time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
94.91638;1.059769229854027;0.999801848849474;0.9431579914780744;0.013262986865141303;0.012508468089955191;1.060678080601032;1.009921926903827;10.000186559168448;1.250239278716968;0.03501234059129095;0.035015824710631784;0.9428919675609468;-0.0330089389206803;0.9432131927160733;1.0101248166211756
94.92638;1.0597677938802033;0.9998027919920327;0.9431598860704877;0.013262998976149036;0.012508494282700205;1.0606780897130967;1.0099210045134144;10.000173148004192;1.2502374551303979;0.03501250006571922;0.03501587633697088;0.9428921023715334;-0.03300893915786916;0.9432111480275064;1.0101239160767472
94.93638;1.0597663101733403;0.9998036898975283;0.9431617675470828;0.013263012939637654;0.012508521623506711;1.0606781333662672;1.009920032740584;10.000160314514892;1.2502355870074622;0.03501265770078259;0.03501592801344897;0.9428921914560536;-0.03300893940139003;0.9432092375942321;1.0101230241596586
94.94638;1.059764787772006;0.9998045400004549;0.9431636456184935;0.01326302878088689;0.012508550078941345;1.0606782158637964;1.0099190114545593;10.000148034117219;1.2502336683005282;0.03501281328867295;0.0350159795611444;0.9428922345390934;-0.03300893965254147;0.9432074625580076;1.0101221395930717
94.95638;1.059763236622792;0.9998053407172534;0.9431655290512284;0.013263046497351131;0.012508579614122438;1.0606783411808653;1.0099179388962563;10.000136276264184;1.2502316936356812;0.03501296664634074;0.035016030800363106;0.9428922309758868;-0.033008939912252094;0.9432058242054258;1.010121258542285
94.96638;1.059761667414485;0.9998060909966191;0.9431674243469819;0.013263066070476589;0.012508610179588887;1.0606785127296574;1.009916811534697;10.000125007561282;1.25022965957998;0.03501311763846708;0.03501608155648986;0.942892179828662;-0.03300894018079878;0.9432043242476403;1.0101203753206722
94.97638;1.059760092729486;0.9998067895173967;0.9431693364192775;0.013263087486507974;0.012508641709635346;1.0606787319736743;1.0099156260331124;10.000114191445611;1.2502275638708786;0.035013266153862875;0.035016131712974956;0.9428920796106155;-0.033008940457518794;0.9432029641539488;1.0101194832515592
94.98638;1.0597585283221362;0.9998074346030729;0.9431712700336352;0.01326311074546391;0.012508674128026165;1.0606789973260702;1.0099143804890356;10.000103796078692;1.2502254049459944;0.035013412076358386;0.035016181243316;0.9428919279507952;-0.03300894074071012;0.9432017436069079;1.0101185750898813
94.99638;1.0597569922045835;0.999808025295852;0.9431732301689798;0.013263135851025478;0.012508707359402677;1.0606793050366037;1.0099130733571366;10.000093797562634;1.25022318215599;0.03501355528448359;0.03501623017508894;0.942891721294999;-0.03300894102818709;0.9432006600800514;1.010117642954127
95.00638;1.0597555021126304;0.999808562954444;0.9431752216529912;0.013263162793810342;0.012508741344916351;1.060679650019893;1.0099117018946426;10.00008417014026;1.2502208957751206;0.03501369566803711;0.03501627850780084;0.9428914547372782;-0.03300894131821297;0.9431997099119459;1.0101166785729492
95.01638;1.0597540741340412;0.9998090515309768;0.943177249713467;0.013263191541885403;0.012508776043980664;1.060680025606619;1.0099102622255212;10.00007488255242;1.25021854648661;0.03501383316899352;0.035016326145284014;0.9428911224109767;-0.03300894160998234;0.9431988892943749;1.0101156748265436
95.02638;1.059752723729835;0.9998094957238537;0.9431793207634124;0.013263222051173827;0.012508811412698002;1.0606804239160958;1.0099087502401438;10.00006590828633;1.2502161347550542;0.03501396782876092;0.035016372897309925;0.9428907181886304;-0.03300894190361932;0.9431981945606277;1.0101146273404442
95.03638;1.059751466582604;0.9998098988898306;0.9431814415537942;0.013263254286851243;0.012508847385182598;1.0606808369776273;1.0099071623875004;10.000057232991457;1.2502136602484535;0.035014099791196025;0.03501641854717962;0.9428902361642589;-0.03300894219999762;0.9431976221673809;1.0101135341967968
95.04638;1.0597503172723541;0.9998102623863504;0.9431836173709478;0.013263288226762125;0.012508883881540001;1.0606812569750514;1.0099054968116097;10.00004885471234;1.250211121021944;0.03501422927322065;0.03501646292256348;0.9428896710851431;-0.033008942500214945;0.9431971685177993;1.0101123946774557
95.05638;1.0597492878722163;0.9998105863943973;0.9431858516520731;0.013263323844445002;0.012508920828327663;1.06068167551469;1.0099037542741178;10.000040786629235;1.2502085124800222;0.0350143565429998;0.035016505908362035;0.9428890190197932;-0.03300894280502467;0.9431968296497732;1.0101112085256485
95.06638;1.0597483877801217;0.9998108709164002;0.9431881473961709;0.013263361100203869;0.012508958170757577;1.0606820834140138;1.0099019375921854;10.000033061426338;1.2502058268595269;0.03501448189446031;0.0350165473897888;0.9428882779124917;-0.03300894311489866;0.9431966009104599;1.0101099752842815
95.07638;1.059747623678445;0.9998111150443284;0.943190508654104;0.013263399948371528;0.012508995870865269;1.0606824710789349;1.0099000504324345;10.000025725248;1.2502030542063305;0.03501460561512328;0.03501658718997509;0.9428874478117982;-0.0330089434304087;0.9431964773300167;1.0101086934707806
95.08638;1.0597469995383808;0.9998113152615281;0.9431929409604067;0.013263440339555423;0.01250903389196617;1.0606828287697738;1.0098980969217084;10.000018819911096;1.250200184379652;0.03501472798018307;0.03501662508889859;0.9428865307716822;-0.03300894375240525;0.9431964547303847;1.010107360508825
95.09638;1.0597465169394076;0.9998114655565941;0.9431954501752948;0.013263482213379127;0.012509072187512855;1.0606831471716596;1.0098960816041576;10.000012369925123;1.2501972082501929;0.035014849280381066;0.035016660901332736;0.9428855297849327;-0.03300894408212673;0.9431965298024166;1.0101059737443963
95.10638;1.0597461753962105;0.999811559559678;0.9431980404843905;0.013263525497869173;0.012509110705159636;1.0606834181522484;1.0098940095721183;10.000006380703644;1.250194117532252;0.035014969850608764;0.035016694507228364;0.9428844470358808;-0.03300894442114553;0.9431966989910043;1.0101045313993766
95.11638;1.0597459730498813;0.9998115923119696;0.9432007139533297;0.013263570123441901;0.01250914939128197;1.0606836352330689;1.0098918872358378;10.000000842292717;1.2501909044915251;0.035015090040412034;0.035016725816826716;0.9428832830561764;-0.03300894477090192;0.9431969579938723;1.0101030323895257
95.12638;1.0597459077705182;0.9998115603923945;0.9432034715737487;0.013263616040864807;0.012509188202991541;1.060683794206428;1.0098897228531636;9.99999573910055;1.2501875623684031;0.035015210139039764;0.03501675475429601;0.9428820370819991;-0.03300894513211038;0.9431973023326806;1.0101014764713414
95.13638;1.0597459775557787;0.9998114617951128;0.9432063133573608;0.013263663220102948;0.012509227128380698;1.0606838938303182;1.0098875258308462;9.999991057358649;1.2501840861455442;0.035015330353045944;0.03501678129216036;0.9428807078720319;-0.03300894550459792;0.9431977284725025;1.0100998655545792
95.14638;1.0597461798092414;0.9998112966763081;0.9432092376423954;0.01326371163094088;0.012509266180009367;1.0606839359664413;1.0098853054845824;9.99998678109288;1.2501804733104032;0.035015450838389466;0.03501680547501593;0.9428792944335329;-0.03300894588765757;0.9431982345175446;1.0100982039820505
95.15638;1.0597465106292732;0.9998110675711096;0.9432122415697154;0.01326376123528844;0.012509305366336022;1.0606839253088067;1.009883070813593;9.999982885137548;1.2501767248770672;0.0350155717174005;0.03501682739269638;0.9428777960444172;-0.033008946280492245;0.9431988200030753;1.0100964976889484
95.16638;1.0597469649082576;0.9998107783235471;0.9432153226911905;0.013263811991395487;0.012509344678877495;1.060683868962764;1.009880831127559;9.99997933035626;1.2501728463287751;0.03501569307462888;0.03501684713362223;0.9428762117827253;-0.033008946682553233;0.9431994857539073;1.0100947538283451
95.17638;1.0597475371058627;0.9998104330467579;0.9432184803058823;0.01326386384777765;0.012509384097389267;1.0606837758314336;1.009878595975599;9.999976061636133;1.250168847092528;0.03501581496265203;0.03501686475941222;0.9428745401343002;-0.03300894709377973;0.943200233635966;1.010092980374271
95.18638;1.0597482224158794;0.999810035856525;0.943221715042612;0.013263916738260698;0.012509423594727311;1.0606836560724613;1.0098763745655976;9.999973011764627;1.2501647385038477;0.035015937447700776;0.03501688030613122;0.9428727785556107;-0.0330089475146041;0.9432010653487659;1.0100911851968397
95.19638;1.0597490171341968;0.9998095907865805;0.9432250267550965;0.013263970586845872;0.012509463139144267;1.0606835206598795;1.0098741756710512;9.999970102537702;1.2501605324766323;0.0350160606485162;0.03501689379602681;0.9428709231991461;-0.033008947945564235;0.9432019812261342;1.0100893750460356
95.20638;1.059749917703085;0.9998091012366436;0.943228413567335;0.013264025306175882;0.012509502695775419;1.0606833807609692;1.009872007889661;9.999967240149605;1.2501562417121006;0.03501618469605668;0.035016905263834455;0.942868969410688;-0.0330089483867263;0.9432029800326363;1.0100875546436348
95.21638;1.0597509202029662;0.9998085698507783;0.943231873176729;0.01326408079498175;0.01250954221859022;1.0606832471802308;1.00986988036498;9.999964316539;1.2501518794972295;0.03501630966760865;0.03501691478911984;0.9428669132673018;-0.03300894883738493;0.9432040595500971;1.0100857263786716
95.22638;1.0597520207732654;0.9998079998724074;0.9432354033062667;0.013264136944650699;0.012509581642987712;1.0606831306556253;1.0098678036230677;9.999961215285921;1.2501474582045544;0.0350164355690302;0.03501692249642663;0.9428647531942915;-0.033008949296091446;0.9432052175312462;1.0100838916249437
95.23638;1.0597532159074687;0.9998073959837986;0.9432389995565352;0.013264193644811172;0.012509620899657913;1.0606830428382443;1.0098657889695184;9.999957817569902;1.2501429880733155;0.03501656234716284;0.0350169285215207;0.9428624900041052;-0.033008949760725034;0.9432064525847929;1.0100820527990468
95.24638;1.059754502744103;0.9998067625052058;0.9432426534368208;0.013264250785504729;0.012509659935647484;1.0606829963250386;1.0098638470112518;9.999954015146683;1.2501384770203838;0.035016689890200736;0.03501693297817728;0.9428601262125051;-0.03300895022857941;0.9432077641417986;1.010080213579375
95.25638;1.0597558790780706;0.9998061004259037;0.9432463529581137;0.013264308265665992;0.012509698719050876;1.060683003387819;1.0098619873999504;9.999949722178224;1.2501339304004955;0.03501681802115391;0.035016935944682304;0.9428576664574634;-0.033008950696487176;0.9432091509066505;1.0100783772818627
95.26638;1.0597573428846394;0.9998054060702289;0.9432500846132605;0.013264366004609424;0.012509737232082013;1.0606830751561387;1.0098602191803239;9.999944874088623;1.250129351068172;0.035016946519887855;0.03501693746158616;0.9428551180111014;-0.033008951160817035;0.9432106093876276;1.0100765458627605
95.27638;1.0597588925145613;0.9998046727459049;0.9432538353906614;0.013264423944432256;0.012509775464701174;1.0606832217539106;1.0098585503038655;9.999939421420521;1.2501247407177558;0.03501707515090419;0.035016937534927274;0.942852489994296;-0.03300895161748923;0.9432121342475073;1.010074720879373
95.28638;1.059760526868946;0.9998038939244449;0.9432575945237198;0.013264482040764705;0.012509813411820593;1.0606834524343771;1.0098569872667273;9.999933321426116;1.2501201009444145;0.03501720366359029;0.03501693615827112;0.9428497917993577;-0.033008952062311414;0.943213719577054;1.010072905515922
95.29638;1.0597622439600547;0.9998030649684913;0.9432613541915282;0.013264540242815244;0.012509851076018777;1.0606837756640932;1.0098555360815393;9.99992652966156;1.2501154332965156;0.035017331797345765;0.03501693334323689;0.9428470320233426;-0.03300895249142067;0.9432153601542238;1.0100711058476788
95.30638;1.0597640397036354;0.9998021825806648;0.9432651090704796;0.013264598477804635;0.012509888477126491;1.0606841990967286;1.0098542035379767;9.999919000210259;1.2501107396667104;0.03501745930939216;0.03501692912494762;0.9428442189545166;-0.03300895290153898;0.9432170526610578;1.0100693302857953
95.31638;1.0597659085921334;0.9998012435694142;0.9432688553018461;0.01326465665603058;0.012509925664367462;1.060684729236905;1.0098529970905545;9.999910687737136;1.250106022687295;0.035017585991358895;0.035016923552530506;0.9428413615032355;-0.03300895329020335;0.9432187959423329;1.0100675875693927
95.32638;1.0597678441566016;0.9998002443980815;0.943272589396963;0.013264714682561938;0.01250996271893285;1.060685371425803;1.009851923896164;9.99990154842995;1.2501012856129974;0.03501771165494522;0.035016916696314425;0.9428384686517818;-0.033008953655949934;0.9432205899778895;1.0100658847719697
95.33638;1.0597698382321699;0.9997991817277605;0.9432763080139485;0.013264772464320817;0.012509999742826962;1.0606861300829178;1.009850990367697;9.999891542648353;1.2500965325566524;0.03501783610987436;0.03501690866378869;0.9428355482077001;-0.03300895399812602;0.9432224349216376;1.0100642265358877
95.34638;1.0597718802732146;0.9997980531476859;0.9432800079779606;0.013264829916836321;0.01251003684438813;1.06068700851725;1.0098502022270508;9.999880634180716;1.2500917684779027;0.03501795916203665;0.03501689962423414;0.9428326064485967;-0.03300895431630861;0.943224330753884;1.0100626161390498
95.35638;1.059773957291713;0.9997968573840829;0.9432836855400648;0.013264886970022047;0.01251007411863994;1.0606880086914312;1.0098495643170742;9.999868792004996;1.250086998436069;0.03501808063326583;0.03501688983741906;0.9428296487237632;-0.03300895460977217;0.9432262770808691;1.0100610578539593
95.36638;1.0597760553010809;0.999795594030599;0.9432873366475751;0.013264943570254203;0.01251011161995229;1.060689131685399;1.0098490797333428;9.999856002075214;1.2500822273513639;0.035018200378438225;0.03501687963777603;0.9428266800907382;-0.033008954877616896;0.9432282734929975;1.010059557940238
95.37638;1.0597781619255262;0.9997942629666667;0.9432909588028795;0.013264999674886127;0.012510149353884208;1.0606903787008093;1.0098487489146157;9.999842277858983;1.2500774599582964;0.03501831827539963;0.03501686937523723;0.9428237049315286;-0.03300895511943086;0.9432303205460243;1.0100581234165202
95.38638;1.0597802673000616;0.9997928640648792;0.943294551457047;0.013265055243070948;0.012510187302283851;1.0606917515862733;1.0098485692590902;9.999827658197065;1.2500727005952763;0.03501843420606163;0.03501685935361352;0.9428207262981643;-0.03300895533558528;0.9432324198678186;1.0100567609327051
95.39638;1.0597823628369156;0.9997913974097908;0.94329811405457;0.013265110230869159;0.012510225447632459;1.0606932520017809;1.0098485344976338;9.999812201903167;1.2500679541732451;0.03501854806908056;0.035016849797020605;0.9428177460245036;-0.03300895552696696;0.9432345722557034;1.0100554766621161
95.40638;1.0597844403719714;0.9997898630326989;0.9433016447074789;0.013265164589824564;0.012510263768691021;1.0606948794976694;1.0098486344536588;9.999795986417666;1.2500632274571215;0.03501865980891101;0.03501684087418119;0.9428147651781768;-0.03300895569470323;0.9432367754903435;1.0100542766660745
95.41638;1.0597864927522336;0.9997882605894238;0.9433051410189757;0.013265218263993676;0.012510302226045036;1.060696629567531;1.0098488568214872;9.9997791048605;1.2500585281061587;0.035018769413134705;0.035016832750224415;0.9428117848935853;-0.03300895584003727;0.9432390244165789;1.0100531675967577
95.42638;1.0597885147745836;0.9997865903329822;0.9433086011815993;0.01326527118433429;0.012510340763672502;1.0606984929808942;1.0098491895476205;9.999761667963925;1.2500538626059419;0.0350188768931538;0.035016825615925645;0.9428088072805981;-0.03300895596437717;0.9432413124773265;1.0100521569705752
95.43638;1.0597905026722283;0.9997848543257639;0.9433120236339456;0.01326532326951211;0.012510379325242819;1.0607004574334442;1.009849621476386;9.99974381060474;1.250049236577456;0.035018982278254646;0.035016819685585045;0.9428058350793195;-0.03300895606950065;0.9432436325258576;1.010051252619009
95.44638;1.0597924524533961;0.9997830563857528;0.9433154063715417;0.013265374436461369;0.012510417865327158;1.060702510927735;1.0098501421911115;9.999725684799456;1.2500446564806393;0.03501908560308992;0.035016815170931616;0.9428028701795812;-0.03300895615747706;0.9432459771742864;1.010050461880637
95.45638;1.0597943594173698;0.9997812015272619;0.943318746663669;0.013265424611376933;0.012510456348040083;1.0607046446204424;1.0098507429485115;9.999707438671985;1.250040129955606;0.03501918688778679;0.0350168122560864;0.942799912902118;-0.033008956230164796;0.9432483397388016;1.0100497905919918
95.46638;1.0597962191127273;0.9997792956462668;0.9433220404786135;0.013265473733717077;0.012510494747161033;1.0607068531687138;1.0098514177812552;9.999689198650653;1.2500356654324756;0.03501928612846991;0.03501681108798604;0.9427969627262929;-0.03300895628883096;0.9432507150617387;1.010049242807068
95.47638;1.059798028179289;0.999777345217699;0.9433252830090576;0.013265521749646916;0.012510533047447814;1.0607091331063643;1.0098521630180144;9.999671064969453;1.2500312716812876;0.035019383294686825;0.03501681177264844;0.942794018854102;-0.033008956334326885;0.9432530991440916;1.010048821964417
95.48638;1.0597997843114313;0.9997753570210577;0.9433284705880779;0.013265568605535374;0.012510571237125791;1.0607114817333985;1.0098529755591645;9.999653114786248;1.250026957112456;0.03501947832582611;0.035016814373986085;0.942791079758117;-0.03300895636736249;0.9432554883139803;1.0100485313408378
95.49638;1.0598014853264481;0.9997733376203527;0.9433316010665754;0.013265614253176685;0.012510609305351729;1.0607138973487897;1.009853851738943;9.99963540872815;1.2500227290809982;0.03501957113367036;0.035016818919324254;0.9427881430241436;-0.033008956388337465;0.9432578791930338;1.0100483725023426
95.50638;1.0598031282884948;0.9997712925683909;0.9433346724860393;0.013265658652688922;0.012510647254410314;1.0607163791717789;1.0098547878984223;9.999618002162425;1.2500185935731274;0.03501966161504274;0.03501682538950221;0.9427852063946085;-0.0330089563972597;0.9432602693726201;1.010048343957109
95.51638;1.0598047101079813;0.9997692264681415;0.943337682409162;0.013265701768324088;0.012510685109609527;1.0607189261673198;1.0098557809078996;9.999600948005444;1.2500145558888849;0.03501974963347773;0.03501683367815019;0.9427822686820589;-0.03300895639416257;0.943262657904826;1.0100484416183624
95.52638;1.05980622879021;0.9997671446628061;0.9433406282625391;0.013265743570044944;0.012510722916670698;1.0607215357851278;1.009856827057078;9.9995842856882;1.2500106217807114;0.03501983497092502;0.0350168435702157;0.9427793293533777;-0.03300895637943533;0.9432650453252047;1.0100486594177907
95.53638;1.059807683175427;0.9997650547103291;0.9433435079118566;0.013265784034535679;0.012510760731295823;1.0607242032002644;1.0098579211194838;9.999568031475567;1.2500067977512985;0.0350199173376614;0.0350168547686138;0.9427763877485437;-0.03300895635385894;0.9432674329886244;1.0100489888708528
95.54638;1.0598090712958066;0.999762965380656;0.9433463198003103;0.013265823140610705;0.012510798601880854;1.0607269210954922;1.0098590571374964;9.99955218068115;1.2500030906733277;0.035019996462794176;0.035016866942347395;0.9427734429676938;-0.03300895631857024;0.9432698212645744;1.0100494189521048
95.55638;1.0598103897276645;0.9997608844970588;0.9433490621781534;0.013265860861109055;0.012510836557218092;1.0607296802317947;1.009860229766586;9.999536719388427;1.2499995076117465;0.03502007216459993;0.035016879775887105;0.9427704945609565;-0.03300895627476153;0.9432722086764189;1.0100499368760179
95.56638;1.0598116351445974;0.9997588182284429;0.9433517318970541;0.01326589714619632;0.012510874610555524;1.0607324707915549;1.0098614343542143;9.999521634109016;1.249996055629117;0.03502014432396383;0.03501689298733159;0.9427675438529499;-0.03300895622336666;0.9432745938883745;1.0100505292901487
95.57638;1.0598128058757756;0.9997567720725913;0.9433543242402195;0.013265931915114241;0.012510912767079366;1.060735284013268;1.0098626656439857;9.999506918228342;1.2499927414330787;0.035020212828062634;0.03501690630957322;0.9427645949644502;-0.03300895616524587;0.9432769771952166;1.010051183322558
95.58638;1.0598139011474812;0.9997547516872146;0.9433568345630335;0.01326596507488209;0.012510951025170162;1.0607381129344855;1.0098639165907153;9.999492581906189;1.2499895715593712;0.03502027757862928;0.03501691947203461;0.9427616546030283;-0.033008956101489004;0.9432793589978361;1.0100518866939365
95.59638;1.0598149194876003;0.9997527625440017;0.9433592600473946;0.013265996540930712;0.01251098937965342;1.0607409517681565;1.0098651786888766;9.99947865507105;1.2499865526422895;0.035020338536895776;0.03501693218093612;0.9427587310640166;-0.03300895603341205;0.9432817381616562;1.0100526276736772
95.60638;1.0598158584117705;0.9997508097972657;0.9433615999715861;0.01326602623498347;0.012511027827520399;1.060743795196575;1.0098664438074514;9.999465175306552;1.2499836914876588;0.035020395741132644;0.03501694409942899;0.9427558335854227;-0.03300895596241937;0.9432841123964616;1.0100533955453672
95.61638;1.059816714623981;0.9997488989147427;0.9433638552775943;0.01326605408143496;0.012511066363263657;1.0607466381541872;1.0098677059440742;9.999452170208738;1.2499809961996409;0.03502044929825565;0.03501695486241194;0.9427529723122556;-0.03300895588993771;0.9432864791165008;1.0100541805006549
95.62638;1.0598174842646673;0.9997470359479742;0.9433660283490793;0.013266080022793472;0.012511104971309464;1.060749475914574;1.0098689618482695;9.999439646498562;1.2499784775542926;0.03502049936904967;0.035016964120107096;0.9427501580417994;-0.033008955817445805;0.9432888353587411;1.010054973355344
95.63638;1.0598181640091815;0.9997452275800173;0.9433681227870714;0.013266104042236557;0.012511143625474867;1.0607523048411787;1.0098702105997746;9.999427593367448;1.249976148475588;0.03502054615683961;0.035016971571296254;0.94274740159094;-0.033008955746403376;0.9432911773255991;1.010055766006547
95.64638;1.0598187525225944;0.9997434815177627;0.943370142492882;0.01326612617431759;0.01251118228288813;1.0607551230385563;1.0098714525167494;9.99941598703284;1.249974022242188;0.03502058990357835;0.03501697694850994;0.9427447139625609;-0.03300895567791073;0.9432934999861277;1.0100565516351832
95.65638;1.0598192512556726;0.9997418068071596;0.9433720904876084;0.013266146493150922;0.012511220882624529;1.0607579300092809;1.0098726886098122;9.999404781294473;1.2499721109503907;0.035020630865417755;0.03501697995809308;0.9427421069367657;-0.03300895561226827;0.9432957970624996;1.0100573243234943
95.66638;1.0598196634584496;0.9997402137337582;0.9433739687312973;0.013266165091728073;0.012511259360706942;1.0607607261536809;1.0098739210603909;9.999393903458358;1.2499704248447336;0.035020669267849844;0.035016980253580035;0.942739592389697;-0.033008955548964436;0.9432980624874453;1.0100580789443598
95.67638;1.0598199914862176;0.9997387134748753;0.9433757782281449;0.013266182076723657;0.012511297659113829;1.0607635123845929;1.0098751532277277;9.999383269385202;1.2499689730766559;0.035020705296894744;0.035016977497044195;0.9427371811165074;-0.033008955487366494;0.9433002918897712;1.0100588114086742
95.68638;1.0598202351893815;0.99973731752966;0.9433775187858933;0.013266197577084334;0.012511335721769429;1.0607662892418608;1.0098763886819933;9.999372798404083;1.2499677646147003;0.03502073912899987;0.035016971436452146;0.9427348827175253;-0.033008955427352174;0.9433024813173017;1.0100595189527206
95.69638;1.059820392707298;0.9997360364029949;0.9433791894947383;0.013266211749457628;0.012511373491526683;1.0607690562286614;1.0098776303408525;9.999362413843178;1.2499668074482941;0.035020770946516684;0.035016961910316356;0.9427327061255284;-0.03300895536921354;0.9433046251754879;1.0100601999358265
95.70638;1.059820462064323;0.9997348779322418;0.9433807897398526;0.013266224770556998;0.012511410905948919;1.0607718122807175;1.0098788801524605;9.999352037202064;1.2499661070551837;0.03502080092985092;0.035016948790308804;0.9427306600755225;-0.03300895531333888;0.9433067166964003;1.0100608533645958
95.71638;1.0598204421482997;0.9997338470825929;0.9433823199565361;0.013266236813298275;0.012511447885947437;1.0607745567837323;1.0098801396376906;9.999341592609557;1.2499656658400964;0.03502082926428017;0.035016931917314885;0.9427287531999826;-0.03300895526023982;0.9433087491373402;1.0100614793310096
95.72638;1.0598203320820594;0.9997329472804765;0.9433837818700115;0.013266248012439575;0.012511484335911068;1.0607772896855132;1.0098814109824439;9.999331021069315;1.249965483968074;0.03502085616906965;0.035016911091174274;0.9427269932659886;-0.033008955210671556;0.9433107157137467;1.0100620793678112
95.73638;1.0598201296925296;0.9997321811927087;0.9433851779133487;0.013266258440279776;0.012511520170940265;1.0607800101765996;1.009882697195333;9.999320288039213;1.2499655606567706;0.0350208819030988;0.03501688611876257;0.9427253859721957;-0.03300895516550864;0.9433126098087317;1.0100626552258904
95.74638;1.0598198318668643;0.9997315506304347;0.943386510062628;0.013266268111947959;0.012511555344786388;1.0607827157359822;1.0098840014487727;9.999309382466285;1.2499658941735923;0.035020906729286344;0.03501685684983062;0.9427239348008478;-0.03300895512560566;0.9433144262056224;1.0100632075296383
95.75638;1.0598194368475546;0.9997310568239092;0.9433877787472309;0.013266277013609688;0.012511589846784176;1.0607854033322088;1.0098853269991344;9.999298312981203;1.24996648101622;0.035020930878198714;0.03501682318888417;0.9427226424220296;-0.03300895509184027;0.9433161624054593;1.0100637359176536
95.76638;1.0598189458429232;0.9997307011626193;0.9433889827101692;0.013266285124671536;0.012511623681644947;1.0607880713209512;1.0098866777620072;9.999287102607099;1.2499673161834497;0.03502095452084516;0.03501678511950671;0.9427215120404075;-0.033008955065137374;0.943317818652201;1.0100642405023896
95.77638;1.0598183632526412;0.9997304859069963;0.9433901199884661;0.013266292425108017;0.012511656864796786;1.0607907197475004;1.009888058863617;9.99927579048375;1.2499683937094925;0.03502097773400262;0.03501674271064367;0.9427205469406879;-0.03300895504637054;0.9433193961397379;1.0100647235269584
95.78638;1.0598176961691388;0.9997304139829994;0.9433911889600685;0.013266298908227428;0.012511689432866482;1.0607933498611763;1.009889476485558;9.999264437315686;1.2499697060852708;0.0350210004940589;0.03501669606521632;0.9427197486054022;-0.03300895503622162;0.9433208956019259;1.0100651899271127
95.79638;1.059816953403342;0.9997304873266409;0.9433921886935183;0.013266304591114574;0.012511721445101867;1.0607959641230078;1.0098909363332702;9.999253122148744;1.249971244420062;0.035021022723758906;0.03501664525325707;0.942719115643606;-0.033008955035071064;0.9433223176600718;1.0100656464997413
95.80638;1.0598161446660221;0.9997307052908578;0.9433931186702382;0.013266309500559046;0.012511752970832152;1.060798565321638;1.0098924417325432;9.999241933280379;1.2499730002495844;0.03502104434644257;0.035016590292643986;0.9427186444975334;-0.03300895504300187;0.9433236629275554;1.0100661000937285
95.81638;1.05981528065101;0.9997310644414107;0.9433939784697475;0.013266313653333889;0.012511784079573679;1.060801154420188;1.0098939933936337;9.9992309528103;1.2499749668123883;0.03502106529597673;0.03501653116821222;0.9427183301589831;-0.033008955060092625;0.9433249310801776;1.0100665556885475
95.82638;1.0598143733168222;0.9997315590886291;0.9433947676463982;0.013266317046457969;0.012511814839109962;1.0608037293806991;1.0098955904121307;9.999220238101525;1.2499771391556678;0.03502108548436221;0.03501646784614231;0.9427181659647659;-0.033008955086858284;0.9433261208184559;1.0100670154427962
95.83638;1.0598134354233884;0.9997321817462603;0.9433954857978222;0.013266319645448749;0.012511845312448276;1.0608062857706304;1.0098972304878753;9.999209818532643;1.2499795133143021;0.035021104789592174;0.03501640029406396;0.9427181439890363;-0.033008955124190276;0.9433272311427329;1.0100674789876658
95.84638;1.0598124798344615;0.999732923537128;0.9433961331645315;0.013266321373705493;0.01251187555711432;1.0608088181394408;1.0098989091138975;9.999199710719068;1.2499820838695612;0.035021123090396955;0.0350163285520195;0.9427182568171031;-0.033008955172746254;0.9433282623084859;1.0100679445078693
95.85638;1.0598115189157769;0.9997337747092979;0.9433967107351238;0.013266322117981753;0.012511905628786808;1.0608113211236214;1.0099006194866775;9.999189935339514;1.2499848417024884;0.035021140302293564;0.03501625281966627;0.9427184992741318;-0.03300895523246778;0.9433292158141292;1.0100684096597665
95.86638;1.0598105640526427;0.9997347250783849;0.9433972187577337;0.013266321755649743;0.012511935574966179;1.0608137892181067;1.0099023541331957;9.999180522820613;1.2499877743443362;0.03502115638373143;0.035016173454992805;0.9427188687338444;-0.03300895530257054;0.943330094191426;1.0100688719246582
95.87638;1.059809625735504;0.9997357642042576;0.943397655010354;0.013266320190734187;0.012511965426362322;1.0608162160315249;1.0099041066449932;9.999171508871758;1.2499908679334855;0.03502117130829649;0.035016090896951686;0.942719364073991;-0.03300895538190552;0.9433309010751032;1.010069329295345
95.88638;1.0598087140421544;0.9997368814703966;0.9433980143536568;0.013266317368647954;0.012511995205866861;1.0608185953438591;1.0099058723495382;9.999162920001025;1.2499941092598594;0.03502118503711055;0.03501600561376279;0.9427199841584997;-0.03300895546941732;0.943331640540284;1.010069781424975
95.89638;1.0598078387702814;0.9997380661803801;0.9433982892888042;0.013266313261257481;0.0125120249448128;1.0608209230910801;1.0099076485036724;9.999154755112171;1.249997486579326;0.03502119753301936;0.035015918077930856;0.942720726880592;-0.033008955564409685;0.9433323150885816;1.01007023003721
95.90638;1.0598070087676197;0.9997393075570206;0.9433984711134878;0.013266307845401889;0.012512054685252415;1.0608231970763484;1.00990943349312;9.999146983637035;1.2500009884051102;0.03502120878973548;0.03501582872572647;0.9427215891144762;-0.03300895566654924;0.9433329239696652;1.0100706780586637
95.91638;1.0598062312275895;0.9997405947523297;0.9433985517046399;0.013266301090202302;0.012512084463267249;1.0608254146670064;1.0099112247891646;9.999139558546245;1.250004602542043;0.03502121883733567;0.03501573791881963;0.9427225672680246;-0.0330089557756458;0.9433334635067208;1.0100711283021688
95.92638;1.0598055119854337;0.9997419175105012;0.9433985248141754;0.013266292949618327;0.012512114295658846;1.060827570972058;1.0099130181135727;9.999132425715962;1.2500083169805416;0.035021227710385794;0.03501564593360159;0.9427236579166948;-0.03300895589126185;0.9433339288228638;1.010071583063324
95.93638;1.0598048561016138;0.9997432674861583;0.9433983864663783;0.013266283361680642;0.01251214419133063;1.0608296584711518;1.0099148084605591;9.999125534126984;1.250012121285983;0.035021235389909984;0.03501555296193451;0.9427248581616159;-0.03300895601241975;0.9433343152254948;1.0100720446473708
95.94638;1.0598042677174035;0.999744638917069;0.9433981355698533;0.013266272262262504;0.012512174163826426;1.0608316684959336;1.009916590245065;9.999118847770376;1.2500160069622406;0.03502124177288912;0.03501545910076339;0.9427261659923337;-0.03300895613769127;0.9433346185937235;1.0100725154856889
95.95638;1.059803749901652;0.9997460280597038;0.943397773536392;0.013266259603297787;0.012512204227697043;1.0608335937122944;1.0099183568268342;9.999112341326608;1.2500199665126968;0.035021246703935006;0.03501536434963942;0.9427275806613827;-0.033008956265578315;0.9433348351787876;1.0100729977054181
95.96638;1.0598033051337352;0.9997474324393074;0.9433973020068318;0.013266245359562065;0.012512234400884543;1.0608354295590765;1.0099201013940273;9.999105990550456;1.2500239928020755;0.03502125003506891;0.03501526865361094;0.9427291024283487;-0.03300895639480651;0.943334961685466;1.0100734924628896
95.97638;1.0598029357581191;0.9997488508896814;0.9433967213987824;0.013266229522143843;0.012512264716623468;1.0608371745116392;1.009921817846745;9.999099780702377;1.2500280796494418;0.035021251653407824;0.03501517199660809;0.9427307316990912;-0.03300895652442768;0.9433349961245802;1.0100739987083702
95.98638;1.059802644389071;0.9997502836786215;0.9433960314200651;0.01326621207966688;0.012512295225556238;1.0608388297765856;1.009923501152216;9.999093721386188;1.2500322218056272;0.03502125147770946;0.03501507449330093;0.942732468492336;-0.03300895665392918;0.9433349383239286;1.010074512371474
95.99638;1.0598024344518897;0.9997517316935449;0.9433952321759679;0.01326619300373021;0.01251232598913871;1.060840398490787;1.0099251485302598;9.99908785310043;1.2500364139477562;0.03502124947795752;0.0350149764162351;0.942734312677121;-0.03300895678320746;0.9433347899503599;1.010075026803871
96.00638;1.0598023099753413;0.9997531953415129;0.9433943252140431;0.013266172257969108;0.012512357076256248;1.0608418857026252;1.0099267599192487;9.999082242781462;1.250040650264819;0.035021245708741745;0.03501487815985939;0.9427362641232028;-0.03300895691225431;0.9433345550567392;1.0100755338720415
96.01638;1.059802274939945;0.9997546743080583;0.9433933138237869;0.013266149816209223;0.012512388562286703;1.0608432992602;1.0099283359475286;9.999076964449493;1.2500449246495413;0.03502124030565796;0.035014780175715236;0.9427383217377211;-0.03300895704100285;0.9433342403392592;1.0100760255902406
96.02638;1.0598023333164825;0.9997561679773872;0.943392202311574;0.013266125671254798;0.012512420527842598;1.0608446492546877;1.0099298755413075;9.999072077050899;1.2500492312270957;0.03502123346234273;0.0350146828925154;0.9427404824015548;-0.033008957169480546;0.9433338541187993;1.01007649542044
96.03638;1.0598024887636845;0.9997576753475149;0.943390995481406;0.013266099837831868;0.012512453058915294;1.0608459459473434;1.0099313758732111;9.999067614593848;1.250053565291585;0.03502122541183576;0.035014586655188314;0.9427427415497216;-0.033008957297868055;0.9433334048853833;1.010076937895763
96.04638;1.059802743672251;0.9997591944745532;0.9433896991623786;0.013266072355120234;0.012512486244645429;1.06084719904648;1.0099328339405436;9.999063590381017;1.2500579235336986;0.035021216398538085;0.035014491712771864;0.942745094475522;-0.03300895742645399;0.9433329006501172;1.010077347923421
96.05638;1.0598030996356886;0.9997607224344112;0.9433883209476716;0.01326604328100778;0.012512520164922571;1.0608484190475498;1.0099342475485014;9.999060012342138;1.2500623032040308;0.03502120665647216;0.03501439821655615;0.9427475370447161;-0.033008957555656825;0.9433323488881395;1.0100777212675625
96.06638;1.0598035586040913;0.9997622557247887;0.9433868701953352;0.013266012673991254;0.012512554873726945;1.0608496180640845;1.00993561575181;9.999056895858468;1.2500667017785119;0.035021196390686675;0.03501430620486523;0.9427500663471915;-0.033008957686045656;0.9433317562891552;1.010078055256365
96.07638;1.0598041226492845;0.9997637905554404;0.9433853574879719;0.013265980589398544;0.012512590394150487;1.06085080844373;1.0099369393929547;9.999054263853136;1.2500711172738543;0.035021185725892544;0.03501421562044158;0.9427526810115191;-0.03300895781831082;0.9433311285654411;1.010078349205234
96.08638;1.0598047936242276;0.9997653225069578;0.9433837939773975;0.013265947097912612;0.012512626724235568;1.0608520012567457;1.0099382206529497;9.999052147333511;1.2500755478837595;0.035021174665470146;0.03501412638096692;0.9427553807637162;-0.03300895795312376;0.9433304709236664;1.010078604855423
96.09638;1.059805573390876;0.9997668459981087;0.9433821910129037;0.013265912290881369;0.012512663840296057;1.0608532068713057;1.0099394618714275;9.999050591429198;1.2500799907254225;0.03502116312624557;0.03501403845527402;0.9427581663595962;-0.033008958090918764;0.9433297894511321;1.010078826044737
96.10638;1.0598064632295912;0.9997683546405062;0.9433805604069667;0.013265876262857032;0.012512701695891387;1.0608544360524506;1.0099406654323517;9.99904965077083;1.2500844406727154;0.035021150994674434;0.03501395189367345;0.9427610398949062;-0.03300895823201564;0.9433290924604341;1.0100790174476593
96.11638;1.0598074627331247;0.9997698415032044;0.9433789148446902;0.013265839097806122;0.012512740230003469;1.060855699906635;1.0099418341791575;9.99904937295727;1.2500888905590002;0.035021138129584;0.035013866808619155;0.9427640038941197;-0.033008958376991325;0.9433283901836178;1.01007918360891
96.12638;1.0598085692708628;0.9997712986508198;0.9433772677648526;0.013265800877898087;0.012512779387691225;1.0608570091718894;1.0099429708789582;9.999049784515977;1.2500933317977603;0.03502112434901288;0.035013783337592363;0.9427670594727601;-0.03300895852655237;0.9433276926116693;1.0100793287023249
96.13638;1.0598097780047548;0.9997727173735453;0.9433756327174276;0.013265761704393234;0.012512819129212255;1.0608583734038017;1.009944077508793;9.999050886252563;1.2500977544255867;0.035021109456837035;0.03501370162951226;0.9427702060575934;-0.033008958681067485;0.9433270070471533;1.0100794564806317
96.14638;1.0598110824796567;0.99977408932365;0.9433740223615878;0.01326572170507392;0.012512859419773151;1.0608598002330951;1.0099451557399293;9.999052653953191;1.250102148506851;0.03502109328509733;0.035013621866290624;0.9427734430932864;-0.03300895884036811;0.9433263375491052;1.01007957005718
96.15638;1.059812476081308;0.999775407578443;0.943372447451892;0.013265681024560348;0.012512900220628443;1.0608612945014393;1.009946208015892;9.999055041434278;1.2501065061497494;0.03502107572215118;0.03501354427905652;0.9427767707369308;-0.03300895900357519;0.9433256860440185;1.0100796716519238
96.16638;1.0598139538799816;0.9997766671178062;0.9433709164580947;0.013265639806714387;0.012512941486388103;1.0608628576687713;1.0099472380781644;9.999057992925861;1.25011082156018;0.03502105673728162;0.03501346914527844;0.9427801879883552;-0.03300895916902208;0.9433250528120891;1.0100797628310318
96.17638;1.059815513408609;0.9997778645810224;0.9433694357156103;0.013265598173635419;0.01251298316446239;1.060864488046767;1.0099482513593334;9.999061463516941;1.2501150910582772;0.03502103637366091;0.035013396794227415;0.9427836905891199;-0.0330089593347466;0.9433244367739898;1.0100798456780444
96.18638;1.059817153483096;0.999778997474417;0.9433680095446919;0.013265556213387581;0.01251302520140699;1.060866180982233;1.0099492548308886;9.999065434666887;1.2501193145348077;0.03502101467448116;0.03501332759863112;0.9427872708607151;-0.0330089594990117;0.9433238372083781;1.0100799242873033
96.19638;1.0598188723278839;0.9997800635907357;0.9433666404807715;0.013265513981016636;0.012513067552548652;1.0608679291019607;1.0099502556472868;9.999069917873687;1.2501234954878988;0.03502099159999952;0.03501326192151117;0.9427909190395175;-0.03300895966028635;0.9433232556351472;1.010080004745557
96.20638;1.059820667066706;0.9997810610741654;0.9433653301637082;0.013265471504955866;0.012513110181669103;1.0608697236239535;1.009951259910369;9.999074941474008;1.2501276390920086;0.0350209670039158;0.03501320005681879;0.9427946247451472;-0.033008959817228914;0.9433226962442814;1.0100800932752598
96.21638;1.0598225350164088;0.9997819886796511;0.943364080866424;0.013265428801818201;0.012513153054555191;1.0608715559604807;1.0099522717261955;9.9990805267391;1.2501317509266223;0.03502094065893467;0.03501314220389247;0.9427983780670725;-0.033008959968924265;0.9433221648445915;1.010080194658876
96.22638;1.0598244752293124;0.99978284604106;0.9433628963180472;0.013265385896755971;0.012513196141708947;1.0608734187326547;1.0099532928666575;9.99908668130914;1.250135836518483;0.03502091230661122;0.03501308846751439;0.9428021703385324;-0.033008960114735184;0.9433216670498242;1.0100803122528972
96.23638;1.059826488808424;0.9997836335839607;0.9433617805395669;0.01326534283142357;0.012513239419393292;1.0608753065076035;1.0099543245692102;9.999093417213391;1.2501399011600727;0.03502088172289526;0.03501303888371821;0.9428059947506119;-0.03300896025367228;0.9433212072850119;1.0100804491159867
96.24638;1.0598285785880723;0.9997843520238894;0.9433607364340569;0.013265299649903157;0.01251328285955959;1.0608772160209794;1.009955369768846;9.999100762402056;1.2501439507091294;0.0350208487678611;0.03501299347387462;0.942809846603421;-0.03300896038406381;0.943320789218359;1.0100806087342376
96.25638;1.0598307489504717;0.9997850023132171;0.9433597667070783;0.013265256371692808;0.012513326428749982;1.0608791453175657;1.0099564335077766;9.999108750793807;1.250147992271112;0.03502081336812817;0.035012952277820614;0.9428137219881337;-0.033008960503875244;0.943320416475148;1.0100807941705279
96.26638;1.0598330054680865;0.9997855857651569;0.9433588751210842;0.013265212977357483;0.012513370096027862;1.0608810922172436;1.0099575221594936;9.999117409217284;1.250152033337683;0.035020775456663274;0.035012915333187844;0.9428176153486008;-0.03300896061128894;0.9433200929476626;1.0100810071070736
96.27638;1.0598353545484536;0.9997861037420122;0.9433580651333506;0.013265169420387288;0.012513413833659897;1.0608830529466233;1.0099586424126163;9.999126749785235;1.250156080236723;0.03502073497774938;0.03501288264510116;0.942821518476327;-0.03300896070530912;0.9433198224497432;1.0100812484317356
96.28638;1.05983780302303;0.9997865573834954;0.9433573380804645;0.013265125648050182;0.012513457622063894;1.0608850220918338;1.009959800433954;9.999136760766389;1.2501601374841516;0.03502069194332435;0.03501285418734214;0.9428254215766984;-0.0330089607862387;0.9433196077420765;1.010081519572807
96.29638;1.0598403573563682;0.9997869477988038;0.9433566933591715;0.013265081608771786;0.01251350145721435;1.0608869938299827;1.0099610011456632;9.99914740247333;1.250164208079954;0.03502064641890546;0.03501282992919678;0.9428293148584752;-0.033008960855660574;0.9433194500518804;1.010081823294548
96.30638;1.0598430227693219;0.999787277077662;0.9433561294286315;0.0132650372486721;0.012513545339761517;1.0608889625392597;1.009962248136836;9.99915861805125;1.250168293525504;0.035020598448200733;0.03501280985789352;0.9428331891720472;-0.03300896091586422;0.9433193496953328;1.0100821632113794
96.31638;1.0598458022490678;0.999787549548131;0.9433556446351616;0.01326499251839788;0.012513589261962818;1.0608909226303704;1.0099635449973023;9.999170351620025;1.2501723934938154;0.03502054801272736;0.03501279395593656;0.9428370353447171;-0.03300896096909403;0.9433193070776301;1.0100825423635058
96.32638;1.0598486958559752;0.9997877713945432;0.9433552378300522;0.013264947387331697;0.012513633209375334;1.060892868868334;1.0099648964337407;9.999182559755697;1.250176506034104;0.03502049502969313;0.035012782141590176;0.9428408430836722;-0.033008961017195734;0.9433193230348335;1.0100829622928669
96.33638;1.0598517012825164;0.9997879487571014;0.9433549085942932;0.013264901845068478;0.012513677159266826;1.0608947965113866;1.009966307936118;9.999195208627707;1.2501806285858497;0.0350204393563629;0.03501277423768429;0.9428446006688992;-0.03300896106194891;0.9433193980471943;1.0100834231262048
96.34638;1.059854815259491;0.9997880864394585;0.9433546572406506;0.013264855894612838;0.01251372107200925;1.060896700088135;1.0099677849657052;9.999208265614538;1.2501847595222886;0.03502038082845126;0.0350127699940401;0.9428482960991852;-0.03300896110560774;0.9433195314505765;1.0100839242999984
96.35638;1.0598580346813011;0.9997881881292697;0.9433544843238002;0.013264809551981787;0.01251376489215683;1.060898571893371;1.0099693321169916;9.999221699370022;1.2501888987904477;0.035020319307137344;0.03501276913072012;0.9428519186898804;-0.033008961151212;0.9433197216264516;1.0100844653087604
96.36638;1.0598613569946074;0.999788257280706;0.9433543896963643;0.013264762845857798;0.01251380855382215;1.0609004027199997;1.0099709524259872;9.999235481719284;1.2501930462546667;0.03502025466558792;0.03501277136658327;0.9428554595457859;-0.03300896120272234;0.9433199660979681;1.0100850455314694
96.37638;1.059864779740174;0.999788296892228;0.9433543723286255;0.013264715805872703;0.012513851977748474;1.0609021851222213;1.0099726470597952;9.999249585903785;1.250197199576879;0.03502018675307296;0.03501277642431436;0.9428589114935466;-0.03300896126481835;0.9433202612218656;1.0100856637880942
96.38638;1.0598682995903435;0.9997883086242609;0.9433544309980187;0.013264668457581584;0.012513895070852495;1.0609039160256613;1.0099744158015995;9.999263992067755;1.2502013545431017;0.03502011540223084;0.03501278404461597;0.9428622693551336;-0.03300896134246619;0.9433206024832556;1.0100863190539004
96.39638;1.0598719119384419;0.9997882937769295;0.9433545651114181;0.013264620837230968;0.012513937737213793;1.0609055961282914;1.0099762586614414;9.999278698742215;1.2502055067475035;0.035020040474049274;0.035012794031774416;0.9428655298131109;-0.03300896144066237;0.9433209848702039;1.0100870116147018
96.40638;1.0598756118004162;0.9997882550729579;0.9433547754922142;0.013264572999679241;0.012513979888128142;1.0609072273910096;1.0099781768515674;9.999293728674981;1.2502096521575097;0.035019961908294595;0.035012806289354104;0.942868690772386;-0.033008961564014186;0.9433214027639482;1.0100877430705186
96.41638;1.0598793952309087;0.9997881965565835;0.943355064125544;0.013264525013893831;0.012514021443870897;1.0609088117024061;1.0099801716177288;9.999309127625459;1.250213787145908;0.03501987972723305;0.035012820796588164;0.9428717509308445;-0.03300896171608069;0.9433218503091578;1.0100885152709556
96.42638;1.0598832599045642;0.9997881225280841;0.9433554321898756;0.013264476968725174;0.012514062338035899;1.060910351450991;1.0099822425191822;9.999324958426746;1.250217908246657;0.035019793978553065;0.035012837542456945;0.942874709701125;-0.033008961899206775;0.9433223223056465;1.0100893291765909
96.43638;1.0598872045581393;0.9997880373701286;0.9433558779531763;0.013264428979887135;0.012514102525108279;1.0609118501344397;1.0099843869601928;9.999341290727605;1.2502220112909341;0.03501970469782651;0.035012856484190114;0.9428775673967674;-0.03300896211493171;0.9433228145903612;1.010090184266147
96.44638;1.0598912279018673;0.9997879458808623;0.9433563959484115;0.01326438117824129;0.012514141974974672;1.0609133124410772;1.0099866009426646;9.999358190132172;1.2502260914584649;0.03501961193651952;0.03501287755748181;0.9428803256032324;-0.03300896236440078;0.9433233241303164;1.0100910791077984
96.45638;1.059895328403257;0.9997878527965973;0.9433569777846129;0.013264333693816263;0.012514180658620597;1.0609147448008163;1.0099888803438053;9.99937571069375;1.250230144148805;0.03501951579947898;0.03501290070418249;0.9428829871430988;-0.03300896264848228;0.9433238493885789;1.0100920128847062
96.46638;1.0598995049790967;0.9997877617137992;0.9433576145874618;0.013264286658313388;0.012514218545562469;1.0609161561690401;1.009991221594648;9.99939388981661;1.2502341661473237;0.03501941644697037;0.035012925881163504;0.9428855552697705;-0.033008962967647965;0.943324390236405;1.0100929867520545
96.47638;1.0599037567293723;0.9997876751199511;0.943358298791359;0.013264240212762912;0.01251425561378433;1.060917558299826;1.009993621094247;9.999412743316315;1.2502381577208903;0.035019314079027544;0.035012953043401886;0.9428880330373598;-0.03300896332192384;0.943324947075712;1.0100940042092454
96.48638;1.0599080821436042;0.9997875957167389;0.9433590233859283;0.013264194503107703;0.012514291864408498;1.0609189654862778;1.0099960742575995;9.999432265349583;1.2502421234958598;0.035019208926833204;0.03501298213253064;0.9428904232908604;-0.03300896371103485;0.9433255197658534;1.010095070158574
96.49638;1.0599124795724186;0.9997875270503745;0.9433597810931216;0.013264149675607418;0.012514327331317458;1.060920393188869;1.0099985751887046;9.999452434945223;1.250246070514086;0.035019101245728275;0.035013013096987185;0.9428927288164501;-0.03300896413442924;0.9433261066645061;1.0100961892278906
96.50638;1.059916947955461;0.9997874725328281;0.9433605652621595;0.013264105878861687;0.012514362073450525;1.0609218552369095;1.0100011172134566;9.999473218509667;1.2502500060028214;0.03501899129447407;0.03501304590311272;0.9428949527715634;-0.03300896459117204;0.9433267042613886;1.0100973650080927
