time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
96.51638;1.0599214858530281;0.9997874345061339;0.9433613701803176;0.013264063266600973;0.012514396161431789;1.0609233616520064;1.0100036938683201;9.999494568725432;1.2502539359840623;0.035018879310903125;0.035013080507131714;0.9428970990517517;-0.03300896508009159;0.9433273080078968;1.0100986009626864
96.52638;1.0599260893985045;0.9997874148145941;0.9433621897354632;0.013264021991877852;0.012514429676284362;1.0609249185160503;1.0100062991310068;9.999516431884393;1.2502578635692767;0.03501876551993642;0.0350131168307511;0.9428991720881879;-0.03300896560006103;0.9433279139406036;1.010099900758079
96.53638;1.0599307517540488;0.9997874160988433;0.9433630162451047;0.01326398218805515;0.012514462712841885;1.0609265285713718;1.0100089267588448;9.999538759415085;1.2502617884405047;0.03501865018618359;0.03501315477148477;0.9429011766802516;-0.03300896614994;0.9433285198135131;1.0101012664323676
96.54638;1.059935464840565;0.9997874425804828;0.9433638405816543;0.013263943946336109;0.012514495372621564;1.0609281918657665;1.010011569981405;9.999561506843483;1.2502657087828168;0.035018533656590155;0.03501319423123849;0.9429031180082253;-0.0330089667283712;0.9433291250831785;1.0101026968996363
96.55638;1.0599402209296;0.9997874997163874;0.9433646532297186;0.013263907302366148;0.01251452774543855;1.0609299070313716;1.0100142219465411;9.999584620260269;1.2502696231506583;0.035018416328316086;0.03501323512429512;0.9429050010629519;-0.033008967333943734;0.9433297299085022;1.0101041885695308
96.56638;1.059945012736329;0.9997875924339577;0.943365445193227;0.013263872243658516;0.012514559898309678;1.0609316730138119;1.0100168766281772;9.999608035883819;1.2502735304527954;0.03501829859041753;0.03501327733648667;0.9429068302351261;-0.03300896796539729;0.943330333545363;1.0101057363447326
96.57638;1.0599498335614965;0.9997877232973998;0.9433662081661398;0.01326383873029392;0.012514591883946592;1.0609334897621827;1.010019529520668;9.999631698411036;1.250277429632115;0.03501818082200163;0.03501332067285783;0.9429086102091659;-0.033008968621450814;0.9433309335372442;1.0101073340391744
96.58638;1.0599546781054192;0.9997878924587448;0.9433669346970928;0.013263806704133373;0.012514623748663748;1.0609353572296005;1.010022177180333;9.99965556536053;1.2502813204941983;0.03501806340942356;0.03501336485462494;0.9429103467494837;-0.033008969300709075;0.9433315263407588;1.0101089752755243
96.59638;1.0599595426289048;0.9997880992250378;0.9433676182730119;0.013263776089968267;0.012514655521601263;1.0609372744525902;1.0100248163195944;9.999679586431336;1.2502852048320976;0.035017946737016754;0.035013409554143754;0.942912045828233;-0.03300897000182334;0.9433321077872059;1.0101106540542883
96.60638;1.0599644239335093;0.9997883436422306;0.943368252676095;0.01326374680431631;0.012514687204179652;1.060939239639769;1.0100274440497077;9.999703689279052;1.250289086629016;0.03501783116589971;0.035013454413914784;0.9429137120241474;-0.033008970723505185;0.9433326728160939;1.0101123639165304
96.61638;1.0599693183171885;0.999788626476077;0.9433688317230371;0.013263718764945647;0.012514718781687554;1.0609412504567344;1.0100300584771016;9.999727789938834;1.2502929710973987;0.035017717003386024;0.03501349904403564;0.9429153478072797;-0.03300897146449836;0.943333215760274;1.0101140974976275
96.62638;1.0599742213179781;0.9997889479887814;0.9433693497962686;0.013263691895675585;0.012514750250774448;1.0609433041483476;1.0100326582137291;9.99975180795872;1.2502968630059546;0.035017604483161865;0.03501354301545289;0.9429169538309001;-0.03300897222382111;0.9433337315420887;1.0101158474818253
96.63638;1.0599791274454893;0.9997893075046095;0.9433698019034351;0.013263666131179682;0.012514781646000625;1.0609453972048568;1.010035241616802;9.99977567201808;1.2503007650448168;0.03501749379454007;0.035013585851108066;0.9429185293816998;-0.033008973000955164;0.9433342166108685;1.0101176077945773
96.64638;1.0599840299421686;0.9997897036913901;0.9433701831839592;0.013263641420684457;0.01251481304649992;1.0609475242830504;1.010037805913044;9.999799324477463;1.2503046773684043;0.03501738513500811;0.0350136270537525;0.9429200729216903;-0.03300897379569737;0.9433346685951478;1.0101193735221914
96.65638;1.0599889221943144;0.9997901345974607;0.9433704886793269;0.013263617727369765;0.01251484455035265;1.060949677249073;1.0100403459610077;9.999822723715097;1.2503085989507847;0.035017278717841036;0.03501366617608846;0.9429215829159469;-0.03300897460804166;0.9433350850547637;1.0101211389509148
96.66638;1.0599938001692937;0.9997905981831856;0.9433707138555634;0.01326359502639797;0.01251487623841081;1.060951845809192;1.0100428542881463;9.999845840728483;1.2503125295954232;0.03501717474347141;0.03501370284203066;0.9429230585103489;-0.03300897543816821;0.9433354629297548;1.010122895746444
96.67638;1.0599986632386307;0.9997910935571732;0.9433708558953474;0.013263573299811855;0.012514908162807288;1.0609540192124849;1.0100453227765052;9.999868659939095;1.2503164710158134;0.03501707338471314;0.035013736694863545;0.9429244997053503;-0.033008976286232554;0.9433357996622623;1.0101246336522542
96.68638;1.0600035131656835;0.9997916214556832;0.9433709149301169;0.013263552524981898;0.012514940353576772;1.0609561870379105;1.0100477442479332;9.999891187600682;1.250320426393939;0.035016974779515;0.0350137673618145;0.9429259069763035;-0.03300897715214464;0.9433360944138596;1.0101263431889596
96.69638;1.0600083527921145;0.999792182978613;0.9433708937590171;0.013263532669705699;0.012514972813283108;1.0609583392785287;1.0100501126526515;9.999913457162203;1.2503243988590789;0.035016879034846154;0.035013794476041374;0.9429272803517307;-0.03300897803552697;0.9433363475944041;1.010128017938843
96.70638;1.0600131847322691;0.9997927772730186;0.9433707955458206;0.013263513696993754;0.012515005506293043;1.060960466909049;1.010052422241055;9.99993552377777;1.2503283901793651;0.03501678626518728;0.03501381770905636;0.9429286183436113;-0.03300897893571687;0.9433365599805291;1.0101296546786642
96.71638;1.0600180097984675;0.9997934001334892;0.9433706212928659;0.013263495558853396;0.01251503836573366;1.0609625617419014;1.0100546672470283;9.99995745825482;1.2503324003258867;0.035016696624422194;0.03501383677557652;0.9429299178858286;-0.03300897985179147;0.9433367329931197;1.0101312519273558
96.72638;1.0600228256502122;0.9997940449256181;0.9433703694215182;0.01326347818095449;0.01251507131130438;1.060964614935436;1.010056842188532;9.99997934756223;1.250336427354858;0.03501661028159742;0.035013851427201315;0.9429311757837345;-0.033008980782714935;0.9433368693817129;1.0101328086270789
96.73638;1.0600276268659081;0.9997947044556855;0.9433700375277911;0.01326346146944549;0.012515104261225603;1.0609666166136031;1.01005894122384;10.000001292482596;1.2503404677053631;0.03501652736073722;0.035013861454510055;0.9429323901598511;-0.0330089817277299;0.9433369735969079;1.0101343235781566
96.74638;1.0600324065718996;0.9997953717279344;0.9433696244052794;0.013263445339169315;0.012515137136988833;1.0609685575865653;1.0100609569013355;10.000023406326616;1.2503445175687766;0.03501644790796463;0.03501386669405705;0.9429335605298543;-0.03300898268680207;0.9433370517755515;1.0101357954125008
96.75638;1.0600371577215324;0.999796040315615;0.9433691307128841;0.013263429725885772;0.012515169863519075;1.0609704307586925;1.0100628806855543;10.000045817036886;1.2503485745321645;0.03501637191846471;0.03501386702855963;0.9429346869254087;-0.0330089836606904;0.9433371108811284;1.010137223342808
96.76638;1.0600418731944516;0.9997967052544057;0.943368558192081;0.013263414570488302;0.012515202368745475;1.0609722302005369;1.0100647056117138;10.000068656230871;1.2503526379459198;0.035016299359002856;0.03501386235424806;0.9429357690134544;-0.033008984650517006;0.9433371572053505;1.0101386086379864
96.77638;1.0600465458512969;0.9997973632084626;0.9433679086415357;0.01326339979634605;0.012515234587493668;1.060973948990919;1.0100664285058154;10.000092041801594;1.2503567083313347;0.035016230146918514;0.03501385253763004;0.9429368059314146;-0.03300898565717342;0.9433371954740034;1.010139955358577
96.78638;1.060051168225614;0.999798011729769;0.9433671833591594;0.013263385304865533;0.012515266464451816;1.0609755791256474;1.010068050162126;10.000116073237244;1.250360787229589;0.035016164157336785;0.03501383742843502;0.942937796719921;-0.0330089866810985;0.9433372292614308;1.0101412695377536
96.79638;1.0600557312884455;0.9997986487887661;0.9433663828882061;0.013263370996658743;0.012515297950478;1.060977113893356;1.0100695744286508;10.000140832346272;1.2503648768830613;0.035016101262529686;0.03501381690128094;0.9429387407744931;-0.03300898772256135;0.9433372617087465;1.0101425583254604
96.80638;1.0600602240642627;0.9997992726927766;0.9433655072414396;0.013263356792918513;0.012515328995318958;1.0609785492963582;1.0100710069928436;10.00016638066924;1.2503689791450945;0.03501604133800178;0.03501379084999198;0.9429396381860905;-0.03300898878204919;0.9433372956417477;1.010143829896333
96.81638;1.0600646354681345;0.9997998820055344;0.9433645560207906;0.013263342631880929;0.01251535954264649;1.0609798832817563;1.0100723542160108;10.00019275924303;1.2503730953455403;0.03501598424152483;0.03501375916628099;0.9429404892647828;-0.03300898986033427;0.9433373338365042;1.0101450927895967
96.82638;1.0600689568297952;0.999800475449134;0.9433635279033549;0.013263328455174106;0.012515389524326858;1.0609811149974873;1.0100736226817402;10.000219989257634;1.2503772274668044;0.0350159297982266;0.03501372176592591;0.9429412932590682;-0.03300899095835295;0.9433373797150326;1.010146354817979
96.83638;1.0600731828569847;0.9998010520154882;0.9433624206864736;0.013263314208181925;0.012515418849377742;1.0609822452430395;1.0100748191361306;10.000248069915733;1.250381378562612;0.03501587780733596;0.03501367864499085;0.9429420479926447;-0.03300899207731515;0.9433374374877161;1.0101476231904285
96.84638;1.0600773115088382;0.999801611296682;0.9433612323853986;0.013263299852725221;0.012515447402750488;1.0609832765850775;1.0100759498326224;10.000276978307653;1.25038555156457;0.035015828067741936;0.035013629924503506;0.9429427505922977;-0.03300899321884357;0.9433375112909739;1.0101489054237192
96.85638;1.0600813438469718;0.9998021537901501;0.943359961692508;0.013263285384504659;0.012515475059150273;1.0609842123159936;1.010077019061254;10.000306669679558;1.2503897477177413;0.03501578039289898;0.03501357584169352;0.9429433981914846;-0.03300899438470584;0.9433376037318492;1.0101502097667747
96.86638;1.0600852829763763;0.9998026811175326;0.9433586066024309;0.01326327084698506;0.012515501690992133;1.0609850552984565;1.0100780283123796;10.000337074655613;1.2503939663592631;0.03501573461186499;0.035013516669886634;0.9429439883223485;-0.03300899557632215;0.9433377149061719;1.0101515451550203
96.87638;1.0600891323938082;0.9998031957711493;0.9433571631963344;0.013263256324398587;0.0125155271672908;1.060985807027852;1.0100789777739692;10.000368099217278;1.25039820633245;0.03501569058857459;0.035013452633248565;0.9429445188110593;-0.03300899679450048;0.9433378431821895;1.010152920596913
96.88638;1.0600928953440927;0.9998037000203015;0.9433556266756675;0.013263241911530109;0.012515551358841893;1.0609864673769764;1.010079869036849;10.000399628596517;1.2504024674273049;0.03501564825357676;0.035013383900011366;0.9429449874811465;-0.03300899803935925;0.9433379870415284;1.0101543441913563
96.89638;1.0600965747228508;0.9998041951125879;0.9433539932047572;0.01326322768670882;0.012515574146517541;1.0609870348951158;1.0100807063899995;10.000431533461722;1.250406750602007;0.035015607624723416;0.03501331065805894;0.9429453920659364;-0.03300899931017636;0.9433381458328453;1.0101558228975667
96.90638;1.060100172017976;0.9998046818515299;0.943352260573402;0.013263213711795696;0.012515595423464613;1.0609875060005707;1.0100814963784857;10.00046367562995;1.2504110573739238;0.03501556882023017;0.03501323319158092;0.9429457304040536;-0.03300900060535297;0.9433383193664086;1.0101573628264673
96.91638;1.0601036860856472;0.9998051614251982;0.9433504278763343;0.013263200039329704;0.012515615101573686;1.0609878739465923;1.0100822469662112;10.00049590893056;1.2504153895654881;0.03501553204288775;0.03501315187460077;0.9429460012691381;-0.033009001922544016;0.9433385073967389;1.0101589692071626
96.92638;1.0601071136915479;0.9998056355594793;0.9433484953180308;0.013263186700605917;0.012515633124539629;1.060988129451967;1.0100829671379334;10.000528081001756;1.2504197493422102;0.035015497535891636;0.03501306712151971;0.9429462050052508;-0.03300900325887985;0.943338708592661;1.010160646119329
96.93638;1.060110450799908;0.9998061065013745;0.9433464639598109;0.01326317369848974;0.012515649470395351;1.0609882627340514;1.0100836668928819;10.000560034656365;1.250424138114049;0.035015465553050795;0.03501297939453174;0.9429463431215572;-0.033009004611456005;0.9433389190972825;1.0101623958637014
96.94638;1.0601136923268475;0.9998065767478456;0.9433443344678831;0.013263161025291832;0.012515664146602387;1.0609882663148167;1.0100843569634441;10.000591602350632;1.250428555149169;0.035015436342863866;0.03501288923662197;0.9429464178614958;-0.03300900597782011;0.9433391324517213;1.0101642182152724
96.95638;1.0601168315974676;0.99980704831759;0.9433421059646673;0.013263148683918266;0.012515677194484263;1.0609881370991454;1.0100850484266695;10.000622606645958;1.2504329976980018;0.03501541013911302;0.0350127972463383;0.9429464327088091;-0.033009007356115186;0.9433393413686274;1.0101661101650001
96.96638;1.060119861439407;0.9998075222335584;0.9433397763921655;0.013263136697618973;0.012515688695775006;1.0609878761761582;1.0100857530013452;10.000652872909612;1.2504374616831577;0.03501538715351283;0.0350127040170837;0.9429463935563197;-0.033009008744978204;0.9433395391451269;1.0101680658130086
96.97638;1.060122775308862;0.9998079988079119;0.9433373437640793;0.013263125107729926;0.012515698769980163;1.0609874871526352;1.0100864832328016;10.000682239592418;1.2504419418202364;0.03501536754274121;0.03501261011183779;0.9429463091302477;-0.033009010143266314;0.9433397191391936;1.0101700757433412
96.98638;1.0601255675682888;0.9998084783200842;0.9433348076845317;0.013263113960112125;0.012515707568229157;1.0609869744139129;1.0100872513070451;10.000710561850122;1.2504464312944763;0.03501535137845702;0.03501251608904266;0.9429461895699004;-0.03300901154955122;0.943339874170987;1.0101721264078976
96.99638;1.0601282342502458;0.9998089613945436;0.9433321706209655;0.013263103295582002;0.01251571526393039;1.060986341793408;1.0100880672608983;10.000737714955964;1.2504509215058037;0.03501533867482535;0.03501242252692239;0.9429460444648072;-0.03300901296150813;0.9433399975847354;1.0101742012919486
97.00638;1.0601307740112205;0.9998094493219537;0.9433294375293247;0.013263093154733497;0.012515722037487943;1.0609855921947091;1.010088938219519;10.000763591370644;1.2504554025257397;0.03501532943043143;0.03501233000028459;0.9429458820869858;-0.03300901437576964;0.9433400845068818;1.0101762835728836
97.01638;1.0601331883387488;0.9998099442635613;0.9433266140100507;0.013263083583059512;0.01251572806019512;1.0609847281877667;1.0100898690121694;10.000788089968108;1.250459863277141;0.035015323623124775;0.03501223903811634;0.942945709364521;-0.03300901578837025;0.9433401320136832;1.0101783575205854
97.02638;1.0601354808978867;0.999810448855992;0.9433237052131933;0.013263074622174995;0.012515733478258129;1.060983752009528;1.010090863317128;10.000811116006457;1.2504642907519035;0.03501532119084555;0.035012150123105906;0.9429455314378115;-0.03300901719505359;0.9433401388479219;1.0101804079531194
97.03638;1.0601376565099152;0.9998109659227257;0.9433207161701884;0.013263066297457706;0.012515738400196763;1.0609826646161369;1.0100919241662663;10.000832595920249;1.2504686703471148;0.03501532203048449;0.03501206372227831;0.9429453508027988;-0.03300901859122108;0.9433401050747081;1.0101824195682751
97.04638;1.0601397208282475;0.9998114988524974;0.9433176524563871;0.013263058616863084;0.012515742896500844;1.0609814652549223;1.0100930535793513;10.000852488679499;1.2504729879308503;0.03501532600584009;0.03501198028054097;0.9429451669948498;-0.03300901997194508;0.9433400313182249;1.010184377231763
97.05638;1.0601416803071406;0.9998120517580734;0.9433145207486547;0.013263051573147736;0.012515747009113858;1.060980151497073;1.010094252262936;10.000870786880252;1.250477230989135;0.035015332974626355;0.03501190018664669;0.9429449774340427;-0.03300902133216912;0.943339918089085;1.0101862662213317
97.06638;1.060143541164191;0.9998126286584388;0.9433113290137299;0.013263045141714596;0.012515750759834443;1.0609787193541491;1.0100955197364854;10.000887515165262;1.250481387837551;0.035015342812393796;0.03501182376451546;0.942944778565775;-0.03300902266691139;0.9433397660794077;1.0101880712250773
97.07638;1.0601453081828245;0.9998132325721674;0.9433080859347232;0.013263039282348496;0.012515754156380239;1.0609771641785792;1.0100968545769977;10.000902726875063;1.2504854468903477;0.03501535540385861;0.03501175127001038;0.9429445658533427;-0.033009023971457094;0.9433395768367483;1.0101897757874874
97.08638;1.06014698507772;0.9998138652182682;0.9433048002774664;0.013263033943139501;0.012515757199990624;1.0609754823251902;1.0100982545052808;10.000916491788663;1.25048939690201;0.03501537064478887;0.035011682866829964;0.9429443331172515;-0.033009025241559485;0.943339353008761;1.0101913639202194
97.09638;1.0601485757237292;0.9998145265580323;0.9433014806048637;0.01326302905743993;0.012515759891612414;1.060973672445046;1.0100997162841392;10.000928878545388;1.2504932271186653;0.035015388453689796;0.03501161862616423;0.9429440734669556;-0.03300902647343398;0.9433390981048879;1.0101928218469562
97.10638;1.0601500848186622;0.999815214519121;0.9432981345928133;0.013263024540040264;0.012515762236663933;1.0609717343657765;1.0101012356917005;10.000939945567668;1.2504969271576833;0.03501540875640651;0.03501155858114007;0.9429437817656917;-0.03300902766361627;0.943338815771562;1.0101941383428534
97.11638;1.0601515186417907;0.9998159254630393;0.9432947682151105;0.013263020290443017;0.012515764248606011;1.0609696655536311;1.0101028072852587;10.000949740684998;1.2505004878952382;0.03501543148234965;0.035011502773562034;0.9429434556472301;-0.033009028808950854;0.9433385088695873;1.0101953046348577
97.12638;1.0601528856948217;0.9998166544427362;0.9432913856914904;0.013263016200227427;0.012515765951580568;1.0609674593540503;1.0101044241300452;10.000958300557704;1.2505039035430972;0.035015456574133665;0.035011451243028874;0.9429430940638327;-0.03300902990671754;0.9433381795404382;1.0101963139422065
97.13638;1.0601541953657543;0.9998173957141047;0.9432879899991332;0.013263012160802685;0.012515767393078091;1.0609651068163364;1.0101060783735345;10.000965659079698;1.250507172452293;0.03501548397740531;0.03501140401299595;0.9429426954012469;-0.03300903095482217;0.9433378308506493;1.0101971605182782
97.14638;1.0601554555442714;0.9998181441866923;0.943284583502818;0.013263008076327795;0.012515768659306781;1.06096259854578;1.0101077622035257;10.000971871749988;1.2505102952027436;0.03501551363827574;0.03501136111171627;0.9429422566241954;-0.03300903195190032;0.9433374679033232;1.0101978393899123
97.15638;1.0601566721225115;0.9998188959530537;0.9432811680330947;0.013263003883835243;0.012515769868119126;1.0609599252922466;1.010109468241949;10.000977030903988;1.2505132722345602;0.03501554552025325;0.03501132258542867;0.9429417733308915;-0.033009032897349994;0.9433370965326806;1.0101983469307054
97.16638;1.0601578502095845;0.9998196468453876;0.9432777440514359;0.013262999560321516;0.012515771139264633;1.0609570796825833;1.0101111895085948;10.000981248889538;1.2505161031922623;0.03501557961646209;0.035011288485464066;0.9429412399867424;-0.03300903379141391;0.9433367210932042;1.010198681305029
97.17638;1.0601589945340466;0.9998203904679666;0.9432743107170869;0.013262995107906414;0.012515772563716455;1.0609540587059514;1.010112919321496;10.000984625979802;1.250518787296326;0.03501561594766108;0.035011258854856175;0.9429406500625007;-0.033009034635102734;0.9433363438708331;1.0101988429352313
97.18638;1.060160109049578;0.9998211173230345;0.9432708676052229;0.013262990541870384;0.012515774193540656;1.060950864092557;1.0101146515607144;10.0009872371367;1.2505213234196162;0.035015654550454085;0.03501123372065915;0.942939996359316;-0.033009035429853;0.9433359659433649;1.0101988347409352
97.19638;1.0601611971306775;0.9998218156091226;0.9432674158399685;0.0132629858868024;0.012515776054243288;1.0609475007028315;1.0101163816093153;10.000989138799426;1.2505237105814107;0.03501569546342646;0.0350112130843832;0.942939271033809;-0.0330090361771817;0.9433355874341532;1.0101986616386263
97.20638;1.0601622618818938;0.9998224727698762;0.9432639580008145;0.013262981171229487;0.012515778157670868;1.0609439750400531;1.0101181067789933;10.000990369846704;1.2505259494122845;0.035015738711111515;0.03501119690990829;0.9429384653432074;-0.03300903687853454;0.943335207558684;1.010198330548213
97.21638;1.0601633063729046;0.9998230761001573;0.9432604980391645;0.013262976433695615;0.012515780508866979;1.060940294119927;1.0101198250037542;10.00099094631498;1.2505280425062348;0.035015784279856514;0.0350111851166117;0.9429375698128917;-0.033009037535301135;0.9433348259857685;1.0101978507754985
97.22638;1.060164334166337;0.9998236124358331;0.9432570412437431;0.013262971730584846;0.012515783114104534;1.060936464571471;1.0101215334534315;10.00099086884983;1.2505299931218854;0.035015832103700455;0.03501117759757078;0.9429365744048221;-0.03300903814894925;0.9433344439735848;1.0101972326783752
97.23638;1.0601653490594078;0.9998240683081295;0.9432535935937676;0.013262967123512368;0.012515785981002234;1.0609324926555401;1.0101232287926933;10.00099013463938;1.250531804867449;0.03501588209157097;0.03501117424076579;0.9429354685979463;-0.03300903872113047;0.9433340631424068;1.0101964852953356
97.24638;1.0601663539078958;0.9998244306150073;0.9432501602074022;0.0132629626612974;0.01251578911245486;1.0609283847033992;1.0101249078237746;10.000988730989375;1.2505334828713752;0.03501593417973606;0.03501117490816763;0.9429342418735578;-0.03300903925353973;0.943333683244857;1.0101956153218108
97.25638;1.060167350348922;0.9998246875341944;0.9432467435298615;0.013262958368026248;0.012515792503996662;1.0609241471037303;1.01012656765086;10.00098662133446;1.2505350342694708;0.03501598836386119;0.03501117941150459;0.9429328845234651;-0.03300903974756426;0.9433333018311509;1.0101946273790443
97.26638;1.0601683398176909;0.9998248300681848;0.943243342889714;0.013262954236366717;0.012515796136703526;1.0609197860024615;1.0101282058629926;10.000983750371214;1.250536467608038;0.03501604468805564;0.03501118752856989;0.942931388903855;-0.03300904020406331;0.9433329155460157;1.0101935246454994
97.27638;1.060169323929686;0.9998248532782786;0.9432399558347178;0.01326295023658016;0.012515799968973649;1.0609153068042572;1.0101298205846008;10.000980065052598;1.2505377922075873;0.03501610320271462;0.035011199007048154;0.9429297508201986;-0.033009040623615586;0.9433325207184;1.0101923097857055
97.28638;1.0601703035308467;0.9998247560629604;0.9432365796489959;0.013262946332548618;0.012515803945765907;1.0609107137569305;1.0101314101885335;10.000975528978522;1.2505390176759545;0.035016163944667715;0.03501121353094534;0.9429279696852513;-0.033009041006959505;0.9433321129257932;1.0101909854161524
97.29638;1.0601712787911173;0.9998245405023323;0.9432332115803425;0.01326294248643243;0.012515808019406115;1.0609060103275776;1.010132972864889;10.000970123884722;1.250540153665831;0.03501622695171021;0.03501123072747161;0.9429260473688107;-0.03300904135503671;0.9433316868944339;1.010189553410339
97.30638;1.0601722510493912;0.9998242118385087;0.9432298478812446;0.013262938661471777;0.012515812152254092;1.0609011999858533;1.010134506640777;10.000963847536124;1.2505412099015913;0.035016292248698434;0.03501125024207532;0.9429239870964499;-0.03300904166873023;0.9433312374492888;1.0101880140776824
97.31638;1.0601732235266648;0.9998237780391236;0.9432264835177273;0.013262934829730068;0.012515816299589094;1.060896286844346;1.0101360100580623;10.000956709076348;1.2505421957113048;0.03501635980471262;0.035011271798940403;0.9429217927867818;-0.03300904194867361;0.9433307607841275;1.0101863663736346
97.32638;1.060174200149085;0.999823248482752;0.9432231134536067;0.013262930971576886;0.012515820401675943;1.0608912760894103;1.010137482825449;10.00094872149358;1.250543119273267;0.03501642952313234;0.035011295209849067;0.9429194686276903;-0.03300904219532321;0.9433302550627732;1.0101846088115105
97.33638;1.060175184316958;0.9998226333274682;0.9432197335421406;0.01326292706593049;0.012515824389557834;1.0608861736928175;1.0101389252961104;10.000939897987887;1.2505439878927205;0.03501650125862889;0.03501132036234644;0.9429170188733982;-0.03300904240933369;0.9433297200189801;1.0101827401209817
97.34638;1.0601761783217662;0.9998219436939573;0.9432163400813628;0.013262923082843606;0.012515828189539448;1.0608809855917007;1.0101403364406463;10.00093025374831;1.2505448091792135;0.0350165748342698;0.03501134717804992;0.942914447669845;-0.03300904259193297;0.9433291558918213;1.0101807592927239
97.35638;1.0601771838177407;0.9998211911395023;0.9432129294875204;0.013262918989456658;0.012515831727875447;1.0608757174508892;1.0101417125632115;10.000919809076427;1.2505455919331137;0.03501665008476671;0.035011375564410314;0.9429117593984013;-0.03300904274503148;0.9433285628814675;1.01017866559228
97.36638;1.0601782032021412;0.9998203863563003;0.9432094987119236;0.013262914764973136;0.012515834936482999;1.0608703754161513;1.0101430483488383;10.000908590987954;1.250546346101694;0.03501672690758829;0.03501140543767704;0.9429089594702257;-0.03300904287103299;0.9433279417035568;1.0101764588308866
97.37638;1.0601792402969163;0.999819538165884;0.9432060456711769;0.01326291040084767;0.01251583774942123;1.0608649668629908;1.0101443382107058;10.00089663224005;1.2505470821792177;0.035016805260307135;0.03501143678033191;0.942906054102979;-0.033009042972435454;0.9433272942151528;1.0101741392157624
97.38638;1.0601802997594547;0.9998186533201633;0.9432025692347665;0.013262905886734622;0.012515840092706959;1.060859499708661;1.0101455762778206;10.000883964174848;1.2505478109770456;0.035016885122314725;0.03501146963598087;0.9429030496593626;-0.03300904305151612;0.9433266232554275;1.0101717070748677
97.39638;1.0601813861502922;0.9998177372584862;0.9431990692403023;0.013262901210243355;0.012515841884653756;1.0608539803970236;1.0101467560894886;10.00087060777715;1.2505485435361545;0.03501696648566357;0.035011504053264336;0.942899953120374;-0.0330090431102036;0.9433259324819219;1.0101691634776242
97.40638;1.0601825032851102;0.9998167956777119;0.9431955465903497;0.013262896367307915;0.012515843056641107;1.0608484123056705;1.0101478708171625;10.000856575573106;1.2505492906032245;0.035017049376047306;0.03501154004272782;0.9428967727120453;-0.03300904314998993;0.9433252266429505;1.0101665111704652
97.41638;1.0601836541128777;0.9998158354590558;0.943192002938157;0.013262891357428256;0.012515843576743345;1.0608427957364057;1.0101489134784039;10.000841879622918;1.250550062016462;0.03501713386035251;0.035011577566784434;0.9428935172714582;-0.033009043171844506;0.9433245110519148;1.0101637548539761
97.42638;1.0601848413734183;0.9998148639198396;0.9431884402946048;0.013262886172091091;0.01251584344788083;1.060837129316583;1.0101498769140955;10.00082653355083;1.2505508657840196;0.03501722003748612;0.03501161653381645;0.9428901945799711;-0.033009043176158;0.9433237901028598;1.0101609011446628
97.43638;1.0601860687749052;0.999813888069562;0.9431848606123137;0.013262880796347458;0.012515842688013503;1.060831411936652;1.010150754022731;10.000810553062992;1.2505517069722702;0.03501730801258024;0.03501165677465701;0.9428868102410781;-0.03300904316265193;0.9433230662796387;1.0101579585022307
97.44638;1.060187341325143;0.9998129151024591;0.9431812650560519;0.013262875211649008;0.01251584132119533;1.0608256440132964;1.0101515384103235;10.000793959664291;1.2505525876309684;0.03501739784740676;0.03501169804331966;0.9428833682671022;-0.033009043130342405;0.9433223402893711;1.0101549371559022
97.45638;1.0601886640371272;0.9998119527657592;0.943177653883561;0.0132628693913906;0.01251583938289073;1.0608198279701728;1.0101522244838887;10.000776780634647;1.2505535068877873;0.035017489528838326;0.03501174007061613;0.9428798724306358;-0.03300904307783511;0.9433216117880501;1.0101518492704258
97.46638;1.0601900405945235;0.9998110091029259;0.9431740278337742;0.013262863302718489;0.012515836921715021;1.0608139686055231;1.01015280679393;10.000759045694535;1.250554459598058;0.03501758295814479;0.03501178261335509;0.9428763270638724;-0.033009043003776;0.9433208799845775;1.0101487087348062
97.47638;1.060191473261894;0.9998100927424497;0.9431703899559709;0.01326285691732162;0.012515833980446332;1.0608080730757479;1.0101532799158954;10.000740788025903;1.2505554354464514;0.03501767793009632;0.03501182546369654;0.9428727369839794;-0.03300904290699406;0.9433201439201765;1.0101455303475964
97.48638;1.060192963507585;0.9998092136076155;0.9431667458948069;0.013262850225257583;0.01251583056514813;1.0608021506094485;1.010153638855574;10.000722047197037;1.2505564210125077;0.035017774144292566;0.03501186845256288;0.9428691068637237;-0.03300904278643618;0.943319402625903;1.0101423293188836
97.49638;1.0601945126519385;0.9998083828938271;0.943163102361844;0.013262843240267632;0.012515826636809958;1.060796212482848;1.0101538790739386;10.000702872483062;1.2505574030205424;0.03501787127211081;0.035011911453293056;0.9428654412169336;-0.0330090426411623;0.9433186552416828;1.0101391213885218
97.50638;1.060196121720253;0.9998076119152287;0.9431594654888247;0.013262835987696118;0.01251582213317727;1.0607902715467852;1.0101539963641128;10.00068332319767;1.250558369186367;0.03501796901666436;0.03501195437194556;0.9428617455941736;-0.0330090424703726;0.9433179013841005;1.0101359232559208
97.51638;1.0601977907128883;0.999806910466809;0.943155840481966;0.013262828498081422;0.012515816990543547;1.0607843408648314;1.0101539869915128;10.000663451206869;1.2505593068111758;0.035018067130704794;0.03501199714859298;0.9428580277406613;-0.03300904227336278;0.9433171417731672;1.0101327528958082
97.52638;1.0601995189566567;0.999806286116196;0.9431522323412074;0.0132628208186683;0.012515811152812363;1.0607784320850064;1.010153848179442;10.000643278869633;1.250560201883322;0.03501816541284683;0.035012039771986164;0.9428542973297007;-0.03300904204944454;0.9433163785825592;1.0101296289399102
97.53638;1.0602013061907876;0.9998057441293374;0.9431486464586405;0.013262813010522703;0.012515804578233713;1.0607725541717898;1.0101535790219136;10.00062280277218;1.2505610394625806;0.03501826369926337;0.035012082261953965;0.9428505641556493;-0.03300904179798625;0.9433156153945957;1.0101265690652563
97.54638;1.060203152395225;0.9998052864848438;0.9431450882048016;0.01326280512759557;0.01251579724107681;1.060766713288978;1.0101531808168036;10.00060201148144;1.2505618042291173;0.035018361856712324;0.035012124628521935;0.9428468363513118;-0.03300904151847352;0.9433148565607954;1.0101235888065287
97.55638;1.0602050567378511;0.9998049115419688;0.9431415620604873;0.01326279721851238;0.012515789126059341;1.0607609136664622;1.010152655984858;10.000580891223716;1.2505624809630629;0.03501845976106677;0.03501216686205066;0.9428431203912561;-0.033009041210512666;0.9433141058697914;1.0101207012283453
97.56638;1.0602070171487676;0.999804616115472;0.9431380718781612;0.013262789351560896;0.012515780218137797;1.06075515789163;1.0101520068252696;10.0005594220696;1.2505630563154244;0.03501855725660835;0.035012208953397725;0.9428394221399389;-0.0330090408739049;0.9433133654934288;1.010117916692624
97.57638;1.0602090306630536;0.9998043973289811;0.9431346220018105;0.01326278161924061;0.012515770488915178;1.060749447186741;1.0101512347550534;10.000537575716379;1.2505635217856323;0.03501865413757204;0.03501225090870974;0.9428357474489568;-0.03300904050867691;0.9433126363683797;1.0101152434746494
97.58638;1.060211094579867;0.9998042518771442;0.9431312173228759;0.01326277411450742;0.012515759896339683;1.060743783677044;1.010150340006694;10.000515318908722;1.250563874941564;0.03501875017586793;0.03501229274501714;0.9428321026183147;-0.03300904011499359;0.9433119199259693;1.0101126895302581
97.59638;1.060213207693043;0.9998041746913898;0.9431278620226501;0.013262766917665885;0.012515748401571214;1.0607381728403487;1.010149323031503;10.00049262209339;1.2505641181522855;0.03501884516913297;0.03501233448082609;0.942828494686957;-0.033009039693112044;0.9433112194885954;1.0101102630885992
97.60638;1.0602153703431751;0.9998041595625038;0.9431245587816758;0.01326276010812604;0.012515735980333413;1.0607326228954;1.0101481866768558;10.000469470723242;1.2505642573459308;0.035018938973456065;0.03501237613181575;0.942824930612897;-0.03300903924346557;0.9433105399459284;1.0101079709798946
97.61638;1.060217583802178;0.9998042004157193;0.9431213097659074;0.013262753772566003;0.01251572261599106;1.0607271422204214;1.010146936106021;10.000445877506397;1.2505643009397835;0.035019031500952424;0.035012417707556844;0.9428214164313525;-0.03300903876688289;0.9433098868239179;1.010105817172272
97.62638;1.0602198495485116;0.9998042909157172;0.9431181180130009;0.013262747997604438;0.01251570828919517;1.0607217378361689;1.0101455766982075;10.000421888716522;1.2505642576314575;0.03501912269557657;0.035012459203190266;0.942817957594284;-0.03300903826476658;0.9433092665765899;1.0101038031757084
97.63638;1.0602221686150572;0.99980442355095;0.9431149870842304;0.013262742863448569;0.012515692986522371;1.0607164153843225;1.0101441127103405;10.00039757586372;1.2505641342528688;0.035019212518977036;0.035012500580240385;0.9428145591859335;-0.03300903773895758;0.9433086869438482;1.010101928740864
97.64638;1.0602245417422065;0.9998045900572388;0.9431119197254845;0.013262738439149987;0.012515676713291825;1.0607111797329598;1.0101425474096577;10.000373020839382;1.2505639353580336;0.035019300941608565;0.035012541755822774;0.9428112256840221;-0.033009037191590776;0.9433081554031263;1.0101001920105772
97.65638;1.0602269698167484;0.9998047825392392;0.9431089176874882;0.013262734766490895;0.012515659488716708;1.0607060359928884;1.0101408835022994;10.00034830885751;1.2505636643299383;0.03501938791517242;0.03501258263497097;0.9428079610418167;-0.03300903662534818;0.9433076774270586;1.0100985898911115
97.66638;1.060229453159329;0.9998049941305854;0.9431059827815739;0.013262731848346138;0.012515641347057769;1.060700990169018;1.0101391234311337;10.000323531302328;1.2505633247379477;0.035019473337610504;0.03501262316655883;0.9428047683297371;-0.03300903604360533;0.9433072569315911;1.0100971182815637
97.67638;1.0602319899593335;0.9998052192810911;0.9431031175945055;0.01326272966388676;0.012515622347146796;1.0606960489191681;1.0101372700833926;10.000298793532778;1.2505629211217508;0.03501955704871186;0.035012663344013394;0.9428016488868168;-0.033009035449975514;0.9433068979073013;1.0100957719861123
97.68638;1.0602345753624272;0.9998054539668724;0.9431003252494448;0.013262728194549388;0.012515602554977991;1.060691219374069;1.0101353279859895;10.000274212288918;1.2505624594428248;0.03501963888435794;0.03501270314090507;0.9427986019256224;-0.03300903484767134;0.9433066052619185;1.0100945449988175
97.69638;1.0602372015341073;0.9998056953341583;0.9430976087642381;0.01326272743479252;0.012515582012533763;1.0606865096979476;1.010133304015724;10.000249896572674;1.2505619471032678;0.03501971875568546;0.03501274247540346;0.9427956247790255;-0.03300903423920089;0.9433063845497789;1.0100934307322373
97.70638;1.0602398585330577;0.9998059404918197;0.9430949705005514;0.013262727386232284;0.012515560734953343;1.0606819297871524;1.0101312066840167;10.00022593515486;1.2505613917878782;0.03501979668471384;0.03501278124124762;0.942792713965113;-0.03300903362659442;0.9433062411145504;1.0100924218266614
97.71638;1.0602425356603549;0.9998061853702978;0.9430924119415811;0.013262728050856541;0.012515538736409714;1.060677491288595;1.0101290442780493;10.000202400389307;1.250560799613268;0.03501987279578547;0.03501281932905682;0.9427898663247885;-0.03300903301189207;0.9433061787472219;1.0100915102483026
97.72638;1.0602452218380776;0.9998064247962375;0.943089933445568;0.013262729430269142;0.01251551605167187;1.0606732071212361;1.0101268236694614;10.000179351634397;1.2505601742724197;0.03501994729713055;0.03501285660841564;0.942787078740127;-0.033009032397291714;0.9433061978909429;1.010090688074672
97.73638;1.0602479049295082;0.999806653137465;0.9430875338644418;0.01326273152269705;0.012515492727874574;1.0606690901620013;1.0101245508724344;10.000156838174647;1.2505595183176406;0.03502002043907097;0.035012892934858805;0.9427843465528741;-0.03300903178498109;0.9433062947615799;1.0100899484918122
97.74638;1.060250571950045;0.9998068640156844;0.9430852109427222;0.013262734320308582;0.012515468800159654;1.0606651506657325;1.0101222321873955;10.000134909139424;1.250558835325162;0.03502009245505161;0.03501292818975638;0.9427816619007804;-0.03300903117710251;0.9433064627428203;1.0100892859416193
97.75638;1.0602532103178495;0.9998070499361208;0.9430829625020575;0.013262737812984808;0.012515444289210557;1.0606613950598225;1.0101198749630553;10.000113617189797;1.2505581306640938;0.03502016353806447;0.035012962294232015;0.9427790133542512;-0.03300903057575592;0.9433066946042691;1.0100886947879133
97.76638;1.0602558082635976;0.9998072033356328;0.9430807872650344;0.013262741993490347;0.012515419226941727;1.060657827610149;1.0101174870645757;10.000093013404285;1.2505574112706972;0.03502023384004795;0.03501299519090863;0.9427763874301989;-0.03300902998283172;0.9433069835125418;1.0100881672658355
97.77638;1.060258353825624;0.9998073177374094;0.9430786848706391;0.013262746864838004;0.012515393672616637;1.0606544524224557;1.0101150749942276;10.000073145129045;1.250556685099735;0.03502030344504709;0.03501302684542048;0.9427737703860338;-0.033009029399777644;0.9433073232786371;1.0100876923237583
97.78638;1.0602608337627673;0.9998073875997476;0.9430766554007144;0.013262752449905036;0.012515367699349043;1.0606512744964258;1.0101126434473198;10.000054049867558;1.2505559595161455;0.03502037234805511;0.03501305726610247;0.9427711486491546;-0.03300902882733284;0.9433077086122779;1.0100872560727474
97.79638;1.0602632338229208;0.9998074080949829;0.9430746991068988;0.013262758795023906;0.01251534137442474;1.0606483001542237;1.0101101965015413;10.000035747604807;1.250555240318448;0.03502044049694736;0.03501308648525876;0.9427685087083484;-0.0330090282653276;0.9433081348674203;1.0100868430246375
97.80638;1.0602655399901044;0.9998073755646322;0.9430728164893757;0.013262765963005088;0.01251531474667079;1.0606455367438345;1.010107737491152;10.000018245372988;1.250554532987716;0.03502050786005816;0.03501311452156694;0.9427658377218929;-0.03300902771271543;0.9433085972753502;1.0100864367654085
97.81638;1.0602677396153295;0.999807287551192;0.9430710082762942;0.013262774018896669;0.012515287835773327;1.0606429922343446;1.0101052676995064;10.000001538964279;1.250553844314895;0.03502057441536465;0.035013141382654475;0.9427631242246147;-0.03300902716772836;0.9433090904554109;1.0100860198559543
97.82638;1.0602698224331077;0.99980714222131;0.9430692752585469;0.013262783018256116;0.012515260632250995;1.0606406749497204;1.01010278540895;9.999985605673894;1.250553182793134;0.03502064007876078;0.03501316708529502;0.9427603584287882;-0.03300902662814781;0.9433096081244342;1.0100855744554915
97.83638;1.0602717809329154;0.999806938175161;0.9430676177990048;0.013262793006880156;0.012515233112017805;1.0606385925780826;1.010100285709118;9.9999704083289;1.2505525577283254;0.0350207047145164;0.035013191658697096;0.9427575325991658;-0.033009026091804256;0.943310142976114;1.0100850832236834
97.84638;1.0602736095439973;0.9998066743548497;0.9430660353010293;0.013262804034430024;0.012515205252391986;1.0606367506207697;1.0100977616913749;9.999955908183674;1.250551977753797;0.03502076823836598;0.03501321515149273;0.9427546412012507;-0.0330090255570157;0.9433106875336549;1.0100845283271669
97.85638;1.0602753036752874;0.999806348662044;0.9430645263902785;0.01326281616439136;0.012515177042166616;1.0606351523228128;1.0100952062073125;9.999942074324263;1.250551450435196;0.03502083068021384;0.035013237632330295;0.9427516803185751;-0.03300902502254268;0.9433112353543889;1.0100838904197664
97.86638;1.0602768596224752;0.999805956298241;0.9430630898795002;0.01326282945725233;0.01251514848256611;1.0606338007086715;1.0100926126791565;9.999928888206654;1.2505509831547623;0.035020892139056424;0.03501325915364322;0.9427486470099826;-0.03300902448732848;0.9433117811635446;1.0100831503156247
97.87638;1.0602782753745492;0.9998054904460274;0.9430617257910674;0.013262843943017967;0.012515119579472751;1.0606327000850233;1.0100899753080914;9.999916335304645;1.250550583239512;0.035020952694647965;0.03501327971277624;0.9427455392925271;-0.03300902395057592;0.9433123203384972;1.0100822914672392
97.88638;1.0602795515979238;0.9998049452082234;0.9430604351933366;0.013262859615022774;0.012515090341866559;1.060631855356356;1.0100872887911492;9.999904388222685;1.2505502566098505;0.0350210123789784;0.03501329925554559;0.9427423564233329;-0.03300902341188354;0.9433128490938543;1.0100813006279854
97.89638;1.0602806918311842;0.9998043184426276;0.943059219548721;0.013262876446029628;0.012515060794583992;1.0606312705753331;1.0100845471990805;9.999893004541532;1.2505500066912278;0.035021071191278196;0.03501331771367861;0.9427390994597638;-0.03300902287111072;0.9433133654327546;1.010080166577111
97.90638;1.06028170181883;0.9998036125668213;0.9430580813543586;0.013262894405128699;0.012515030985897683;1.06063094798418;1.010081743163075;9.999882141919164;1.2505498348943063;0.03502112907860617;0.035013335040409065;0.9427357718431708;-0.03300902232840578;0.9433138697202165;1.0100788785538362
97.91638;1.0602825885341993;0.9998028332679922;0.9430570249124068;0.013262913460892426;0.012515000971725778;1.0606308875270158;1.0100788686264655;9.999871766983057;1.2505497413121935;0.035021185898826156;0.03501335121023026;0.9427323788763775;-0.03300902178438123;0.943314364455199;1.0100774262351875
97.92638;1.0602833591666312;0.9998019881181205;0.9430560554551001;0.013262933580071183;0.012514970799533424;1.0606310866666586;1.0100759166513973;9.999861847652266;1.2505497244855432;0.03502124140882538;0.03501336619333374;0.9427289265957873;-0.03300902123991682;0.9433148540174445;1.0100758008202604
97.93638;1.0602840204193444;0.9998010867179439;0.9430551778274552;0.013262954728723415;0.012514940515169645;1.0606315403559377;1.0100728823443352;9.999852345812375;1.250549781210513;0.03502129528685703;0.03501337994807035;0.9427254214028212;-0.03300902069572356;0.943315344060574;1.0100739955157967
97.94638;1.0602845779896923;0.9998001409738736;0.9430543965037975;0.013262976860189016;0.012514910173589128;1.0606322410729478;1.0100697621064696;9.999843222115762;1.2505499066043382;0.03502134716116344;0.03501339241358127;0.9427218699778595;-0.03300902015204976;0.9433158395672495;1.0100720052714751
97.95638;1.0602850357776772;0.9997991635665093;0.943053716130343;0.013262999892748229;0.012514879842353862;1.0606331789688321;1.01006655284462;9.999834442055617;1.2505500945384496;0.03502139659939304;0.03501340349418396;0.9427182786882227;-0.03300901960869653;0.9433163429799316;1.0100698267324315
97.96638;1.060285395447884;0.9997981655124836;0.94305314109358;0.013263023704368226;0.012514849603071424;1.0606343423318665;1.0100632522531987;9.999825973959167;1.2505503389909138;0.03502144310744884;0.0350134130896436;0.9427146532861285;-0.033009019065290766;0.943316854094156;1.0100674586265967
97.97638;1.0602856570018844;0.9997971548084068;0.9430526748492191;0.013263048147156523;0.012514819547597146;1.0606357182394899;1.010059859300513;9.99981778352263;1.2505506350159683;0.03502148619399741;0.03501342114190438;0.9427109995007132;-0.03300901852129567;0.9433173710336772;1.0100649015302352
97.98638;1.0602858198154712;0.9997961369756353;0.9430523197381177;0.01326307306588002;0.012514789775111938;1.060637292789673;1.0100563746591393;9.999809831873065;1.2505509788104483;0.03502152544498741;0.035013427636638624;0.9427073232442437;-0.03300901797562766;0.9433178912135245;1.0100621568797319
97.99638;1.0602858832992714;0.9997951164227787;0.9430520764686262;0.013263098319212758;0.012514760394639243;1.0606390508865888;1.0100528017319559;9.999802077031365;1.2505513677961;0.035021560567820846;0.035013432588327266;0.942703629512927;-0.033009017426663914;0.9433184118344671;1.0100592268745912
98.00638;1.0602858472246997;0.9997940966477288;0.9430519432921668;0.013263123802986526;0.012514731526494065;1.0606409768301357;1.0100491475718198;9.999794472762314;1.2505518001397544;0.03502159140816609;0.03501343603442078;0.9426999213828852;-0.033009016872811776;0.9433189298681549;1.0100561153180407
98.01638;1.060285712251678;0.9997930793485735;0.9430519158155034;0.013263149460713466;0.01251470329838421;1.060643056144125;1.0100454224504505;9.99978696761236;1.250552273309387;0.03502161792465416;0.03501343803480291;0.9426962008004214;-0.03300901631280662;0.9433194417960389;1.010052827896265
98.02638;1.0602854800002397;0.9997920643136874;0.9430519877230608;0.01326317526967309;0.01251467584147581;1.060645276268176;1.0100416385326623;9.999779512670864;1.2505527829888967;0.03502164013785812;0.035013438688943;0.9426924703177452;-0.03300901574567982;0.9433199433130359;1.0100493720677135
98.03638;1.0602851516915346;0.9997910505620852;0.9430521516960806;0.013263201222407846;0.0125146492894448;1.0606476252029717;1.0100378090176771;9.999772070132707;1.2505533236113513;0.0350216580988181;0.03501343815387714;0.9426887333626336;-0.033009015171062174;0.9433204295260748;1.0100457576774347
98.04638;1.060284726412136;0.9997900369318848;0.9430523998876356;0.013263227331548406;0.012514623767781749;1.0606500907139262;1.0100339480835854;9.999764612079971;1.2505538902724416;0.03502167189235076;0.03501343662863607;0.9426849929751001;-0.03300901458959089;0.9433208957852949;1.0100419979930115
98.05638;1.0602842002449497;0.9997890216600888;0.9430527244374602;0.013263253644231365;0.012514599377340282;1.06065266104277;1.010030071113814;9.99975711827742;1.250554480288538;0.035021681652410666;0.03501343432066154;0.9426812510003583;-0.033009014002691524;0.9433213379362068;1.0100381091998718
98.06638;1.0602835662416221;0.999788002931192;0.9430531181905497;0.013263280233577156;0.01251457618909571;1.0606553257943527;1.0100261944565596;9.99974957975144;1.2505550928439713;0.03502168757344395;0.0350134314267155;0.9426775086679304;-0.033009013411992444;0.9433217519200353;1.0100341076596107
98.07638;1.0602828152905206;0.9997869799030631;0.9430535745718063;0.01326330716351674;0.0125145542483723;1.060658076346829;1.0100223338461551;9.999742003218978;1.2505557274397912;0.0350216899236219;0.03501342813009241;0.9426737678869078;-0.0330090128192244;0.9433221345630493;1.010030007380018
98.08638;1.0602819371935785;0.9997859522581164;0.9430540865466257;0.013263334460907009;0.012514533588252458;1.0606609055074203;1.0100185021494015;9.999734414261876;1.2505563824063828;0.035021689042207226;0.03501342460721761;0.9426700320766799;-0.033009012226518995;0.9433224851598476;1.0100258194509808
98.09638;1.0602809211630102;0.9997849195065254;0.9430546460908527;0.013263362126135448;0.012514514246653535;1.0606638061727451;1.0100147085957687;9.999726855356661;1.250557053516301;0.035021685298016664;0.035013421026784175;0.9426663060474925;-0.033009011636449245;0.9433228051201425;1.0100215525970337
98.10638;1.0602797565654893;0.9997838812786479;0.9430552449595295;0.013263390162450032;0.012514496267941136;1.0606667700713803;1.010010959938286;9.99971937855006;1.250557734091052;0.03502167902392223;0.035013417532856084;0.9426625953261184;-0.033009011051750074;0.9433230958819657;1.010017214270415
