time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
98.11638;1.0602784344778624;0.9997828372367122;0.9430558764094441;0.013263418585023199;0.012514479689011654;1.0606697883655039;1.0100072615223348;9.999712033827533;1.250558417396554;0.035021670454748945;0.03501341423970298;0.9426589057110609;-0.03300901047501274;0.94332335804122;1.0100128120206349
98.12638;1.0602769488223047;0.9997817863548409;0.9430565368892966;0.013263447412245558;0.012514464528168998;1.0606728533455339;1.0100036169555608;9.99970485007369;1.2505590983883987;0.03502165970366724;0.0350134112491419;0.942655243376978;-0.03300900990851204;0.9433235920314074;1.0100083541714038
98.13638;1.0602752959193193;0.9997807272570781;0.9430572261997207;0.013263476668696043;0.012514450788625611;1.0606759587203423;1.0100000278187895;9.99969782521946;1.2505597729045863;0.035021646781597686;0.03501340866370241;0.9426516149298865;-0.033009009354245084;0.9433237984740982;1.0100038493866024
98.14638;1.0602734730338834;0.9997796590430972;0.9430579458592574;0.01326350639696816;0.01251443847418098;1.060679098665604;1.0099964945338074;9.999690940894483;1.2505604364150298;0.0350216316102598;0.03501340658610775;0.9426480265716913;-0.033009008814200096;0.9433239780373567;1.0099993059857593
98.15638;1.0602714769068244;0.9997785811429667;0.9430586976329267;0.013263536655054416;0.012514427603946629;1.0606822672306513;1.0099930174284688;9.999684182665444;1.2505610846327815;0.03502161403407732;0.03501340512537484;0.9426444824321145;-0.03300900829057701;0.9433241312781787;1.0099947320157028
98.16638;1.0602693033809547;0.999777493609759;0.9430594831000553;0.01326356750405286;0.012514418206712905;1.0606854581043073;1.0099895976722364;9.999677544606115;1.250561715182849;0.035021593867306494;0.035013404409601476;0.9426409834963038;-0.033009007785678765;0.9433242576995445;1.0099901352463494
98.17638;1.0602669489164844;0.9997763982539496;0.9430603025474406;0.013263598998862773;0.012514410292915893;1.060688664591095;1.0099862380101061;9.999671024042701;1.2505623281068672;0.035021570946508554;0.03501340458048553;0.9426375282347462;-0.033009007301720086;0.9433243543796498;1.0099855221291216
98.18638;1.060264412026647;0.9997752985818749;0.9430611531484154;0.01326363118040226;0.012514403832661397;1.0606918799460057;1.0099829426519684;9.999664619889023;1.2505629246389063;0.03502154515405256;0.03501340577046995;0.9426341144932788;-0.03300900684088312;0.943324415992563;1.0099808970304214
98.19638;1.060261692842576;0.9997741986064586;0.9430620290204904;0.013263664071587283;0.0125143987637099;1.0606950980052108;1.00997971675144;9.999658334207494;1.2505635056467153;0.03502151640700306;0.03501340809400426;0.9426307412755073;-0.03300900640546036;0.943324435960037;1.00997626272841
98.20638;1.060258792488663;0.9997731026074901;0.9430629235036245;0.013263697677783393;0.012514395018884584;1.060698314128859;1.0099765657541808;9.99965216950254;1.250564071323668;0.035021484628577425;0.03501341165151677;0.9426274092179708;-0.03300900599774808;0.9433244070216268;1.0099716219898738
98.21638;1.0602557134301203;0.9997720161106539;0.9430638309453152;0.013263731980430267;0.01251439254033412;1.060701525450681;1.0099734944497427;9.999646121511411;1.2505646223457587;0.035021449739545026;0.03501341650134542;0.9426241200396571;-0.033009005619855286;0.943324321236512;1.009966979536791
98.22638;1.0602524593802238;0.9997709464561543;0.9430647466255265;0.01326376692792862;0.01251439127149437;1.060704730025438;1.0099705064677431;9.999640170291372;1.2505651614334374;0.035021411664928954;0.03501342261990417;0.9426208761393379;-0.03300900527372908;0.9433241702100339;1.0099623426204654
98.23638;1.0602490342372646;0.9997699018792026;0.943065666158697;0.013263802442695849;0.012514391153098495;1.060707926620178;1.009967604319171;9.999634271257012;1.250565693621796;0.03502137033731112;0.03501342991614312;0.942617680386328;-0.033009004961082826;0.9433239459747864;1.0099577196206933
98.24638;1.0602454414572233;0.9997688896813209;0.9430665856489913;0.013263838440591376;0.012514392136174054;1.0607111152329056;1.0099647896818265;9.999628355816732;1.2505662250298664;0.03502132571728943;0.03501343828317077;0.9426145357701908;-0.03300900468302891;0.9433236425059471;1.009953118170507
98.25638;1.0602416840126614;0.9997679150998531;0.9430675025339369;0.013263874850796567;0.012514394193405566;1.0607142960947558;1.0099620642434606;9.99962234223187;1.250566761952246;0.03502127781321022;0.035013447645740624;0.942611445902972;-0.03300900443991168;0.9433232562759701;1.009948544626112
98.26638;1.0602377634116045;0.9997669815893584;0.9430684162531551;0.01326391163269117;0.012514397312579974;1.0607174676430224;1.0099594306957573;9.999616144465863;1.2505673108606294;0.035021226658641;0.03501345800489043;0.9426084164568512;-0.033009004231496754;0.9433227849671545;1.0099440049033916
98.27638;1.060233678708742;0.9997660918415184;0.9430693275846935;0.01326394877887211;0.012514401479339908;1.0607206261751954;1.0099568932173442;9.999609679426325;1.250567877881707;0.03502117228395809;0.035013469448276144;0.9426054553847528;-0.03300900405709986;0.9433222261738171;1.009939504780646
98.28638;1.060229428101615;0.9997652482947995;0.9430702372987035;0.013263986302513296;0.012514406668335434;1.0607237668875864;1.009954457250046;9.999602875185428;1.2505684672651791;0.03502111471358315;0.03501348210090681;0.9426025711019211;-0.03300900391550001;0.9433215774039774;1.0099350493619552
98.29638;1.0602250114913023;0.999764452679392;0.9430711461677328;0.013264024222916662;0.012514412848679827;1.0607268846648084;1.0099521288281526;9.99959567351502;1.2505690806191803;0.035021053954752794;0.035013496078682045;0.9425997705373279;-0.0330090038048175;0.9433208368401634;1.0099306427105397
98.30638;1.060220430650722;0.999763705980766;0.9430720558405375;0.013264062557452555;0.012514419989369321;1.0607299744278171;1.009949914526015;9.999588027686439;1.250569717772894;0.035020989988805686;0.03501351147690073;0.9425970587608457;-0.033009003722680064;0.9433200042133758;1.0099262877980635
98.31638;1.0602156882451583;0.9997630095188125;0.9430729684093437;0.01326410131932675;0.012514428051971255;1.060733030742391;1.0099478221462905;9.999579905618734;1.2505703779698216;0.035020922801278574;0.03501352835181961;0.9425944397895835;-0.03300900366669479;0.9433190812250186;1.0099219869530665
98.32638;1.0602107878503975;0.999762365796224;0.9430738847590265;0.013264140515249193;0.012514436981928662;1.0607360477119514;1.0099458605008031;9.999571293823301;1.2505710605056783;0.03502085241796396;0.035013546699610786;0.9425919170340034;-0.033009003634772334;0.9433180710343534;1.0099177425468886
98.33638;1.060205734255682;0.9997617780956992;0.9430748037736401;0.013264180139762084;0.012514446716489725;1.06073902020607;1.0099440376392588;9.999562187550202;1.2505717645281742;0.03502077892004975;0.03501356647118677;0.9425894929726235;-0.03300900362501044;0.9433169772859279;1.0099135573806457
98.34638;1.0602005336723568;0.9997612493988044;0.943075723078328;0.013264220172013598;0.012514457201235013;1.060741944261436;1.009942359259526;9.999552579780286;1.2505724881460427;0.03502070245781865;0.03501358761846242;0.9425871691683787;-0.03300900363535574;0.9433158036473246;1.0099094352898261
98.35638;1.0601951940190333;0.9997607816727494;0.9430766402677513;0.01326426058222739;0.012514468399454406;1.0607448157551194;1.009940828761631;9.999542466858811;1.2505732283400834;0.03502062325806526;0.03501361012603897;0.9425849467244626;-0.033009003663524585;0.9433145539992656;1.0099053815604944
98.36638;1.0601897244901854;0.999760375277194;0.9430775545610232;0.013264301350478161;0.012514480294829143;1.0607476300421383;1.0099394486407063;9.999531856085346;1.250573982857288;0.03502054160524251;0.03501363400962284;0.9425828261616561;-0.03300900370722924;0.9433132331049517;1.0099014018457855
98.37638;1.0601841344750715;0.9997600280716777;0.9430784684443603;0.013264342484878271;0.012514492888832919;1.0607503836433099;1.009938222567329;9.999520764507567;1.2505747523829913;0.035020457803146;0.03501365930889791;0.9425808073603743;-0.03300900376427698;0.9433118472928385;1.009897500748724
98.38638;1.0601784334517539;0.9997597352215224;0.9430793875380672;0.013264384020718268;0.0125145061932566;1.0607530754353873;1.0099371564374549;9.999509217746622;1.2505755401445486;0.03502037215496039;0.03501368607422292;0.9425788903226742;-0.033009003832475126;0.9433104045414812;1.0098936818139568
98.39638;1.0601726323379579;0.9997594900224569;0.9430803190159973;0.013264426005493457;0.01251452022308725;1.0607557056471115;1.0099362565319263;9.999497248732713;1.2505763497975473;0.03502028497501906;0.03501371433542989;0.9425770755748969;-0.033009003909581454;0.9433089147274434;1.0098899481495143
98.40638;1.0601667443744738;0.9997592849634619;0.9430812701343617;0.013264468483805547;0.012514534989998582;1.0607582745615216;1.0099355267950796;9.999484893944844;1.2505771846791154;0.03502019658360304;0.035013744076708465;0.9425753642068313;-0.03300900399344129;0.9433073899593498;1.0098863026012836
98.41638;1.0601607838228506;0.999759113009407;0.9430822469362856;0.013264511487271436;0.012514550495722162;1.0607607829962162;1.0099349686965504;9.999472191241432;1.2505780475682404;0.03502010727708594;0.035013775231314735;0.9425737584928623;-0.033009004082242555;0.9433058436619938;1.0098827476810182
98.42638;1.0601547635386852;0.9997589687379953;0.9430832533173529;0.013264555034852037;0.012514566730148101;1.0607632337126902;1.009934583336022;9.999459181217858;1.2505789393186637;0.0350200173215626;0.03501380767667132;0.9425722621579301;-0.03300900417458003;0.9433042890260742;1.00987928575426
98.43638;1.0601486938136404;0.9997588481983295;0.9430842914194255;0.013264599142663187;0.012514583675270956;1.060765631619849;1.0099343729820107;9.999445909481597;1.2505798589271997;0.03501992696567115;0.03501384121307818;0.9425708792722841;-0.03300900426928618;0.9433027381378212;1.0098759190860482
98.44638;1.0601425829487794;0.9997587477779665;0.9430853628548115;0.013264643834445054;0.012514601313619096;1.0607679825983565;1.0099343411368413;9.999432425391864;1.2505808053658267;0.035019836438190996;0.035013875541605795;0.9425696125217984;-0.03300900436538586;0.9433012016236453;1.009872649078433
98.45638;1.0601364381248057;0.9997586635173887;0.9430864692832788;0.013264689149284217;0.012514619634734438;1.0607702928698084;1.009934491960685;9.99941877544499;1.250581777482164;0.03501974593434789;0.03501391029985734;0.9425684623585135;-0.03300900446224669;0.9432996880755133;1.0098694759247222
98.46638;1.0601302657476643;0.9997585916896761;0.9430876124083297;0.013264735142806728;0.012514638625828326;1.0607725693653278;1.0099348294450898;9.999404993760436;1.2505827718563785;0.03501965560867974;0.03501394517029702;0.9425674273043909;-0.03300900455961092;0.9432982036765484;1.0098663995620856
98.47638;1.0601240720292406;0.9997585300385085;0.9430887940155241;0.013264781876458992;0.012514658249193398;1.060774819316542;1.0099353563359246;9.999391101406443;1.2505837816731595;0.03501956555911951;0.03501397995614929;0.9425665047096679;-0.033009004657456355;0.9432967528977376;1.0098634204869967
98.48638;1.0601178640799636;0.9997584780562796;0.9430900156184212;0.01326482940794377;0.012514678431662719;1.0607770487236177;1.009936072482397;9.999377119555161;1.250584797911593;0.035019475803136094;0.03501401456739915;0.9425656917373348;-0.033009004755825515;0.9432953394188816;1.009860539612952
98.49638;1.0601116498949397;0.9997584355730527;0.9430912780838685;0.01326487779130219;0.012514699082509252;1.060779261057202;1.0099369736886032;9.999363079058162;1.2505858116212538;0.03501938629845124;0.035014048971303606;0.9425649858697343;-0.033009004854574114;0.9432939663055722;1.009857757316332
98.50638;1.0601054369257723;0.9997584010746949;0.9430925822074474;0.013264927067715503;0.01251472011808282;1.0607814569352654;1.0099380530758701;9.99934901642153;1.25058681497582;0.03501929699834218;0.03501408313497344;0.9425643843763797;-0.033009004953142886;0.9432926361104859;1.009855072362747
98.51638;1.0600992311384128;0.9997583719533345;0.9430939291618926;0.013264977246826683;0.012514741464026688;1.0607836349515545;1.0099393037030004;9.999334964826748;1.2505878007693156;0.035019207874596454;0.035014116977193074;0.9425638838230801;-0.03300900505058661;0.9432913514589598;1.0098524820964498
98.52638;1.0600930368783041;0.99975834605936;0.9430953198066149;0.013265028302023581;0.012514763038996814;1.0607857929636846;1.0099407194144385;9.999320948845105;1.2505887614785558;0.035019118908933236;0.0350141503602852;0.9425634801716822;-0.03300900514576526;0.9432901155249952;1.0098499830878733
98.53638;1.0600868563189847;0.9997583221379134;0.9430967540219041;0.013265080176538173;0.012514784736332907;1.0607879289641404;1.0099422936268816;9.999306988159658;1.2505896886854635;0.03501903009349913;0.03501418310697807;0.9425631688051566;-0.03300900523755285;0.9432889314599612;1.009847570870014
98.54638;1.0600806886866159;0.9997582996371663;0.9430982307715852;0.013265132776531047;0.012514806421553257;1.0607900414317142;1.0099440183748043;9.999293105349032;1.2505905738949936;0.035018941457294665;0.03501421501474912;0.9425629446896344;-0.03300900532499115;0.94328780116011;1.0098452402696154
98.55638;1.0600745310372894;0.999758279090948;0.9430997486518969;0.013265185958494807;0.012514827952989447;1.060792128953437;1.0099458846017462;9.999279331915155;1.2505914104386833;0.035018853094216436;0.035014245880844605;0.9425628026987096;-0.03300900540727576;0.9432867249593692;1.009842987042983
98.56638;1.0600683807134295;0.9997582625999485;0.9431013069489981;0.013265239544065879;0.012514849198749841;1.060794189452776;1.0099478825635904;9.999265715251667;1.2505921950915557;0.03501876514928666;0.0350142755440009;0.9425627373732821;-0.03300900548367067;0.9432857023363321;1.0098408091118376
98.57638;1.060062237171419;0.9997582541862075;0.9431029063975286;0.013265293348333393;0.01251487002818591;1.0607962196043226;1.0099500023480927;9.999252317669583;1.2505929290103377;0.03501867777528101;0.035014303894110574;0.9425627424227793;-0.03300900555354509;0.9432847320400913;1.0098387067400634
98.58638;1.060056102200578;0.9997582595754437;0.9431045488248749;0.01326534717942141;0.012514890296714877;1.060798214739921;1.0099522345945264;9.999239203576574;1.2505936176564791;0.03501859110658385;0.03501433081586736;0.9425628108514145;-0.03300900561648427;0.9432838109500071;1.009836681887012
98.59638;1.0600499792021463;0.999758284603852;0.9431062362779061;0.013265400826489322;0.012514909849542568;1.0608001695350122;1.0099545707069435;9.999226429812236;1.250594269836038;0.0350185052589645;0.03501435613732159;0.9425629354306055;-0.033009005672346214;0.9432829332249597;1.0098347372743048
98.60638;1.0600438723932075;0.9997583326088747;0.9431079702162068;0.013265454069842282;0.012514928540689035;1.0608020782360637;1.0099570029097884;9.999214045215895;1.2505948963777318;0.03501842033709231;0.035014379668655254;0.9425631083223736;-0.033009005721210814;0.9432820915883315;1.0098328762391402
98.61638;1.0600377871523332;0.999758402972027;0.9431097511284068;0.013265506694703503;0.01251494624837823;1.0608039338373554;1.00995952409315;9.99920209692337;1.2505955084925235;0.0350183364282376;0.03501440127301472;0.9425633200822127;-0.0330090057633729;0.9432812798404059;1.0098311025785658
98.62638;1.0600317307024665;0.9997584926252474;0.9431115790910841;0.013265558490391169;0.012514962879553723;1.060805728478998;1.0099621273938084;9.999190641680771;1.250596117224698;0.03501825358112651;0.03501442088004601;0.9425635593311713;-0.03300900579953787;0.9432804940102181;1.0098294194442234
98.63638;1.06002571099107;0.9997585991495074;0.943113454862713;0.013265609254006916;0.012514978369941136;1.0608074557316012;1.0099648061826256;9.999179755480988;1.2505967341795063;0.0350181718070891;0.03501443845850802;0.9425638137382824;-0.03300900583070737;0.9432797318821412;1.0098278286142723
98.64638;1.0600197351930423;0.9997587225249699;0.9431153806412431;0.013265658808075691;0.01251499268218333;1.0608091121680852;1.009967554272692;9.999169529610516;1.2505973712494576;0.035018091102703326;0.03501445398108942;0.9425640720918346;-0.033009005857658;0.9432789928219663;1.0098263305784372
98.65638;1.0600138105203722;0.9997588643370654;0.9431173603447366;0.013265707008507602;0.012515005795483787;1.060810696649278;1.009970365852892;9.999160049259395;1.2505980393182607;0.035018011439979874;0.03501446739639157;0.9425643254788135;-0.033009005880895816;0.9432782780573438;1.0098249247150193
98.66638;1.0600079459598564;0.9997590260076981;0.9431193992815186;0.013265753732013406;0.01251501769035547;1.0608122083831313;1.0099732350273258;9.999151373660679;1.2505987472943658;0.03501793274165162;0.03501447861701139;0.9425645662003447;-0.03300900590095037;0.9432775902293127;1.0098236093790134
98.67638;1.060002152411598;0.9997592079571043;0.9431215029103369;0.013265798867208073;0.012515028343679492;1.0608136452711383;1.0099761558549234;9.999143537497291;1.2505995019988738;0.035017854901245;0.0350144875174534;0.9425647862984535;-0.033009005918177556;0.9432769329369186;1.0098223818363172
98.68638;1.0599964416870398;0.9997594095984209;0.9431236754748055;0.013265842321174944;0.012515037737951526;1.0608150031246095;1.0099791237752378;9.999136566910328;1.2506003085926827;0.035017777822274526;0.03501449395564921;0.9425649775532021;-0.03300900593231897;0.9432763110351965;1.0098212381753398
98.69638;1.0599908259309065;0.9997596297423922;0.9431259197674386;0.013265884026752123;0.012515045870845495;1.0608162758447555;1.009982136752422;9.999130489499267;1.2506011699810207;0.035017701428422796;0.03501449782685865;0.9425651324317995;-0.03300900594236167;0.943275730726739;1.0098201731568126
98.70638;1.0599853171511726;0.9997598672703328;0.943128237653266;0.01326592394402906;0.012515052755295393;1.0608174561179147;1.0099851943540525;9.99912532716358;1.2506020856260405;0.035017625655373426;0.03501449911436978;0.9425652444341787;-0.03300900594677638;0.9432751992418781;1.009819180091815
98.71638;1.0599799259773615;0.9997601214460734;0.9431306298225828;0.013265962058035635;0.01251505841537597;1.0608185360224618;1.0099882958816635;9.999121080265159;1.2506030518989404;0.035017550442140236;0.035014497904398714;0.942565307103975;-0.0330090059440229;0.9432747244298662;1.0098182516284906
98.72638;1.0599746608725786;0.9997603919815969;0.9431330950250619;0.01326599837611671;0.012515062880177865;1.0608195078553195;1.009991439593609;9.999117718986772;1.250604062879295;0.035017475723894124;0.03501449436851145;0.9425653131430576;-0.033009005933045094;0.9432743139084853;1.0098173812012778
98.73638;1.0599695287994828;0.9997606792906584;0.9431356301288528;0.013266032928449452;0.012515066178422705;1.060820365278274;1.0099946236953075;9.999115186928773;1.2506051097167645;0.03501740145209842;0.03501448872588908;0.9425652554853107;-0.033009005913314224;0.9432739741990817;1.0098165629086968
98.74638;1.0599645355486935;0.9997609845778315;0.943138230687042;0.013266065760181;0.012515068341490345;1.0608211041972473;1.0099978476784963;9.999113418738856;1.2506061802478734;0.03501732764928882;0.03501448119326687;0.9425651296184012;-0.03300900588427706;0.9432737103777797;1.0098157898600677
98.75638;1.0599596848871862;0.9997613093001035;0.9431408914675506;0.01326609691079279;0.012515069405293643;1.0608217231158819;1.0100011119539443;9.999112362792504;1.2506072609673682;0.03501725443458014;0.03501447193501311;0.9425649346620653;-0.03300900584478677;0.9432735260093517;1.00981505439687
98.76638;1.0599549787924833;0.9997616538185186;0.943143606928438;0.013266126399825119;0.012515069403899421;1.0608222227360768;1.0100044160237642;9.999111981747077;1.250608340134733;0.035017181982255355;0.035014461033807905;0.9425646729424446;-0.0330090057932023;0.9432734235594485;1.0098143505949697
98.77638;1.0599504193304463;0.9997620157665967;0.9431463710691587;0.0132661542286533;0.012515068367651325;1.060822605423911;1.0100077575724329;9.99911223194328;1.250609408917983;0.03501711047245335;0.03501444850032312;0.9425643498441071;-0.03300900572785652;0.9432734047538548;1.009813675905967
98.78638;1.05994600963604;0.9997623894312118;0.9431491769434309;0.013266180391717324;0.012515066328094463;1.0608228755006706;1.0100111335279083;9.999113054557066;1.2506104605743962;0.03501704008577039;0.03501443431619099;0.9425639735411157;-0.03300900564708985;0.9432734696485712;1.009813031071198
98.79638;1.059941753474942;0.9997627669318251;0.9431520165902434;0.013266204884890087;0.012515063321657605;1.060823038929336;1.0100145412757597;9.999114389643127;1.2506114903432481;0.0350169710186554;0.035014418473681634;0.9425635537081228;-0.033009005548999985;0.9432736153613355;1.0098124194954603
98.80638;1.0599376549888082;0.9997631404048122;0.9431548808175364;0.013266227704206584;0.012515059387636626;1.060823101318863;1.0100179785391827;9.999116193040258;1.2506124954471385;0.035016903492681;0.0350144009810607;0.9425631004655871;-0.03300900543155458;0.9432738363478712;1.0098118463195764
98.81638;1.059933718402352;0.9997635030826316;0.9431577586951337;0.01326624884997974;0.012515054560908543;1.0608230660323688;1.0100214427062628;9.999118436013081;1.250613473574973;0.03501683775392629;0.03501438185043304;0.942562623988994;-0.03300900529286228;0.9432741258961981;1.0098113167200233
98.82638;1.0599299473555144;0.999763848412766;0.9431606377605145;0.013266268335580748;0.012515048869470267;1.0608229338555255;1.010024930395863;9.999121094456108;1.250614421340084;0.0350167740517909;0.03501436110677656;0.9425621341487469;-0.03300900513109023;0.9432744772390643;1.0098108337498475
98.83638;1.0599263447190348;0.9997641687541917;0.9431635047253242;0.013266286180132626;0.012515042336747367;1.0608227041075233;1.010028436895091;9.999124142680776;1.2506153341092578;0.03501671261308442;0.03501433881094577;0.9425616405493398;-0.033009004944324384;0.9432748840871099;1.0098103973365435
98.84638;1.0599229127750056;0.9997644547814877;0.9431663459064431;0.01326630240211784;0.012515034981298356;1.0608223761769753;1.0100319557850137;9.999127549108668;1.2506162068781765;0.03501665364598021;0.03501431505551301;0.9425611531962574;-0.033009004730660166;0.9432753419246058;1.0098100050618304
98.85638;1.0599196531881105;0.9997646961826491;0.9431691479054709;0.01326631703076273;0.012515026824317509;1.060821950119972;1.0100354801258518;9.9991312728816;1.2506170351817625;0.03501659735188795;0.0350142899282936;0.9425606829981682;-0.03300900448822089;0.9432758499028586;1.009809653354367
98.86638;1.059916566805711;0.9997648837930829;0.9431718989374875;0.013266330106480241;0.012515017906173685;1.0608214259623785;1.0100390042759135;9.99913526893091;1.2506178146217324;0.035016543902509564;0.0350142634832898;0.94256024101807;-0.0330090042152027;0.9432764110011452;1.0098093384267448
98.87638;1.0599136538341707;0.9997650109282114;0.943174590031046;0.013266341664517805;0.012515008293215007;1.0608208026273012;1.010042523694621;9.999139503117807;1.2506185397460203;0.035016493397512984;0.03501423576225996;0.9425598367618382;-0.033009003910195865;0.9432770299774479;1.0098090571105023
98.88638;1.059910914098561;0.9997650726009486;0.9431772150488655;0.01326635173250054;0.012514998073931659;1.060820077455664;1.0100460337394637;9.999143964878947;1.250619205035237;0.03501644583172164;0.03501420685441628;0.9425594773929219;-0.033009003572479705;0.943277711371667;1.0098088070472324
98.89638;1.0599083469205488;0.9997650642758558;0.9431797694845913;0.013266360340197033;0.012514987358849853;1.0608192466795074;1.010049530399703;9.999148659616418;1.2506198072608496;0.03501640108714919;0.03501417691412992;0.9425591686970225;-0.03300900320199622;0.9432784587799774;1.0098085859652968
98.90638;1.0599059516469456;0.9997649815200527;0.9431822493164985;0.013266367517181334;0.012514976275978345;1.0608183071194508;1.010053011873312;9.99915358244423;1.250620345958725;0.035016358981484696;0.035014146112624614;0.9425589164281308;-0.033009002799026674;0.943279274595205;1.0098083904062907
98.91638;1.0599037282036157;0.9997648206185432;0.9431846509999702;0.013266373284239751;0.01251496495021977;1.0608172582723383;1.0100564785751303;9.999158695912548;1.25062082230864;0.035016319349513235;0.03501411461165068;0.9425587262903213;-0.03300900236380676;0.9432801599820714;1.0098082149365237
98.92638;1.059901676627901;0.9997645792369251;0.9431869723890597;0.013266377659615799;0.012514953493323685;1.0608161028732754;1.0100599319047139;9.999163924886313;1.2506212390177984;0.03501628207888896;0.035014082596792694;0.9425586029501786;-0.03300900189632645;0.9432811154012158;1.0098080528027744
98.93638;1.0598997973492734;0.9997642560771327;0.9431892133760148;0.013266380678352998;0.01251494202471052;1.0608148458233033;1.0100633724659198;9.999169158618916;1.2506216012861886;0.035016247090916525;0.035014050307606015;0.9425585499664004;-0.03300900139638444;0.943282140745915;1.0098078973380165
98.94638;1.05989809239171;0.9997638503228103;0.9431913750894505;0.013266382401456518;0.01251493069780929;1.060813492883788;1.0100667985975667;9.999174259075977;1.2506219167099213;0.035016214306992005;0.035014018032399945;0.9425585709613978;-0.033009000863762655;0.9432832349464051;1.0098077426744299
98.95638;1.0598965654937977;0.9997633621316473;0.943193458264585;0.013266382901255421;0.012514919700482206;1.0608120500508416;1.0100702068935326;9.999179080909295;1.2506221938926065;0.03501618362482751;0.03501398607545296;0.9425586705009522;-0.03300900029826162;0.9432843965999186;1.0098075831698725
98.96638;1.0598952210900978;0.9997627934588185;0.9431954628161765;0.013266382239873194;0.01251490922535296;1.0608105236154524;1.0100735938765748;9.999183488836032;1.2506224410584879;0.0350161549234274;0.03501395471142847;0.9425588534947337;-0.03300899969958553;0.9432856250134926;1.0098074131653878
98.97638;1.059894063187491;0.9997621482126572;0.9431973890328793;0.013266380462052042;0.012514899439188584;1.060808919977156;1.0100769563921896;9.999187365850084;1.2506226641812346;0.035016128087087914;0.035013924162306864;0.9425591234892117;-0.033008999067350074;0.9432869197176496;1.0098072284234285
98.98638;1.0598930946963643;0.9997614317035719;0.9431992387347542;0.013266377599348069;0.01251489047998952;1.060807244782971;1.0100802914327303;9.999190617178089;1.2506228651937012;0.03501610301011736;0.035013894587127135;0.942559481058043;-0.03300899840116682;0.9432882796692686;1.0098070272378832
98.99638;1.0598923175621657;0.9997606492354429;0.9432010150397415;0.013266373675412434;0.012514882467530864;1.0608055017969538;1.010083596834682;9.999193171745667;1.2506230423147253;0.03501607957888077;0.0350138660481978;0.9425599236074115;-0.03300899770059817;0.9432897035255791;1.0098068103287412
99.00638;1.059891732811016;0.9997598046299022;0.9432027207315669;0.01326636871481812;0.012514875502883094;1.060803692521332;1.0100868715448261;9.999194988568266;1.250623191506888;0.0350160576791435;0.035013838502583924;0.9425604465775367;-0.03300899696514518;0.9432911898182705;1.009806581056473
99.01638;1.0598913396447875;0.9997589003834821;0.9432043569085186;0.013266362759520254;0.012514869667100335;1.0608018178049823;1.0100901150145458;9.999196064331723;1.250623307542041;0.035016037248241975;0.03501381186100221;0.9425610444003119;-0.033008996194469696;0.9432927371147869;1.0098063456827675
99.02638;1.059891134678615;0.9997579394557062;0.9432059236213896;0.013266355883778653;0.012514865030042578;1.060799880010858;1.0100933270462542;9.999196428103973;1.2506233850394526;0.03501601831612546;0.03501378604855339;0.9425617108978254;-0.03300899538872176;0.9432943446174488;1.009806113014633
99.03638;1.0598911120645702;0.9997569272660553;0.9432074214718861;0.01326634819462974;0.012514861650219797;1.0607978835108471;1.0100965082868394;9.999196124935438;1.2506234193771424;0.03501600099221056;0.035013761012090715;0.9425624402866205;-0.03300899454864037;0.9432960114050617;1.0098058938838261
99.04638;1.0598912640540261;0.9997558730369176;0.9432088523256265;0.013266339818830674;0.012514859560695731;1.060795834099232;1.0100996605549546;9.999195201967979;1.2506234074989415;0.035015985422707584;0.035013736698595505;0.9425632284983513;-0.033008993675067766;0.9432977338298508;1.009805699811082
99.05638;1.0598915814893073;0.9997547897810001;0.9432102190952651;0.013266330886712679;0.012514858762307696;1.0607937382198154;1.010102786267291;9.999193706049335;1.250623348855169;0.035015971747850774;0.035013713054169324;0.9425640728977358;-0.03300899276812974;0.9432995036346151;1.0098055408286055
99.06638;1.0598920539318875;0.9997536927443255;0.9432115251072775;0.013266321521711259;0.012514859234045451;1.060791602415737;1.0101058874874504;9.999191690376156;1.2506232457291153;0.035015960071893185;0.03501369005894115;0.942564970160818;-0.03300899182691429;0.9433013088101552;1.0098054242855503
99.07638;1.059892670247164;0.9997525978968642;0.9432127734471484;0.013266311844709527;0.012514860955025589;1.0607894336213848;1.0101089659856803;9.999189222239098;1.250623102806003;0.03501595047265923;0.035013667759379564;0.9425659145722123;-0.03300899084979394;0.9433031360988152;1.009805354757428
99.08638;1.0598934197585677;0.9997515215145574;0.9432139674737892;0.013266301990965207;0.012514863919850022;1.0607872389844732;1.0101120239798043;9.99918638381771;1.2506229264676056;0.03501594303905075;0.03501364627033332;0.9425668979497521;-0.03300898983498413;0.9433049730367516;1.0098053341774322
99.09638;1.0598942927137054;0.9997504801678593;0.9432151126933274;0.013266292118314572;0.01251486812927451;1.0607850245794372;1.0101150644029966;9.99918326478041;1.2506227238326562;0.03501593786792862;0.03501362575661921;0.942567910794173;-0.033008988781102026;0.9433068090253741;1.0098053626639252
99.10638;1.0598952806199111;0.9997494904147919;0.9432162170327639;0.013266282396789711;0.0125148735684218;1.060782795401411;1.0101180907039726;9.999179956342944;1.2506225023224937;0.03501593501834926;0.03501360639652184;0.942568944097742;-0.033008987687451426;0.9433086356990764;1.0098054398406975
99.11638;1.0598963767628955;0.999748567506726;0.9432172879667904;0.01326627298763819;0.012514880201795855;1.0607805565971158;1.0101211063548572;9.999176552375463;1.2506222702763465;0.035015934491134056;0.03501358835203889;0.9425699906736794;-0.033008986554259455;0.9433104469021885;1.0098055654403675
99.12638;1.0598975753854543;0.9997477239362318;0.9432183298620753;0.01326626401796895;0.012514887987315199;1.0607783137877105;1.0101241143298303;9.999173155916438;1.2506220376808193;0.035015936246244744;0.035013571784751764;0.942571045172771;-0.03300898538327588;0.9433122387246531;1.0098057388809933
99.13638;1.0598988705549248;0.9997469699326766;0.9432193438509363;0.01326625556927153;0.012514896886319644;1.0607760731315796;1.0101271169256123;9.999169884470827;1.2506218160040894;0.03501594021949026;0.03501355687753382;0.942572103292669;-0.03300898417804108;0.9433140095527757;1.0098059588305688
99.14638;1.0599002567606017;0.9997463148974146;0.94322032853134;0.013266247695216667;0.012514906860065556;1.0607738410402654;1.0101301158056264;9.999166866555306;1.250621616822585;0.03501594631113998;0.03501354381724894;0.9425731610468706;-0.0330089829431982;0.9433157602651644;1.0098062236176797
99.15638;1.0599017306305538;0.9997457675275219;0.9432212803338917;0.013266240442288437;0.01251491786360903;1.0607716226781816;1.0101331120301216;9.999164233250465;1.250621451041781;0.03501595436035366;0.035013532777191915;0.9425742144483793;-0.033008981683631936;0.9433174944279541;1.0098065321280112
99.16638;1.0599032921066192;0.9997453351739803;0.9432221942399803;0.013266233848091403;0.012514929849160897;1.0607694215826988;1.0101361058017568;9.999162109174502;1.2506213302044873;0.03501596415884265;0.03501352391374073;0.9425752595283737;-0.0330089804041539;0.9433192169264225;1.0098068846567956
99.17638;1.0599049438806278;0.9997450233341482;0.9432230650327234;0.013266227937192768;0.01251494277333017;1.060767241027574;1.0101390966075083;9.99916060372094;1.2506212674507515;0.03501597551463459;0.035013517347722435;0.9425762923797479;-0.03300897910942523;0.9433209314001791;1.009807283030867
99.18638;1.0599066898814666;0.9997448355608287;0.9432238882752372;0.013266222728017531;0.012514956589855594;1.0607650844088528;1.0101420845892648;9.999159808208859;1.250621276796121;0.03501598830863384;0.03501351313532176;0.942577309405135;-0.03300897780378619;0.9433226394534554;1.0098077291863
99.19638;1.0599085342625774;0.9997447744989774;0.9432246607997589;0.013266218238183828;0.012514971235363673;1.060762954598815;1.0101450715484435;9.999159800131908;1.250621372308927;0.035016002515278366;0.03501351124972387;0.9425783080302068;-0.03300897649129208;0.9433243422535362;1.009808223457784
99.20638;1.0599104804477717;0.9997448431602229;0.9432253807119405;0.013266214491062897;0.012514986635093634;1.0607608543023395;1.0101480599881723;9.999160648631333;1.2506215676212664;0.03501601820653008;0.035013511589325114;0.9425792870024808;-0.033008975176083546;0.9433260423785957;1.009808764669994
99.21638;1.059912530123302;0.9997450447424605;0.9432260464528747;0.013266211523978685;0.012515002722898759;1.0607587875176396;1.0101510516247536;9.99916241550239;1.2506218763903925;0.035016035541484226;0.0350135140085308;0.9425802461082868;-0.03300897386259953;0.9433277440347692;1.00980935146059
99.22638;1.0599146827506416;0.999745381444683;0.9432266560874316;0.0132662093812867;0.01251501945292462;1.0607567603472545;1.0101540471152004;9.99916515427073;1.2506223132230745;0.03501605472231762;0.03501351833187206;0.9425811866216337;-0.0330089725552977;0.9433294515135567;1.0098099830721268
99.23638;1.0599169353622158;0.9997458536884367;0.9432272076900399;0.013266208102405176;0.01251503680111286;1.0607547796775443;1.0101570467737624;9.999168916913744;1.250622891947769;0.03501607592163375;0.03501352433957253;0.9425821119499023;-0.03300897125822392;0.9433311678553455;1.0098106593173584
99.24638;1.059919282392216;0.9997464600299606;0.9432276995728793;0.013266207721395801;0.01251505475377608;1.060752850572021;1.0101600517713862;9.99917376252717;1.250623622096245;0.0350160992378919;0.0350135317710651;0.9425830264173541;-0.03300896997491599;0.9433328952293061;1.0098113804223237
99.25638;1.0599217157179694;0.9997471969873704;0.9432281305766832;0.01326620826318359;0.012515073282924399;1.060750974390966;1.0101630648195545;9.99917975194637;1.2506245080827052;0.03501612470763727;0.03501354036194118;0.9425839328155986;-0.033008968708654635;0.9433346362269852;1.0098121469371557
99.26638;1.0599242253035317;0.9997480584892912;0.9432285006345308;0.013266209733232578;0.012515092328338613;1.060749148723168;1.010166088915679;9.999186935417006;1.25062555099268;0.03501615232545177;0.03501354987471263;0.9425848316347349;-0.033008967462754564;0.94333639447581;1.0098129590698903
99.27638;1.059926800281461;0.9997490359727973;0.9432288101320555;0.013266212114851345;0.012515111796341122;1.0607473692678406;1.0101691256891785;9.999195350197985;1.2506267496321355;0.035016182038141844;0.03501356010204481;0.9425857228864591;-0.0330089662405937;0.9433381737056835;1.0098138159568557
99.28638;1.0599294299555884;0.9997501191123113;0.9432290590721191;0.01326621537536809;0.012515131570577613;1.0607456321155544;1.0101721754180204;9.999205022808981;1.2506281002663868;0.0350162137528781;0.03501357084398166;0.942586608500034;-0.033008965045388694;0.9433399762277451;1.0098147161858826
99.29638;1.0599321043367718;0.9997512961184906;0.9432292475711683;0.013266219484175806;0.012515151526375935;1.06074393441838;1.0101752373895947;9.999215967026558;1.2506295963473841;0.035016247399218506;0.03501358187587551;0.9425874930362196;-0.03300896388012011;0.943341802638534;1.0098156587520093
99.30638;1.0599348140124272;0.9997525542897305;0.94322937620158;0.01326622443529465;0.012515171536063399;1.060742273715551;1.0101783096653618;9.999228182350171;1.2506312286052155;0.0350162829788273;0.03501359294496091;0.9425883824383714;-0.033008962747668125;0.9433436526554514;1.0098166431839715
99.31638;1.0599375499649455;0.9997538816442062;0.9432294455237075;0.013266230254623;0.012515191469929562;1.0607406473043133;1.010181389596478;9.99924165173948;1.2506329857135075;0.03501632053132331;0.035013603789631295;0.9425892822161533;-0.03300896165083505;0.9433455258808447;1.009817669654406
99.32638;1.0599403038728867;0.9997552690596739;0.9432294558411086;0.013266236993606968;0.012515211200682044;1.0607390523366091;1.0101844748736872;9.999256337826933;1.2506348562713707;0.03501636008805936;0.035013614129365975;0.9425901960253571;-0.033008960592302156;0.9433474224359248;1.0098187394844864
99.33638;1.0599430690254514;0.9997567116228251;0.9432294069803387;0.013266244717426889;0.012515230604160703;1.060737486309886;1.0101875635845763;9.999272188497132;1.250636830951376;0.035016401683813266;0.03501362364087305;0.9425911251599497;-0.03300895957447531;0.9433493432284938;1.0098198551256126
99.34638;1.059945841499104;0.9997582083337405;0.9432292979265433;0.013266253485250002;0.012515249555089212;1.0607359472827074;1.0101906541334669;9.99928914902675;1.2506389024445679;0.035016445372113694;0.03501363197397;0.9425920693378458;-0.03300895859909485;0.943351288947084;1.0098210195999366
99.35638;1.059948620468538;0.9997597612516061;0.9432291269526981;0.013266263325641745;0.012515267925281535;1.0607344338434412;1.010193745984373;9.999307167885602;1.2506410642745671;0.03501649119603071;0.03501363877972925;0.9425930282088251;-0.033008957667185784;0.9433532587359467;1.0098222358538338
99.36638;1.059951407373467;0.9997613744434641;0.9432288927963605;0.013266274225170177;0.012515285596423368;1.0607329447897322;1.0101968396359724;9.999326195922928;1.2506433108924955;0.03501653915373967;0.03501364371635219;0.9425940030884101;-0.03300895677961357;0.9433552499635798;1.0098235061374021
99.37638;1.0599542047129966;0.9997630520448058;0.9432285967978999;0.013266286143135327;0.012515302478682247;1.0607314786266562;1.0101999355730837;9.999346183807308;1.2506456376998556;0.035016589206709844;0.035013646450732024;0.9425949980150822;-0.0330089559374814;0.9433572584564408;1.009824831840918
99.38638;1.059957015594165;0.9997647969147282;0.9432282437218079;0.013266299027738444;0.012515318505186007;1.0607300335805898;1.0102030337602734;9.999367078131028;1.2506480392254646;0.03501664132023446;0.035013646652094096;0.9425960189983762;-0.033008955141942235;0.9433592787874117;1.009826213593081
99.39638;1.059959844447625;0.9997666106880146;0.9432278397183108;0.013266312813836648;0.012515333616938771;1.0607286080672307;1.0102061333388386;9.999388815823245;1.2506505074184702;0.03501669549313222;0.03501364396716906;0.9425970728593148;-0.03300895439383903;0.9433613050772721;1.0098276512001743
99.40638;1.0599626972276037;0.9997684935519919;0.9432273896904814;0.013266327429197217;0.012515347768256795;1.0607272011134317;1.0102092319648794;9.999411321684878;1.2506530319557214;0.03501675174290496;0.03501363802529901;0.9425981673400968;-0.03300895369357097;0.9433633317831577;1.0098291440583873
99.41638;1.0599655799841614;0.999770443583373;0.9432268963005324;0.01326634281340626;0.01251536093357921;1.0607258124152341;1.01021232613446;9.999434510769008;1.2506556011897096;0.035016810056475015;0.03501362850327076;0.9425993113046968;-0.033008953041169416;0.9433653539034927;1.009830691719495
99.42638;1.059968497729901;0.9997724569375532;0.9432263608830039;0.01326635891916598;0.012515373099356101;1.0607244419426873;1.0102154127291645;9.99945829071206;1.2506582023527484;0.03501687036811669;0.035013615169934315;0.9426005141346543;-0.03300895243636716;0.9433673671457243;1.0098322934426645
99.43638;1.0599714551975086;0.9997745286214893;0.9432257853530164;0.013266375705744885;0.012515384252878575;1.0607230895174595;1.0102184899832234;9.999482566122182;1.2506608219646007;0.03501693258863983;0.03501359786350835;0.9426017848384878;-0.03300895187863504;0.9433693681508393;1.0098339472028164
99.44638;1.0599744581435313;0.9997766529752821;0.9432251732347832;0.013266393146717374;0.01251539437548414;1.0607217548767398;1.0102215571288897;9.99950725018204;1.2506634472104223;0.03501699662519344;0.03501357646291618;0.9426031309332084;-0.03300895136734056;0.9433713542377161;1.0098356494594234
99.45638;1.059977513666574;0.9997788238572426;0.9432245295791907;0.013266411235546617;0.012515403448529016;1.060720438367129;1.0102246138576072;9.999532277363393;1.250666067229471;0.035017062365033755;0.035013550877000345;0.9426045577700378;-0.033008950901842436;0.9433733229368285;1.009837396392582
99.46638;1.0599806294047531;0.9997810344420737;0.9432238607351378;0.013266429973825163;0.01251541147307772;1.060719141586566;1.0102276601257019;9.999557609861153;1.250668673079389;0.035017129679427744;0.035013521018501054;0.9426060689471432;-0.03300895048132356;0.9433752718002059;1.0098391859598939
99.47638;1.0599838118695546;0.9997832768780507;0.9432231739878425;0.013266449357902745;0.012515418483033267;1.0607178672318986;1.0102306955470597;9.999583242012045;1.2506712566299523;0.035017198475607796;0.03501348675898705;0.9426076672491787;-0.03300895010463679;0.9433771985504463;1.0098410185978304
99.48638;1.0599870650149863;0.9997855430602891;0.9432224772660163;0.013266469379530712;0.012515424534077323;1.0607166185011803;1.0102337188046038;9.999609200965066;1.2506738096572272;0.03501726875520711;0.035013447910384306;0.9426093555221113;-0.03300894977037062;0.9433791012059416;1.009842895564558
99.49638;1.059990390047338;0.9997878263158606;0.943221779125344;0.01326649002753644;0.012515429679823355;1.0607153988222981;1.0102367282843814;9.999635533850913;1.2506763240489482;0.03501734062722056;0.035013404270792185;0.9426111372683414;-0.033008949477110305;0.9433809779145877;1.0098448165451717
99.50638;1.059993785978255;0.9997901220869037;0.943221088693386;0.013266511276703545;0.012515433960514126;1.0607142118429647;1.0102397232182716;9.999662289181279;1.2506787929333303;0.03501741427672936;0.03501335567342301;0.9426130168053807;-0.03300894922373028;0.9433828272920696;1.009846778620449
99.51638;1.0599972502476993;0.9997924273649921;0.9432204155044802;0.013266533078186857;0.012515437401170898;1.0607130609563373;1.0102427039838302;9.999689506637411;1.2506812114138737;0.03501748992685516;0.035013301960628684;0.942614998510614;-0.03300894900951128;0.9433846493724616;1.009848777650521
99.52638;1.0600007789142105;0.9997947399182264;0.9432197694343181;0.01326655536429661;0.012515440007508583;1.0607119485588237;1.0102456719969626;9.999717213374586;1.2506835760994763;0.03501756778205867;0.035013242949717985;0.9426170857810721;-0.033008948834102166;0.9433864454413766;1.009850810703909
99.53638;1.0600043664306174;0.9997970572788192;0.9432191605510106;0.01326657805857948;0.012515441768374299;1.060710876047679;1.0102486300156177;9.999745419601194;1.2506858842910247;0.03501764795489567;0.035013178478318356;0.942619281260619;-0.03300894869733136;0.9433882163935989;1.0098528766710553
99.54638;1.0600080063930502;0.999799375369388;0.9432185980837459;0.013266601081929917;0.012515442661589977;1.060709844670722;1.0102515821467026;9.999774114291185;1.2506881339918416;0.035017730458110935;0.03501310846299756;0.9426215876121185;-0.033008948598952745;0.9433899613812302;1.0098549750159873
99.55638;1.060011693403153;0.9998016876637531;0.9432180885491024;0.013266624353352366;0.01251544265225949;1.0607088562639486;1.0102545330137054;9.999803264903926;1.250690324145462;0.03501781526415854;0.03501303291039337;0.9426240074311875;-0.03300894853858155;0.9433916771049312;1.0098571050508178
99.56638;1.0600154237651782;0.9998039855313722;0.9432176346865278;0.013266647786480075;0.0125154416964387;1.0607079131412744;1.0102574871039818;9.999832822767212;1.2506924536122803;0.03501790233833771;0.03501295192708941;0.9426265428044804;-0.033008948515775766;0.9433933575232698;1.0098592664286692
99.57638;1.060019194209105;0.9998062591970631;0.9432172360732506;0.013266671289252723;0.012515439765495422;1.060707017544124;1.01026044871927;9.999862733349733;1.2506945196686647;0.03501799163636676;0.035012865714094385;0.9426291949407409;-0.03300894853012926;0.9433949949529086;1.0098614595002657
99.58638;1.060023000469971;0.9998084987030762;0.9432168900543467;0.013266694771928702;0.012515436872951827;1.0607061715760862;1.010263421414413;9.99989294248042;1.2506965179843241;0.0350180831079318;0.03501277452167316;0.9426319636088446;-0.03300894858144988;0.9433965817716765;1.0098636851342941
99.59638;1.0600268366602545;0.9998106948384764;0.9432165920788993;0.01326671815043344;0.012515433073214146;1.060705377698825;1.0102664067892562;9.999923396358044;1.2506984445814726;0.035018176686319465;0.03501267863875344;0.9426348469447222;-0.033008948669990684;0.943398111215732;1.0098659449562681
99.60638;1.060030695416203;0.9998128397998727;0.9432163359083195;0.013266741336416449;0.012515428441561699;1.0607046389799686;1.0102694039918925;9.999954047724804;1.2507002987649793;0.035018272243280614;0.035012578425760645;0.9426378424290959;-0.03300894879647599;0.9433995775880565;1.0098682418503078
99.61638;1.0600345693184041;0.9998149274830457;0.9432161139121764;0.013266764232725634;0.012515423062799893;1.0607039586960931;1.0102724105784457;9.999984865000757;1.2507020844921428;0.035018369567504565;0.03501247431759326;0.9426409479951774;-0.03300894896194387;0.9434009760992641;1.0098705799692864
99.62638;1.060038452595844;0.999816953525146;0.9432159174960895;0.013266786741706157;0.012515417023326154;1.0607033395241225;1.0102754241081435;10.000015830568993;1.250703808663236;0.03501846841590429;0.035012366780362056;0.9426441617372903;-0.033008949167706775;0.9434023023558415;1.0098729646102882
99.63638;1.0600423416537863;0.9998189150608187;0.9432157375742064;0.013266808769795172;0.012515410399473629;1.060702782366325;1.0102784432395597;10.000046931081105;1.2507054784597025;0.03501856856682772;0.03501225627084165;0.9426474807472539;-0.03300894941522516;0.9434035517779356;1.0098754021005503
99.64638;1.0600462346489676;0.9998208106413;0.9432155654364607;0.01326683023008115;0.012515403250986141;1.0607022851121752;1.0102814677134366;10.000078146850306;1.2507070997069103;0.03501866981541986;0.035012143249163706;0.9426509000082579;-0.033008949705748976;0.9434047191824946;1.0098778990731303
99.65638;1.0600501307070282;0.9998226404669937;0.9432153945129942;0.013266851057461308;0.012515395617397528;1.0607018425642116;1.0102844977761114;10.000109445499483;1.2507086755612795;0.035018771957714315;0.0350120282158386;0.9426544115265104;-0.0330089500401742;0.9434057995532222;1.0098804614013983
99.66638;1.0600540296547882;0.9998244063589932;0.9432152213406646;0.013266871221990575;0.012515387516819968;1.060701448097041;1.0102875334623878;10.000140788124511;1.2507102061208897;0.03501887478441334;0.035011911702225784;0.942658004685097;-0.033008950419144686;0.9434067898140843;1.0098830935909457
99.67638;1.0600579323281298;0.9998261117739153;0.943215044495229;0.013266890721724356;0.012515378949471285;1.0607010953472022;1.0102905740967953;10.000172142530689;1.2507116903590823;0.03501897805624952;0.03501179422718439;0.9426616684017943;-0.03300895084322294;0.9434076893280405;1.0098857986447396
99.68638;1.060061840050087;0.9998277619002368;0.9432148635733788;0.0132669095721945;0.012515369902422812;1.060700778463624;1.0102936186387708;10.000203487411378;1.2507131285808457;0.03501908146514505;0.03501167629147303;0.9426653931539006;-0.033008951313172906;0.9434084988284418;1.0098885778282365
99.69638;1.0600657534330449;0.9998293631118029;0.9432146792191127;0.013266927801007654;0.01251536035802467;1.060700492200356;1.0102966667875002;10.000234805815463;1.2507145229609102;0.03501918461782585;0.03501155840759905;0.9426691707742603;-0.03300895182987127;0.9434092199364311;1.0098914301624304
99.70638;1.060069671757938;0.9998309223853474;0.9432144929345383;0.013266945434790442;0.012515350302530249;1.0607002324388703;1.0102997195153034;10.000266082708785;1.2507158768355278;0.03501928705958635;0.035011441097362005;0.9426729924809415;-0.033008952393716685;0.943409856011886;1.0098943522224593
99.71638;1.0600735930413765;0.9998324469320028;0.9432143067209852;0.013266962487407566;0.01251533972926648;1.0606999957524064;1.0103027779198095;10.000297312274416;1.250717194684751;0.035019388308944;0.03501132484277876;0.9426768474945341;-0.03300895300450739;0.943410412713012;1.0098973386283452
99.72638;1.060077514761464;0.9998339434239757;0.9432141232834472;0.013266978968083654;0.012515328642829102;1.0606997789330568;1.0103058420365638;10.00032849794163;1.250718482802765;0.0350194878952162;0.0350112100398487;0.9426807237492688;-0.03300895366199383;0.9434108963133369;1.0099003829051199
99.73638;1.0600814346560286;0.9998354173851253;0.9432139465832683;0.013266994900815062;0.01251531706378471;1.0606995797770726;1.0103089112488721;10.000359635731513;1.2507197491341882;0.03501958540745561;0.03501109700735278;0.9426846093334206;-0.03300895436605426;0.9434113110867398;1.0099034779920444
99.74638;1.060085349903207;0.999836872696658;0.9432137821810724;0.013267010327165884;0.012515305023978355;1.0606993973144005;1.0103119845365798;10.000390701425868;1.250721002204661;0.03501968050740354;0.03501098604181041;0.9426884929271704;-0.03300895511611442;0.9434116590042616;1.0099066160972763
99.75638;1.0600892554946573;0.9998383105977106;0.94321363659631;0.013267025292098476;0.012515292552078713;1.0606992310893348;1.0103150593403607;10.000421659300931;1.2507222508937077;0.035019772891664525;0.03501087745020429;0.9426923634828843;-0.03300895591051449;0.9434119410276712;1.0099097882088075
99.76638;1.0600931444107848;0.9998397289788625;0.9432135161604781;0.013267039831766568;0.012515279660480516;1.060699081170165;1.0103181311764164;10.000452480739334;1.2507235047616296;0.035019862262919525;0.035010771541215215;0.9426962093800685;-0.03300895674641992;0.9434121578148521;1.009912983901934
99.77638;1.0600970086471302;0.9998411227461066;0.9432134273427202;0.013267053970780766;0.012515266343187562;1.0606989483864897;1.0103211951743334;10.000483155642764;1.250724772820901;0.03501994833497438;0.03501066860784487;0.9427000177053937;-0.03300895762015514;0.9434123106034156;1.0099161918614388
99.78638;1.0601008394694447;0.999842485146028;0.9432133774786013;0.013267067740454741;0.012515252581873224;1.060698833878316;1.0103242470410088;10.000513690757362;1.2507260615564335;0.0350200308523879;0.03501056889965118;0.9427037754743363;-0.033008958527666506;0.9434124026518106;1.009919400130357
99.79638;1.0601046279568598;0.9998438090258444;0.9432133735126443;0.01326708120880875;0.012515238346964313;1.0606987384880502;1.0103272820814433;10.000544095645346;1.2507273745423968;0.03502010961095023;0.03501047259729952;0.9427074715876416;-0.033008959464982855;0.9434124394532479;1.0099225953881978
99.80638;1.0601083656247006;0.9998450871770828;0.9432134203664546;0.013267094478052905;0.012515223589385354;1.0606986622616925;1.0103302941919694;10.000574368336018;1.2507287128932651;0.03502018445340918;0.03501037982785963;0.9427110966723085;-0.03300896042840903;0.9434124272503747;1.0099257627890095
99.81638;1.0601120439758347;0.9998463125495602;0.9432135206611939;0.013267107645497832;0.012515208243944746;1.060698603961455;1.0103332758411396;10.000604491601434;1.2507300748978725;0.03502025524457884;0.03501029067977206;0.9427146414583012;-0.03300896141428531;0.9434123720938983;1.0099288872762424
99.82638;1.060115653807432;0.9998474786643524;0.9432136749131809;0.013267120782498337;0.01251519225085413;1.060698560859384;1.010336218028731;10.00063443515439;1.2507314561394653;0.035020321877309184;0.03501020518968934;0.9427180955326413;-0.033008962418658354;0.9434122800654894;1.009931954891875
99.83638;1.0601191856812102;0.999848579839147;0.9432138821754187;0.013267133949492483;0.012515175566972061;1.0606985293347184;1.0103391095331855;10.00066415508914;1.250732850765447;0.035020384308227744;0.035010123357939446;0.9427214473148614;-0.03300896343738197;0.9434121567398295;1.0099349530905204
99.84638;1.060122631271467;0.9998496114530793;0.9432141411906025;0.013267147205758568;0.01251515816197346;1.0606985061278908;1.0103419365918105;10.000693594332564;1.2507342526765517;0.0350204425687547;0.03501004518172329;0.9427246855110955;-0.033008964466536686;0.943412006386046;1.0099378706210278
99.85638;1.0601259836931431;0.9998505698569786;0.9432144502077204;0.013267160599566563;0.012515140022922965;1.0606984889152253;1.0103446840503416;10.000722694585003;1.2507356567815462;0.03502049672543707;0.03500997065036558;0.9427278004783647;-0.033008965502614986;0.9434118325063209;1.009940697547733
99.86638;1.0601292361993804;0.9998514517175149;0.9432148050673739;0.013267174164239429;0.012515121172075741;1.060698475802195;1.0103473370578377;10.000751411458394;1.2507370597232355;0.035020546819936195;0.035009899713040575;0.9427307841516852;-0.03300896654240048;0.9434116383224389;1.0099434254199755
99.87638;1.0601323809767387;0.9998522539878869;0.9432151984182597;0.01326718792071003;0.012515101678938772;1.0606984651041704;1.0103498828788366;10.000779711393006;1.2507384590517954;0.03502059285650277;0.035009832268021075;0.942733629372578;-0.033008967582726284;0.9434114259202023;1.0099460471301875
99.88638;1.0601354093289697;0.9998529750552353;0.9432156219672343;0.013267201866593598;0.012515081649671285;1.0606984556173258;1.0103523126137337;10.000807551045241;1.2507398527007032;0.0350206348598874;0.03500976820043939;0.942736329432742;-0.033008968620167535;0.9434111956972101;1.0099485568894653
99.89638;1.060138312815989;0.9998536158027825;0.9432160694857864;0.01326721595954767;0.012515061204715508;1.0606984465552243;1.0103546211015306;10.000834866080053;1.2507412398072681;0.03502067294956538;0.03500970743381105;0.9427388782594294;-0.03300896965095953;0.9434109475861043;1.0099509510411304
99.90638;1.0601410839992707;0.9998541797477467;0.9432165375919674;0.01326723011307858;0.012515040467432043;1.0606984373753372;1.010356805250725;10.000861582966646;1.2507426207416001;0.035020707365284835;0.03500964994184313;0.9427412717826623;-0.03300897067121228;0.9434106825598451;1.0099532284870492
99.91638;1.0601437161855172;0.9998546725711648;0.9432170246978423;0.013267244202423863;0.01251501956816371;1.0606984277805067;1.010358863511341;10.000887634358625;1.250743995689507;0.03502073841675114;0.03500959571277168;0.9427435095197997;-0.03300897167707877;0.9434104021502983;1.0099553899485767
99.92638;1.060146203275595;0.9998551006957284;0.9432175297420536;0.013267258081177038;0.012514998650190057;1.0606984179336996;1.010360796486759;10.000912961861427;1.2507453638169477;0.035020766399098395;0.03500954471840581;0.9427455946844034;-0.03300897266492976;0.9434101070255959;1.0099574374460416
99.93638;1.0601485402825175;0.9998554695792454;0.9432180510784928;0.01326727160978082;0.012514977858744013;1.0606984091227014;1.0103626066957567;10.000937510506704;1.2507467232987435;0.035020791553092706;0.035009496920180114;0.9427475328782204;-0.03300897363174504;0.9434097970545792;1.0099593743904385
99.94638;1.0601507240392158;0.9998557836286899;0.9432185857909695;0.01326728467525005;0.01251495731587046;1.060698404453941;1.010364297530119;10.000961221106055;1.2507480704753822;0.035020814100700154;0.035009452264671254;0.9427493304411565;-0.033008974575371886;0.9434094719455377;1.0099612054246547
99.95638;1.060152754026046;0.999856047027994;0.9432191300938119;0.013267297192198817;0.012514937108647445;1.060698408305049;1.0103658722763451;10.000984031118684;1.250749398766435;0.0350208343154959;0.0350094106604843;0.9427509934849786;-0.033008975494316875;0.9434091312005549;1.0099629356830826
99.96638;1.060154633116127;0.9998562641039044;0.9432196802149357;0.01326730909991821;0.012514917302423127;1.0606984246682192;1.0103673338122015;10.001005889641153;1.2507506993422925;0.035020852544034156;0.03500937198205148;0.9427525281865712;-0.033008976387391635;0.943408774717163;1.0099645695358173
99.97638;1.0601563676652004;0.9998564399907824;0.9432202322545451;0.013267320362740618;0.012514897961668842;1.060698456245691;1.0103686854247342;10.001026766916915;1.2507519629585386;0.03502086914418575;0.03500933608154544;0.942753940931022;-0.033008977253580124;0.9434084040461166;1.009966110185033
99.98638;1.0601579661501086;0.9998565816326629;0.9432207816722777;0.01326733096932776;0.012514879161040864;1.0606985040858983;1.0103699319334507;10.001046644091616;1.2507531813698518;0.035020884407172076;0.03500930277619158;0.942755237327902;-0.03300897809176811;0.9434080224259337;1.0099675610897232
99.99638;1.060159436824288;0.999856697977378;0.9432213241378998;0.013267340927072801;0.01251486098432991;1.0606985666325648;1.0103710797505285;10.001065499881127;1.2507543477350915;0.035020898524049854;0.035009271851047775;0.9427564220343875;-0.03300897890024844;0.9434076336294248;1.009968927061842
99.99998;1.0601607866543612;0.9998567986692036;0.9432218567912746;0.013267350253496513;0.012514843511261513;1.0606986397041656;1.0103721357535904;10.001083312281569;1.2507554561896446;0.035020911607636804;0.03500924311052444;0.9427575004797298;-0.033008979676757276;0.9434072412056561;1.0099702132985504
99.99998;1.0601620219361902;0.999856891715841;0.9432223778528196;0.013267358972088366;0.01251482680001777;1.0606987184751813;1.010373106117991;10.001100069199058;1.2507565022784544;0.03502092375378954;0.0350092164188007;0.9427584804403117;-0.03300898041899804;0.9434068484842599;1.0099714238556814
99.999981;1.0601631493307706;0.9998569820983979;0.9432228852473438;0.01326736710878453;0.012514810881302454;1.0606987997599866;1.0103739965402943;10.001115770588275;1.2507574849205336;0.035020935079567835;0.03500919167502983;0.9427593714834532;-0.03300898112503719;0.9434064588291435;1.0099725615038182
99.999982;1.0601641772182897;0.9998570723067233;0.9432233760900466;0.013267374685254525;0.012514795764217995;1.0606988824074308;1.0103748137899595;10.001130422820394;1.250758407162377;0.03502094570462237;0.0350091687690013;0.9427601832728749;-0.03300898179356528;0.9434060758086089;1.0099736288446977
99.999984;1.060165116360785;0.9998571634143079;0.9432238469302339;0.013267381719657845;0.01251478144713657;1.0606989655715244;1.0103755662587672;10.001144041552845;1.250759273968255;0.03502095571274656;0.03500914757932496;0.942760924579931;-0.03300898242387414;0.9434057032154417;1.0099746289179337
99.999988;1.0601659785857374;0.9998572553664751;0.943224293986644;0.013267388233246337;0.012514767931220529;1.0606990474061255;1.0103762625861368;10.001156661807991;1.2507600888619552;0.035020965131925354;0.035009127991939636;0.9427616031621502;-0.03300898301552595;0.9434053448730588;1.0099755644427288
99.999996;1.0601667745622596;0.9998573468311018;0.9432247138031533;0.013267394254739879;0.012514755230161963;1.0606991257765082;1.010376909849538;10.001168341136019;1.2507608524101994;0.035020973952588956;0.03500910988920434;0.9427622261480255;-0.03300898356837023;0.9434050041673306;1.0099764372472213
100.0;1.0601675121567713;0.9998574355300213;0.9432251046423151;0.013267399822323084;0.012514743362572722;1.0606991993450687;1.0103775124096328;10.001179152399855;1.2507615640701653;0.03502098216846678;0.03500909313969232;0.9427628002917764;-0.033008984082967235;0.9434046836742155;1.009977249106593
