time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;1.096570347401229;-0.4166669497863533;-0.3799393622278555;0.44443452034314435;0.40527615892843594;1.1065407153735727;0.9999226566052891;10.002044258948557;-0.41658202715173076;0.45198810358693453;0.45198471217299463;-0.37648298283688825;-0.4084810477601292;0.5555272541444167;1.0000700804725424
0.0;1.0965708821486841;-0.41666457395904727;-0.3799371957599197;0.44443293470901596;0.4052750587056539;1.1065407003027938;0.9999225871656647;10.0020366066816;-0.4165820270112245;0.45198834220188233;0.45198446803487674;-0.3764809829266678;-0.4084800475620022;0.5555251491890666;1.0000700267535005
1e-06;1.0965704085328438;-0.41665627526692967;-0.3799299911306226;0.4444265992019488;0.4052700425725799;1.10654068707727;0.999922513032761;10.002028375320418;-0.41658202686025664;0.4519885989839624;0.45198420679943796;-0.3764739830233431;-0.4084760473491828;0.5555174483819163;1.0000699691149328
2e-06;1.0965709721058088;-0.4166471583565775;-0.3799216943499962;0.44442056835560256;0.405264965972194;1.106539678938372;0.9999224352303453;10.002019534356632;-0.41658202669841154;0.45198887450080816;0.4519839296462005;-0.37646498312699306;-0.40847004712134094;0.5555069203487493;1.000069907078089
4e-06;1.0965705274396464;-0.41662736677917184;-0.3799040264216294;0.4444071163671035;0.4052535411194516;1.1065386792687368;0.9999223553212971;10.00201005533965;-0.41658202652509846;0.45198916886926893;0.45198363863683916;-0.3764469832374192;-0.4084590468783667;0.5554866153317745;1.0000698396397842
8e-06;1.0965689793257272;-0.41658944555627203;-0.3798702225504292;0.44437895155593166;0.40522915433224305;1.1065356898544905;0.9999222750048025;10.001999914585355;-0.4165820263394839;0.45198948186944854;0.45198333653795686;-0.37641098335424084;-0.40843604662035315;0.5554452869969112;1.0000697660142575
1.6e-05;1.096565233210979;-0.41651111028422616;-0.37980034133008406;0.4443240461627785;0.40518124188816557;1.1065297104312268;0.9999221959566221;10.001989092684529;-0.4165820261405862;0.4519898131491658;0.4519830266554967;-0.3763379834768666;-0.40839104634753776;0.5553627068934373;1.0000696865608578
3.2e-05;1.0965570988995925;-0.41635642845276577;-0.37966237404368985;0.4442163213695437;0.40508683146442187;1.106518739862888;0.9999221198197555;10.001977573996898;-0.4165820259275116;0.4519901623304848;0.45198271230474574;-0.3761939836043832;-0.40830104606025186;0.5551989242251169;1.0000696029036749
6.4e-05;1.096540101317529;-0.4160446866769952;-0.3793842639433375;0.4439999320350064;0.4048966490175958;1.1064967775800634;0.9999220480823694;10.00196534838174;-0.4165820256996913;0.45199052902538345;0.4519823961822687;-0.375904983735524;-0.40812104575907915;0.5548707119525159;1.0000695176569776
0.000128;1.0965063889962525;-0.4154209154563776;-0.3788273915507917;0.4435745029474694;0.40452204935805974;1.106451824358703;0.9999219821956703;10.001952414268304;-0.4165820254569932;0.4519909128028756;0.4519820801645488;-0.37532598386874;-0.40776304544504544;0.554215144427326;1.0000694340313256
0.000256;1.0964380334406783;-0.4141665560248536;-0.37770736881648936;0.44273624279100704;0.40378375199941996;1.1063658817677757;0.9999219240658235;10.001938778868684;-0.4165820251997138;0.4519913129592486;0.4519817653862848;-0.3741689840023189;-0.4070550451195067;0.5529107743825556;1.0000693549625026
0.000512;1.0963085384816598;-0.4116438361429492;-0.37545137151011815;0.4411149934503273;0.40235373685732706;1.1061999509183102;0.9999218762159745;10.001924454414606;-0.4165820249283981;0.4519917283527415;0.45198145234537207;-0.3718559841345515;-0.4056690447839646;0.5503255929769221;1.0000692823350907
0.000768;1.096186102365833;-0.4091015552954621;-0.37317460210436865;0.43956135192633444;0.4009825191453707;1.1060430322617218;0.9999218411734608;10.00190945350303;-0.41658202464346455;0.4519921574941037;0.45198114113371723;-0.36954198426385076;-0.4043220444400385;0.5477695989658836;1.0000692166541725
0.00128;1.0959584644049039;-0.4039801600415458;-0.3685798203353489;0.43662598140216397;0.3983887460483336;1.105752126294477;0.9999218207115784;10.001893782441615;-0.41658202434499103;0.45199259860623764;0.45198083154840435;-0.3649149843887099;-0.40173904408948097;0.5427439649786501;1.000069156665602
0.001792;1.0957520750277454;-0.3988262136103548;-0.3639463685544349;0.4338990855040121;0.3959765057233145;1.1054862339106524;0.9999218158016275;10.00187743459954;-0.4165820240330223;0.4519930498984481;0.4519805228074386;-0.3602879845076573;-0.3992980437341547;0.5378290004095767;1.0000690996692254
0.002304;1.0955650292115284;-0.39365525734218304;-0.35928930230850803;0.4313544906200518;0.39372283623852045;1.1052433562651114;0.9999218269055564;10.00186039198257;-0.4165820237080273;0.4519935101455482;0.45198021330129623;-0.355660984619383;-0.3969930433759204;0.5330213445755716;1.000069043149442
0.002816;1.0953953722010188;-0.38847805415749026;-0.35461931238794264;0.428971485938402;0.3916097304738888;1.1050214940140985;0.9999218539184782;10.001842636740285;-0.4165820233709022;0.45199397876156483;0.4519799008491474;-0.35103398472277475;-0.3948170430165376;0.5283169136894428;1.0000689859198222
0.003328;1.095240147532795;-0.3832985364848027;-0.3499411485274807;0.426737222538692;0.38962667400070444;1.10481764616105;0.9999218958048626;10.001824163838377;-0.4165820230226037;0.45199445534988864;0.451979583333469;-0.3464069848167001;-0.39276204265768666;0.5237108807947156;1.000068927601654
0.00384;1.095099349277743;-0.37812212956054764;-0.34525994636018015;0.424639611810779;0.38776276247361535;1.104630810361277;0.9999219503255357;10.001804984347245;-0.4165820226638555;0.4519949395445422;0.4519792591332266;-0.34177898489990377;-0.39082304230094933;0.5192000056579156;1.0000688680451173
0.004864;1.0948538865352209;-0.3677848772232866;-0.3358967061131734;0.4208083382803165;0.3843519438355967;1.1043019849115527;0.9999220145111456;10.001785117754961;-0.4165820222950569;0.4519954312131425;0.4519789270829799;-0.33252498497115107;-0.3872610419477241;0.5104476887442028;1.0000688079840065
0.005888;1.0946540653811103;-0.35746581468809446;-0.3265322524256963;0.417429348202174;0.38133688770436175;1.1040281701287427;0.9999220855538211;10.001764580150645;-0.41658202191626137;0.45199593052822656;0.4519785865085711;-0.32327098502938123;-0.3840930415992402;0.5020400397412549;1.0000687497635474
0.007936;1.0943669498547872;-0.33688759447206496;-0.30781581518593526;0.4117871099154324;0.3762829916582715;1.1036183684841003;0.999922160945086;10.001743376345146;-0.41658202152721563;0.45199643759017044;0.4519782373921748;-0.3047619850738252;-0.3787470412566594;0.4861495112071911;1.0000686967324868
0.009984;1.0942098229083652;-0.3163695293087211;-0.2891101494643572;0.4074364499484666;0.3723626621684578;1.1033665843744298;0.9999222380793655;10.001721501252305;-0.4165820211275095;0.45199695184658883;0.4519778799627461;-0.28625298510414365;-0.37455104092116687;0.47142442577495336;1.0000686519980448
0.012032;1.0941564131307404;-0.29589770150236516;-0.27041569907464214;0.40412486149679017;0.36935589806497954;1.1032418233163839;0.9999223143522034;10.00169894662228;-0.4165820207167578;0.45199747179646516;0.4519775139600385;-0.26774498512055045;-0.37128304059398937;0.45776610776690563;1.000068617756296
0.01408;1.0941845132587327;-0.2754565519301403;-0.2517286711647526;0.401633154118266;0.367070833057984;1.103215090656173;0.9999223875792747;10.0016757031653;-0.41658202029475466;0.45199799509878236;0.4519771385649831;-0.24923598512380135;-0.36875504027628914;0.4450952870004768;1.0000685949480432
0.016128;1.0942749716892477;-0.2550369359133065;-0.23304896295976107;0.39978098182300587;0.36534952144378813;1.1032653910861188;0.9999224557470365;10.001651759759332;-0.4165820198616209;0.4519985189630071;0.4519767530440808;-0.23072798511505016;-0.36680603996896677;0.43335052234159777;1.0000685830868756
0.018176;1.0944126260131053;-0.23463010816554977;-0.21437474517858388;0.3984188570642311;0.364060580459269;1.1033737291656798;0.999922516197531;10.00162711010318;-0.41658201941789325;0.45199904051996964;0.45197635729926916;-0.21221898509572146;-0.365306039672563;0.42248747126076014;1.000068580800844
0.020224;1.0945844487219407;-0.2142266767077215;-0.1957021807217457;0.39742846800088577;0.36310025479931846;1.1035241096492625;0.999922565619353;10.001601764176;-0.41658201896441577;0.4519995569743688;0.4519759521195841;-0.1937099850674465;-0.3641520393872976;0.4124805572261594;1.0000685865993997
0.022272;1.0947734560084945;-0.19423408248213808;-0.17740790884246072;0.39670098419867594;0.36237469916559406;1.103698536972295;0.999922600934767;10.001575751275025;-0.4165820185021277;0.4520000656874852;0.45197553926341333;-0.17557998503200184;-0.363258039113092;0.4034778576965963;1.0000685989558085
0.02353;1.0948947469541122;-0.18252234788235028;-0.16669243264953731;0.3963801461728121;0.3620431573477555;1.1038120140850824;0.9999226196794834;10.001549107883251;-0.41658201803207656;0.45200056416235646;0.45197512116991634;-0.16496998499121043;-0.3628150388496047;0.39857156955653067;1.0000686160481433
0.024789;1.09501028303054;-0.17143946187408385;-0.15655437873030323;0.39610511156465283;0.36175543507750174;1.1039215417964137;0.9999226198895204;10.001521859059908;-0.4165820175555606;0.45200104987636375;0.4519747005350544;-0.15493898494677502;-0.3624330385962345;0.39417388917177626;1.000068636064945
0.026047;1.0951208091121771;-0.1609970166118257;-0.1470038908112747;0.39587186491520643;0.3615075983394193;1.1040271197482825;0.999922600149032;10.001494009666331;-0.4165820170740216;0.45200152028561474;0.4519742800749966;-0.14549198490004933;-0.36210103835201685;0.3902488429904299;1.0000686580541174
0.027306;1.0952250637221328;-0.1511726620921889;-0.13802041486655198;0.395668989730811;0.36128962051017194;1.1041277478124316;0.9999225593087998;10.001465549789733;-0.41658201658889027;0.45200197307497386;0.4519738624335878;-0.1366069848519532;-0.36180903811579046;0.38675077283602816;1.0000686822854339
0.029822;1.0954164234231465;-0.13324582803276958;-0.12163209967547409;0.39533663262205815;0.3609247865020722;1.104312426282738;0.9999224959056492;10.001436467144977;-0.4165820161016744;0.4520024062546554;0.4519734502573464;-0.12039598480314649;-0.36131903788662423;0.38086130109664845;1.000068709509486
0.032088;1.0955693416680137;-0.11892548331214248;-0.10854486241140375;0.39509753684316046;0.3606578533357168;1.1044621551261977;0.9999224081736012;10.001406756374204;-0.41658201561404684;0.4520028178581325;0.4519730462998514;-0.10745098475426487;-0.3609660376640189;0.3766307251898911;1.0000687400963424
0.034353;1.0957053316352754;-0.10613949768453367;-0.09686298519985842;0.3949004889996852;0.3604349342267842;1.1045949328947293;0.9999222947227954;10.001376421124982;-0.4165820151279156;0.45200320555030826;0.4519726534207235;-0.09589498470606378;-0.36067303744800855;0.37321472918014686;1.0000687741304455
0.036391;1.0958161628935374;-0.0958161954821758;-0.08743316333041701;0.39474899243645145;0.3602619027437363;1.1047027559609053;0.9999221551137505;10.001345474268092;-0.4165820146455564;0.4520035666388047;0.4519722745703943;-0.08656798465948409;-0.3604500372392941;0.37071073431170143;1.0000688118888423
0.03843;1.095914768540765;-0.086497586900599;-0.07892281172967165;0.39461545447232177;0.3601093050600136;1.1047996188234535;0.9999219902160614;10.001313934151831;-0.416582014169452;0.452003898395698;0.45197191275428916;-0.07814798461575569;-0.36025603703904513;0.368645613028836;1.000068853713398
0.040469;1.096003637703849;-0.07807617713274118;-0.07123316469842574;0.394503326360202;0.3599794614097072;1.1048865148891855;0.9999218024890058;10.00128181533227;-0.4165820137018202;0.45200419824612525;0.45197157104275776;-0.07054198457658542;-0.3600860368483954;0.36694149940467147;1.000068899356971
0.042507;1.0960823857313335;-0.0704733971422662;-0.06429216488593;0.3943926678410585;0.3598542970187023;1.1049644368732192;0.9999215954074063;10.001249125336722;-0.41658201324429234;0.45200446381205617;0.45197125265866867;-0.06367398454418972;-0.3599350366680069;0.36553442857393986;1.0000689475448359
0.044546;1.0961537274192683;-0.06360901190150196;-0.058026124017008664;0.3942938858154933;0.3597424088871179;1.1050343770369115;0.9999213721531606;10.001215869592375;-0.41658201279796797;0.45200469295854734;0.4519709608958754;-0.057473984521058126;-0.3598010364978995;0.3643730651319053;1.0000689960678688
0.046585;1.0962173665395845;-0.05741176011814369;-0.052369796355990914;0.39420348887954193;0.3596407033464912;1.1050963279364674;0.9999211351756587;10.001182055512674;-0.4165820123636849;0.452004883749355;0.4519706988890469;-0.051877984509612486;-0.35968203633746754;0.36341443638554805;1.0000690424207472
0.048623;1.096274100679966;-0.051817091910767756;-0.04726404579573806;0.39412188083558825;0.3595492825047461;1.105152283510998;0.9999208872202535;10.00114769283624;-0.41658201194223626;0.4520050343315217;0.4519704694743919;-0.046825984511853;-0.35957603618547473;0.3626224368982236;1.000069084720317
0.050662;1.0963257478777746;-0.0467669198000803;-0.04265564017981604;0.39404793454134535;0.35946651891200593;1.1052032393452484;0.9999206326153107;10.00111279411994;-0.4165820115343559;0.4520051429803979;0.45197027509883675;-0.042265984529266436;-0.3594830360400137;0.3619692954383539;1.0000691221150573
0.0527;1.0963721626976062;-0.04220748763148002;-0.03849542325944359;0.39398401220028934;0.3593946129320842;1.1052491921271241;0.999920377525029;10.001077379338366;-0.4165820111404503;0.45200520847499576;0.45197011765698764;-0.03814998456322203;-0.3594010358985525;0.3614300735321087;1.0000691547963036
0.054739;1.0964142292911434;-0.03809327647076306;-0.03474173774539645;0.3939272296645316;0.35933064310203117;1.1052901391535745;0.999920129357924;10.001041480112127;-0.41658201076039403;0.452005230554224;0.45196999831071144;-0.03443498461541084;-0.3593300357581636;0.36098598092743134;1.000069184180536
0.056778;1.0964528397092532;-0.0343790493549548;-0.031353212267232235;0.3938798390661662;0.35927637068789275;1.1053280779136307;0.999919896252894;10.001005138494106;-0.4165820103936184;0.4520052099771481;0.4519699175064736;-0.031081984687875652;-0.35926903561588847;0.36062060867742035;1.0000692126861983
0.058816;1.0964879216374495;-0.031025771723075114;-0.02829418112086497;0.3938404942278942;0.35923059127994006;1.1053630059600408;0.9999196868281648;10.000968403903757;-0.41658201003928585;0.4520051481651579;0.45196987522181065;-0.028054984782665982;-0.35921803546898207;0.3603212795251177;1.0000692429776563
0.060855;1.0965193960260262;-0.027999985809421785;-0.025534074541303294;0.3938080127439164;0.3591922517992486;1.1053939210617023;0.999919509795158;10.000931328371525;-0.416582009696384;0.4520050468414463;0.45196987119988113;-0.025323984901402048;-0.35917603531493125;0.3600768227542121;1.0000692777269509
0.062894;1.0965482060084668;-0.025268730725924723;-0.023042763023691216;0.39378424358294767;0.35916272848950187;1.1054228208945989;0.9999193732496137;10.000893959874272;-0.41658200936361567;0.4520049079428869;0.45196990496042133;-0.02285798504506631;-0.3591420351512942;0.3598776390520009;1.0000693198563417
0.064932;1.0965752943405394;-0.022803065468860313;-0.02079379897526259;0.3937675115391834;0.3591401838821366;1.105449702382012;0.9999192838349479;10.000856341287745;-0.4165820090392228;0.4520047335200415;0.4519699755819853;-0.020631985214037796;-0.3591170349753705;0.35971791389174024;1.0000693722761058
0.066971;1.0966006231235446;-0.020576932193330275;-0.018763393745125808;0.39375840153214003;0.3591251629853867;1.1054755616399208;0.9999192460726782;10.000818513714592;-0.416582008721104;0.45200452532184404;0.4519700815994381;-0.01862298540824954;-0.359099034784053;0.35959005057446447;1.0000694370098848
0.06901;1.0966231467786056;-0.018568637156754803;-0.01693175766385318;0.3937547682751747;0.3591160517326077;1.1054983947338308;0.99991926231884;10.000780515654487;-0.4165820084071117;0.452004284311499;0.4519702211936624;-0.016808985627252394;-0.35908803457416144;0.35948941353263975;1.0000695146685203
0.071048;1.0966448366095685;-0.016755807354464056;-0.015278436973623159;0.3937580972265265;0.35911355951530466;1.1055201983890048;0.999919333510759;10.000742378841968;-0.41658200809521445;0.4520040104992574;0.45197039237919184;-0.015171985869991845;-0.3590840343427728;0.3594123112134937;1.0000696052479552
0.073087;1.0966646725802889;-0.015119308712816066;-0.013785983827256898;0.3937676726812128;0.3591173678790259;1.1055409697641916;0.9999194597584905;10.000704125827944;-0.4165820077834914;0.45200370325729883;0.4519705930721874;-0.01369498613467538;-0.35908503408709747;0.3593536916950503;1.0000697091236475
0.075125;1.096683625636519;-0.013641981867967577;-0.012438725360616718;0.3937822983654362;0.3591260679088901;1.105559705539967;0.9999196402121368;10.000665770863506;-0.41658200747012136;0.45200336192900964;0.45197082112245734;-0.012360986418908718;-0.35909303380431495;0.3593130030083886;1.0000698267699502
0.077164;1.0967016810248968;-0.012309576343844178;-0.011223657907684021;0.3938017296430344;0.3591394412341178;1.105578401968153;0.9999198731586176;10.00062732073389;-0.4165820071534454;0.4520029862581209;0.45197107424967214;-0.011157986719747805;-0.35910503349171913;0.3592852856869902;1.0000699584992399
0.079203;1.0967188161512604;-0.011106114113421937;-0.010126204157933015;0.39382693166365823;0.3591583754713282;1.1055960563039464;0.9999201564110619;10.00058877299033;-0.41658200683202834;0.45200257636932173;0.4519713500792369;-0.010070987033786784;-0.35912303314686866;0.3592708038128429;1.0000701053211032
0.081241;1.0967350269972675;-0.010019431848609593;-0.009135266131278044;0.3938553054474371;0.35918050279660674;1.105612667715518;0.9999204869632126;10.000550115445867;-0.4165820065046756;0.4520021327025601;0.45197164651472543;-0.0090899873575204;-0.3591440327675985;0.3592652528491216;1.0000702695732295
0.08328;1.0967502953934536;-0.009039641096790944;-0.008241821227541052;0.3938878987779706;0.35920678542080714;1.1056282368226507;0.9999208606055594;10.000511328784357;-0.416582006170415;0.4520016562486282;0.45197196205923007;-0.008204987687688733;-0.3591700323519934;0.35926953410227186;1.000070454129482
0.085319;1.0967646246900236;-0.008155422221995817;-0.007435542753022944;0.3939246007620341;0.3592371222662667;1.1056427644576994;0.9999212722503756;10.000472390351423;-0.41658200582844;0.45200114861202456;0.4519722958538212;-0.007405988021442036;-0.3591990318983211;0.3592807305906;1.0000706611227408
0.087357;1.0967780038668393;-0.007356537593892376;-0.006707091572863325;0.3939640636428914;0.3592702891269352;1.105657250387982;0.9999217157102483;10.000433278641191;-0.41658200547801616;0.4520006118096882;0.4519726477284048;-0.006684988356449781;-0.3592310314051799;0.359298117657199;1.0000708920096835
0.089396;1.096791422788397;-0.006636400450070855;-0.006050452406641384;0.39400776863643955;0.3593073127681705;1.1056716933399493;0.9999221828171911;10.000393979122917;-0.41658200511849813;0.45200004836601976;0.4519730181863111;-0.006033988690889948;-0.35926703087187506;0.35932208981467056;1.0000711488830845
0.091434;1.0968048811399211;-0.005986494139380449;-0.005457858169554088;0.3940532019054254;0.35934590132694166;1.105685092094744;0.9999226633958925;10.000354489886567;-0.416582004749529;0.4519994614307173;0.4519734080674153;-0.00544598902332055;-0.35930503029848737;0.3593501600639471;1.000071435060328
0.093473;1.0968163782648208;-0.005399489375167248;-0.004922633607575606;0.39410079848547785;0.35938710658905576;1.105698445911978;0.9999231460274369;10.000314823354826;-0.41658200437117393;0.45199885433929515;0.45197381815166954;-0.004915989352642591;-0.3593450296855033;0.3593819505504685;1.0000717541074695
0.095512;1.0968289042936112;-0.004870039873996666;-0.004439887913465592;0.3941503510138649;0.3594297598248325;1.1057107543006865;0.999923618507256;10.000275007685515;-0.41658200398381506;0.4519982301475011;0.45197424895959143;-0.004436989678126715;-0.35938802903341105;0.3594181184161148;1.000072108242763
0.09755;1.0968404641751182;-0.004391670012255178;-0.004003724364393603;0.3942035363777197;0.3594760438982609;1.10572301684999;0.9999240682088505;10.000235089882796;-0.41658200358794395;0.4519975918107129;0.4519747004994859;-0.004004989999428761;-0.35943202834262367;0.3594564157232294;1.0000724969945844
0.099589;1.0968520455395514;-0.003960607379655475;-0.0036106979920690094;0.39425700145106013;0.35952257942230165;1.105735232714099;0.999924482974086;10.000195131481073;-0.4165820031840875;0.4519969424809596;0.45197517191673003;-0.0036149903166683545;-0.3594790276137547;0.3594986228205601;1.000072916700396
0.101628;1.0968626551430896;-0.0035716025694893815;-0.003256024814894041;0.39431279450187473;0.35957156056256767;1.1057464001411936;0.9999248519519007;10.000155200527972;-0.41658200277288676;0.4519962852945919;0.4519756614385714;-0.0032629906303160818;-0.35952602684788254;0.35954156721685354;1.0000733613977575
0.103666;1.0968732955426779;-0.003221011044278573;-0.00293637761694239;0.39437002841312446;0.35962185030684;1.1057585172197708;0.999925166061472;10.000115369728613;-0.4165820023551099;0.45199562309827157;0.4519761667392837;-0.002944990940746322;-0.3595760260465897;0.35958810506459454;1.0000738243210014
0.105705;1.0968839648614759;-0.0029030989624034887;-0.0026465282481264603;0.39442866274880395;0.35967341138417064;1.10576958316062;0.9999254187307542;10.000075713979117;-0.4165820019315873;0.4519949584525468;0.45197668544466135;-0.0026589912480241723;-0.3596270252119061;0.3596361322953086;1.0000742989131466
0.107743;1.0968946606815317;-0.0026170129413092894;-0.0023856979535247656;0.39448746266484275;0.3597251167846716;1.105779598824353;0.9999256063595878;10.000036308003695;-0.4165820015032316;0.45199429358419757;0.451977215370851;-0.002399991552234555;-0.3596780243461926;0.3596845397252541;1.000074779596744
0.109782;1.0969043842345592;-0.0023590826994352096;-0.0021505419792781123;0.39454848524153174;0.35977916635374063;1.105790566552898;0.9999257277518127;9.99999723272743;-0.41658200107113985;0.45199363039285706;0.4519777544001961;-0.002165991853789568;-0.3597310234520741;0.35973525693995956;1.0000752619495745
0.111821;1.0969141367112167;-0.0021268857827574455;-0.0019388489306669532;0.3946096384059402;0.3598333210148703;1.1058014894400612;0.9999257835317142;9.999958577774953;-0.41658200063661854;0.4519929706109084;0.45197830038520354;-0.001954992153325652;-0.35978502253252376;0.3597872239767097;1.0000757416739303
0.113859;1.0969239202157686;-0.0019167606506235923;-0.0017472803229662648;0.39467212268625335;0.3598886710588666;1.105811370339393;0.999925775925942;9.999920428676198;-0.4165820002010014;0.45199231580083604;0.45197885126752346;-0.0017649924515006827;-0.359840021590903;0.3598403902950754;1.0000762133582928
0.115898;1.0969337334811096;-0.0017266296659920713;-0.0015739416852412257;0.3947359228611644;0.35994519988387824;1.105821211413931;0.999925708278318;9.999882853449893;-0.41658199976538945;0.45199166737608976;0.4519794051997855;-0.0015929927489185642;-0.35989502063093104;0.3598937095329118;1.000076669747578
0.119975;1.0969525072879989;-0.001400272367678038;-0.001276411303657411;0.39486448273656266;0.3600578084788933;1.1058410144058248;0.999925584588097;9.99984590301418;-0.41658199933057993;0.4519910267259438;0.45197996054461553;-0.001295993046043381;-0.36000701965677245;0.36000361296126177;1.000077101680973
0.123645;1.0969683510659032;-0.0011581033448929488;-0.0010556377930539165;0.39498263004002365;0.3601618652475116;1.1058587812045824;0.9999254092205411;9.999809620132604;-0.41658199889721664;0.4519903951800579;0.4519805156801143;-0.0010759933431115543;-0.3601100186730165;0.36010495895287276;1.0000774992718295
0.127314;1.0969842449173957;-0.0009567928895131665;-0.0008721157123425986;0.39510098412992406;0.36026606804546196;1.105875514206663;0.9999251863034438;9.999774044099999;-0.4165819984660489;0.45198977401932733;0.45198106877130034;-0.0008929936402019313;-0.36021501768421715;0.360208505694253;1.0000778534623962
0.130984;1.0969991820354856;-0.0007897359535618962;-0.0007198233335497368;0.3952215866475905;0.3603726031773181;1.1058922160823037;0.9999249190265238;9.999739210996129;-0.4165819980381282;0.45198916447656046;0.4519816179282395;-0.0007409939373129192;-0.3603210166943126;0.36031318524739087;1.000078156522996
0.134653;1.0970151695280812;-0.0006517117965438659;-0.0005939990176834648;0.39534270394284016;0.3604792258264514;1.105908889292699;0.9999246094284402;9.999705157202797;-0.4165819976147492;0.4519885674462169;0.45198216169166205;-0.0006149942342642211;-0.36042701570637464;0.3604179507134052;1.0000784018799378
0.138323;1.0970302036907693;-0.0005373373129512843;-0.0004897360538572594;0.3954648067814465;0.3605870189747319;1.1059255360699225;0.9999242582946117;9.99967192228386;-0.41658199719724204;0.4519879833724107;0.4519826992705807;-0.0005109945305422989;-0.3605340147226877;0.3605237704227267;1.0000785836274597
0.141992;1.0970452936988142;-0.00044259756558864745;-0.00040337325878999166;0.3955882446313224;0.3606959662464541;1.1059421588196938;0.9999238646429812;9.999639547842685;-0.4165819967868644;0.45198741261826364;0.4519832302254378;-0.00042399482523074866;-0.360642013745093;0.36063062123455963;1.0000786955391823
0.145662;1.0970604347249004;-0.0003645620457715242;-0.0003322387645923973;0.39571178160115644;0.36080493924420676;1.1059587604529044;0.9999234256606978;9.999608075033818;-0.41658199638474763;0.4519868558811758;0.45198375403443336;-0.0003519951172825022;-0.36075101277540145;0.360738491151061;1.0000787307444816
0.149332;1.0970756318803745;-0.0002992132770059342;-0.00027267006286160967;0.3958354063893199;0.36091392219661866;1.105974343909098;0.9999229379540477;9.999577540196622;-0.41658199599181195;0.4519863143969759;0.45198427025596266;-0.00029199540615430124;-0.36086001181554683;0.3608463715627813;1.0000786828911579
0.153001;1.0970898840276195;-0.000245330404272606;-0.00022355412249702218;0.39595875440208944;0.3610229086057966;1.1059899105920148;0.9999223991900541;9.999547974177093;-0.4165819956087718;0.4519857897967901;0.45198477925259806;-0.00024199569210824417;-0.3609690108674813;0.360954258654176;1.0000785475447451
0.156671;1.0971051811844992;-0.00020119579754899873;-0.00018332452258600912;0.3960837537316285;0.36113299871652826;1.1060064595386385;0.9999218088049029;9.999519407776432;-0.4165819952362893;0.4519852834558088;0.45198528251210845;-0.00020099597585575892;-0.3610780099329956;0.36106215175364126;1.0000783223051455
0.16034;1.0971205267562032;-0.00016523793271355216;-0.000150548780435208;0.3962076021038423;0.3612419651199465;1.106021988786991;0.9999211679297481;9.99949187450548;-0.4165819948751255;0.4519847958287984;0.4519857819832475;-0.00016699625819184669;-0.3611870090136208;0.36117005096218474;1.0000780058436503
0.16401;1.0971349212455064;-0.00013500703440689205;-0.00012299386559304262;0.39633236499354474;0.36135202013583395;1.106037497075816;0.9999204795320867;9.999465409572679;-0.41658199452606676;0.4519843264106976;0.4519862792708608;-0.0001379965400557478;-0.36129700811068016;0.36127895729542525;1.0000775975005423
0.167679;1.0971503655211294;-0.00011051129463945853;-0.00010066680020071916;0.3964575441115007;0.36146205208384646;1.1060529839076656;0.9999197487521926;9.999440050669852;-0.416581994189704;0.45198387411710056;0.45198677553817806;-0.00011499682260641333;-0.3614060072253242;0.3613868732403247;1.0000770979236384
0.171349;1.097164855580241;-8.96757974528303e-05;-8.167645287281768e-05;0.39658118478913845;0.3615709403241491;1.1060684491030979;0.9999189825934867;9.99941583913361;-0.41658199386639144;0.4519834375590675;0.45198727159317353;-9.499710693869341e-05;-0.36151600635846587;0.3614957999283923;1.0000765094080644
0.175018;1.0971793899852178;-7.249222596820652e-05;-6.601501240110229e-05;0.39670608610495994;0.3616809072650981;1.1060838930008392;0.9999181889333751;9.999392817994673;-0.41658199355642;0.45198301522475126;0.45198776769235943;-7.899739378193148e-05;-0.3616250055107907;0.36160373988922323;1.0000758350747259
0.178688;1.0971949701433759;-5.982465695239023e-05;-5.4469838801706305e-05;0.3968313973042917;0.36179084702057845;1.1060993162106305;0.9999173757495653;9.999371028570005;-0.4165819932602204;0.45198260582878613;0.4519882636331958;-6.599768347010401e-05;-0.3617350046829102;0.36171269503160863;1.0000750775532758
0.182357;1.0972095889883104;-4.837935512985574e-05;-4.403898472973403e-05;0.3969551592130667;0.3618996354136295;1.1061147189315015;0.9999165512347545;9.999350507386252;-0.4165819929784584;0.45198220876165945;0.45198875927889803;-5.3997976009626036e-05;-0.36184400387549276;0.3618206669853571;1.000074238485456
0.186027;1.0972242480330228;-3.9005044186215955e-05;-3.549586638017149e-05;0.3970801781689708;0.36200950010722754;1.1061301012151372;0.9999157241248935;9.999331282341064;-0.4165819927119736;0.45198182420273053;0.4519892548523084;-4.4998271227454604e-05;-0.36195400308914777;0.3619296572751107;1.0000733190978297
0.189696;1.097238936273447;-3.121651688196875e-05;-2.8398209308470433e-05;0.39720400790272703;0.3621182153785078;1.1061454635710728;0.9999149036152365;9.999313370028437;-0.4165819924616746;0.45198145258161243;0.4519897509052646;-3.6998568963358375e-05;-0.3620630023241507;0.362037665917817;1.0000723210535452
0.193366;1.0972536579661707;-2.550393744547709e-05;-2.3192680206170653e-05;0.3973278758737807;0.3622268985553089;1.106160806950725;0.9999140994579802;9.9992967767012;-0.4165819922284419;0.4519810939582156;0.45199024821024414;-3.0998869133825006e-05;-0.3621730015804109;0.36214669283247986;1.0000712470829882
0.197036;1.0972694033927108;-2.100665270058836e-05;-1.9094831975649852e-05;0.3974533572565113;0.3623366580381848;1.1061761323731483;0.9999133220281912;9.99928149906657;-0.41658199201302115;0.4519807481356338;0.45199074754743185;-2.599917174896772e-05;-0.3622820008576047;0.36225473736548747;1.0000701009728252
0.200705;1.0972841665240955;-1.65125497743038e-05;-1.5000009155844543e-05;0.3975772844528464;0.36244526899829055;1.1061904402308322;0.9999125816751958;9.999267520834513;-0.41658199181603595;0.45198041503840874;0.4519912496384306;-2.0999476971917278e-05;-0.3623910001551782;0.3623627986474083;1.0000688869034333
0.204375;1.0972989418703374;-1.4456526023301159e-05;-1.3127191692807862e-05;0.3977012493495375;0.3625538534175799;1.1062057301283283;0.9999118877354586;9.999254807351274;-0.4165819916380829;0.45198009452927784;0.4519917552538104;-1.799978516957099e-05;-0.3624999994724627;0.3624708760007432;1.0000676092797272
0.208044;1.097313724094243;-1.1181013395420346e-05;-1.0143074709818143e-05;0.39782523796924507;0.3626623988402944;1.1062210020432608;0.9999112478672049;9.999243303895797;-0.41658199147971153;0.45197978614165296;0.4519922650521803;-1.5000096908589267e-05;-0.3626089988089595;0.3625789688159406;1.0000662739220727
0.211714;1.097328507314575;-1.0343670528069711e-05;-9.380963763099886e-06;0.39794926697401667;0.3627709201970456;1.1062362571988487;0.9999106683900666;9.9992329403928;-0.41658199134136503;0.45197948937305144;0.4519927792274138;-1.2000412873937711e-05;-0.36271699816455083;0.3626860770575068;1.0000648893027257
0.215383;1.0973432891739474;-7.924019231093633e-06;-7.176914144106002e-06;0.3980733241347511;0.36287940519513867;1.106250497447521;0.9999101552739913;9.999223637819377;-0.41658199122342493;0.4519792041979522;0.45199329744180705;-1.0000733743899058e-05;-0.3628259975396355;0.3627942010983023;1.000063465887061
0.219053;1.0973580547394925;-7.0911200630803015e-06;-6.418911341264686e-06;0.39819619804549294;0.36298675370590433;1.1062657240431288;0.9999097140220911;9.999215312659638;-0.4165819911263613;0.4519789311801643;0.4519938191093282;-8.00106014211816e-06;-0.36293499693508274;0.36290234153170703;1.0000620142249583
0.222722;1.0973728020469902;-7.4722248472594515e-06;-6.767226866799019e-06;0.39832032890084695;0.36309518976067773;1.1062809367793878;0.9999093485591508;9.99920788165645;-0.4165819910508725;0.4519786708987136;0.4519943436123826;-7.001392729086678e-06;-0.3630429963519526;0.3630094992130483;1.0000605437749412
0.226392;1.097387530034837;-6.275730067173197e-06;-5.677921458706319e-06;0.39844326925822404;0.36320248359678126;1.106295134243096;0.9999090613347719;9.999201263179504;-0.4165819909977669;0.4519784230930343;0.45199487012052547;-6.001732273020547e-06;-0.3631509957911489;0.3631166749992908;1.0000590625212664
0.233731;1.0974152340179548;-5.459884380724384e-06;-4.935457387276655e-06;0.39869046369467787;0.3634186447138967;1.1063263147531472;0.9999088546893632;9.99919537574547;-0.41658199096775017;0.45197818626198083;0.45199539728894983;-4.002079592401861e-06;-0.36336699525313426;0.36333186979840354;1.000057576439524
0.240336;1.0974399016410725;-6.327209526820714e-06;-5.726797699982619e-06;0.39891100472719476;0.36361145267814876;1.1063534763781309;0.9999087313341003;9.99919014341367;-0.41658199096143905;0.45197795792315426;0.4519959234813934;-3.002435443265548e-06;-0.36356099473792347;0.3635250847995042;1.0000560891233647
0.246941;1.0974645372474494;-6.825051390413913e-06;-6.1814348066342355e-06;0.3991328038717637;0.36380534740117754;1.1063796162655888;0.99990869377543;9.999185501769093;-0.41658199097934834;0.4519777353068333;0.45199644739324457;-2.0028004179173344e-06;-0.3637549942452947;0.3637183211972574;1.0000546021620813
0.253546;1.0974901290922836;-7.692337843688428e-06;-6.972687542653044e-06;0.3993537820213505;0.36399810702656504;1.1064067308431833;0.9999087441298792;9.99918139474869;-0.4165819910217191;0.45197751613880727;0.45199696827318064;-1.0031749952101241e-06;-0.36394799377498077;0.3639105797489438;1.000053115989816
0.260152;1.097514682775593;-8.19835215191572e-06;-7.434739711412285e-06;0.39957321230067616;0.36418973223731677;1.1064338167166972;0.9999088843568195;9.9991777731449;-0.41658199108841754;0.45197729910939655;0.451997485886537;-1.0035596748252192e-06;-0.3641409933268766;0.364102860912532;1.000051630738012
0.266757;1.097539187965699;-9.067639572579843e-06;-8.22777618966094e-06;0.3997926725473307;0.36438133518481763;1.1064608708007548;0.9999091163426183;9.999174601557774;-0.41658199117883193;0.451977083910033;0.45199800063140605;-1.0039547921609356e-06;-0.3643329929010487;0.36429416537746584;1.000050146560637
0.273362;1.0975636511283267;-1.0791207260829761e-05;-9.799147894332694e-06;0.40001216939396783;0.36457292203995645;1.1064878895441337;0.9999094416752277;9.999171862169836;-0.4165819912917006;0.4519768710956268;0.45199851335941793;-4.360194201800066e-09;-0.36452499249731507;0.3644854939912343;1.0000486633263888
0.279967;1.0975880665534528;-1.1299336528751268e-05;-1.026305926392412e-05;0.4002304715854205;0.3647633743627975;1.1065138685246212;0.9999098610762862;9.999169547307854;-0.416581991425068;0.45197666189406155;0.4519990249235314;-4.775413625552468e-09;-0.364716992114837;0.36467684736605316;1.0000471804825086
0.286572;1.0976124294784053;-1.2171320682714847e-05;-1.105846324141099e-05;0.4004488031559079;0.3649538098242375;1.106540803093351;0.9999103741689999;9.999167650653401;-0.41658199157644743;0.4519764578941225;0.451999536056046;-5.200088149502321e-09;-0.3649079917520754;0.36486722591894977;1.0000456975984091
0.293177;1.097635748542612;-1.3900633932815175e-05;-1.2634941925953938e-05;0.40066558910935685;0.3651431237483699;1.106566689508176;0.9999109801172797;9.999166170349115;-0.4165819917431444;0.45197626065212826;0.4520000475805112;-5.633962077520062e-09;-0.3650979914069828;0.3650566302128613;1.0000442148805628
0.299783;1.097660015781162;-1.4771117008170896e-05;-1.3428908225149824e-05;0.40088398660070607;0.3653335304457063;1.106593525543468;0.9999116787168161;9.999165118837524;-0.41658199192258605;0.4519760712408555;0.4520005606431693;-6.0766170574715535e-09;-0.3652879910774189;0.36524606106493646;1.0000427327158743
0.306388;1.0976842395811828;-1.52856106386905e-05;-1.3898527439973131e-05;0.40109998085762144;0.36552170212166724;1.106619310380886;0.9999124714450683;9.999164523754773;-0.4165819921124268;0.45197588979001585;0.4520010769612056;-6.5273711713804305e-09;-0.3654779907615392;0.3654355192410336;1.0000412506561633
0.312993;1.0977084160005517;-1.5799066998465683e-05;-1.4367187205670736e-05;0.4013160098342197;0.365709861553288;1.1066450442362823;0.9999133618246709;9.999164417967565;-0.4165819923104354;0.451975715183283;0.4520015989937023;-6.985370910036409e-09;-0.36566699045774875;0.36562400501739234;1.000039767068621
0.319598;1.0977315411251884;-1.6675798951074944e-05;-1.5166788975132065e-05;0.4015317064884724;0.3658980094588099;1.106671728098604;0.9999143546329478;9.999164832747862;-0.4165819925143608;0.451975545229281;0.452002129623988;-7.449686958344275e-09;-0.3658559901645233;0.3658125180902219;1.000038279360723
0.326203;1.0977556222879843;-1.840704671071465e-05;-1.674479364339471e-05;0.4017478107220485;0.3660861514636979;1.106697363887084;0.9999154544645;9.9991658023339;-0.41658199272188234;0.45197537736969384;0.4520026714402383;-7.919343003616794e-09;-0.3660439898805046;0.3660000578342149;1.0000367839607966
0.332808;1.0977786484061929;-1.9287383097328766e-05;-1.7547600980180917e-05;0.40196235759612503;0.36627316786257286;1.1067229544822756;0.9999166643095176;9.999167370853126;-0.4165819929307138;0.45197520927399626;0.4520032263092814;-8.393322782388413e-09;-0.3662319896047515;0.3661876235216786;1.000035276545138
0.339414;1.0978026241346872;-1.9802196655495234e-05;-1.801738585900096e-05;0.40217730697975246;0.366460174335409;1.1067485032698192;0.9999179847625973;9.999169593240941;-0.4165819931388736;0.4519750389549495;0.452003795570282;-8.870512776770125e-09;-0.36641898933681843;0.366374214272397;1.000033752900892
0.346019;1.0978255371546022;-2.0686136000201093e-05;-1.8823407281379343e-05;0.4023907030332331;0.3666460588935569;1.1067740138888444;0.9999194140371657;9.999172529617832;-0.41658199334492557;0.45197486473376286;0.45200438049205416;-9.349539774284819e-09;-0.3666059890764712;0.366560828724495;1.0000322094767153
0.352624;1.097848391640906;-2.1202639551292447e-05;-1.929468678847143e-05;0.4026041337863868;0.3668319313790265;1.1067994902633698;0.9999209483125353;9.999176229764247;-0.41658199354795383;0.45197468524575796;0.452004982471778;-9.828704025698612e-09;-0.3667929888232479;0.3667474648981026;1.000030643128776
0.362624;1.0978831839188994;-2.2155926366447846e-05;-2.0163574655728323e-05;0.4029256903428577;0.367112238740588;1.1068389363895779;0.9999225823367311;9.9991807170926;-0.4165819937472697;0.45197449950617935;0.4520056027272711;-1.0306134003424401e-08;-0.36707498857622217;0.36702912067000804;1.0000290508644383
0.372624;1.0979179033209459;-2.3474548483281738e-05;-2.1365158923384485e-05;0.4032472853961011;0.367392531709731;1.1068773559332692;0.9999243101072717;9.999185992941687;-0.4165819939422281;0.4519743069048721;0.4520062417990093;-1.0779905499494797e-08;-0.36735498833421426;0.367308794289213;1.0000274304206984
0.382624;1.097951556431619;-2.443274110686293e-05;-2.2238383811391184e-05;0.4035661127124146;0.36767058770570515;1.1069157522210393;0.9999261255048475;9.999192054952214;-0.4165819941323734;0.45197410696855744;0.4520068995218724;-1.1248102891855805e-08;-0.3676349880963256;0.36758848447360065;1.0000257811121496
0.392624;1.0979861371634654;-2.5390494796998186e-05;-2.3111114876322037e-05;0.4038853435594247;0.36794862904863224;1.106955128504986;0.9999280231220323;9.999198903985222;-0.41658199431753684;0.45197389927328147;0.4520075753361221;-1.1709119164595714e-08;-0.36791298786224624;0.3678661903896704;1.0000241039090245
0.402624;1.0980196394974622;-2.549802675755063e-05;-2.3209437455324234e-05;0.40420301395036673;0.36822554042080174;1.106993488088124;0.9999299987515462;9.99920653658687;-0.41658199449760686;0.4519736836012824;0.45200826817447765;-1.2161961695499511e-08;-0.36819098763212565;0.3681439115207093;1.000022400796608
0.412624;1.09805307063926;-2.6465824486547342e-05;-2.4091208111029027e-05;0.4045182829654776;0.36850022070814614;1.1070318349768953;0.9999320489962403;9.999214939619542;-0.4165819946721597;0.45197345971544106;0.4520089761032405;-1.2606177587304618e-08;-0.36846698740634704;0.368419647282034;1.0000206740232906
0.422624;1.09808642611189;-2.7431646830136052e-05;-2.4971101473081286e-05;0.4048335820208568;0.3687748883238403;1.1070691750054555;0.9999341704671556;9.999224094661843;-0.4165819948403376;0.45197322709339377;0.4520096963322963;-1.3041595680265928e-08;-0.36874298718549214;0.3686953966644467;1.0000189256638865
0.432624;1.0981197019060875;-2.876963922672743e-05;-2.618984544087093e-05;0.40514768782013794;0.36904843339524074;1.1071075161830133;0.9999363592494783;9.999233983971472;-0.4165819950011264;0.4519729854026872;0.4520104253898496;-1.3468055288441191e-08;-0.36901698697044877;0.3689691582782245;1.000017157596014
0.442624;1.0981529061620576;-2.852195347504257e-05;-2.5964479566205368e-05;0.40546059665524453;0.36932085286289046;1.1071458680257051;0.9999386109842063;9.99924459093736;-0.4165819951536296;0.45197273506777086;0.452011159309543;-1.3885106691386331e-08;-0.36929098676235206;0.3692429307949247;1.0000153718005864
0.452624;1.0981850330812442;-2.9490800895891982e-05;-2.684693673443298e-05;0.40577316596931695;0.3695932689044051;1.1071832400632662;0.9999409214779633;9.999255900873306;-0.41658199529698603;0.4519724770989163;0.45201189411600234;-1.4291910600050656e-08;-0.3695629865622435;0.3695147132476425;1.000013570624768
0.462624;1.0982180757777744;-2.961920886760021e-05;-2.6963984703338667e-05;0.40608368061676553;0.36986345163957635;1.1072206398364022;0.9999432871463688;9.999267902407235;-0.4165819954301757;0.45197221249726005;0.45201262632525757;-1.4687410907260027e-08;-0.36983398637078524;0.36978550491819234;1.0000117565984263
0.472624;1.0982500398644206;-3.059981981917191e-05;-2.7857023269073938e-05;0.40639263305074663;0.37013252326199725;1.1072580719652436;0.9999457048393441;9.999280578785335;-0.41658199555202113;0.4519719419134594;0.452013352999225;-1.5070508896555634e-08;-0.37010498618828186;0.37005630531298445;1.0000099322364755
0.482624;1.0982829138552175;-3.073020272869793e-05;-2.7975787710577557e-05;0.40670196856574997;0.37040158736311324;1.1072955393497577;0.9999481717800384;9.999293895516615;-0.41658199566134513;0.4519716658454566;0.452014071478726;-1.5440106693145714e-08;-0.37037398601482197;0.37032511447276145;1.0000080999173233
0.492624;1.0983147023700452;-3.1717483534517827e-05;-2.8874776325370598e-05;0.40700851860285026;0.37066843297214147;1.1073330452464287;0.9999506860035788;9.99930780348027;-0.41658199575718846;0.4519713850830452;0.45201477906205756;-1.5795200419879117e-08;-0.37064298585023914;0.37059393310743155;1.0000062610282832
0.502624;1.0983463925380235;-3.185342536719846e-05;-2.8998553022325036e-05;0.4073150797028705;0.3709352739183071;1.1073695942897779;0.9999532461271955;9.999322252396945;-0.41658199583901784;0.45197110094407367;0.4520154730214228;-1.6135127277085778e-08;-0.3709099856938904;0.37086076219045094;1.0000044150004548
0.512624;1.0983779889969647;-3.284225859759967e-05;-2.9898836741163042e-05;0.40762044508325784;0.37120100887351026;1.107407192328732;0.9999558499279676;9.999337195542939;-0.416581995906756;0.4519708152766113;0.4520161511576253;-1.645984225238525e-08;-0.37117598554463765;0.3711266023484033;1.0000025596745283
0.522624;1.0984094850363793;-3.2613951854382316e-05;-2.9690913874378087e-05;0.407924603221001;0.371465628266475;1.1074438458096647;0.9999584929669855;9.999352586457736;-0.41658199596054774;0.4519705303014809;0.4520168120142572;-1.6770031474622548e-08;-0.3714419854011777;0.3713924536837068;1.0000006925973224
0.532624;1.0984398750522932;-3.2758942994100626e-05;-2.9822870810739737e-05;0.4082271866481002;0.37172913610694636;1.107480560523475;0.9999611683767534;9.99936837487646;-0.41658199600043283;0.4519702481830466;0.45201745426237205;-1.7066986032158184e-08;-0.3717059852623507;0.3716563160407966;0.9999988119958731
0.542624;1.0984711629341457;-3.412974220962524e-05;-3.1070742396158314e-05;0.4085289463829416;0.37199153602953705;1.1075173404669398;0.9999638677798607;9.999384500873276;-0.4165819960261869;0.4519699705258024;0.4520180762817597;-1.735236228271632e-08;-0.3719699851272332;0.3719201890963875;0.9999969169779424
0.552624;1.0985013538864559;-3.391002391190838e-05;-3.087060401636519e-05;0.40882913158806145;0.3722528173349003;1.1075541881977053;0.9999665824598135;9.999400890861164;-0.4165819960374073;0.4519696982707165;0.4520186763929654;-1.7627921414441868e-08;-0.37223198499511556;0.3721820722893975;0.9999950068921653
0.562624;1.09853244135235;-3.406764328556452e-05;-3.101394195483492e-05;0.4091284901014288;0.3725129833395362;1.107591105872336;0.9999693038783223;9.999417463289635;-0.41658199603374885;0.45196943203856055;0.45201925324380754;-1.7895358155292417e-08;-0.37249298486544297;0.37244296504506147;0.9999930802485882
0.572624;1.0985624362066355;-3.3854672018338104e-05;-3.0819935827836974e-05;0.4094262817242119;0.3727720329081203;1.1076280953113153;0.9999720235493005;9.99943413777654;-0.4165819960151376;0.45196917249855406;0.4520198060580264;-1.8156192275298128e-08;-0.3727539847378778;0.37270386716822484;0.9999911339345633
0.582624;1.0985923326565796;-3.523338720956013e-05;-3.207482482699302e-05;0.4097241018882656;0.37303108085419656;1.1076641570129733;0.9999747329609396;9.999450837319664;-0.4165819959817768;0.45196892060565425;0.45202033444812034;-1.8411510675050874e-08;-0.37301298461246335;0.37296277914600734;0.9999891630864416
0.592624;1.09862214237282;-3.502724130568116e-05;-3.188699818297135e-05;0.41001950252703134;0.37328789481134933;1.1077002895822827;0.9999774239436877;9.999467493858834;-0.41658199593399203;0.45196867782593586;0.4520208379297514;-1.866178657049755e-08;-0.3732719844895584;0.37322170224731865;0.9999871618373481
0.602624;1.098651860073554;-3.5192711239659945e-05;-3.203743705611222e-05;0.4103149271789949;0.3735447010515624;1.107736490606814;0.9999800888965719;9.999484057653476;-0.41658199587213535;0.4519684461464678;0.4520213156195152;-1.8906988577438058e-08;-0.37352898436964166;0.37347863838746415;0.9999851245556326
0.612624;1.098681492845173;-3.536198757556125e-05;-3.219133104347326e-05;0.4106091574284303;0.37380038819686434;1.1077727577883405;0.9999827203604383;9.999500490626067;-0.4165819957966066;0.4519682276995732;0.45202176620265255;-1.9146693469465487e-08;-0.3737849842534783;0.37373459001679604;0.9999830463749629
0.622624;1.0987100475031841;-3.516462110370932e-05;-3.201153344554325e-05;0.41090060064704664;0.37405384499970584;1.1078090892629933;0.9999853106662987;9.999516746468975;-0.4165819957078195;0.45196802433574906;0.452022188016462;-1.9380078342119463e-08;-0.37404098414246156;0.3739905600541719;0.9999809226568162
0.632624;1.0987395181683761;-3.534128948824817e-05;-3.217215026915496e-05;0.4111924428009702;0.37430729335192636;1.1078454840093044;0.9999878520682778;9.999532759615418;-0.41658199560598325;0.45196783753540193;0.4520225791148652;-1.960593683220274e-08;-0.37429498403852596;0.37424455163758374;0.9999787483588702
0.642624;1.0987679123435001;-3.6740976121988744e-05;-3.34459016054617e-05;0.41148272057929347;0.3745596267567358;1.1078819424012614;0.9999903368283798;9.999548447272492;-0.4165819954908762;0.45196766858744053;0.4520229374736731;-1.9822817461251516e-08;-0.37454798394379785;0.3744975678494893;0.9999765181873741
0.652624;1.0987962383890355;-3.654372197593815e-05;-3.326619365350023e-05;0.4117730179870846;0.37481194708485926;1.1079174655836357;0.9999927572146119;9.999563709753184;-0.4165819953617842;0.4519675186484949;0.4520232612173322;-2.00293146516427e-08;-0.37480098386047006;0.37475061145220673;0.9999742272309345
0.662624;1.0988254930813168;-3.6731719899213576e-05;-3.343708031142327e-05;0.4120612676937337;0.3750620375543284;1.1079530537843696;0.9999951058583244;9.999578430003348;-0.416581995217612;0.4519673888029632;0.4520235485457508;-2.0224467324019874e-08;-0.3750519837907611;0.3750016844449907;0.9999718711146012
