time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
0.672624;1.0988536877032928;-3.6921952801002085e-05;-3.361002489942778e-05;0.41234793916286844;0.3753110105309365;1.1079897052207537;0.9999973761526804;9.999592484203488;-0.4165819950570985;0.4519672804230847;0.4520237978007769;-2.0408067252833582e-08;-0.37530298373673443;0.37525278785085336;0.9999694455611114
0.682624;1.0988808310112979;-3.710919957213026e-05;-3.378027613607463e-05;0.4126342490400832;0.375559978798715;1.1080254168008816;0.9999995619098266;9.999605758845995;-0.41658199487910136;0.45196719531310875;0.45202400781343016;-2.058059032043583e-08;-0.3755519837001851;0.3755019220058363;0.9999669460753341
0.692624;1.0989089372185585;-3.6931402921184545e-05;-3.361829591569262e-05;0.4129185041907484;0.37580672232334444;1.1080601861379948;1.000001656749263;9.999618166401715;-0.416581994683042;0.45196713540619177;0.4520241779011856;-2.0742857346961414e-08;-0.3758009836827773;0.37575108678470726;0.9999643681939777
0.702624;1.0989370080273548;-3.7127827046374174e-05;-3.3796860591194634e-05;0.41320276413325446;0.3760534657438946;1.1080960127761823;1.00000365403189;9.999629652131393;-0.41658199446919214;0.4519671025811823;0.4520243076020246;-2.0895905333156544e-08;-0.3760479836862361;0.375998281499052;0.9999617083402875
0.712624;1.0989640577219333;-3.732651401380534e-05;-3.397750328405632e-05;0.4134854296442388;0.37629910035856273;1.1081318973214263;1.0000055471203033;9.99964018809549;-0.416581994238395;0.45196709861635515;0.45202439681345913;-2.1041132461853852e-08;-0.37629498371229825;0.3762455048052883;0.9999589649049503
0.722624;1.0989920953907288;-3.753076905466871e-05;-3.4163166934251976e-05;0.413767249798126;0.3765436278402142;1.1081668402092935;1.000007330093156;9.999649764200777;-0.4165819939916031;0.4519671250407121;0.4520244462292602;-2.1180345755361505e-08;-0.37653998376246767;0.3764907549253214;0.9999561388457822
0.732624;1.0990191326195067;-3.736052506068255e-05;-3.4008082377539066e-05;0.4140474705850676;0.3767870491536979;1.1082028421740444;1.0000089989377974;9.999658382500018;-0.4165819937296621;0.4519671831663489;0.452024457333934;-2.1315466541665174e-08;-0.37678398383798006;0.376735030117125;0.9999532333097767
0.742624;1.099046166096974;-3.7570760471388994e-05;-3.4199190133766894e-05;0.4143264627792857;0.3770293646686928;1.1082379051088758;1.0000105522468847;9.999666055740917;-0.41658199345317937;0.45196727440237894;0.45202443171410056;-2.14480700507968e-08;-0.37702798394007025;0.3769793288707345;0.9999502527143653
0.752624;1.0990732042022555;-3.7784950234216124e-05;-3.4393873576750625e-05;0.4146042267339043;0.37727057451950835;1.1082730312144802;1.0000119907201117;9.999672808768095;-0.41658199316246064;0.4519674005326924;0.45202437042550536;-2.1579225159175682e-08;-0.3772709840700419;0.3772226497363573;0.999947202656965
0.762624;1.0991002501966998;-3.799785113953826e-05;-3.4587360126131125e-05;0.4148819833514342;0.37751178977714434;1.108308221408587;1.0000133157183315;9.999678677098425;-0.416581992857705;0.45196756378713143;0.45202427428591935;-2.170966821150747e-08;-0.3775119842290752;0.37746399122937785;0.9999440907122885
0.772624;1.0991273059570557;-3.8219979654297226e-05;-3.478921627751792e-05;0.41515729072514496;0.3777507882932109;1.1083424751190476;1.0000145282663948;9.99968370508525;-0.4165819925392837;0.45196776660668764;0.45202414462685;-2.1839945555414715e-08;-0.3777529844182234;0.37770535191571497;0.9999409262453275
0.782624;1.0991543715221896;-3.8440834262207715e-05;-3.498988562184197e-05;0.41543259208963595;0.377989792564425;1.108377791484917;1.0000156294588893;9.999687942477939;-0.4165819922077787;0.45196801100615897;0.4520239832663037;-2.1970454564268028e-08;-0.37799198463843786;0.3779447304775446;0.9999377187677572
0.792624;1.0991814499334447;-3.828745203456345e-05;-3.485005676915581e-05;0.4157066686347087;0.3782276920094704;1.1084121702369167;1.0000166211137178;9.999691435421958;-0.4165819918637962;0.45196829800253085;0.4520237916389191;-2.2101511795912227e-08;-0.37823098489038615;0.37818412542625457;0.9999344770236833
0.802624;1.0992075309649039;-3.8519662068370344e-05;-3.506103837216409e-05;0.4159779177968814;0.3784633757384099;1.1084476114285886;1.0000175055662077;9.999694221005443;-0.4165819915077746;0.4519686276422828;0.45202357010811145;-2.223344690385647e-08;-0.37846898517436756;0.37842253462875486;0.9999312099647805
0.812624;1.0992336176152908;-3.8750614731618555e-05;-3.527084446211748e-05;0.41624916235965376;0.3786990656991295;1.108482114931319;1.0000182853439523;9.999696331120303;-0.416581991139848;0.4519689992258799;0.452023318212518;-2.2366632647825624e-08;-0.3787049854904172;0.3786589553909577;0.9999279276904077
0.822624;1.099260709397287;-3.898198283781819e-05;-3.548096299407548e-05;0.4165207818863887;0.3789347613703265;1.108516680221596;1.00001896344263;9.999697801669475;-0.41658199075979396;0.45196941131553686;0.45202303556789475;-2.2501403921174774e-08;-0.3789409858383803;0.378895385048171;0.9999246409964387
0.832624;1.0992868072371507;-3.799955711325773e-05;-3.458692019852165e-05;0.41678957137217815;0.3791682355216494;1.1085513062748755;1.0000195433697385;9.999698678437461;-0.4165819903672455;0.4519698619962234;0.45202272253292247;-2.2637953646873717e-08;-0.3791759862180253;0.37913082134979004;0.9999213608587136
0.842624;1.0993129137027435;-3.8242566236119113e-05;-3.480761604121718e-05;0.41705714225949386;0.3794006088532751;1.1085859915003662;1.0000200286533227;9.999699013595347;-0.416581989962053;0.45197034952706816;0.4520223803392231;-2.2776400241747898e-08;-0.37940898662926004;0.3793642624635831;0.9999180985589454
0.852624;1.0993390324304864;-3.8484341146899046e-05;-3.502714948440426e-05;0.4173247114136035;0.37963298750257957;1.1086197335712906;1.000020423018568;9.999698859101176;-0.4165819895442462;0.451970872660998;0.452022010952077;-2.2916987839337397e-08;-0.37964198707216373;0.37959770695057365;0.9999148653110341
0.862624;1.0993651668320312;-3.8735460367820736e-05;-3.525514093635427e-05;0.41758983591025717;0.37986314876198685;1.108654529859931;1.0000207307510756;9.999698262771341;-0.41658198911369815;0.4519714303728936;0.45202161681889624;-2.3060029743413946e-08;-0.3798739875467553;0.3798301538936366;0.9999116715551235
0.872624;1.099390319431425;-3.898367775595836e-05;-3.5480481306193894e-05;0.4178545778264195;0.38009331406786084;1.1086883787737578;1.0000209559303892;9.999697266330253;-0.4165819886702142;0.45197202152769467;0.45202120074489677;-2.320555782635526e-08;-0.38010498805277065;0.380061602906189;0.9999085272728235
0.882624;1.0994164921919158;-3.9237651373547084e-05;-3.571097987675268e-05;0.4181184740528362;0.3803223715227004;1.1087222804479724;1.0000211020700243;9.99969590108293;-0.4165819882139057;0.45197264485780664;0.4520207659902528;-2.3353134360776012e-08;-0.3803349885895146;0.3802920539685366;0.9999054426482756
0.892624;1.0994416867979049;-3.949402445278129e-05;-3.594364649462857e-05;0.4183807622102123;0.3805503204148721;1.1087562360241463;1.0000211729935427;9.99969417776518;-0.4165819877452911;0.4519732992908977;0.4520203162953001;-2.3501907215751962e-08;-0.3805639891557484;0.38052150743532653;0.9999024276841781
0.902624;1.0994679041108506;-3.9756177635517864e-05;-3.618148919880106e-05;0.41864220153781445;0.3807771600862791;1.1087902464239188;1.0000211728948867;9.999692083499394;-0.4165819872652842;0.4519739843865943;0.4520198556647665;-2.3650714567597912e-08;-0.3807919897498407;0.38074996412396267;0.9998994913022339
0.912624;1.0994931438921134;-3.879907362285079e-05;-3.53104094263702e-05;0.4189020245291787;0.38100288532799376;1.1088243114976175;1.0000211055730117;9.999689597424045;-0.4165819867752625;0.45197470024552705;0.4520193880421354;-2.379829236808433e-08;-0.3810189903701108;0.38097742522388817;0.999896641230472
0.922624;1.0995184049576385;-3.9062411600882e-05;-3.554928782368772e-05;0.41916184407845053;0.3812286172711254;1.1088584296343214;1.0000209745509692;9.999686709044338;-0.41658198627703225;0.4519754466714658;0.4520189171674168;-2.3943510813781314e-08;-0.38124499101486775;0.38120389200017296;0.9998938847928394
0.932624;1.0995436860340886;-3.9335173558549255e-05;-3.579668334544575e-05;0.41941921222869116;0.3814521301619889;1.108891597637983;1.0000207837482045;9.99968342279585;-0.41658198577266087;0.4519762222974756;0.4520184466244935;-2.4085460008526338e-08;-0.3814699916821798;0.381429365415901;0.9998912293196344
0.942624;1.0995689867468466;-3.960674621248897e-05;-3.604294240442408e-05;0.4196765736620623;0.381675647848013;1.1089248107431746;1.0000205380058111;9.999679752954895;-0.41658198526437296;0.4519770244690114;0.45201797972875535;-2.4223432288925463e-08;-0.38169399236992957;0.3816538461621674;0.9998886814332221
0.952624;1.0995943077467087;-3.988244549243004e-05;-3.629289941327711e-05;0.4199327083308974;0.38189806055178616;1.1089590625666557;1.0000202436570858;9.999675715455709;-0.4165819847545829;0.4519778499966069;0.45201751933837264;-2.4356879046211618e-08;-0.3819169930762655;0.3818773350642736;0.9998862462604641
0.962624;1.0996186496679812;-3.893875694930729e-05;-3.543394688340992e-05;0.42018723068302244;0.3821193639993663;1.1089923452572312;1.0000199083850188;9.999671322162971;-0.4165819842459198;0.45197869609628155;0.45201706808949405;-2.4485350474590095e-08;-0.38213899379994953;0.3820998331904234;0.9998839276227364
0.972624;1.0996440120859245;-3.922269746115534e-05;-3.5691319180902846e-05;0.42044091736551803;0.38233956775373945;1.1090256500315612;1.0000195393495612;9.999666582744172;-0.41658198374102157;0.4519795606027291;0.4520166288703715;-2.460856890064792e-08;-0.38236099454030253;0.38232234158572953;0.9998817287278844
0.982624;1.099668389312526;-3.989165781824439e-05;-3.6298785920311344e-05;0.42069299860793624;0.3825586666720306;1.1090579676606547;1.000019141031063;9.999661510130784;-0.4165819832420931;0.45198044159330764;0.4520162048276311;-2.4726658947241035e-08;-0.3825809952970467;0.382542860869749;0.9998796526058682
0.992624;1.0996927882116077;-4.017708042003022e-05;-3.655742912935832e-05;0.4209450832850938;0.38277777200707364;1.1090912889683144;1.0000187153503244;9.999656125966727;-0.41658198275065683;0.4519813372107323;0.4520157990605879;-2.4840124080976885e-08;-0.3827999960702846;0.3827623909483425;0.9998777023080807
1.002624;1.0997182021336565;-4.047369789135207e-05;-3.68261700239877e-05;0.42119511008262867;0.3829946622673402;1.1091246054000727;1.0000182634709824;9.999650466009209;-0.41658198226781273;0.45198224564830053;0.45201541456585714;-2.4949570721109287e-08;-0.38301899686043844;0.38298193112034984;0.9998758806613114
1.012624;1.099742628598845;-3.9545470636355044e-05;-3.5981179852914754e-05;0.42144475275128085;0.38321155644611166;1.10915690899372;1.0000177865784556;9.999644580991955;-0.4165819817946178;0.45198316499168567;0.4520150543447984;-2.5055699362620628e-08;-0.3832359976679778;0.3831994802895093;0.9998741894738481
1.022624;1.0997670656808296;-3.984334888164631e-05;-3.625103513798658e-05;0.4216931840920922;0.383427355795841;1.1091891919323513;1.0000172853615477;9.999638530748154;-0.41658198133212015;0.45198409307006004;0.452014721469181;-2.5159474718986165e-08;-0.3834529984930272;0.38341703699745877;0.9998726293992966
1.032624;1.0997905130336199;-4.014368813941807e-05;-3.6523118818890554e-05;0.42194001657646096;0.3836420587705964;1.1092214465553465;1.0000167601911645;9.9996323739592;-0.41658198088133763;0.45198502736526375;0.45201441906281564;-2.5262098053132755e-08;-0.3836679993350116;0.38363259949719125;0.9998712010685643
1.042624;1.0998149675211089;-4.083380158705852e-05;-3.714951564700392e-05;0.4221860170411296;0.3838556688081012;1.1092536655518874;1.0000162122784537;9.99962615746272;-0.41658198044349015;0.4519859649043993;0.4520141500939988;-2.536485522291562e-08;-0.3838830001925377;0.3838481659731991;0.9998699060124417
1.052624;1.0998394394580546;-3.992235931118843e-05;-3.6319743743634634e-05;0.4224308016104985;0.384068184532039;1.1092858419533704;1.0000156436498198;9.999619913318522;-0.41658198002008756;0.45198690239934036;0.4520139170530898;-2.5468935986458002e-08;-0.38409700106362504;0.38406273474502717;0.9998687460111996
1.062624;1.0998629251692915;-4.023009404665213e-05;-3.6598455069865814e-05;0.42267521905502864;0.3842807299628603;1.1093179694994577;1.000015055596635;9.999613665118192;-0.4165819796126914;0.45198783666808434;0.4520137217477772;-2.5575254410598573e-08;-0.38430900194595213;0.384275304391151;0.9998677217015141
1.072624;1.099887424619848;-4.054374659229258e-05;-3.688247891298523e-05;0.4229188128251926;0.38449219201645374;1.1093500433286876;1.000014448165656;9.99960743173616;-0.41658197922278456;0.4519887648015136;0.4520135652807003;-2.568434698127294e-08;-0.38452100283686635;0.3844878739230427;0.9998668322253665
1.082624;1.0999109377789764;-3.9643077816234054e-05;-3.606253411552688e-05;0.4231595889458421;0.384701457196;1.1093810599216778;1.0000138212283542;9.999601224964833;-0.4165819788518427;0.45198968403229134;0.4520134481891804;-2.5796326528418906e-08;-0.38473200373335326;0.384699443045717;0.9998660758679324
1.092624;1.099934460544191;-4.034834075788384e-05;-3.670256629100689e-05;0.4234003868973781;0.3849107594647839;1.1094120160272491;1.0000131751117025;9.99959504849672;-0.41658197850131495;0.45199059177467354;0.45201337071138453;-2.5910980259487924e-08;-0.3849420046321811;0.3849100123154218;0.9998654501719901
1.102624;1.09995800216762;-4.067309620417759e-05;-3.6996638405104486e-05;0.42363998380054685;0.385118984583546;1.1094439078855163;1.0000125104226807;9.999588897959539;-0.4165819781725537;0.45199148580461657;0.4520133329738629;-2.6027984501887914e-08;-0.38515100553023035;0.38511958286291387;0.999864951534195
1.112624;1.0999815582574164;-3.977446275445278e-05;-3.617854367871855e-05;0.42387959521118035;0.3853272401853045;1.1094747315231437;1.0000118276828756;9.999582760557992;-0.4165819778668456;0.4519923643173505;0.4520133349073916;-2.614695975525905e-08;-0.38535900642477616;0.38532815564324874;0.9998645756116026
1.122624;1.1000051281008205;-4.010765337427601e-05;-3.6480250525945986e-05;0.42411678745614895;0.3855333151765721;1.109505483413796;1.000011126996848;9.999576616020223;-0.4165819775854139;0.45199322590893526;0.4520133759900255;-2.626740242209098e-08;-0.3855660073135827;0.385535730874661;0.9998643183775798
1.132624;1.1000287062993623;-4.0825483089168e-05;-3.7131575973817334e-05;0.4243539981979306;0.3857394280377389;1.1095351610253088;1.0000104081704078;9.9995704386112;-0.416581977329289;0.45199406954707866;0.452013455131488;-2.6388757627018797e-08;-0.38577200819489904;0.38574230829362244;0.9998641764048913
1.142624;1.1000513004704209;-4.1165639169166e-05;-3.743958966658087e-05;0.4245884006302175;0.3859433575756244;1.1095657630301192;1.0000096706285349;9.999564201857687;-0.41658197709917993;0.4519948944279497;0.452013570878067;-2.6510651490556467e-08;-0.3859780090673422;0.385948887792247;0.9998641461406207
1.152624;1.1000749044870985;-4.028405008065509e-05;-3.6637005017803334e-05;0.4248232040611361;0.38614732172080996;1.10959528895437;1.0000089128365124;9.999557883710944;-0.4165819768954983;0.4519956996820785;0.45201372172919;-2.6633039623200772e-08;-0.38618200992966895;0.38615346947397655;0.9998642233787353
1.162624;1.1000975112971971;-4.100831410808064e-05;-3.7294141702767676e-05;0.42505764545278896;0.38635133062027843;1.1096257386634834;1.0000081325181698;9.99955146869617;-0.4165819767184763;0.45199648416583055;0.45201390622031135;-2.6756142837178044e-08;-0.38638601078058005;0.38635805312394916;0.9998644038880552
1.172624;1.1001211259123753;-4.013537353972262e-05;-3.649945057712705e-05;0.42529004561277256;0.3865531526493426;1.1096551121078435;1.0000073276621313;9.999544954551316;-0.41658197656825585;0.45199724666125174;0.45201412278384423;-2.6880313475680816e-08;-0.38658801161862877;0.3865606378492596;0.9998646842471935
1.182624;1.1001437393716829;-4.048735354809361e-05;-3.681818570939343e-05;0.42552086367340297;0.38675390909653984;1.1096844096054626;1.000006496972371;9.999538364905248;-0.4165819764449119;0.45199798645329853;0.4520143697015044;-2.70058383836117e-08;-0.3867900124422344;0.38676322213560477;0.9998650614288783
1.192624;1.1001663422283676;-4.1225206827527794e-05;-3.7487634289969976e-05;0.4257517028171568;0.38695470698375944;1.1097136327351094;1.0000056395413772;9.999531749718285;-0.4165819763483839;0.4519987036871403;0.45201464535703584;-2.7132602347326235e-08;-0.38699001324976456;0.3869638042175253;0.9998655320103997
1.202624;1.1001889380983918;-4.035806044441691e-05;-3.669831142034554e-05;0.42598134103187996;0.3871544316441185;1.1097427852176651;1.000004754470697;9.99952516662092;-0.41658197627834603;0.45199939904281355;0.4520149487308017;-2.7259867284248856e-08;-0.3871900140396543;0.38716438254378865;0.9998660923037734
1.212624;1.1002115133048873;-4.110505263782593e-05;-3.7376064374389516e-05;0.4262097881769203;0.38735309402550683;1.1097718731003456;1.0000038409236525;9.999518663227509;-0.41658197623420745;0.4520000732744533;0.45201527962290056;-2.7386418245744003e-08;-0.3873890148106254;0.38736395585934363;0.9998667386086996
1.222624;1.1002330728547955;-4.1467400866414595e-05;-3.7704259057196644e-05;0.4264366570749901;0.3875506899658115;1.109799904138667;1.00000289847679;9.999512275185001;-0.4165819762153373;0.45200072719265083;0.45201563819875773;-2.7510855800418e-08;-0.38758701556193087;0.38756252285188947;0.9998674667023483
1.232624;1.1002556095128497;-4.061322548926504e-05;-3.6926821989090216e-05;0.42666271763298;0.3877472146127282;1.1098288866029646;1.000001927472664;9.999506029950783;-0.4165819762212133;0.45200136172251426;0.4520160245468743;-2.763178394680383e-08;-0.38778401629340414;0.3877600819436029;0.9998682712015001
1.242624;1.1002771162062133;-4.136672104381515e-05;-3.761052868341799e-05;0.42688842801095955;0.3879437885107162;1.1098568279163017;1.0000009295583443;9.999499942576028;-0.4165819762512293;0.45200197763503724;0.45201643893560883;-2.7747986803055463e-08;-0.38798001700528695;0.3879566316097808;0.9998691455288263
1.252624;1.1002995983054205;-4.052128508756107e-05;-3.684111169182451e-05;0.4271121131308294;0.3881381789557564;1.1098847339716602;0.9999999082673143;9.999494008573917;-0.4165819763044377;0.45200257524685244;0.45201688217069796;-2.7858572153618475e-08;-0.3881750176980757;0.38815217079215736;0.9998700821800348
1.262624;1.100321042511181;-4.128397138046788e-05;-3.7533185852453735e-05;0.427335450957519;0.38833261679009173;1.109912609654233;0.9999988688437844;9.999488205360217;-0.4165819763795522;0.4520031545656912;0.4520173555435457;-2.7962932379979505e-08;-0.38837001837255913;0.3883476988465812;0.9998710731637446
1.272624;1.1003424524322916;-4.1662814140369746e-05;-3.787643518859196e-05;0.42755760651844327;0.3885259847248634;1.1099404597838896;0.9999978170166884;9.99948250272879;-0.41658197647514683;0.4520037156094926;0.45201786070040273;-2.8060569618363933e-08;-0.388563019029823;0.38854121519613394;0.999872110851505
1.282624;1.1003638136065297;-4.1206627913274475e-05;-3.7460876460945376e-05;0.4277797949540475;0.38871938738722894;1.10996828943191;0.9999967577719179;9.999476874350238;-0.41658197658975377;0.45200425840840336;0.4520183994286334;-2.8150885399470973e-08;-0.3887560196711001;0.38873471902227935;0.9998731885422922
1.292624;1.1003851293800557;-4.159432190266328e-05;-3.7812191528876604e-05;0.4279995863756981;0.3889106106817804;1.1099961035427393;0.9999956956197129;9.999471301192793;-0.41658197672171493;0.4520047830238588;0.45201897316561823;-2.8233081038482634e-08;-0.38894702029772776;0.3889262091073401;0.9998743002788425
1.302624;1.1004063858638746;-4.114733424325172e-05;-3.740504168442801e-05;0.42821941284153187;0.38910186456855556;1.1100229064253104;0.999994635566271;9.999465767347234;-0.41658197686903187;0.4520052898615114;0.45201958252433677;-2.8306322913213235e-08;-0.3891380209112791;0.38911768401068936;0.999875440393541
1.312624;1.1004275873376572;-4.15384941249321e-05;-3.7759520338267525e-05;0.4284380669414446;0.38929204514846616;1.110050701589407;0.9999935830475022;9.9994602572011;-0.4165819770294237;0.45200577996206426;0.45202022711855894;-2.836996602173868e-08;-0.38932802151360935;0.389308142469082;0.9998766028771232
1.322624;1.100448720502128;-4.110073949834873e-05;-3.7360802969304114e-05;0.4286555349208956;0.38948113966353964;1.1100774921916585;0.9999925435528926;9.999454755793607;-0.4165819772004958;0.4520062549821412;0.4520209056723397;-2.8423493929068374e-08;-0.3895170221067194;0.3894975834813152;0.9998777811305509
1.332624;1.1004687907397066;-4.149905467530551e-05;-3.772182638103815e-05;0.428871441634049;0.3896691554153216;1.1101042817124382;0.9999915225290881;9.999449248804408;-0.41658197737987673;0.4520067167691366;0.45202161630527005;-2.8466320543237604e-08;-0.3897050226927049;0.38968600598583786;0.9998789687400099
1.342624;1.1004897885883382;-4.1070566799607064e-05;-3.733156832168032e-05;0.42908655197782053;0.38985608017824763;1.1101310736380163;0.9999905247796015;9.999443724847156;-0.41658197756539117;0.4520071668989076;0.4520223569142302;-2.8497720733511224e-08;-0.38989202327377415;0.38987340866953846;0.9998801600447258
1.352624;1.1005097266122534;-4.1472400241601586e-05;-3.769579748681206e-05;0.42930132395546594;0.39004303282807806;1.1101578700863324;0.9999895540132505;9.999438182990072;-0.4165819777553137;0.45200760654390976;0.4520231254404458;-2.8516784465780225e-08;-0.39007802385197776;0.39005978996737795;0.9998813499526757
1.362624;1.100529603273788;-4.1045994574585196e-05;-3.730750711504999e-05;0.4295149103857414;0.39022889004157935;1.110184671287363;0.9999886131962354;9.999432638297959;-0.41658197794837537;0.4520080363327382;0.4520239197443282;-2.8522353301947147e-08;-0.39026402442889907;0.3902461480500663;0.9998825339715343
1.372624;1.1005494327974614;-4.184724826171428e-05;-3.8034647192310786e-05;0.42972732412843706;0.390413659370979;1.1102104768380432;0.9999877049232264;9.999427116788356;-0.4165819781433856;0.45200845617934476;0.4520247373172532;-2.8513111406946303e-08;-0.3904480250056904;0.3904304809844209;0.9998837081136717
1.382624;1.1005692304834398;-4.10397111298713e-05;-3.730012342659851e-05;0.42993855610438214;0.3905973285054755;1.1102372871639636;0.9999868314291166;9.999421644098;-0.4165819783389711;0.45200886563459336;0.4520255753262426;-2.848789356039267e-08;-0.39063202558316673;0.3906147869089945;0.9998848683967417
1.392624;1.1005889985138577;-4.185034106195407e-05;-3.803578686839213e-05;0.4301486135718126;0.3907799046641571;1.1102631039432596;0.9999859941839396;9.999416237841846;-0.41658197853371626;0.4520092646292485;0.45202643088999966;-2.8445984916212057e-08;-0.3908140261617389;0.390797064071484;0.9998860106764994
1.402624;1.1006087569864869;-4.104633182536352e-05;-3.730453290007499e-05;0.4303587122534411;0.39096248642059694;1.1102899299114195;0.9999851930471462;9.99941090718721;-0.4165819787263007;0.4520096539568414;0.452027301221374;-2.8387040486169083e-08;-0.390996026741444;0.3909793109912517;0.9998871307662388
1.412624;1.1006285079927725;-4.186091546503122e-05;-3.8043794201597386e-05;0.43056763670665804;0.39114396974646937;1.1103157684158762;0.9999844258742566;9.99940565854112;-0.4165819789154368;0.45201003522265765;0.45202818378022636;-2.8310761198056183e-08;-0.39117702732218446;0.39116052659782774;0.999888224740332
1.422624;1.1006472660895614;-4.145548218031145e-05;-3.767473152052334e-05;0.430774986282701;0.3913243419300074;1.1103416228600833;0.999983689493282;9.999400502686708;-0.41658197909990696;0.4520104104698825;0.45202907641772067;-2.821686405697239e-08;-0.3913570279038942;0.39134071008819055;0.9998892893843456
1.432624;1.100667044251394;-4.188814545128402e-05;-3.806703419032291e-05;0.43098155550195993;0.3915036101004942;1.110367496110881;0.9999829813575701;9.99939545745278;-0.41658197927867924;0.4520107818743264;0.45202997716167626;-2.810524342658976e-08;-0.39153702848644956;0.3915208607825283;0.9998903221775035
1.442624;1.1006858402284743;-4.1486649620763936e-05;-3.770159455608916e-05;0.4311877690656739;0.39168287265187596;1.1103923899362194;0.9999823003121456;9.999390546108476;-0.41658197945080444;0.4520111516470891;0.4520308839481745;-2.7975888941139412e-08;-0.3917150290695541;0.3916989782753788;0.9998913207627378
1.452624;1.1007046633756166;-4.2318520031878674e-05;-3.845659257870668e-05;0.43139158363996055;0.3918599147456777;1.1104183049496092;0.9999816463597153;9.999385794476355;-0.41658197961522886;0.452011521918893;0.45203179464731486;-2.782870923941486e-08;-0.39189202965279407;0.3918760626147341;0.9998922820298811
1.462624;1.100724521895685;-4.153635088275488e-05;-3.7745350759938034e-05;0.4315958270859398;0.3920369464537453;1.1104432411524734;0.9999810202301758;9.999381226648534;-0.4165819797708232;0.45201189438473177;0.4520327071057857;-2.766353972529983e-08;-0.3920690302356364;0.39205311407918914;0.9998932013822285
1.472624;1.100743410333394;-4.236677847835906e-05;-3.84990344644605e-05;0.43179972172045056;0.39221397590216966;1.1104691982434367;0.9999804228203716;9.999376860690141;-0.416581979916579;0.4520122699206909;0.4520336190185072;-2.748027971789573e-08;-0.39224503081721623;0.392229132732461;0.9998940735551628
1.482624;1.1007623371844797;-4.1984336792436973e-05;-3.815097630519822e-05;0.4320012027674239;0.39238876965076996;1.1104941750046902;0.9999798545115959;9.999372708294539;-0.4165819800518676;0.45201264855206685;0.4520345278735248;-2.72789122629291e-08;-0.3924200313962348;0.39240411830058214;0.999894893963521
1.492624;1.100781307240982;-4.282992316292359e-05;-3.891841576920184e-05;0.4322015026502451;0.3925624476635087;1.1105191690853693;0.999979314876042;9.999368777821841;-0.4165819801766817;0.4520130297605809;0.4520354312619771;-2.7059294882910737e-08;-0.39259403197113646;0.39257807047099674;0.9998956585957443
1.502624;1.1007993296488516;-4.205710723164776e-05;-3.8215830286544005e-05;0.4324014404616511;0.39273611037693296;1.110544178394705;0.9999788031522073;9.999365076092083;-0.41658198029163995;0.4520134127216915;0.4520363273186892;-2.682103696459982e-08;-0.392767032540291;0.39275098927138546;0.999896363470604
1.512624;1.1008183988278986;-4.168350188342026e-05;-3.7875852442609446e-05;0.4326005774626861;0.3929086513402308;1.1105692023068237;0.9999783192499119;9.99936160714327;-0.41658198039783767;0.4520137962914739;0.45203721488960846;-2.656359282800601e-08;-0.3929390331020753;0.3929228753491916;0.9998970050370648
1.522624;1.1008365208687934;-4.253073085656089e-05;-3.8644806309933946e-05;0.43279935516752976;0.3930811870470612;1.110594241180264;0.9999778645477309;9.999358370659648;-0.4165819804968138;0.45201417914040365;0.45203809330476435;-2.6286310176340303e-08;-0.39311003365485575;0.39309373014052335;0.9998975809327505
1.532624;1.1008556954143354;-4.2166818854875944e-05;-3.831365007280191e-05;0.432996098358034;0.39325148622878175;1.110618295003783;0.9999774415100634;9.999355367089585;-0.4165819805904297;0.45201456002210477;0.45203896181477815;-2.5988497758222976e-08;-0.39328103419681987;0.3932645557290534;0.999898089983134
1.542624;1.100873924438643;-4.26303461757735e-05;-3.873407636636935e-05;0.4331924762117684;0.3934217821589739;1.11064336201045;0.9999770522046829;9.999352606928937;-0.4165819806805552;0.4520149377167837;0.4520398192163019;-2.5669674843724952e-08;-0.3934510347258587;0.3934343543649;0.9998985315292408
1.552624;1.1008931943022513;-4.2270498575919116e-05;-3.84066311030089e-05;0.43338803397288767;0.39359095470058725;1.1106674382012935;0.9999766973818275;9.999350106935912;-0.4165819807688588;0.4520153109448779;0.45204066416735245;-2.5329747523238044e-08;-0.393620035239617;0.3936031280270912;0.9998989055295553
1.562624;1.1009115039782729;-4.1913702499241596e-05;-3.808200886219425e-05;0.43358198834461603;0.3937590096838834;1.1106925186878829;0.9999763767624394;9.999347878287507;-0.4165819808567232;0.45201567868904247;0.4520414957754691;-2.496895512447582e-08;-0.3937880357356294;0.39377087836219143;0.9998992134927003
1.572624;1.1009298488325492;-4.2785161666988896e-05;-3.8872918395883116e-05;0.43377473480551476;0.3939259528593912;1.1107165993920274;0.9999760895097594;9.999345928556775;-0.41658198094523;0.4520160405568535;0.4520423137803903;-2.4587743568258296e-08;-0.39395503621151473;0.3939376069454757;0.99989945854105
1.582624;1.1009482260427723;-4.2432619567464745e-05;-3.8552174934002606e-05;0.4339674824186242;0.3940928862694782;1.1107406768233345;0.9999758343526028;9.999344267446954;-0.416581981035299;0.45201639675931576;0.45204311839286776;-2.4186571535048398e-08;-0.39412103666507087;0.39410331545659966;0.9998996442169147
1.592624;1.1009656385880622;-4.291229095250782e-05;-3.898728345080091e-05;0.4341586231213865;0.3942587098391579;1.1107647466777115;0.99997560968591;9.999342900734739;-0.41658198112785394;0.45201674787694346;0.4520439100032127;-2.3765750918502033e-08;-0.3942860370941736;0.3942680056064103;0.9998997735762045
1.602624;1.100984075701175;-4.256934768486517e-05;-3.867528148731719e-05;0.43434892775895817;0.3944234144000173;1.110787803779023;0.9999754137563321;9.999341825970767;-0.41658198122392287;0.45201709469869067;0.45204468873696213;-2.332551388360859e-08;-0.3944510374966965;0.3944326790529729;0.9998998496363111
1.612624;1.1010025383374353;-4.222578319153462e-05;-3.8362733865869145e-05;0.43453923026289926;0.3945881167286016;1.1108118432764664;0.9999752445516983;9.999341037088335;-0.4165819813247129;0.45201743824181767;0.4520454541102584;-2.286610734199259e-08;-0.3946150378705679;0.39459633728393756;0.99989987629285
1.622624;1.1010200211275145;-4.3114297708618284e-05;-3.916912652673747e-05;0.43472669160384936;0.39475059980826466;1.1108358610697502;0.9999750993220222;9.999340526575772;-0.41658198143151953;0.45201777988579844;0.4520462048865147;-2.2387765090650726e-08;-0.3947780382138735;0.39475898139973215;0.9998998583548294
1.632624;1.101038518609017;-4.278053242537416e-05;-3.886549291518307e-05;0.4349145340877653;0.39491307525810426;1.110858853521535;0.9999749742542048;9.999340284843848;-0.4165819815455074;0.4520181211886011;0.4520469391142251;-2.189075511947415e-08;-0.39494003852501686;0.39492061202780165;0.9998998008808636
1.642624;1.101056026941698;-4.244984724109294e-05;-3.8564708730553885e-05;0.43510074683604166;0.3950744356367026;1.110881817653848;0.9999748645871411;9.999340306674934;-0.4165819816676202;0.45201846335230395;0.4520476544853155;-2.1375511523459375e-08;-0.39510103880277225;0.3950812294705104;0.9998997092717586
1.652624;1.1010735442284425;-4.334211982916161e-05;-3.937448732808659e-05;0.4352869504823317;0.3952357954713454;1.1109047517613013;0.9999747646474378;9.999340599012736;-0.4165819817985969;0.4520188069606431;0.4520483487213549;-2.0842543503195814e-08;-0.39526203904605195;0.3952418339051303;0.9998995903226177
1.662624;1.1010920753742872;-4.2627669217369404e-05;-3.8725197962351745e-05;0.4354710808237721;0.3953949214742111;1.1109286558014597;0.9999746677299196;9.999341174753283;-0.4165819819389808;0.45201915213783617;0.45204901974241524;-2.0292150327916258e-08;-0.3954210392538288;0.3954004254071373;0.9998994524329956
1.672624;1.1011096146108383;-4.2306055913251986e-05;-3.843268882377872e-05;0.43565479277615443;0.3955540402244553;1.110950530978158;0.9999745667775125;9.999342039534007;-0.4165819820891443;0.45201949878821174;0.45204966586066475;-1.9724367527651905e-08;-0.39558003942546516;0.3955590038829735;0.999899304260435
1.682624;1.101127172097029;-4.3207475114618914e-05;-3.925075064571699e-05;0.4358384856420488;0.39571315636433585;1.1109733788312988;0.9999744555720204;9.999343190639063;-0.4165819822493217;0.45201984676979345;0.4520502860468442;-1.9139158301205393e-08;-0.3957380395609488;0.39571656919783654;0.9998991533126135
1.692624;1.1011437548689458;-4.2893903150982736e-05;-3.896559065977218e-05;0.43601930227386504;0.3958700373922857;1.110996200726252;0.9999743291478961;9.99934462329541;-0.4165819824195717;0.4520201959458309;0.45205088000426485;-1.853648795296041e-08;-0.3958950396607609;0.39587312131756724;0.9998990055195947
1.702624;1.1011613704172112;-4.258156604828453e-05;-3.8681531887323774e-05;0.43620048453618354;0.3960269106483218;1.1110189974128095;0.999974183641135;9.999346330934076;-0.4165819825997243;0.4520205460403839;0.4520514479846511;-1.7916307320096095e-08;-0.3960520397255446;0.3960296600526683;0.9998988654583013
1.712624;1.1011790260911682;-4.227416584650732e-05;-3.8401971890327854e-05;0.43638041078678935;0.39618266551017806;1.1110407684016157;0.9999740161451106;9.999348303363318;-0.41658198278949826;0.45202089657936084;0.452051990548423;-1.727866163214266e-08;-0.3962070397558042;0.3961841846377191;0.9998987368605099
1.722624;1.1011957285090517;-4.319359398963555e-05;-3.9236390443442946e-05;0.4365586881950915;0.39633730739226997;1.1110625118578656;0.9999738243646186;9.999350529332846;-0.4165819829887666;0.4520212473352217;0.4520525083221252;-1.6623845362536104e-08;-0.39636203975189016;0.3963386935705582;0.9998986230491519
1.732624;1.1012134830090285;-4.289610501309296e-05;-3.8965844756096905e-05;0.4367360963931854;0.3964908261865362;1.111085224900555;0.9999736064500349;9.99935300119649;-0.4165819831976781;0.45202159890228477;0.4520530017355663;-1.5952542753201397e-08;-0.39651603971422283;0.39649218471311237;0.999898526768502
1.742624;1.1012302931610405;-4.25962043973656e-05;-3.869316352200495e-05;0.4369130695823247;0.39664433753951917;1.1111069036160126;0.999973361234166;9.999355721085223;-0.4165819834164761;0.4520219527258695;0.45205347086598;-1.5265882720341956e-08;-0.3966690396433783;0.3966446555587416;0.9998984494676277
1.752624;1.1012471607434628;-4.3525031824114125e-05;-3.9536098639740346e-05;0.4370887828800692;0.39679673479934935;1.111128542875035;0.9999730880701329;9.999358711147996;-0.4165819836452877;0.4520223107988173;0.4520539155413543;-1.4565315999632512e-08;-0.3968210395399402;0.3967961034620333;0.9998983907982183
1.762624;1.101264086585872;-4.323506137857549e-05;-3.927245668359339e-05;0.4372632212330635;0.3969480071133441;1.1111491367463344;0.999972786480269;9.999362019259681;-0.4165819838840456;0.4520226754360967;0.4520543355808745;-1.3852524511847985e-08;-0.39697203940443687;0.3969465257870368;0.9998983488660063
1.772624;1.1012820710229938;-4.29463507320027e-05;-3.90099457177494e-05;0.43743800686853607;0.39709926911137866;1.1111706793770944;0.9999724566831433;9.999365709558258;-0.41658198413238695;0.45202304891642675;0.45205473056653483;-1.3129369954496844e-08;-0.3971230392374583;0.3970969202323255;0.9998983207475542
1.782624;1.101299113804461;-4.2660768883092315e-05;-3.875033434581066e-05;0.4376111182033763;0.39724940739846243;1.1111921654832435;0.9999721000645584;9.999369847289506;-0.41658198438960947;0.45202343293416447;0.45205509913807773;-1.2397711843680424e-08;-0.39727303903962213;0.3972462851879726;0.9998983029242859
1.792624;1.1013152137750977;-4.360217364628826e-05;-3.9604724156663015e-05;0.43778255713237474;0.3973984242834159;1.1112125906024948;0.9999717184132968;9.99937449172227;-0.41658198465474366;0.45202382828519855;0.45205543887182553;-1.1659277210199186e-08;-0.39742203881138666;0.3973946197989811;0.9998982920151919
1.802624;1.1013323684588185;-4.332655603344189e-05;-3.935418906907163e-05;0.43795310437341034;0.3975463069932092;1.1112339512777734;0.9999713137485536;9.999379691567176;-0.4165819849266845;0.4520242349090029;0.4520557469057988;-1.0915614560254102e-08;-0.39757003855310596;0.397541923902787;0.9998982852023828
1.812624;1.1013495738960282;-4.305037054551979e-05;-3.9103163532131895e-05;0.438123589767184;0.3976941692351512;1.1112542452652443;0.9999708897361616;9.999385475435993;-0.4165819852044551;0.45202465201955727;0.45205602022660035;-1.0167936715772078e-08;-0.39771803826531926;0.3976891980381757;0.9998982798286464
1.822624;1.1013658251866734;-4.2777324352227836e-05;-3.8855048590639684e-05;0.43829238974850365;0.39784089769976716;1.1112744721218173;0.9999704521898091;9.999391848406196;-0.41658198548735176;0.4520250783440243;0.452056255505966;-9.41695767086232e-09;-0.3978640379489218;0.3978344432920452;0.9998982731308012
1.832624;1.1013831129458695;-4.290911518429289e-05;-3.8974438266388624e-05;0.4384602960851683;0.397986490082423;1.1112946331525917;0.9999700077150323;9.999398798534799;-0.4165819857746759;0.45202551245587363;0.45205644933256856;-8.66290997751982e-09;-0.39801003760508125;0.39797966088210335;0.9998982626060099
1.842624;1.1013994425513642;-4.386459475350434e-05;-3.9841616072826204e-05;0.43862774379873176;0.3981320602573315;1.1113147301332404;0.9999695626308527;9.999406301142102;-0.4165819860653617;0.4520259528321792;0.4520565987263337;-7.905770538897698e-09;-0.3981550372350726;0.3981238518573063;0.9998982468842627
1.852624;1.101416807549054;-4.360298434622437e-05;-3.9603892927108224e-05;0.4387942899476543;0.39827648475509664;1.1113347642764766;0.9999691232463496;9.999414321040668;-0.4165819863578984;0.45202639763322716;0.4520567011765805;-7.145574003355749e-09;-0.3982990368402586;0.39826701722415975;0.9998982267277913
1.862624;1.1014332072368216;-4.334453243910026e-05;-3.93690924565637e-05;0.4389591422367686;0.39841976627845666;1.1113547361575788;0.9999686968279468;9.99942281385199;-0.4165819866504894;0.45202684458337455;0.45205675430562997;-6.382498503493033e-09;-0.3984430364221605;0.3984101583573001;0.9998982048804822
1.872624;1.1014496402303897;-4.309109438613452e-05;-3.913886103800828e-05;0.4391226988167555;0.3985619022214095;1.11137364589802;0.9999682919164001;9.999431720830351;-0.41658198694114146;0.4520272910346262;0.4520567557241485;-5.616703624416241e-09;-0.3985850359824393;0.3985512772668686;0.9998981846156615
1.882624;1.1014661035399256;-4.283711534441454e-05;-3.890815504792002e-05;0.43928618494017396;0.39870400132047934;1.1113934934930305;0.9999679168224809;9.999440967140302;-0.4165819872277034;0.45202773389040246;0.4520567031639542;-4.8481623707887944e-09;-0.3987270355228715;0.3986923765600822;0.999898168402172
1.892624;1.1014825933357357;-4.381221107821257e-05;-3.979312694645496e-05;0.4394483838164913;0.39884495618976407;1.1114122794009829;0.999967577560012;9.999450472854166;-0.416581987508153;0.4520281693363886;0.45205659485507405;-4.0764225542885355e-09;-0.39886803504537766;0.3988324594067919;0.9998981572669119
1.902624;1.1014991061563049;-4.356831033366458e-05;-3.957158432752413e-05;0.4396092856040481;0.39898475651992843;1.1114310048466467;0.9999672776766197;9.999460167597022;-0.4165819877808167;0.4520285927786653;0.4520564299131718;-3.3005008802039593e-09;-0.3990090345519402;0.3989725295703281;0.9998981506914639
1.912624;1.1015146348913207;-4.37211697590264e-05;-3.971023179876218e-05;0.4397697197042468;0.399124518952426;1.111450671590824;0.9999670198669457;9.99946999671077;-0.41658198804412516;0.45202899925877854;0.45205620817715886;-2.5192270228223445e-09;-0.399148034044459;0.3991105913166485;0.9998981470105963
1.922624;1.1015311869601239;-4.348749421575264e-05;-3.949799575078907e-05;0.4399280404779821;0.3992620224987603;1.1114692815853078;0.9999668069984139;9.999479915943454;-0.41658198829642373;0.45202938428645956;0.4520559297155515;-1.7315684617995918e-09;-0.39928703352459755;0.3992486492080531;0.9998981442093802
1.932624;1.101547757164234;-4.447185228310971e-05;-4.039134503275326e-05;0.4400875260519805;0.39940060734598276;1.1114878368078798;0.9999666415877232;9.999489883325095;-0.4165819885361149;0.45202974455852407;0.4520555947606866;-9.365299489356465e-10;-0.3994250329935495;0.3993857077601242;0.9998981411375162
1.942624;1.1015633462238223;-4.301673712910287e-05;-3.907050504471952e-05;0.4402440895675737;0.39953692736965735;1.1115053393324537;0.9999665250277047;9.999499855863808;-0.4165819887616971;0.45203007806589623;0.4520552040847233;-1.3300288921629112e-10;-0.3995620324519444;0.39952177104944603;0.9998981388298805
1.952624;1.1015789565946041;-4.4014971896593914e-05;-3.997647211983671e-05;0.4403993790015086;0.3996721160954011;1.111523791675353;0.9999664573912221;9.99950978708596;-0.416581988971676;0.4520303837754336;0.45205475918257126;6.800509673081573e-10;-0.3996980319000384;0.39965684256918965;0.99989814102122
1.962624;1.1015945876565783;-4.4188390802751716e-05;-4.013378498722346e-05;0.4405546025777011;0.39980727094058544;1.1115421968465542;0.9999664375319353;9.999519624179468;-0.41658198916469935;0.4520306612413451;0.45205426192665243;1.5032699456479523e-09;-0.39983303133793346;0.3997909253658229;0.9998981533690284
1.972624;1.1016112528784145;-4.3969059262724196e-05;-3.99345870124711e-05;0.44070894797373966;0.39994128690030983;1.111559557513209;0.9999664633207372;9.99952930983816;-0.41658198933987095;0.45203091032686515;0.4520537141456332;2.3367947828745254e-09;-0.3999680307655513;0.39992502220618575;0.999898182222396
1.982624;1.1016269515464516;-4.37473706506327e-05;-3.973328634894125e-05;0.44086283986706865;0.4000752758780897;1.1115768750072266;0.9999665318191685;9.999538787233725;-0.41658198949674696;0.452031131140648;0.4520531176716082;3.18042143481972e-09;-0.40010203018246965;0.4000581356758649;0.9998982340731749
1.992624;1.1016426865380706;-4.35307750746244e-05;-3.953660581935056e-05;0.4410154557262171;0.40020812792602156;1.1115951492046994;0.9999666393984944;9.999548001136324;-0.416581989635013;0.4520313241032091;0.45205247478318883;4.033714137976807e-09;-0.4002360295880477;0.40019126819866085;0.9998983152703947
2.002624;1.1016584551700506;-4.371405813371408e-05;-3.970284115031899e-05;0.44116801968309916;0.4003409559108294;1.1116123793210848;0.9999667822326254;9.999556897539504;-0.41658198975451577;0.452031490010011;0.4520517886356782;4.895946471760241e-09;-0.40036802898176593;0.4003224219461159;0.9998984314939107
2.012624;1.101673267408003;-4.350593645892187e-05;-3.951386982410757e-05;0.44131768805233235;0.40047154032807275;1.1116295648715113;0.9999669573125181;9.999565431970893;-0.4165819898555439;0.45203163011660996;0.4520510633653998;5.7661740362169295e-09;-0.4005000283632453;0.40045359876827463;0.9998985876420384
2.022624;1.101689118798855;-4.3299208660321945e-05;-3.9326117594315025e-05;0.44146770957130693;0.4006021064581224;1.1116467058860422;0.9999671633366191;9.999573578251237;-0.4165819899386401;0.45203174616156333;0.45205030381549527;6.6435367197693455e-09;-0.40063102773204917;0.4005838001865023;0.9998987882172037
2.032624;1.1017050096108096;-4.309200939120037e-05;-3.913792535541801e-05;0.4416176851074443;0.4007326572169018;1.1116638022185312;0.9999674002577071;9.999581323431096;-0.4165819900041118;0.4520318401900001;0.4520495150939183;7.52739156579345e-09;-0.40076202708777425;0.4007140273197167;0.9998990378326225
2.042624;1.101719936055653;-4.451886352009994e-05;-4.043269998789596e-05;0.4417647706250307;0.4008609777749968;1.1116798530292944;0.9999676679804663;9.999588658928497;-0.4165819900519338;0.45203191429566286;0.4520487021873477;8.417169564720442e-09;-0.40089102643043384;0.4008422808366548;0.9998993414914931
2.052624;1.1017359083483529;-4.4322067350668696e-05;-4.025389892555696e-05;0.4419122115569745;0.4009892821328152;1.1116968573800359;0.9999679658616794;9.999595577989393;-0.4165819900821354;0.4520319704331462;0.45204786963284976;9.312141954275861e-09;-0.40102002576072926;0.4009705611896311;0.9998997043175967
2.062624;1.101750923354311;-4.4122933521403674e-05;-4.007299748794281e-05;0.44205921321973735;0.401117576949045;1.1117128150796953;0.9999682926099585;9.999602074864946;-0.41658199009503594;0.45203201047510055;0.45204702124402496;1.0211271786910554e-08;-0.40114802508001657;0.40109786896840915;0.9999001309882186
2.072624;1.1017659783065077;-4.433580699450876e-05;-4.026597140326845e-05;0.4422037297597902;0.40124364136588325;1.1117297268486426;0.999968646201592;9.999608146272992;-0.41658199009096;0.4520320363825195;0.4520461601023094;1.1113308893500512e-08;-0.40127602439016774;0.4012252048817451;0.9999006250266946
2.082624;1.1017820843274582;-4.414895518289621e-05;-4.009614056116796e-05;0.4423486187365433;0.40136969885948054;1.1117455944355357;0.9999690244142548;9.999613796513223;-0.41658199006990476;0.45203204994922785;0.45204528882714035;1.2016977226733924e-08;-0.4014020236933448;0.40135056948583187;0.9999011879405807
2.092624;1.1017972385450185;-4.395977005668464e-05;-3.992421030723363e-05;0.4424930791627058;0.4014957505440991;1.111761420886243;0.9999694253527732;9.999619038571666;-0.4165819900315648;0.45203205230961135;0.45204440970179266;1.2921128591033741e-08;-0.40152802299171564;0.4014759631770254;0.9999018185007351
2.102624;1.1018124372324472;-4.418298904871343e-05;-4.0126497109675616e-05;0.4426350652075275;0.40161957542661764;1.1117772101486154;0.9999698475603328;9.999623890457379;-0.4165819899755176;0.4520320439626284;0.45204352451192875;1.3824862904177544e-08;-0.40165402228744096;0.40160138645380805;0.9999025125287119
2.112624;1.1018276893458356;-4.400423379993778e-05;-3.9963987900162584e-05;0.44277703303138716;0.40174339734645365;1.1117929662189365;0.9999702900423834;9.999628374898641;-0.4165819899012832;0.4520320253863364;0.4520426344707835;1.4727367703447263e-08;-0.4017780215827049;0.4017248401055738;0.9999032635609038
2.122624;1.1018419897892011;-4.382314675724463e-05;-3.9799379629841156e-05;0.4429185820353119;0.401867218283082;1.1118086927703097;0.9999707521007036;9.999632520768545;-0.4165819898082278;0.45203199756335327;0.4520417404880067;1.5627515605693915e-08;-0.40190202087950966;0.4018483251488367;0.9999040642427359
2.132624;1.1018573344110327;-4.405673231282688e-05;-4.0010996195696584e-05;0.44305806738072506;0.40198881824840393;1.1118243931950758;0.999971232741037;9.99963635889371;-0.41658198969555793;0.45203196190241934;0.4520408436115743;1.6523684045509272e-08;-0.40202502017960867;0.4019708427387912;0.9999049075893249
2.142624;1.1018727342024446;-4.388797606584515e-05;-3.9857498826575133e-05;0.4431975414746891;0.4021104218150186;1.1118400706299896;0.9999717299841631;9.999639913949675;-0.4165819895625181;0.452031919961602;0.45203994516851415;1.7413909723434995e-08;-0.4021470194846444;0.40209239418162823;0.999905787402582
2.152624;1.10188718249944;-4.411915527634598e-05;-4.006691629230134e-05;0.4433365993751453;0.40223203150925085;1.1118547283983429;0.999972241020496;9.999643199321815;-0.41658198940853186;0.4520318735239404;0.4520390465148253;1.8296103314502007e-08;-0.4022680187962589;0.40221298066494865;0.9999066979930139
2.162624;1.1019026905740983;-4.396086425314348e-05;-3.992287243754051e-05;0.44347360091892;0.402351428399749;1.1118703712541314;0.9999727629953039;9.999646217795322;-0.416581989233116;0.4520318247540756;0.4520381488860399;1.9168173998240894e-08;-0.4023890181161661;0.40233360277484626;0.9999076340808692
2.172624;1.1019172501936647;-4.42027549403091e-05;-4.014195702060973e-05;0.44361018704296307;0.4024708384439126;1.1118850063173287;0.9999732932983235;9.9996489674052;-0.4165819890356048;0.45203177591736;0.45203725343073414;2.002798504833588e-08;-0.40250901744613293;0.40245326041249246;0.9999085910250124
2.182624;1.1019328703140623;-4.4043710160122784e-05;-3.999718665551631e-05;0.44374716680360204;0.40259026614862226;1.111899642453303;0.9999738295035902;9.999651448455007;-0.41658198881492475;0.4520317287537187;0.4520363610842894;2.0873144191499234e-08;-0.40262901678779606;0.4025729531309017;0.9999095645332109
2.192624;1.101947546012047;-4.388796145425843e-05;-3.9855424692206224e-05;0.4438825092375139;0.40270860534341274;1.1119142889067646;0.9999743694187492;9.999653665457645;-0.41658198856989165;0.45203168415576644;0.4520354724659106;2.1700863296209426e-08;-0.4027470161423738;0.40269068048821943;0.9999105499586293
2.202624;1.101962273150626;-4.4140262158271045e-05;-4.008388002137654e-05;0.44401661565772443;0.4028258610848272;1.1119289545849833;0.9999749109246391;9.999655624919997;-0.4165819882997756;0.4520316424405969;0.4520345880485395;2.2507940313336727e-08;-0.4028650155104654;0.4028084423437114;0.9999115420169229
2.212624;1.1019770624886975;-4.399501180700024e-05;-3.99516023738897e-05;0.444149490571648;0.40294203797330336;1.1119436478846565;0.9999754516623766;9.999657336578355;-0.416581988004288;0.4520316037405371;0.4520337083648351;2.3290809766496385e-08;-0.4029830148922133;0.4029262390626817;0.9999125352850222
