time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
2.222624;1.1019919068683706;-4.425242550260926e-05;-4.018464715791417e-05;0.44428235553059964;0.4030582504200757;1.1119583764591345;0.999975989257798;9.999658817015094;-0.4165819876831379;0.4520315682088786;0.4520328342432399;2.4045770267297415e-08;-0.40309901428763184;0.40304207142327475;0.9999135253963429
2.232624;1.1020068169284745;-4.4112058731550006e-05;-4.005676079772295e-05;0.44441399032023626;0.40317338941831393;1.1119731469638519;0.9999765223554995;9.99966008571139;-0.4165819873359714;0.4520315363085145;0.4520319669719059;2.4769263692128604e-08;-0.4032150136966467;0.40315794026825896;0.9999145097201264
2.242624;1.1020217839457318;-4.4374589559902206e-05;-4.0294400567003196e-05;0.44454561618735683;0.4032885669649012;1.1119869645790577;0.9999770515354505;9.999661157352204;-0.4165819869627628;0.45203150924941393;0.4520311080228698;2.545813430387135e-08;-0.4033300131190164;0.40327284615714165;0.9999154866043461
2.252624;1.1020358170043125;-4.423721855095423e-05;-4.016923185933661e-05;0.4446756094112351;0.4034026726474957;1.1120018321880525;0.9999775790698111;9.999662044928021;-0.41658198656409257;0.4520314890756514;0.4520302587150655;2.61100193711746e-08;-0.4034440125544022;0.4033867892420128;0.9999164543531974
2.262624;1.102050906605025;-4.4510505445315104e-05;-4.041658679343867e-05;0.44480477424143816;0.40351570704195666;1.1120157505466066;0.9999781080031243;9.999662768914861;-0.41658198614100217;0.45203147815440975;0.4520294201705732;2.6723564662629492e-08;-0.4035580120024073;0.4035007692945638;0.9999174110695157
2.272624;1.1020660619664977;-4.437993246835902e-05;-4.02975170086654e-05;0.44493393801684283;0.403628781955337;1.1120307198117734;0.9999786413034527;9.999663356240305;-0.41658198569465804;0.4520314788078251;0.45202859324239014;2.7298184552193996e-08;-0.40367101146263434;0.4036137855934468;0.9999183550028089
2.282624;1.102080275083901;-4.465645759909132e-05;-4.054780692430201e-05;0.4450614712663198;0.4037407867041231;1.112044740230642;0.999979180796547;9.999663830239077;-0.416581985226176;0.452031493580901;0.4520277784650286;2.78337666022303e-08;-0.4037830109348864;0.4037258370031877;0.9999192849628249
2.292624;1.1020945577992833;-4.453453784977624e-05;-4.043659518469181e-05;0.4451877842614996;0.40385172148342596;1.1120588115036207;0.9999797260106195;9.99966420154474;-0.4165819847367199;0.4520315255041015;0.4520269763916443;2.8330619140670648e-08;-0.40389501041922465;0.4038379225536577;0.999920201089147
2.302624;1.1021099038038815;-4.481810800078806e-05;-4.069320249355941e-05;0.4453145046976338;0.4039626967492599;1.1120729329454693;0.9999802738384643;9.999664464781537;-0.4165819842277712;0.45203157785228093;0.4520261881501586;2.878943941222994e-08;-0.4040060099157849;0.4039490418720696;0.9999211056307474
2.312624;1.1021243240437864;-4.4701118229126424e-05;-4.0586434854013964e-05;0.44543960584143044;0.40407260011449003;1.1120871046194512;0.9999808195809691;9.99966460473659;-0.41658198370136257;0.4520316534945164;0.45202541553319997;2.9211107951306277e-08;-0.4041160094246779;0.4040591949984545;0.9999220024488428
2.322624;1.1021388094589777;-4.4987941869417835e-05;-4.0845992945370836e-05;0.4455647133178894;0.40418254082008837;1.1121013276225657;0.9999813587267402;9.999664604474995;-0.41658198316004147;0.45203175418683256;0.45202466032460564;2.9596424690766266e-08;-0.4042260089460851;0.40416938180681306;0.9999228953568382
2.332624;1.102153363433437;-4.5280221919927686e-05;-4.1110480423513076e-05;0.4456886040250412;0.4042914061026606;1.112114602970727;0.9999818882133608;9.999664447466166;-0.4165819826065611;0.4520318804417297;0.4520239236211777;2.994602067022556e-08;-0.4043340084803997;0.4042776013781201;0.9999237868510384
2.342624;1.1021679880540989;-4.5173523069721755e-05;-4.1013004706770145e-05;0.4458112795421153;0.404399194558976;1.1121289302157302;0.9999824069930808;9.99966412234797;-0.41658198204357494;0.45203203225778243;0.452023205754934;3.026049890352198e-08;-0.40444300802824007;0.4043868517703984;0.9999246780178921
2.352624;1.1021826706400855;-4.424616296924316e-05;-4.017104560800191e-05;0.44593395539577024;0.4045070109078758;1.112143307292654;0.9999829159245824;9.999663630246056;-0.4165819814735796;0.4520322100249116;0.45202250634358215;3.054051058176617e-08;-0.4045500075902279;0.40449413041303506;0.9999255691265917
2.362624;1.102197416300813;-4.4144403662513595e-05;-4.007804251503611e-05;0.44605542229831663;0.4046137535007855;1.1121567315900167;0.9999834169181171;9.999662984013513;-0.4165819808990449;0.45203241466100097;0.45202182433644444;3.078660075838903e-08;-0.4046570071667797;0.4046014347375524;0.9999264602701734
2.372624;1.1022112109304143;-4.444509618671111e-05;-4.035015098481881e-05;0.4461764911165539;0.4047205276405782;1.112170200511044;0.9999839123773726;9.99966220003237;-0.41658198032233523;0.45203264712315155;0.4520211583939478;3.0999169236631726e-08;-0.4047630067582222;0.4047077626475918;0.9999273521800207
2.382624;1.102226053722763;-4.4758812675098177e-05;-4.0634024372500245e-05;0.4462955238232455;0.40482511054793635;1.1121847113857612;0.9999844055483342;9.999661290848334;-0.4165819797454999;0.45203290811940416;0.4520205072816948;3.117863019791286e-08;-0.4048680063649932;0.4048131127636525;0.9999282470597091
2.392624;1.1022409440283374;-4.4661722945730913e-05;-4.054523469769074e-05;0.4464157928336135;0.404930834531126;1.1121982621591366;0.9999849009323989;9.999660264629167;-0.41658197917050505;0.4520331981020041;0.45201987001157184;3.13253825604176e-08;-0.4049730059876366;0.4049184843322148;0.9999291485514771
2.402624;1.1022548676797717;-4.497870930758779e-05;-4.083209414976092e-05;0.4465332156929669;0.4050343645698558;1.112211852366843;0.9999854042447711;9.999659128584623;-0.41658197859959817;0.45203351724147317;0.4520192458932754;3.1439627577062086e-08;-0.4050770056267278;0.40502287685289;0.9999300607946295
2.412624;1.1022698295926088;-4.489224687045312e-05;-4.075293891114548e-05;0.4466510574631541;0.40513792074992294;1.1122254833362426;0.9999859223361691;9.999657890349827;-0.41658197803513647;0.45203386544558427;0.45201863443992496;3.1521521821397626e-08;-0.40518100528284356;0.40512728977082274;0.9999309874869221
2.422624;1.1022838174265057;-4.520876005957745e-05;-4.103935652187499e-05;0.44676850605385293;0.40524150050017005;1.1122391579283089;0.9999864630293126;9.999656555030594;-0.4165819774792275;0.4520342423942434;0.4520180350198678;3.157166934620129e-08;-0.40528300495649416;0.40522972250309275;0.999931931370589
2.432624;1.1022978334471154;-4.553074794096855e-05;-4.13307320383929e-05;0.4468847458075762;0.4053439900632248;1.1122518797367225;0.9999870347242223;9.99965511742799;-0.41658197693370436;0.45203464756853096;0.4520174465216825;3.159134663192614e-08;-0.4053850046480126;0.40533217468022303;0.9999328937456827
2.442624;1.102311879564481;-4.422780185844335e-05;-4.014816776250947e-05;0.44699977542320796;0.4054453813531732;1.1122656514216338;0.999987646291277;9.999653553638508;-0.41658197640026956;0.4520350804343727;0.45201686738527186;3.15823212846095e-08;-0.405487004357431;0.4054346461365881;0.9999338739775742
2.452624;1.102325942637829;-4.455497315822675e-05;-4.044424523977872e-05;0.4471148300343553;0.40554679255268344;1.1122784735697973;0.999988307179009;9.999651819712073;-0.4165819758806221;0.4520355405523132;0.45201629590077047;3.1546645264488976e-08;-0.4055880040844273;0.40553613661787674;0.9999348695693502
2.462624;1.1023400220900572;-4.488762890385789e-05;-4.074529025887726e-05;0.4472286838236173;0.40564710480151617;1.112292345556241;0.9999890269355315;9.999649860022913;-0.4165819753765839;0.452036027396831;0.4520157303723298;3.1486496986118736e-08;-0.40568800382831594;0.4056366456640671;0.9999358765134002
2.472624;1.1023541166862554;-4.481999092880908e-05;-4.068324492013581e-05;0.4473413412891794;0.40574631601525185;1.1123052672218314;0.9999898141034459;9.99964761894082;-0.41658197489008064;0.45203654008559246;0.45201516911210965;3.1404024635689474e-08;-0.4057870035879204;0.4057361727900821;0.9999368895448312
2.482624;1.1023682118276035;-4.515786227251089e-05;-4.098901073033313e-05;0.44745402557980907;0.4058455350119138;1.1123192394520731;0.9999906753002867;9.999645048025966;-0.41658197442293887;0.4520370770860213;0.4520146106548574;3.13013101342424e-08;-0.4058860033615522;0.4058357177730374;0.9999379025973928
2.492624;1.1023823083810866;-4.5495559993644254e-05;-4.12946124074312e-05;0.44756674006782954;0.4059447590940593;1.1123322636366788;0.999991614845002;9.999642105996738;-0.4165819739766349;0.4520376360490178;0.4520140539908247;3.1180567173400374e-08;-0.40598400314729594;0.4059342807067644;0.9999389088990729
2.502624;1.1023964045605361;-4.461941381971481e-05;-4.0499236888181766e-05;0.4476770299172985;0.4060417578166443;1.1123453411732604;0.999992634790205;9.999638756387405;-0.4165819735521296;0.45203821419184;0.4520134982193064;3.1044436104529117e-08;-0.4060820029432464;0.4060328616817885;0.9999399005882007
2.512624;1.1024095044809337;-4.4559999757740676e-05;-4.0444695360616724e-05;0.44778695249390693;0.4061387606327187;1.1123584741153882;0.9999937350357669;9.999634969297054;-0.4165819731499988;0.4520388089593237;0.4520129421501722;3.089597607055368e-08;-0.4061780027475464;0.4061294605882026;0.9999408688499386
2.522624;1.102423598779759;-4.490841166496515e-05;-4.076001743964957e-05;0.4478973105179592;0.40623575959781216;1.1123716662028358;0.9999949133815665;9.999630725224433;-0.41658197277071307;0.45203941817021626;0.45201238452203524;3.073831593260771e-08;-0.4062750025584705;0.40622707723945545;0.9999418044510028
2.532624;1.102436692753345;-4.5260403749845924e-05;-4.1078621531340875e-05;0.4480060680779639;0.40633164143164907;1.1123839224613252;0.999996166038461;9.999626018319859;-0.4165819724146251;0.4520400397381387;0.45201182428368686;3.057449050272868e-08;-0.4063700023746275;0.40632271138840376;0.9999426978322411
2.542624;1.102449788297016;-4.561790050852405e-05;-4.1402216862067984e-05;0.4481136307065736;0.4064264045913788;1.1123972480535294;0.9999974883145177;9.999620857680348;-0.4165819720817857;0.45204067164729633;0.4520112604321937;3.0407633141815426e-08;-0.40646500219510706;0.40641836254131486;0.9999435390705725
2.552624;1.1024638931103174;-4.557059965667069e-05;-4.135863544980303e-05;0.44822163151161;0.4065211593385033;1.1124106477715188;0.999998874651876;9.99961526517427;-0.4165819717719087;0.4520413121684436;0.45201069166349755;3.024110311335859e-08;-0.40655900201941947;0.4065130298573636;0.9999443186914693
2.562624;1.1024770018112517;-4.470257960612385e-05;-4.057074140197905e-05;0.44832924810707586;0.40661590000663134;1.1124231258191473;1.0000003185823696;9.99960927315185;-0.4165819714845238;0.45204195975936123;0.4520101163913452;3.0078372980812165e-08;-0.4066530018473464;0.4066077122670504;0.9999450288792573
2.572624;1.102490122969582;-4.507082290368965e-05;-4.09040945832835e-05;0.44843445081855426;0.4067084145518292;1.1124366861080903;1.0000018129026707;9.99960292604455;-0.41658197121925755;0.45204261270186824;0.4520095332951741;2.9922751072086004e-08;-0.4067460016788899;0.406701408686589;0.9999456635877347
2.582624;1.102503259789546;-4.5438899733241335e-05;-4.123729651497036e-05;0.4485396857037635;0.40680092002925333;1.1124493332014873;1.0000033493893612;9.999596282235013;-0.4165819709759256;0.4520432691286103;0.45200894179858014;2.9776968293076112e-08;-0.406838001514207;0.4067941182766842;0.9999462177243861
2.592624;1.1025164192726877;-4.539988361490891e-05;-4.120129406769896e-05;0.4486449572457741;0.40689341647139776;1.1124620724649856;1.0000049185623363;9.999589408693716;-0.416581970754408;0.45204392734718746;0.45200834213068986;2.9642876950533203e-08;-0.4069300013534;0.4068868407795051;0.9999466870498707
2.602624;1.1025295941971545;-4.454808272307051e-05;-4.042816871405556e-05;0.4487490338899613;0.40698478722731685;1.1124749091466202;1.0000065100602231;9.999582373599827;-0.41658197055470453;0.4520445858430425;0.45200773521398774;2.9521519070991936e-08;-0.40702100119641804;0.40697857661666814;0.9999470689400899
2.612624;1.102542791077044;-4.4926923169263795e-05;-4.077114818991291e-05;0.44885193183988725;0.40707504199470546;1.112487847476482;1.0000081131711724;9.999575243348872;-0.4165819703771089;0.4520452430644043;0.4520071224907997;2.9413427062854994e-08;-0.4071120010432382;0.40707032649865504;0.9999473626875423
2.622624;1.1025560113055297;-4.5305598836598657e-05;-4.111397849730987e-05;0.44895487285318814;0.407165286091399;1.1125008902586846;1.0000097175615255;9.999568075758086;-0.4165819702221518;0.4520458973933087;0.4520065055993646;2.931883828062096e-08;-0.40720200089394853;0.4071610909828129;0.9999475690221625
2.632624;1.1025682559204606;-4.568217715134427e-05;-4.145494454327829e-05;0.4490574514884284;0.4072555192060729;1.1125140388284476;1.0000113142746831;9.999560910822265;-0.4165819700902476;0.4520465473265788;0.4520058860162616;2.9237819714840256e-08;-0.4072910007485159;0.4072508703962196;0.9999476895841611
2.642624;1.1025815258299076;-4.607189942181079e-05;-4.180779334693642e-05;0.4491580337693777;0.40734351919185224;1.1125272932005428;1.000012896608887;9.999553772185566;-0.4165819699812919;0.45204719167470453;0.45200526498223675;2.917052010689134e-08;-0.4073790006067025;0.4073396649600138;0.9999477267283539
2.652624;1.102594826054323;-4.482311417481859e-05;-4.067471834795588e-05;0.4492598863711249;0.4074326146168129;1.1125406525944128;1.000014460216507;9.9995466775486;-0.4165819698946002;0.45204782967030005;0.4520046435119373;2.9117395035972065e-08;-0.4074670004683399;0.4074284749462741;0.9999476834381034
2.662624;1.1026071463427984;-4.5216174644947466e-05;-4.103064392141102e-05;0.44935893533765775;0.40751948320389203;1.1125531160186584;1.0000160020998377;9.999539644038178;-0.4165819698292218;0.4520484610314267;0.45200402217196883;2.9079094784407294e-08;-0.40755500033347036;0.4075173008605325;0.9999475632321516
2.672624;1.1026204888137003;-4.561101282486206e-05;-4.1388142454838145e-05;0.44945844282617997;0.407606343140863;1.1125666823809548;1.000017519697569;9.999532683098035;-0.41658196978415896;0.45204908594743926;0.4520034010721776;2.9056201743446436e-08;-0.4076420002021668;0.4076051434295917;0.999947370111627
2.682624;1.1026328495501216;-4.600375923227418e-05;-4.174377912853552e-05;0.4495575932382639;0.4076931956480363;1.1125793507242638;1.000019010699708;9.999525795601473;-0.4165819697582231;0.45204970490855717;0.4520027801632862;2.904915271382974e-08;-0.407728000074336;0.4076920033069844;0.9999471083531875
2.692624;1.102645223240761;-4.517680403223158e-05;-4.0993336735254113e-05;0.4496555625834921;0.4077789254417332;1.1125931208374737;1.0000204729664384;9.999518978729643;-0.4165819697499166;0.45205031834206827;0.45200215928370086;2.9058243001317063e-08;-0.407812999949601;0.4077778808071855;0.9999467822735629
2.702624;1.1026576036758395;-4.5580619304249804e-05;-4.135901593897334e-05;0.4497523620905588;0.4078635431321262;1.1126059933859753;1.0000219048141128;9.99951223653602;-0.4165819697577485;0.4520509261875857;0.4520015380776561;2.9083493713957108e-08;-0.4078979998271948;0.4078637757987111;0.9999463962634589
2.712624;1.1026699841355996;-4.598428142909951e-05;-4.1724553127448245e-05;0.44984921162443486;0.40794815394640993;1.11261896902623;1.0000233052886098;9.999505581532965;-0.4165819697806536;0.4520515278762117;0.4520009160811298;2.9124396482898844e-08;-0.4079829997059027;0.4079496878674205;0.9999459549984722
2.722624;1.1026823574091196;-4.516251695626128e-05;-4.097884897558275e-05;0.4499461055899888;0.4080327512700369;1.112632047316565;1.0000246732050933;9.999499031441468;-0.4165819698180755;0.4520521228218891;0.452000292623708;2.9179720577656744e-08;-0.4080659995841322;0.40803361683258244;0.9999454638457207
2.732624;1.1026947209264564;-4.516911712432924e-05;-4.0984330239494793e-05;0.4500406062505832;0.4081151216549349;1.1126452263588407;1.0000260060642094;9.999492603534488;-0.4165819698698495;0.45205271088981025;0.45199966658019025;2.924760280723435e-08;-0.4081499994602033;0.40811856302467314;0.9999449291664757
2.742624;1.1027070591409212;-4.557792874183706e-05;-4.13545411807037e-05;0.4501363789217422;0.4081985918160201;1.1126585025727032;1.0000273009103473;9.999486305021568;-0.41658196993605906;0.4520532924132798;0.45199903654239426;2.932579675221858e-08;-0.4082319993326808;0.40820152710153407;0.999944357952981
2.752624;1.1027193717823607;-4.5992292809753714e-05;-4.172978514956689e-05;0.45023097361688685;0.4082809386532795;1.1126718706784084;1.0000285563546973;9.999480131067752;-0.41658197001684516;0.4520538677751726;0.45199840131307256;2.9411876707539964e-08;-0.4083139992003951;0.4082845099573629;0.9999437571211212
2.762624;1.1027316543979702;-4.518689440596657e-05;-4.0998967003732096e-05;0.4503243827371956;0.40836215629687184;1.112685324452271;1.0000297733750407;9.999474073041876;-0.41658197011223386;0.4520544369324419;0.4519977601000351;2.950356873005724e-08;-0.40839499906229;0.4083665126625005;0.9999431329997808
2.772624;1.1027439019096585;-4.561236062409445e-05;-4.1384289070155856e-05;0.4504166157131627;0.40844225470754025;1.11269885719481;1.0000309546423631;9.999468121592798;-0.4165819702221499;0.452054999309108;0.4519971123485541;2.959909729087851e-08;-0.40847599891740605;0.4084485361519889;0.9999424911123217
2.782624;1.1027551081793834;-4.6030029705061834e-05;-4.176258203690343e-05;0.45050970747250607;0.4085234512765889;1.1127114619351304;1.0000321035621877;9.999462258399417;-0.4165819703466172;0.4520555539990669;0.4519964575899209;2.9697137670573444e-08;-0.40855599876490933;0.40852958107313375;0.9999418364355523
2.792624;1.1027672662552714;-4.5235558752414796e-05;-4.104172218255501e-05;0.45060079235337563;0.4086024087279551;1.112725132033678;1.0000332232554618;9.999456449781473;-0.4165819704858154;0.4520560997703588;0.4519957953718582;2.9796653633473138e-08;-0.40863599860408045;0.4086106479690492;0.9999411740594487
2.802624;1.102778369621915;-4.5664335722240666e-05;-4.143011054019736e-05;0.4506915144709758;0.4086813610998352;1.1127378613759817;1.0000343156486453;9.999450655771525;-0.41658197063986413;0.4520566348495893;0.4519951251883787;2.989706785519206e-08;-0.4087149984342984;0.4086907374854735;0.9999405094320857
2.812624;1.102790413254031;-4.609491054100633e-05;-4.1820102251490176e-05;0.4507826846776056;0.40876030440129846;1.1127506442989887;1.000035381283472;9.99944484325519;-0.41658197080861614;0.4520571570421322;0.45199444651850157;2.9998410886686014e-08;-0.4087929982550436;0.4087698504602216;0.9999398475753228
2.822624;1.102801393386506;-4.530371979255911e-05;-4.110232433371691e-05;0.4508722536759342;0.4088381231454873;1.112764475583491;1.000036419907224;9.999438984041817;-0.41658197099159894;0.45205766408291587;0.45199375909021133;3.010110814904823e-08;-0.4088709980659318;0.40884898770498707;0.9999391920168476
2.832624;1.1028123064364888;-4.5737751410702885e-05;-4.1495525657438145e-05;0.4509618664294488;0.40891593965568984;1.112777350119398;1.000037431373874;9.999433046051484;-0.41658197118797047;0.452058153744916;0.45199306327536654;3.020561355651396e-08;-0.4089489978666546;0.40892814931551763;0.9999385447773876
2.842624;1.102823148904834;-4.6177347026107207e-05;-4.189378750710471e-05;0.45105029132209945;0.4089926389766827;1.1127902629645416;1.0000384160750264;9.999426995846001;-0.4165819713965311;0.4520586237720617;0.4519923601823168;3.03121153871634e-08;-0.4090249976568311;0.40900533408462275;0.999937907322874
2.852624;1.1028349179092087;-4.539904742631511e-05;-4.118774294631023e-05;0.45113793101238414;0.4090682177278697;1.1128032098977425;1.0000393747548184;9.999420809787866;-0.41658197161596894;0.45205907176953797;0.4519916512454681;3.042045073491028e-08;-0.4091009974360026;0.4090825397575885;0.999937281211629
2.862624;1.1028456114483365;-4.5844055647885405e-05;-4.1590950950656314e-05;0.45122520331492383;0.40914379974463433;1.112816187777178;1.0000403085157972;9.999414476039819;-0.41658197184516416;0.4520594952404919;0.45199093779723043;3.053011847476055e-08;-0.4091769972038098;0.4091597637406446;0.9999366678248807
2.872624;1.102856227859309;-4.628891806423899e-05;-4.199404083957273e-05;0.4513125107096436;0.40921938264072755;1.1128291946247062;1.0000412191276553;9.999407984723002;-0.4165819720832681;0.45205989205735797;0.4519902209416419;3.0640202134684624e-08;-0.4092519969601009;0.40923600341442634;0.999936067545868
2.882624;1.1028667653163202;-4.551391025615794e-05;-4.1291096868613454e-05;0.4513986215927437;0.40929385277321695;1.1128412291568153;1.0000421091216396;9.999401324232654;-0.4165819723294957;0.4520602610430815;0.45198950155998874;3.0749390387859574e-08;-0.40932599670477376;0.4093112561135298;0.9999354793716049
2.892624;1.1028762218328239;-4.596795832172053e-05;-4.1702586546949446e-05;0.451483137840408;0.4093672227569498;1.1128542903409728;1.0000429815074965;9.999394488039426;-0.4165819725828617;0.4520606019659757;0.451988780306436;3.085625474305928e-08;-0.40939999643755504;0.4093865192780417;0.9999349016804704
2.902624;1.1028865955763674;-4.519835648858896e-05;-4.1004591437518605e-05;0.4515680917954229;0.4094405954202535;1.1128673776903681;1.0000438391758768;9.99938747823941;-0.4165819728423293;0.452060914998818;0.4519880575345075;3.0959484398760726e-08;-0.40947399615796565;0.4094617908648932;0.999934333685562
2.912624;1.1028968853255037;-4.565978804781603e-05;-4.142276423200791e-05;0.4516518590490226;0.4095128721455896;1.1128794910571735;1.0000446844910915;9.999380302251657;-0.4165819731071561;0.4520612002419353;0.4519873331732074;3.1057789466341065e-08;-0.40954599586537604;0.40953506957663277;0.9999337764643133
2.922624;1.1029070910255505;-4.612108418089188e-05;-4.1840819850232976e-05;0.45173565750176636;0.4095851608045344;1.1128916292707252;1.0000455195633111;9.999372971196864;-0.41658197337683217;0.45206145745734605;0.4519866067072207;3.1149821876493657e-08;-0.4096179955591276;0.4096083545106883;0.9999332327990084
2.932624;1.1029162146554934;-4.535480051227879e-05;-4.114592360443685e-05;0.4518190693441378;0.4096574577368542;1.112904789184824;1.0000463467928173;9.99936550344069;-0.4165819736508984;0.4520616860306588;0.4519858773468518;3.123439348728818e-08;-0.4096899952387373;0.40968164458723993;0.9999327063570764
2.942624;1.1029262601328071;-4.5821542527190355e-05;-4.1568931224909995e-05;0.45190169735061914;0.4097286633018807;1.112916966256592;1.0000471689186519;9.9993579243563;-0.4165819739291618;0.45206188521855634;0.45198514420977176;3.131060262493457e-08;-0.40976099490396795;0.40975393833311563;0.9999322011751728
2.952624;1.1029352317442631;-4.6291923227413804e-05;-4.199527523399862e-05;0.45198271401844536;0.4097987732001815;1.1129291558088208;1.0000479885448361;9.999350256890924;-0.41658197421203463;0.452062054439453;0.45198440631917974;3.1377764058225074e-08;-0.4098319945547522;0.40982623398692886;0.9999317209937281
2.962624;1.1029441324289886;-4.553665638939272e-05;-4.1310401173851154e-05;0.4520637463320951;0.40986889406568894;1.1129413535423136;1.0000488079266023;9.99934251516766;-0.41658197450044837;0.4520621933752582;0.4519836624462407;3.143535862387041e-08;-0.40990199419125023;0.40989752963526227;0.9999312684976901
2.972624;1.1029539589579231;-4.6418693242520695e-05;-4.210993122730379e-05;0.4521452110771382;0.4099390365727015;1.1129535551637464;1.0000496294771266;9.999334707259834;-0.41658197479537334;0.4520623017466208;0.45198291114444283;3.148288365643589e-08;-0.40997099381405194;0.4099678233111085;0.9999308458562007
2.982624;1.102962721825518;-4.566893806182603e-05;-4.1430071143817625e-05;0.45222505283037934;0.41000807922912647;1.1129657561307138;1.0000504562498946;9.999326836153603;-0.41658197509753053;0.45206237900681917;0.4519821512329783;3.151970476712935e-08;-0.41003999342426917;0.4100381129605261;0.9999304559028529
2.992624;1.1029714190767614;-4.615031159695414e-05;-4.186638487489166e-05;0.45230368874980764;0.410076032001128;1.112977951729065;1.0000512915037802;9.999318899811806;-0.41658197540752795;0.45206242456186624;0.4519813820848472;3.1545195951299125e-08;-0.4101079930233923;0.4101073963420643;0.9999301020020357
3.002624;1.1029800562096708;-4.6631559128030674e-05;-4.230258110088518e-05;0.4523823365091351;0.4101440001356946;1.1129901369521558;1.0000521378238798;9.999310898889973;-0.416581975725979;0.4520624384922614;0.4519806031208765;3.155880918555977e-08;-0.41017599261295695;0.4101766712551152;0.9999297870215834
3.012624;1.1029886406554097;-4.588711744988452e-05;-4.1627560745727114e-05;0.4524609883310971;0.41021197771540974;1.1130023062811045;1.000052996551705;9.99930284090174;-0.4165819760532922;0.4520624220259261;0.4519798132085511;3.155980192080344e-08;-0.41024299219426286;0.41024493597891654;0.9999295130803442
3.022624;1.1029971799498246;-4.637383717943751e-05;-4.206871859903499e-05;0.45253842807230155;0.41027886353352877;1.113013453902627;1.0000538672741945;9.999294731669199;-0.41658197638946554;0.45206237717172437;0.4519790108751874;3.1547063965383694e-08;-0.41030999176834315;0.4103131893836858;0.9999292821092064
3.032624;1.1030056806150443;-4.564058712371797e-05;-4.1403859651764144e-05;0.4526146420063927;0.41034464678424;1.1130255745145399;1.0000547475810917;9.999286568201963;-0.41658197673414926;0.4520623058647576;0.45197819507277737;3.15191864755205e-08;-0.4103759913360353;0.41038043076264413;0.9999290962203642
3.042624;1.1030141482791296;-4.613279078762281e-05;-4.184998577075443e-05;0.45269086471893677;0.4104104482035132;1.1130366639944236;1.000055633866649;9.999278340244015;-0.41658197708673433;0.4520622094442695;0.45197736568981883;3.147455037063861e-08;-0.410441990898073;0.41044765980975256;0.9999289574081853
3.052624;1.1030225881725875;-4.539927834003633e-05;-4.118489855478001e-05;0.4527670822737018;0.41047625593703413;1.1130487192191891;1.0000565224158058;9.999270033254295;-0.4165819774463406;0.45206208848152896;0.4519765237294553;3.1411532102959747e-08;-0.4105069904552573;0.4105138766862277;0.9999288666984664
3.062624;1.1030310000398027;-4.6307543164618395e-05;-4.200820335362876e-05;0.45284207605801197;0.4105409670228589;1.113059737468295;1.0000574098201729;9.99926162912371;-0.41658197781190376;0.4520619426122823;0.4519756714020338;3.132889151084279e-08;-0.41057199000852845;0.41058008173806804;0.9999288235770348
3.072624;1.1030383960245966;-4.557761304378318e-05;-4.1346401133710416e-05;0.4529166506407475;0.4106056796194814;1.1130707162311329;1.000058293223113;9.999253100242107;-0.4165819781824628;0.452061770445344;0.45197481191761163;3.1226001041617946e-08;-0.41063598955891034;0.41064527503752596;0.9999288264336144
3.082624;1.1030467729524678;-4.6080879127771346e-05;-4.180252705891763e-05;0.4529904078512581;0.4106692906023367;1.1130816537577752;1.0000591704158355;9.99924440142232;-0.41658197855747087;0.4520615696581111;0.4519739488172383;3.1102693199049357e-08;-0.41069898910750025;0.41070945638681644;0.9999288731163614
3.092624;1.1030551323772322;-4.6584037100472054e-05;-4.225854053891083e-05;0.4530641536912399;0.4107329041141302;1.1130935498044987;1.0000600396150694;9.999235476552347;-0.41658197893681137;0.45206133743769955;0.4519730853535819;3.095894821284131e-08;-0.41076198865537894;0.41077362564135117;0.9999289607488582
3.102624;1.103062476123384;-4.5865220535470015e-05;-4.160680203507681e-05;0.45313624278621734;0.41079540261930414;1.1131044054638568;1.00006089938215;9.999226277358911;-0.4165819793204603;0.4520610713506443;0.4519722243405781;3.079461655263158e-08;-0.41082498820348584;0.4108377827344538;0.9999290858814893
3.112624;1.1030708053532767;-4.637389870119892e-05;-4.206779558397694e-05;0.4532087305179618;0.41085790647716797;1.1131152219324636;1.0000617486877914;9.999216770668902;-0.4165819797081726;0.4520607699375217;0.4519713680579236;3.060924161748564e-08;-0.4108869877526369;0.41090092747848506;0.9999292454306122
3.122624;1.1030781153182356;-4.607153546568757e-05;-4.179357384857657e-05;0.45327955267996417;0.4109192928021386;1.113124999297643;1.0000625870842357;9.999206930968313;-0.4165819800995253;0.4520604322299441;0.4519705181411512;3.0402137569570686e-08;-0.41094798730353466;0.4109630594724341;0.9999294374089843
3.132624;1.103085414595191;-4.6583840265221813e-05;-4.225786113417991e-05;0.4533503582242064;0.4109806816887363;1.1131357362717305;1.0000634147413334;9.999196736702414;-0.41658198049412376;0.4520600569914654;0.45196967594992027;3.017267637918397e-08;-0.41100898685679355;0.41102517806674205;0.9999296613341587
3.142624;1.1030926979601365;-4.587611678684372e-05;-4.161614743364532e-05;0.4534199061424155;0.4110409502272617;1.113146430502477;1.0000642321114885;9.999186173902718;-0.4165819808916043;0.45205964290515765;0.4519688430485916;2.992047158826914e-08;-0.4110689864130738;0.4110862824778299;0.9999299185147628
3.152624;1.1031009649441472;-4.6395932977489304e-05;-4.2087173772085526e-05;0.4534898440803811;0.4111012190495842;1.113157078798051;1.0000650398645483;9.99917523841211;-0.41658198129145896;0.45205918917875765;0.4519680211534553;2.964539183755198e-08;-0.41112898597321523;0.41114737203608037;0.9999302118766649
3.162624;1.1031082146826299;-4.56879978857326e-05;-4.144525093249815e-05;0.4535593387623968;0.41116147755275323;1.113166677936245;1.0000658391110702;9.99916393524215;-0.41658198169301514;0.4520586958038189;0.45196721185052197;2.9347669561088944e-08;-0.4111889855383464;0.41120844604269274;0.9999305453428582
3.172624;1.1031154416334341;-4.6622642772294485e-05;-4.2292327900669115e-05;0.45362758578012496;0.41122062544329113;1.1131772263636341;1.0000666312201218;9.999152277024075;-0.41658198209566155;0.45205816365799856;0.4519664165619349;2.902812417006463e-08;-0.4112479851099721;0.4112685033491599;0.9999309230000909
3.182624;1.1031226550800401;-4.592605539554906e-05;-4.166067557172709e-05;0.4536945778475863;0.4112786532199549;1.1131867252017773;1.0000674173576933;9.999140281745863;-0.41658198249905276;0.4520575944772161;0.451965636637039;2.8688166531816685e-08;-0.4113059846899821;0.4113275424804337;0.9999313485243665
3.192624;1.1031298508623089;-4.645508002808084e-05;-4.214003013886137e-05;0.4537615500257704;0.41133668356258035;1.113196177702562;1.0000681980357633;9.999127969857268;-0.4165819829031905;0.452056990784571;0.45196487343181846;2.8329483010730396e-08;-0.4113639842806426;0.411386562382974;0.9999318254376844
3.202624;1.1031370294957783;-4.575829878230084e-05;-4.150819681224783e-05;0.45382849073649895;0.41139470765045505;1.1132065883157247;1.0000689725953005;9.999115362891015;-0.41658198330844776;0.4520563560166642;0.45196412831859023;2.7953711800200314e-08;-0.4114209838846043;0.4114445631724487;0.9999323576384807
3.212624;1.1031431865144543;-4.67023984361975e-05;-4.2363831371725675e-05;0.453893772479406;0.41145162655217543;1.1132159618675972;1.0000697391268318;9.999102486244562;-0.41658198371542304;0.45205569455835276;0.45196340245563715;2.7562454094771113e-08;-0.4114779835046987;0.41150254630282634;0.999932949182146
3.222624;1.1031503314400324;-4.601123701483807e-05;-4.173709001784534e-05;0.45395943642140635;0.4115085426591592;1.1132253024383951;1.0000704956460247;9.999089371767615;-0.41658198412472586;0.45205501150475563;0.45196269659566446;2.7157471272780986e-08;-0.4115349831435604;0.411560514112364;0.9999336034510079
3.232624;1.1031574599967695;-4.655147574407192e-05;-4.222658029515367e-05;0.45402385471278905;0.41156435664084356;1.1132346124448236;1.0000712418110569;9.99907605415144;-0.4165819845368866;0.45205431238436256;0.4519620112463665;2.6740608408409428e-08;-0.4115909828034534;0.41161746930413534;0.9999343224278442
3.242624;1.1031645726159758;-4.586588770449801e-05;-4.1604894525202625e-05;0.45408824124773356;0.41162017031026643;1.113243892096961;1.000071979178579;9.999062565122667;-0.4165819849522042;0.4520536028660097;0.4519613469451998;2.6313581655482507e-08;-0.41164598248631806;0.41167341443356625;0.9999351063731078
3.252624;1.10317066453574;-4.6815690014058727e-05;-4.246566600770669e-05;0.4541521939826108;0.4116759950140863;1.113253138947378;1.0000727099600752;9.999048933077272;-0.4165819853705552;0.4520528884172808;0.4519607044165246;2.5877999108756302e-08;-0.4117009821937804;0.41172935121117965;0.9999359538190223
3.262624;1.1031777439534833;-4.613573729985565e-05;-4.1849091032770784e-05;0.454215303974347;0.4117307102784117;1.1132623484493218;1.0000734362993022;9.999035189498983;-0.41658198579142647;0.45205217408266696;0.45196008447087727;2.543540759017027e-08;-0.411754981926977;0.4117842802321231;0.9999368619054513
3.272624;1.1031838034167527;-4.6685248515109436e-05;-4.234700566833559e-05;0.4542767594229022;0.41178432755364297;1.1132715156541124;1.000074160514725;9.999021373433058;-0.4165819862140534;0.4520514644639761;0.4519594877261069;2.4987264444072698e-08;-0.4118089816863558;0.4118392014936396;0.9999378272021683
3.282624;1.10319083408528;-4.6422741487635164e-05;-4.2108828270911625e-05;0.4543385992720009;0.41183794844404753;1.1132806363265668;1.0000748850547203;9.999007525877515;-0.41658198663760176;0.4520507638626963;0.4519589145987027;2.4535078915606683e-08;-0.41186298147176625;0.41189411504255363;0.9999388465902228
3.292624;1.103196841000563;-4.697215517106071e-05;-4.2606647024241915e-05;0.454400019018701;0.4118915842452708;1.1132887068551505;1.0000756120170753;9.998993684169843;-0.4165819870614792;0.45205007650632123;0.4519583654939445;2.4080549509552807e-08;-0.4119159812827423;0.41194802119942725;0.9999399177223803
3.302624;1.1032028152408206;-4.6301459599084243e-05;-4.1998514274667204e-05;0.45446019504289253;0.41194411379877877;1.1132977239220305;1.0000763429472659;9.998979888378098;-0.4165819874854417;0.45204940656843745;0.4519578407987999;2.362545024354424e-08;-0.41196798111866745;0.4120009204275423;0.9999410391007666
3.312624;1.1032087475949757;-4.6042695886239716e-05;-4.176377616048267e-05;0.4545203605855287;0.4119966532232696;1.1133056846126992;1.0000770787643265;9.998966190772633;-0.41658198790935985;0.4520487577258794;0.4519573409280993;2.3171486786122413e-08;-0.4120199809788645;0.41205381306666505;0.9999422100939409
3.322624;1.1032156429243993;-4.659966957995374e-05;-4.226840793379767e-05;0.45458094071428673;0.41204920715693216;1.1133145869745982;1.0000778195523126;9.998952654966857;-0.41658198833304555;0.4520481326374725;0.45195686660656625;2.2720231857912356e-08;-0.4120719808626863;0.41210669915718345;0.9999434312901916
3.332624;1.1032214932796607;-4.593454064062336e-05;-4.166534245302076e-05;0.45463987483227225;0.4121006528862878;1.1133224302949383;1.000078564564313;9.99893935012454;-0.4165819887561853;0.4520475329191744;0.451956418945182;2.2272993901545392e-08;-0.41212298076946874;0.41215857844454373;0.9999447047927987
3.342624;1.103227292534885;-4.6913080108327486e-05;-4.2552130904208326e-05;0.4546975867166014;0.4121509989649074;1.1133302146022936;1.0000793123290916;9.998926352798165;-0.41658198917815137;0.4520469595115751;0.45195599920421503;2.1830660896201102e-08;-0.4121739806984282;0.412210450531865;0.9999460337972242
3.352624;1.103233049629962;-4.625360676773093e-05;-4.1954211448478835e-05;0.4547552963767165;0.41220134339011594;1.1133389402285536;1.000080060727817;9.998913748971868;-0.4165819895979183;0.4520464128888011;0.451955608686721;2.1393658694015638e-08;-0.4122239806487265;0.4122613152106879;0.9999474215477453
3.362624;1.1032387592665451;-4.681988822823175e-05;-4.2467334656390346e-05;0.4548130148472976;0.41225169304364256;1.113346607707691;1.0000808078282046;9.99890162098997;-0.41658199001438934;0.45204589291345343;0.4519552489552264;2.096205436996284e-08;-0.41227398061953785;0.4123121726999449;0.9999488703218007
3.372624;1.1032444164019322;-4.6578341950548755e-05;-4.2248250381284085e-05;0.45486950399574566;0.4123009224986534;1.1133542171764825;1.0000815532661613;9.99889002631918;-0.4165819904268298;0.45204539883219946;0.451954922099068;2.0535734142735088e-08;-0.41232298060995315;0.4123620235964432;0.9999503814048661
3.382624;1.1032500314812188;-4.592444845308384e-05;-4.1655431596752444e-05;0.45492599997365185;0.4123501444670871;1.1133617676057381;1.0000822985146147;9.998878985384705;-0.4165819908349041;0.45204492971904875;0.45195463067189073;2.0114518384026173e-08;-0.4123719806190106;0.4124118688657353;0.9999519558717409
3.392624;1.1032546021200547;-4.649434919380336e-05;-4.21719009996397e-05;0.45498209394650907;0.41239936079408834;1.1133692568988942;1.0000830457891734;9.998868483629435;-0.416581991238456;0.45204448492974747;0.45195437721433934;1.9698177202872407e-08;-0.41241998064596075;0.4124607097470005;0.9999535947326655
3.402624;1.1032601255649934;-4.625853135807643e-05;-4.195804928993542e-05;0.45503737045180176;0.4124474468305738;1.1133766826904967;1.000083796854441;9.998858483319099;-0.41658199163738746;0.4520440642769019;0.4519541638159879;1.928644020007905e-08;-0.4124679806904138;0.4125095472080623;0.9999552982354928
3.412624;1.1032656111972567;-4.684185128500032e-05;-4.248665935747029e-05;0.455091431243419;0.4124944102437285;1.1133840430061688;1.0000845521264792;9.998848936848253;-0.41658199203159635;0.45204366795611983;0.45195399207400966;1.8879019596273504e-08;-0.41251498075217724;0.41255738146460913;0.9999570655851383
3.422624;1.103270052246094;-4.619148753310808e-05;-4.189713395430725e-05;0.45514630012941515;0.4125424602312014;1.113390336507743;1.0000853100442344;9.998839794951941;-0.4165819924209614;0.45204329623078626;0.45195386304447444;1.8475574104085168e-08;-0.4125619808310332;0.4126052120939087;0.9999588954703997
3.432624;1.1032754414971448;-4.5967163988768774e-05;-4.169373619076827e-05;0.4551991258784596;0.41258826683978805;1.1133975624887114;1.0000860673564957;9.99883101076292;-0.41658199280542135;0.4520429490768489;0.45195377692360883;1.8075684565280726e-08;-0.4126089809267168;0.4126530384421114;0.9999607861832944
3.442624;1.103280786721519;-4.6550326623290636e-05;-4.222222674976564e-05;0.4552531804943299;0.41263516764403996;1.1134047207526199;1.0000868200920072;9.998822543236832;-0.41658199318506883;0.4520426261723183;0.4519537329067564;1.7678990693695118e-08;-0.4126549810390278;0.41269985992816843;0.9999627346074397
3.452624;1.1032850774409497;-4.632401260519217e-05;-4.201708271353805e-05;0.45530558140734595;0.4126809293094181;1.1134108114276784;1.000087564198928;9.998814359925172;-0.4165819935601477;0.4520423273797919;0.4519537293889447;1.7285322961722173e-08;-0.41269998116793327;0.4127456761790372;0.9999647354402034
3.462624;1.103289321681956;-4.6910869254542576e-05;-4.254897194160756e-05;0.4553579807916553;0.4127266726698438;1.1134178348150165;1.0000882957876964;9.998806437056203;-0.41658199393094625;0.45204205314159757;0.45195376421932004;1.6894710247309424e-08;-0.4127449813135906;0.4127914869325803;0.9999667819924475
3.472624;1.1032945128540947;-4.627951176802909e-05;-4.1976696890296344e-05;0.45540955115749165;0.4127712749782073;1.113423791429128;1.0000890113776242;9.998798757697276;-0.41658199429785037;0.4520418041616505;0.45195383491579677;1.6507522493629548e-08;-0.4127899814762292;0.4128372918669971;0.9999688675188909
3.482624;1.1032986448170898;-4.6058925288740313e-05;-4.17767759420652e-05;0.4554606964637592;0.4128158512836708;1.1134306821582443;1.000089708349404;9.998791314529264;-0.41658199466161155;0.4520415808653573;0.4519539388019893;1.612464288554843e-08;-0.41283398165594326;0.4128820907210011;0.9999709856695419
3.492624;1.1033027275587266;-4.6657162437982625e-05;-4.231900091935955e-05;0.45551061345320737;0.41285929491036966;1.1134365081387434;1.000090385445786;9.998784117470345;-0.41658199502343785;0.45204138334545224;0.4519540729459088;1.5747312182488354e-08;-0.41287798185261804;0.4129268833945949;0.9999731303658977
3.502624;1.103307755003658;-4.644431887629544e-05;-4.212607890687209e-05;0.45556092578341145;0.41290270620533553;1.1134422701437825;1.0000910426391816;9.998777196590218;-0.41658199538474894;0.4520412115559747;0.4519542339757711;1.5376808719163908e-08;-0.412921982066102;0.41297166965799;0.9999752960261278
3.512624;1.1033117414963671;-4.7042468051066676e-05;-4.26682369337515e-05;0.45561082368994993;0.41294609606922433;1.1134489684323956;1.0000916803601339;9.998770597432195;-0.4165819957468891;0.45204106537048844;0.4519544180949695;1.5014177634382237e-08;-0.4129649822964356;0.41301544899164166;0.9999774783089616
3.522624;1.1033156821003283;-4.683339469287984e-05;-4.24787903091167e-05;0.45565947963229203;0.4129883434209502;1.113454603801119;1.000092299084203;9.99876437337238;-0.4165819961110177;0.45204094453763777;0.4519546214108774;1.465994029973375e-08;-0.4130069825438346;0.4130582209025083;0.999979674319626
3.532624;1.1033195892708847;-4.6211287041418116e-05;-4.191501117071338e-05;0.4557081309674191;0.4130305650510406;1.1134601781904256;1.0000928994212457;9.998758576764244;-0.41658199647811944;0.4520408486038651;0.45195484028546457;1.4313890880553975e-08;-0.41304898280838376;0.4131009852671774;0.9999818817465935
3.542624;1.1033234600323745;-4.682082129459585e-05;-4.2467509761340275e-05;0.4557555574640071;0.4130716552382847;1.113465693482264;1.000093481712737;9.998753247529226;-0.41658199684898534;0.4520407768501669;0.4519550715588667;1.3975202955341134e-08;-0.4130909830898115;0.41314374229220874;0.999984097962049
3.552624;1.1033272905111065;-4.6617471467813775e-05;-4.2283281354589544e-05;0.45580297329699065;0.41311271491160007;1.1134711500907117;1.0000940451228475;9.99874840549247;-0.41658199722415845;0.4520407283006799;0.4519553125976248;1.3642875530228331e-08;-0.41313198338761803;0.41318549220345707;0.9999863196416796
3.562624;1.1033310905300449;-4.600096266479019e-05;-4.1724611620209925e-05;0.45585038985733933;0.4131537501769098;1.1134765471128611;1.0000945876957772;9.998744055729166;-0.4165819976040818;0.45204070185307454;0.45195556106545404;1.3316197722562451e-08;-0.4131729837013017;0.4132272352138611;0.9999885426284786
3.572624;1.1033338510358057;-4.7021560239761926e-05;-4.264971824884007e-05;0.45589739727515083;0.4131947673141227;1.113480883398544;1.0000951076755902;9.998740200266022;-0.416581997989415;0.45204069655735296;0.4519558146796364;1.2994803194020685e-08;-0.41321298403044227;0.4132679721135974;0.999990761881579
3.582624;1.1033375816670252;-4.64165022653086e-05;-4.210144353206643e-05;0.45594236380393277;0.4132335349987805;1.1134861579393962;1.000095604261372;9.998736845217342;-0.4165819983810416;0.4520407118719184;0.45195607121695025;1.2678401166283981e-08;-0.41325298437474417;0.41330870463692115;0.9999929717316244
3.592624;1.1033412730395622;-4.621888712620827e-05;-4.192244357386483e-05;0.45598855734427585;0.41327339323209883;1.1134913697992308;1.000096077006193;9.998734002925623;-0.4165819987797479;0.4520407476384428;0.45195632853071954;1.2366556750322709e-08;-0.4132929847341093;0.41334943453377054;0.999995166836756
3.602624;1.103344934285097;-4.6839706278578126e-05;-4.248519070203363e-05;0.45603353750547854;0.41331212676763357;1.1134965185974863;1.000096525012114;9.99873169004327;-0.4165819991860917;0.4520408037955375;0.45195658445387793;1.205866184206095e-08;-0.41333198510868635;0.4133891622115626;0.9999973429273271
3.612624;1.1033475547608056;-4.6645862645969236e-05;-4.2309645740821265e-05;0.45607810380367414;0.41335083725163885;1.1135006046842815;1.0000969464055276;9.998729921439026;-0.4165819996005676;0.4520408801080126;0.45195683684423443;1.1754111163909062e-08;-0.4133699854987568;0.4134278865522595;0.9999994963269643
3.622624;1.10335114123671;-4.604639061095193e-05;-4.176644287060728e-05;0.4561218697421492;0.4133884191756808;1.1135056285686074;1.0000973380603173;9.998728703065025;-0.41658200002368845;0.45204097612386535;0.451957083645034;1.1452568581653165e-08;-0.41340898590431513;0.41346760565538415;1.0000016233478548
3.632624;1.1033536808060198;-4.7078512974674144e-05;-4.270196968557791e-05;0.45616646540418226;0.41342709966375163;1.1135095908974701;1.0000976960955978;9.998728030246637;-0.41658200045592203;0.45204109133509673;0.4519573228187494;1.1154060707848825e-08;-0.4134469863246043;0.41350631738688537;1.0000037206392078
3.642624;1.103357179081241;-4.648472238987693e-05;-4.216390580604098e-05;0.4562090345740132;0.4134635347343409;1.1135144930297474;1.0000980164885493;9.998727892085773;-0.4165820008977391;0.45204122531995533;0.4519575524383204;1.0858787122181718e-08;-0.41348398675819237;0.4135440195531875;1.000005786049917
3.652624;1.1033596225027809;-4.6296607215385e-05;-4.1993531248234744e-05;0.4562524318579203;0.4135010626002353;1.1135183372811785;1.0000982945215802;9.998728273601479;-0.41658200134969336;0.45204137762467994;0.45195777084678507;1.056691588854997e-08;-0.4135209872036006;0.4135817099811582;1.0000078189794859
3.662624;1.103363016161166;-4.692871601336423e-05;-4.2566458568356836e-05;0.45629504339657934;0.41353746587799617;1.113522126837879;1.0000985241901417;9.998729154839067;-0.4165820018123623;0.45204154744766417;0.45195797665475423;1.0278555682330563e-08;-0.4135579876596344;0.4136193866509849;1.0000098195925493
3.672624;1.1033653471388845;-4.67521294918109e-05;-4.240651067970095e-05;0.4563360277519884;0.4135727333040338;1.1135258653322835;1.0000986992107812;9.998730514837218;-0.4165820022862478;0.4520417334590541;0.45195816864018323;9.993738363627458e-09;-0.4135939881250929;0.41365604794139804;1.0000117875946648
3.682624;1.1033676230140246;-4.6161916939839406e-05;-4.187169587942618e-05;0.45637703506241967;0.41360798091677947;1.113530556319137;1.000098814219033;9.99873233806064;-0.4165820027716624;0.45204193396194325;0.4519583455403674;9.712387908063074e-09;-0.413629988598604;0.4136926927670838;1.0000137215973264
3.692624;1.1033708342665576;-4.721330186191801e-05;-4.282455870905426e-05;0.45641848129339513;0.41364321411693683;1.1135342032676658;1.0000988645915494;9.998734614176534;-0.4165820032685791;0.4520421472233541;0.45195850581974556;9.434275061892251e-09;-0.4136649890789771;0.4137283204741494;1.000015619444739
3.702624;1.1033729913834025;-4.662297771443108e-05;-4.228962454675934e-05;0.45645953210247636;0.4136784231212967;1.1135378096352102;1.0000988461125997;9.998737332643882;-0.416582003776561;0.4520423714814835;0.4519586478044694;9.158826451388915e-09;-0.41369998956558673;0.4137639308334786;1.0000174791682637
3.712624;1.1033750863196188;-4.645208806256076e-05;-4.213480104076836e-05;0.4564993777336287;0.4137125026898147;1.113541378752363;1.0000987557068832;9.998740480877125;-0.4165820042949169;0.4520426046128778;0.4519587701935781;8.884999618596085e-09;-0.4137349900582766;0.41379952417507404;1.0000192997860708
3.722624;1.1033771251331197;-4.7507222444565085e-05;-4.3091059617508004e-05;0.45653925322494204;0.4137465697527266;1.1135449139360971;1.0000985922041459;9.998744050854599;-0.41658200482308055;0.4520428441260234;0.4519588722652782;8.611514228442554e-09;-0.4137689905568319;0.41383410130709064;1.0000210816529682
3.732624;1.1033791133386361;-4.692830221905739e-05;-4.2566436089474656e-05;0.4565779245983056;0.41377950311359285;1.113548418719933;1.0000983555861958;9.998748048209912;-0.4165820053609361;0.4520430875254323;0.4519589535908365;8.337263327999286e-09;-0.41380299106058094;0.41386866324176563;1.0000228260931134
3.742624;1.10338104128668;-4.676313601832496e-05;-4.2416768400352206e-05;0.45661662172955764;0.4138124193983389;1.1135508969150678;1.0000980453893675;9.998752489806618;-0.4165820059088403;0.4520433325249278;0.451959013809015;8.061552324814614e-09;-0.4138359915684872;0.41390221093975116;1.0000245345188703
3.752624;1.103382917511736;-4.618409491292636e-05;-4.189201546449678e-05;0.4566553511733972;0.4138453193948125;1.1135543524709985;1.0000976599107332;9.9987573920894;-0.41658200646731236;0.4520435771727234;0.45195905265698294;7.78407924899794e-09;-0.41386899207944466;0.4139357451255155;1.0000262081888491
3.762624;1.1033847319427657;-4.725070984148015e-05;-4.285861301267952e-05;0.45669289190683965;0.4138770985412225;1.1135577893743143;1.0000971961145395;9.998762764586292;-0.41658200703646936;0.4520438199050956;0.45195907009733344;7.504773417375045e-09;-0.4139019925923702;0.4139692661033146;1.0000278486092689
