time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
3.772624;1.1033864945145468;-4.667733818247234e-05;-4.233896735550228e-05;0.45673046648163274;0.4139088597245255;1.113561211644774;1.000096649650098;9.9987686051229;-0.4165820076156374;0.45204405927512625;0.45195906635591265;7.223594777066092e-09;-0.4139339931061123;0.414001773658336;1.0000294576255018
3.782624;1.1033881981136944;-4.651785172092513e-05;-4.2194384795649604e-05;0.45676808176043765;0.4139406108307804;1.1135636232573483;1.0000960153395126;9.998774894985404;-0.41658200820354574;0.45204429361350107;0.45195904180975516;6.940370015086693e-09;-0.4139659936193252;0.4140342673633944;1.000031037020459
3.792624;1.103389851610788;-4.7584417960552944e-05;-4.316087189906003e-05;0.45680575119062;0.41397235992891196;1.113567028063076;1.000095288169564;9.998781609053053;-0.4165820087986986;0.45204452093696246;0.4519589969869699;6.654789725501153e-09;-0.41399799413032484;0.4140667470268751;1.0000325881000312
3.802624;1.1033904645349408;-4.701467674861079e-05;-4.264450092850389e-05;0.4568418304786164;0.41400298815504377;1.1135694296937786;1.0000944640516487;9.998788733602678;-0.416582009399435;0.45204473903860076;0.4519589327250109;6.366521948411739e-09;-0.41402899463716974;0.4140982127417418;1.00003411164687
3.812624;1.1033920317343273;-4.686670006689292e-05;-4.251028700137846e-05;0.4568771538218098;0.4140325032734181;1.1135728311685467;1.0000935401848619;9.99879626619149;-0.4165820100040023;0.4520449455280887;0.45195885032251903;6.0752197102671795e-09;-0.4140599951380473;0.41412966476494384;1.0000356081454889
3.822624;1.1033935664626886;-4.6298838645785585e-05;-4.1995542225442064e-05;0.4569137665510291;0.4140631301555071;1.1135752342248697;1.000092515207156;9.998804205388065;-0.4165820106109144;0.4520451377121584;0.451958751597295;5.780470545419963e-09;-0.41408999563145305;0.41416010348132465;1.000037077895485
3.832624;1.103394062804674;-4.737489005044945e-05;-4.297056348245826e-05;0.45694880626789414;0.4140926543648795;1.1135776390173633;1.000091388903628;9.998812552377924;-0.4165820112191121;0.4520453124617724;0.45195863849230106;5.48182172400923e-09;-0.41411999611598727;0.4141905292505496;1.0000385205357458
3.842624;1.103395528669829;-4.7232637856875e-05;-4.284146900063027e-05;0.456983092816375;0.41412106783762453;1.1135810444423324;1.0000901613349253;9.99882131495868;-0.41658201182755433;0.4520454661411785;0.4519585124241541;5.178821249501652e-09;-0.4141499965902133;0.4142209422052214;1.0000399344023423
3.852624;1.10339597191037;-4.6668413701344254e-05;-4.232999343323717e-05;0.45701825850766487;0.4141505999595313;1.1135834488236016;1.0000888317872125;9.99883050092843;-0.41658201243477344;0.45204559467524846;0.45195837422411167;4.871045769582191e-09;-0.41417899705277855;0.41425034205228356;1.0000413166037503
3.862624;1.1033973864027404;-4.652610908013905e-05;-4.2200807779770525e-05;0.4570526756645355;0.4141790296878603;1.1135858509083176;1.0000873987446341;9.998840109667896;-0.4165820130389727;0.4520456940003353;0.45195822445412265;4.5581174999950845e-09;-0.4142079975026179;0.4142797277722553;1.000042663153088
3.872624;1.1033977854206065;-4.719944841949063e-05;-4.281078138131941e-05;0.45708552552759646;0.41420636292255175;1.113588250647464;1.0000858605439917;9.998850131639413;-0.4165820136383582;0.45204576069533364;0.45195806354756635;4.2397763187670134e-09;-0.4142359979390937;0.41430809760723963;1.0000439686817104
3.882624;1.1033981637731405;-4.7055096883791926e-05;-4.267973218595349e-05;0.45711965837999186;0.41423481131653644;1.1135906491852614;1.0000842149308655;9.998860555254947;-0.4165820142312138;0.4520457921836346;0.45195789227853583;3.91605147720601e-09;-0.4142639983619737;0.41433644956074367;1.000045226641778
3.892624;1.1033995307737223;-4.69185217035598e-05;-4.255567024841188e-05;0.4571530431418666;0.41426215747909356;1.1135930483898095;1.000082458409039;9.998871371607185;-0.41658201481571255;0.45204578649478494;0.45195771242990995;3.587440699817152e-09;-0.4142919987712562;0.4143647818955681;1.0000464301841732
3.902624;1.103399896022386;-4.637141012154029e-05;-4.205959866256431e-05;0.4571848517386658;0.4142884006407086;1.113595450590077;1.0000805869037896;9.998882570069272;-0.4165820153897955;0.4520457420886217;0.45195752661566846;3.2549410625648973e-09;-0.41431999916703866;0.4143930932087051;1.0000475731324265
3.912624;1.1034002548718895;-4.745889154407288e-05;-4.3044776778855664e-05;0.45721795040964963;0.4143157673578842;1.113597858765006;1.000078597069844;9.998894135680604;-0.416582015951319;0.4520456577431126;0.4519573374910905;2.919816860236436e-09;-0.4143469995494016;0.4144203822150192;1.0000486505072481
3.922624;1.1034016164545055;-4.7328042865525824e-05;-4.292584883662272e-05;0.45725028940140455;0.41434202410655274;1.1136002765330097;1.0000764873528365;9.998906057221404;-0.4165820164981656;0.4520455322689069;0.4519571474580759;2.5833828566317013e-09;-0.41437299991827403;0.4144466477361777;1.00004965841772
3.932624;1.1034019895212337;-4.678657502090693e-05;-4.243484631299043e-05;0.45728104527441604;0.4143671749152532;1.1136027075642294;1.0000742582607791;9.998918330275139;-0.41658201702802355;0.452045364384622;0.4519569589851147;2.2470930747856755e-09;-0.4144000002735563;0.41447388903280413;1.0000505937763167
3.942624;1.103402368406736;-4.665366636935726e-05;-4.231406710964419e-05;0.4573130778150527;0.4143934404141471;1.1136051550900663;1.0000719119534538;9.99893094748114;-0.41658201753814583;0.4520451528896116;0.4519567748795679;1.9126375553835422e-09;-0.4144260006155094;0.4145001060175699;1.0000514541673597
3.952624;1.103402761723325;-4.652653061716741e-05;-4.219851037228124e-05;0.45734393372025856;0.4144185969275198;1.1136066217692941;1.0000694521282159;9.9989438942585;-0.41658201802560063;0.4520448968150527;0.4519565980956442;1.5817516457472469e-09;-0.4144510009449568;0.4145252990737414;1.0000522378725942
3.962624;1.1034031784593374;-4.7211029402016824e-05;-4.281843792753805e-05;0.45737484360914965;0.4144437589196652;1.113609109808113;1.0000668843150138;9.998957153399047;-0.4165820184878967;0.4520445955748095;0.4519564312665336;1.2559785939882978e-09;-0.41447700126304327;0.41455146852070435;1.0000529441299428
3.972624;1.1034036137174927;-4.7089621657538715e-05;-4.270805830924767e-05;0.45740456204515634;0.41446780223274526;1.1136116212671239;1.0000642157257593;9.998970706452068;-0.41658201892335645;0.45204424904607676;0.45195627636714975;9.366291348021476e-10;-0.4145020015708904;0.414576614049728;1.0000535734443405
3.982624;1.103404076596951;-4.6968191596206255e-05;-4.259765464750839e-05;0.4574343186703402;0.41449184078951684;1.1136131580940705;1.0000614548106297;9.998984533788825;-0.4165820193310421;0.45204385744068193;0.45195613466168233;6.247582813363085e-10;-0.41452600186948124;0.4146007346190225;1.0000541272580934
3.992624;1.103404575756281;-4.6432194156851836e-05;-4.211157578700767e-05;0.4574641108734633;0.4145158727982351;1.113615721982006;1.0000586111785912;9.998998614249752;-0.41658201971048237;0.4520434212013481;0.4519560069360852;3.2105447328442686e-10;-0.41455000215969046;0.41462482876571355;1.0000546068611462
4.002624;1.1034051057219652;-4.7542632628940776e-05;-4.3117455389971616e-05;0.4574927096451207;0.41453879123772974;1.1136173147285775;1.0000556956312476;9.99901292392465;-0.4165820200613197;0.4520429409397556;0.45195589387375235;2.583552427998146e-11;-0.41457400244233195;0.41464889485721557;1.0000550131364632
4.012624;1.1034046759838063;-4.74191174672232e-05;-4.300518925207242e-05;0.45752213867007585;0.4145628072787233;1.113618938941082;1.0000527202108764;9.999027442516768;-0.41658202038292885;0.45204241733787215;0.4519557962247286;-2.6080775894177073e-10;-0.4145980027180323;0.41467293104232555;1.000055348097534
4.022624;1.1034052968601231;-4.688876518238097e-05;-4.25242159880781e-05;0.4575507787229809;0.4145857038362514;1.1136215981401112;1.0000496981802223;9.99904216342778;-0.4165820206741332;0.4520418510971426;0.4519557146483011;-5.388942488049243e-10;-0.4146210029868846;0.4146959350757091;1.0000556163758645
4.032624;1.103405965071949;-4.677878722958582e-05;-4.242417026570564e-05;0.45757820772063273;0.4146074810151347;1.113623296020353;1.000046643445688;9.999057094903717;-0.41658202093323377;0.4520412429070144;0.45195564959055945;-8.086121213517936e-10;-0.4146440032483645;0.414718904332053;1.0000558249882439
4.042624;1.1034066919341656;-4.6668797700356685e-05;-4.232410791308792e-05;0.4576056504961068;0.4146292503200912;1.11362503563841;1.0000435698538663;9.999072255438607;-0.41658202115841547;0.4520405935078316;0.45195560156889175;-1.0705414013954698e-09;-0.41466600350161836;0.41474083621574204;1.0000559819992236
4.052624;1.103406489449011;-4.736826985857735e-05;-4.2957581132919275e-05;0.4576326971560344;0.41465101709246416;1.113627819133387;1.000040490799825;9.999087670331967;-0.4165820213481994;0.4520399039618058;0.4519555716538544;-1.3257329670899583e-09;-0.4146890037456278;0.4147637287153243;1.0000560956309499
4.062624;1.1034073564538425;-4.725824816654435e-05;-4.2857469757592715e-05;0.45766015890146;0.41467277005346176;1.113629647801726;1.000037418642548;9.999103364812322;-0.4165820215016331;0.45203917598436416;0.45195556153998634;-1.575537578321873e-09;-0.41471100397923266;0.41478558052626374;1.0000561744912129
4.072624;1.1034083068893448;-4.71540213119077e-05;-4.276259797852102e-05;0.4576864005189326;0.41469340201690835;1.1136315221616877;1.0000343640888765;9.999119352832178;-0.4165820216182734;0.45203841195314304;0.4519555731354688;-1.8215555619054355e-09;-0.41473200420128603;0.4148063909012189;1.0000562278049667
4.082624;1.1034083500616512;-4.7041995301332304e-05;-4.266068497187856e-05;0.45771345745203335;0.4147151333603655;1.113633442360143;1.0000313361346653;9.999135627319486;-0.416582021698205;0.4520376144578099;0.4519556081706671;-2.0657223227312095e-09;-0.4147530044108411;0.4148271597268651;1.000056264800113
4.092624;1.1034094991113235;-4.6528800186549324e-05;-4.219519828858853e-05;0.4577384805222229;0.4147346286182942;1.113635408805672;1.0000283423944265;9.999152159074546;-0.416582021742137;0.4520367858142244;0.4519556681074569;-2.310264221166361e-09;-0.41477400460719077;0.4148478874981397;1.0000562938942954
4.102624;1.1034097518280308;-4.642255811276653e-05;-4.209850000748337e-05;0.45776431271021933;0.41475521857861397;1.1136374219737275;1.000025389614645;9.999168905604217;-0.4165820217512258;0.45203592791973435;0.45195575430153967;-2.5576057877108172e-09;-0.41479500478985604;0.4148685749932788;1.0000563222139616
4.112624;1.1034101193936814;-4.7548293447649934e-05;-4.3118146640734037e-05;0.45778892240957125;0.41477468413596646;1.1136394819027804;1.0000224840829206;9.999185815687806;-0.4165820217266012;0.45203504240380943;0.45195586814654637;-2.8102654260564745e-09;-0.41481500495860996;0.414888222975838;1.0000563556918138
4.122624;1.1034116075078877;-4.744987262087554e-05;-4.302846602428147e-05;0.4578139369829099;0.4147941243559079;1.1136415889213673;1.000019631543941;9.999202823729776;-0.41658202166914643;0.4520341307298963;0.4519560109498365;-3.070669073552539e-09;-0.414835005113428;0.4149078319591962;1.0000563997516294
4.132624;1.1034122251417147;-4.6934608260501105e-05;-4.256108786653358e-05;0.45783853203648717;0.4148135438696954;1.1136427451588984;1.0000168372145648;9.999219846046307;-0.4165820215797265;0.45203319421907173;0.451956183610203;-3.3410233770621997e-09;-0.4148540052543758;0.4149264021218517;1.0000564596518173
4.142624;1.103413965440234;-4.6841988962062824e-05;-4.247663729945109e-05;0.4578623041805989;0.4148318314989601;1.1136449548616263;1.0000141061428613;9.999236783639436;-0.41658202145938616;0.4520322343585289;0.45195638630944557;-3.623267812709104e-09;-0.41487400538153135;0.41494593334763696;1.0000565398765775
4.152624;1.1034148345460173;-4.6747377164063956e-05;-4.239040679993964e-05;0.45788564909391616;0.41485009855813915;1.1136472230153023;1.0000114431406686;9.9992535271637;-0.41658202130917865;0.45203125313411946;0.45195661842987306;-3.918953481554616e-09;-0.41489300549507885;0.4149644251739031;1.0000566434174023
4.162624;1.1034158325207593;-4.665277735899369e-05;-4.2304174849586836e-05;0.4579089789998046;0.4148683452119819;1.113649553902218;1.0000088526489987;9.999269963628516;-0.4165820211299355;0.45203025289435356;0.4519568787408367;-4.229194182364895e-09;-0.41491100559552063;0.4149818769985382;1.0000567721459204
4.172624;1.1034169632671083;-4.737525208085208e-05;-4.295831463079358e-05;0.457931072714452;0.41488546593596004;1.1136509504739598;1.0000063391262688;9.999285983689381;-0.41658202092231333;0.4520292358926238;0.45195716560917115;-4.554821774175318e-09;-0.4149300056835685;0.41500028870373257;1.0000569281564082
4.182624;1.1034182168647249;-4.7286460970188854e-05;-4.287731830721987e-05;0.457953137601799;0.41490256156138516;1.1136534143090953;1.000003907271419;9.999301486070744;-0.41658202068695327;0.4520282039345661;0.45195747708120804;-4.8965154539097835e-09;-0.41494800575981317;0.4150176610600287;1.0000571144070456
4.192624;1.1034205984868677;-4.719968955863109e-05;-4.279809760345119e-05;0.45797559294902673;0.41491963752261113;1.1136549459738196;1.0000015618364104;9.999316378577394;-0.4165820204245357;0.45202715842057695;0.4519578108910414;-5.254693161987491e-09;-0.41496500582464907;0.41503399552469944;1.000057334000841
4.202624;1.1034221090597376;-4.71109278217592e-05;-4.2717094914573045e-05;0.4579976056112486;0.41493669375686415;1.113657544884773;0.9999993076183815;9.99933057728323;-0.416582020135798;0.4520261007187602;0.45195816449929;-5.6292357485276865e-09;-0.4149830058783187;0.4150512936933841;1.0000575892285613
4.212624;1.1034237541493679;-4.661298757440522e-05;-4.226530361644586e-05;0.4580183639461231;0.41495261916266174;1.1136592088715784;0.9999971493422494;9.999344007809103;-0.41658201982157167;0.45202503255686655;0.45195853538068725;-6.019367699117786e-09;-0.4150000059209031;0.41506755688163044;1.000057880930089
4.222624;1.1034255247734626;-4.653004121968648e-05;-4.2189534564278834e-05;0.4580390888525334;0.41496852506815013;1.113661934596678;0.9999950905882754;9.999356609454873;-0.41658201948273327;0.4520239558725444;0.4519589213331504;-6.423868656137714e-09;-0.41501600595248317;0.4150827861624253;1.0000582085705914
4.232624;1.1034274256898409;-4.767331297194359e-05;-4.3224860235636134e-05;0.45805978751224713;0.41498441763555616;1.1136637181134088;0.999993132563899;9.99936833732754;-0.41658201912004117;0.4520228717987049;0.4519593203265932;-6.84134532060763e-09;-0.41503300597332127;0.4150989827180394;1.0000585711904533
4.242624;1.1034294564331708;-4.759040008055221e-05;-4.3149083071434236e-05;0.45808044764586525;0.41500028797614036;1.1136665549693892;0.9999912741726414;9.999379161312305;-0.416582018734089;0.45202177977149344;0.45195973034732;-7.2702527088568125e-09;-0.41504900598371247;0.4151141481804591;1.0000589680630736
4.252624;1.1034306156991711;-4.7511296264380405e-05;-4.307677876000745e-05;0.4580994328321272;0.4150150327803127;1.1136684405159043;0.9999895131772221;9.9993890643816;-0.41658201832552216;0.4520206777162359;0.4519601496181713;-7.708755130333531e-09;-0.4150650059837726;0.4151292848273507;1.0000593987098856
4.262624;1.1034329058825834;-4.701913743173386e-05;-4.26301381784324e-05;0.4581188003354399;0.41502976631803246;1.1136703703432391;0.9999878474503869;9.999398041179244;-0.4165820178951474;0.45201956283754074;0.45196057665012657;-8.154725123476047e-09;-0.415080005973444;0.41514339565488456;1.0000598626741188
4.272624;1.1034353143928406;-4.6942051805056513e-05;-4.255959051640701e-05;0.4581381301127491;0.41504449167076196;1.1136723405464148;0.9999862753856466;9.999406094425986;-0.41658201744361545;0.4520184323475718;0.4519610102199356;-8.605890364811566e-09;-0.4150960059526032;0.41515848434371505;1.0000603588804147
4.282624;1.1034378418715707;-4.687078106506601e-05;-4.249429609832662e-05;0.45815619706285393;0.41505810072067173;1.113674347713959;0.9999847953459716;9.999413230859528;-0.41658201697105873;0.4520172838881833;0.451961449635096;-9.059960986851131e-09;-0.41511100592130207;0.41517255509729967;1.0000608852083333
4.292624;1.1034404834589295;-4.6799522441266535e-05;-4.242899780937542e-05;0.4581742265945686;0.4150717073664245;1.113677388235686;0.9999834052836298;9.999419462799683;-0.41658201647718995;0.45201611564593625;0.45196189471397996;-9.51471819080106e-09;-0.4151250058799124;0.41518561250868313;1.0000614390319662
4.302624;1.1034422345120216;-4.672626840656952e-05;-4.236191601639799e-05;0.45819180302211265;0.4150853142505318;1.113679457294642;0.9999821029877112;9.999424811620464;-0.41658201596169525;0.4520149264907514;0.45196234540288577;-9.967974623890909e-09;-0.4151400058288723;0.4151996614749077;1.000062017906649
4.312624;1.1034450958061042;-4.7466099810588006e-05;-4.303153503294037e-05;0.4582097642728369;0.4150989288128333;1.113681548702382;0.9999808864060188;9.999429306937426;-0.41658201542443113;0.45201371623044106;0.45196280162700236;-1.0417358991782459e-08;-0.4151540057684165;0.4152127069495285;1.0000626197385696
4.322624;1.1034480540391416;-4.7394858132757955e-05;-4.296621405078945e-05;0.4582276795892788;0.4151125417939705;1.113683655774133;0.9999797537067747;9.9994329821011;-0.4165820148654282;0.45201248551409234;0.45196326326144964;-1.0860312856300607e-08;-0.41516800569857953;0.41522575366734354;1.0000632430775875
4.332624;1.1034501092828988;-4.73274177673178e-05;-4.290436841897855e-05;0.45824391486736726;0.41512504824931307;1.1136857721386613;0.9999787031191167;9.999435867409737;-0.416582014284966;0.45201123530301807;0.45196373012771696;-1.1294495871230383e-08;-0.4151810056193026;0.41523780606380545;1.0000638876297194
4.342624;1.1034532554758485;-4.726198834565943e-05;-4.2844301265103e-05;0.4582605255103821;0.41513756035638083;1.1136878921425162;0.9999777330135199;9.999437985267743;-0.41658201368362;0.4520099664974236;0.4519642023240518;-1.1718015428406331e-08;-0.41519400553057745;0.4152498683126916;1.0000645541192148
4.352624;1.103456485329826;-4.7202362801057595e-05;-4.278949186339647e-05;0.45827586873542075;0.41514896859459804;1.1136890110525308;0.9999768421700679;9.999439354651885;-0.41658201306209053;0.45200867990064053;0.45196468056546185;-1.212918370641221e-08;-0.4152070054326481;0.415261944453415;1.000065242949162
4.362624;1.1034587960887596;-4.6719708770904304e-05;-4.2351412233629016e-05;0.45829198258110715;0.41516149715107425;1.113691124314202;0.9999760295718015;9.999440003942878;-0.4165820124209666;0.45200737637318844;0.4519651659296564;-1.2526327759942903e-08;-0.41522000532613246;0.415274038527411;1.0000659524965414
4.372624;1.1034621717345812;-4.6660065334967204e-05;-4.22965956275609e-05;0.458307240263991;0.41517292602387973;1.1136932265678636;0.9999752939062347;9.999439978131814;-0.41658201176074855;0.45200605724189163;0.4519656592649557;-1.2907861612527015e-08;-0.41523200521198683;0.4152851543524692;1.0000666789928248
4.382624;1.1034646116746312;-4.6598408556488516e-05;-4.224000189541609e-05;0.45832203940656113;0.41518436900138556;1.1136953119881356;0.9999746329196871;9.999439332433305;-0.4165820110821096;0.4520047246410994;0.45196616100615955;-1.3272483075807965e-08;-0.4152440050914383;0.4152962951518736;1.0000674180956255
4.392624;1.1034671112396048;-4.654254936746442e-05;-4.2188672639865786e-05;0.45833556941142856;0.41519471793982443;1.113696374872743;0.9999740426074051;9.999438122596716;-0.41658201038607306;0.45200338137609136;0.4519666713187887;-1.3619432475222872e-08;-0.41525600496587123;0.41530746362700105;1.0000681662013855
4.402624;1.1034706657905957;-4.770911919615986e-05;-4.3244969856630066e-05;0.4583507048010426;0.4152062032524767;1.1136984094097102;0.9999735172951766;9.999436399040928;-0.4165820096741434;0.4520020306000256;0.45196719024991944;-1.3948472118582848e-08;-0.41526800483669524;0.41531866199377354;1.0000689209076967
4.412624;1.1034732701953947;-4.765324533626694e-05;-4.319365390823345e-05;0.4583641524492935;0.41521659479438117;1.1137004096777354;0.9999730507979001;9.999434203185325;-0.4165820089484379;0.4520006756454764;0.45196771807075364;-1.425958013893286e-08;-0.4152790047053356;0.41532889153013086;1.0000696809106278
4.422624;1.1034759186849363;-4.759736297122257e-05;-4.31423456171155e-05;0.4583775615264017;0.4152270109978597;1.1137013701729588;0.9999726376967011;9.999431569645088;-0.4165820082115498;0.45199931992546927;0.4519682554222681;-1.455274331691509e-08;-0.41529000457316984;0.41533915233110746;1.0000704450348783
4.432624;1.1034796099128807;-4.713398963537858e-05;-4.272178488693852e-05;0.4583901253784004;0.41523634266924275;1.1137032861710725;0.9999722740008603;9.999428531518078;-0.4165820074662345;0.4519979668200473;0.45196880284686175;-1.4827807050697286e-08;-0.4153010044413328;0.41534944361473425;1.0000712114430077
4.442624;1.1034823283330235;-4.7078078610082865e-05;-4.2670483031406035e-05;0.45840346430934953;0.41524681378219125;1.1137041536081234;0.9999719566228462;9.999425119725208;-0.4165820067150927;0.45199661971300165;0.4519693604229517;-1.5084420284879447e-08;-0.4153110043105649;0.41535876413386824;1.0000719784486745
4.452624;1.1034850730355736;-4.702796447164811e-05;-4.262444981069316e-05;0.4584155453661924;0.4152562037889997;1.11370596874382;0.9999716825482788;9.999421359500506;-0.41658200596034595;0.451995282224328;0.4519699279510999;-1.532226491638062e-08;-0.41532100418119383;0.41536811234326626;1.0000727457237657
4.462624;1.1034878394621352;-4.69778419668603e-05;-4.2578424306143834e-05;0.4584275966054846;0.41526562494726904;1.113706728520182;0.9999714489908401;9.999417271349243;-0.4165820052039042;0.4519939581707022;0.4519705050244658;-1.5541210389997617e-08;-0.4153310040533869;0.4153774862723168;1.0000735141466404
4.472624;1.1034916241052324;-4.693552602632242e-05;-4.253944780963024e-05;0.45843880850835467;0.4152739668737932;1.113708431648858;0.9999712538801406;9.999412874405643;-0.4165820044474592;0.45199265111698234;0.45197109073952096;-1.574123800566178e-08;-0.4153410039276563;0.4153868834568059;1.0000742847719286
4.482624;1.103494424221912;-4.6885388372263944e-05;-4.24934351959303e-05;0.45845080393397114;0.4152834519135207;1.1137090793512225;0.9999710955096046;9.999408186729042;-0.41658200369237297;0.4519913642789905;0.45197168369308754;-1.5922443864098134e-08;-0.4153500038052506;0.4153953011207258;1.0000750580024762
4.492624;1.103497237680733;-4.684104959584327e-05;-4.245268830104852e-05;0.4584615465559233;0.415291857407507;1.113709675256882;0.9999709716600141;9.999403223480124;-0.4165820029397024;0.4519901010785824;0.4519722824698831;-1.608496688417651e-08;-0.41535900368810214;0.4154037361747079;1.0000758333679138
4.502624;1.1035000627892695;-4.6796704595660114e-05;-4.241194606987793e-05;0.45847226348717895;0.41530029371393606;1.1137112249655907;0.9999708794648461;9.99939799738243;-0.4165820021903829;0.45198886545704486;0.4519728860405108;-1.6228786811204e-08;-0.4153680035783634;0.41541218510025624;1.0000766101005683
4.512624;1.103502902599921;-4.756322916197346e-05;-4.3105938821846606e-05;0.45848296366763525;0.4153087653986301;1.1137117359155422;0.9999708162193959;9.999392522563786;-0.41658200144522056;0.4519876613857152;0.45197349369516204;-1.6353793996108574e-08;-0.41537700347790857;0.4154206442546428;1.0000773877993205
4.522624;1.1035057459787834;-4.7524671072838914e-05;-4.307045653727474e-05;0.458492406552779;0.41531615015272444;1.113712217139169;0.999970780000108;9.999386816180511;-0.41658200070481904;0.451986492174196;0.45197410475906313;-1.6460017743686466e-08;-0.4153850033880904;0.4154281102894818;1.0000781661754652
4.532624;1.1035085966189087;-4.7480300168781615e-05;-4.3029713798111456e-05;0.4585030536401898;0.4153246752941198;1.1137126785162548;0.9999707695559447;9.99938089244449;-0.4165819999697944;0.4519853601870124;0.4519747185029429;-1.6547654052590743e-08;-0.41539300330969825;0.4154355801945843;1.000078944464132
4.542624;1.1035114545941433;-4.7441729538026285e-05;-4.2994231729401586e-05;0.4585124531378332;0.41533211922081686;1.1137131302374914;0.9999707840186791;9.999374755205816;-0.4165819992410599;0.4519842669617291;0.4519753343650935;-1.6616940295279037e-08;-0.4154010032430702;0.4154430511518711;1.0000797215000055
4.552624;1.1035143209629732;-4.7408958937359705e-05;-4.296400863677122e-05;0.45852060520606935;0.41533848303187704;1.1137135824322162;0.9999708225210402;9.999368397334267;-0.416581998519797;0.45198321334641345;0.4519759521294755;-1.666802377308259e-08;-0.41540900318833973;0.4154505203322186;1.0000804961735508
4.562624;1.1035171975042415;-4.737037487406316e-05;-4.292852010219823e-05;0.4585299621802476;0.4153459898152362;1.1137150441323787;0.9999708835837291;9.999361805443893;-0.41658199780725347;0.45198219954146396;0.4519765719073496;-1.6700943929552283e-08;-0.4154160031456852;0.4154569847117157;1.0000812675418493
4.572624;1.1035190867728206;-4.733558066382677e-05;-4.289650485382429e-05;0.45853765594946116;0.4153524177522275;1.1137155222434247;0.9999709649242092;9.999354959832376;-0.4165819971045867;0.45198122552370973;0.4519771943320157;-1.671577365985428e-08;-0.41542300311550645;0.41546344127522694;1.000082034485249
4.582624;1.1035219920718695;-4.730278999948336e-05;-4.286626468663515e-05;0.4585457434452086;0.41535887793509274;1.1137160221412665;0.9999710638732523;9.999347825176224;-0.4165819964127544;0.4519802917707695;0.4519778209920578;-1.6712808042591285e-08;-0.41543000309840633;0.41546988750353525;1.0000827955473846
4.592624;1.10352491710087;-4.726999384490182e-05;-4.2836015846497665e-05;0.45855380922510475;0.4153653701487948;1.113715549046686;0.999971177794004;9.999340347644164;-0.41658199573256904;0.45197939963038813;0.45197845452739405;-1.6692660071173866e-08;-0.4154360030949975;0.4154753216043947;1.0000835493741869
4.602624;1.1035278649625857;-4.723719346880833e-05;-4.280575737091161e-05;0.4585618537006953;0.41537189420794157;1.1137161078023128;0.9999713041947248;9.999332465960094;-0.4165819950649521;0.4519785513866468;0.45197909821153215;-1.6656076081306565e-08;-0.4154430031059054;0.4154817423723016;1.000084295383861
4.612624;1.1035298418546577;-4.6786935447693525e-05;-4.2397276097026495e-05;0.4585694642867578;0.4153784501523017;1.113716701644899;0.9999714404040254;9.999324120331538;-0.41658199441103416;0.4519777501362968;0.45197975556718284;-1.660353710375134e-08;-0.41544900313204985;0.4154871489082281;1.0000850341575442
4.622624;1.103532837753627;-4.6759930422924e-05;-4.237225363584652e-05;0.45857624254903007;0.4153839268658935;1.1137173318887168;0.9999715830686272;9.99931525391168;-0.4165819937718762;0.45197699915919853;0.45198043029254026;-1.653500969337491e-08;-0.41545500317482903;0.41549254046914835;1.0000857671159216
4.632624;1.1035358556369377;-4.6732923359650485e-05;-4.234722019490637e-05;0.4585830024319738;0.41538943542088297;1.1137179982616021;0.9999717279729058;9.999305812529562;-0.4165819931481649;0.4519763010145717;0.45198112609403196;-1.6449922603958827e-08;-0.415460003235947;0.415496916447667;1.0000864954870963
4.642624;1.1035378935965163;-4.670390493843948e-05;-4.2320392145059285e-05;0.45858933001990754;0.4153949756631626;1.1137186990698407;0.9999718699397829;9.999295744178909;-0.41658199254011447;0.45197565701085946;0.4519818463264534;-1.6347307343852237e-08;-0.41546600331710565;0.4155022762447785;1.000087219449275
4.652624;1.1035409501401738;-4.668270393572653e-05;-4.230059685654842e-05;0.45859483171081;0.4153994364516653;1.1137184313282291;0.9999720029586202;9.99928500265754;-0.41658199194732126;0.4519750673460945;0.4519825936843447;-1.6226132700362e-08;-0.41547100341994575;0.415506619164296;1.0000879385087367
4.662624;1.1035440242315508;-4.665569609497208e-05;-4.2275526347063385e-05;0.45860154587455265;0.4154050403000845;1.1137191913161912;0.9999721210938953;9.999273551922174;-0.41658199136873025;0.45197453169393503;0.4519833698983944;-1.608567356602685e-08;-0.41547600354606934;0.41551094453990517;1.000088652750377
4.672624;1.1035461146628447;-4.6632488349699346e-05;-4.225392274826841e-05;0.4586066050917717;0.4154095658807111;1.1137199755495235;0.9999722194655808;9.999261365713583;-0.41658199080305897;0.45197404978513556;0.451984175638647;-1.5925638498115063e-08;-0.41548000369686605;0.4155142519784032;1.0000893635546093
4.682624;1.103549219539125;-4.661129408567803e-05;-4.2234090686245415e-05;0.4586120666505518;0.41541412558624957;1.113719781185799;0.9999722945673971;9.999248432361318;-0.4165819902491981;0.45197362167688093;0.45198501096010474;-1.57459917638348e-08;-0.41548500387336756;0.41551854150341777;1.0000900734957923
4.692624;1.1035513368629026;-4.658809415017784e-05;-4.221246568229224e-05;0.4586170994035793;0.41541872074597763;1.1137206052407553;0.9999723441264604;9.999234768762637;-0.41658198970614596;0.4519732476685795;0.4519858757511942;-1.5546778362569428e-08;-0.41548900407623224;0.4155218135469696;1.0000907858655725
4.702624;1.1035544650396858;-4.7798980281203886e-05;-4.3308976418632694e-05;0.4586213132593162;0.41542224672095973;1.1137214439499903;0.9999723666585938;9.999220429280646;-0.41658198917284495;0.4519729279913345;0.45198676959593903;-1.5328096497422647e-08;-0.4154930043056804;0.41552506892577984;1.0000915038719842
4.712624;1.103556602919113;-4.7775790715524384e-05;-4.3287336779018045e-05;0.4586263169612442;0.4154269164149388;1.113721293438864;0.9999723609030076;9.999205497512204;-0.4165819886482028;0.45197266237228556;0.4519876915570843;-1.5090049304799556e-08;-0.4154970045613578;0.4155283087155283;1.000092229526588
4.722624;1.1035597498861873;-4.776042581161066e-05;-4.327273801886792e-05;0.4586304929473573;0.4154305142726371;1.1137221508258877;0.9999723256839029;9.999190067561873;-0.41658198813123654;0.45197244982149615;0.45198864027917357;-1.4832798688401455e-08;-0.41550000484224797;0.4155305340237502;1.0000929628336097
4.732624;1.1035619064227127;-4.7743056024560574e-05;-4.325635352792555e-05;0.45863423419497923;0.4154341525831902;1.1137220148826805;0.9999722601354768;9.99917422976863;-0.41658198762125664;0.45197228902709685;0.4519896140691269;-1.4556678086853024e-08;-0.41550300514669564;0.4155327460022881;1.0000937022429348
4.742624;1.1035640741526713;-4.7731500894684556e-05;-4.324523028352531e-05;0.4586367276223775;0.41543672053620023;1.1137228860975064;0.9999721636627682;9.999158065057665;-0.4165819871179013;0.45197217900965286;0.4519906109795035;-1.426206573016077e-08;-0.41550600547256006;0.4155349460668697;1.0000944460297387
4.752624;1.1035672558302634;-4.7716156674296816e-05;-4.3230628072803806e-05;0.4586408395183468;0.4154404393542378;1.1137227661493154;0.9999720361507117;9.999141647495057;-0.4165819866209629;0.45197211936820414;0.4519916291227653;-1.394928403654184e-08;-0.41550900581740297;0.4155371360237899;1.0000951932105968
4.762624;1.1035694552600568;-4.770461721331469e-05;-4.321950675568898e-05;0.4586432853603587;0.41544308501309357;1.1137226573689964;0.9999718786806293;9.999125051742295;-0.41658198613026226;0.45197210984742253;0.45199266706902097;-1.3618732609354938e-08;-0.4155120061784948;0.4155393179390057;1.0000959433158023
4.772624;1.1035716763137489;-4.7693086112325386e-05;-4.320838854022862e-05;0.45864570636591434;0.41544576657758564;1.1137235625131061;0.9999716934067855;9.999108355992856;-0.4165819856457255;0.4519721496343027;0.4519937240633616;-1.3270891806861073e-08;-0.4155140065527699;0.4155404938495085;1.0000966954206452
4.782624;1.1035749214554962;-4.768357462767964e-05;-4.31990579747307e-05;0.4586485175340316;0.41544848205756646;1.1137234842936454;0.9999714823754843;9.999091641450983;-0.41658198516747275;0.4519722373388484;0.4519947996774381;-1.2906129812194487e-08;-0.41551600693701657;0.41554166566918355;1.000097447525945
4.792624;1.1035771912268604;-4.767206074781173e-05;-4.3187950095695204e-05;0.45865088700023815;0.41545122936504003;1.113723424526957;0.9999712464362223;9.999074993033878;-0.4165819846957194;0.4519723715909954;0.4519958930474589;-1.2524578867045068e-08;-0.4155180073281032;0.41554283526723607;1.0000981970918152
4.802624;1.1035794847981804;-4.7660555849698864e-05;-4.317684909545146e-05;0.45865322883794496;0.41545400612554667;1.113724383980128;0.9999709848242971;9.999058496747514;-0.4165819842306007;0.451972551094949;0.45199700254191105;-1.2126170625454852e-08;-0.4155200077229257;0.4155440043978999;1.0000989421391862
4.812624;1.1035818052331527;-4.723935111360166e-05;-4.2794525876252494e-05;0.4586543170618053;0.41545569880009836;1.113724363389524;0.9999706957598546;9.999042232955139;-0.4165819837721636;0.45197277417884485;0.4519981259139132;-1.1710832619745449e-08;-0.4155210081182634;0.41554417441773983;1.0000996818202192
4.822624;1.1035841403296411;-4.723367074014831e-05;-4.2788703257869505e-05;0.45865537241311316;0.4154574162362135;1.1137243643737222;0.9999703781734208;9.99902627083558;-0.41658198332056684;0.4519730386962263;0.4519992603649862;-1.1278736509318113e-08;-0.41552300851078333;0.4155453460113349;1.0001004166375658
4.832624;1.1035864908344688;-4.722799875141028e-05;-4.2782890611025715e-05;0.4586563957760194;0.41545915655767723;1.1137243894520474;0.999970033438259;9.999010665651221;-0.41658198287630577;0.45197334226146707;0.45200040247279366;-1.083036848628975e-08;-0.41552400889713303;0.4155455193380889;1.0001011484104527
4.842624;1.1035898518514513;-4.722434573694695e-05;-4.277887183181807e-05;0.4586578019054946;0.41546091772283134;1.113724441604541;0.9999696655051975;9.998995457368546;-0.4165819824401721;0.4519736825779008;0.45200154821742966;-1.0366329789709401e-08;-0.4155250092741358;0.4155456946403737;1.0001018796684285
4.852624;1.1035922182895717;-4.722449772858932e-05;-4.277834341524724e-05;0.4586575331050094;0.41546158649803094;1.11372452325884;0.9999692797176711;9.998980673195002;-0.4165819820128931;0.45197405778463207;0.45200269322673103;-9.887005536087211e-09;-0.4155250096390959;0.4155448727272099;1.000102613633761
4.862624;1.103594585619238;-4.721884734594991e-05;-4.277256233016348e-05;0.4586584572720044;0.41546338321404613;1.1137246350047725;0.9999688817724499;9.998966335902763;-0.4165819815948103;0.4519744664609366;0.45200383307431174;-9.392356021830102e-09;-0.4155260099898555;0.41554505501597594;1.0001033547940883
4.872624;1.1035969508845307;-4.721901155205699e-05;-4.27720553625586e-05;0.4586581217194314;0.4154640839991857;1.113724775611279;0.9999684769929772;9.998952470964511;-0.4165819811858466;0.45197490712596333;0.4520049632949684;-8.881945999776525e-09;-0.41552601032442565;0.41554424337374407;1.0001041083462003
4.882624;1.1035993131437887;-4.7219180438173175e-05;-4.2771559136245057e-05;0.4586577524489834;0.4154647978339862;1.1137249434541554;0.9999680698016699;9.998939108736808;-0.41658198078575304;0.45197537759593465;0.4520060792156462;-8.35505116434088e-09;-0.4155260106406607;0.41554343993623055;1.0001048788688873
4.892624;1.1036016728929536;-4.7219352893077536e-05;-4.277107352352398e-05;0.45865734907555056;0.4154655216736947;1.1137251379116642;0.9999676637380769;9.998926289638085;-0.41658198039456307;0.4519758746970388;0.4520071760650338;-7.810805113914591e-09;-0.41552601093633174;0.41554264692176096;1.0001056697358672
4.902624;1.103604030918139;-4.721952805275255e-05;-4.2770598496260606e-05;0.45865691109176604;0.41546625169034;1.1137253602767758;0.9999672618137289;9.99891407195152;-0.41658198001287244;0.4519763945315791;0.4520082493833428;-7.248521869332914e-09;-0.4155260112093839;0.4155418665682449;1.0001064833873279
4.912624;1.1036063876352245;-4.722551431534576e-05;-4.2775397546591014e-05;0.4586552114058048;0.41546587266409246;1.1137256141742455;0.9999668669139011;9.998902528546942;-0.41658197964162447;0.4519769329653075;0.4520092952233841;-6.66796673757773e-09;-0.41552501145812853;0.4155401012994441;1.0001073216070435
4.922624;1.1036087433788708;-4.723150240287871e-05;-4.2780207690998555e-05;0.4586534750075557;0.4154654915247216;1.113725905164291;0.9999664822677163;9.998891731707245;-0.4165819792817849;0.45197748590328624;0.45201030994945485;-6.069378013717805e-09;-0.41552401168130243;0.4155383537921581;1.0001081852355944
4.932624;1.1036100987334043;-4.722967165204964e-05;-4.2777982560979865e-05;0.458652511207419;0.4154662150634297;1.113726239680251;0.9999661117445807;9.99888174031575;-0.41658197893438054;0.45197804928462815;0.45201129004173385;-5.453450734882339e-09;-0.41552301187801016;0.4155366265576348;1.0001090736430012
4.942624;1.103612454164595;-4.723566094112228e-05;-4.278281633356162e-05;0.4586506971908878;0.4154658166834191;1.113726623819809;0.9999657594960327;9.998872596130468;-0.41658197860063817;0.4519786190800152;0.4520122321876294;-4.82136249374825e-09;-0.41552201204764144;0.41553492141904824;1.0001099845770145
4.952624;1.1036148051759906;-4.766297308692157e-05;-4.3169417952403595e-05;0.45864761406805393;0.41546429229820947;1.1137270626666946;0.9999654292289657;9.998864324909189;-0.4165819782818358;0.45197919161529077;0.4520131334294214;-4.174851604286477e-09;-0.415521012189882;0.41553323952296317;1.000110914404116
4.962624;1.1036171617248358;-4.766895610284995e-05;-4.3174277887220596e-05;0.4586457168230943;0.4154638610461957;1.1137265605197604;0.9999651240497046;9.998856939331802;-0.41658197797902435;0.4519797639662877;0.4520139911153022;-3.5162619994527334e-09;-0.4155190123047568;0.4155305816999905;1.0001118584125959
4.972624;1.1036195206378414;-4.768074146229659e-05;-4.3184415509678915e-05;0.45864254937696647;0.41546229858432576;1.113727121579868;0.9999648466245473;9.998850445234194;-0.4165819776929741;0.45198033388630965;0.4520148028124357;-2.8482031517555667e-09;-0.4155170123925853;0.41552794856827946;1.000112811484652
4.982624;1.1036208851474276;-4.7684701148271095e-05;-4.3187524084760403e-05;0.45864014766178857;0.41546182553263167;1.1137277504422647;0.9999645989650655;9.998844848572306;-0.4165819774243834;0.4519808994902243;0.4520155664248296;-2.1730751397277244e-09;-0.4155160124538602;0.41552634038497815;1.0001137691234359
4.992624;1.1036232600295037;-4.769647201189083e-05;-4.319769518026617e-05;0.4586368896507588;0.4154602180799042;1.1137284518004316;0.9999643827285993;9.998840154291088;-0.4165819771739899;0.45198145922979843;0.4520162803852928;-1.49303460963524e-09;-0.415513012488992;0.4155227570124748;1.0001147274811004
5.002624;1.1036256512774112;-4.770823448275529e-05;-4.320788378914455e-05;0.4586335858973212;0.4154585856353033;1.1137282295843867;0.9999642000556681;9.998836359699105;-0.4165819769424078;0.4519820120403781;0.45201694374186696;-8.101027052350387e-10;-0.4155110124979904;0.41552019808292595;1.0001156822829647
5.012624;1.103628065933678;-4.772579593785375e-05;-4.322335273380891e-05;0.4586290099076689;0.4154558158908055;1.1137290869843386;0.9999640532097139;9.998833456024066;-0.41658197672999553;0.45198255748861094;0.45201755622737094;-1.2591053178870274e-10;-0.41550901248031047;0.4155176632216378;1.0001166286529588
5.022624;1.103629511993473;-4.773552961363455e-05;-4.323179505690171e-05;0.4586251983997126;0.4154541309151905;1.113730026944624;0.9999639430703937;9.998831437311798;-0.4165819765369284;0.4519830959291666;0.4520181183525063;5.58596730605366e-10;-0.4155060124348783;0.4155141521309816;1.0001175621962637
5.032624;1.1036319976442313;-4.775307331266398e-05;-4.32473023808234e-05;0.45862052970280837;0.41545130926772067;1.1137300517047592;0.9999638681693878;9.99883030522375;-0.41658197636328487;0.4519836282879173;0.4520186313807425;1.2430307238093718e-09;-0.4155030123603797;0.41551066458279823;1.0001184793230702
5.042624;1.1036345302591721;-4.776480031747884e-05;-4.3257567589692703e-05;0.4586170410594344;0.41544957396937315;1.1137311625321078;0.9999638253300717;9.998830066131474;-0.4165819762089858;0.4519841555313982;0.4520190970629289;1.9272371672616397e-09;-0.41550001225581834;0.4155072004603102;1.0001193765201974
5.052624;1.1036361157002992;-4.7780315036801415e-05;-4.327133270625305e-05;0.45861186496425416;0.41544670324903316;1.1137313600887584;0.9999638113057181;9.998830726348412;-0.41658197607367625;0.4519846784597371;0.4520195173209695;2.6111885906761723e-09;-0.41549701212078943;0.4155037596413181;1.0001202503399858
5.062624;1.1036387581033313;-4.779783215766682e-05;-4.3286901522898304e-05;0.45860705950117014;0.41544380817199633;1.1137326442724829;0.9999638234054725;9.998832293501275;-0.41658197595676977;0.4519851976594388;0.45201989419354494;3.2950548569199647e-09;-0.4154930119552339;0.4154993417820765;1.000121098242203
5.072624;1.103640459953905;-4.6592875498562526e-05;-4.219487116856168e-05;0.4586005631463502;0.4154397717940052;1.1137330141270982;0.9999638586067207;9.998834783217681;-0.416581975857491;0.4519857133339206;0.45202022983876555;3.9792099208266645e-09;-0.4154900117591871;0.4154959463678149;1.0001219191409718
5.082624;1.1036432222784716;-4.6610376600671495e-05;-4.221047898512324e-05;0.4585956734208171;0.4154368257339995;1.1137344682264605;0.9999639127056786;9.998838223748576;-0.41658197577465605;0.45198622533330224;0.452020526368377;4.664083021910845e-09;-0.41548601153284326;0.41549157286616606;1.0001227134308188
5.092624;1.1036450453282751;-4.6631667999732556e-05;-4.2229583163893414e-05;0.458589103845255;0.4154327412810318;1.1137350046674643;0.999963980607244;9.998842652423297;-0.4165819757067025;0.45198673316621574;0.4520207858766065;5.350021910160606e-09;-0.41548201127672985;0.4154872207057054;1.0001234825145613
5.102624;1.1036479290622394;-4.664915458464021e-05;-4.224522300334969e-05;0.4585841406254416;0.4154297398109027;1.1137356208650944;0.9999640573664922;9.998848105025179;-0.41658197565223504;0.4519872357812844;0.45202101060372135;6.0373567923480005e-09;-0.41547801099162557;0.4154828893190656;1.000124227823892
5.112624;1.1036498735398172;-4.667043269863946e-05;-4.2264355641640764e-05;0.45857750281524484;0.41542559903367876;1.1137373135934414;0.9999641389491809;9.998854609256709;-0.41658197561026233;0.451987731621017;0.4520212026063364;6.72643380336656e-09;-0.4154730106782607;0.4154775784763535;1.000124950090154
5.122624;1.1036528787571465;-4.6693715670472776e-05;-4.228528340672048e-05;0.4585712499836469;0.4154214304836623;1.113738078902913;0.9999642221354608;9.998862186647635;-0.4165819755797918;0.45198821900043595;0.4520213632231409;7.41740253588278e-09;-0.41546901033717687;0.41547328860238875;1.0001256495445894
5.132624;1.1036549443774328;-4.671498477151382e-05;-4.230443959893579e-05;0.45856455361104825;0.41541723495138105;1.1137399117478135;0.9999643036541682;9.998870854761341;-0.41658197555956283;0.4519886962710342;0.4520214931292237;8.110169251736333e-09;-0.415464009968825;0.41546802073069045;1.0001263262204525
5.142624;1.1036580694382716;-4.674406908352732e-05;-4.233065181041073e-05;0.4585570211680067;0.41541190249072;1.1137408057519118;0.999964379504974;9.998880626437055;-0.4165819755482374;0.45198916158708086;0.45202159271809866;8.804680657887263e-09;-0.4154600095736792;0.4154637761241882;1.0001269793181353
5.152624;1.103660252499468;-4.676533429531531e-05;-4.234982906316236e-05;0.4585502774609247;0.41540765661325707;1.113741753580998;0.9999644450805188;9.998891509484237;-0.416581975544463;0.45198961262804827;0.4520216622975206;9.501124864923353e-09;-0.4154550091520998;0.4154585558428942;1.0001276065718716
5.162624;1.1036634912409262;-4.679441699003332e-05;-4.2376061438121885e-05;0.4585427042698398;0.41540227628075077;1.1137427474080706;0.999964495474974;9.99890350831015;-0.4165819755467615;0.45199004663830533;0.45202170224472193;1.0199938253494682e-08;-0.4154490087040825;0.41545236061238483;1.0001282049625986
5.172624;1.1036657769609821;-4.7236928896580504e-05;-4.2776945712239035e-05;0.45853469850966655;0.41539687355590676;1.1137447787732093;0.9999645259341373;9.998916623431661;-0.4165819755537331;0.4519904608028586;0.45202171318541823;1.090172155918112e-08;-0.4154440082293486;0.4154471908580297;1.000128772115964
5.182624;1.1036681130510724;-4.7263996934240826e-05;-4.280140945110123e-05;0.4585266832202232;0.4153914496352804;1.1137458383109082;0.9999645324464639;9.998930844087274;-0.41658197556436044;0.451990852765236;0.4520216960955881;1.1607157515535148e-08;-0.41543900772760606;0.4154420464770151;1.00012930675779
5.192624;1.103671487261678;-4.7293075601306834e-05;-4.2827664293978436e-05;0.45851907497363653;0.41538600582818497;1.1137469157994317;0.999964511813026;9.998946140362813;-0.41658197557792465;0.4519912209115082;0.45202165227343805;1.2317041553348145e-08;-0.4154330071985341;0.4154359264834107;1.0001298079622696
5.202624;1.1036738916810895;-4.732014474681887e-05;-4.28521445653726e-05;0.45851104543943577;0.4153805437152968;1.1137480005383094;0.9999644616739076;9.998962463047615;-0.4165819755936733;0.4519915642468308;0.4520215831800399;1.3032369922840261e-08;-0.41542700664179294;0.41542982895492364;1.0001302745639093
5.212624;1.1036763186246445;-4.734721397863269e-05;-4.287663192420168e-05;0.458503012141641;0.4153750653187531;1.1137490822634022;0.9999643810507112;9.998979747695355;-0.4165819756107397;0.4519918822113905;0.45202149037628175;1.3754349504268731e-08;-0.41542100605740445;0.41542375138193316;1.0001307053710016
5.222624;1.1036787606586516;-4.738008934802738e-05;-4.290638712074242e-05;0.45849375078043764;0.41536846197973887;1.1137501522615307;0.9999642707855225;9.998997920208254;-0.4165819756284978;0.451992174534058;0.452021375638274;1.4484186754718812e-08;-0.41541500544597015;0.415417691145744;1.0001310992455754
5.232624;1.1036822099893324;-4.741497333970614e-05;-4.293793078358692e-05;0.4584849049745887;0.4153618470899296;1.1137512037457462;0.9999641336676776;9.99901690259608;-0.4165819756469113;0.45199244096680136;0.45202124110129516;1.5222778826317965e-08;-0.41540900480839765;0.41541164581006673;1.0001314548449265
5.242624;1.1036846585676954;-4.74478448799719e-05;-4.296769811954448e-05;0.4584756460037707;0.41535522223513044;1.1137532315263003;0.9999639744140162;9.999036614448466;-0.41658197566642297;0.45199268115444674;0.4520210893658068;1.5970623567527672e-08;-0.4154020041457187;0.41540461319735417;1.000131771029486
5.252624;1.1036870987524923;-4.747490602446874e-05;-4.299221027724579e-05;0.45846761778376344;0.41534969936403726;1.1137542317059175;0.99996379925294;9.999056975017405;-0.41658197568756145;0.45199289464726067;0.45202092357681467;1.6727915600927546e-08;-0.4153950034592328;0.4153975912758688;1.0001320475018882
5.262624;1.103689523076319;-4.7513575245026456e-05;-4.302725194475713e-05;0.45845714338538623;0.4153419457291906;1.113755201422582;0.9999636151787121;9.999077911261343;-0.4165819757106533;0.45199308065199945;0.45202074738867926;1.7494571823736065e-08;-0.4153890027505239;0.41539157800057175;1.000132283964667
5.272624;1.1036919233144744;-4.7546430780648154e-05;-4.305703969779596e-05;0.45844790210925257;0.4153352953219124;1.113756138845402;0.999963429088347;9.999099366602634;-0.4165819757357314;0.4519932376004198;0.4520205646221354;1.827001872429493e-08;-0.41538200202122294;0.4153845714815684;1.0001324788263364
5.282624;1.103695290687138;-4.6355039711438117e-05;-4.197751925057436e-05;0.45843907658445615;0.41532863289274957;1.1137570433513955;0.9999632468177486;9.999121300896839;-0.4165819757624899;0.4519933630889467;0.45202037879865015;1.905288509549707e-08;-0.4153750012728166;0.4153775702985504;1.0001326297770294
5.292624;1.103697611944472;-4.680904578509292e-05;-4.238894431497614e-05;0.4584286183764141;0.41532085937705465;1.1137579152112198;0.9999630728472021;9.999143674831954;-0.4165819757902283;0.4519934545828901;0.45202019296113743;1.9841064907874003e-08;-0.41536700050659403;0.41536957352124526;1.000132735376494
5.302624;1.1036998884594527;-4.6841863665261434e-05;-4.241875320167035e-05;0.45841939288949474;0.41531419350530163;1.113757755339514;0.9999629111627404;9.999166429205694;-0.41658197581795275;0.4519935103490984;0.45202000986433505;2.06321876878667e-08;-0.4153599997236894;0.4153625805857705;1.000132795559097
5.312624;1.1037021078221625;-4.688047217904934e-05;-4.2453832820956914e-05;0.45840894560062606;0.4153064146827202;1.113758565285789;0.9999627657949764;9.999189480895575;-0.41658197584465684;0.4519935296237058;0.45201983233853255;2.1423976088930574e-08;-0.4153519989252401;0.415354591249916;1.0001328108363639
