time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
5.322624;1.1037042626051135;-4.6919063392834116e-05;-4.248892349857295e-05;0.45839850359394724;0.4152986354496187;1.1137593467194684;0.9999626402030405;9.999212738123056;-0.4165819758695406;0.4519935122295474;0.4520196634279463;2.2214305264730007e-08;-0.41534499811256603;0.4153476055782016;1.0001327816243009
5.332624;1.1037063453865361;-4.695763513234031e-05;-4.2524025856566875e-05;0.4583880686421695;0.4152908569575786;1.1137601008940947;0.9999625370028759;9.999236116947813;-0.4165819758921094;0.45199345845787586;0.4520195061236352;2.3001142381973826e-08;-0.41533699728723394;0.4153396238556649;1.0001327084630218
5.342624;1.1037083490734225;-4.699618569442793e-05;-4.255914018642532e-05;0.4583776432080393;0.4152830803109042;1.1137608285621385;0.9999624587593463;9.999259546159777;-0.4165819759122844;0.45199336907471754;0.4520193629964074;2.3782401164687295e-08;-0.41532899645093024;0.41533164634640957;1.00013259207124
5.352624;1.1037102679835555;-4.70405195585439e-05;-4.259952672247944e-05;0.45836600393872245;0.4152741958806672;1.113761530053149;0.9999624088968952;9.999282963617771;-0.41658197593037544;0.4519932450788581;0.452019236112706;2.455574843928975e-08;-0.41532099560520025;0.41532367291484884;1.0001324327901129
5.362624;1.1037120986373987;-4.707902514560411e-05;-4.263466391674159e-05;0.4583556066635379;0.4152664276462268;1.1137622054713177;0.9999623920749433;9.999306315204228;-0.41658197594682306;0.45199308758814344;0.4520191272739817;2.5318466655961166e-08;-0.4153119947513003;0.4153147027103278;1.0001322302326596
5.372624;1.1037138394868633;-4.712331356607448e-05;-4.267507166055681e-05;0.4583440027634632;0.41525755509150636;1.1137618549331545;0.9999624138557168;9.999329559056166;-0.41658197596212576;0.45199289818309013;0.45201903815364847;2.606741329257944e-08;-0.4153039938903993;0.41530673414016606;1.0001319833263105
5.382624;1.1037154903161497;-4.7167579543032776e-05;-4.271548860253732e-05;0.45833242259549467;0.4152486906434146;1.1137624787609477;0.9999624797308927;9.99935266726794;-0.4165819759771069;0.45199267915464003;0.4520189700479104;2.679913807192581e-08;-0.4152949930239941;0.4152977651921398;1.0001316905979736
5.392624;1.1037170471647815;-4.7621300104931225e-05;-4.312694306861194e-05;0.45832209445588395;0.415240946435164;1.1137630772227676;0.9999625940379202;9.999375624460933;-0.4165819759930176;0.4519924332042963;0.45201892355299184;2.7510223781596053e-08;-0.4152869921540604;0.4152897940565444;1.0001313512314565
5.402624;1.1037185208649747;-4.766551338562024e-05;-4.316736799394001e-05;0.45831057366946526;0.41523210143859457;1.113763649710863;0.9999627596898412;9.99939842639066;-0.41658197601133423;0.45199216297392736;0.45201889849362237;2.819768274789787e-08;-0.41527799128282544;0.41528081961780844;1.0001309665864708
5.412624;1.1037199084614007;-4.770970536801594e-05;-4.320779933388e-05;0.45829908760444743;0.4152232679705468;1.1137631946082929;0.9999629792703157;9.999421078821932;-0.4165819760336925;0.45199187074836067;0.4520188940582939;2.8859175669495976e-08;-0.4152689904124442;0.41527184147976604;1.0001305405684011
5.422624;1.10372121226182;-4.6533448903376375e-05;-4.214239692116517e-05;0.4582864065115108;0.4152133310507776;1.1137637100022029;0.999963256108284;9.99944359848082;-0.4165819760619365;0.45199155841870875;0.4520189090256197;2.9493111570992838e-08;-0.4152599895447486;0.41526286006668367;1.0001300789425562
5.432624;1.1037224345088001;-4.657760165219884e-05;-4.218283820331587e-05;0.45827499609217287;0.4152045246622198;1.1137641938452925;0.9999635935167553;9.999466011391188;-0.4165819760980115;0.4519912276855262;0.4520189418984962;3.0098623074795034e-08;-0.4152499886811808;0.415252876883264;1.0001295890770527
5.442624;1.1037235763698217;-4.662173623363241e-05;-4.222328299297681e-05;0.4582636257561078;0.41519573319779474;1.1137636432470455;0.999963993101295;9.999488344216394;-0.4165819761437596;0.45199088022791795;0.45201899080200764;3.0675320676317716e-08;-0.4152409878229284;0.41524389417925855;1.0001290800258427
5.452624;1.1037236376197554;-4.6669651185221234e-05;-4.2267208926900784e-05;0.4582506556951448;0.41518584565818745;1.11376405351375;0.9999644538403777;9.99951061792548;-0.41658197620060905;0.45199051773543936;0.4520190533276237;3.122302776868466e-08;-0.4152309869711212;0.415233914198906;1.0001285619908566
5.462624;1.103724616542308;-4.671955950103924e-05;-4.2312917912493584e-05;0.4582381443304687;0.41517597296270886;1.1137634177971263;0.9999649719371694;9.99953285017439;-0.41658197626932214;0.45199014190538406;0.45201912647908765;3.1741712158323734e-08;-0.41522198612695166;0.4152249387889461;1.0001280451209904
5.472624;1.103725505165894;-4.7184661747501184e-05;-4.273485290463956e-05;0.4582256759420377;0.4151661148051445;1.1137637281644512;0.999965541320706;9.999555057729365;-0.4165819763500391;0.4519897544539769;0.452019206797655;3.2231543464642944e-08;-0.41521198529164166;0.4152149694188477;1.0001275383320527
5.482624;1.1037263083980504;-4.7234535897728905e-05;-4.2780556527593954e-05;0.4582132559037485;0.41515627054041454;1.1137639777552182;0.9999661548789474;9.999577253032475;-0.4165819764424246;0.4519893570908442;0.452019290618063;3.269281936475332e-08;-0.4152019844662523;0.41520500730387655;1.0001270485410658
5.492624;1.1037270163439934;-4.728439950815219e-05;-4.282626156875736e-05;0.4582008833373039;0.415146438602796;1.1137631625557003;0.999966805768659;9.999599440237155;-0.41658197654573104;0.4519889513479055;0.45201937415052035;3.312578081440429e-08;-0.41519198365151955;0.41519505342210294;1.0001265806060806
5.502624;1.1037266245859987;-4.733224552655381e-05;-4.2870187496955124e-05;0.4581881436432567;0.41513661661517465;1.1137632813981373;0.9999674884186636;9.999621616172552;-0.41658197665890473;0.4519885383455904;0.4520194535829132;3.3530640754214655e-08;-0.4151819828479819;0.4151851084047726;1.0001261380343396
5.512624;1.1037271307037033;-4.7382090282632236e-05;-4.291589553088688e-05;0.4581758671636643;0.4151268015632981;1.113762334498376;0.9999681991458828;9.999643776893494;-0.41658197678087117;0.45198811860180504;0.45201952560132236;3.39078046148972e-08;-0.4151709820561885;0.4151741724887849;1.000125723466041
5.522624;1.1037275344344097;-4.7431926748486315e-05;-4.2961606026270254e-05;0.45816363841546404;0.41511699034656385;1.1137623222914477;0.9999689358829678;9.999665926040441;-0.41658197691072085;0.45198769204016415;0.4520195879340166;3.4257979050273574e-08;-0.41516098127654805;0.4151642455039836;1.0001253384922704
5.532624;1.1037278366945171;-4.7487558997931075e-05;-4.301257866198625e-05;0.4581502308965217;0.4151060691941524;1.113761245190911;0.9999696970800875;9.999688081330948;-0.4165819770475273;0.4519872583652661;0.4520196393757533;3.458205823574217e-08;-0.41514998050895485;0.41515332678754346;1.0001249834622585
5.542624;1.1037270335872145;-4.673009583987211e-05;-4.232683922258924e-05;0.4581364476339851;0.4150951415963973;1.1137611035183979;0.9999704806195041;9.999710274855204;-0.4165819771902313;0.4519868174011196;0.4520196794561766;3.4880915453530645e-08;-0.4151399797526859;0.41514341524954285;1.0001246572298237
5.552624;1.1037271338148267;-4.6779904301571695e-05;-4.237255591164667e-05;0.4581243604462713;0.41508532702863;1.1137598975372425;0.9999712837281365;9.999732543510596;-0.41658197733782565;0.45198636909910866;0.4520197081565249;3.515528238251071e-08;-0.41512897900669726;0.41513250958380815;1.0001243566451543
5.562624;1.1037271294906283;-4.683551163891156e-05;-4.2423537282367824e-05;0.458111093608192;0.41507439609396246;1.113759627896517;0.9999721041943477;9.9997549201017;-0.41658197748942244;0.4519859135681447;0.45201972575320803;3.5405736549581547e-08;-0.4151179782699806;0.41512160842469337;1.0001240764601524
5.572624;1.1037260160827553;-4.688911057515631e-05;-4.2472746193504335e-05;0.45809745785372036;0.4150634586413753;1.113758295867695;0.9999729415684073;9.99977743731291;-0.4165819776442231;0.45198545108623206;0.4520197326377552;3.563270004944863e-08;-0.4151069775417193;0.4151107105702757;1.000123810240608
5.582624;1.103725789888981;-4.6944715744347074e-05;-4.2523741747147786e-05;0.4580842828198639;0.41505251391853376;1.1137569031780281;0.9999737970446841;9.999800137056656;-0.41658197780169115;0.45198498192463854;0.4520197290079082;3.583644674851452e-08;-0.41509597682123406;0.41509981525029527;1.0001235520491882
5.592624;1.1037254492827917;-4.700032153117844e-05;-4.2574743244420046e-05;0.45807115230118794;0.4150415613024029;1.1137564518398475;0.9999746725315243;9.99982307167088;-0.41658197796175533;0.45198450638477283;0.4520197146891586;3.6017124055647475e-08;-0.4150839761077771;0.41508792218932666;1.000123297911889
5.602624;1.1037239938838566;-4.7059724604325006e-05;-4.262922784953097e-05;0.45805642324988466;0.4150294891606163;1.1137549436894572;0.9999755698000263;9.999846296921252;-0.4165819781247776;0.45198402493271905;0.45201968943040594;3.617473238937408e-08;-0.41507297540040755;0.41507703137818586;1.0001230460395314
5.612624;1.1037234179279842;-4.7530391804160846e-05;-4.305633386520607e-05;0.45804337410531404;0.4150185194481626;1.1137533800888257;0.9999764898027058;9.999869863716542;-0.41658197829125426;0.45198353806491753;0.4520196533092106;3.6309179838856365e-08;-0.41506097469807773;0.41506514262709476;1.0001227956455234
5.622624;1.103722728432022;-4.759179652836354e-05;-4.311259667530345e-05;0.4580291394771035;0.41500643037443974;1.113752762287737;0.9999774322479021;9.99989380984842;-0.4165819784614895;0.4519830463081121;0.45201960682464304;3.642050175397199e-08;-0.41504997399974697;0.41505425515926303;1.0001225456822216
5.632624;1.1037209180073861;-4.764539840460642e-05;-4.3161828127552124e-05;0.45801575327215915;0.4149954450673661;1.1137510913754636;0.9999783954128001;9.999918153987787;-0.4165819786355795;0.4519825504422343;0.452019550938506;3.6508946784716775e-08;-0.41503797330449;0.4150423677580409;1.0001222950350943
5.642624;1.1037199854177977;-4.648061213153102e-05;-4.210700136470315e-05;0.4580015862938009;0.4149833376403384;1.1137493677597938;0.9999793759347921;9.999942898735757;-0.4165819788136461;0.4519820514955324;0.452019486956209;3.657482895944193e-08;-0.41502597261167223;0.4150304796030101;1.0001220434354787
5.652624;1.103717931624296;-4.654002762991926e-05;-4.2161499215806434e-05;0.45798704549428887;0.4149712315676534;1.1137485913786211;0.9999803689987187;9.999968039598462;-0.4165819789959623;0.4519815506096014;0.452019416102316;3.661852447448849e-08;-0.4150139719210801;0.4150185908744682;1.0001217915798342
5.662624;1.1037167595496367;-4.660145357499063e-05;-4.221778129940417e-05;0.45797295442008096;0.4149591234094609;1.113746762676282;0.9999813693559676;9.99999356981488;-0.41658197918282197;0.4519810491516636;0.4520193393235355;3.66406067197767e-08;-0.4150019712328523;0.41500670239354265;1.0001215406806436
5.672624;1.103714473421407;-4.6660878709539895e-05;-4.227228913936342e-05;0.45795848225887115;0.4149470147092207;1.1137448832795385;0.9999823725465605;10.00001947983384;-0.41658197937436736;0.4519805488829176;0.45201925731046033;3.6641843761778947e-08;-0.41498997054717357;0.4149948150800742;1.0001212922117084
5.682624;1.1037130734429268;-4.7137286285443695e-05;-4.2704601628901425e-05;0.45794445582323356;0.4149349064509458;1.113742955735413;0.9999833752288723;10.000045756132566;-0.41658197957057874;0.45198005179220246;0.45201917049419255;3.6623140115254034e-08;-0.41497696986399474;0.4149819299236222;1.0001210481549017
5.692624;1.1037105750145868;-4.7196708290171245e-05;-4.275910733438547e-05;0.45793004766176376;0.4149227990211776;1.1137409829373335;0.999984374628117;10.000072382454304;-0.416581979771303;0.45197955979391313;0.4520190792994295;3.658543969616046e-08;-0.41496496918309406;0.4149700478338725;1.000120811239548
5.702624;1.1037089800761526;-4.725813980311496e-05;-4.281539569272212e-05;0.4579160840001871;0.4149106920699718;1.1137399679480295;0.9999853684192997;10.00009933996219;-0.4165819799762849;0.45197907461642867;0.45201898458128464;3.6529578646920905e-08;-0.41495196850427324;0.4149571691803836;1.0001205842970142
5.712624;1.10370629509496;-4.732336907718504e-05;-4.287516580965561e-05;0.4579005068566956;0.4148974739485832;1.1137379139281325;0.9999863550507226;10.000126600632738;-0.41658198018528125;0.4519785978723378;0.4520188877590132;3.64562171731596e-08;-0.41493996782739606;0.4149452936324809;1.0001203691464553
5.722624;1.103704525465507;-4.7384806453315523e-05;-4.2931463939900345e-05;0.45788659631574485;0.4148853663726198;1.1137358237626096;0.9999873333034912;10.000154121946832;-0.4165819803980381;0.4519781310761434;0.4520187905868838;3.636577219929391e-08;-0.4149269671524163;0.4149324202298911;1.0001201662182664
5.732624;1.1037016758956761;-4.622385432057848e-05;-4.1880145767012175e-05;0.45787106203386463;0.41487214142770595;1.1137336998143539;0.999988301610783;10.000181853650963;-0.41658198061402213;0.45197767546146295;0.4520186950456634;3.6258345212713134e-08;-0.41491396647954865;0.41491954738580966;1.0001199750692022
5.742624;1.1036997463278015;-4.6700191544860346e-05;-4.231240974755774e-05;0.4578571938847359;0.4148600311002791;1.113731544327864;0.9999892580425505;10.000209748896344;-0.41658198083229053;0.4519772319965577;0.4520186033738726;3.613383938634139e-08;-0.4149009658095284;0.4149066730326492;1.000119795092417
5.752624;1.10369675109237;-4.676541348414967e-05;-4.2372187735008095e-05;0.4578417066369917;0.4148468070056569;1.1137293599046114;0.999990200365356;10.00023776961293;-0.41658198105178773;0.4519768018641738;0.4520185177495326;3.59921835094356e-08;-0.4148879651438376;0.4148937950980991;1.0001196263152818
5.762624;1.103694690369713;-4.683263759694427e-05;-4.2433746794836465e-05;0.45782665341139916;0.41483357903110085;1.1137271494655654;0.9999911258819605;10.000265887266632;-0.41658198127172136;0.45197638693927106;0.4520184398426596;3.583333502583672e-08;-0.41487496448461286;0.4148809120266573;1.0001194697549045
5.772624;1.1036915691327998;-4.68978535214862e-05;-4.249352998621853e-05;0.45781120378078943;0.41482034621871666;1.1137249158698876;0.9999920316862013;10.000294080264347;-0.41658198149157494;0.45197598969747294;0.4520183705604865;3.56570872142904e-08;-0.4148609638341351;0.41486702293806316;1.0001193263948949
5.782624;1.1036883916373799;-4.696306416171888e-05;-4.25533139965588e-05;0.45779577231336066;0.4148071082279774;1.1137236615033095;0.9999929152284953;10.000322330690674;-0.4165819817109717;0.4519756125726077;0.452018309877434;3.5463039136100586e-08;-0.4148479631943276;0.41485412743267414;1.0001191959415745
5.792624;1.103686155981328;-4.744510218867728e-05;-4.299077384310214e-05;0.4577807723593266;0.4147938653933717;1.1137213883468025;0.9999937742082826;10.000350625626885;-0.41658198192965257;0.4519752573875122;0.45201825703126275;3.5250721617381844e-08;-0.41483496256666336;0.4148412252766038;1.0001190767131962
5.802624;1.1036828731540285;-4.7510283277288675e-05;-4.305054554801537e-05;0.4577653799422239;0.41478061844920167;1.1137190983476744;0.9999946057777356;10.000378962386407;-0.4165819821473121;0.4519749251847893;0.45201821097694966;3.501964310976855e-08;-0.4148209619524278;0.4148273162871342;1.0001189660831575
5.812624;1.103680539294143;-4.758325505858346e-05;-4.311734739728558e-05;0.4577491993202308;0.4147662564419074;1.1137167931014926;0.9999954060750387;10.000407356236128;-0.41658198236334426;0.4519746160548008;0.4520181704434211;3.47693507930067e-08;-0.4148069613530069;0.4148134006336058;1.0001188612808287
5.822624;1.103677155509786;-4.642224062009167e-05;-4.2066018843514565e-05;0.45773385083632984;0.41475299567719415;1.1137144729339556;0.9999961704805695;10.000435846507346;-0.4165819825768762;0.45197432895096146;0.4520181339132706;3.449959386913952e-08;-0.4147939607699237;0.41480047906110945;1.0001187604932458
5.832624;1.1036737234443967;-4.6493179887463354e-05;-4.213104188600755e-05;0.45771731201646443;0.41473862348170937;1.1137121366965566;0.9999968942377365;10.000464489855032;-0.41658198278699493;0.45197406208386254;0.4520181001043364;3.421043017222774e-08;-0.4147799602047297;0.4147865525065004;1.0001186633003987
5.842624;1.1036712449775612;-4.6560306528575215e-05;-4.2192587065867455e-05;0.45770244732458354;0.41472535621072826;1.1137097824932651;0.9999975730425135;10.000493341513563;-0.41658198299286403;0.4519738137649257;0.4520180684971582;3.390223200843944e-08;-0.41476595965903523;0.4147726215096613;1.0001185705946336
5.852624;1.103667716842034;-4.704595468658685e-05;-4.263343269132219e-05;0.45768597565939745;0.4147109716132015;1.1137074081634621;0.9999982032192286;10.000522438030465;-0.4165819831935786;0.4519735830444842;0.4520180394736934;3.357566551271814e-08;-0.4147519591345901;0.41475868605792976;1.0001184846142404
5.862624;1.1036641489094607;-4.711682116964391e-05;-4.269843629421538e-05;0.4576695444102059;0.4146965810317545;1.1137050112654596;0.9999987814442763;10.000551788534539;-0.41658198338790126;0.45197336999397586;0.4520180143001682;3.323165453844171e-08;-0.4147369586331175;0.41474374584654927;1.0001184085373713
5.872624;1.1036605361844536;-4.71818698974184e-05;-4.2758182643587604e-05;0.45765437997160124;0.41468329575797047;1.1137025890980383;0.9999993044670036;10.000581377204481;-0.41658198357429654;0.45197317566284817;0.452017995026598;3.2871266238432643e-08;-0.4147229581559879;0.41472980041159874;1.0001183453754214
5.882624;1.1036578787694602;-4.725469765201043e-05;-4.282495280133218e-05;0.45763844686052313;0.4146688942658895;1.1136991387498103;0.9999997692392409;10.000611176862153;-0.41658198375125033;0.4519730017378125;0.45201798407028615;3.2495500953687744e-08;-0.4147089577040594;0.4147158489785065;1.0001182972665537
5.892624;1.1036541778195212;-4.7325502122196834e-05;-4.288994039156349e-05;0.45762214388751654;0.41465448879999406;1.1136966571889662;1.0000001735594048;10.000641164800832;-0.41658198391753587;0.45197285014951233;0.4520179835996877;3.2105215138545177e-08;-0.4146939572776797;0.4147008905309327;1.0001182661052868
5.902624;1.103650430959287;-4.6584809550363154e-05;-4.221958807235287e-05;0.4576058798729;0.4146400751566443;1.11369414149922;1.0000005167253674;10.000671330089096;-0.4165819840724361;0.4519727227989657;0.45201799511883695;3.170132723567859e-08;-0.41467995687673537;0.41468692417431496;1.000118254341162
5.912624;1.1036476513791866;-4.666336535644162e-05;-4.2291579168049307e-05;0.4575888604188217;0.4146245534473174;1.1136915889167356;1.0000007995343285;10.000701670065624;-0.4165819842159479;0.451972621505136;0.45201801953305754;3.1285019657490295e-08;-0.4146649565007486;0.41467194930810086;1.0001182647150626
5.922624;1.1036438392153467;-4.673410938739827e-05;-4.235653679776352e-05;0.457572701647168;0.41461014081252584;1.1136889964233947;1.0000010237721497;10.00073218044414;-0.41658198434871463;0.45197254810906773;0.45201805765822095;3.0857794577906325e-08;-0.41465095614883973;0.4146579654196752;1.000118300273246
5.932624;1.1036399999038085;-4.680484141687237e-05;-4.242148895131181e-05;0.45755659255919123;0.41459572626874536;1.1136863603209357;1.000001191635948;10.000762846222377;-0.4165819844715543;0.45197250446039483;0.4520181106059394;3.042151188030777e-08;-0.4146359558195586;0.4146429717811811;1.000118365325287
5.942624;1.1036361392677014;-4.687556330061439e-05;-4.248643572328534e-05;0.45754053340671;0.4145813099296074;1.1136836762019036;1.0000013052152859;10.000793643705714;-0.4165819845848836;0.4519724922447043;0.45201817969866137;2.997834907014786e-08;-0.41462095551101324;0.4146279674008167;1.000118465113419
5.952624;1.1036322587629628;-4.736667328950162e-05;-4.293232916547924e-05;0.457523296157079;0.41456578066669286;1.1136809392349896;1.0000013661120297;10.000824550620173;-0.4165819846885574;0.45197251267938904;0.45201826630766423;2.9530699623241702e-08;-0.4146059552213352;0.41461295130767895;1.0001186037008774
5.962624;1.1036293744819614;-4.743936702268327e-05;-4.299902758068501e-05;0.4575077515727421;0.41455136063078607;1.1136771447960376;1.0000013749312866;10.000855544671134;-0.4165819847822201;0.45197256601863794;0.4520183718315541;2.9081071384997922e-08;-0.41459095494900083;0.414597923106527;1.000118782979128
5.972624;1.1036254887380594;-4.7515846501658464e-05;-4.306919533150932e-05;0.45749061593217044;0.4145358274295878;1.1136742892861657;1.000001330301964;10.000886593614371;-0.41658198486562636;0.45197265108247825;0.4520184975966001;2.863194832453633e-08;-0.4145759546928603;0.41458288350591793;1.0001190034357774
5.982624;1.1036216080429802;-4.63661815465569e-05;-4.2028258776472566e-05;0.4574735240323703;0.4145202868536173;1.1136713706626122;1.0000012284568671;10.000917658118842;-0.4165819849385608;0.4519727652223771;0.45201864464952624;2.8185628388702806e-08;-0.41456095445215646;0.41456783429932625;1.0001192644621975
5.992624;1.1036177373177742;-4.6436858959283537e-05;-4.209316532611528e-05;0.4574577133353031;0.414505860764871;1.113668388907016;1.0000010643866069;10.000948700796469;-0.4165819850005893;0.45197290473011076;0.45201881350822143;2.774392771211154e-08;-0.4145449542265674;0.41455177787439573;1.0001195640652636
6.002624;1.1036138749687507;-4.692785364421675e-05;-4.253895360424146e-05;0.45744072304543176;0.4144903224047591;1.1136653461526418;1.000000833378429;10.000979685569245;-0.4165819850509355;0.45197306537962484;0.45201900395568034;2.7307865381448134e-08;-0.4145299540160543;0.4145367168716789;1.000119899226615
6.012624;1.1036100323487519;-4.700430628308646e-05;-4.2609089491110226e-05;0.4574237821795414;0.414474784080195;1.1136612456535777;1.0000005318402112;10.001010572996206;-0.41658198508856875;0.45197324310224957;0.4520192151887244;2.6877751027947155e-08;-0.41451495382054826;0.41452165395948787;1.0001202664347606
6.022624;1.1036072059645143;-4.7082760901045934e-05;-4.268099561188418e-05;0.4574073019026896;0.4144592472315773;1.113658090755297;1.000000157800877;10.001041317785392;-0.41658198511246364;0.45197343476653895;0.45201944634351116;2.645356030763141e-08;-0.414498953639703;0.4145055912817545;1.0001206613726115
6.032624;1.1036033970764236;-4.7159216737466563e-05;-4.275112158650026e-05;0.45739045149182456;0.41444371366098964;1.1136548846706358;0.9999997109347227;10.001071864654074;-0.41658198512185507;0.4519736386578752;0.4520196969224234;2.6035129657336924e-08;-0.41448395347289285;0.41449052986632623;1.000121078701438
6.042624;1.1035996075860748;-4.723567585517808e-05;-4.282124092855336e-05;0.45737364298867955;0.4144281853221851;1.1136516300946098;0.9999991919421887;10.001102142535451;-0.41658198511636624;0.4519738542984639;0.4520199666925821;2.5622255902911894e-08;-0.4144679533193874;0.4144744694990802;1.0001215130406746
6.052624;1.1035958356093525;-4.650046229700305e-05;-4.215582094770014e-05;0.4573568652954738;0.4144126587885016;1.113647329455051;0.9999986022252578;10.001132063915705;-0.41658198509593125;0.4519740817448564;0.4520202552506856;2.521492845670642e-08;-0.4144519531784964;0.41445840912132376;1.0001219599783662
6.062624;1.1035920939746477;-4.658270918482485e-05;-4.223115770462504e-05;0.45733890392866094;0.41439603510934786;1.1136439864753227;0.9999979440896947;10.0011615324641;-0.4165819850605071;0.45197432104749474;0.45202056190775297;2.481337640613296e-08;-0.41443595304972847;0.41444234748319386;1.000122416201269
6.072624;1.1035883808946148;-4.665917000362507e-05;-4.230123447006356e-05;0.45732219918065375;0.4143805324655112;1.1136406070947007;0.9999972205808483;10.001190454509098;-0.41658198500991545;0.4519745721391734;0.45202088595514833;2.441771255378375e-08;-0.4144199529329813;0.4144262836114797;1.0001228791766472
6.082624;1.1035846979892374;-4.673563848873242e-05;-4.2371298944116774e-05;0.4573055211766756;0.41436504094578464;1.113636198669211;0.999996434936439;10.001218746660893;-0.4165819849439493;0.45197483459452115;0.4520212269019613;2.4027652214826164e-08;-0.41440395282853326;0.41441021694647234;1.0001233467153667
6.092624;1.1035810458328608;-4.6817908522562726e-05;-4.2446599035727706e-05;0.45728764066733235;0.4143484505262769;1.1136327686585765;0.9999955905094033;10.001246333290412;-0.4165819848623739;0.4519751072272272;0.4520215846037511;2.3642621496652353e-08;-0.41438795273680445;0.41439414722410817;1.0001238166374085
6.102624;1.1035774206117708;-4.730876515090777e-05;-4.2892134745425885e-05;0.45727100505625096;0.4143329840097219;1.1136293239645216;0.9999946911557117;10.001273137185784;-0.4165819847648105;0.45197538823876104;0.4520219591953457;2.3261911849858727e-08;-0.41437195265816323;0.41437807415561084;1.0001242863648192
6.112624;1.1035738344170714;-4.739104206869055e-05;-4.296739177386214e-05;0.4572531636302084;0.41431641965015287;1.1136258704197255;0.9999937415997873;10.001299074877654;-0.4165819846508582;0.4519756758908462;0.4520223507829572;2.288466086382993e-08;-0.41435595259290525;0.4143619971366921;1.0001247524158448
6.122624;1.1035712870945507;-4.624343139134705e-05;-4.192806047549258e-05;0.4572369733807569;0.41430097497866564;1.1136214116024283;0.9999927476081587;10.001324061044473;-0.416581984520454;0.45197596898860054;0.45202275930366487;2.2509734079156932e-08;-0.41433995254118705;0.41434591519933905;1.0001252106259604
6.132624;1.1035677841222367;-4.632573816864079e-05;-4.200328690171571e-05;0.4572191637861785;0.4142844392734185;1.1136179481535387;0.99999171569074;10.001348014286645;-0.41658198437410293;0.451976266934671;0.4520231847263067;2.213568467087367e-08;-0.41432395250284954;0.4143298272556537;1.0001256570655608
6.142624;1.1035643310646956;-4.640805937681076e-05;-4.2078497750108375e-05;0.4572013684119925;0.4142679195032743;1.1136134792171206;0.9999906523968333;10.0013708575795;-0.416581984212724;0.45197656936730884;0.45202362714846095;2.17609491112296e-08;-0.41430695247746707;0.41431273237396316;1.0001260884601761
6.152624;1.1035609287862256;-4.690468064156395e-05;-4.252911984557012e-05;0.4571835840918449;0.4142514167522471;1.113610004613112;0.9999895637982904;10.001392517888009;-0.4165819840373286;0.45197687557933347;0.45202408668386224;2.1384126837969564e-08;-0.41429095246465525;0.41429662960906005;1.0001265019570205
6.162624;1.1035575916234437;-4.698701413010557e-05;-4.260428424059585e-05;0.4571658139002033;0.4142349321894985;1.1136065250802423;0.999988455373357;10.001412929914798;-0.41658198384891815;0.4519771844138286;0.45202456350310344;2.1004202802361e-08;-0.4142739524642046;0.4142795176476813;1.000126895225037
6.172624;1.1035543182973548;-4.706936192641848e-05;-4.267943198070519e-05;0.45714805534984265;0.4142184665925495;1.1136020411295264;0.9999873321111504;10.001432039514382;-0.416581983648639;0.45197749475283244;0.4520250579143127;2.0620722053123866e-08;-0.4142579524759921;0.41426339484699365;1.000127267238074
6.182624;1.103551110901731;-4.7145933831662026e-05;-4.2749315739543316e-05;0.4571315342733635;0.414203131186737;1.1135985524680274;0.9999861987872175;10.001449803691486;-0.4165819834379638;0.45197780581107233;0.4520255703268506;2.0233862972617784e-08;-0.41424095249997356;0.41424625933158005;1.0001276189275494
6.192624;1.103547965852962;-4.642222428096612e-05;-4.209394659980463e-05;0.45711256434400926;0.4141855867343987;1.1135940582403563;0.9999850602416086;10.001466189074957;-0.4165819832187936;0.4519781168783761;0.45202610114411307;1.9844358675774705e-08;-0.41422395253625816;0.41422910884575337;1.0001279527279858
6.202624;1.103544893382856;-4.650460039933747e-05;-4.2169027633827615e-05;0.45709483924629696;0.4141691760165379;1.1135905576340064;0.9999839214704324;10.0014811659321;-0.416581982993444;0.4519784270512222;0.4520266503578337;1.9453252157916663e-08;-0.41420695258510354;0.41421194077398577;1.0001282710397348
6.212624;1.1035418896134972;-4.658699189429845e-05;-4.224409081576934e-05;0.45707712500004416;0.4141527816958121;1.113587049995836;0.9999827874041631;10.001494699326562;-0.41658198276438196;0.45197873536353617;0.4520272170894477;1.9061673957636852e-08;-0.4141909526468761;0.4141957524567964;1.000128574786552
6.222624;1.1035389550474646;-4.666939953408102e-05;-4.2319136620975044e-05;0.45705942129909227;0.4141364032241874;1.1135825343640813;0.9999816621335086;10.001506750615007;-0.41658198253381007;0.45197904093652025;0.4520277996632664;1.8670835228237643e-08;-0.414173952722041;0.4141785416039264;1.0001288633798657
6.232624;1.1035360896075999;-4.675182370807671e-05;-4.23941659266352e-05;0.45704172727823994;0.4141200400994613;1.1135790096596963;0.9999805482921243;10.001517288836967;-0.4165819823033857;0.45197934285552155;0.45202839612830636;1.8282027602173566e-08;-0.41415695281102893;0.414161306633284;1.0001291359129685
6.242624;1.1035332883283233;-4.725418762550896e-05;-4.284972218310484e-05;0.45702281348287604;0.4141025801954787;1.1135744755859036;0.9999794474015491;10.001526293764659;-0.4165819820742419;0.45197964014289654;0.4520290047475639;1.7896597534812006e-08;-0.41413995291407046;0.41414404667485216;1.0001293918930447
6.252624;1.1035295604222803;-4.7334629576464324e-05;-4.292293646899901e-05;0.4570047204284283;0.4140862442227266;1.1135709333092043;0.9999783606677594;10.001533751651653;-0.4165819818474075;0.45197993196970576;0.45202962416528797;1.7516070430964827e-08;-0.41412295303127805;0.41412676129040416;1.0001296308835317
6.262624;1.1035269005003185;-4.6191006486781746e-05;-4.1886811602102986e-05;0.45698704100371296;0.41406991408202354;1.1135663856071574;0.9999772896122279;10.001539659648609;-0.4165819816243221;0.4519802176668555;0.45203025327703117;1.714207785745471e-08;-0.41410495316277235;0.4141084502842787;1.000129852240346
6.272624;1.103524306931109;-4.627926520753826e-05;-4.196702024665082e-05;0.4569681450382267;0.4140524879012617;1.113562836656051;0.9999762359831266;10.001544033668942;-0.4165819814068464;0.4519804964135271;0.4520308910640066;1.677601271652534e-08;-0.41408795330861153;0.41409111378888874;1.0001300552775074
6.282624;1.103521771680788;-4.6775815811771624e-05;-4.2417212953989014e-05;0.45695047507821535;0.4140361821480338;1.113558291807808;0.9999752009070695;10.001546910392907;-0.41658198119689616;0.4519807670527764;0.4520315366826341;1.6418947066084352e-08;-0.4140709534687586;0.41407375242648164;1.000130239235138
6.292624;1.1035192984819842;-4.686408157487155e-05;-4.249738931545637e-05;0.45693158065031986;0.41401877519492886;1.1135547570764608;0.9999741843258727;10.001548345087434;-0.4165819809963663;0.45198102823770797;0.4520321897552199;1.6071850854729014e-08;-0.4140539536432791;0.41405636719883904;1.0001304031700706
6.302624;1.1035168746948452;-4.6952358069662415e-05;-4.2577557918251565e-05;0.4569126830078479;0.41400137954690874;1.113550238218537;0.9999731850656365;10.001548406369386;-0.41658198080733355;0.4519812787566218;0.4520328505512647;1.5735853769201484e-08;-0.4140359538325751;0.41403795920083974;1.0001305461094518
6.312624;1.1035144919236253;-4.7034857846528944e-05;-4.265247501370663e-05;0.45689500501564384;0.4139851083053973;1.1135467402425734;0.9999722013557645;10.001547173347085;-0.41658198063203894;0.45198151780525336;0.45203351981476725;1.54125848811672e-08;-0.414018954037453;0.41402052949062035;1.0001306677038064
6.322624;1.1035121427167067;-4.7123153787534095e-05;-4.273262912569342e-05;0.45687609114779093;0.4139677410900502;1.1135422671631752;0.9999712319636855;10.001544732245266;-0.41658198047257305;0.4519817449495375;0.45203419823316765;1.510443837947497e-08;-0.41400095425912586;0.41400207905934383;1.0001307689124241
6.332624;1.103509815311036;-4.639937561701566e-05;-4.207683943176436e-05;0.4568571562371397;0.4139503849736851;1.113538821412976;0.9999702771803535;10.001541168790164;-0.4165819803306262;0.45198195991457746;0.4520348860718227;1.4814386224747045e-08;-0.4139839544991775;0.41398460875690396;1.0001308515611118
6.342624;1.103507511859859;-4.648767411037946e-05;-4.2156964191274965e-05;0.45683821240898814;0.4139330514336842;1.1135344037768509;0.9999693384217561;10.001536569966387;-0.41658198020757153;0.451982162512431;0.45203558318172526;1.454541791762e-08;-0.41396595475934533;0.4139661191881271;1.0001309168942323
6.352624;1.1035052207677372;-4.657598088289274e-05;-4.2237081193179346e-05;0.456819248650249;0.4139157360537937;1.1135310143434878;0.999968416872272;10.00153103099861;-0.4165819801045801;0.4519823526957866;0.4520362888618035;1.430008095155153e-08;-0.4139489550411796;0.4139486106693484;1.0001309645662022
6.362624;1.1035029362971762;-4.665850946599563e-05;-4.231194671150055e-05;0.4568014881425227;0.4138995508340126;1.11352665371907;0.9999675129930596;10.001524648035131;-0.416581980022451;0.45198253056952653;0.4520370015699993;1.4080401225593923e-08;-0.4139309553458515;0.4139300832959578;1.0001309931520588
6.372624;1.1034996492726048;-4.715874317489761e-05;-4.27653777085792e-05;0.4567820602085303;0.4138822743906252;1.113523323568425;0.9999666272922711;10.001517505298366;-0.4165819799615478;0.45198269631653626;0.45203771904561263;1.388807770883353e-08;-0.4139129556742651;0.4139115370060276;1.0001310014721227
6.382624;1.103497365737537;-4.7247050626939154e-05;-4.284545242674953e-05;0.4567630198790924;0.4138650185696465;1.113519026119835;0.9999657605602609;10.00150967550448;-0.41658197992215795;0.4519828501154841;0.4520384389770162;1.3724533743731794e-08;-0.4138949560272806;0.4138929718011372;1.0001309890367782
6.392624;1.1034950782227693;-4.610931335014074e-05;-4.1814417983628195e-05;0.45674394210575303;0.4138477785384094;1.1135147635845126;0.9999649128931879;10.001501226153017;-0.41658197990491547;0.4519829921008844;0.4520391595024399;1.359076784768863e-08;-0.4138779564057402;0.4138753881943308;1.0001309554848345
6.402624;1.103492784039221;-4.6203411311681984e-05;-4.1899713210268106e-05;0.45672360883462865;0.4138294537313924;1.113511538337725;0.9999640832214631;10.001492219668986;-0.41658197991077;0.45198312239854954;0.45203987885916674;1.3487254600053076e-08;-0.41385995681032073;0.41385678731152054;1.0001309000832188
6.412624;1.1034904759347448;-4.6705559832579756e-05;-4.2354793097557254e-05;0.4567044611880265;0.4138122602836258;1.113507353103287;0.9999632700907861;10.001482715135545;-0.41658197994052354;0.451983241266197;0.45204059477066294;1.3413803157116846e-08;-0.4138419572415135;0.413838170668731;1.0001308217117468
6.422624;1.103488161343764;-4.6793849989342526e-05;-4.2434806527401255e-05;0.4566852748646247;0.4137950854367057;1.1135042103916108;0.9999624724963431;10.001472775562656;-0.41658197999441904;0.4519833491736578;0.45204130444635277;1.3369545978057265e-08;-0.41382395769974917;0.4138195402644921;1.0001307192731639
6.432624;1.1034858341676195;-4.688213444146827e-05;-4.251480714582968e-05;0.4566660467845117;0.41377792699207067;1.1135001120437862;0.9999616902820296;10.001462471642427;-0.4165819800719869;0.4519834466533725;0.45204200494976493;1.3353234913188855e-08;-0.41380595818539;0.41380089889634636;1.000130592021058
6.442624;1.1034824939183585;-4.6968417416934074e-05;-4.2593025666807266e-05;0.4566463627789496;0.413760782996557;1.1134960597322598;0.9999609245725682;10.001451877990277;-0.4165819801720984;0.4519835342784189;0.45204269339667535;1.3363410960446052e-08;-0.4137879586985163;0.4137822502678385;1.0001304392010792
6.452624;1.103480136759444;-4.747623444222639e-05;-4.305321688740737e-05;0.45662582187501927;0.4137425405998576;1.1134930553442317;0.9999601781168769;10.001441063781515;-0.41658198029323573;0.4519836130516704;0.45204336710651716;1.3398437309705256e-08;-0.4137699592387375;0.4137635986794434;1.0001302598753459
6.462624;1.1034777744963242;-4.633844534007049e-05;-4.202206228721017e-05;0.4566064594886293;0.41372541476655317;1.1134891002979443;0.9999594550946866;10.001430085121195;-0.41658198043387;0.4519836847005563;0.4520440239525609;1.3456639658370356e-08;-0.4137509598053568;0.4137439485300066;1.0001300538344855
6.472624;1.1034754059832066;-4.6426678740860986e-05;-4.21019914211379e-05;0.456587057755904;0.41370830192210856;1.113486194848832;0.9999587606723884;10.001418985681674;-0.4165819805926925;0.45198375134459495;0.45204466274677824;1.3536301662713487e-08;-0.4137329603977885;0.4137253042456594;1.0001298226516053
6.482624;1.1034730360980678;-4.652068250381107e-05;-4.2187144690940233e-05;0.45656638324464266;0.4136900823646714;1.113482338626186;0.9999581007051912;10.001407800144039;-0.4165819807684859;0.4519838148447337;0.452045283499674;1.3635569858934626e-08;-0.4137149610157204;0.413706670406958;1.0001295700502055
6.492624;1.103469666242056;-4.702059040070425e-05;-4.2640186461048734e-05;0.45654647057755937;0.4136729752712732;1.113478531986111;0.9999574812558869;10.001396556206208;-0.4165819809597559;0.4519838766276741;0.4520458874663019;1.3752513477200796e-08;-0.41369696165891096;0.41368805135956477;1.0001293015790882
6.502624;1.1034673122204237;-4.711454944029583e-05;-4.272528898906899e-05;0.456525697526394;0.4136547561745716;1.113475776593877;0.9999569078396161;10.00138527644414;-0.41658198116451794;0.4519839379840576;0.4520464767149198;1.3885104330033426e-08;-0.413677962326853;0.4136684506657015;1.0001290233926596
6.512624;1.1034649750695549;-4.72027130625659e-05;-4.280513495255364e-05;0.4565060989729165;0.41363764533414654;1.1134720745568403;0.9999563848030446;10.001373976291037;-0.41658198138041674;0.4519840003048512;0.4520470533390459;1.403104417316743e-08;-0.4136599630185391;0.4136498710026882;1.0001287406288195
6.522624;1.1034626597860975;-4.607062598574904e-05;-4.1779104231873276e-05;0.456485215405299;0.41361941373848266;1.1134684270126662;0.9999559151169912;10.001362657781074;-0.41658198160492366;0.4519840652581978;0.4520476188574323;1.418776573120338e-08;-0.4136419637325008;0.4136313143851352;1.0001284566991984
6.532624;1.103460371145624;-4.615876123345335e-05;-4.185891601320927e-05;0.45646550866741126;0.4136022928086012;1.1134658330767655;0.9999555004264354;10.00135130614197;-0.41658198183538686;0.45198413475059707;0.45204817399069275;1.435269545810962e-08;-0.41362296446697316;0.41361178236864304;1.0001281734296394
6.542624;1.1034571097568913;-4.66642700796649e-05;-4.231701672234092e-05;0.4564441040128126;0.4135840542685024;1.113462289471925;0.9999551411162898;10.001339892529165;-0.4165819820690368;0.45198421049483645;0.4520487186262642;1.4523571312194641e-08;-0.4136049652199306;0.41359327597908724;1.000127890616151
6.552624;1.1034548909931174;-4.675813740204534e-05;-4.2402018263862134e-05;0.4564230579561293;0.41356580931400294;1.1134587910689537;0.9999548366776919;10.001328380865012;-0.4165819823030596;0.4519842937117412;0.45204925184842154;1.4698652976638472e-08;-0.4135859659890353;0.4135737956246527;1.000127605347647
6.562624;1.1034527157357292;-4.684621059105608e-05;-4.248176639010746e-05;0.4564031808263343;0.4135486700417569;1.1134563316610187;0.9999545860812978;10.001316738221972;-0.4165819825347434;0.4519843852273452;0.4520497721154811;1.4876685679802179e-08;-0.4135679667716899;0.41355534138274425;1.0001273124446404
6.572624;1.1034505882443841;-4.694005074790927e-05;-4.2566739293965665e-05;0.45638202111006215;0.413530415515642;1.1134529038507877;0.9999543873971598;10.001304944671586;-0.41658198276164343;0.45198448558478593;0.4520502775942236;1.5056600832025937e-08;-0.41354896756521214;0.4135359133086342;1.0001270055389895
6.582624;1.1034475064576534;-4.621941132455376e-05;-4.1913604871150166e-05;0.45636038450515515;0.41351215174782135;1.1134494990561936;0.9999542375306539;10.001292990460486;-0.4165819829816108;0.45198459502210053;0.45205076635840363;1.5237227472476125e-08;-0.4135299683670043;0.4135165114756382;1.0001266779748808
6.592624;1.103445480740739;-4.631321215101866e-05;-4.199854131497432e-05;0.4563391149109266;0.41349388809426096;1.1134471089288127;0.9999541329123474;10.00128086387933;-0.41658198319262973;0.45198471362653336;0.45205123629096977;1.5417114402648482e-08;-0.4135119691747119;0.4134981360110807;1.0001263235143774
6.602624;1.1034435064645167;-4.640700265962595e-05;-4.2083471651387654e-05;0.4563177922169342;0.41347561746582756;1.1134437264093608;0.999954070028577;10.00126855062604;-0.4165819833927963;0.45198484149267326;0.4520516848873947;1.5594389038517777e-08;-0.41349296998632185;0.4134787872122602;1.0001259368115165
6.612624;1.1034415842515084;-4.64950042617173e-05;-4.2163161269876965e-05;0.45629764338824114;0.4134584492990886;1.113440345201386;0.9999540452950328;10.0012560436348;-0.41658198358064946;0.45198497837265456;0.45205210926405187;1.5766947809240062e-08;-0.4134739708000797;0.41345946557875596;1.0001255132065598
6.622624;1.1034397108222094;-4.7002226041618e-05;-4.2622792380756556e-05;0.4562762155770848;0.4134401601793225;1.1134369595480331;0.9999540546520269;10.001243346396155;-0.416581983755441;0.4519851231803379;0.452052506461689;1.5933019832746e-08;-0.413454971614302;0.41344017164682184;1.0001250477596355
6.632624;1.103436896996696;-4.709397707517477e-05;-4.2705938470177124e-05;0.456254327054573;0.41342186054876157;1.1134345651352162;0.9999540930049247;10.001230469598356;-0.41658198391700985;0.4519852739643791;0.45205287369079195;1.609150799091835e-08;-0.4134369724272038;0.41342190564384335;1.000124534833901
6.642624;1.1034351391191584;-4.596172316512147e-05;-4.167975649421072e-05;0.4562327993967527;0.4134035445777853;1.1134311599434636;0.9999541542749575;10.001217426004516;-0.4165819840654837;0.45198542841819755;0.45205320842156027;1.62418066472334e-08;-0.4134179732368447;0.4134026672234272;1.000123968840443
6.652624;1.103433438099754;-4.605544909803634e-05;-4.1764680708945146e-05;0.45621123376872763;0.4133852222992144;1.1134277445034295;0.9999542324195421;10.001204224269275;-0.41658198420118164;0.4519855845591645;0.4520535086560055;1.6383394958711606e-08;-0.4133989740412496;0.41338345551473826;1.0001233450000568
6.662624;1.1034307893197755;-4.6560552086910274e-05;-4.2222488894739854e-05;0.45618921208232066;0.41336688825535983;1.1134253216064143;0.999954322605051;10.001190870771149;-0.41658198432477667;0.4519857409698112;0.4520537731621145;1.6515460175610133e-08;-0.4133799748385693;0.413364269333554;1.0001226594719574
6.672624;1.1034292007076179;-4.665424308551448e-05;-4.230741840065754e-05;0.4561675674939602;0.4133485425732681;1.113421895848268;0.9999544215778298;10.001177382240463;-0.416581984437331;0.4519858967782375;0.4520540012586873;1.6636671188437974e-08;-0.4133609756272258;0.41334510725593504;1.0001219090271742
6.682624;1.10342766481701;-4.674792780436805e-05;-4.239236161070883e-05;0.45614588619484986;0.4133301854633469;1.1134184733566652;0.9999545271948455;10.001163790987514;-0.4165819845400232;0.45198605192090924;0.45205419240398137;1.674535434659127e-08;-0.4133419764060888;0.4133259675932234;1.0001210905830291
6.692624;1.103426178844989;-4.6841607296663676e-05;-4.2477320246547685e-05;0.45612416915580833;0.4133118174200546;1.1134150612281182;0.9999546380995045;10.001150133162309;-0.4165819846339609;0.4519862072731771;0.45205434597237387;1.683988815783852e-08;-0.4133229771745758;0.41330684868134204;1.0001202010387054
6.702624;1.1034237361416206;-4.735236767996518e-05;-4.294033980228367e-05;0.45610077601491594;0.4132923278122178;1.1134126668088578;0.9999547539442228;10.001136434862449;-0.41658198472028257;0.45198636422587024;0.4520544612218961;1.6918898500305987e-08;-0.41330397793259704;0.41328774959073517;1.0001192374548085
6.712624;1.1034223444858307;-4.622005030280159e-05;-4.1914218961424e-05;0.45607898474395037;0.41327393369935256;1.113409297467352;0.9999548756152362;10.001122707891065;-0.4165819848002339;0.45198652407666234;0.45205453733817663;1.6981390654966516e-08;-0.41328497868039876;0.4132686706496861;1.0001181973561464
6.722624;1.103420996555201;-4.631369953859424e-05;-4.199921620821166e-05;0.4560571669696882;0.41325553378195956;1.1134059604575206;0.9999550050571754;10.001108952979378;-0.4165819848749486;0.4519866876453213;0.4520545735492002;1.7026883644553453e-08;-0.41326597941836174;0.41324961324290704;1.0001170789919318
6.732624;1.1034196884206646;-4.640734369842073e-05;-4.208423296965955e-05;0.45603531815575327;0.41323712190271544;1.1134026627763245;0.9999551446892369;10.001095164237551;-0.4165819849450653;0.4519868552660852;0.45205456927803506;1.7055321297566853e-08;-0.4132469801469054;0.41323057912127975;1.0001158812672006
6.742624;1.103417411049514;-4.6912216129058634e-05;-4.254201293906652e-05;0.4560130240747265;0.41321869714374243;1.11340041161576;0.9999552968834325;10.001081330375639;-0.41658198501057075;0.4519870271068139;0.4520545242638584;1.7066881361724505e-08;-0.41322798086659485;0.41321156970357453;1.0001146034169353
6.752624;1.1034161697948746;-4.700582762040039e-05;-4.2627052633710714e-05;0.4559911158592332;0.41320025864172627;1.1133972148733058;0.9999554639618822;10.001067435247219;-0.41658198507094446;0.45198720343362275;0.45205443864933326;1.7062000779018327e-08;-0.41320898157834046;0.41319258564237815;1.0001132450074564
6.762624;1.103414956313022;-4.7105204383384956e-05;-4.2717345431956806e-05;0.4559679528487778;0.41318069380612726;1.113394080974527;0.9999556485482095;10.001053459950686;-0.41658198512530203;0.4519873845987528;0.4520543130157532;1.7041511647619178e-08;-0.41318998228348125;0.41317362689394405;1.0001118064786128
6.772624;1.103412767502281;-4.597085395274436e-05;-4.168956159706006e-05;0.4559455686206011;0.413162217242436;1.113391018646246;0.9999558536639711;10.001039383844113;-0.4165819851724732;0.4519875710914683;0.45205414846478237;1.7006464789933215e-08;-0.4131699829835332;0.41315369320229756;1.000110289653319
6.782624;1.1034115963042466;-4.647758348838355e-05;-4.214910079413949e-05;0.4559235741127597;0.41314372512339587;1.1133890368710577;0.9999560819325382;10.001025184480037;-0.4165819852112123;0.45198776369837007;0.4520539469012403;1.6957727495504597e-08;-0.4131509836798184;0.4131347843590015;1.0001086977442761
6.792624;1.1034104507256493;-4.6576910140613776e-05;-4.223943299680819e-05;0.4559003301643954;0.41312409757412344;1.113386144036667;0.9999563343810479;10.001010834450682;-0.41658198524046347;0.4519879632798764;0.4520537112760261;1.6895824658988508e-08;-0.4131319843734068;0.41311589993939346;1.0001070350926138
6.802624;1.1034083252609053;-4.6668466630127795e-05;-4.2322787531774574e-05;0.4558778763080148;0.4131055528008918;1.113383346320826;0.9999566103127245;10.000996293425208;-0.4165819852594377;0.4519881703300116;0.4520534453288537;1.6821061504669852e-08;-0.41311298506521876;0.4130970390516871;1.0001053067952668
6.812624;1.103407218993644;-4.676200423014073e-05;-4.2407922681241424e-05;0.45585581616270376;0.4130869756746843;1.1133806467602367;0.9999569085309942;10.000981503373042;-0.41658198526757706;0.4519883848962019;0.45205315278714797;1.6733680312049707e-08;-0.4130929857560369;0.4130772004058339;1.000103518070635
6.822624;1.1034061253300649;-4.7274380058499464e-05;-4.287268112055431e-05;0.4558325120897573;0.41306725146148504;1.1133780456302922;0.9999572284228597;10.00096639617537;-0.4165819852645004;0.45198860665333473;0.45205283658287104;1.6633966163295334e-08;-0.4130739864465528;0.41305838233685693;1.0001016736483872
6.832624;1.1034040498371858;-4.613996793668962e-05;-4.184497139345561e-05;0.4558100043821826;0.41304859437022184;1.113376541295959;0.9999575697607479;10.000950909765594;-0.41658198524995843;0.45198883485451236;0.4520524986527887;1.652237352019033e-08;-0.41305498713742667;0.41303958259867873;1.0000997778037444
6.842624;1.103402981363228;-4.6233484882436634e-05;-4.193013916536269e-05;0.45578790577084616;0.41302990178111504;1.1133741309322303;0.9999579320089554;10.000934998158687;-0.4165819852239576;0.4519890682852305;0.4520521401554821;1.6399728542944424e-08;-0.41303498782930015;0.4130197982487881;1.000097834991423
6.852624;1.103401911432155;-4.633277759578808e-05;-4.2020554353385076e-05;0.45576457414884525;0.413010056277587;1.1133718110011348;0.9999583140317319;10.000918629612073;-0.4165819851869529;0.4519893052009302;0.4520517616677893;1.6267444504948016e-08;-0.41301598852292903;0.4130010259267417;1.0000958500474337
6.862624;1.1034008261677062;-4.683929580341912e-05;-4.248006178666375e-05;0.4557424617942229;0.41299127949641434;1.1133695772935868;0.9999587141699057;10.000901780157129;-0.4165819851398676;0.4519895433213954;0.45205136347290936;1.6127574294133786e-08;-0.41299698921934547;0.4129822623002962;1.0000938272399587
