time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
6.872624;1.1033987261370335;-4.693659456766005e-05;-4.256873058939207e-05;0.4557187100050791;0.41297134913487876;1.1133674251949104;0.9999591306587939;10.000884429076374;-0.41658198508396993;0.4519897799546646;0.45205094600882256;1.5982541172364347e-08;-0.41297698991969767;0.41296250434279885;1.000091769001634
6.882624;1.1033975984902678;-4.703011766641077e-05;-4.265394887887689e-05;0.45569659646021576;0.41295248757938124;1.1133663506345142;0.9999595615432807;10.000866558728848;-0.4165819850207705;0.4519900122039228;0.45205051008781166;1.583472074229708e-08;-0.4129579906248842;0.41294374948166407;1.0000896755604376
6.892624;1.103396436520593;-4.5903498650890156e-05;-4.163331783910071e-05;0.45567325203621756;0.4129324680820069;1.1133643503111865;0.999960003694885;10.000848158435328;-0.4165819849519644;0.4519902373285329;0.45205005682241206;1.5686197260358223e-08;-0.41293799133548276;0.41292399567004373;1.0000875454609803
6.902624;1.1033942307619982;-4.640797401394084e-05;-4.2091053361959946e-05;0.4556507263546918;0.41291352425843575;1.113362420585646;0.9999604524409679;10.000829228651787;-0.41658198487935955;0.4519904530107671;0.45204958751962276;1.5538697958846872e-08;-0.41291899205199356;0.4129052413245355;1.0000853764402344
6.912624;1.1033929876905468;-4.6507283272790946e-05;-4.2181543185689206e-05;0.45562739220545484;0.41289342992925576;1.11336055683946;0.9999609021051578;10.000809782901547;-0.4165819848049225;0.45199065730461785;0.4520491036901413;1.5393541824311048e-08;-0.4128989927749334;0.41288548510650086;1.000083166485465
6.922624;1.1033917010571983;-4.660083494558641e-05;-4.2266823308650616e-05;0.4556052864469401;0.4128744087289903;1.1133587542231809;0.9999613464456382;10.000789849382;-0.416581984730926;0.45199084857732025;0.4520486071591839;1.5251625263629124e-08;-0.41287999350460114;0.4128667257373249;1.0000809143718405
6.932624;1.1033893653066105;-4.71110402275798e-05;-4.272978102528493e-05;0.4555815418924764;0.4128542405558167;1.1133580088109756;0.9999617793192961;10.000769471707565;-0.41658198465987833;0.4519910256308048;0.45204810014511393;1.5113480521751234e-08;-0.4128599942407744;0.41284696230528883;1.0000786187671291
6.942624;1.103387989062011;-4.598446078867514e-05;-4.170921341766976e-05;0.4555582075133935;0.41283403415865894;1.1133563181574562;0.9999621955482548;10.000748704598749;-0.4165819845942029;0.45199118789936676;0.4520475852594871;1.4979254427098807e-08;-0.4128409949826136;0.4128281950016877;1.000076276932385
6.952624;1.1033855669734025;-4.607605747036885e-05;-4.179277383404982e-05;0.4555356916725605;0.41281491405327736;1.113354680990135;0.9999625911231379;10.000727608244734;-0.4165819845359582;0.4519913354278509;0.4520470653481046;1.4848660910495185e-08;-0.4128209957288431;0.4128084254059374;1.0000738851306399
6.962624;1.103384099307872;-4.617542682411462e-05;-4.188334139134485e-05;0.45551236060304956;0.4127946557681921;1.1133530966231207;0.9999629631832508;10.000706248623395;-0.4165819844867706;0.4519914683550218;0.45204654326693045;1.472109814350772e-08;-0.4128019964781198;0.4127896558536237;1.0000714407092677
6.972624;1.1033825834804925;-4.668182671801285e-05;-4.234281916721739e-05;0.4554902495124823;0.41277548446829176;1.113351564561755;0.9999633102978978;10.000684699251648;-0.41658198444796707;0.45199158626283964;0.4520460219188444;1.4595863340945956e-08;-0.4127819972293459;0.41276988844994383;1.0000689435317938
6.982624;1.1033800326769112;-4.6779237459554665e-05;-4.243164131901857e-05;0.4554664964601453;0.4127551809336742;1.1133500841805426;0.9999636327841039;10.000663035966816;-0.4165819844208234;0.45199168795872974;0.45204550434661045;1.4472401335016887e-08;-0.41276299798176014;0.41275112431325184;1.000066395573782
6.992624;1.1033784467582648;-4.687865938899721e-05;-4.2522237541310864e-05;0.4554431501039843;0.412734858627275;1.1133496546943957;0.999963932869731;10.000641324932575;-0.4165819844067874;0.4519917718655374;0.45204499356741834;1.4350438373177382e-08;-0.41274299873500536;0.41273136328626914;1.000063799990763
7.002624;1.1033768303762221;-4.574644824453599e-05;-4.149651946191301e-05;0.4554210177026264;0.412715625237702;1.113348275814753;0.999964214144995;10.000619614313447;-0.4165819844075011;0.4519918367907849;0.45204449228026855;1.422978973624217e-08;-0.412722999489268;0.4127116043503179;1.0000611606994423
7.012624;1.1033741827455341;-4.625664838847848e-05;-4.1959432367103576e-05;0.4553972450294279;0.41269527067823086;1.1133469484015681;0.9999644804681808;10.000597937448639;-0.4165819844247165;0.4519918824457302;0.4520440025580835;1.4110120628589627e-08;-0.4127040002453018;0.4126928463409827;1.0000584821099519
7.022624;1.1033725158256258;-4.635037925486102e-05;-4.204481567538988e-05;0.45537510862826774;0.4126760139896258;1.1133456739867842;0.9999647354690631;10.000576316981853;-0.4165819844603589;0.451991909270967;0.452043525739303;1.3990956765831533e-08;-0.41268400100430036;0.4126730881508927;1.000055768574156
7.032624;1.103370825978626;-4.644991064800509e-05;-4.213543215816142e-05;0.4553517430812743;0.4126556350286849;1.113344454049897;0.9999649827612069;10.000554762505965;-0.4165819845165687;0.4519919177049416;0.4520430626708117;1.3871754544494283e-08;-0.4126650017676491;0.4126543285949137;1.0000530237293772
7.042624;1.1033681128062596;-4.6547492718312975e-05;-4.2224293822153776e-05;0.45532796231732764;0.4126352467222205;1.1133432902364717;0.9999652263139404;10.000533271467077;-0.416581984595477;0.45199190738083733;0.45204261397039336;1.3751967323757607e-08;-0.4126450025365889;0.41263456654464614;1.0000502503377766
7.052624;1.103366370119983;-4.705394616282348e-05;-4.2683677788647566e-05;0.45530581572661566;0.4126159617473694;1.1133431842871835;0.999965470389422;10.000511834564279;-0.41658198469895874;0.4519918768816073;0.4520421800665302;1.3631267152966145e-08;-0.4126250033119168;0.412614801151979;1.000047450870638
7.062624;1.1033646054036965;-4.5927679304255177e-05;-4.166318785618642e-05;0.455282437100771;0.41259555443177;1.1133421370873724;0.999965718959934;10.00049043715083;-0.4165819848285826;0.4519918243033523;0.4520417610958291;1.3509742826245517e-08;-0.4126060040938473;0.41259603187191335;1.0000446283194375
7.072624;1.1033618118139337;-4.602534414750742e-05;-4.1752039842842515e-05;0.4552586494466311;0.4125751482491217;1.1133411481894915;0.9999659756583051;10.000469059430992;-0.4165819849855969;0.4519917480996327;0.45204135682562185;1.3387830522486138e-08;-0.41258600488208985;0.4125762585217947;1.000041786412318
7.082624;1.1033599871713367;-4.6125024234405325e-05;-4.184265249219013e-05;0.455235272236149;0.412554740364876;1.1133402161040822;0.9999662440388714;10.000447681164745;-0.41658198517083345;0.45199164744264275;0.4520409668123343;1.3266089605712622e-08;-0.4125660056760594;0.41255648141321194;1.0000389289878775
7.092624;1.1033581250649462;-4.663151431389156e-05;-4.230195923759308e-05;0.45521311634283845;0.41253544464395714;1.113339338984363;0.9999665269587961;10.00042628784639;-0.4165819853846293;0.45199152205632126;0.45204059062817603;1.3144899771799189e-08;-0.4125470064751116;0.41253770124750255;1.0000360593609523
7.102624;1.103355234077583;-4.672925910806896e-05;-4.239079943860635e-05;0.4551893206203743;0.41251504207166323;1.1133385157510272;0.999966825849283;10.000404874092059;-0.4165819856268064;0.45199137206596857;0.45204022775558067;1.302414687256561e-08;-0.4125270072787262;0.41251791890577133;1.0000331805995823
7.112624;1.1033533098308734;-4.682902001262724e-05;-4.248139891411349e-05;0.45516593297138536;0.4124946471018442;1.1133387467544238;0.9999671411697512;10.000383441578148;-0.41658198589670314;0.45199119794929654;0.4520398771839285;1.2903129234365963e-08;-0.41250700808660407;0.41249813528041107;1.0000302960017022
7.122624;1.1033503537123321;-4.569520603771589e-05;-4.1453917159915436e-05;0.45514334734290773;0.41247536928069123;1.113338033387669;0.999967473661889;10.000361992918538;-0.41658198619338166;0.4519910003801089;0.4520395370856683;1.2780640237636946e-08;-0.41248800889863907;0.4124793509084893;1.0000274089383874
7.132624;1.1033483627905654;-4.620750034387242e-05;-4.191836714304889e-05;0.45511994551132057;0.41245500047668887;1.1133373773784103;0.9999678251543487;10.000340530271444;-0.41658198651589057;0.4519907800935616;0.45203920496180766;1.2655171011930553e-08;-0.4124680097147203;0.4124595657036365;1.0000245228899498
7.142624;1.1033463486533435;-4.630734478428116e-05;-4.200894968371066e-05;0.45509653829076757;0.4124346497400849;1.1133367796627986;0.9999681984415943;10.00031906152534;-0.41658198686318476;0.45199053778131226;0.45203887822484384;1.2525318509032981e-08;-0.4124480105345911;0.4124397792231352;1.0000216420496955
7.152624;1.1033433098754792;-4.640524115031959e-05;-4.209777521470583e-05;0.45507271088874013;0.412414319139993;1.113336239246923;0.9999685966378244;10.000297601796014;-0.4165819872337778;0.4519902739045849;0.45203855455561065;1.2390057050527423e-08;-0.4124280113580203;0.41241999112830746;1.0000187716652904
7.162624;1.1033412511506229;-4.649938785074556e-05;-4.218313590728915e-05;0.4550505141228584;0.41239512087487284;1.113335753640554;0.9999690222691057;10.000276165681363;-0.41658198762570603;0.4519899886070292;0.4520382315885302;1.2248646734593369e-08;-0.41240901218501813;0.4124012013367965;1.0000159174201912
7.172624;1.103339173454527;-4.70117141998722e-05;-4.264750459717302e-05;0.45502708257018715;0.41237483338714626;1.1133353199872273;0.9999694763680337;10.000254762386405;-0.4165819880370252;0.45198968185319904;0.4520379063622242;1.2100560032804546e-08;-0.41238901301573916;0.41238140977763393;1.000013084051798
7.182624;1.1033360917850463;-4.588383915901555e-05;-4.1625222480639816e-05;0.4550032290588703;0.41235456370470647;1.1133359352062102;0.9999699580720159;10.000233397423093;-0.41658198846622013;0.4519893536184799;0.45203757512300496;1.1945596565616352e-08;-0.4123690138501655;0.4123616160989866;1.0000102744602615
7.192624;1.1033340061479278;-4.598382366232264e-05;-4.1715801485502176e-05;0.4549797891409067;0.41233432411961385;1.1133355962031184;0.9999704647779498;10.000212075032005;-0.4165819889119442;0.4519890039046384;0.452037233520796;1.178396986435286e-08;-0.41235001468793375;0.41234281967935865;1.0000074904918013
7.202624;1.1033319210026287;-4.607807426242773e-05;-4.180116451351553e-05;0.4549575717955716;0.4123152231404288;1.1133353009656781;0.9999709923974661;10.0001907987789;-0.4165819893726619;0.4519886325629704;0.4520368770279503;1.1616300651733915e-08;-0.412330015528452;0.41232301993443243;1.0000047347908412
7.212624;1.1033288371696366;-4.658843999034764e-05;-4.226371573813327e-05;0.45493371245017705;0.4122950416023981;1.1133350490792695;0.9999715354922172;10.000169570149176;-0.416581989846815;0.45198823916152053;0.45203650136841445;1.1443482941542903e-08;-0.4123100163710352;0.4123032167149245;1.0000020113832448
7.222624;1.103326770627343;-4.668848658231712e-05;-4.235430302966658e-05;0.4549102670693554;0.41227489373649134;1.1133348408959711;0.9999720875488676;10.00014838992597;-0.41658199033300514;0.451987823137405;0.45203610272880035;1.126634447305991e-08;-0.41229001721490294;0.41228341025266535;0.9999993244139253
7.232624;1.1033237228815156;-4.678657824308303e-05;-4.244314538300797e-05;0.45488641056451734;0.4122547822410977;1.1133346764186003;0.9999726416220854;10.000127263800323;-0.41658199082979996;0.45198738407074796;0.45203567782980136;1.1085285696927611e-08;-0.4122710180592418;0.4122646006415994;0.9999966773330469
7.242624;1.1033216939278079;-4.606732739939229e-05;-4.179109756604097e-05;0.4548641869361661;0.4122358153834618;1.1133355546276096;0.9999731909798233;10.000106205677305;-0.4165819913355689;0.4519869217934779;0.4520352241052563;1.0900143824184698e-08;-0.4122510189034124;0.4122447876448101;0.9999940732328924
7.252624;1.103319696743642;-4.6167424881826e-05;-4.1881702935016016e-05;0.4548407491455649;0.41221578349513516;1.113335472911124;0.9999737289110956;10.00008523592117;-0.41658199184857225;0.4519864364251006;0.45203473997726784;1.071029347740387e-08;-0.41223101974713244;0.4122249708481897;0.99999151464191
7.262624;1.1033167296392494;-4.6265561521803656e-05;-4.1970565434474375e-05;0.45481690478935805;0.4121957935794752;1.1133354267117799;0.9999742477802409;10.000064374269856;-0.41658199236705695;0.4519859282731031;0.45203422478021815;1.0514926800122596e-08;-0.412212020590454;0.41220614980377573;0.9999890029012807
7.272624;1.103314795180822;-4.6365693040405054e-05;-4.206119657807669e-05;0.4547934803274708;0.41217584594252943;1.113335410119872;0.9999747385085344;10.000043632167083;-0.4165819928892529;0.45198539746681826;0.45203367819040907;1.0313439646019769e-08;-0.41219202143352657;0.41218632430281377;0.9999865381948924
7.282624;1.1033128905957617;-4.687224678755206e-05;-4.252021329546717e-05;0.4547712898550187;0.4121570517871963;1.1133354171802268;0.9999751911013814;10.000023013788246;-0.41658199341341934;0.451984843837602;0.4520330999577436;1.0105719279858317e-08;-0.4121720222763539;0.4121664945107323;0.9999841194842954
7.292624;1.103310025791257;-4.697040708079321e-05;-4.260909602000111e-05;0.45474747666279;0.41213718948808653;1.1133354427847841;0.9999755959625689;10.000002524207765;-0.4165819939378874;0.4519842671345798;0.4520324904036541;9.892140847216926e-09;-0.41215202311871946;0.41214666054384197;0.999981744447304
7.302624;1.1033081946825973;-4.584474277150627e-05;-4.15886451838624e-05;0.4547240865176271;0.4121173655031851;1.1133354825727064;0.9999759450445559;9.99998217585592;-0.4165819944609372;0.45198366688725594;0.4520318509505461;9.67335083558594e-09;-0.4121330239602512;0.4121278219916735;0.9999794104269341
7.312624;1.1033063944108201;-4.5944907153333645e-05;-4.1679301642798025e-05;0.4547007215022196;0.41209759043179134;1.1133365325362865;0.999976231917899;9.999961986857661;-0.4165819949806534;0.45198304221963753;0.45203118398268116;9.450092882618101e-09;-0.4121130248005452;0.41210797803281757;0.9999771156546104
7.322624;1.1033036165523789;-4.6449433696071964e-05;-4.213651545316517e-05;0.45467818934249443;0.4120789694975657;1.1133365889314557;0.9999764514244649;9.999941971612838;-0.41658199549496455;0.45198239225266246;0.45203049223643377;9.223201222137442e-09;-0.4120930256392303;0.41208812765538455;0.9999748597548491
7.332624;1.1033018665507666;-4.6549597511133356e-05;-4.222716447683661e-05;0.45465486776593794;0.41205927927363717;1.1133366478863551;0.9999765998691538;9.999922135049216;-0.41658199600179696;0.4519817164973182;0.45202977823932267;8.993725256455065e-09;-0.4120740264758238;0.4120692692674623;0.9999726435182258
7.342624;1.103299136202065;-4.664779320885093e-05;-4.231605976505858e-05;0.45463115752455885;0.4120396290029899;1.1133367047432507;0.9999766750898934;9.999902479188561;-0.4165819964992327;0.45198101492093823;0.45202904403017835;8.763033380179619e-09;-0.4120540273094187;0.41204940023542325;0.9999704684404765
7.352624;1.1032974227039183;-4.674797688362471e-05;-4.240670702644995e-05;0.45460788320610346;0.412020016405618;1.1133367535938568;0.9999766757875526;9.999883010710784;-0.4165819969856942;0.4519802882387744;0.4520282910660743;8.532703991638527e-09;-0.4120340281385722;0.4120295172319543;0.9999683365031243
7.362624;1.1032957193136383;-4.602862372644111e-05;-4.175448854467545e-05;0.4545858499754955;0.4120015445328566;1.1133367867795791;0.9999766008513383;9.999863734364492;-0.4165819974601705;0.45197953819664843;0.4520275202387311;8.304274058475383e-09;-0.4120140289616281;0.4120096170879843;0.9999662502183541
7.372624;1.103293033471899;-4.6126835831834326e-05;-4.1843351525201294e-05;0.4545622078789424;0.41198199828717486;1.1133377946572727;0.9999764492525284;9.999844641960724;-0.4165819979223806;0.4519787671740506;0.4520267321558306;8.079066519530317e-09;-0.41199502977699215;0.4119906973224495;0.9999642126666414
7.382624;1.1032913583187407;-4.6227037671069995e-05;-4.193395820767732e-05;0.45453899713959406;0.4119624794951754;1.1133377660205843;0.999976220354571;9.999825714106482;-0.4165819983727038;0.45197797760192604;0.45202592760141747;7.85808265292412e-09;-0.41197503058291224;0.4119707561859834;0.9999622273126759
7.392624;1.1032896925430038;-4.632149697482223e-05;-4.2019334459997646e-05;0.45451703026972246;0.4119440950522798;1.1133376891375686;0.9999759144305403;9.999806929384816;-0.41658199881198277;0.4519771719030799;0.45202510773145216;7.641894754512942e-09;-0.41195503137727263;0.4119507924513107;0.9999602981825099
7.402624;1.1032870317963712;-4.683168246364791e-05;-4.248155007057116e-05;0.4544934409952198;0.4119246189511047;1.1133375530442218;0.9999755329196583;9.999788270433342;-0.41658199924137673;0.4519763525839575;0.4520242737957806;7.430590172193852e-09;-0.4119360321579325;0.4119318051613549;0.9999584303435085
7.412624;1.1032853871045967;-4.6931909509733675e-05;-4.257209651118761e-05;0.45447028239904674;0.41190515939846783;1.1133373480223;0.9999750778586739;9.999769725232072;-0.4165819996620746;0.4519755222651795;0.45202342659920564;7.223822321534484e-09;-0.411916032923223;0.41191179355766017;0.9999566292565275
7.422624;1.1032837561948645;-4.580636907504617e-05;-4.1551526498181284e-05;0.4544471343766827;0.4118857091021399;1.1133370650632277;0.9999745510519139;9.999751282233905;-0.4165820000749658;0.4519746838984787;0.4520225661795282;7.020964663802783e-09;-0.4118960336721502;0.4118917571980709;0.9999548994499344
7.432624;1.1032811417847126;-4.589890199795067e-05;-4.1635066351913456e-05;0.45442482193614236;0.4118673884828823;1.1133376954181913;0.9999739542229189;9.999732921002623;-0.41658200048074395;0.45197384066878293;0.4520216919145445;6.821248850106616e-09;-0.4118770344044385;0.41187269607360855;0.9999532444948056
7.442624;1.1032795417259167;-4.641103639268728e-05;-4.2098876958678055e-05;0.45440170912211597;0.4118479696665162;1.1133372305912952;0.9999732895654848;9.999714606191917;-0.41658200088026864;0.4519729953276452;0.4520208027257033;6.623855522443217e-09;-0.411857035120466;0.4118526107394597;0.9999516681403225
7.452624;1.1032779678713907;-4.6511316295321364e-05;-4.2189328003658684e-05;0.4543786136336027;0.4118285637087164;1.1133366622058714;0.999972559413616;9.999696293492772;-0.4165820012747289;0.4519721497997089;0.45201989722711206;6.428017393271695e-09;-0.41183703582090436;0.4118325024172289;0.999950174847013
7.462624;1.1032754177264992;-4.6603882900625644e-05;-4.227278813865253e-05;0.4543563478649684;0.41181028143619147;1.1133359816969823;0.9999717658565545;9.999677945375538;-0.4165820016656265;0.4519713054317592;0.4520189738963066;6.2331167778359506e-09;-0.4118180365062919;0.4118133727166016;0.999948769037454
7.472624;1.103273892319082;-4.547842381732333e-05;-4.125209476658144e-05;0.45433327916642674;0.4117908949562994;1.1133351806549712;0.9999709110029664;9.999659542640869;-0.4165820020546479;0.4519704634664243;0.45201803110755817;6.038757275151388e-09;-0.4117980371769603;0.41179322308148275;0.9999474540350977
7.482624;1.103271386527971;-4.598855122991814e-05;-4.1713977315445984e-05;0.4543098206618938;0.4117715253575171;1.1133342519133838;0.99996999733911;9.999641085561272;-0.41658200244338944;0.4519696252683968;0.4520170669884967;5.844703047679327e-09;-0.4117790378331452;0.41177405449189264;0.9999462318020996
7.492624;1.1032699087353213;-4.6083119779388874e-05;-4.179910415565956e-05;0.4542880212604851;0.41175327836198594;1.113334190194061;0.9999690280936434;9.99962259175969;-0.4165820028331092;0.45196879204525453;0.4520160793276787;5.650649221448433e-09;-0.411759038474976;0.41175386746409326;0.9999451033029404
7.502624;1.1032684539173296;-4.61834540686788e-05;-4.1889424257444705e-05;0.4542650167183598;0.4117339312844924;1.11333299169151;0.9999680074874621;9.999604094408674;-0.41658200322461736;0.4519679645620468;0.4520150657855223;5.456098134535054e-09;-0.4117390391026505;0.41173366215033874;0.9999440687757322
7.512624;1.1032660178484317;-4.6687787315323954e-05;-4.2345959377805946e-05;0.4542428457990346;0.411715705667617;1.1133316530601642;0.9999669409314288;9.999585638581133;-0.41658200361820696;0.45196714338273397;0.4520140243946938;5.260453662429326e-09;-0.4117200397168465;0.41171443850036726;0.9999431278672382
7.522624;1.103264610268024;-4.678812252607163e-05;-4.2436221649835074e-05;0.4542198855490497;0.41169637923742636;1.1133301702083311;0.9999658353170544;9.999567279970115;-0.41658200401366624;0.45196632921620383;0.4520129538365791;5.063135263049375e-09;-0.41170004031873714;0.411694196349604;0.999942279649094
7.532624;1.1032632257983301;-4.566271030872612e-05;-4.1415366752542604e-05;0.4541969439071355;0.41167705832034396;1.1133285373823827;0.9999646989069231;9.99954908694989;-0.4165820044103732;0.45196552293991116;0.4520118533014444;4.863654257469101e-09;-0.41168104090950497;0.41167493541712935;0.9999415223886119
7.542624;1.1032608620781124;-4.575533657304638e-05;-4.14986284903478e-05;0.454174848519782;0.4116588651665168;1.1133267473181228;0.9999635409865962;9.999531135325011;-0.41658200480734014;0.45196472562295964;0.452010722537943;4.6615461437303026e-09;-0.4116610414898918;0.4116546554007176;0.9999408532850498
7.552624;1.103259510095684;-4.626732929857169e-05;-4.196197405270734e-05;0.4541519657594977;0.41163957306074817;1.113325792193064;0.999962371756318;9.999513495557066;-0.4165820052033374;0.4519639386411331;0.4520095621777259;4.4560665272954366e-09;-0.4116420420599424;0.4116353561585907;0.999940268541916
7.562624;1.1032581735819627;-4.636191655714794e-05;-4.2046939877483015e-05;0.45413034168730987;0.411621404943477;1.113323664436184;0.9999612021004733;9.999496226496436;-0.4165820055971871;0.4519631634094273;0.45200837377629477;4.246020410719533e-09;-0.41162204261885654;0.4116150379187101;0.9999397639439201
7.572624;1.1032558421653982;-4.646028225892521e-05;-4.2135353953707695e-05;0.4541071131058051;0.41160213910809407;1.1133213571310592;0.999960042932164;9.999479378377035;-0.416582005987941;0.451962400938318;0.4520071595836468;4.030001487795696e-09;-0.41160304316512736;0.4115957014959957;0.9999393354310578
7.582624;1.1032545110321663;-4.6554869570909414e-05;-4.2220291520212706e-05;0.4540855558238633;0.4115839981825074;1.1133188642698442;0.999958904502272;9.999462996505812;-0.41658200637476495;0.45196165202034;0.45200592226408176;3.80683946157534e-09;-0.41158304369701626;0.4115753483707404;0.9999389791373973
7.592624;1.1032531711943816;-4.584102546178105e-05;-4.157239687969928e-05;0.454062799425152;0.41156475507743806;1.113316181146916;0.9999577958202357;9.99944712544181;-0.4165820067567751;0.45196091783193276;0.45200466457461747;3.5759649138058827e-09;-0.4115640442130447;0.41155598062171517;0.99993869090317
7.602624;1.103250826975961;-4.593362077733008e-05;-4.1655542592233154e-05;0.4540408990640862;0.41154664281743547;1.113313304514798;0.9999567240801407;9.99943181631181;-0.4165820071330062;0.45196020003659787;0.45200338910460774;3.337476691956043e-09;-0.4115440447122021;0.41153560074638584;0.9999384655220922
7.612624;1.1032494668273503;-4.603393656568148e-05;-4.1745640320925454e-05;0.4540182174956078;0.4115274345297799;1.1133112323731362;0.9999556945932915;9.999417129020701;-0.41658200750243163;0.4519595003524458;0.45200209822509124;3.0919016500644276e-09;-0.41152504519381006;0.41151621132666816;0.999938296598526
7.622624;1.103248082033354;-4.61285002105153e-05;-4.183051779883746e-05;0.45399679263133913;0.4115093535628104;1.1133079640049306;0.9999547112268392;9.999403122971717;-0.4165820078640321;0.4519588201958071;0.4520007942610074;2.839963327237694e-09;-0.4115050456573178;0.4114958145918599;0.9999381774233909
7.632624;1.1032456582024965;-4.663831986437139e-05;-4.229185158437783e-05;0.4539737572822608;0.41149017919915176;1.1133045000450945;0.9999537767291896;9.999389847285013;-0.41658200821695907;0.45195816081326773;0.4519994795216234;2.582536796604911e-09;-0.4114860461023223;0.4114764120420321;0.9999381018559352
7.642624;1.103244195510669;-4.673285804909929e-05;-4.237670277843435e-05;0.45395238769384816;0.4114721349665725;1.1133008424226045;0.999952893089549;9.999377344228932;-0.41658200856071353;0.4519575237294059;0.4519981560952173;2.3205098664906585e-09;-0.41146604652863206;0.411456004524468;0.9999380645029472
7.652624;1.1032426821510708;-4.560741602695509e-05;-4.135566328063087e-05;0.4539298109786783;0.4114529940825721;1.1132969944019484;0.9999520618224239;9.999365655911086;-0.4165820088951702;0.45195691081869527;0.45199682578565953;2.054499446122813e-09;-0.4114470469359886;0.4114365928797968;0.9999380604014799
7.662624;1.103240113904602;-4.5699974736004175e-05;-4.1438759745549044e-05;0.45390807628757385;0.4114349893117345;1.113293960353955;0.9999512840192665;9.999354817544793;-0.41658200922032823;0.4519563239960749;0.4519954901209209;1.784858629918287e-09;-0.4114280473236277;0.41141717857466786;0.9999380847029113
7.672624;1.1032384845280518;-4.6211649428848835e-05;-4.1901747059524096e-05;0.453885545186181;0.41141589281806223;1.1132897458124913;0.9999505609613631;9.999344849480556;-0.4165820095359242;0.4519557652553979;0.4519941503014857;1.5120457126406948e-09;-0.4114080476902718;0.41139676376671386;0.9999381329256926
7.682624;1.1032368040073055;-4.630614453670103e-05;-4.198657329631928e-05;0.45386425982012024;0.41139792578080875;1.1132853582187374;0.9999498946941796;9.99933576436532;-0.4165820098412093;0.4519552370548016;0.4519928073014328;1.2368723410104944e-09;-0.41138904803454673;0.41137735095159356;0.9999382016115347
7.692624;1.1032340697922633;-4.64044071469154e-05;-4.2074861059897155e-05;0.45384135345854143;0.41137886415757136;1.1132808066277573;0.9999492874073099;9.999327580210323;-0.41658201013503543;0.45195474236509675;0.451991462046045;9.603645604840653e-10;-0.4113700483552359;0.4113579426165559;0.9999382887492407
7.702624;1.1032322851054541;-4.64988834458716e-05;-4.215968852318386e-05;0.45382009790019795;0.41136092793044315;1.1132771001697523;0.9999487409764721;9.999320324252666;-0.416582010416033;0.45195428418521433;0.45199011543567147;6.835430919485948e-10;-0.4113500486511822;0.411337541020137;0.9999383937130175
7.712624;1.1032304497236032;-4.577896747239579e-05;-4.1506285875779726e-05;0.45379884576052043;0.4113429984960456;1.1132722475412844;0.9999482576190877;9.999314024231133;-0.4165820106826616;0.4519538649811498;0.4519887682775994;4.074846547486751e-10;-0.41133104892120526;0.41131814814981077;0.9999385168136132
7.722624;1.103228578316918;-4.587915348268365e-05;-4.159631432118926e-05;0.4537763842774663;0.4113239731881619;1.1132672575526676;0.9999478401250497;9.999308695070923;-0.4165820109332119;0.4519534864904527;0.45198742129451663;1.3341442434846672e-10;-0.41131204916429526;0.4112987657821871;0.9999386586761195
7.732624;1.1032256711328283;-4.5971612681767676e-05;-4.167939218125192e-05;0.4537547436696221;0.4113060671567326;1.1132621389017359;0.9999474911989159;9.999304329845385;-0.4165820111658588;0.4519531499316087;0.45198607531309953;-1.3756686959839943e-10;-0.4112930493798621;0.41127939538600894;0.9999388194817856
7.742624;1.103223732040132;-4.6066031913857146e-05;-4.17642260460122e-05;0.4537335190669415;0.41128816758070674;1.1132568993443064;0.9999472129824087;9.99930089834561;-0.4165820113787903;0.4519528563115746;0.45198473152221824;-4.0482764044605727e-10;-0.4112730495676949;0.4112590379453654;0.9999389983569635
7.752624;1.1032217595885296;-4.657743671566095e-05;-4.222707607706403e-05;0.45371106995033506;0.411269161512256;1.113252545785357;0.999947006906021;9.999298354903193;-0.4165820115703688;0.45195260660127146;0.4519833913838781;-6.68177740132881e-10;-0.411254049727794;0.41123969389838483;0.9999391933177882
7.762624;1.1032187663883537;-4.666984677521448e-05;-4.2310163471671454e-05;0.45368943865066363;0.4112512695504442;1.1132470854947465;0.9999468736189971;9.999296650584375;-0.41658201173933884;0.45195240175589;0.451982056173706;-9.274789003992579e-10;-0.41123504986041726;0.41122036311594634;0.9999394016404932
7.772624;1.1032167513716777;-4.553852283486559e-05;-4.12839087005069e-05;0.45366821207561403;0.4112333740954361;1.1132415270657148;0.999946812942628;9.999295740473022;-0.41658201188502675;0.45195224250439453;0.4519807267019003;-1.182178374476971e-09;-0.4112160499662487;0.41120104483958686;0.9999396206214556
7.782624;1.1032147186487833;-4.563288372024255e-05;-4.136876249540186e-05;0.45364698817939936;0.4112154845824581;1.1132358802119737;0.9999468234863237;9.999295585136519;-0.41658201200720696;0.4519521290203694;0.4519794033734447;-1.4311280590636308e-09;-0.4111970500464938;0.4111817377766483;0.9999398484668531
7.792624;1.1032116677779893;-4.614218316043008e-05;-4.182981960370695e-05;0.4536241201459134;0.4111964832582277;1.1132311551502947;0.9999469020296304;9.999296150006517;-0.41658201210577;0.45195206071933547;0.45197808629663067;-1.672720707602064e-09;-0.41117705010288225;0.4111614405688443;0.9999400846040915
7.802624;1.1032096122560366;-4.623650528426401e-05;-4.191467708788447e-05;0.45360288356114153;0.41117858975373267;1.113225362556199;0.9999470437078353;9.999297404807612;-0.4165820121807566;0.4519520361850322;0.4519767753281979;-1.9050812901046507e-09;-0.4111580501376191;0.4111421522533473;0.9999403296908781
7.812624;1.1032075518486528;-4.63308189204565e-05;-4.1999544455194087e-05;0.45358163770963916;0.4111606892526681;1.1132195137039367;0.999947243056868;9.999299324275052;-0.41658201223269653;0.45195205325266213;0.4519754699946428;-2.1262174110837687e-09;-0.4111390501531775;0.41112287223843663;0.9999405857875381
7.822624;1.103205492050231;-4.642512508620493e-05;-4.2084421509739715e-05;0.45356038084922434;0.411142778094446;1.1132136198082632;0.9999474946739885;9.9993018871482;-0.4165820122626418;0.45195210930907287;0.4519741693006769;-2.3341524896218908e-09;-0.411120050151883;0.41110360000008567;0.9999408558940743
7.832624;1.1032024348886673;-4.570287444322675e-05;-4.1429129366275104e-05;0.4535386925136341;0.4111248477922492;1.1132086909082484;0.9999477934567931;9.999305074190795;-0.4165820122717094;0.4519522015721227;0.4519728718265534;-2.5270753762457126e-09;-0.4111010501356727;0.4110843347668737;0.999941142632958
7.842624;1.10320039677458;-4.5797150618824706e-05;-4.151400933916401e-05;0.4535174089737617;0.41110690560235846;1.113202735523781;0.9999481349959058;9.999308870500979;-0.41658201226068436;0.45195232705252714;0.4519715762278675;-2.7034880106692828e-09;-0.4110820501062846;0.41106507539100884;0.9999414475127804
7.852624;1.1031983794832405;-4.589716376186496e-05;-4.1604105489626234e-05;0.45349488482500655;0.4110878317463404;1.1131967610937337;0.9999485159423084;9.999313268155765;-0.41658201223009667;0.45195248240165614;0.4519702816237089;-2.8622469657996704e-09;-0.4110630500655868;0.41104582068803425;0.9999417712097279
7.862624;1.1031953881706025;-4.598945957961209e-05;-4.1687258927817666e-05;0.4534731598993916;0.41106984513391404;1.113190774297748;0.9999489341418483;9.999318265334479;-0.4165820121804729;0.4519526642176475;0.4519689876962251;-3.00254813708608e-09;-0.41104405001561883;0.41102656980040275;0.9999421136398925
7.872624;1.1031934212932868;-4.649473723872539e-05;-4.2144768644596954e-05;0.45345182837340386;0.4110518320712327;1.1131857808879588;0.9999493884389985;9.999323860808657;-0.4165820121124602;0.45195286969336845;0.45196769457620645;-3.12391272205661e-09;-0.41102504995838446;0.41100732203056417;0.9999424734744038
7.882624;1.1031914893181503;-4.658897053415227e-05;-4.222967208825231e-05;0.4534304827405004;0.41103379100120097;1.1131797851809984;0.9999498785275777;9.999330044504608;-0.41658201202674205;0.45195309677788753;0.4519664024468432;-3.2260464970367906e-09;-0.4110060498958053;0.4109880765171796;0.9999428478967151
7.892624;1.1031895872142792;-4.54575354611812e-05;-4.120348789071423e-05;0.453409114461186;0.411015715550639;1.1131737899679037;0.9999504049838244;9.9993367985525;-0.4165820119237551;0.4519533437557749;0.45196511130262346;-3.30867601946099e-09;-0.4109870498297469;0.4109688320971082;0.9999432332650595
7.902624;1.1031867140414446;-4.5549794431733926e-05;-4.128666980122875e-05;0.45338732268873355;0.4109976149966182;1.1131677972837084;0.9999509689340648;9.999344111414342;-0.4165820118035817;0.45195360891056363;0.4519638212588257;-3.3715029045313685e-09;-0.41096804976170426;0.410949587207167;0.9999436268030203
7.912624;1.1031848641458453;-4.605495965090848e-05;-4.174414600152913e-05;0.4533659201780703;0.4109794827080153;1.113162809264269;0.9999515714830219;9.99935198767428;-0.4165820116662171;0.45195389053464274;0.45196253297658345;-3.4140724032513946e-09;-0.4109490496922878;0.41093033993901884;0.999944028484297
7.922624;1.103183046246822;-4.614915663381541e-05;-4.18290861122781e-05;0.45334449881507016;0.41096131704362726;1.113156828442175;0.9999522132580656;9.999360447965996;-0.41658201151182767;0.45195418717915503;0.45196124768267687;-3.435655824303409e-09;-0.410930049621122;0.41091108829787826;0.9999444415488394
7.932624;1.103181255333539;-4.624334875067642e-05;-4.1914041804102144e-05;0.4533230561385375;0.4109431160591159;1.113150857592193;0.9999528941885482;9.999369521949498;-0.41658201134069495;0.45195449792790465;0.45195996674314876;-3.435448754890167e-09;-0.41091204954731675;0.4108928302272114;0.9999448708636868
7.942624;1.103178491350475;-4.633556950193353e-05;-4.1997268049990114e-05;0.45330118127383234;0.41092487801274213;1.1131448995279711;0.9999536137730632;9.999379237031329;-0.4165820111529281;0.4519548224219604;0.4519586911531487;-3.412906694736579e-09;-0.41089304946990657;0.41087356343108333;0.9999453206763042
7.952624;1.1031767494774063;-4.684062149881789e-05;-4.245472293208194e-05;0.4532796945419313;0.4109066015270134;1.1131399572245024;0.9999543714207801;9.999389612717438;-0.4165820109482684;0.45195516070514324;0.4519574215795519;-3.3679560458723175e-09;-0.4108740493879474;0.4108542855369461;0.9999457942754854
7.962624;1.1031750380929801;-4.570339639540815e-05;-4.142340268628888e-05;0.4532594097866418;0.41088939167093425;1.1131340341714406;0.9999551661561572;9.99940066096785;-0.4165820107261691;0.45195551315566973;0.4519561589450217;-3.3009648754817434e-09;-0.41085504930057254;0.4108349944642086;0.9999462952327679
7.972624;1.1031733500313028;-4.579755568945146e-05;-4.150839635445138e-05;0.45323788639996304;0.41087103631386374;1.1131281344637316;0.9999559965070457;9.99941238049078;-0.41658201048595245;0.45195588053272606;0.4519549046319232;-3.2124397977130198e-09;-0.4108370492071309;0.41081668853671977;0.9999468277208208
7.982624;1.1031706818173723;-4.588974603024634e-05;-4.159165561175117e-05;0.45321593464854915;0.4108526418795939;1.113123262447568;0.9999568613900058;9.999424748859377;-0.41658201022695424;0.4519562639643834;0.45195366009549837;-3.102746921320787e-09;-0.4108180491072195;0.4107973663809074;0.9999473958912178
7.992624;1.1031690245491712;-4.639469255410221e-05;-4.204907226357073e-05;0.45319437506689336;0.4108342095477226;1.1131174222665847;0.9999577603601086;9.999437726235712;-0.41658200994870664;0.45195666469153273;0.45195242657296536;-2.9721788258744333e-09;-0.41079904900053926;0.41077802699124016;0.9999480039693148
8.002624;1.1031673821087586;-4.64888213150563e-05;-4.213407468812879e-05;0.4531728012046985;0.41081574095236234;1.1131116174900573;0.9999586925647809;9.999451268843302;-0.4165820096510872;0.4519570837415398;0.4519512050782139;-2.8212242058118496e-09;-0.41078004888679065;0.41075867009626804;0.9999486563650121
8.012624;1.1031657430202035;-4.658294512702577e-05;-4.2219082947768e-05;0.45315121134956005;0.41079723777542015;1.1131068507563824;0.9999596564241088;9.999465341970618;-0.4165820093343753;0.45195752200353745;0.4519499963565145;-2.6506249928264164e-09;-0.41076204876573863;0.4107402963474249;0.9999493570752821
8.022624;1.1031630999688298;-4.5443729163779864e-05;-4.1186050534754395e-05;0.45313041470072957;0.4107798076083871;1.1131011236458637;0.9999606503905955;9.999479924581966;-0.41658200899908243;0.4519579804568829;0.4519488006201818;-2.4611166812325644e-09;-0.4107430486373148;0.4107209070240728;0.9999501098019956
8.032624;1.1031614406221608;-4.594856406191819e-05;-4.1643406573017326e-05;0.45310879053656095;0.4107612400330669;1.1130954371358839;0.9999616731130239;9.999495001337271;-0.41658200864558165;0.45195845993200034;0.4519476173281869;-2.2532061107048515e-09;-0.41072504850162783;0.41070250351373394;0.9999509187447455
8.042624;1.1031597661543444;-4.604265364350416e-05;-4.1728407354471475e-05;0.4530871509908496;0.4107426421742181;1.1130897926328247;0.9999627225632204;9.999510549515618;-0.4165820082739749;0.4519589606887525;0.4519464453254666;-2.027238238266618e-09;-0.4107060483588965;0.41068308687217786;0.9999517883566177
8.052624;1.1031580632352325;-4.613099839563548e-05;-4.18082070929066e-05;0.4530667187348678;0.4107251262277753;1.113085192960623;0.9999637949038288;9.999526537252;-0.4165820078844649;0.4519594823672544;0.4519452831886928;-1.7835832402231375e-09;-0.4106880482094313;0.41066465772145644;0.9999527220069837
8.062624;1.1031553235109144;-4.622310886560427e-05;-4.189146530174381e-05;0.45304463092982244;0.41070647124529736;1.1130796423002816;0.9999648841732952;9.999542936376253;-0.41658200747777197;0.4519600241315957;0.4519441296490086;-1.5227528403946925e-09;-0.4106690480536652;0.41064521644883406;0.9999537208503595
8.072624;1.1031535350699944;-4.672782127680159e-05;-4.234874161261542e-05;0.45302293149877393;0.41068778976465264;1.1130741450754784;0.9999659833846527;9.99955973311953;-0.41658200705506276;0.4519605846188181;0.4519429840156281;-1.2454764362765453e-09;-0.4106510478920259;0.41062676334216636;0.9999547832267628
8.082624;1.1031517017706836;-4.5590508650677414e-05;-4.131742477346282e-05;0.4530024322431382;0.4106701896872554;1.1130697054036378;0.9999670859505059;9.999576927349676;-0.41658200661767425;0.45196116193101116;0.45194184626945405;-9.527607275613773e-10;-0.41063204772465983;0.41060729853566424;0.9999559045728401
8.092624;1.1031498155151203;-4.568454174805255e-05;-4.140240639360198e-05;0.45298069017400217;0.41065146171208994;1.1130643277382322;0.9999681862919845;9.999594533820177;-0.41658200616696306;0.4519617540157096;0.4519407168384313;-6.458663450928855e-10;-0.41061404755133885;0.41058882191177215;0.9999570784461455
8.102624;1.1031478751962054;-4.577282894176517e-05;-4.148218645857304e-05;0.4529601498838956;0.4106338258627337;1.1130590168806387;0.9999692796335564;9.999612590714719;-0.41658200570412846;0.45196235916552685;0.45193959633761094;-3.262106761100573e-10;-0.41059504737163566;0.4105693330589454;0.9999582981271193
8.112624;1.1031448764944336;-4.62754517733675e-05;-4.1937637087196564e-05;0.4529379470492962;0.4106150630486629;1.1130547762964933;0.999970361164438;9.999631160491031;-0.4165820052301364;0.45196297627189286;0.45193848532301883;4.707058324690745e-12;-0.41057704718518223;0.4105508313427744;0.9999595575436437
8.122624;1.1031428290041754;-4.636370053565059e-05;-4.201740137436077e-05;0.4529173576235076;0.41059739853213817;1.1130496066599977;0.9999714252405247;9.9996503239841;-0.41658200474582785;0.45196360477345426;0.4519373842798195;3.4534103372008227e-10;-0.4105590469918436;0.4105323161057119;0.9999608516637489
8.132624;1.1031407274200027;-4.645767326950532e-05;-4.2102365855312386e-05;0.4528955176538265;0.410578612865296;1.1130455065894473;0.9999724652655578;9.999670176264784;-0.41658200425198005;0.4519642444533319;0.45193629404453806;6.941799374529208e-10;-0.41054004679158523;0.41051278685535886;0.9999621769837845
8.142624;1.1031385703464585;-4.532029709248741e-05;-4.107103260552478e-05;0.4528748724591654;0.41056092547244294;1.1130404746490434;0.999973474369231;9.999690819009462;-0.4165820037493133;0.45196489532514206;0.45193521595416875;1.0499293291664297e-09;-0.4105220465841318;0.41049424346291086;0.9999635315623069
8.152624;1.103136351665412;-4.5824746182923305e-05;-4.152814792649964e-05;0.4528529798568512;0.41054212627673736;1.1130355106769743;0.9999744467687562;9.999712351611473;-0.4165820032385443;0.45196555765677127;0.4519341512249175;1.4117605281066049e-09;-0.41050404636889454;0.41047568648855515;0.9999649138351401
8.162624;1.1031330803200297;-4.591096854804396e-05;-4.160615929134081e-05;0.45283187761277516;0.41052443327689664;1.1130316160433145;0.999975378692803;9.999734861292454;-0.41658200272052925;0.4519662320619094;0.45193310045839685;1.7794368755080149e-09;-0.41048604614522677;0.41045711731058443;0.9999663210787565
8.172624;1.103130752496034;-4.600487596864323e-05;-4.169111150610326e-05;0.4528099318992244;0.41050562435279603;1.1130267935040192;0.9999762678913968;9.999758409902435;-0.41658200219648583;0.4519669196081394;0.45193206393491364;2.153109173815629e-09;-0.41046704591271815;0.41043753786751197;0.9999677490290799
8.182624;1.1031283695232397;-4.609303816935033e-05;-4.177086559594651e-05;0.4527891818296103;0.4104879210909173;1.1130220470161643;0.9999771125047114;9.999783030962469;-0.4165820016680715;0.4519676215969816;0.45193104213764873;2.5328868389270586e-09;-0.4104490456714151;0.4104189503555509;0.9999691927299479
8.192624;1.1031259322224232;-4.618119037967084e-05;-4.1850620146918675e-05;0.45276840082671393;0.410470211108168;1.1130183811322611;0.999977910639169;9.999808737886179;-0.41658200113712684;0.4519683389158523;0.4519300357194564;2.91850810391745e-09;-0.410431045421876;0.4104003570704189;0.999970647717025
8.202624;1.1031234359548503;-4.6685475695955484e-05;-4.2307643683463945e-05;0.45274636097971144;0.4104513815896677;1.1130137998982168;0.999978660826384;9.9998355279067;-0.416582000605304;0.45196907169967715;0.45192904479161733;3.309268850038025e-09;-0.41041304516507476;0.41038176036558793;0.9999721104848088
8.212624;1.1031208894942783;-4.5548008508560154e-05;-4.127628433188753e-05;0.4527255115955761;0.41043364813083766;1.113010306176942;0.9999793623962367;9.999863382802518;-0.41658200007397833;0.45196981969731587;0.4519280685469094;3.7040846132416463e-09;-0.410395044902314;0.41036316281954094;0.9999735777897322
8.222624;1.1031172875632407;-4.563415979838235e-05;-4.135428334223318e-05;0.45270422636628227;0.41041590900437097;1.1130059018440859;0.999980015329458;9.999892274068332;-0.41658199954444586;0.45197058288662;0.45192710588145285;4.101576280741432e-09;-0.41037704463500985;0.4103445675012452;0.9999750459638987
8.232624;1.1031146302358241;-4.572226574042357e-05;-4.1434022446702215e-05;0.4526833207461785;0.4103981583337847;1.1130015881884454;0.9999806200515678;9.99992216849688;-0.4165819990180947;0.4519713617978158;0.45192615600285413;4.500306906974564e-09;-0.4103590443643207;0.4103259777942823;0.9999765111212666
8.242624;1.1031119136431409;-4.6226434251295575e-05;-4.189096638615247e-05;0.4526611572136848;0.41037928451547995;1.1129983660615492;0.9999811774681976;9.999953030710849;-0.4165819984964687;0.45197215735161134;0.4519252183530915;4.899061451081878e-09;-0.41034104409103106;0.41030739656446985;0.9999779695169765
8.252624;1.1031091479172064;-4.6314509399533755e-05;-4.1970689545651914e-05;0.4526401906888311;0.410361509702662;1.1129942358346423;0.9999816890417961;9.999984825061201;-0.4165819979813091;0.45197297064315817;0.45192429256138444;5.2967756044405916e-09;-0.4103230438157256;0.41028882545766726;0.9999794174825611
8.262624;1.1031063286662215;-4.640257700759565e-05;-4.2050413132449135e-05;0.45261919266632666;0.4103437229908092;1.1129911968642006;0.9999821563129763;10.000017515531422;-0.41658199747455305;0.45197380299557693;0.45192337885982115;5.692271089835067e-09;-0.4103050435388823;0.4102702651600819;0.9999808510993304
8.272624;1.1031034558532247;-4.52650660331086e-05;-4.1019038994895e-05;0.45259815587529256;0.41032591977215876;1.1129872467699147;0.9999825802345316;10.000051060271323;-0.4165819969782544;0.45197465582076723;0.45192247841097777;6.084273777981088e-09;-0.41028704326081494;0.41025171616098666;0.999982266228213
8.282624;1.1031005250086265;-4.5763382272778586e-05;-4.147071169961953e-05;0.4525770881845638;0.4103081114700646;1.1129833817707053;0.9999829614024857;10.000085406270456;-0.4165819964943477;0.45197553014517033;0.45192159295839646;6.471616499011607e-09;-0.41026904298166883;0.4102331791081033;0.9999836590905724
8.292624;1.1030965466799416;-4.584944607947088e-05;-4.1548687232849515e-05;0.4525555761324983;0.410290294300305;1.1129805979241172;0.9999833006681137;10.000120488816565;-0.4165819960243206;0.45197642626791;0.45192072422464785;6.853352530734157e-09;-0.41025104270157414;0.41021465483552977;0.9999850259716982
8.302624;1.1030935186170492;-4.593745854150617e-05;-4.162840594793563e-05;0.4525344371480141;0.4102724694265463;1.112976892034646;0.9999835995341025;10.000156233699274;-0.41658199556912107;0.45197734361623937;0.45191987382232196;7.228745631625785e-09;-0.4102340424207815;0.4101971445541083;0.9999863617437635
8.312624;1.1030904437518103;-4.6025457929074144e-05;-4.1708128850824224e-05;0.45251326017087784;0.41025463780091487;1.1129742620639984;0.99998386065863;10.000192564412039;-0.4165819951292914;0.451978280833406;0.45191904341995187;7.597093385348994e-09;-0.41021604213957497;0.41017865025641426;0.9999876595840461
8.322624;1.1030873196136322;-4.6523635490908494e-05;-4.2159740344198226e-05;0.45249204273817806;0.410236800106413;1.1129707072163673;0.999984087644393;10.000229410335129;-0.41658199470506824;0.45197923637326726;0.4519182345209276;7.957529497720244e-09;-0.4101980418580867;0.4101601748926561;0.9999889123991633
8.332624;1.1030841567853362;-4.661158464560811e-05;-4.223945674247872e-05;0.45247078814218916;0.41021895689517646;1.1129682272043724;0.999984283936416;10.00026670919272;-0.41658199429645154;0.4519802092451446;0.45191744804096023;8.309162410393985e-09;-0.4101800415763033;0.4101417218088097;0.9999901138595786
8.342624;1.103080951422308;-4.547396124262635e-05;-4.120807899340754e-05;0.45244948744016794;0.4102011033466273;1.1129648207794383;0.999984452610547;10.000304411146827;-0.4165819939033096;0.4519811992784238;0.4519166844032226;8.65148707402539e-09;-0.41016304129415426;0.4101242938423606;0.9999912583843129
8.352624;1.1030777044351734;-4.556187259376584e-05;-4.1287805225984035e-05;0.4524281500110079;0.41018325054536947;1.1129614849281297;0.9999845971608113;10.000342484103568;-0.4165819935255352;0.4519822069596616;0.4519159441696167;8.984512598195066e-09;-0.41014504101151616;0.410105892936637;0.9999923408658289
8.362624;1.1030744170307014;-4.5649761712178544e-05;-4.1367536661761544e-05;0.45240676733780033;0.41016539435805244;1.1129592153993486;0.9999847215571308;10.000380907351179;-0.41658199316323485;0.4519832331480216;0.45191522828559894;9.308465571634337e-09;-0.4101270407284207;0.4100875203679336;0.9999933570753163
8.372624;1.1030700859777745;-4.6140043745575564e-05;-4.1812148587843105e-05;0.452386149877987;0.41014864700753295;1.1129560075773872;0.9999848295783604;10.000419656996671;-0.41658199281667263;0.4519842786503933;0.4519145376885421;9.623435442449489e-09;-0.41011004044531313;0.41007017707913546;0.9999943050963078
8.382624;1.1030667217648387;-4.6227866090717776e-05;-4.189187559311944e-05;0.4523646681009872;0.4101307873413828;1.1129538572188817;0.9999849245222336;10.00045869621828;-0.41658199248596905;0.45198534386947303;0.45191387313495773;9.929122670975563e-09;-0.41009204016293604;0.41005186381960806;0.9999951861971672
8.392624;1.1030633201158635;-4.631566204372357e-05;-4.197160807575189e-05;0.45234313370621726;0.41011292704663066;1.1129507611216691;0.9999850094005918;10.000497973018675;-0.41658199217106734;0.45198642885791357;0.4519132354673963;1.0224781239080228e-08;-0.41007503988219474;0.4100345812278909;0.9999960036417556
8.402624;1.103059880256107;-4.5177892105183594e-05;-4.094024686070438e-05;0.45232153973888795;0.41009506131097495;1.1129487170844128;0.9999850873401059;10.000537423560527;-0.4165819918719909;0.4519875334334671;0.45191262564474577;1.0509452248231289e-08;-0.41005703960424433;0.41001632977406466;0.9999967607199488
8.412624;1.1030563950477255;-4.5669942672719926e-05;-4.1386543292994326e-05;0.4523011200484911;0.41007831207457274;1.1129457229947117;0.9999851620725132;10.000576976899357;-0.41658199158896353;0.4519886569895507;0.4519120443302908;1.07822790931207e-08;-0.41004003933046307;0.4099991093640416;0.9999974599218057
