time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
8.422624;1.1030528696917279;-4.575764125021936e-05;-4.1466275527849904e-05;0.4522794204776705;0.41006045273947805;1.112943775899135;0.9999852381363913;10.000616558610234;-0.41658199132236823;0.451989798303616;0.4519114914755792;1.1042600498297641e-08;-0.4100220390623016;0.4099809190305075;0.999998103202941
8.432624;1.103049294478628;-4.584531204460401e-05;-4.154601278624926e-05;0.45225766350907215;0.4100425949369342;1.1129408716899183;0.9999853201329915;10.000656095838197;-0.41658199107268307;0.45199095566370423;0.4519109663719625;1.1289798225821787e-08;-0.4100050388012649;0.40996375695661413;0.9999986922701658
8.442624;1.103045664232796;-4.592722741254985e-05;-4.1620562437072615e-05;0.4522370739078157;0.41002584983285817;1.1129390054765185;0.9999854114972856;10.000695518177148;-0.4165819908403632;0.4519921272759709;0.4519104681959894;1.1523101255354684e-08;-0.4099880385489471;0.40994662055779574;0.9999992283075898
8.452624;1.1030419697349432;-4.642480908473534e-05;-4.207199770984769e-05;0.4522151981717336;0.4100079947497073;1.112936172489357;0.9999855143724016;10.000734748613764;-0.41658199062574536;0.45199331154100514;0.4519099963376499;1.1741535420499047e-08;-0.40997003830694706;0.4099285066494152;0.9999997116085394
8.462624;1.1030382174592457;-4.650665474767168e-05;-4.214654530682756e-05;0.4521944909998544;0.4099912510448018;1.1129343689090019;0.9999856304658019;10.000773695742698;-0.41658199042905625;0.45199450690000864;0.45190955024573304;1.1944091331441953e-08;-0.4099530380768217;0.40991141191982516;1.0000001417665993
8.472624;1.1030344018202303;-4.536867924466264e-05;-4.111519337658724e-05;0.45217249346637883;0.40997338993746785;1.1129315919417726;0.9999857610485138;10.000812257404698;-0.4165819902504097;0.4519957118535762;0.4519091294458371;1.2129943509430193e-08;-0.4099360378601218;0.4098943336269796;1.000000518208382
8.482624;1.1030305232260513;-4.545048023172093e-05;-4.1189756944645e-05;0.45215166774704707;0.40995664248648916;1.1129298394913052;0.9999859057098507;10.000850328741512;-0.41658199008984137;0.4519969253756945;0.4519087338167345;1.2298564696201228e-08;-0.4099190376583226;0.40987727004758623;1.0000008406172403
8.492624;1.1030255833124702;-4.5536031306677024e-05;-4.126778544922484e-05;0.45212914657835324;0.40993877997862;1.1129271100997153;0.9999860615267149;10.000887808568631;-0.4165819899475886;0.45199814680590006;0.4519083637527079;1.2449753669803608e-08;-0.409902037472709;0.4098602203475324;1.000001108864511
8.502624;1.1030215810927264;-4.6027675041178213e-05;-4.171398201955777e-05;0.45210819814225867;0.40992202366287717;1.112925402881053;0.9999862241216114;10.000924605900279;-0.4165819898243676;0.4519993752135659;0.4519080202615486;1.2583490178130837e-08;-0.409884037304363;0.40984218418833773;1.0000013224950606
8.512624;1.1030175322119133;-4.611513285621842e-05;-4.179375354786271e-05;0.4520859649899806;0.40990415085474635;1.1129227171607838;0.9999863895040113;10.000960642095272;-0.416581989721225;0.45200060923799257;0.4519077050381251;1.2699687602703101e-08;-0.4098670371542711;0.40982516144688935;1.000001480616349
8.522624;1.1030134397988778;-4.6196852732859255e-05;-4.18683460304153e-05;0.452064896456888;0.4098873832674437;1.1129210522537993;0.9999865543665392;10.000995843168134;-0.4165819896391642;0.45200184743988026;0.451907420308651;1.2798116533305521e-08;-0.4098500370234413;0.4098081519489015;1.0000015823624873
8.532624;1.1030093108666443;-4.627856229220159e-05;-4.1942950710755495e-05;0.4520437680735955;0.4098706093402816;1.112918407729979;0.9999867156035402;10.001030129824144;-0.4165819895789496;0.4520030885206655;0.45190716850022883;1.2878497330437046e-08;-0.40983303691285206;0.40979115516354586;1.0000016272711583
8.542624;1.1030051452056364;-4.555029292036938e-05;-4.1283212661079126e-05;0.45202134845028713;0.40985271222991815;1.1129167840536627;0.9999868708216082;10.001063417698754;-0.41658198954110087;0.4520043313502725;0.4519069520603491;1.2940649944301622e-08;-0.4098160368232674;0.4097741701175599;1.0000016154484037
8.552624;1.103000954174873;-4.563197079319112e-05;-4.135782638404576e-05;0.45200010645636335;0.4098359239865434;1.1129151828676527;0.9999870187824788;10.001095626610955;-0.41658198952592274;0.45200557502169236;0.45190677348937447;1.2984610920739084e-08;-0.4097990367551498;0.40975719559713086;1.000001547445511
8.562624;1.1029967335079354;-4.5713640339786e-05;-4.14324508559504e-05;0.45197881195442974;0.40981912775272233;1.1129126064483195;0.9999871589996256;10.00112668796592;-0.416581989533411;0.45200681888213307;0.45190663543462134;1.3010552053479762e-08;-0.409782036708751;0.4097402304306564;1.0000014236936443
8.572624;1.1029924819285466;-4.5795301126794355e-05;-4.150708542142919e-05;0.4519574684173485;0.40980232324485516;1.1129110569722314;0.9999872908694457;10.001156547329826;-0.41658198956308967;0.4520080624403614;0.45190654055262774;1.3018611614114053e-08;-0.40976603668417944;0.40972427358368463;1.0000012438407586
8.582624;1.1029881965655874;-4.5876952596002025e-05;-4.158172960065534e-05;0.4519360795594051;0.40978551015010695;1.1129085362967033;0.9999874126173628;10.00118516353017;-0.4165819896140133;0.45200930516687543;0.45190649100157704;1.3008861832389276e-08;-0.4097490366813442;0.4097073239838026;1.0000010063567604
8.592624;1.1029838699079684;-4.637404553362702e-05;-4.203305321746912e-05;0.45191342165065607;0.40976757655302365;1.1129070461588455;0.9999875213803833;10.001212504406876;-0.4165819896849134;0.4520105463119459;0.45190648815889467;1.2981304969245486e-08;-0.40973203670000413;0.4096903802629435;1.000000708749578
8.602624;1.102979510331957;-4.6455661237884626e-05;-4.210770138000925e-05;0.45189195334399634;0.4097507436115397;1.1129045881036437;0.9999876144890132;10.001238542960454;-0.4165819897742906;0.45201178485437554;0.45190653305501777;1.29357632607358e-08;-0.4097150367398771;0.4096734406280803;1.0000003483507311
8.612624;1.1029751145953959;-4.5311777041645783e-05;-4.1071259001044075e-05;0.4518704454138685;0.4097338940861162;1.1129031630672483;0.999987690344218;10.001263257680922;-0.4165819898804325;0.4520130195307173;0.4519066269897112;1.2871780104472406e-08;-0.40969803680050804;0.40965650295287004;0.9999999231840151
8.622624;1.1029706861761348;-4.53933783123104e-05;-4.114592300799607e-05;0.4518489132459759;0.4097170379113922;1.1129017710480207;0.9999877485602701;10.001286634206744;-0.4165819900015645;0.4520142488539278;0.4519067716235521;1.2788706604404087e-08;-0.4096820368810329;0.4096405649295802;0.9999994325480777
8.632624;1.1029662251043206;-4.5884632797708815e-05;-4.159201531541242e-05;0.45182735283450687;0.4097001699226528;1.1128994107942753;0.9999877893272912;10.001308664654179;-0.41658199013612407;0.4520154711147436;0.45190696864282937;1.2685854039618012e-08;-0.4096650369801243;0.4096236242615749;0.9999988771934931
8.642624;1.1029617452139082;-4.596620500580637e-05;-4.1666675495501234e-05;0.4518057717417721;0.40968329069899717;1.1128980799809387;0.999987812282522;10.001329347638132;-0.41658199028283693;0.45201668438218773;0.4519072197142362;1.2562521839800721e-08;-0.40964803709608566;0.40960667904289966;0.9999982592941147
8.652624;1.1029572452218375;-4.604777270677612e-05;-4.174133871728547e-05;0.45178417190928527;0.40966640067572935;1.1128957760188147;0.9999878165125444;10.001348689522219;-0.4165819904405514;0.45201788652628344;0.45190752688760255;1.2418137660033951e-08;-0.4096320372269627;0.40959072788689616;0.9999975818464952
8.662624;1.1029527279439717;-4.6123614665085966e-05;-4.181081517174087e-05;0.4517637829284299;0.4096506108108358;1.112894496462744;0.9999878012963493;10.00136670485965;-0.41658199060806056;0.45201907528737795;0.451907892552082;1.2252559945148288e-08;-0.40961503737067445;0.40957376947290125;0.9999968475607425
8.672624;1.1029481967898527;-4.620517638540933e-05;-4.188547927096922e-05;0.4517421582147186;0.4096336981458871;1.112893239071473;0.9999877654520292;10.00138341833517;-0.41658199078410235;0.45202024836294286;0.451908318830907;1.2066122598026613e-08;-0.4095990375252674;0.409557802253885;0.9999960587002444
8.682624;1.1029436514524036;-4.547083910639762e-05;-4.1220393087226033e-05;0.45172052036882426;0.4096167676973376;1.1128910022463823;0.9999877060542881;10.001398866453732;-0.4165819909675505;0.45202140339843444;0.45190880744670126;1.185939949836504e-08;-0.4095820376890856;0.40954082480737747;0.9999952177172909
8.692624;1.1029391058374596;-4.555238517948842e-05;-4.129503625607397e-05;0.4516988898359331;0.40959982945280593;1.112889785798882;0.9999876185629362;10.001413095386196;-0.41658199115761724;0.45202253769760486;0.45190936007537413;1.1632996311681912e-08;-0.4095660378606089;0.4095248360835399;0.9999943272202612
8.702624;1.1029345591978656;-4.563393237596637e-05;-4.136967373198867e-05;0.4516772639768159;0.4095828782434673;1.1128875915301149;0.9999874979676147;10.001426154955347;-0.41658199135387464;0.45202364789938854;0.4519099784983296;1.1387450522462387e-08;-0.40954903803836795;0.40950783536733315;0.99999338977372
8.712624;1.1029300145500416;-4.570976063377877e-05;-4.143911706041534e-05;0.45165687309860947;0.40956702563651287;1.1128864227484305;0.9999873395175403;10.001438092800184;-0.4165819915560858;0.45202473017499534;0.4519106645329135;1.1123228437141139e-08;-0.40953303822111603;0.4094918226074598;0.9999924086112413
8.722624;1.1029254744766535;-4.579131324533394e-05;-4.151373963847943e-05;0.45163527095996153;0.40955005021037355;1.1128852828894766;0.9999871387208455;10.001448956363046;-0.4165819917640987;0.45202578063659404;0.45191141983567434;1.0840783525985101e-08;-0.4095170384078058;0.40947579866060085;0.9999913884741369
8.732624;1.1029209371226323;-4.628236561211378e-05;-4.1959633498107626e-05;0.4516136855346466;0.4095330640148913;1.112883175015784;0.9999868915591009;10.001458799096463;-0.4165819919778793;0.45202679533243767;0.45191224569177046;1.054067199412009e-08;-0.40950003859746553;0.4094587648142726;0.999990335280626
8.742624;1.102916414789439;-4.6358190505610526e-05;-4.2029037676970885e-05;0.45159335038181947;0.4095171791933762;1.1128821027058424;0.9999865953077236;10.001467679761394;-0.4165819921974501;0.45202777011003203;0.4519131431077626;1.0223728209772549e-08;-0.40948403878932466;0.40944272232950857;0.9999892551418043
8.752624;1.1029119054245142;-4.521428020358092e-05;-4.0992519627145786e-05;0.4515718111750944;0.4095001688982519;1.11288107035253;0.9999862492713777;10.001475655141057;-0.416581992422745;0.45202870079982216;0.4519141130730522;9.891086220973024e-09;-0.40946803898291123;0.4094266725363005;0.9999881540505572
8.762624;1.1029084109641052;-4.52977889963458e-05;-4.1068823976076315e-05;0.4515507189156925;0.4094831545691533;1.112879081794401;0.9999858549083523;10.001482774668533;-0.4165819926536462;0.45202958363293366;0.4519151566364268;9.543880116044739e-09;-0.4094520391779276;0.4094106169343116;0.9999870381369744
8.772624;1.1029039278871755;-4.578306129761295e-05;-4.150942386790349e-05;0.45153047738609153;0.4094672416024346;1.11287813899926;0.9999854149286246;10.001489080074197;-0.4165819928901814;0.45203041562415996;0.4519162747486754;9.182842886802482e-09;-0.4094360393740587;0.4093945570526656;0.9999859136415726
8.782624;1.1028994658301903;-4.586461072353102e-05;-4.1583962914938084e-05;0.4515090538347841;0.40945020732031195;1.1128772419902786;0.9999849321357273;10.001494604061275;-0.4165819931326509;0.45203119465820907;0.4519174679857612;8.808173311228943e-09;-0.4094200395707016;0.4093784943515231;0.9999847863017911
8.792624;1.1028950194691864;-4.5940446868377504e-05;-4.1653308326866184e-05;0.4514889015287829;0.40943427353902223;1.1128753888252303;0.9999844092995357;10.001499364478374;-0.41658199338168017;0.45203191920114444;0.4519187363786125;8.419723517836297e-09;-0.40940303976675085;0.4093614302512147;0.9999836607673694
8.802624;1.1028905870641403;-4.60162896707413e-05;-4.172264528200799e-05;0.45146879874669266;0.4094183290165884;1.1128745752260798;0.9999838493877035;10.001503360581964;-0.41658199363823234;0.4520325879789173;0.45192007950077007;8.017288174949106e-09;-0.40938703996068443;0.4093453661739417;0.9999825411989061
8.812624;1.1028861666140894;-4.609785897264588e-05;-4.1797158600126345e-05;0.4514475233824668;0.40940126254634435;1.112873795289898;0.9999832553581468;10.001506582028822;-0.4165819939035322;0.4520332000059314;0.45192149672164483;7.60082035166288e-09;-0.4093710401507005;0.4093293034778418;0.9999814328000892
8.822624;1.1028817527749126;-4.5357622832307816e-05;-4.112653301441097e-05;0.4514275217028806;0.40938529101910215;1.1128720432198682;0.9999826298938327;10.001509027517635;-0.41658199417894404;0.45203375491182246;0.4519229873129654;7.170454251034507e-09;-0.4093560403347282;0.4093142433336564;0.9999803426574557
8.832624;1.1028773565232093;-4.5439192862762066e-05;-4.120101302359121e-05;0.4514063609449557;0.40936820280476266;1.1128713139808204;0.9999819753676326;10.00151071188756;-0.41658199446587485;0.45203425317930124;0.45192455028425743;6.726366099518168e-09;-0.4093400405105652;0.409298186819237;0.9999792791706157
8.842624;1.1028729767006842;-4.5515051122145864e-05;-4.127029892374542e-05;0.45138648708635226;0.40935221547746015;1.1128706025899464;0.999981294027379;10.001511657387535;-0.4165819947657812;0.45203469603364616;0.4519261843861404;6.268723732169518e-09;-0.40932404067608263;0.4092821352805681;0.9999782509182419
8.852624;1.1028686173954496;-4.5590913784072256e-05;-4.1339574712269716e-05;0.4513666775651332;0.4093362192909335;1.1128699038168675;0.9999805882650631;10.001511886563998;-0.41658199508024896;0.4520350851331724;0.4519278883283161;5.797871555410303e-09;-0.409308040829253;0.40926609054780266;0.9999772660988757
8.862624;1.1028642821098869;-4.566677922986337e-05;-4.140884020051297e-05;0.45134693511845264;0.40932021636446325;1.1128682126245324;0.9999798610609161;10.001511420383354;-0.4165819954109293;0.4520354223400883;0.45192966063237383;5.3145627686544146e-09;-0.40929204096803123;0.4092500549111991;0.9999763324566907
8.872624;1.1028609684062332;-4.6153869430532224e-05;-4.1850912725654456e-05;0.4513276692858941;0.40930420922015365;1.1128675247402355;0.9999791164757224;10.001510276784131;-0.41658199575931876;0.4520357097919979;0.45193149934033783;4.819979698365057e-09;-0.40927604109028165;0.4092340311401556;0.9999754571908988
8.882624;1.1028566866420708;-4.6235437747179576e-05;-4.1925326427326314e-05;0.4513068417836057;0.40928708960650245;1.1128668370297037;0.9999783597053653;10.001508473188364;-0.41658199612665114;0.4520359502182226;0.45193340228131856;4.3154994533617824e-09;-0.409261041194035;0.4092190223645331;0.9999746469513499
8.892624;1.1028524325861422;-4.631128873244461e-05;-4.199454535374624e-05;0.45128731233459235;0.4092710825025638;1.1128661469560968;0.9999775968414414;10.001506033904507;-0.4165819965139852;0.4520361469811776;0.45193536763551706;3.8024343683351955e-09;-0.4092450412778434;0.4092030317233004;0.999973907602395
8.902624;1.1028482068050662;-4.51617091341614e-05;-4.095265308974407e-05;0.4512678506218972;0.4092550742200422;1.1128644515615265;0.9999768345415702;10.00150299623855;-0.4165819969221975;0.45203630365804304;0.45193739427046975;3.2820735600058467e-09;-0.40922904134063404;0.40918706230622526;0.9999732436558434
8.912624;1.1028440102163188;-4.5237557925632995e-05;-4.102184669052559e-05;0.45124846805570873;0.4092390775645073;1.1128637473445038;0.9999760794462422;10.001499406186152;-0.4165819973517243;0.45203642355863094;0.4519394818411762;2.7559264617115413e-09;-0.40921404138130585;0.40917211732166087;0.9999726582967027
8.922624;1.102839839179317;-4.572259627472359e-05;-4.146204394106366e-05;0.45122915666315344;0.40922309011721686;1.1128630304838178;0.9999753375665394;10.001495302326534;-0.41658199780243627;0.45203650936915135;0.4519416304872879;2.2257199860670103e-09;-0.4091980413987028;0.4091561996421202;0.9999721543196776
8.932624;1.1028357034522662;-4.579842083053564e-05;-4.153119409749421e-05;0.4512099202789761;0.4092071154964409;1.1128622963573218;0.9999746139487301;10.001490699717689;-0.4165819982739247;0.452036563089672;0.451943840157821;1.6930676922231708e-09;-0.4091830413919913;0.4091413109802781;0.9999717346029263
8.942624;1.102831597864595;-4.587423944210975e-05;-4.1600327222982144e-05;0.4511907570141183;0.40919115760249314;1.1128605395294233;0.9999739125310705;10.001485584668252;-0.41658199876584523;0.4520365864582618;0.45194611007509317;1.159156217711552e-09;-0.40916704136111337;0.4091254518709038;0.9999714012832389
8.952624;1.102828521455731;-4.595200144974473e-05;-4.167117237730564e-05;0.45117207582402785;0.4091752199552064;1.1128597550156138;0.9999732362003341;10.001479924990567;-0.4165819992779525;0.4520365814070567;0.45194843853752714;6.247163712061073e-10;-0.40915204130700156;0.4091106223696847;0.9999711551793776
8.962624;1.102824473044003;-4.602209119855714e-05;-4.173508552557089e-05;0.45115428302927935;0.40916041639756523;1.1128589390638928;0.9999725871375678;10.001473689000921;-0.41658199980989163;0.4520365500595741;0.4519508230472071;9.018757237708076e-11;-0.40913604123137004;0.40909482245193945;0.9999709965546133
8.972624;1.102820446315231;-4.528159246493441e-05;-4.1064013221648574e-05;0.4511353277273206;0.40914452160890946;1.112858088472239;0.9999719668737437;10.001466854799142;-0.4165820003609879;0.4520364944289122;0.4519532606795589;-4.4412913198144214e-10;-0.40912104113624803;0.4090800518592579;0.9999709259884043
8.982624;1.1028164490276757;-4.5357372753072786e-05;-4.1133053390481944e-05;0.4511164485440262;0.40912865878053895;1.1128562000680489;0.9999713759193986;10.00145940845819;-0.4165820009301756;0.4520364161528883;0.4519557484031975;-9.779058647460912e-10;-0.409106041023708;0.40906530992328666;0.9999709440409994
8.992624;1.102812475863831;-4.543314879822017e-05;-4.1202070188522064e-05;0.4510976357415741;0.409112824358104;1.1128552712000888;0.9999708142323581;10.0014513447781;-0.4165820015159612;0.4520363163967591;0.45195828309711245;-1.5105976171770144e-09;-0.4090900408958741;0.40904959580195477;0.9999710501641209
9.002624;1.1028085278063162;-4.5503207739634795e-05;-4.1265880262525535e-05;0.45108011311490065;0.409098131529775;1.1128543001153561;0.9999702826182533;10.00144267040347;-0.4165820021163064;0.4520361959066375;0.45196086124903523;-2.0414160002125487e-09;-0.40907504075493756;0.40903490902730916;0.999971242164031
9.012624;1.1028056083017581;-4.558092928953219e-05;-4.1336574324238265e-05;0.4510618375530884;0.4090823605115696;1.1128532857436007;0.999969783635227;10.001433405637691;-0.4165820027285746;0.4520360550839563;0.4519634788277126;-2.569492965899641e-09;-0.4090600406031618;0.40902024986272956;0.9999715166508972
9.022624;1.1028017187825752;-4.60657433232898e-05;-4.177639567619101e-05;0.45104321305127826;0.4090666249280553;1.1128522271756125;0.9999693216515362;10.00142358677582;-0.41658200334971907;0.45203589407662575;0.4519661316015218;-3.093974307660111e-09;-0.40904504044287876;0.4090056191235153;0.9999718699468175
9.032624;1.1027978763535304;-4.6135791877936384e-05;-4.184010959568738e-05;0.4510258767216058;0.4090520386380708;1.1128501230170864;0.9999689022629835;10.00141326606619;-0.4165820039767434;0.4520357131892805;0.45196881527039906;-3.6139974869599635e-09;-0.4090300402763893;0.408991017702969;0.9999722986918764
9.042624;1.1027940854191993;-4.621155895417406e-05;-4.190897526745954e-05;0.4510073746669884;0.4090363819970559;1.1128489712199712;0.9999685312789145;10.001402506535333;-0.4165820046071717;0.4520355133614597;0.4519715252624991;-4.128832746544009e-09;-0.40901504010589124;0.4089764460963247;0.999972799932942
9.052624;1.1027903563754597;-4.505622163517084e-05;-4.086153306040906e-05;0.4509901508281594;0.40902187414892005;1.1128477693981376;0.9999682140524254;10.001391373912439;-0.4165820052391413;0.4520352960987848;0.4519742568237192;-4.6380552063036996e-09;-0.409000039933493;0.40896190390333004;0.9999733709410771
9.062624;1.1027877000183568;-4.513395365649129e-05;-4.093207123030731e-05;0.4509721734347103;0.4090063047289518;1.1128465151859464;0.9999679550967919;10.001379931072394;-0.4165820058711887;0.4520350631595937;0.4519770053962713;-5.141329801575176e-09;-0.40898503976125694;0.40894738965440114;0.9999740088689675
9.072624;1.102784121509881;-4.561300001280551e-05;-4.136649286998676e-05;0.4509550658558088;0.40899189158121785;1.1128452067036745;0.9999677574569057;10.001368236974804;-0.4165820065020681;0.4520348164607926;0.4519797667281613;-5.637959078002967e-09;-0.40897003959134187;0.4089329013219895;0.9999747104746629
9.082624;1.1027806381796135;-4.568879022214767e-05;-4.143523401021666e-05;0.45093678821817573;0.408976412707292;1.1128438426853755;0.9999676224406803;10.001356346536214;-0.4165820071306122;0.45203455805818216;0.45198253655245507;-6.1266407134455335e-09;-0.4089550394262104;0.4089184369965297;0.9999754723644715
9.092624;1.1027772514511904;-4.575888148736766e-05;-4.149876973415766e-05;0.45091978773710184;0.4089620893268443;1.1128414221370644;0.9999675500793577;10.00134431021204;-0.41658200775546866;0.4520342901850551;0.451985310243299;-6.605549192918925e-09;-0.4089400392686441;0.4089039951861465;0.999976291795618
9.102624;1.1027739658396354;-4.583469976354461e-05;-4.156746022433147e-05;0.45090161260991324;0.40894669733375705;1.112839944288505;0.9999675396516844;10.001332172274411;-0.41658200837476733;0.4520340154790523;0.4519880827144414;-7.072530049292539e-09;-0.40892503912144634;0.40888957494346395;0.9999771670477882
9.112624;1.10277178501522;-4.59067699325821e-05;-4.1632676531165044e-05;0.4508851218699445;0.40893245650572585;1.1128384088315268;0.9999675900457106;10.001319968211986;-0.4165820089859089;0.45203373711421496;0.4519908483724719;-7.52527325922925e-09;-0.4089100389870021;0.40887517607080137;0.9999780969160121
9.122624;1.1027687078574555;-4.638580140303252e-05;-4.2066899144101635e-05;0.4508682698605846;0.408918253006725;1.1128368159625344;0.999967700143365;10.001307725282555;-0.4165820095857675;0.45203345836378866;0.4519936011236143;-7.961570716295684e-09;-0.4088960388668942;0.40886179915463083;0.9999790803845604
9.132624;1.1027657470441885;-4.5230564546012225e-05;-4.1019234470474e-05;0.4508514634407767;0.40890407884420693;1.112835166374976;0.9999678688341466;10.001295462463517;-0.4165820101714183;0.4520331817990787;0.45199633469975137;-8.379526845580907e-09;-0.4088810387618197;0.4088474450289523;0.9999801164662154
9.142624;1.1027629002680763;-4.530644397772934e-05;-4.108782900475648e-05;0.45083348666600653;0.40888883012074817;1.1128334614535247;0.9999680947362694;10.001283184968845;-0.41658201074075846;0.45203290898206616;0.4519990432184365;-8.777548259166377e-09;-0.408866038671988;0.4088331140349782;0.9999812037047283
9.152624;1.1027611678317513;-4.537858106478309e-05;-4.11529558244155e-05;0.45081719327016717;0.40887472025427835;1.112831703520036;0.9999683763520688;10.001270881831799;-0.41658201129240247;0.4520326407659249;0.4520017215497532;-9.15444643330694e-09;-0.40885203859760477;0.4088198058581656;0.9999823400433555
9.162624;1.102758548090919;-4.544879531640314e-05;-4.121633905252657e-05;0.4508005396939912;0.40886063398993766;1.1128298957675868;0.9999687121855763;10.001258531592065;-0.4165820118252357;0.45203237757985065;0.4520043653944687;-9.509802365119594e-09;-0.4088370385388841;0.4088055197857267;0.9999835227438287
9.172624;1.1027560338941875;-4.5927853379097947e-05;-4.1650400739549654e-05;0.45078393209446743;0.40884656682200216;1.1128280412703466;0.9999691006184359;10.001246107539224;-0.4165820123381909;0.4520321196659074;0.4520069712741149;-9.844029026453234e-09;-0.40882303849576646;0.4087922549169861;0.9999847481713771
9.182624;1.1027536319100735;-4.5998107844464386e-05;-4.171374517802936e-05;0.45076737324258476;0.40883251437851476;1.112825141328296;0.999969540412596;10.001233582785712;-0.4165820128301943;0.4520318672774552;0.45200953645757297;-1.0157872494456836e-08;-0.40880803846774905;0.40877801044098777;0.9999860124714953
9.192624;1.10275233464544;-4.607034026854508e-05;-4.177880683486052e-05;0.4507512685442554;0.4088184725640241;1.1128231951121896;0.9999700311575543;10.00122094070546;-0.41658201330019357;0.4520316204866078;0.45201205885216794;-1.0452032925490764e-08;-0.4087940384538369;0.4087647858398017;0.9999873123808362
9.202624;1.1027501396670676;-4.614065961854089e-05;-4.1842133510371876e-05;0.4507347990206097;0.40880443793756127;1.1128212013522316;0.999970572882197;10.001208179832107;-0.41658201374724296;0.4520313788158287;0.45201453695816013;-1.0727331668894913e-08;-0.40877903845259395;0.4087505808152428;0.9999886448449832
9.212624;1.1027480454601437;-4.4985647455422545e-05;-4.079435586200322e-05;0.4507183667017811;0.4087904025604923;1.112819159694259;0.9999711659535545;10.001195304368235;-0.41658201417046264;0.45203114110470843;0.4520169698956329;-1.0984897006479933e-08;-0.40876503846224316;0.40873739525516184;0.999990006086327
9.222624;1.1027460465381396;-4.546478559318988e-05;-4.1228304281424146e-05;0.45070198031454495;0.4087763748441458;1.11281706970524;0.9999718115422466;10.001182313432025;-0.4165820145689474;0.4520309056398755;0.45201935738497706;-1.1225990970631514e-08;-0.40875003848062447;0.4087232291634911;0.9999913913302143
9.232624;1.1027451511167972;-4.553714522140837e-05;-4.1293335245461985e-05;0.4506860462724301;0.4087623485653792;1.1128149290211835;0.999972511264914;10.001169203544688;-0.41658201494169944;0.45203067047928275;0.45202169951275273;-1.145184561642742e-08;-0.40873603850500373;0.40871008224688965;0.999992795355534
9.242624;1.1027433523133583;-4.560188611917827e-05;-4.1351462426783285e-05;0.45067097020424646;0.40874943381057705;1.112812733058517;0.9999732658905501;10.001155977466137;-0.4165820152874772;0.45203043390943176;0.4520239963264341;-1.1663857069479724e-08;-0.40872203853204786;0.4086969536310054;0.9999942132716106
9.252624;1.102741646524293;-4.5672371221267036e-05;-4.141476649542213e-05;0.4506547097842741;0.4087354070099779;1.1128104763758573;0.9999740744913236;10.001142645219085;-0.41658201560474356;0.4520301948894956;0.4520262473891472;-1.1863860304257199e-08;-0.4087080385581222;0.4086838420954173;0.9999956413912827
9.262624;1.1027410292348268;-4.5744836496776544e-05;-4.147979818226376e-05;0.45063889830326465;0.4087213775261231;1.1128081548002187;0.9999749345475404;10.0011292205483;-0.41658201589187416;0.45202995319311395;0.4520284515351356;-1.2053986358765613e-08;-0.40869403857954967;0.4086707463052071;0.9999970780684269
9.272624;1.1027394957421437;-4.5815389563091625e-05;-4.154310487025946e-05;0.4506227169996589;0.4087073436203061;1.1128057671012543;0.9999758426347491;10.00111572010943;-0.4165820161473959;0.4520297090999025;0.4520306071860393;-1.223613501048574e-08;-0.4086790385925504;0.4086566648230231;0.9999985234099872
9.282624;1.1027380370533009;-4.628892630181844e-05;-4.1971793514724986e-05;0.4506077961622517;0.4086944149111093;1.11280331444016;0.9999767951340817;10.00110215976346;-0.41658201637010855;0.4520294630427237;0.4520327128613888;-1.2411590001169368e-08;-0.4086650385931639;0.4086435962899744;0.9999999779314089
9.292624;1.1027376584730773;-4.513611899700092e-05;-4.09257175111105e-05;0.45059208989479;0.4086803628593917;1.1128007984069817;0.9999777885712056;10.001088547669884;-0.41658201655922317;0.45202921572237365;0.45203476707055645;-1.2581114626146222e-08;-0.4086510385774308;0.40863053961812346;1.0000014419019492
9.302624;1.1027363508378922;-4.5206747775209294e-05;-4.098901505172956e-05;0.4505760136281418;0.408666307569978;1.1127982203622544;0.999978819852773;10.001074883029323;-0.4165820167145218;0.45202896858027497;0.45203676767581547;-1.2745434828753101e-08;-0.40863703854166117;0.408617493875456;1.0000029156728214
9.312624;1.1027351085486627;-4.527169400272921e-05;-4.104713697386118e-05;0.4505611935296625;0.4086533535077737;1.1127955821364135;0.9999798863187196;10.001061158836693;-0.4165820168364066;0.452028724056601;0.45203871158827086;-1.2905744227602337e-08;-0.4086230384826996;0.40860445803912065;1.0000043998536923
9.322624;1.1027349252197025;-4.5344315848046866e-05;-4.111216015554837e-05;0.45054558536263306;0.408639276892258;1.1127928863257177;0.9999809853901518;10.001047362245961;-0.41658201692581676;0.4520284851818502;0.45204059520797013;-1.306383259176714e-08;-0.4086090383981546;0.4085914308468036;1.000005895007356
9.332624;1.1027337895464375;-4.581789836141223e-05;-4.154077837982923e-05;0.45053081870139566;0.4086262982532407;1.112790136050803;0.9999821143592447;10.001033476409198;-0.4165820169841091;0.4520282547673538;0.4520424150106683;-1.3221851287268262e-08;-0.40859603828642277;0.4085794108939204;1.0000074011325772
9.342624;1.1027327045630304;-4.588860362337688e-05;-4.160406541984249e-05;0.45051485386082885;0.4086121939110968;1.1127873351773154;0.9999832705129382;10.001019487779608;-0.41658201701299935;0.4520280348459334;0.45204416771294814;-1.3382068679184889e-08;-0.4085820381465515;0.4085663968349997;1.0000089173989728
9.352624;1.1027326605162808;-4.595556630289245e-05;-4.1663906983115115e-05;0.4505005469974787;0.40859918450346877;1.112784488692249;0.9999844512438724;10.00100539360449;-0.41658201701444414;0.45202782650950557;0.45204585019792043;-1.3546747454831316e-08;-0.40856803797805774;0.4085533872763858;1.000010442662397
9.362624;1.1027316535811151;-4.602060335272503e-05;-4.172202918879637e-05;0.4504858544749176;0.4085861572628364;1.112781602201309;0.9999856542169406;10.000991202395898;-0.41658201699038994;0.45202763012936664;0.4520474593670875;-1.3718004874878808e-08;-0.40855403778072513;0.40854038051583014;1.000011976553901
9.372624;1.102730680663481;-4.4866028142348505e-05;-4.06742354047108e-05;0.45046995262558925;0.40857199406469835;1.1127786810470157;0.9999868777096687;10.000976924241662;-0.41658201694266894;0.452027445975843;0.4520489920363672;-1.3897665478183236e-08;-0.4085400375544855;0.40852737459010735;1.0000135201375433
9.382624;1.1027307390828178;-4.493304492485031e-05;-4.073410204712726e-05;0.4504557111289425;0.40855892530887566;1.1127757302372452;0.999988120499991;10.000962558244527;-0.4165820168731497;0.45202727478673727;0.45205044515439513;-1.408734037406518e-08;-0.40852703729951695;0.4085153674398993;1.0000150756254815
9.392624;1.1027298216409855;-4.5406642344273046e-05;-4.116268158691032e-05;0.45044107935458355;0.4085458321090132;1.1127727550524824;0.9999893811637485;10.00094809485294;-0.4165820167838223;0.45202711773817267;0.45205181625953395;-1.428867902250084e-08;-0.40851303701647396;0.408502357039107;1.0000166457684596
9.402624;1.1027289353688876;-4.547743677759291e-05;-4.122601412988015e-05;0.4504252436015177;0.4085316010086759;1.1127697614806833;0.9999906576682155;10.000933532841204;-0.4165820166767545;0.45202697600374475;0.45205310380870506;-1.4503497080038397e-08;-0.40850003670655094;0.4084903417027077;1.0000182330471947
9.412624;1.1027290745964198;-4.5544481181724514e-05;-4.1285915954807744e-05;0.4504110594436632;0.40851845284781535;1.1127667564073442;0.9999919472659728;10.000918886662502;-0.4165820165541441;0.4520268505633907;0.45205430725339585;-1.4733754078185241e-08;-0.4084860363713352;0.40847732023159355;1.0000198385434929
9.422624;1.1027282398447793;-4.560959296035477e-05;-4.134411320919303e-05;0.4503964822694525;0.40850527663185604;1.1127637479485144;0.9999932464692776;10.000904177395526;-0.41658201641831216;0.45202674225155676;0.4520554269975707;-1.498131479592439e-08;-0.40847303601272156;0.4084652916464946;1.000021461528582
9.432624;1.1027284318026713;-4.5676657373612015e-05;-4.1404056415406755e-05;0.4503823267776617;0.40849207339267224;1.1127607457328184;0.9999945511979919;10.000889423669724;-0.4165820162714373;0.45202665151968535;0.45205646429724294;-1.5247429632693154e-08;-0.4084590356329307;0.4084522550398614;1.0000230998570048
9.442624;1.1027276457390676;-4.615022745013088e-05;-4.183266276143571e-05;0.4503677722793337;0.40847884435712106;1.112757760577377;0.9999958563804024;10.000874642537957;-0.41658201611526485;0.4520265781201599;0.45205742098229296;-1.5532413987101163e-08;-0.4084460352343751;0.4084402097590848;1.0000247499148422
9.452624;1.1027268902569243;-4.6215349508000724e-05;-4.189091271602585e-05;0.4503532296914451;0.4084655907754259;1.1127548035617858;0.9999971554413575;10.0008598537088;-0.41658201595101774;0.45202652130560966;0.45205829901369166;-1.583591294351619e-08;-0.4084320348193627;0.40842715543364916;1.0000264064025872
9.462624;1.102727159581446;-4.505709892981482e-05;-4.0839808344276796e-05;0.45033909867836475;0.40845230848442693;1.1127518850958689;0.999998440780677;10.000845075438246;-0.4165820157794455;0.45202648017028324;0.4520591001826779;-1.615741241502638e-08;-0.40841903438982724;0.40841509167969586;1.0000280630324712
9.472624;1.1027264518434643;-4.512223264387348e-05;-4.0898098947355755e-05;0.45032457284821803;0.40843900873817585;1.1127490142822778;0.999999704600478;10.000830317700153;-0.4165820156009091;0.4520264536483759;0.4520598261079458;-1.649652800314589e-08;-0.40840603394719094;0.4084030179360779;1.0000297133641805
9.482624;1.1027267644044014;-4.518931249700157e-05;-4.095813312881619e-05;0.4503104621576359;0.40842568736143503;1.1127461984945612;1.0000009395243905;10.000815582517468;-0.4165820154155703;0.45202644064292385;0.45206047840646474;-1.685304480487006e-08;-0.40839203349236497;0.4083899335860425;1.0000313505470866
9.492624;1.1027260948669801;-4.5254453827829114e-05;-4.101646239475192e-05;0.45029594841894616;0.408412345786806;1.1127444433985128;1.0000021391313738;10.000800865055767;-0.41658201522359695;0.45202644030375005;0.45206105896610926;-1.7226898853330922e-08;-0.4083790330258238;0.4083778380461399;1.0000329666973564
9.502624;1.1027254373433926;-4.572795938981165e-05;-4.144510776692163e-05;0.4502814367353473;0.40839898584985335;1.1127417534221389;1.0000032981114022;10.00078615584738;-0.4165820150252229;0.4520264519393661;0.4520615701692822;-1.7618110927159728e-08;-0.40836603254780174;0.408365730693294;1.0000345532560766
9.512624;1.1027258012355219;-4.5789331327165246e-05;-4.150001602557959e-05;0.4502685634663537;0.4083867207883758;1.1127391316191226;1.0000044119793219;10.000771450614565;-0.41658201482082385;0.4520264748035619;0.45206201487069947;-1.8026583630955656e-08;-0.40835303205868356;0.40835361072772797;1.0000361020505963
9.522624;1.1027251823333684;-4.585446464439791e-05;-4.15583927917412e-05;0.4502540581895826;0.4083733304824176;1.1127365785637682;1.0000054768465567;10.000756757769825;-0.4165820146110084;0.452026508136118;0.45206239629297423;-1.8451865774090227e-08;-0.4083400315592672;0.40834147714634705;1.0000376059677414
9.532624;1.1027255805362752;-4.59215385149476e-05;-4.161851448784659e-05;0.4502399617946377;0.4083599282822994;1.1127340922167035;1.000006489849021;10.000742094973324;-0.416582014396557;0.452026551298472;0.452062717968547;-1.889312135720608e-08;-0.4083270310506596;0.4083293290857298;1.0000390592633515
9.542624;1.1027249958241552;-4.598666633019078e-05;-4.1676935204146544e-05;0.4502254566415999;0.40834651676096584;1.1127316696408618;1.0000074499970035;10.000727484064594;-0.4165820141783589;0.4520266037342531;0.4520629836007157;-1.9349309236626614e-08;-0.40831403053412296;0.4083171664962898;1.0000404579319049
9.552624;1.1027254288378894;-4.4822721205375834e-05;-4.062083162912467e-05;0.4502125779999765;0.40833420489019884;1.112729308275997;1.0000083585597963;10.00071295187452;-0.41658201395748923;0.4520266648354184;0.452063197018859;-1.9819303535986485e-08;-0.4083010300111462;0.40830499058447767;1.0000417996494555
9.562624;1.1027248761594037;-4.529611944004469e-05;-4.1049528595672793e-05;0.45019806688666797;0.4083207844708547;1.1127270056947207;1.0000092186941274;10.000698531123534;-0.41658201373531606;0.4520267339815026;0.4520633621339013;-2.030185385045275e-08;-0.4082880294835095;0.4082928035093803;1.0000430830616072
9.572624;1.1027243486382012;-4.536120981238879e-05;-4.110800843987838e-05;0.45018355345792954;0.40830736590740135;1.112724759303541;1.0000100346701284;10.00068425634283;-0.4165820135134487;0.45202681069732636;0.45206348249051537;-2.079556567183666e-08;-0.4082750289531497;0.408280607636442;1.0000443070642582
9.582624;1.1027248433074743;-4.542252616744537e-05;-4.116306420887111e-05;0.45017066766053476;0.40829506491021605;1.1127235665172248;1.0000108113394373;10.0006701577395;-0.4165820132935416;0.45202689486092573;0.4520635609343691;-2.1298975835711197e-08;-0.40826202842206055;0.4082684051084142;1.0000454705370252
9.592624;1.1027243614595943;-4.5487589639833345e-05;-4.1221591497559304e-05;0.45015614128439674;0.40828166344634365;1.1127214250742257;1.0000115539802878;10.000656255640218;-0.4165820130771719;0.45202698701645166;0.4520635998753334;-2.1810592222104878e-08;-0.4082500278924077;0.40825719774831576;1.0000465724981107
9.602624;1.102724903191046;-4.554887728619527e-05;-4.1276693879686865e-05;0.4501432411332869;0.4082693869850694;1.112719333467367;1.000012267909926;10.000642556839303;-0.41658201286582275;0.4520270884970141;0.45206360159423703;-2.2328832139948306e-08;-0.4082370273667277;0.4082449869589009;1.0000476122255426
9.612624;1.1027244673483612;-4.560820855103103e-05;-4.133009559999877e-05;0.45012992584085304;0.40825712666351777;1.1127172910863325;1.000012958196417;10.000629060575552;-0.41658201266076905;0.45202720101250826;0.4520635682209796;-2.285197414044421e-08;-0.4082240268479869;0.4082327738075715;1.000048588845838
9.622624;1.1027250478500092;-4.608337405319073e-05;-4.1760574699847525e-05;0.4501157857243028;0.40824377274811713;1.1127152979088601;1.0000136300089213;10.000615774276609;-0.4165820124628174;0.45202732601013496;0.45206350164144027;-2.3378139879655022e-08;-0.4082110263393413;0.4082205592625294;1.0000495007056276
9.632624;1.1027246535809243;-4.6142661169930016e-05;-4.181400679195249e-05;0.4501024603265974;0.408231548627372;1.112713354323957;1.0000142887993968;10.00060272101231;-0.4165820122722924;0.4520274644400694;0.45206340357324365;-2.390521240514395e-08;-0.4081990258437557;0.4082093442189209;1.0000503450947547
9.642624;1.1027252800326177;-4.498428425767891e-05;-4.0763251197503366e-05;0.45008830916894627;0.408218227881107;1.112712461084821;1.0000149400068437;10.000589932837016;-0.41658201208949086;0.45202761692211274;0.4520632756921444;-2.4430816347263983e-08;-0.4081860253637763;0.40819712928022617;1.0000511183712752
9.652624;1.1027249268206207;-4.50435414140435e-05;-4.081672202520857e-05;0.4500749788209441;0.4082060436849165;1.1127106187736657;1.000015588599037;10.000577446626513;-0.41658201191499283;0.4520277840145264;0.45206311965822693;-2.49523805581841e-08;-0.40817402490142;0.4081859144407025;1.0000518163978718
9.662624;1.1027255927382413;-4.510472312108993e-05;-4.087193452874663e-05;0.45006205536400246;0.4081938801177558;1.1127088270474728;1.0000162383390125;10.000565307214421;-0.41658201174940107;0.45202796642691007;0.4520629371459065;-2.5467138435502397e-08;-0.40816102445809405;0.40817369900944195;1.0000524347931734
9.672624;1.1027252767213576;-4.51639497503026e-05;-4.092544421198968e-05;0.4500487231833512;0.4081817374635599;1.112707084364873;1.0000168912662324;10.00055356609576;-0.4165820115929667;0.45202816491394204;0.452062729997109;-2.5972316954650125e-08;-0.40814902403462283;0.4081624820878009;1.000052968867442
9.682624;1.1027259738143542;-4.5633233738527375e-05;-4.135079310287362e-05;0.45003579762984103;0.40816961597866536;1.1127053881037834;1.0000175476822888;10.00054227229467;-0.41658201144544277;0.45202838002404666;0.45206250043560653;-2.646561059243903e-08;-0.40813602363138407;0.4081502629790141;1.0000534141819044
9.692624;1.1027256933503453;-4.5698118541441124e-05;-4.1409497505301187e-05;0.45002124256458426;0.4081564047698663;1.1127047347347134;1.0000182059032148;10.000531461680731;-0.4165820113060685;0.45202861204204364;0.452062251106666;-2.6945438426780847e-08;-0.4081240232484731;0.4081390408820763;1.0000537675004593
9.702624;1.1027264297491663;-4.575922866823461e-05;-4.146477132564536e-05;0.45000832491614223;0.40814432565755066;1.1127031200562731;1.0000188620199886;10.000521151453789;-0.4165820111736782;0.45202886098064227;0.45206198484264887;-2.7410754296615927e-08;-0.4081120228858036;0.4081278147250597;1.000054027028692
9.712624;1.1027261807140525;-4.581838415380589e-05;-4.151833901397444e-05;0.4499950054141572;0.408132266761459;1.112701539424711;1.000019510652166;10.000511344930327;-0.41658201104696724;0.45202912645183696;0.45206170430820813;-2.786066035750004e-08;-0.40809902254301506;0.4081155838797203;1.000054192277599
9.722624;1.1027269427543953;-4.587946511653546e-05;-4.15736425315603e-05;0.4499821022951321;0.4081202270526136;1.112699988044753;1.0000201457678692;10.000502042134427;-0.4165820109247222;0.45202940739550207;0.4520614117719833;-2.8294134036335323e-08;-0.4080870222193307;0.4081043489415967;1.0000542640175225
9.732624;1.1027267117518116;-4.4713317425158976e-05;-4.051613859511279e-05;0.4499687951353;0.40810819984640717;1.1126994617287653;1.0000207604831959;10.000493245629208;-0.4165820108058022;0.4520297019284894;0.4520611091506248;-2.8710047426159798e-08;-0.4080750219137137;0.40809311169467977;1.0000542440238773
9.742624;1.102727479017498;-4.5182429318886216e-05;-4.094150134149804e-05;0.44995591027166826;0.40809619305227646;1.112697957766517;1.0000213470602337;10.000484960391802;-0.4165820106889814;0.4520300075584146;0.4520607981654023;-2.9107340085663327e-08;-0.4080630216251578;0.4080818742925296;1.0000541345204332
9.752624;1.1027282505575475;-4.523775914112292e-05;-4.0991662522231576e-05;0.4499442634705018;0.4080853094457307;1.112696474990773;1.0000218977810416;10.00047719131616;-0.4165820105728739;0.4520303214016101;0.4520604803640951;-2.9485197375456773e-08;-0.40805102135269944;0.40807063844345304;1.0000539373555182
9.762624;1.102728019054992;-4.5296836497508896e-05;-4.1045280663921985e-05;0.44993099483504195;0.4080733232421678;1.112695013198904;1.000022405621048;10.000469941760455;-0.4165820104559731;0.452030640183864;0.45206015693453877;-2.984315159120831e-08;-0.4080390210952514;0.4080594054366425;1.0000536533116349
9.772624;1.1027287824844718;-4.535784108839745e-05;-4.1100628933937336e-05;0.4499181465319269;0.4080613424150945;1.1126945728508488;1.0000228643558196;10.000463216133427;-0.41658201033674186;0.4520309601780825;0.452059828478722;-3.0180932525618436e-08;-0.4080270208514894;0.40804817675002875;1.0000532822316814
9.782624;1.1027285399065023;-4.541689599944139e-05;-4.115426428043081e-05;0.44990490298661173;0.4080493646027882;1.112693155209074;1.0000232684888177;10.000457020517363;-0.41658201021374625;0.4520312772662355;0.45205949505040693;-3.0498223339811825e-08;-0.4080150206199052;0.4080369543869687;1.0000528239849709
9.792624;1.1027292916028841;-4.547788011073547e-05;-4.120962719024854e-05;0.4498920800369292;0.40803738772086795;1.1126917623070192;1.0000236128534095;10.000451355054665;-0.416582010085836;0.4520315873474896;0.45205915656475015;-3.079451313947622e-08;-0.4080030203990902;0.4080257406823188;1.0000522795247153
9.802624;1.1027290345398055;-4.5939204921984446e-05;-4.162807934472793e-05;0.44988008418514985;0.4080265202858049;1.112690396424275;1.0000238918627253;10.00044620565;-0.41658200995223055;0.45203188668189925;0.45205881328619724;-3.106895546558379e-08;-0.4079910201879852;0.4080145377752973;1.0000516512877158
9.812624;1.102729780452467;-4.6000162097135987e-05;-4.1683441339765285e-05;0.4498672835077461;0.4080145370448468;1.1126900593366444;1.0000240991340659;10.00044154812989;-0.4165820098124425;0.4520321716415846;0.45205846597107857;-3.1320360961991763e-08;-0.40797901998588093;0.40800334712746555;1.0000509428732334
9.822624;1.102730527147915;-4.606111413424729e-05;-4.1738807209774886e-05;0.449854491758767;0.40800254596866775;1.1126887517264235;1.0000242281010479;10.000437363259818;-0.41658200966617753;0.45203243838337687;0.4520581155939307;-3.1547459267921294e-08;-0.40796701979220873;0.40799216949637856;1.0000501585007506
9.832624;1.1027302766154177;-4.488916649640046e-05;-4.067619038750207e-05;0.44984251876777287;0.407991650603042;1.1126874730132912;1.0000242733340523;10.000433642211046;-0.41658200951319385;0.4520326830891393;0.45205776289788685;-3.1749226203870316e-08;-0.4079550196062646;0.40798100526988407;1.000049302759871
9.842624;1.1027310302523545;-4.495011234122925e-05;-4.073156366895958e-05;0.44982973940345833;0.4079796375102196;1.1126872218689896;1.000024231570888;10.000430374734414;-0.41658200935310724;0.4520329025175212;0.45205740810410616;-3.192495731326766e-08;-0.40794401942716896;0.40797085468147837;1.0000483805473002
9.852624;1.1027307885947633;-4.50034205311723e-05;-4.078005402514708e-05;0.44981778067353156;0.40796872268328616;1.1126859974004006;1.0000241020226044;10.000427539648557;-0.41658200918542015;0.45203309426184796;0.452057050964896;-3.2073993291774065e-08;-0.40793201925403394;0.40795971782459695;1.0000473966549999
9.862624;1.1027315510228344;-4.5064363464528515e-05;-4.083543645282058e-05;0.44980500625596764;0.4079566832414025;1.1126848001489404;1.0000238865090285;10.000425107392646;-0.41658200900981035;0.4520332565712748;0.45205669106670143;-3.219545936259872e-08;-0.407920019086021;0.4079485948010362;1.0000463551785486
9.872624;1.102732311660842;-4.552751353567417e-05;-4.125555826584929e-05;0.4497934553383334;0.4079457409533758;1.1126846321051178;1.0000235894440364;10.000423043991324;-0.41658200882627316;0.4520333881068598;0.45205632829807096;-3.22884036079519e-08;-0.40790901892218745;0.4079384858430581;1.0000452594842
9.882624;1.1027320790622337;-4.558650826858185e-05;-4.1309220766185376e-05;0.44978027188630376;0.4079336733635619;1.1126834963424044;1.000023217053767;10.000421314341628;-0.4165820086349468;0.4520334879122406;0.4520559631171381;-3.2352174710364505e-08;-0.4078970187613054;0.40792739106493403;1.0000441130888305
9.892624;1.1027328493999704;-4.5641745732944464e-05;-4.1359442336440224e-05;0.44976871858577405;0.4079227021682973;1.112682397100855;1.0000227756797193;10.000419886557738;-0.41658200843594656;0.4520335554833806;0.4520555961493649;-3.238652601383264e-08;-0.407886018602092;0.407917310269669;1.000042920963936
9.902624;1.10273262513416;-4.569504698042188e-05;-4.1407949342284755e-05;0.4497567527837388;0.4079117156371356;1.112682339480655;1.0000222698043824;10.000418733390827;-0.4165820082294296;0.45203359080927474;0.45205522772542256;-3.239130315383751e-08;-0.4078740184437343;0.4079062431005386;1.0000416900646547
9.912624;1.1027334092725547;-4.575598393071505e-05;-4.146334718895142e-05;0.44974396366995045;0.4078996018797835;1.1126813279904635;1.0000217011878174;10.000417835761251;-0.41658200801561485;0.4520335942970542;0.452054858126931;-3.2366169468229475e-08;-0.40786301828595367;0.40789618920192816;1.0000404285566555
9.922624;1.102734205026567;-4.5811224841913885e-05;-4.151358447693565e-05;0.44973239277409166;0.40788858249784576;1.1126803654617454;1.000021069684115;10.000417191800267;-0.4165820077945986;0.4520335664048541;0.45205448787930486;-3.231071286293938e-08;-0.4078510181286076;0.40788514816175825;1.0000391443166519
9.932624;1.1027340114599338;-4.504711980537467e-05;-4.082085036288299e-05;0.44972039819267395;0.4078775412077787;1.1126804534606194;1.000020374401027;10.000416821333657;-0.4165820075662415;0.4520335071664614;0.4520541175291696;-3.222473761843617e-08;-0.40784001797144337;0.4078751192865414;1.0000378434287072
9.942624;1.1027348416639369;-4.5102348644298154e-05;-4.0871089499036284e-05;0.4497088095370958;0.40786648877806814;1.1126795928893571;1.0000196143743891;10.000416759533085;-0.41658200733009776;0.4520334161428638;0.4520537475040319;-3.2108523655337e-08;-0.4078290178142013;0.40786510152076727;1.0000365295556164
9.952624;1.1027356938666548;-4.5163270102641385e-05;-4.09264996130208e-05;0.4496959850395316;0.4078543090827447;1.1126787838295735;1.0000187895384673;10.000417045596242;-0.41658200708515947;0.4520332928219989;0.4520533782286147;-3.196298412319864e-08;-0.4078170176568497;0.4078540935403287;1.0000352045375709
