time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
9.962624;1.1027355694576464;-4.5216555340289666e-05;-4.0975031805256006e-05;0.44968396710775976;0.4078432242758125;1.1126790252710776;1.0000179016496709;10.000417716050164;-0.41658200682973096;0.4520331369494652;0.452053010178377;-3.1789502093943665e-08;-0.4078060174997134;0.40784409361514773;1.0000338692185573
9.972624;1.102736468323956;-4.5271772201335685e-05;-4.102528932047737e-05;0.4496723465525505;0.4078321231175108;1.112678315003181;1.000016954040987;10.000418803413568;-0.4165820065617091;0.45203294851958375;0.4520526440376527;-3.15894996864769e-08;-0.40779501734346146;0.407834099411117;1.0000325240970718
9.982624;1.1027373894091246;-4.532698286333302e-05;-4.107555305918225e-05;0.44966071640277483;0.4078210052443923;1.112678649666161;1.0000159509491175;10.000420332999548;-0.4165820062789092;0.4520327276289615;0.45205228089938226;-3.136426332697302e-08;-0.4077840171890162;0.40782410828363846;1.0000311703537283
9.992624;1.102737331425561;-4.5380249603507015e-05;-4.112410395058035e-05;0.44964867015778964;0.4078098699365685;1.112678025753671;1.000014897236341;10.000422318411433;-0.41658200597926265;0.4520324746014267;0.4520519219083973;-3.111524682173507e-08;-0.4077730170375071;0.40781411776447396;1.000029810582187
10.002624;1.1027382884897343;-4.584320163053738e-05;-4.1544152733592355e-05;0.4496370230986608;0.40779871600490974;1.1126774413025773;1.0000137981314663;10.00042476248563;-0.4165820056610209;0.4520321901870895;0.45205156759437953;-3.0844498961043113e-08;-0.407762016890318;0.40780412553662204;1.0000284486238267
10.012624;1.1027392690209692;-4.58983771317012e-05;-4.159442427460917e-05;0.4496253729340152;0.4077875419364717;1.1126778962761723;1.0000126590660596;10.000427662581684;-0.41658200532287354;0.4520318752940249;0.45205121793608716;-3.055479764801482e-08;-0.4077510167489479;0.40779412910070806;1.0000270893636285
10.022624;1.1027392681098496;-4.594591195928831e-05;-4.163781870424122e-05;0.4496145365210157;0.4077774571088415;1.1126773913886192;1.0000114857170377;10.000431009974662;-0.4165820049639565;0.4520315306244637;0.45205087296340546;-3.0249328001317044e-08;-0.4077400166145932;0.40778412576110556;1.000025738648802
10.032624;1.1027402859779776;-4.600106743761575e-05;-4.168810077044985e-05;0.44960288017129846;0.40776623814253804;1.1126779271260145;1.000010283802386;10.000434781428492;-0.41658200458372874;0.4520311567096442;0.4520505328413449;-2.993116439023832e-08;-0.4077290164877654;0.40777411292865984;1.0000244030563203
10.042624;1.1027413235216779;-4.483098383941172e-05;-4.062728836279508e-05;0.44959121712062927;0.407754990701374;1.1126775034999619;1.000009058500207;10.000438938819176;-0.41658200418171737;0.45203075414787314;0.45205019751011016;-2.960299969726857e-08;-0.4077180163682665;0.4077640882916328;1.0000230901709646
10.052624;1.1027413826709906;-4.4884181572708386e-05;-4.067586096106866e-05;0.44957915220249645;0.4077437256128095;1.1126771201281849;1.0000078138781452;10.000443442181858;-0.41658200375743515;0.45203032386033476;0.452049866566264;-2.9267197195837703e-08;-0.40770701625559663;0.40775404957773864;1.0000218089509074
10.062624;1.102742465916613;-4.493930222126392e-05;-4.072615621549603e-05;0.44956749552788894;0.4077324383439263;1.1126777764927864;1.0000065527499626;10.000448257722036;-0.4165820033103877;0.45202986734441963;0.45204953945699583;-2.8925981030393174e-08;-0.40769601614942585;0.4077439943808596;1.000020569002367
10.072624;1.1027435708916922;-4.53963961472275e-05;-4.1140999566870866e-05;0.4495570623032369;0.4077222401808501;1.1126774722411947;1.0000052770924164;10.000453350179612;-0.4165820028398507;0.4520293867963081;0.45204921568787165;-2.85815899901015e-08;-0.40768501604971824;0.40773392059005525;1.0000193796387449
10.082624;1.102743708831358;-4.544954236244606e-05;-4.1189576759441376e-05;0.4495449972657341;0.4077109088947622;1.1126782075315893;1.0000039888272234;10.000458671268849;-0.4165820023447445;0.4520288848611451;0.452048895009241;-2.8236308287686122e-08;-0.4076750159566233;0.4077248268705928;1.000018249927205
10.092624;1.1027448769025647;-4.550460862117589e-05;-4.123987733320264e-05;0.44953333745139884;0.40769955554105286;1.112677983056235;1.0000026904876533;10.00046415917713;-0.41658200182390465;0.45202836414686537;0.4520485776274353;-2.78923930537405e-08;-0.4076640158704772;0.40771471266889553;1.0000171890838279
10.102624;1.102746076712834;-4.555396494822571e-05;-4.128502062678524e-05;0.4495228984992611;0.4076892915334183;1.1126787993141114;1.0000013852335818;10.000469750097668;-0.4165820012765092;0.4520278269990111;0.45204826417346894;-2.7551859808035496e-08;-0.4076530157919773;0.40770457796316245;1.0000162065592315
10.112624;1.1027473093930917;-4.560899701113324e-05;-4.1335333174030435e-05;0.4495112282510055;0.40767789508468155;1.1126786556028045;1.0000000765052888;10.000475390373019;-0.4165820007023856;0.4520272755324222;0.45204795538809434;-2.7216231941690796e-08;-0.40764301572219647;0.40769542272947745;1.000015311800077
10.122624;1.1027475761218697;-4.5656381684300225e-05;-4.137877180016398e-05;0.44950036822179956;0.40766758835584826;1.112679549456634;0.9999987677904224;10.000481041264146;-0.41658200010199997;0.45202671156900726;0.4520476518727786;-2.6886562049686645e-08;-0.4076320156622446;0.4076852462979893;1.0000145135519567
10.132624;1.1027488786946757;-4.5711375989486185e-05;-4.142909866872158e-05;0.44948868208831666;0.4076561482962898;1.1126794768452284;0.9999974619460903;10.000486676759;-0.416581999476207;0.4520261365616029;0.4520473539317541;-2.6563767782507662e-08;-0.40762201561294054;0.40767604731396984;1.0000138191903534
10.142624;1.1027502142240544;-4.61682636920948e-05;-4.1843913018722725e-05;0.44947820914829867;0.4076457956428449;1.1126804326423911;0.999996160605644;10.000492275609044;-0.41658199882601754;0.45202555185010745;0.45204706124896604;-2.624898099820963e-08;-0.40761101557484314;0.4076658240964673;1.0000132349230368
10.152624;1.1027515925323963;-4.499799415170674e-05;-4.078314563935179e-05;0.4494664949396068;0.40763430179160404;1.1126804106833432;0.9999948647656455;10.000497810805202;-0.41658199815239155;0.4520249591716698;0.452046772569711;-2.5943640401836935e-08;-0.4076010155484869;0.40765657442174685;1.0000127665986125
10.162624;1.1027520084169202;-4.50452901900443e-05;-4.082660480224637e-05;0.44945558907324085;0.4076238984727983;1.1126814038664812;0.9999935756676902;10.000503244218516;-0.41658199745613356;0.4520243609757842;0.45204648578925083;-2.5649374369972477e-08;-0.407590015534391;0.40764629487818566;1.0000124199083316
10.172624;1.102753460800518;-4.5094499182119115e-05;-4.087178764182033e-05;0.44944507315396715;0.40761346909489454;1.1126814047928417;0.9999922954763907;10.000508534088905;-0.4165819967381144;0.452023760390377;0.4520461984246565;-2.5367872769566647e-08;-0.4075800155327709;0.4076369810094632;1.0000121996876048
10.182624;1.1027549479837127;-4.514937848832888e-05;-4.092213861841266e-05;0.4494333120080884;0.4076019021736629;1.112682406193977;0.9999910279289331;10.000513649914014;-0.4165819959996321;0.452023160921468;0.45204590817255014;-2.5100743895854393e-08;-0.4075700155433925;0.40762762849113043;1.0000121094049705
10.192624;1.102756467206798;-4.5198543217520794e-05;-4.096733302826044e-05;0.4494227539160464;0.4075914190324221;1.1126824004679359;0.9999897780742826;10.000518575541772;-0.416581995242467;0.45202256600875346;0.4520456132442541;-2.484933534921712e-08;-0.40755901556578705;0.40761723405685485;1.0000121513870472
10.202624;1.102757014810838;-4.524575074677062e-05;-4.101081502141152e-05;0.4494117642484785;0.40758090708040506;1.112683379041866;0.9999885512455314;10.000523298943657;-0.4165819944686773;0.4520219786293906;0.45204531225428424;-2.4614690555778153e-08;-0.4075490155995302;0.40760779541336495;1.0000123272404475
10.212624;1.10275858671139;-4.5294869693595234e-05;-4.1056017906244346e-05;0.449401156703422;0.40757036470199165;1.1126833325645;0.9999873526120907;10.000527803358537;-0.4165819936804263;0.4520214011137983;0.45204500390871794;-2.4397707968935005e-08;-0.4075390156442805;0.4075983108094109;1.0000126376561946
10.222624;1.1027601742793942;-4.5751490066063166e-05;-4.1470795781568e-05;0.4493905209585489;0.4075597910670835;1.1126842516270123;0.9999861873560386;10.00053206214859;-0.41658199287975994;0.4520208352577604;0.4520446868085224;-2.4199329041510613e-08;-0.4075290156996649;0.4075887787180297;1.0000130816349233
10.232624;1.1027617829519232;-4.580055337449118e-05;-4.151599583285441e-05;0.44937986052841083;0.4075491867604472;1.112684127226915;0.999985060537044;10.000536038710099;-0.4165819920683816;0.4520202824241915;0.45204435917633107;-2.4020521491252802e-08;-0.4075190157653071;0.40757919762819506;1.0000136565306874
10.242624;1.1027634039700012;-4.5855285800717945e-05;-4.156635938438837e-05;0.44936794810678576;0.4075374421415069;1.1126849509180663;0.9999839768681262;10.0005396938488;-0.4165819912478001;0.4520197433782974;0.4520440186765486;-2.386209169650974e-08;-0.4075080158409828;0.40756856628012705;1.0000143591704205
10.252624;1.1027640323386103;-4.590237125438885e-05;-4.160984712851785e-05;0.44935682622494116;0.4075267814505753;1.1126847149228152;0.999982941056623;10.000542993002485;-0.4165819904197176;0.4520192181946521;0.45204366285151787;-2.3724561304273423e-08;-0.4074980159266781;0.407558884245563;1.0000151867502092
10.262624;1.1027656619541484;-4.472617366675612e-05;-4.054395360254938e-05;0.44934607846464186;0.4075160907162747;1.1126854123733165;0.9999819579938836;10.00054590760005;-0.41658198958610615;0.45201870657912374;0.45204328969389657;-2.3608237143553226e-08;-0.40748801602250784;0.4075491521987414;1.000016137004233
10.272624;1.1027672865482436;-4.477515408244215e-05;-4.058915997287111e-05;0.4493353083437135;0.4075053824997737;1.112685037530966;0.999981032133132;10.000548409532648;-0.4165819887488637;0.45201820828492717;0.4520428975788435;-2.3513515781504218e-08;-0.40747801612854834;0.40753937158571757;1.0000172077175014
10.282624;1.1027689006902404;-4.481842538632003e-05;-4.062920574065294e-05;0.4493257348912498;0.40749576468223075;1.1126855854386182;0.9999801666716202;10.000550465947768;-0.4165819879095155;0.45201772298509285;0.45204248487498766;-2.344107135389381e-08;-0.40746901624470816;0.4075305438892287;1.0000183958884101
10.292624;1.102770494993947;-4.527482664644225e-05;-4.1043924155456717e-05;0.44931490471379515;0.40748501646197827;1.1126860510378755;0.9999793630322258;10.000552044932185;-0.41658198706942595;0.45201724991314957;0.45204204997999026;-2.3391609173959163e-08;-0.40745901637077253;0.40752067015295235;1.0000196975401263
10.302624;1.1027710739428516;-4.532181727633629e-05;-4.108740700661571e-05;0.4493036377483281;0.4074742499443569;1.112685428680653;0.9999786205429642;10.000553122805373;-0.4165819862302919;0.4520167878562329;0.4520415917841563;-2.336560121068632e-08;-0.40744901650648074;0.4075107512079759;1.0000211085730868
10.312624;1.1027726278643017;-4.5370731222593585e-05;-4.1132605743440296e-05;0.4492927447276973;0.4074634658631822;1.112685712288233;0.9999779368081435;10.000553681528972;-0.4165819853941944;0.45201633512759337;0.45204110979361894;-2.3363330955399005e-08;-0.40743901665148224;0.40750078794994393;1.0000226254683935
10.322624;1.1027741518123029;-4.541963796878253e-05;-4.1177803681468064e-05;0.44928181542659035;0.40745266508394395;1.112684895679126;0.999977309020792;10.000553705998419;-0.41658198456315115;0.452015889544405;0.4520406035791787;-2.3385157681302998e-08;-0.4074290168052477;0.40749078109061004;1.0000242449470547
10.332624;1.102775640888429;-4.546854041776725e-05;-4.122300024069265e-05;0.4492708469376004;0.40744184857797494;1.112684973192643;0.9999767345635486;10.000553186763327;-0.4165819837388492;0.4520154488711838;0.4520400722210749;-2.3431842914834047e-08;-0.40742001696702473;0.40748173088882883;1.0000259634815307
10.342624;1.1027770904318048;-4.5511751675398925e-05;-4.1263035013344256e-05;0.44926106197028;0.4074321286111393;1.1126849406311499;0.999976210201819;10.000552119070937;-0.41658198292274995;0.45201501129696425;0.452039514313406;-2.3504682400611315e-08;-0.4074100171359489;0.4074716372653865;1.0000277775042996
10.352624;1.1027784965313319;-4.556065505168168e-05;-4.1308228465738344e-05;0.4492500081147299;0.40742128453720855;1.1126837957143154;0.999975731855413;10.00055049840633;-0.41658198211606523;0.45201457552803254;0.45203892840898324;-2.360534385925138e-08;-0.40740001731124426;0.40746149990645675;1.000029683769787
10.362624;1.1027788563680707;-4.560763071683258e-05;-4.1351704968375164e-05;0.4492385010598652;0.4074104293336541;1.1126835374126516;0.9999752954075675;10.00054832140087;-0.41658198131944835;0.4520141407216822;0.4520383136282144;-2.3735559164936158e-08;-0.4073910174921069;0.40745231806904525;1.0000316791706811
10.372624;1.102780163728253;-4.605823557893219e-05;-4.1761180108870806e-05;0.4492285764881465;0.4074006760268058;1.1126821649725611;0.9999748970767726;10.00054559198483;-0.4165819805329212;0.45201370632897286;0.45203767010542045;-2.389698111257652e-08;-0.4073810176772694;0.4074420904624612;1.0000337599983269
10.382624;1.102781427983505;-4.488197519281682e-05;-4.0695262753356374e-05;0.44921737275650586;0.4073897992855811;1.1126816781340008;0.9999745335351355;10.000542326738001;-0.41658197975622624;0.45201327192188656;0.4520369988911291;-2.4091364934398537e-08;-0.40737201786486843;0.4074328155408289;1.0000359213483994
10.392624;1.1027826461915984;-4.492522348931022e-05;-4.073528419189551e-05;0.44920734853734134;0.40738003345117335;1.1126810779934346;0.9999742023845971;10.00053855613772;-0.4165819789891527;0.4520128373826021;0.4520363014945144;-2.4320721262883386e-08;-0.40736201805280514;0.4074224918647842;1.0000381572652366
10.402624;1.102783821144597;-4.497417826611251e-05;-4.078046329821e-05;0.4491960477873348;0.4073691527910474;1.1126793669159905;0.9999739023985476;10.000534320438838;-0.41658197823169635;0.45201240325269704;0.45203557973473724;-2.4587083279382357e-08;-0.4073530182390959;0.4074131181550756;1.0000404610608533
10.412624;1.102784955850772;-4.5017463444491746e-05;-4.082048147448493e-05;0.449185921613169;0.4073593808519675;1.1126785479054457;0.9999736333575072;10.00052966091786;-0.4165819774840432;0.45201197060736764;0.4520348360055244;-2.4892074717060644e-08;-0.40734301842196;0.40740269326961714;1.0000428256120875
10.422624;1.1027860525167508;-4.5066457982459694e-05;-4.086565700758234e-05;0.44917452048158535;0.40734849668206513;1.1126776243063983;0.9999733958766859;10.00052461492394;-0.4165819767462396;0.45201154061534055;0.452034073358722;-2.5236713634567584e-08;-0.4073340185998195;0.4073932162957349;1.0000452439886278
10.432624;1.1027871121647101;-4.510978489744338e-05;-4.090567154347468e-05;0.4491642953222296;0.40733872383827946;1.1126755994020836;0.999973191354544;10.000519219763637;-0.41658197601808683;0.45201111428346624;0.45203329511360607;-2.5621582631151647e-08;-0.4073250187712125;0.4073836865539903;1.0000477098405935
10.442624;1.1027871347979856;-4.515120152662349e-05;-4.094396908871409e-05;0.44915361405208815;0.40732895272688097;1.1126744757133964;0.999973022069999;10.000513512346313;-0.4165819752995699;0.4520106924904038;0.45203250434274084;-2.604708468718861e-08;-0.40731501893469374;0.407373103506056;1.0000502173848886
10.452624;1.1027881147537713;-4.560756301028513e-05;-4.135851743302322e-05;0.44914206447233523;0.4073180737140966;1.1126732547467195;0.9999728911160798;10.000507520616331;-0.416581974591059;0.452010276103449;0.4520317036578618;-2.6513479344870763e-08;-0.4073060190889562;0.40736346685154706;1.0000527613050503
10.462624;1.1027890598756247;-4.565094896101303e-05;-4.1398517924453236e-05;0.44913169343657755;0.4073083104141527;1.1126709374285457;0.9999728018610672;10.000501261847456;-0.4165819738929664;0.4520098658974287;0.4520308954287425;-2.7020660124994966e-08;-0.4072970192329879;0.40735377681465434;1.0000553365970763
10.472624;1.1027899642703296;-4.569435893493754e-05;-4.143851511979779e-05;0.44912127351614556;0.4072985529801646;1.1126695247069112;0.9999727572985095;10.000494748531324;-0.4165819732054972;0.45200946255589874;0.4520300821926021;-2.7567861305283778e-08;-0.4072880193658924;0.40734403413022774;1.0000579386252364
10.482624;1.1027908265987239;-4.5737793404935195e-05;-4.1478508347602814e-05;0.4491108044648536;0.4072888030454963;1.1126680180253177;0.9999727595923585;10.000487991269395;-0.4165819725288758;0.4520090668894156;0.4520292670142855;-2.8153587875871596e-08;-0.40727901948643086;0.40733423961822596;1.0000605629957744
10.492624;1.1027916451077062;-4.578694043375623e-05;-4.152365539741287e-05;0.4490990611603935;0.4072779517158329;1.1126654193322336;0.9999728100752097;10.0004809998946;-0.4165819718636773;0.4520086797603747;0.4520284537520857;-2.8775882223855744e-08;-0.4072690195927865;0.40732339393700445;1.0000632050853435
10.502624;1.1027924180963722;-4.583042462441606e-05;-4.156363955329443e-05;0.4490884942021888;0.4072682236905377;1.1126637308973282;0.9999729096710178;10.0004737879549;-0.4165819712108542;0.45200830158739347;0.4520276469676282;-2.9432647244330253e-08;-0.4072600196829593;0.40731349777754544;1.0000658603467842
10.512624;1.1027931445475798;-4.464876802060043e-05;-4.049251949451757e-05;0.44907787309275;0.4072585050967344;1.1126619556577892;0.9999730589965871;10.000466378512954;-0.4165819705715709;0.45200793186680394;0.4520268513287779;-3.012174830957467e-08;-0.4072510197554074;0.40730355212705355;1.000068524995237
10.522624;1.1027938246105928;-4.46923019841519e-05;-4.053249285048432e-05;0.44906720969009195;0.40724880849996087;1.1126590973247232;0.9999732583295823;10.000458807593873;-0.4165819699470713;0.45200756922354973;0.452026070927947;-3.084095722358803e-08;-0.4072420198091961;0.40729355827181696;1.0000711954460695
10.532624;1.1027944598646715;-4.4735858243048615e-05;-4.05724597168472e-05;0.44905649920607577;0.407239130978659;1.1126571597435;0.999973507917054;10.000451125139033;-0.4165819693384866;0.45200721191312526;0.4520253090325895;-3.158793082683119e-08;-0.40723301984367993;0.407283517576359;1.000073867112507
10.542624;1.1027950483946265;-4.518665473974274e-05;-4.098172724001348e-05;0.4490457413004563;0.40722947456494185;1.1126551467516355;0.999973807873751;10.000443392857658;-0.4165819687464374;0.45200685814736163;0.452024568184198;-3.23603503724087e-08;-0.40722501985828863;0.4072744312181482;1.0000765340833655
10.552624;1.102794602746836;-4.522830933593333e-05;-4.101995753552051e-05;0.4490345348941665;0.40721984112894627;1.1126530626091107;0.9999741575925272;10.000435677275751;-0.4165819681707277;0.4520065061883222;0.4520238502700995;-3.3156062890714584e-08;-0.4072160198525835;0.407264300118061;1.000079189491251
10.562624;1.1027951216650878;-4.527191109638636e-05;-4.105989458159378e-05;0.449023695255796;0.4072102324309658;1.1126499118900972;0.9999745554504921;10.000428042325614;-0.41658196761054167;0.4520061546231353;0.45202315651348796;-3.3972957060872154e-08;-0.40720701982641566;0.40725412520190324;1.0000818258040567
10.572624;1.1027956087471242;-4.531552693947914e-05;-4.10998246079181e-05;0.44901281811130955;0.40720065048390097;1.1126476990809575;0.9999749985900024;10.00042054697306;-0.41658196706486245;0.452005802652802;0.4520224872871126;-3.4808825033038684e-08;-0.4071980197800113;0.4072439077172853;1.0000844350787768
10.582624;1.1027960678154567;-4.53591549964322e-05;-4.113974776343098e-05;0.4490019061806827;0.4071910971813884;1.1126454283576517;0.9999754825156887;10.00041324470226;-0.4165819665327487;0.45200544985136215;0.452021841809341;-3.5661525996882555e-08;-0.4071890197138236;0.4072336493586225;1.00008700940641
10.592624;1.1027965027433269;-4.539710686242845e-05;-4.117450644337483e-05;0.44899218688305254;0.4071826849024341;1.1126421034756973;0.9999760015462068;10.000406181386872;-0.4165819660136268;0.45200509542542516;0.4520212182003763;-3.652909741218406e-08;-0.4071810196282788;0.407224352356337;1.000089541451489
10.602624;1.1027969172356564;-4.5440754134648655e-05;-4.121441462710117e-05;0.4489812117976692;0.40717319212146924;1.11263972789287;0.9999765503720578;10.000399393479393;-0.4165819655075172;0.4520047376679915;0.45202061389473736;-3.740960471189949e-08;-0.40717201952362286;0.40721401956597625;1.0000920248517498
10.612624;1.1027973148072898;-4.548440834623891e-05;-4.125431473659488e-05;0.4489702078411102;0.40716373036389997;1.1126373048510627;0.9999771250481017;10.000392909031927;-0.4165819650150093;0.452004374056947;0.4520200261242645;-3.83011419387746e-08;-0.40716301939987115;0.4072036542989329;1.0000944543396912
10.622624;1.1027976939705875;-4.59352176791458e-05;-4.166345426802281e-05;0.4489591748834873;0.4071542999429859;1.1126348372319441;0.9999777227276024;10.000386751979432;-0.4165819645370829;0.45200400169276783;0.4520194526202402;-3.9201977067695355e-08;-0.4071550192569784;0.4071942600595256;1.0000968256048246
10.632624;1.1027980662767267;-4.597318577820058e-05;-4.169817498245588e-05;0.44894934377706647;0.40714601235141545;1.1126313273943587;0.9999783409829878;10.000380945572255;-0.4165819640747077;0.45200361759171886;0.45201889227233993;-4.011048857383732e-08;-0.40714601909515097;0.40718384057361356;1.0000991351217954
10.642624;1.102798428103844;-4.479169062611694e-05;-4.062694594298104e-05;0.4489382583814836;0.4071366406646433;1.1126287773218637;0.9999789769067103;10.000375512212216;-0.4165819636283819;0.4520032188558025;0.4520183450056501;-4.102504988424555e-08;-0.40713801891490364;0.4071743999825294;1.0001013803733485
10.652624;1.1027987791618992;-4.4835345872575054e-05;-4.06668096766024e-05;0.44892715708218955;0.4071273069465224;1.112626189525649;0.9999796264595788;10.000370474271289;-0.41658196319818114;0.4520028030230461;0.45201781106065453;-4.194402158632988e-08;-0.40712901871683693;0.40716394301377623;1.0001035599178307
10.662624;1.1027991177131207;-4.487331321960389e-05;-4.070151120542929e-05;0.44891726157270245;0.4071191176561176;1.1126235678935037;0.9999802851980737;10.00036585703056;-0.4165819627842453;0.45200236846913416;0.4520172904252011;-4.2865808070444646e-08;-0.4071210185015184;0.4071544748566169;1.0001056725120474
10.672624;1.1027994404962131;-4.491696231452409e-05;-4.074136355929231e-05;0.4489061241312982;0.4071098506253165;1.1126209170815644;0.9999809496572473;10.000361685192924;-0.41658196238699824;0.4520019145320319;0.45201678260029987;-4.378901050232085e-08;-0.40711201826962035;0.4071440004511326;1.0001077160884604
10.682624;1.1027997433491854;-4.4954920555518813e-05;-4.077605471477331e-05;0.4488961975800893;0.4071017273906097;1.1126172411432693;0.9999816177622051;10.000357976060426;-0.4165819620069117;0.45200144133816006;0.45201628665852583;-4.471255736703789e-08;-0.40710401802211427;0.40713452390765253;1.0001096875305455
10.692624;1.1028000223708732;-4.4998557602095e-05;-4.081589798421628e-05;0.4488850336603599;0.4070925242495731;1.112614542951877;0.9999822884530525;10.000354741948064;-0.41658196164417793;0.4520009494959905;0.452015801498156;-4.563565171459221e-08;-0.40709601776038024;0.4071250486958755;1.0001115834373762
10.702624;1.1028002743637064;-4.503650126117765e-05;-4.085058147762597e-05;0.4488750840437074;0.407084461174791;1.1126118244788126;0.9999829612470168;10.000351993423136;-0.4165819612986595;0.45200044001866485;0.4520153261742367;-4.655753704615104e-08;-0.4070880174860649;0.40711557792714154;1.0001134011274346
10.712624;1.1028004916499325;-4.5487196591106255e-05;-4.12596000539797e-05;0.4488638972805186;0.40707531358305216;1.1126090874512258;0.9999836360211413;10.000349732865633;-0.4165819609702032;0.4519999145689036;0.4520148603086815;-4.74773901040902e-08;-0.40707901720064976;0.4071051143000321;1.00011513840936
10.722624;1.1028006803966413;-4.5525115789067626e-05;-4.129427051947624e-05;0.44885392759190623;0.40706730183483336;1.1126063339821626;0.9999843132834664;10.000347948950042;-0.4165819606589358;0.4519993754209385;0.45201440430309997;-4.839452834619172e-08;-0.40707101690521313;0.40709566012987025;1.0001167925904104
10.732624;1.1028008334038941;-4.556302682085927e-05;-4.1328937198205674e-05;0.4488439472333209;0.4070593132459269;1.112602566875301;0.999984994417806;10.000346622539201;-0.41658196036521045;0.4519988249325034;0.4520139590116977;-4.930854289563116e-08;-0.40706301660062516;0.4070862176139488;1.00011836073059
10.742624;1.1028009490875657;-4.560661435391911e-05;-4.136875484351318e-05;0.44883272977430044;0.40705023512307636;1.1125997897987414;0.99998568168222;10.000345737996222;-0.416581960089409;0.4519982652220104;0.45201352519129356;-5.021912643009917e-08;-0.4070550162877598;0.4070767891470477;1.0001198412283194
10.752624;1.1028010262912642;-4.564450962281825e-05;-4.140341256601917e-05;0.4488227237802904;0.40704228781162605;1.1125970071936713;0.9999863784862216;10.000345285786318;-0.41658195983177815;0.45199769828349384;0.4520131034011497;-5.112590972534051e-08;-0.4070470159674072;0.40706737745648747;1.000121234808268
10.762624;1.102801063877373;-4.568239707120173e-05;-4.143806569009117e-05;0.44881270229733244;0.40703435829191503;1.1125942236806274;0.9999870894212172;10.0003452554728;-0.41658195959219496;0.45199712615488685;0.45201269415631706;-5.202859164208925e-08;-0.4070390156401137;0.40705798538455934;1.0001225438191705
10.772624;1.1028010609543886;-4.57259613519059e-05;-4.147786957631427e-05;0.4488014386762267;0.4070253339314236;1.112591443617794;0.9999878193797893;10.000345628553598;-0.4165819593700532;0.4519965510197219;0.45201229773177576;-5.2927120464492076e-08;-0.4070310153063366;0.40704861555814703;1.0001237705590698
10.782624;1.1028010165710338;-4.4538699852840596e-05;-4.040141432931669e-05;0.4487913765339918;0.4070174308693448;1.11258867145781;0.9999885723003872;10.000346374930508;-0.416581959164516;0.45199597510530704;0.4520119139219599;-5.382156887762371e-08;-0.40702301496683185;0.4070392702878238;1.000124915810776
10.792624;1.1028009290663032;-4.4576567929100634e-05;-4.043605349902351e-05;0.44878130168110736;0.4070095479224337;1.1125849123701987;0.9999893502586537;10.000347453490349;-0.41658195897489353;0.45199540048036024;0.4520115421532285;-5.47118872703937e-08;-0.4070150146227735;0.40702995159959593;1.0001259784722238
10.802624;1.102800795924675;-4.461443060537171e-05;-4.047068799860377e-05;0.44877120843356244;0.4070016797949009;1.1125821722768128;0.9999901531298512;10.000348813984186;-0.41658195880080295;0.4519948290465288;0.45201118168458054;-5.559782769717003e-08;-0.4070070142754968;0.4070206613605833;1.0001269562729702
10.812624;1.102800609027331;-4.505928263275942e-05;-4.0874430689648166e-05;0.4487610952066721;0.40699382643269;1.1125794572612717;0.9999909785941986;10.00035039732747;-0.4165819586420764;0.4519942623999993;0.45201083158176053;-5.647897682279214e-08;-0.40699901392634386;0.40701140168914013;1.0001278465810548
10.822624;1.1028013729874717;-4.5099056692030725e-05;-4.091076205417984e-05;0.44875137358854994;0.4069859882028856;1.112576772618439;0.999991822349636;10.00035213501366;-0.4165819584986308;0.4519937014853829;0.45201049052435455;-5.735473873364035e-08;-0.40699101357668543;0.4070021752642414;1.0001286469565756
10.832624;1.1028010779366042;-4.5136897915582826e-05;-4.094537699237582e-05;0.44874122877949474;0.4069781658718881;1.1125741218460197;0.9999926787443552;10.000353948047666;-0.4165819583703521;0.45199314658542467;0.452010156755759;-5.822423585890338e-08;-0.4069830132277553;0.40699298514063637;1.0001293556283923
10.842624;1.1028007194930893;-4.51747358217809e-05;-4.0979987701288184e-05;0.4487310689253829;0.40697036056774577;1.1125715063081842;0.9999935417555331;10.000355751127728;-0.41658195825691197;0.45199259776512724;0.45200982816796254;-5.9086198918932294e-08;-0.40697601288051344;0.4069848346270025;1.0001299712163025
10.852624;1.1028002952889975;-4.521257080553699e-05;-4.101459390432577e-05;0.4487208951512189;0.406962573322457;1.1125689262014484;0.9999944056508451;10.000357465784806;-0.416581958157675;0.45199205530259645;0.4520095023494817;-5.993898319336201e-08;-0.40696801253580495;0.4069757275451542;1.000130491832106
10.862624;1.102799804739513;-4.525040301185233e-05;-4.10491950377669e-05;0.4487107091321717;0.4069548048591497;1.1125663824311107;0.9999952646856465;10.000359029400247;-0.41658195807188875;0.45199151978926116;0.45200917671587965;-6.07807389567599e-08;-0.4069600121944156;0.4069666682429169;1.00013091502932
10.872624;1.1027992476601702;-4.528823229746683e-05;-4.108379021673666e-05;0.4487005133884811;0.40694705571678175;1.1125638778038607;0.9999961123880524;10.000360390887208;-0.41658195799909176;0.45199099213624994;0.4520088486955555;-6.160950892093064e-08;-0.40695301185687494;0.4069586610396352;1.0001312386295098
10.882624;1.1027986229476074;-4.5326058274839604e-05;-4.111837848223425e-05;0.44869031066292986;0.4069393262789444;1.1125604166677785;0.999996941681311;10.000361505699459;-0.4165819579393306;0.45199047365020145;0.45200851588834956;-6.242322811955703e-08;-0.4069450115234501;0.4069497096018823;1.000131460862725
10.892624;1.1027979285700826;-4.5363880556490915e-05;-4.115295898756967e-05;0.4486801032187621;0.40693161664059924;1.1125580041488685;0.9999977459691521;10.000362337507706;-0.4165819578929319;0.4519899659050362;0.45200817634639573;-6.321988279627382e-08;-0.40693701119449044;0.40694081672992033;1.000131579259557
10.902624;1.1027971624742527;-4.5396015717983336e-05;-4.1182376559302586e-05;0.4486711180660674;0.4069250377883683;1.1125556454298824;0.9999985200119368;10.000362855185491;-0.41658195786019675;0.4519894703878446;0.4520078288550964;-6.399773608550875e-08;-0.4069300108708122;0.4069329843638559;1.000131589831729
10.912624;1.1027963184554535;-4.5840748548813505e-05;-4.1585985344902604e-05;0.44866090510280604;0.4069173671997916;1.1125533446906506;0.9999992598625299;10.000363023121619;-0.4165819578412768;0.4519889882367069;0.4520074729248422;-6.475532586179528e-08;-0.4069220105538375;0.4069242135221318;1.0001314879407361
10.922624;1.1027954044641808;-4.587855310842436e-05;-4.162053141710605e-05;0.44865069543918806;0.40690971527220965;1.11255110464881;0.9999999627273685;10.000362797829098;-0.41658195783616436;0.45198852025706915;0.4520071085017344;-6.549130482143464e-08;-0.4069150102454547;0.4069165044649703;1.0001312695406512
10.932624;1.1027954143958734;-4.591260255754368e-05;-4.1651625505399163e-05;0.4486421203616658;0.40690319169317685;1.1125489264773283;1.0000006271725805;10.000362134598195;-0.41658195784484187;0.4519880671321404;0.4520067355214669;-6.620431471443305e-08;-0.40690700994777756;0.4069078571514945;1.0001309312861473
10.942624;1.1027943466989074;-4.4725285717403685e-05;-4.057505154135633e-05;0.4486319099541219;0.40689556748293426;1.1125468089551858;1.0000012529112412;10.00036099474456;-0.4165819578674482;0.4519876293721177;0.45200635360784264;-6.689285690944813e-08;-0.4069000096629392;0.40690027144911783;1.0001304703148157
10.952624;1.1027931995539384;-4.476308935767417e-05;-4.060956542608999e-05;0.4486217069131973;0.40688796237633346;1.1125447482358575;1.0000018402693827;10.000359344939154;-0.4165819579041404;0.45198720683541704;0.4520059622888334;-6.755513893945023e-08;-0.40689300939282236;0.4068927469585013;1.0001298842436352
10.962624;1.1027919704734375;-4.4795212553266506e-05;-4.063891397027643e-05;0.44861273044085187;0.4068814805145851;1.1125427395569176;1.0000023894513184;10.000357150178683;-0.4165819579548232;0.45198679843709266;0.4520055613880476;-6.818911920982254e-08;-0.4068850091388265;0.40688428282837463;1.0001291709449562
10.972624;1.102790656739605;-4.483302076091432e-05;-4.067340376858921e-05;0.44860253065142186;0.40687389775880267;1.1125407791211004;1.000002899694793;10.000354371638728;-0.41658195801914005;0.45198640241613786;0.45200515102976296;-6.879289467338583e-08;-0.4068780089019123;0.40687687770486614;1.0001283285823495
10.982624;1.102789256531347;-4.486515018223205e-05;-4.070272822653584e-05;0.4485935583300763;0.4068674344239064;1.1125388642471774;1.0000033694564319;10.000350973583835;-0.416581958096584;0.45198601674779887;0.4520047313943089;-6.936505000919427e-08;-0.40687100868265563;0.40686952972731105;1.000127356443643
10.992624;1.1027877689285903;-4.490296584819169e-05;-4.073719456373656e-05;0.44858336378759134;0.4068598665190215;1.1125369925195605;1.0000037975177671;10.00034692733412;-0.4165819581865019;0.4519856393607888;0.4520043025864071;-6.990441733769067e-08;-0.4068640084812078;0.40686223658978804;1.0001262558870423
11.002624;1.1027861933828074;-4.49351040125646e-05;-4.076649656193008e-05;0.44857439770289564;0.4068534143282895;1.1125351613075183;1.0000041834165532;10.000342204782756;-0.4165819582882084;0.45198526834325425;0.4520038646435643;-7.040947331281522e-08;-0.4068560082975321;0.4068539956824535;1.0001250302679332
11.012624;1.1027855255301673;-4.538170209986997e-05;-4.1171635543972886e-05;0.4485646149719533;0.40684585361853826;1.1125333676194578;1.0000045267264408;10.000336768616588;-0.4165819584012149;0.4519849022997289;0.45200341747681355;-7.087814761542942e-08;-0.40684900813172575;0.4068468041349679;1.0001236839150316
11.022624;1.1027837764253237;-4.5413845305512145e-05;-4.1200912552684885e-05;0.44855565598178176;0.40683940496750365;1.1125316080043377;1.0000048263631052;10.000330568301182;-0.4165819585251209;0.4519845407431964;0.45200296085836494;-7.130817304465322e-08;-0.4068420079839183;0.4068396588697848;1.0001222215045305
11.032624;1.1027819444116949;-4.5451676594409875e-05;-4.123533405768672e-05;0.448545475550498;0.40683184481024387;1.1125298787333542;1.0000050809321883;10.000323544931744;-0.4165819586591771;0.4519841841995604;0.45200249474521503;-7.169751924656875e-08;-0.40683500785391197;0.4068325568726901;1.0001206481951357
11.042624;1.1027800330223985;-4.548383450086443e-05;-4.12645966432857e-05;0.44853652423384444;0.4068253939599198;1.1125281763327743;1.0000052895836247;10.000315639730195;-0.41658195880202703;0.45198383370630935;0.4520020195662864;-7.204463497691309e-08;-0.40682800774099864;0.40682549518881095;1.0001189699530817
11.052624;1.1027780456523568;-4.551600078334471e-05;-4.129385423199894e-05;0.4485275772636653;0.4068189395414986;1.112526498275679;1.0000054523171436;10.000306796463224;-0.4165819589518502;0.4519834902009626;0.452001535974323;-7.23484835877292e-08;-0.4068210076440362;0.40681847052751685;1.0001171939273013
11.062624;1.1027759847514036;-4.554817582264793e-05;-4.1323108193945025e-05;0.44851863480450077;0.4068124794540309;1.1125248433135895;1.000005569761418;10.000296956985478;-0.4165819591067196;0.45198315455885235;0.4520010443083805;-7.260849347564375e-08;-0.40681400756164815;0.40681147918778315;1.0001153284140463
11.072624;1.102773851466741;-4.558604093729309e-05;-4.135751198704822e-05;0.44850847182188636;0.4068049006491235;1.1125232109408567;1.000005643151509;10.000286062145038;-0.41658195926477276;0.45198282786898974;0.4520005442360157;-7.282450035455902e-08;-0.40680700749230747;0.4068045173423719;1.0001133821133041
11.082624;1.102772646591091;-4.56201618489478e-05;-4.138847205573884e-05;0.44849994556106443;0.40679842393239124;1.1125216003959968;1.0000056742334427;10.000274062684655;-0.4165819594241172;0.45198251135990974;0.4520000348198054;-7.299656841987907e-08;-0.40680000743424594;0.40679758130214216;1.0001113632319045
11.092624;1.10277037193265;-4.5652364161856245e-05;-4.1417718723865064e-05;0.4484910178789048;0.4067919371614532;1.112520010217343;1.0000056644302115;10.000260927551242;-0.4165819595827567;0.451982206306417;0.45199951497046836;-7.312468929905594e-08;-0.4067930073854828;0.40679066771648037;1.0001092788434442
11.102624;1.102768030563312;-4.4459472230965624e-05;-4.033586275692716e-05;0.4484820908569117;0.4067854341349211;1.1125184391401015;1.000005613969427;10.000246645407156;-0.41658195973858964;0.4519819141252391;0.45199898385173387;-7.320853642112617e-08;-0.4067870073440875;0.4067847735910797;1.0001071348912272
11.112624;1.1027656260939749;-4.449169374092385e-05;-4.036510147899481e-05;0.44847317736505726;0.40677892403212473;1.1125168876186968;1.0000055217940935;10.000231227017613;-0.4165819598894579;0.45198163641604777;0.4519984409995818;-7.324734105062388e-08;-0.40678000730839353;0.40677789618166216;1.0001049372735051
11.122624;1.1027631566502;-4.493069299873353e-05;-4.0763252253599976e-05;0.44846427194952326;0.4067724003711504;1.112515358005424;1.0000053860126028;10.000214705828721;-0.41658196003323433;0.45198137485191564;0.45199788638165983;-7.323993581257381e-08;-0.4067730072769751;0.4067710330143788;1.0001026930732557
11.132624;1.1027616327384813;-4.496485184181228e-05;-4.079418536349577e-05;0.44845578790895135;0.40676586154570055;1.1125138532575831;1.0000052045577124;10.000197129471797;-0.4165819601678607;0.4519811310935479;0.45199732051325436;-7.318508474006705e-08;-0.40676600724852613;0.406764182071551;1.0001004105207434
11.142624;1.1027590505884846;-4.500277185910591e-05;-4.082855419271236e-05;0.4484456877793014;0.4067581941172638;1.112512376106761;1.0000049758189689;10.000178546289204;-0.4165819602914153;0.45198090689408965;0.45199674452968164;-7.308202553871918e-08;-0.40676000722181815;0.40675834205095945;1.0000980980450938
11.152624;1.102756412183365;-4.503501898931817e-05;-4.085776595885669e-05;0.4484368320720369;0.406751617209186;1.1125109295207471;1.0000046991191507;10.000158999718643;-0.4165819604022352;0.45198070404266655;0.45199616005720006;-7.293084219895363e-08;-0.40675300719568247;0.4067515123433968;1.0000957637400683
11.162624;1.1027537211066338;-4.506159247745454e-05;-4.088182026411526e-05;0.44842922455131695;0.40674612713890546;1.1125095174805317;1.0000043748115324;10.00013853180688;-0.4165819604989815;0.4519805238022445;0.45199556866765256;-7.273243878380456e-08;-0.4067460071689147;0.4067446925395846;1.0000934158795785
11.172624;1.1027509824580832;-4.509385150431258e-05;-4.091101989200206e-05;0.448420418361649;0.4067394978463849;1.1125081452835262;1.0000040033863629;10.000117186025806;-0.41658196058063945;0.45198036640988676;0.45199497112036124;-7.248825839539852e-08;-0.40674000714027625;0.40673888201797065;1.000091063736596
11.182624;1.1027492024113095;-4.5128041811739874e-05;-4.094192373191206e-05;0.4484120477859041;0.4067328367968172;1.1125068193163938;1.0000035844122972;10.000095011040344;-0.41658196064636527;0.4519802313223875;0.45199436714811025;-7.219983224434456e-08;-0.4067330071088436;0.4067320801011157;1.0000887171473332
11.192624;1.102746386815544;-4.5160309101305716e-05;-4.097111116277444e-05;0.4484033010261955;0.4067261409322453;1.112505546195521;1.0000031167440453;10.000072065480833;-0.4165819606952897;0.4519801178970889;0.4519937560006576;-7.186837836714204e-08;-0.4067270070744108;0.4067262864911811;1.0000863847977164
11.202624;1.1027435398642198;-4.5192578989151386e-05;-4.1000292076724386e-05;0.4483945859882198;0.4067194079522192;1.1125043316407501;1.0000025992811992;10.000048417386227;-0.41658196072666587;0.45198002579970414;0.45199313707621125;-7.149485744446307e-08;-0.406720007037486;0.4067195014639076;1.0000840731486687
11.212624;1.1027406640358282;-4.522485002291708e-05;-4.102946555927033e-05;0.44838590367283376;0.40671263621113923;1.1125031800269707;1.0000020315727236;10.000024144112858;-0.4165819607401994;0.4519799549553716;0.4519925102173741;-7.10804095209883e-08;-0.40671400699899035;0.4067137257711831;1.0000817868421628
11.222624;1.1027387600209542;-4.525904695954078e-05;-4.106034025827162e-05;0.448377662015943;0.4067058246527953;1.112502094820063;1.0000014146484493;9.999999331903872;-0.4165819607360812;0.45197990519261516;0.45199187588104534;-7.062672808159513e-08;-0.40670700695994;0.40670696056221806;1.0000795293609739
11.232624;1.1027358266126719;-4.528563456420433e-05;-4.108434228369278e-05;0.4483702744239929;0.4067000840505499;1.1125010790097363;1.0000007510792825;9.999974065193959;-0.41658196071468345;0.4519798758516765;0.4519912353000959;-7.013602896207856e-08;-0.40670100692113376;0.40670120737156634;1.0000773031916335
11.242624;1.1027328569651116;-4.572458799627882e-05;-4.14823312818635e-05;0.4483616977658785;0.40669319254631753;1.1125001351580335;1.0000000436668293;9.999948415152398;-0.4165819606763149;0.45197986568427795;0.45199059036032174;-6.961071554814064e-08;-0.4066950068829407;0.40669546790744615;1.0000751099172733
11.252624;1.1027298586176666;-4.575683949573685e-05;-4.151145117899377e-05;0.4483531636010225;0.40668626211746883;1.112499265484797;0.9999992945826789;9.999922438715702;-0.41658196062134345;0.45197987306651677;0.45198994328766706;-6.905323783703645e-08;-0.40668800684538065;0.4066887436267284;1.000072950264716
11.262624;1.1027268260792538;-4.5783406142241195e-05;-4.1535404744129916e-05;0.4483458975419828;0.40668040495107755;1.1124984717177437;0.9999985059263922;9.999896181214563;-0.41658196055037333;0.45197989622682405;0.4519892966040061;-6.846628985998533e-08;-0.406682006808397;0.4066830353394634;1.0000708239810991
11.272624;1.102724759469058;-4.581757215480788e-05;-4.156620232620093e-05;0.4483378579463278;0.4066734004549699;1.1124987546157428;0.9999976804491568;9.999869679940966;-0.4165819604641519;0.45197993327129554;0.45198865300841057;-6.785299736088806e-08;-0.40667600677210736;0.40667734310052495;1.0000687300315083
11.282624;1.1027216604447754;-4.4624717818750795e-05;-4.048417504960061e-05;0.4483294519409863;0.40666635678817575;1.1124981136712955;0.9999968214685377;9.999842967929194;-0.4165819603633712;0.4519799821857881;0.4519880148821973;-6.721679615341711e-08;-0.4066690067369033;0.40667066658874296;1.0000666671232792
11.292624;1.1027185321292;-4.465126822477885e-05;-4.0508080962420706e-05;0.44832232293001606;0.4066603981643828;1.1124975469900344;0.9999959324020995;9.999816072410756;-0.4165819602485616;0.4519800409728799;0.451987384067671;-6.656111416327097e-08;-0.4066630067032414;0.4066650056123465;1.0000646339506465
11.302624;1.1027163786342042;-4.4685418447544e-05;-4.053883177726541e-05;0.44831442160197915;0.406653300518247;1.1124970515082364;0.9999950166454861;9.999789014088524;-0.41658196012012444;0.4519801077351099;0.45198676202887106;-6.588914876282764e-08;-0.40665700667130006;0.40665936013461546;1.0000626288470076
11.312624;1.1027132046315278;-4.471195981988454e-05;-4.0562707140723204e-05;0.4483073846017302;0.4066472895535912;1.1124966234062315;0.9999940777194912;9.999761811628092;-0.41658195997838454;0.45198018066691453;0.4519861499556492;-6.5203780362852e-08;-0.4066510066409424;0.4066537300205227;1.00006064937615
11.322624;1.1027100146660953;-4.4744175407568946e-05;-4.059171760837516e-05;0.44829916807698944;0.406640146835718;1.112496258044383;0.9999931191509915;9.999734484853075;-0.4165819598235303;0.451980258042861;0.4519855488899682;-6.450765113615093e-08;-0.40664500661193054;0.4066481151362661;1.0000586931483542
11.332624;1.1027068126416804;-4.4770706924233696e-05;-4.0615562088925456e-05;0.44829222194037804;0.40663409892681507;1.112495949985556;0.9999921442223023;9.999707053597266;-0.4165819596555198;0.4519803382790105;0.4519849599706733;-6.380343310702369e-08;-0.4066390065839786;0.4066425156684801;1.0000567594097636
11.342624;1.1027046020396398;-4.480483722568217e-05;-4.064625116930229e-05;0.4482845028089755;0.4066269285002489;1.1124956942691155;0.9999911563254171;9.999679532376582;-0.416581959474108;0.4519804202306346;0.45198438470079716;-6.309398582883877e-08;-0.40663300655661694;0.4066369320867369;1.0000548491889125
11.352624;1.1027013870425824;-4.483135705927442e-05;-4.067006483628424e-05;0.4482776480871066;0.406620862582288;1.1124954883700158;0.9999901592465159;9.999651925855943;-0.41658195927905367;0.45198050339914403;0.451983825173827;-6.238222473495264e-08;-0.4066270065292558;0.40663136492537266;1.0000529636203246
11.362624;1.1026981685756694;-4.526448713859268e-05;-4.106264837741083e-05;0.448270837782238;0.4066147944145683;1.1124963327558892;0.9999891563881117;9.999624231297808;-0.41658195907047546;0.45198058747588604;0.45198328408668537;-6.167094390350546e-08;-0.4066210065014867;0.4066258147178487;1.0000511020359386
11.372624;1.1026949625583005;-4.529666570076576e-05;-4.109157614448822e-05;0.44826285049358827;0.40660761673714857;1.1124962294568352;0.9999881502257995;9.999596444476522;-0.4165819588491964;0.4519806715387466;0.4519827644681006;-6.096283582879393e-08;-0.40661500647309784;0.4066202819118658;1.0000492614143326
11.382624;1.1026927713356554;-4.532508407425612e-05;-4.111704739622122e-05;0.4482565402280561;0.4066015548773992;1.112496180222309;0.9999871429000603;9.99956856359669;-0.4165819586167001;0.45198075372788776;0.4519822692820909;-6.026063527616261e-08;-0.4066090064437954;0.4066147668154318;1.0000474375524482
11.392624;1.1026896014522223;-4.53515680788347e-05;-4.114079265207048e-05;0.4482498675314407;0.40659550039046116;1.1124961853435171;0.9999861367410232;9.999540590968186;-0.4165819583746153;0.45198083151203555;0.4519818010838983;-5.9567184545326574e-08;-0.4066030064131707;0.40660926944430925;1.0000456265583733
11.402624;1.1026864581089046;-4.537804271506504e-05;-4.1164520130835735e-05;0.4482432380221533;0.4065894555110178;1.1124962432939183;0.9999851339811435;9.999512533882466;-0.4165819581242163;0.45198090221017;0.4519813617273195;-5.888545834738771e-08;-0.40659700638088087;0.4066037890138391;1.0000438253703547
11.412624;1.1026843450504407;-4.5412111065495876e-05;-4.11950870014524e-05;0.4482358325115921;0.4065823111167632;1.1124963511703867;0.9999841363176895;9.999484406506141;-0.4165819578663474;0.4519809636668811;0.45198095203347616;-5.821858805657443e-08;-0.40659200634674947;0.4065993237450413;1.000042031473931
11.422624;1.1026812651707159;-4.543856652883601e-05;-4.1218774422236696e-05;0.4482292873935303;0.40657629101623904;1.1124975057007607;0.9999831449422016;9.999456231701794;-0.41658195760164085;0.4519810146067172;0.4519805716433377;-5.7569623532647213e-08;-0.40658600631083863;0.40659387146488013;1.0000402428044994
11.432624;1.1026782209053132;-4.5465012935209516e-05;-4.1242439729915365e-05;0.44822278357637463;0.4065702850326239;1.11249770477321;0.9999821606358856;9.999428039706364;-0.416581957330539;0.45198105420178436;0.4519802192340616;-5.6941044636894027e-08;-0.40658000627357127;0.40658843019985214;1.0000384584669295
11.442624;1.102676214370867;-4.549337669421316e-05;-4.1267791222264136e-05;0.44821672668653767;0.4065642936772362;1.1124979485828264;0.9999811838497034;9.999399867205526;-0.4165819570530765;0.4519810816194389;0.451979892887301;-5.633452557506283e-08;-0.4065740062358727;0.406582998100065;1.0000366795248636
11.452624;1.102673247030861;-4.551980755847188e-05;-4.1291410537310874e-05;0.44821030194999123;0.40655831772632406;1.112498238827961;0.9999802154812829;9.999371758802505;-0.41658195676901;0.45198109624246374;0.45197959048010644;-5.575112498103647e-08;-0.40656900619922737;0.4065785731786224;1.0000349089339082
11.462624;1.1026703190469402;-4.5546231739518506e-05;-4.131500640860009e-05;0.4482039137889105;0.406552358246713;1.112498577123298;0.9999792579431046;9.999343765361724;-0.416581956478239;0.4519810980271832;0.45197930992619484;-5.5191527460008546e-08;-0.40656300616552987;0.4065731533095669;1.0000331504211126
11.472624;1.1026684294584224;-4.5574575362071776e-05;-4.134028758195508e-05;0.44819796644442444;0.4065464161418484;1.1124989649344184;0.9999783154311408;9.999315939271016;-0.41658195618085025;0.45198108764077977;0.4519790490834855;-5.465613143470557e-08;-0.4065580061367512;0.4065687362677601;1.0000314070901721
11.482624;1.1026655767957894;-4.437591567476241e-05;-4.02527370222093e-05;0.44819163872890394;0.40654048697406536;1.112500403930125;0.9999773935282763;9.999288331919491;-0.41658195587694685;0.4519810665536949;0.45197880558917175;-5.4145117477897994e-08;-0.40655200611464315;0.40656331986093197;1.0000296815616458
11.492624;1.1026627544001784;-4.4808866563010465e-05;-4.064498275935889e-05;0.4481853441326022;0.40653458175555296;1.1125008954716444;0.9999764986121332;9.999260997301251;-0.41658195556678507;0.45198103694142155;0.451978576827194;-5.3658593061076095e-08;-0.4065460061007968;0.40655790229221567;1.0000279769961686
