time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
11.502624;1.1026609685780153;-4.483718972224845e-05;-4.067018845641173e-05;0.4481794849674705;0.4065286960663789;1.1125014403638156;0.9999756369105731;9.999233999338978;-0.41658195525102354;0.45198100125387186;0.45197836001029024;-5.3196768177772365e-08;-0.4065410060969681;0.40655348247620016;1.0000262963507511
11.512624;1.102658210664487;-4.4863584730136036e-05;-4.069366267174947e-05;0.4481732443208025;0.40652283014183727;1.1125020386247937;0.9999748135663642;9.999207416009524;-0.41658195493074074;0.45198096172616176;0.45197815261042146;-5.2760088865923025e-08;-0.4065350061052176;0.4065480601138954;1.0000246403592585
11.522624;1.1026554756963347;-4.488997675470077e-05;-4.071711449450128e-05;0.44816702750656806;0.40651698386644575;1.1125036885552502;0.9999740326675458;9.999181341927995;-0.41658195460726344;0.45198092013798785;0.4519779529783955;-5.234926884560549e-08;-0.4065300061277714;0.40654363555277667;1.000023006560684
11.532624;1.1026537578122142;-4.491829089744512e-05;-4.074225286276006e-05;0.44816124017028863;0.40651115689501266;1.112504386176695;0.9999732981172885;9.999155889237267;-0.4165819542819688;0.4519808778729607;0.45197776043007687;-5.1965165979384934e-08;-0.4065250061668608;0.40653920958709705;1.0000213899900325
11.542624;1.1026510503330502;-4.494467878911822e-05;-4.0765661040801796e-05;0.4481550682070743;0.40650534870788124;1.1125051255177507;0.999972613728065;9.999131178212433;-0.4165819539562318;0.4519808361215963;0.45197757474710426;-5.1608471889646125e-08;-0.40651900622469317;0.40653378327948697;1.000019784587353
11.552624;1.1026483465653334;-4.4971065282714774e-05;-4.0789047639403746e-05;0.44814891674736795;0.40649955874576416;1.1125058993666073;0.9999719820674997;9.999107324661697;-0.4165819536315659;0.4519807960257366;0.4519773956869425;-5.1279315469979404e-08;-0.406514006303478;0.40652935769793186;1.000018183895209
11.562624;1.1026466408280442;-4.4993698622565324e-05;-4.0808972703081004e-05;0.44814441587600157;0.4064948977569249;1.1125067005858118;0.9999714041109526;9.999084438277261;-0.41658195330968256;0.45198075863735826;0.4519772228007946;-5.0977064038265945e-08;-0.40650800640532936;0.40652393377418006;1.0000165808588457
11.572624;1.1026439290239949;-4.5020083916111635e-05;-4.0832316910413444e-05;0.4481383012217108;0.4064891433833753;1.1125085235032626;0.99997088040677;9.999062626214705;-0.4165819529923061;0.4519807247002943;0.4519770554634672;-5.0700393210706474e-08;-0.4065030065321586;0.40651951249295015;1.0000149679030759
11.582624;1.1026412091862503;-4.504646979546312e-05;-4.085564082314296e-05;0.44813220353729927;0.406483406416123;1.1125093643058634;0.9999704114119194;9.999041989870642;-0.4165819526810099;0.4519806944476348;0.4519768929515777;-5.044742806347217e-08;-0.4064980066857009;0.40651509492372456;1.0000133376903853
11.592624;1.1026394816067664;-4.507478165936e-05;-4.088065393504966e-05;0.4481265285945979;0.406477685910204;1.11251022046148;0.9999699961182279;9.999022615813669;-0.4165819523772244;0.4519806677255767;0.4519767345126895;-5.021600061839184e-08;-0.4064930068674009;0.4065106817376412;1.0000116838294326
11.602624;1.1026367476707029;-4.5095494878540295e-05;-4.089879247797451e-05;0.44812168760439397;0.40647309093147727;1.1125110902680462;0.9999696308140266;9.999004570618174;-0.41658195208226845;0.45198064434106283;0.45197657947813125;-5.0004073738013476e-08;-0.4064880070780806;0.4065062727718993;1.0000100012233255
11.612624;1.1026350086967749;-4.5123812507051245e-05;-4.092377207893022e-05;0.44811604263036386;0.40646739628758605;1.1125129733879011;0.9999693091779134;9.998987902347857;-0.4165819517973272;0.45198062399114664;0.451976427476709;-4.98100596855178e-08;-0.40648200731774664;0.40650086722880335;1.0000082862809636
11.622624;1.1026322662416306;-4.5150209686355234e-05;-4.094702953704628e-05;0.44811000540587337;0.4064617100766347;1.11251387175448;0.9999690232911069;9.998972643198497;-0.4165819515235273;0.4519806058043227;0.4519762785940111;-4.963288119191621e-08;-0.40647700758572963;0.4064964642311269;1.0000065370275568
11.632624;1.1026295221335378;-4.5170934562382e-05;-4.0965126779827384e-05;0.4481052074427479;0.4064571412926265;1.112514789499583;0.9999687648927362;9.998958812477962;-0.41658195126208436;0.45198058831122867;0.4519761332974814;-4.947177385596011e-08;-0.406472007880971;0.40649206318450615;1.00000475317365
11.642624;1.1026277732123788;-4.560572698891069e-05;-4.1358722567742936e-05;0.4480996032418956;0.40645146642036095;1.1125157322336807;0.9999685267067238;9.998946419399966;-0.4165819510142153;0.45198056993597896;0.451975992214146;-4.932589611059889e-08;-0.4064670082022461;0.40648766389612195;1.000002936000961
11.652624;1.1026250299875413;-4.562645537017691e-05;-4.13767999450961e-05;0.448094833865071;0.40644690663935623;1.112517706718615;0.9999683033316009;9.99893546341566;-0.41658195078092014;0.4519805493790174;0.45197585592429695;-4.91941435512302e-08;-0.40646200854823655;0.4064832664185885;1.0000010877987753
11.662624;1.102623289870889;-4.565478708885626e-05;-4.140172896567288e-05;0.4480892600521319;0.4064412386060708;1.1125187204519378;0.9999680910013814;9.998925936355844;-0.41658195056295017;0.4519805256621042;0.4519757247580919;-4.907542849753613e-08;-0.40645700891738346;0.40647887048505127;0.9999992111658129
11.672624;1.102620556349751;-4.5675522163968475e-05;-4.141980206903269e-05;0.44808451888992035;0.4064366836813716;1.1125197807862324;0.9999678869376348;9.998917830125631;-0.4165819503608037;0.45198049815550434;0.45197559857115477;-4.896906433246283e-08;-0.4064520093076723;0.4064744750311485;0.9999973089357816
11.682624;1.1026178334425651;-4.5701936782808994e-05;-4.144302584532397e-05;0.44807856676853297;0.40643101921495045;1.1125218945403266;0.9999676892249073;9.998911143569863;-0.4165819501746602;0.4519804667000607;0.4519754767198335;-4.887476743951762e-08;-0.40644700971657666;0.4064700783398511;0.9999953850365523
11.692624;1.102616124667205;-4.5724605543673226e-05;-4.146281629581982e-05;0.44807426041351606;0.40642646723136205;1.1125230682922687;0.99996749661609;9.998905879048952;-0.41658195000447323;0.4519804313353838;0.4519753583084265;-4.8792275679164235e-08;-0.40644201014108094;0.4064656785125554;0.9999934454237958
11.702624;1.1026134330900788;-4.575103225594451e-05;-4.1486056066042104e-05;0.4480683369268795;0.4064208054945803;1.112524308126495;0.9999673076005415;9.998902032787884;-0.41658194985014013;0.45198039156076425;0.4519752424733427;-4.872099538470826e-08;-0.406437010577732;0.4064612738000001;0.9999914979568566
11.712624;1.1026117617239308;-4.454865958182982e-05;-4.039476917778625e-05;0.44806405326271126;0.40641625088472216;1.11252561856573;0.999967119572868;9.998899591033616;-0.4165819497114501;0.4519803458696504;0.45197512841474563;-4.865988844761825e-08;-0.4064320110229036;0.4064568627471533;0.9999895513893888
11.722624;1.1026091132791431;-4.456943008373474e-05;-4.04128885018698e-05;0.44805938186579386;0.4064117022625487;1.1125280019896646;0.9999669289565211;9.998898529107565;-0.4165819495878361;0.4519802918632994;0.4519750150658817;-4.8607542083857036e-08;-0.40642701147314336;0.4064524441740871;0.9999876144555686
11.732624;1.1026064889211962;-4.459588747112524e-05;-4.0436172516302375e-05;0.4480534973861411;0.40640604336718666;1.1125294591603732;0.999966731800736;9.998898806794413;-0.4165819494783491;0.4519802266428275;0.4519749008873114;-4.8562392777565295e-08;-0.406423011925249;0.40644901700065755;0.9999856952223478
11.742624;1.1026048875108925;-4.461860552768082e-05;-4.0456035857280544e-05;0.448049256118251;0.4064014969762623;1.1125309898872677;0.9999665243653343;9.998900367250629;-0.4165819493821307;0.45198014725127916;0.4519747841759087;-4.852297879084594e-08;-0.40641801237613984;0.40644458019389995;0.9999838004247715
11.752624;1.1026023062018424;-4.463941460455904e-05;-4.047421277439188e-05;0.44804462112058513;0.4063969527146296;1.1125335929328508;0.9999663035853781;9.998903144375921;-0.4165819492989834;0.4519800508875475;0.45197466352443016;-4.848815465374059e-08;-0.40641301282288395;0.40644013281184765;0.9999819351485075
11.762624;1.1026007414615189;-4.46678381415656e-05;-4.0499268354669635e-05;0.44803918196732867;0.4063912999033032;1.112535265535106;0.9999660671674673;9.9989070703718;-0.41658194922947234;0.4519799348604632;0.4519745380115771;-4.845723587024064e-08;-0.40640801326289555;0.4064356736825517;0.9999801030712167
11.772624;1.1025981896177703;-4.4688679387386385e-05;-4.051749367957548e-05;0.44803457805976676;0.40638676103396953;1.112537003197711;0.9999658135101875;9.998912074225085;-0.41658194917459107;0.4519797965334994;0.4519744070668968;-4.842995950917603e-08;-0.4064040136939023;0.4064322010114467;0.9999783069222185
11.782624;1.1025966469456263;-4.471146143194848e-05;-4.0537453148363175e-05;0.448030399195026;0.40638222556159564;1.1125397998386115;0.9999655415801996;9.998918077960434;-0.4165819491353767;0.45197963323319706;0.45197427032163306;-4.840636870840625e-08;-0.4063990141136781;0.40642771248154813;0.9999765490579137
11.792624;1.1025941053733521;-4.5138728123742825e-05;-4.0924321363674986e-05;0.4480258325069996;0.406377694376859;1.1125416485388961;0.9999652501084925;9.99892499978518;-0.41658194911266144;0.45197944236321236;0.45197412770783657;-4.8386626682415166e-08;-0.40639401452003554;0.4064232055456947;0.9999748318354329
11.802624;1.1025915708871785;-4.515961820840676e-05;-4.094262665821744e-05;0.44802128967051497;0.40637316860212747;1.1125435426465817;0.9999649364472877;9.998932756790339;-0.4165819491068928;0.4519792217773969;0.4519739796129312;-4.8370672615246674e-08;-0.40639001491110577;0.4064196776631744;0.9999731575696169
11.812624;1.10259003521251;-4.5182448567587794e-05;-4.0962670055756816e-05;0.4480171759521918;0.40636864904968295;1.1125464760026285;0.9999645967827998;9.99894126366139;-0.41658194911810237;0.4519789697218028;0.4519738267631968;-4.8357952980038e-08;-0.4063850152854886;0.40641512661599766;0.9999715287967748
11.822624;1.1025874937763616;-4.52090455713172e-05;-4.0986185185569153e-05;0.44801145386746494;0.40636302538934416;1.1125484424656333;0.999964227779855;9.998950432889421;-0.4165819491461382;0.4519786845704838;0.4519736698290739;-4.8347448813054035e-08;-0.40638101564210855;0.4064115506903131;0.9999699489738666
11.832624;1.1025859411206396;-4.523190541359939e-05;-4.1006294807891186e-05;0.44800738648299593;0.40635852071636025;1.1125504360756484;0.9999638277293145;9.998960176474007;-0.4165819491909381;0.451978364978754;0.4519735091788255;-4.8338079681623944e-08;-0.4063760159799844;0.40640694850373726;0.9999684226095515
11.842624;1.1025833716677744;-4.52528543135876e-05;-4.102473236773352e-05;0.44800293632077814;0.4063540245733096;1.1125534517248716;0.999963396340402;9.998970408191562;-0.41658194925260866;0.45197801009550825;0.4519733450142633;-4.8329331833013664e-08;-0.4063720162982258;0.4064033185682218;0.9999669546030711
11.852624;1.1025817800928692;-4.5275737430979375e-05;-4.104491345863544e-05;0.4479989164874269;0.40634953673288293;1.1125554854343929;0.9999629341582548;9.998981047580658;-0.4165819493313841;0.4519776197120701;0.4519731775982506;-4.832153314500226e-08;-0.40636701659621194;0.4063986588542483;0.9999655497146329
11.862624;1.102579161347902;-4.529670661104721e-05;-4.106342469103394e-05;0.447994514426125;0.40634505594204684;1.112557533927357;0.9999624424808857;9.998992021809684;-0.41658194942761656;0.451977194557865;0.4519730073278392;-4.8315461051676366e-08;-0.40636301687359444;0.40639496679353326;0.9999642122552462
11.872624;1.1025775101688713;-4.5319607110253506e-05;-4.10836813252952e-05;0.4479905424876747;0.4063405801940365;1.112560593923171;0.9999619239067188;9.999003263290604;-0.41658194954176525;0.451976736524039;0.4519728347480555;-4.831182147303245e-08;-0.40635801713015857;0.4063902398064328;0.9999629452786576
11.882624;1.102574820972235;-4.5340591089580835e-05;-4.1102269828634405e-05;0.44798618666474477;0.4063361070372474;1.1125626617079594;0.9999613829823275;9.999014710444094;-0.4165819496743131;0.4519762487075678;0.4519726606712878;-4.831106969818667e-08;-0.4063540173658048;0.40638647575768627;0.9999617498640195
11.892624;1.102573088271603;-4.536350435567037e-05;-4.112260545913612e-05;0.4479822575021725;0.4063316338661085;1.112564733003931;0.999960826025366;9.999026311462485;-0.4165819498256595;0.45197573531543883;0.45197248641049176;-4.8313366794158896e-08;-0.4063500175804773;0.4063826729153421;0.9999606253224619
11.902624;1.1025703075888298;-4.537882501645421e-05;-4.1136128454064924e-05;0.4479791651034013;0.40632826938401073;1.1125678032714101;0.9999602603751941;9.99903802604011;-0.4165819499961238;0.4519752012533818;0.45197231399596216;-4.8318714578570817e-08;-0.40634501777398213;0.40637782980332937;0.9999595699191629
11.912624;1.1025684757798293;-4.540174756052123e-05;-4.11565474161586e-05;0.44797527024342393;0.40632378928623847;1.1125698682089695;0.999959693795545;9.99904982743306;-0.41658195018612393;0.4519746514874819;0.45197214610192255;-4.832732891817416e-08;-0.40634101794605576;0.4063739452826811;0.9999585817333798
11.922624;1.1025655909250953;-4.5422749454971295e-05;-4.117530200057637e-05;0.4479709834907473;0.40631930255214255;1.112572923468958;0.9999591339724853;9.999061701040533;-0.4165819503963404;0.4519740906029527;0.4519719856565115;-4.833968025068032e-08;-0.4063370180965508;0.40637001867754374;0.9999576595953326
11.932624;1.1025636518610855;-4.544567589996242e-05;-4.1195806188282454e-05;0.4479671152726153;0.406314806908523;1.1125749634888176;0.9999585881346468;9.999073638997379;-0.4165819506275904;0.45197352262360324;0.45197183549039155;-4.8356043278850086e-08;-0.4063320182253493;0.40636504989691047;0.9999568039794433
11.942624;1.1025606580468745;-4.546667912602438e-05;-4.121464511966853e-05;0.4479628504040721;0.4063103001137979;1.112576980590349;0.9999580627735308;9.999085637188957;-0.41658195088049127;0.45197295093307566;0.4519716980917339;-4.837617009650118e-08;-0.4063280183322656;0.4063610394698215;0.9999560174277663
11.952624;1.102558609195826;-4.5489605080633904e-05;-4.123523191253626e-05;0.447958998983718;0.4063057800728357;1.1125799652757837;0.9999575636445583;9.999097689843657;-0.4165819511552329;0.4519723783008546;0.45197157526329396;-4.839941445237816e-08;-0.40632401841726257;0.4063569882632955;0.9999553039566546
11.962624;1.1025555049681006;-4.5504931773039344e-05;-4.1249004662322345e-05;0.44795597074350957;0.4063023560220123;1.1125819072282745;0.9999570961394559;9.999109782259382;-0.41658195145159954;0.4519718069512838;0.45197146773248514;-4.842493411255234e-08;-0.40632001848066457;0.4063528971159474;0.9999546680124911
11.972624;1.1025533401662522;-4.470912326135215e-05;-4.0527090276029985e-05;0.44795211754806247;0.40629779923725295;1.11258479593238;0.9999566653949974;9.99912189421836;-0.4165819517691626;0.45197123861485666;0.4519713751514885;-4.8451700783889705e-08;-0.40631601852307425;0.4063487667940662;0.9999541137255696
11.982624;1.1025501236568467;-4.473011308864614e-05;-4.0546081467202736e-05;0.4479478632199712;0.40629323049003757;1.1125866209873536;0.9999562759204709;9.999134010099365;-0.41658195210752935;0.45197067452632056;0.45197129668566327;-4.847849716456078e-08;-0.40631201854525284;0.40634459826668323;0.9999536444368605
11.992624;1.1025478507945108;-4.4747344628654285e-05;-4.056166962765106e-05;0.4479452333276463;0.4062897553771215;1.1125883727216368;0.9999559307345677;9.999146120791327;-0.4165819524665325;0.45197011535658566;0.45197123154539764;-4.85039592013368e-08;-0.4063080185481828;0.4063403929977405;0.9999532627017548
12.002624;1.102544521949309;-4.476831806661754e-05;-4.058073192446554e-05;0.4479409601595212;0.4062851517010959;1.112591043000787;0.9999556306954066;9.999158218423307;-0.4165819528461582;0.4519695613929829;0.45197117896287564;-4.852662586787533e-08;-0.406303018533147;0.4063351529441439;0.9999529705888568
12.012624;1.1025421376433537;-4.479120284598473e-05;-4.060153528977623e-05;0.4479370760382386;0.40628053125967384;1.1125926258401129;0.9999553750501807;9.999170294053418;-0.41658195324620023;0.451969013094335;0.45197113801184285;-4.8545084611746963e-08;-0.4062990185016699;0.4063308802528543;0.9999527695929127
12.022624;1.102538699051692;-4.4806479963035656e-05;-4.061552038572826e-05;0.4479339880828856;0.4062770066959242;1.112595117343102;0.9999551624908427;9.999182342023284;-0.41658195366598394;0.45196847140416874;0.4519711076565293;-4.8558075513635893e-08;-0.4062950184553321;0.40632657706233416;0.9999526606534687
12.032624;1.1025362088002921;-4.4829339674416294e-05;-4.0636391509231944e-05;0.4479300536611166;0.40627235788070665;1.1125965147714534;0.9999549919710243;9.999194363833725;-0.41658195410437926;0.451967937368401;0.4519710868203985;-4.8564365873876193e-08;-0.4062910183956064;0.4063222456708629;0.9999526449712463
12.042624;1.1025326712319508;-4.484459022709549e-05;-4.0650443963230374e-05;0.4479269053430832;0.4062688092075365;1.1125978157308298;0.9999548632206666;9.999206363943056;-0.4165819545599493;0.4519674115319319;0.4519710743445069;-4.856271463757613e-08;-0.40628701832390196;0.40631788862973095;0.9999527247511981
12.052624;1.1025300910380764;-4.486742215666169e-05;-4.0671381963827074e-05;0.4479229010515212;0.40626414055362053;1.1126000180312212;0.9999547768056709;9.999218344411858;-0.4165819550309763;0.4519668937386493;0.4519710690704677;-4.855219180859152e-08;-0.4062840182416997;0.40631450826747667;0.9999529029100499
12.062624;1.1025264720604182;-4.488264382886945e-05;-4.0685500836565594e-05;0.44791967441527014;0.4062605760390713;1.1126011193434686;0.9999547344164125;9.999230304157386;-0.416581955515325;0.45196638334469397;0.4519710699092687;-4.8532379167579505e-08;-0.4062800181504869;0.4063101061162778;0.9999531819080314
12.072624;1.102523817331854;-4.490544601196143e-05;-4.070650469274612e-05;0.44791558519156144;0.40625589524018835;1.1126031166109414;0.9999547392621891;9.999242237069684;-0.4165819560103899;0.45196587955902345;0.4519710756454916;-4.850310996827735e-08;-0.40627601805157565;0.40630568297829056;0.999953562712702
12.082624;1.1025201297338156;-4.49206375303903e-05;-4.072068835910091e-05;0.44791226975650233;0.40625232199973504;1.112604005845876;0.9999547956374437;9.999254128951248;-0.4165819565133447;0.4519653817485803;0.4519710847685348;-4.846417443043874e-08;-0.40627201794607737;0.40630123944908164;0.9999540453356913
12.092624;1.1025174118780001;-4.4943409685890654e-05;-4.0741754889961205e-05;0.4479080907761959;0.4062476358574113;1.1126057824036244;0.9999549082387617;9.999265958932746;-0.4165819570214979;0.45196488972263943;0.45197109551881326;-4.841523669921624e-08;-0.40626801783504063;0.4062967763993355;0.9999546304845769
12.102624;1.1025136662463162;-4.49585717330623e-05;-4.075599852402222e-05;0.44790468651579973;0.40624406088292847;1.1126064419325155;0.9999550814566075;9.999277702502717;-0.416581957532474;0.45196440395320553;0.45197110598929774;-4.835572602567167e-08;-0.4062640177196398;0.40629229540238404;0.9999553198752315
12.112624;1.1025108959781185;-4.49813151435536e-05;-4.0777122430277396e-05;0.4479004201412912;0.40623937652344694;1.1126079814811933;0.9999553181552154;9.99928933130048;-0.4165819580442732;0.45196392542936176;0.4519711142659111;-4.8284872582757e-08;-0.40626101760122674;0.4062887990300962;0.9999561150779481
12.122624;1.1025081055441566;-4.49983712120353e-05;-4.079312769781358e-05;0.4478973359716621;0.4062358063631263;1.112608399977035;0.9999556190046868;9.999300815762297;-0.4165819585552583;0.4519634551786017;0.45197111870309054;-4.8202167896077095e-08;-0.40625701748117043;0.4062842905594201;0.9999570169875024
12.132624;1.102504299681204;-4.501349112409805e-05;-4.080745246146732e-05;0.4478938028886847;0.4062322407390564;1.1126096981814588;0.9999559832437694;9.999312133066343;-0.416581959064115;0.45196299406400314;0.45197111827973435;-4.81078034783051e-08;-0.40625301736072783;0.40627977316915953;0.9999580260742963
12.142624;1.1025014820220465;-4.5036192753888704e-05;-4.082865413675093e-05;0.44788940809200917;0.4062275699822421;1.112609878131898;0.9999564099172564;9.9993232704987;-0.41658195956996774;0.451962543020334;0.45197111287751074;-4.8002609395334e-08;-0.4062490172410288;0.4062752494745169;0.999959142548512
12.152624;1.1024976555730208;-4.505128504591484e-05;-4.084302731601096e-05;0.44788578859637757;0.40622401748451653;1.1126099423885387;0.9999568983996403;9.999334219857047;-0.41658196007255044;0.4519621031628644;0.45197110334123236;-4.788768097098033e-08;-0.40624601712305075;0.406271721638888;0.9999603665845208
12.162624;1.1024948193559543;-4.547452347648394e-05;-4.122758562588452e-05;0.447882529517228;0.40622047328048483;1.1126108936319519;0.9999574483030776;9.999344967623946;-0.4165819605722063;0.4519616756122056;0.451971091088366;-4.77640429631818e-08;-0.4062420170076337;0.40626719141138196;0.9999616984485733
12.172624;1.1024909877818478;-4.548958459943935e-05;-4.124199882394909e-05;0.4478788225180388;0.4062169389229327;1.1126107341780496;0.9999580593906541;9.999355488316649;-0.4165819610696624;0.45196126147140925;0.4519710774161538;-4.763246668755821e-08;-0.4062390168956452;0.4062636599391507;0.9999631381276491
12.182624;1.102488162866037;-4.551222632733045e-05;-4.126328100442112e-05;0.44787425444923634;0.40621230492637184;1.1126114653680035;0.9999587314262779;9.99936574681068;-0.4165819615656674;0.45196086190286494;0.4519710634069328;-4.749347244844679e-08;-0.40623501678805124;0.40625912783870805;0.999964684656328
12.192624;1.1024843521799923;-4.552726047846785e-05;-4.127772817170528e-05;0.4478704651467825;0.40620879514642977;1.1126110877582385;0.9999594638516888;9.999375705000832;-0.41658196206087417;0.4519604780034136;0.4519710505458842;-4.734742244864864e-08;-0.4062310166856651;0.406254595563456;0.9999663354146037
12.202624;1.1024815628567213;-4.554420506597584e-05;-4.129389437582559e-05;0.4478670449549365;0.40620530026828033;1.112611602224614;0.9999602554322575;9.999385324457391;-0.4165819625560431;0.4519601107920906;0.4519710408391184;-4.7194539588156354e-08;-0.40622801658900254;0.40625106377227677;0.9999680856933731
12.212624;1.1024788007014394;-4.556113951124223e-05;-4.1310070956167566e-05;0.44786359100623047;0.4062018220437303;1.112611010926292;0.9999611040983386;9.999394567382184;-0.4165819630519973;0.4519597613250158;0.4519710362567609;-4.703492947036454e-08;-0.40622401649855894;0.40624653358808793;0.9999699289036357
12.222624;1.1024750700288861;-4.557614317026261e-05;-4.132454949229332e-05;0.4478597003896;0.4061983617518912;1.1126113171557293;0.9999620071965037;9.999403401696615;-0.41658196354922294;0.4519594303715009;0.4519710383674698;-4.6868609933947195e-08;-0.40622101641498204;0.4062430066391625;0.9999718574267261
12.232624;1.102472374356655;-4.559306186982437e-05;-4.134073963541535e-05;0.4478561883098767;0.40619492014692643;1.112610524247338;0.9999629619186644;9.999411804581147;-0.41658196404766623;0.4519591180038991;0.4519710480965497;-4.669547510058482e-08;-0.40621701633874074;0.4062384848875886;0.9999738634561048
12.242624;1.102468717635841;-4.561372450404806e-05;-4.136037183177916e-05;0.44785101950117245;0.40619038663242607;1.1126106346922846;0.9999639657521674;9.99941975602983;-0.4165819645468853;0.45195882380866786;0.4519710655871439;-4.651538981934146e-08;-0.4062140162698569;0.4062349704304897;0.9999759394942588
12.252624;1.1024661045374506;-4.563063193036836e-05;-4.1376566269787854e-05;0.44784745809970233;0.4061869837695315;1.1126096502502147;0.9999650168897759;9.999427231163036;-0.41658196504636696;0.45195854738241464;0.4519710905153536;-4.632837081889628e-08;-0.4062110162081518;0.40623146546767847;0.9999780790182402
12.262624;1.1024635397892755;-4.5647534841335024e-05;-4.139275959182501e-05;0.44784387385553964;0.4061836006061477;1.1126095726905472;0.9999661144249194;9.999434201236562;-0.4165819655458559;0.4519582885859507;0.45197112236836035;-4.613459490809925e-08;-0.4062070161535159;0.40622697248398715;0.9999802768081003
12.272624;1.1024600275299106;-4.5662511494148256e-05;-4.140724413406196e-05;0.44783986094070366;0.406180237107489;1.1126084041191695;0.999967258458309;9.999440636731931;-0.41658196604543235;0.45195804746310597;0.4519711604059696;-4.593432026817385e-08;-0.4062040161059542;0.40622349442687644;0.9999825280969283
12.282624;1.1024575712626992;-4.445438093529068e-05;-4.031233125369983e-05;0.447836226141716;0.4061768882531205;1.1126081463280368;0.9999684502189999;9.999446512367445;-0.41658196654529883;0.4519578239822054;0.4519712037273423;-4.572786968103729e-08;-0.4062000160656366;0.40621903454566904;0.9999848278082525
12.292624;1.1024541738884337;-4.446935099281323e-05;-4.032680693848055e-05;0.4478321684667093;0.40617356492510037;1.1126067996226545;0.9999696921995489;9.999451816743722;-0.416581967045575;0.45195761806176554;0.45197125135935495;-4.5515615449544474e-08;-0.4061970160328664;0.40621559574873917;0.9999871707140385
12.302624;1.102451838074809;-4.448623877387554e-05;-4.034298376861292e-05;0.44782849506528016;0.40617026288948865;1.112606362128503;0.9999709878831183;9.999456552864588;-0.4165819675462286;0.4519574299916622;0.4519713020874767;-4.529793593341733e-08;-0.4061940160079409;0.4062121799001098;0.9999895514862998
12.312624;1.1024495675183743;-4.450312421200093e-05;-4.035915632082706e-05;0.4478248007443931;0.40616698303423515;1.1126058303486028;0.9999723405965585;9.999460726223672;-0.41658196804714837;0.451957260776547;0.45197135428263435;-4.507518131283572e-08;-0.4061910159909509;0.40620878760960294;0.9999919649339085
12.322624;1.102446367142237;-4.451241532283497e-05;-4.036847467124966e-05;0.44782190555097173;0.4061648371326497;1.1126042006615804;0.9999737525095449;9.99946433660699;-0.4165819685483762;0.45195711210997447;0.45197140592678864;-4.484767998051371e-08;-0.4061870159814891;0.40620441851790107;0.9999944069541653
12.332624;1.102444242262901;-4.452930007350525e-05;-4.038464049986267e-05;0.44781817269449004;0.4061616032609909;1.1126034705540706;0.9999752248263706;9.999467380094837;-0.41658196905027967;0.4519569859879332;0.4519714547782765;-4.46158333983366e-08;-0.40618401597859405;0.4062010716513713;0.9999968749009666
12.342624;1.102441198352156;-4.4544265207284145e-05;-4.039909793571831e-05;0.44781401532576315;0.4061583922093551;1.1126016387375153;0.9999767583560194;9.99946985440512;-0.41658196955353016;0.45195688414567237;0.4519714985669658;-4.438022821948082e-08;-0.40618101598108053;0.4061977454387844;0.9999993670753449
12.352624;1.102439240720021;-4.456115400783599e-05;-4.041525930502142e-05;0.44781024616277404;0.40615520317183323;1.112600704432224;0.9999783533043084;9.999471761949327;-0.4165819700590065;0.45195680763170465;0.45197153516491245;-4.414154741688097e-08;-0.40617801598784153;0.4061944376241182;1.0000018824185568
12.362624;1.102437373719124;-4.457804623274146e-05;-4.04314195293694e-05;0.4478064595046284;0.4061520351099772;1.1125986670237684;0.999980008611543;9.999473111001379;-0.41658197056748625;0.4519567567267543;0.45197156295973967;-4.390022534713784e-08;-0.40617501599785466;0.4061911455340325;1.0000044203886909
12.372624;1.102434600309594;-4.459302164598203e-05;-4.044587345993192e-05;0.447802250027164;0.4061488869385093;1.1125975266855048;0.9999817220500772;9.999473915701204;-0.41658197107912653;0.45195673124458;0.45197158115195196;-4.365624359320603e-08;-0.40617101601003663;0.4061868664626853;1.000006980241646
12.382624;1.102432923034661;-4.4609923741438565e-05;-4.0462033134223636e-05;0.4477984315208021;0.40614575764674743;1.1125952848461853;0.9999834910438498;9.999474195452638;-0.4165819715932951;0.45195673081720655;0.45197158931576625;-4.3409363427597745e-08;-0.4061680160231338;0.40618359769147777;1.0000095603029635
12.392624;1.1024313406626718;-4.50273220488213e-05;-4.084143831719751e-05;0.4477958228151994;0.4061437573592343;1.1125939433666787;0.9999853130151435;9.999473977858239;-0.4165819721090285;0.4519567548076099;0.4519715866985747;-4.3159343420173185e-08;-0.4061650160357615;0.406180336116737;1.000012158509166
12.402624;1.1024288662368056;-4.504231628787302e-05;-4.085589016346918e-05;0.4477915732532059;0.4061406629345992;1.1125915032012834;0.9999871851497106;9.999473300261977;-0.41658197262570296;0.4519568021761208;0.45197157208373573;-4.290582902398662e-08;-0.40616201604658175;0.40617707803684755;1.0000147734921803
12.412624;1.102427497703475;-4.505924270362046e-05;-4.087204756915902e-05;0.44778771919441623;0.406137584335452;1.1125899639925645;0.9999891044323561;9.999472204216062;-0.4165819731434092;0.45195687161334963;0.45197154410895096;-4.2648315390474814e-08;-0.4061590160543406;0.4061738194775196;1.0000174049316957
12.422624;1.102425236036922;-4.5074260531727535e-05;-4.0886499166817724e-05;0.4477834483735354;0.4061345206399705;1.1125883246233947;0.9999910679300975;9.999470733813201;-0.4165819736628621;0.45195696176291444;0.4519715015458552;-4.238629245147329e-08;-0.4061560160576849;0.40617055654516304;1.0000200534143613
12.432624;1.1024240815921016;-4.508554192934295e-05;-4.0897510880015536e-05;0.4477807973486231;0.4061325823634065;1.1125855839710022;0.9999930726362721;9.999468941931465;-0.4165819741850113;0.4519570712885004;0.4519714432288639;-4.211919203427479e-08;-0.40615301605508514;0.4061672854569071;1.0000227200152514
12.442624;1.10242303524737;-4.510250874499867e-05;-4.091366293348489e-05;0.44777690857941393;0.4061295470122705;1.1125837416293032;0.99999511480457;9.99946689142229;-0.41658197471070085;0.45195719883983637;0.4519713678456608;-4.1846223836786824e-08;-0.40615001604495155;0.4061640025332597;1.0000254056243267
12.452624;1.102421098453897;-4.51118982997356e-05;-4.092296039668577e-05;0.44777382449899245;0.4061276367602907;1.1125807983843257;0.9999971891723308;9.999464646203693;-0.41658197524056917;0.45195734309106833;0.4519712740566584;-4.156651704682018e-08;-0.4061470160256669;0.40616070421504213;1.0000281106190496
12.462624;1.1024202725567702;-4.51288956722235e-05;-4.0939099710864764e-05;0.4477699061130371;0.4061246294891082;1.1125787562096747;0.999999288605586;9.999462260954402;-0.41658197577501427;0.4519575027737818;0.4519711609232341;-4.1279396300606986e-08;-0.4061440159954143;0.40615738714571215;1.000030834823905
12.472624;1.1024195581351883;-4.5145909096890075e-05;-4.095523049223463e-05;0.4477659712769746;0.4061216361811776;1.1125756176808295;1.0000014045636152;9.999459776748559;-0.41658197631410226;0.45195767651035507;0.4519710282477947;-4.098430192098568e-08;-0.40614201595200583;0.4061550484098534;1.0000335769644622
12.482624;1.1024179546808186;-4.5155346544867784e-05;-4.096450250736041e-05;0.4477628381761563;0.4061197678629186;1.112573385076009;1.0000035278312014;9.999457225258057;-0.4165819768576648;0.45195786247293196;0.4519708765035561;-4.0680408582115586e-08;-0.4061390158929867;0.4061516856096598;1.0000363340267442
12.492624;1.1024174607845982;-4.517239237976504e-05;-4.098061260697578e-05;0.4477588687667687;0.40611680300303;1.1125710603680667;1.000005648848466;9.999454639240383;-0.41658197740557434;0.45195805822064494;0.4519707064254288;-4.036643772343569e-08;-0.4061360158159585;0.4061482968331381;1.0000391016742403
12.502624;1.1024170743647803;-4.518378281612404e-05;-4.099156660373529e-05;0.4477561067834044;0.4061149654100847;1.1125676461062242;1.0000077580577416;9.999452058009384;-0.41658197795788404;0.4519582609883483;0.4519705186829581;-4.004084861026004e-08;-0.40613301571872157;0.4061448808403597;1.0000418754269589
12.512624;1.1024157921940667;-4.5198938054528074e-05;-4.1005945244073014e-05;0.4477516957068067;0.4061120349413044;1.1125651458384436;1.000009846682081;9.999449521798207;-0.41658197851481793;0.4519584681558916;0.45197031374144153;-3.970222564422658e-08;-0.40613001559912504;0.40614143708461053;1.0000446513981422
12.522624;1.1024156095519182;-4.5210356784683594e-05;-4.101687012738183e-05;0.4477488975770104;0.4061102355769554;1.112561563922472;1.0000119076401603;9.999447065234518;-0.41658197907666455;0.45195867757395763;0.45197009187065756;-3.934963301049169e-08;-0.4061270154550067;0.4061379653705787;1.0000474260823453
12.532624;1.1024155207664166;-4.522745870839422e-05;-4.103292191406851e-05;0.44774485672418407;0.4061073460379414;1.112558905324138;1.0000139359922393;9.999444717001742;-0.41658197964357563;0.45195888767767917;0.45196985359772407;-3.898261536947508e-08;-0.4061250152842885;0.40613546554114194;1.0000501954759768
12.542624;1.1024145195823363;-4.5236979406466876e-05;-4.1042106506313654e-05;0.4477416185113453;0.4061055885080045;1.112556175851504;1.000015928446493;9.999442497419603;-0.4165819802154487;0.45195909732397777;0.4519696003283391;-3.860070433962998e-08;-0.4061220150850114;0.4061319373915829;1.0000529544765415
12.552624;1.1024145991039411;-4.525410258940877e-05;-4.1058120995614006e-05;0.44773754721706804;0.40610274027711235;1.1125523823814385;1.0000178827058155;9.999440412139268;-0.41658198079196207;0.4519593054823801;0.45196933441307174;-3.8202945727685244e-08;-0.40611901485540497;0.4061283808089227;1.000055697364493
12.562624;1.1024147519343634;-4.526556404854162e-05;-4.106897218714527e-05;0.4477346888776588;0.4061010227974409;1.1125495322472936;1.0000197976638694;9.999438453018888;-0.4165819813726199;0.4519595110695268;0.4519690588721203;-3.7788089318637416e-08;-0.40611601459394653;0.4061247958522091;1.0000584187789878
12.572624;1.1024139703854194;-4.5280783395796326e-05;-4.108324237366407e-05;0.4477301893093461;0.4060982127964212;1.1125456325533638;1.0000216736658873;9.999436608387231;-0.41658198195674956;0.4519597131036655;0.45196877713728323;-3.735515240813923e-08;-0.406114014299306;0.4061221825844874;1.0000611141963018
12.582624;1.1024142467630382;-4.529225831936298e-05;-4.1094054800914013e-05;0.4477273127787415;0.406096530959762;1.1125426904618707;1.000023511818704;9.999434873914135;-0.4165819825434781;0.45195991088616727;0.45196849250811283;-3.690369170329189e-08;-0.4061110139705118;0.4061185410840594;1.0000637798594272
12.592624;1.1024145737212088;-4.530373582085149e-05;-4.1104848229379495e-05;0.4477244303665376;0.4060948641702835;1.1125397139366784;1.000025313081008;9.999433255042696;-0.4165819831317059;0.45196010372230794;0.4519682076503455;-3.6433760369209476e-08;-0.4061090136073003;0.4061158716680061;1.0000664122108927
12.602624;1.102413944473903;-4.531896275101622e-05;-4.111906133087534e-05;0.4477199131250734;0.40609209899569276;1.1125357116484125;1.0000270781865828;9.999431760944592;-0.4165819837201182;0.45196029053823955;0.4519679248331657;-3.594573686683153e-08;-0.40610601321007755;0.4061121747634118;1.000069006889039
12.612624;1.1024143531508186;-4.5330436425219e-05;-4.1129817238947575e-05;0.4477170252617494;0.40609045540687233;1.112532691781549;1.000028807861046;9.999430399761799;-0.4165819843072118;0.4519604701022764;0.4519676465657681;-3.544009679222901e-08;-0.4061030127794554;0.4061084507084795;1.0000715582449484
12.622624;1.1024147952536505;-4.534190477461523e-05;-4.114055502119586e-05;0.44771413749256117;0.40608882017249454;1.1125296611966222;1.0000305025741785;9.999429181273534;-0.416581984891373;0.45196064163267485;0.4519673759123515;-3.4917213165354343e-08;-0.406101012315918;0.4061057000455762;1.0000740600119453
12.632624;1.1024152674447165;-4.5359037217878794e-05;-4.115641900100422e-05;0.4477100264124749;0.4060860798561887;1.112525625771359;1.0000321623481345;9.999428124930889;-0.4165819854710803;0.45196080502036245;0.4519671163547635;-3.437727802166844e-08;-0.4060980118199053;0.4061019238059822;1.0000765062850816
12.642624;1.102414767104738;-4.5368568951412326e-05;-4.116541682239222e-05;0.44770673703157604;0.40608445431702117;1.1125225910456815;1.000033786764921;9.99942726269347;-0.4165819860451023;0.4519609604999728;0.4519668713165103;-3.382045740867731e-08;-0.4060960112920533;0.40609912342774934;1.0000788918409154
12.652624;1.1024152922929917;-4.538001205128839e-05;-4.117610262780379e-05;0.4477038569247572;0.40608283056200023;1.1125185625268308;1.0000353749463828;9.999426628004313;-0.4165819866126252;0.4519611081952115;0.451966643604519;-3.324721976115944e-08;-0.4060930107333161;0.40609530077604566;1.0000812118942863
12.662624;1.1024158417352037;-4.539144424403835e-05;-4.118677135007558e-05;0.44770098003847547;0.40608120710874335;1.1125155456371894;1.0000369258083357;9.9994262411987;-0.4165819871733309;0.4519612477828585;0.45196643525308416;-3.265857008895814e-08;-0.4060910101449963;0.4060924583251604;1.0000834617159609
12.672624;1.1024154096482681;-4.58126976429588e-05;-4.156918474847548e-05;0.44769647352300607;0.4060784713689281;1.1125125453097227;1.0000384381990408;9.999426107641696;-0.4165819877272052;0.45196137824844457;0.4519662477875985;-3.205596495595547e-08;-0.4060880095287073;0.4060885990063652;1.0000856363176711
12.682624;1.1024160042123032;-4.582410214649746e-05;-4.1579818467793285e-05;0.44769360404995834;0.4060768439909972;1.1125085654464726;1.0000399104734725;9.999426227502964;-0.4165819882740911;0.45196149784195144;0.4519660825922666;-3.1441095959674556e-08;-0.40608600888625507;0.4060857258314642;1.000087730406688
12.692624;1.1024166202787542;-4.461048231276344e-05;-4.047933716234947e-05;0.4476907341713947;0.40607520692284665;1.1125056088680119;1.0000413401014356;9.999426601743727;-0.4165819888135919;0.4519616044564251;0.45196594135821117;-3.0815948247569724e-08;-0.4060830082195464;0.4060818419483712;1.0000897387021213
12.702624;1.1024162574424938;-4.461993744102666e-05;-4.048823491413038e-05;0.44768747073838105;0.40607356856308885;1.1125026781752876;1.0000427239625334;9.999427229498393;-0.416581989345488;0.45196169620204923;0.451965826301159;-3.018288999718504e-08;-0.40608100753057724;0.4060789508598592;1.000091656668929
12.712624;1.1024169142378089;-4.463129710134189e-05;-4.049882248002422e-05;0.44768462163374756;0.40607192172528367;1.1124987764819365;1.0000440590788762;9.999428109680036;-0.4165819898698297;0.4519617716018575;0.45196573964815095;-2.9544354745819425e-08;-0.4060790068214062;0.4060760560264859;1.0000934815952516
12.722624;1.1024175879674991;-4.4642641243857605e-05;-4.0509395529155775e-05;0.4476817818076142;0.40607026409836344;1.1124959067666065;1.000045343333936;9.999429249481373;-0.41658199038634;0.45196182935357965;0.45196568270547743;-2.8902530352210745e-08;-0.4060760060940008;0.40607216024978365;1.0000952137223005
12.732624;1.1024182756324923;-4.4659640343952485e-05;-4.052509738398065e-05;0.4476777274098708;0.4060674819456673;1.1124930707941736;1.0000465759907824;9.99943066570099;-0.41658199089401415;0.4519618680895944;0.451965655350486;-2.8259503431623416e-08;-0.40607400535006133;0.40606926557752115;1.0000968568398707
12.742624;1.1024179747047993;-4.466903528911951e-05;-4.0533938453624564e-05;0.447674504226757;0.4060657947927533;1.112489269201151;1.0000477572509774;9.999432378165965;-0.4165819913914522;0.45196188636156476;0.45196565634882;-2.761745108490636e-08;-0.406072004590982;0.4060663735225369;1.0000984177043633
12.752624;1.1024186832170964;-4.4680337136394166e-05;-4.0544471800595333e-05;0.44767170179853943;0.4060640893021071;1.1124865024245305;1.0000488870641961;9.999434407452236;-0.41658199187736406;0.4519618827647825;0.4519656841117095;-2.6978435652079558e-08;-0.40606900381786415;0.40606248526076977;1.0000999045648098
12.762624;1.1024193996202183;-4.469162700730126e-05;-4.0554993871375707e-05;0.4476689165274722;0.4060623636426786;1.112483771526971;1.0000499645710719;9.999436774280978;-0.4165819923508326;0.4519618560401926;0.4519657370990105;-2.6344086819440262e-08;-0.4060670030314841;0.4060596018267033;1.0001013259680342
12.772624;1.102420122178187;-4.470290606636175e-05;-4.056550631324577e-05;0.44766615056513454;0.406060616016418;1.1124800788089342;1.0000509881336292;9.999439492608872;-0.4165819928114816;0.45196180512221945;0.4519658136890636;-2.571563531950736e-08;-0.4060650022321696;0.40605672424332356;1.0001026903081462
12.782624;1.102419848751033;-4.471225549058188e-05;-4.057430656778944e-05;0.44766299960125694;0.406058844725137;1.1124774279779357;1.0000519553994889;9.999442565016098;-0.41658199325957074;0.451961729319458;0.4519659121294534;-2.509413011290623e-08;-0.4060630014197145;0.4060538535836244;1.0001040052969925
12.792624;1.1024205770478461;-4.472351649332491e-05;-4.058480662797258e-05;0.44766027720326307;0.40605704861242375;1.1124748236582396;1.000052863460646;9.999445987329;-0.41658199369583293;0.4519616285993902;0.4519660308943017;-2.4480429318938013e-08;-0.4060600005936649;0.40604999109238626;1.000105277291279
12.802624;1.1024213050006668;-4.473477044214635e-05;-4.059530446113262e-05;0.4476575784968952;0.4060552273514686;1.1124712705760043;1.0000537091850041;9.999449753721382;-0.41658199412108865;0.45196150346127795;0.4519661691063415;-2.3875084210480594e-08;-0.40605799975379403;0.4060471384004921;1.0001065112820513
12.812624;1.1024210308856812;-4.474409893953226e-05;-4.0604097520808255e-05;0.44765449819936565;0.4060533813256574;1.11246877284363;1.0000544899474857;9.999453855027054;-0.4165819945358673;0.45196135438540375;0.45196632639858947;-2.3278360491086625e-08;-0.40605599890035904;0.4060442976244277;1.0001077111095713
12.822624;1.1024217529931697;-4.4755343683779794e-05;-4.061459651155955e-05;0.4476518487630213;0.4060515111424075;1.1124663337097571;1.0000552046389002;9.999458273192959;-0.416581994940342;0.4519611816170497;0.45196650213915934;-2.269034360333046e-08;-0.40605399803422215;0.40604147113482714;1.0001088791105752
12.832624;1.1024224690471993;-4.4766586197844366e-05;-4.062509769667017e-05;0.44764922436681304;0.4060496173624381;1.1124629556693009;1.0000558543453326;9.999462978190124;-0.41658199533471607;0.4519609853321744;0.45196669500523906;-2.211104509657785e-08;-0.406051997156952;0.4060386611454046;1.0001100156417215
12.842624;1.1024231758167413;-4.477215768841248e-05;-4.063045921010042e-05;0.44764785044652217;0.4060488117961074;1.1124606402614623;1.0000564421298193;9.999467927692457;-0.4165819957196062;0.4519607657313541;0.4519669034810471;-2.1540427848728304e-08;-0.4060499962707417;0.4060358693998808;1.0001111195460486
12.852624;1.1024228692326081;-4.478147909823218e-05;-4.0639262911785436e-05;0.4476448716207883;0.4060468730866488;1.1124583872391591;1.0000569718844776;9.999473067685603;-0.4165819960960543;0.4519605232148644;0.4519671264507934;-2.0978425290118635e-08;-0.406047995378091;0.40603309717201624;1.0001121896148883
12.862624;1.1024235451520161;-4.4792721239216104e-05;-4.0649776171765054e-05;0.4476423257700522;0.40604491296056205;1.1124561939482942;1.0000574469201227;9.999478333541992;-0.41658199646535127;0.4519602586632289;0.45196736310157315;-2.042517729464257e-08;-0.4060449944815546;0.40602934560061554;1.0001132255963117
12.872624;1.10242420105346;-4.4803964949744164e-05;-4.066029501165866e-05;0.44763980781309365;0.4060429317975318;1.112453055977389;1.0000578690156863;9.999483650310626;-0.4165819968287193;0.45195997348827194;0.4519676124629777;-1.9881290253862806e-08;-0.4060429935836828;0.4060266159969845;1.000114227972675
12.882624;1.102424837152401;-4.4815211244433774e-05;-4.067081989482236e-05;0.4476373191121713;0.40604092990733903;1.112450968556991;1.0000582386960215;9.999488937824976;-0.4165819971869796;0.4519596693129409;0.4519678731878033;-1.934778928565604e-08;-0.4060409926869465;0.40602390990452997;1.0001151973234974
12.892624;1.1024244563839503;-4.48245413003957e-05;-4.067964643350519e-05;0.4476344553017593;0.4060389075207384;1.1124489273713254;1.0000585568920595;9.999494121002787;-0.41658199754051567;0.45195934744213;0.451968143617398;-1.8825885078558397e-08;-0.40603899179366876;0.40602122899805343;1.0001161336823021
12.902624;1.1024250640290223;-4.48301262662733e-05;-4.0685040884776746e-05;0.4476332548281811;0.40603797596819124;1.11244592850361;1.0000588262486811;9.9994991359563;-0.41658199788942135;0.4519590086986949;0.45196842198911896;-1.8316850839495035e-08;-0.40603699090615736;0.40601857480577186;1.0001170357675477
12.912624;1.1024256672437478;-4.484138710118614e-05;-4.069558365161072e-05;0.44763086198050805;0.40603591354626756;1.1124439679707323;1.0000590505409277;9.999503931998587;-0.4165819982336731;0.4519586538732311;0.4519687067949442;-1.782198810971176e-08;-0.40603499002698723;0.4060159484386814;1.0001179008880738
12.922624;1.1024262736786723;-4.485265447564775e-05;-4.070613132839668e-05;0.4476285009607085;0.4060338319376765;1.1124420415689031;1.000059233381433;9.999508473052947;-0.4165819985733232;0.45195828424281487;0.45196899710387567;-1.7342457143217986e-08;-0.4060329891591293;0.406013350639406;1.0001187259848254
12.932624;1.1024268900654617;-4.486392873799565e-05;-4.071668348594812e-05;0.4476261704980193;0.40603173120161434;1.1124401456133453;1.0000593781333191;9.999512737863101;-0.4165819989086481;0.4519579017611007;0.45196929252925794;-1.687914357485443e-08;-0.4060309883057366;0.4060107818847417;1.0001195087317492
12.942624;1.1024265216894304;-4.487329002004719e-05;-4.072553513904219e-05;0.44762346349663196;0.4060296104993387;1.1124372778664915;1.0000594887694239;9.999516719088511;-0.416581999240245;0.4519575089172239;0.4519695929050347;-1.6432797699932875e-08;-0.40602998746976837;0.4060092423041077;1.0001202474648456
12.952624;1.1024271725621357;-4.487890829860907e-05;-4.073095183171164e-05;0.44762241643936945;0.40602857918660323;1.1124354376529906;1.0000595700707315;9.999520418554567;-0.4165819995690342;0.45195710836983155;0.45196989795540754;-1.600410998979737e-08;-0.4060279866537346;0.4060067317956441;1.0001209396253679
12.962624;1.102427845922724;-4.4890203323791735e-05;-4.07415132841938e-05;0.44762017314798813;0.40602641266563894;1.1124336252031537;1.0000596267969695;9.99952384087385;-0.41658199989618144;0.45195670274074184;0.4519702071017364;-1.5593485590820792e-08;-0.40602598585963573;0.40600425031485665;1.0001215802198296
12.972624;1.102428544455181;-4.490150474159525e-05;-4.075207521732931e-05;0.4476179585575703;0.4060242194850844;1.1124308405955285;1.0000596628012237;9.999526992563014;-0.4165820002230076;0.45195629463332887;0.45197051950191075;-1.520096915319053e-08;-0.40602398508896786;0.4060017977579191;1.0001221624058
12.982624;1.102428270251831;-4.49052224729174e-05;-4.075578883356143e-05;0.4476165915278673;0.4060231084578719;1.1124290827819912;1.0000596805433093;9.99952988079124;-0.41658200055083805;0.4519558864532877;0.45197083417933004;-1.4826560050597129e-08;-0.4060219843427443;0.4059993735536393;1.000122679674164
12.992624;1.1024290245331587;-4.491653686094008e-05;-4.076634742556418e-05;0.44761443393994343;0.4060208553146033;1.112427349445364;1.000059681112559;9.999532506249158;-0.41658200088098163;0.45195548020829507;0.45197114983819725;-1.4470299384330138e-08;-0.40601998362162034;0.4059969765871581;1.0001231275841158
13.002624;1.1024298077636772;-4.4927858363406495e-05;-4.0776902490725934e-05;0.4476123043954836;0.4060185690685815;1.1124256378099135;1.0000596650133664;9.999534859030652;-0.4165820012149791;0.4519550777270294;0.4519714646010841;-1.413195400382152e-08;-0.40601798292609875;0.4059946054320278;1.000123504100311
13.012624;1.1024306204839407;-4.49335170978002e-05;-4.078231045963489e-05;0.44761142723079833;0.40601735874049993;1.1124229458086332;1.0000596328373357;9.999536924924744;-0.41658200155469377;0.4519546809464217;0.45197177638583075;-1.3810911675402635e-08;-0.40601698225679034;0.40599325854541235;1.000123808858296
13.022624;1.1024314642401054;-4.494485258490955e-05;-4.0792856348736075e-05;0.4476093519336517;0.40601500025612186;1.1124212728701297;1.0000595849528375;9.999538698423173;-0.41658200190193495;0.4519542917505575;0.4519720834282472;-1.3506307491663666e-08;-0.40601498161458727;0.4059909343717358;1.0001240422678148
13.032624;1.1024313365343847;-4.5354612824769276e-05;-4.116480752874254e-05;0.44760812071782846;0.4060137143249693;1.112419619585062;1.0000595211055534;9.999540187249355;-0.416582002257994;0.4519539116175115;0.451972384086125;-1.3217114219504295e-08;-0.40601298100055633;0.4059886313153087;1.0001242046868932
