time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
13.042624;1.102432247927737;-4.5365957044233085e-05;-4.117533888403572e-05;0.4476061005155659;0.4060112780094197;1.1124179866589432;1.0000594408718468;9.999541404016876;-0.41658200262352296;0.4519535416315329;0.4519726765545746;-1.2942319928372929e-08;-0.4060109804158231;0.4059863476805421;1.0001242961152108
13.052624;1.102433193530754;-4.537163707565347e-05;-4.118072002879588e-05;0.4476053354562948;0.40600991340385895;1.1124153742686524;1.0000593443382217;9.999542360850507;-0.41658200299867465;0.45195318268375967;0.4519729590583349;-1.2681170077212335e-08;-0.40600997986160847;0.40598508168981406;1.0001243170024217
13.062624;1.1024341717722068;-4.538299042163096e-05;-4.1191233019939125e-05;0.44760337816132584;0.4060073990880933;1.1124137815766182;1.0000592320630641;9.999543068083032;-0.4165820033831642;0.451952835343727;0.4519732300990007;-1.2433346359089881e-08;-0.40600797933913396;0.4059828313625004;1.0001242686961018
13.072624;1.102434180769027;-4.539242770261083e-05;-4.1200030871358664e-05;0.44760105007357587;0.4060048478262141;1.1124122059489205;1.0000591048180216;9.999543526026287;-0.4165820037761954;0.4519524995354141;0.45197348863089565;-1.2199022678746499e-08;-0.4060059788494255;0.40598059434239764;1.00012415237081
13.082624;1.10243521899149;-4.5398119398646116e-05;-4.120537958851456e-05;0.4476003900178239;0.4060033728036299;1.112410642796731;1.0000589636787698;9.999543717445698;-0.41658200417658836;0.4519521746116967;0.4519737342811753;-1.1978677219776089e-08;-0.4060049783932736;0.4059793680268293;1.000123967987164
13.092624;1.1024362848699616;-4.5409482814160775e-05;-4.1215858317702995e-05;0.44759854330035387;0.4060007534732355;1.1124080868622148;1.000058809670237;9.999543612388486;-0.4165820045832132;0.4519518599918073;0.45197396744011414;-1.1772732112081558e-08;-0.4060029779713586;0.4059771498234585;1.000123714660778
13.102624;1.102437375679617;-4.5415179977956405e-05;-4.1221183149935834e-05;0.4475979610165064;0.40599921275682616;1.1124065340790992;1.0000586432315903;9.999543179928637;-0.41658200499522946;0.45195155569204554;0.4519741889669348;-1.1581409801968254e-08;-0.40600097758430825;0.4059749373374937;1.0001233917004344
13.112624;1.1024384872890727;-4.542087973723744e-05;-4.122649576264673e-05;0.4475974191095693;0.40599763955668655;1.1124049822588955;1.0000584646457296;9.999542397129463;-0.4165820054118679;0.4519512623268706;0.45197439965831154;-1.140503835283582e-08;-0.40599997723253556;0.40597372868529985;1.0001229990049023
13.122624;1.102439614873384;-4.543225077567947e-05;-4.1236938128518285e-05;0.44759569323529763;0.4059949225868833;1.112403430122217;1.0000582746501987;9.999541253117432;-0.4165820058321639;0.45195098102006775;0.4519745999495542;-1.1244450817922173e-08;-0.40599797691599504;0.40597152271411185;1.0001225365014321
13.132624;1.1024397538067756;-4.5436034639628856e-05;-4.124052271409903e-05;0.44759482775979115;0.4059932839993982;1.1124008758396224;1.0000580741561975;9.999539748612134;-0.4165820062549429;0.45195071330742875;0.45197478996591056;-1.1101033325802687e-08;-0.40599597663410536;0.40596931879269743;1.0001220035991742
13.142624;1.102440900007538;-4.5447407990726476e-05;-4.125094130073462e-05;0.4475931847855382;0.40599050178490226;1.1123993163420236;1.000057863602088;9.999537892963737;-0.41658200667899437;0.45195046073449036;0.4519749697795053;-1.0976443604306174e-08;-0.40599497638602305;0.40596811651533316;1.0001213996754075
13.152624;1.102442049750111;-4.54531118864643e-05;-4.125620598092392e-05;0.4475928079958248;0.40598879866900034;1.112397747686055;1.0000576428054366;9.999535702459351;-0.4165820071032075;0.45195022442702276;0.45197513975574344;-1.0872331672950482e-08;-0.405992976171117;0.40596591559408746;1.0001207249343151
13.162624;1.1024431993002297;-4.5464483299175986e-05;-4.1266600132931144e-05;0.44759124637707964;0.4059859532909331;1.112396165622333;1.000057411420321;9.999533196749427;-0.4165820075265274;0.4519500049588813;0.45197530075331965;-1.0790321197730866e-08;-0.4059919759892087;0.40596471575511;1.0001199807107455
13.172624;1.1024443449711185;-4.547018402363607e-05;-4.1271839866398404e-05;0.44759094829716906;0.4059841887786677;1.1123945656426317;1.0000571693190339;9.999530390645772;-0.41658200794795996;0.45194980254144573;0.45197545403105577;-1.0732160468129348e-08;-0.40598997584040314;0.40596251669398475;1.000119169525128
13.182624;1.1024444832443845;-4.5473962539946724e-05;-4.127536253093238e-05;0.4475902810359113;0.40598239500467753;1.1123919432571028;1.0000569164844642;9.999527290741767;-0.4165820083667626;0.45194961742082346;0.45197560087563077;-1.0699839941973581e-08;-0.4059889757247196;0.4059613181547741;1.000118294870055
13.192624;1.1024456105022706;-4.548532713692122e-05;-4.128571771490995e-05;0.44758883014075956;0.40597946220012193;1.1123902949466666;1.000056652757127;9.999523896783582;-0.41658200878259705;0.45194945011121596;0.45197574209201463;-1.0695633481110458e-08;-0.4059869756418174;0.40595911991189154;1.0001173603624933
13.202624;1.1024467230410957;-4.5491019349351184e-05;-4.1290917505170295e-05;0.4475886384663586;0.40597761462548654;1.1123886187510856;1.0000563776172764;9.999520197232334;-0.4165820091954894;0.4519493013514482;0.451975877831167;-1.0721968577143253e-08;-0.4059859755908412;0.40595792182673207;1.0001163690398724
13.212624;1.1024478179448352;-4.549670736207585e-05;-4.1296103619763085e-05;0.4475884799734241;0.40597574400864433;1.1123869141599616;1.0000560899716975;9.999516166983797;-0.4165820096057072;0.45194917203186497;0.4519760079735515;-1.0781084496474923e-08;-0.40598397557033566;0.40595572403288843;1.0001153237161038
13.222624;1.1024488941917248;-4.5502390445781005e-05;-4.13012757916076e-05;0.4475883537953742;0.40597385364757427;1.1123851818356234;1.0000557880997734;9.999511776926894;-0.4165820100136931;0.45194906317749917;0.4519761326442162;-1.0874693630842726e-08;-0.40598297557837115;0.40595452674057886;1.0001142273440442
13.232624;1.1024499526477343;-4.5513736748456496e-05;-4.131157535760243e-05;0.4475870341662145;0.40597083588864413;1.112382423062125;1.0000554696759312;9.999507005540421;-0.41658201042007864;0.4519489758138693;0.4519762524637395;-1.100376566247139e-08;-0.40598097561280927;0.405952329734701;1.0001130818700463
13.242624;1.102449995384559;-4.5517487784537776e-05;-4.131501426269529e-05;0.44758656400846647;0.4059689163041922;1.1123806389322248;1.000055131797853;9.999501841310941;-0.416582010825645;0.4519489106100912;0.45197636840485556;-1.1168491810152101e-08;-0.4059799756715174;0.4059511321071812;1.0001118868453593
13.252624;1.102451025277616;-4.552315191156561e-05;-4.132014232277116e-05;0.4475865287660852;0.40596698697572053;1.1123788296808448;1.0000547711451826;9.99949627782137;-0.416582011231013;0.45194886753254465;0.4519764813806178;-1.1368490615482631e-08;-0.4059789757524412;0.4059499323462498;1.0001106399803694
13.262624;1.1024520458517784;-4.552880891954872e-05;-4.1325255824525926e-05;0.4475865210078783;0.40596505086950974;1.1123769945350988;1.0000543842173821;9.999490311081395;-0.4165820116362106;0.45194884586309403;0.4519765920878246;-1.160299020355498e-08;-0.40597697585350717;0.405947728529412;1.000109339072782
13.272624;1.1024530606838536;-4.5540127802864836e-05;-4.1335497288241276e-05;0.44758531453765105;0.40596199962152335;1.1123751324756481;1.0000539677238398;9.999483943758964;-0.41658201204057255;0.45194884472301056;0.4519767013502954;-1.1870855585005625e-08;-0.40597597597268587;0.40594651837344115;1.0001079833414537
13.282624;1.1024540730825423;-4.5545771053296933e-05;-4.1340583659475847e-05;0.44758535814748085;0.40596005799672513;1.1123722437828831;1.0000535188278163;9.999477194818363;-0.41658201244297977;0.45194886370004694;0.4519768104330286;-1.2170733659720681e-08;-0.4059749761083417;0.40594529932191836;1.0001065734701033
13.292624;1.1024550861593576;-4.555140785665211e-05;-4.1345656600841424e-05;0.4475854254591492;0.4059581174339259;1.1123703310968907;1.0000530347624879;9.99947010555409;-0.4165820128421259;0.45194890300236634;0.4519769209373789;-1.2501267211509616e-08;-0.4059729762593973;0.4059430689344184;1.000105111247655
13.302624;1.1024551024603695;-4.5555118601555714e-05;-4.134901120127558e-05;0.44758510873814333;0.4059561803795211;1.1123683985127995;1.0000525121947539;9.999462731673617;-0.4165820132366957;0.4519489632041434;0.4519770344821422;-1.2861001267715871e-08;-0.4059719764252044;0.40594182543997065;1.00010359981333
13.312624;1.1024561231386123;-4.556074391152488e-05;-4.135405430956432e-05;0.4475852177259519;0.40595424903357347;1.1123664496580308;1.0000519468351785;9.99945513328533;-0.41658201362546554;0.4519490450557864;0.45197715239941977;-1.3248077575179523e-08;-0.40597097660540626;0.4059405680649205;1.0001020437694719
13.322624;1.1024571477121616;-4.5572033528780985e-05;-4.136422259666515e-05;0.4475841192117984;0.40595121422823244;1.112364487015463;1.0000513337346468;9.999447375236043;-0.41658201400735345;0.45194914943715725;0.45197727564430845;-1.3660245517114863e-08;-0.4059689767998837;0.4059382969637129;1.0001004486879688
13.332624;1.1024581741816;-4.557765059223257e-05;-4.136923143809136e-05;0.44758426097083687;0.4059492998090068;1.112361512463975;1.0000506684231805;9.999439524023728;-0.4165820143814525;0.4519492772719095;0.451977404879191;-1.4095275379012489e-08;-0.4059679770088137;0.4059370130018605;1.000098821032457
13.342624;1.1024591993021557;-4.558326477075042e-05;-4.137422177780847e-05;0.447584415400104;0.4059473961882948;1.112359528013736;1.000049947880823;9.999431635564667;-0.4165820147470369;0.4519494294830355;0.4519775403809128;-1.4551201960831238e-08;-0.40596697723267183;0.40593571744231305;1.0000971681524078
13.352624;1.1024602192427395;-4.4363882209792e-05;-4.0268093756730456e-05;0.4475845736529159;0.40594550001278157;1.1123575366855416;1.0000491704144892;9.999423748871227;-0.41658201510353204;0.45194960695387526;0.4519776820042421;-1.502609196753679e-08;-0.4059659774719546;0.4059344115301948;1.0000954975663199
13.362624;1.1024602305834708;-4.436757330879114e-05;-4.0271341537842713e-05;0.4475843375386965;0.4059436237418203;1.1123555429850611;1.0000483347605382;9.999415890634236;-0.41658201545057333;0.4519498102540428;0.45197782966863964;-1.5517721052585242e-08;-0.4059649777269236;0.40593309626433566;1.000093816294094
13.372624;1.1024612307518658;-4.4373181455176836e-05;-4.027627386019477e-05;0.44758450939649747;0.40594176433141693;1.1123535522977546;1.0000474395558996;9.999408079917949;-0.4165820157881698;0.451950039343623;0.4519779837902805;-1.602353520818993e-08;-0.40596297799776404;0.40593077233307967;1.0000921308540685
13.382624;1.1024622179517403;-4.437878739104075e-05;-4.02811867162532e-05;0.4475846788950131;0.4059399235017843;1.1123515702412614;1.0000464842085048;9.999400330154707;-0.4165820161167381;0.4519502938183277;0.45197814494248045;-1.6540931443168882e-08;-0.4059619782849333;0.4059294401609083;1.000090447434881
13.392624;1.1024631911548908;-4.4384390581508346e-05;-4.028608011245576e-05;0.4475848411681257;0.405938102904186;1.1123486029502314;1.0000454706618191;9.999392655549158;-0.4165820164369759;0.4519505735037738;0.45197831334732835;-1.7067601519005823e-08;-0.405960978589248;0.4059281000890312;1.0000887718085953
13.402624;1.1024641503591006;-4.43899906385108e-05;-4.029095435863942e-05;0.44758499090832804;0.40593630433928063;1.112346657108762;1.0000444042746715;9.99938507986864;-0.41658201674970813;0.45195087857767274;0.4519784889952505;-1.760151585140382e-08;-0.4059599789117122;0.4059267524367189;1.0000871091697126
13.412624;1.1024650967115264;-4.439558732158084e-05;-4.029581030753368e-05;0.4475851222803784;0.4059345295774154;1.1123447387832597;1.0000432930725758;9.999377641765296;-0.41658201705569414;0.4519512092170093;0.4519786720355532;-1.814062536806172e-08;-0.40595897925327035;0.40592539744675626;1.000085463835252
13.422624;1.1024660326858855;-4.440118034276176e-05;-4.0300649307845924e-05;0.44758522871579204;0.4059327801991689;1.1123428524268375;1.0000421462342768;9.999370393688569;-0.41658201735535727;0.45195156524084457;0.4519788628544936;-1.8682783935907773e-08;-0.405957979614529;0.40592403528923904;1.0000838389204383
13.432624;1.1024669615788556;-4.440676937390723e-05;-4.030547294068423e-05;0.4475853030862913;0.4059310575580527;1.1123410011878194;1.0000409729593236;9.999363392836361;-0.4165820176485379;0.45195194588789134;0.4519790619590118;-1.922592567061888e-08;-0.40595597999559585;0.4059216661698939;1.0000822366545135
13.442624;1.102466885771515;-4.4410435358354697e-05;-4.0308578780062716e-05;0.44758493238727654;0.405929362956294;1.1123391879881004;1.0000397821963347;9.999356693027222;-0.4165820179346513;0.4519523499584123;0.45197926983879416;-1.9768140825030817e-08;-0.4059549803960906;0.40592029057708806;1.0000806588636477
13.452624;1.1024678055445876;-4.441601609190228e-05;-4.031337608568415e-05;0.44758492216454493;0.4059276978801444;1.1123364168097536;1.0000385828319118;9.999350345867347;-0.4165820182132862;0.4519527763633402;0.45197948665166104;-2.0307508123703942e-08;-0.40595398081507605;0.4059189095558744;1.0000791065293286
13.462624;1.1024687199618732;-4.442159284955404e-05;-4.031816215873164e-05;0.4475848611557928;0.4059260639629172;1.1123346933727847;1.0000373837547076;9.999344403637835;-0.41658201848456644;0.4519532246158029;0.45197971187182395;-2.0841899652959342e-08;-0.40595298125093354;0.40591752473079035;1.0000775792237355
13.472624;1.102469628228976;-4.4427165980291374e-05;-4.0322938256328654e-05;0.4475847451876825;0.40592446294163226;1.1123330244404344;1.0000361936101632;9.999338915914883;-0.41658201874902906;0.45195369483287;0.45197994428599425;-2.1369034259739426e-08;-0.4059519817015382;0.4059161378398994;1.0000760756430798
13.482624;1.1024705304541578;-4.443273585326558e-05;-4.032770565162384e-05;0.4475845710300609;0.40592289673816073;1.1123314168170892;1.0000350203303583;9.999333924093932;-0.4165820190074145;0.4519541873000734;0.4519801822322385;-2.1886758345304014e-08;-0.4059509821646535;0.4059147501906951;1.0000745946194183
13.492624;1.1024714278995746;-4.443830263115992e-05;-4.033246563307395e-05;0.44758433602524905;0.40592136736618206;1.1123298772863226;1.0000338706343728;9.999329459373772;-0.41658201926055777;0.451954702104325;0.451980423699811;-2.239338206889423e-08;-0.40594998263822674;0.40591336271910483;1.0000731357793027
13.502624;1.102472322377191;-4.444386636632601e-05;-4.033721938409431e-05;0.44758403784421485;0.40591987662241125;1.1123284128248396;1.00003274987537;9.999325544395926;-0.41658201950930285;0.4519552391586295;0.45198066632420836;-2.288784696983509e-08;-0.40594898312059224;0.40591197629780573;1.000071699513217
13.512624;1.1024732149928602;-4.444942732300334e-05;-4.034196786887465e-05;0.44758367444460206;0.40591842577297854;1.1123260301062885;1.0000316623429806;9.999322197552397;-0.41658201975449133;0.4519557983149632;0.4519809074308514;-2.3369551460979827e-08;-0.4059479836105675;0.4059105916791163;1.0000702863634316
13.522624;1.1024731060830808;-4.4453067242823746e-05;-4.0345007842059854e-05;0.4475828382834671;0.40591701541939545;1.112324734612261;1.000030611270853;9.999319436602237;-0.4165820199971591;0.45195637911223646;0.4519811440653374;-2.3838065868595814e-08;-0.40594698410746377;0.4059092093886476;1.0000688968208917
13.532624;1.1024739963242964;-4.4458624810815804e-05;-4.034974738102487e-05;0.4475823405364308;0.40591564561166205;1.1123235300498044;1.0000295985430716;9.999317279980655;-0.4165820202387553;0.4519569802996704;0.45198137316956744;-2.4293009652113832e-08;-0.40594598461114223;0.4059078299090379;1.000067532099164
13.542624;1.1024748871891723;-4.445851333244126e-05;-4.034934058161394e-05;0.44758300083137975;0.40591542725423196;1.112322418408597;1.0000286252604875;9.999315751446371;-0.4165820204810546;0.45195759983821104;0.4519815919552649;-2.473402374430681e-08;-0.40594498512188965;0.40590645395418057;1.0000661954066787
13.552624;1.102475779852693;-4.446407176054376e-05;-4.035407081296251e-05;0.44758237101564685;0.4059141379481784;1.112321400794796;1.0000276926935014;9.999314885010651;-0.41658202072582906;0.45195823546421854;0.4519817981156357;-2.5160741494625372e-08;-0.40594398563998335;0.40590508259990293;1.000064892606812
13.562624;1.1024766739439407;-4.4469632485204975e-05;-4.03587958582896e-05;0.4475816787694532;0.4059128887167772;1.112320478504164;1.0000268023429055;9.999314718769702;-0.41658202097465646;0.45195888504514353;0.4519819897415956;-2.5572678430804047e-08;-0.4059429861653666;0.4059037172149665;1.0000636315358573
13.572624;1.102477567687873;-4.4475197099494586e-05;-4.0363515305800715e-05;0.44758092714939035;0.4059116799246082;1.112319653166102;1.000025955712958;9.999315281222781;-0.4165820212289321;0.4519595464208676;0.4519821650685428;-2.5969100954859697e-08;-0.4059419866975648;0.40590235937740377;1.0000624207647797
13.582624;1.1024784589813115;-4.4480767609335986e-05;-4.036822896938447e-05;0.44758011928131947;0.40591051259844313;1.1123189256310124;1.000025154568665;9.99931658320545;-0.41658202148982604;0.4519602171079051;0.4519823224138106;-2.6349148536809454e-08;-0.4059419872356094;0.4059020107718385;1.0000612690220876
13.592624;1.1024793456609967;-4.448067728346468e-05;-4.0367795093194634e-05;0.44758048327518213;0.40591049913030225;1.1123172950464815;1.000024401325983;9.999318618917938;-0.41658202175821724;0.4519608942780136;0.451982460575162;-2.671215798715296e-08;-0.4059409877781242;0.4059006727708895;1.0000601852713482
13.602624;1.1024802253373307;-4.448626584505211e-05;-4.037249732876815e-05;0.4475795721030159;0.4059094183505171;1.1123167595842665;1.0000236989321583;9.999321372448478;-0.4165820220348308;0.45196157518840985;0.4519825790779885;-2.705780487451371e-08;-0.40593998832356853;0.4058993459111618;1.0000591784212243
13.612624;1.1024800957735172;-4.44899470667441e-05;-4.037548958667453e-05;0.44757820738009324;0.4059083821467462;1.1123163177855724;1.0000230495678117;9.999324828082631;-0.41658202232042657;0.4519622577392004;0.45198267781939816;-2.738589422998075e-08;-0.4059389888702782;0.40589802976734773;1.0000582563000906
13.622624;1.10248095475661;-4.449555985460775e-05;-4.038017902935924e-05;0.44757720319952576;0.4059073912065251;1.1123159685513564;1.0000224527414165;9.99932897989032;-0.4165820226157215;0.4519629405178705;0.4519827569568584;-2.7696039459341833e-08;-0.4059379894164854;0.4058967233739567;1.000057424607084
13.632624;1.1024817944526584;-4.4907118316308427e-05;-4.07530526901378e-05;0.44757615388241595;0.4059064457990946;1.112315710408708;1.0000219044281855;9.999333833947977;-0.4165820229211176;0.45196362231389403;0.451982817396277;-2.7987505805632882e-08;-0.40593698996052335;0.4058954258800781;1.0000566862567704
13.642624;1.102482619181704;-4.4907089632110235e-05;-4.075258415289046e-05;0.44757629049532394;0.4059066567200402;1.1123155417259858;1.0000213977282935;9.999339404878366;-0.4165820232364827;0.4519643019205919;0.45198286073847166;-2.8259279626393e-08;-0.40593599050092033;0.40589413680128006;1.0000560413720827
13.652624;1.1024834183064516;-4.491274300790562e-05;-4.075724637300287e-05;0.44757516355596255;0.4059058007732126;1.1123154610874744;1.0000209242548783;9.999345710276726;-0.4165820235610919;0.4519649784403954;0.45198288854105206;-2.851044241220015e-08;-0.4059359910363768;0.40589385564494673;1.0000554884100308
13.662624;1.1024841857942276;-4.491841093799403e-05;-4.076189700421775e-05;0.4475740008041168;0.4059049878443549;1.1123154665619386;1.0000204753582185;9.999352766196884;-0.41658202389374305;0.4519656513877606;0.4519829020476393;-2.874065516988478e-08;-0.4059349915658934;0.40589258138965223;1.0000550254861078
13.672624;1.1024849158758745;-4.491842612070804e-05;-4.076139386274117e-05;0.44757402998107554;0.40590532772751325;1.1123145548854556;1.0000200426909913;9.999360587107667;-0.4165820242329712;0.45196632044606355;0.4519829023487663;-2.895027463496133e-08;-0.4059339920888574;0.4058913124117591;1.000054650259002
13.682624;1.1024856029495997;-4.4924124896353634e-05;-4.076601777333297e-05;0.44757280324099563;0.4059045965660411;1.1123147215171287;1.000019618526307;9.999369184880285;-0.416582024577369;0.4519669852540311;0.45198289046551593;-2.9140135397095274e-08;-0.4059329926048011;0.4058900468607696;1.0000543590248003
13.692624;1.1024862416135222;-4.492984047025524e-05;-4.077062785901986e-05;0.4475715468051142;0.40590390307679086;1.1123149608241762;1.0000191964334142;9.999378566586007;-0.4165820249257897;0.45196764538474643;0.4519828676072129;-2.9311264203839288e-08;-0.40593299311309605;0.4058897830073357;1.0000541465705435
13.702624;1.102486826247544;-4.4929906135775615e-05;-4.077008384166268e-05;0.44757148609423514;0.40590435547556103;1.1123152662393554;1.0000187719205904;9.999388735310204;-0.41658202527704635;0.4519683005972312;0.4519828352635098;-2.9464527124341834e-08;-0.405931993612932;0.4058885193431854;1.0000540066024872
13.712624;1.102486350829182;-4.4933739643574596e-05;-4.077296442170294e-05;0.4475697651011078;0.4059037290232533;1.1123156310859759;1.0000183430323677;9.99939968725328;-0.4165820256295125;0.45196895115575586;0.4519827947249178;-2.9600376072274814e-08;-0.4059309941034031;0.40588725444298934;1.0000539322015252
13.722624;1.1024868098428164;-4.4939511900845156e-05;-4.0777535854446115e-05;0.44756842040718203;0.40590313317554194;1.1123160496588251;1.0000179110375482;9.999411406609433;-0.4165820259812468;0.451969597913416;0.4519827467206733;-2.971882927365444e-08;-0.4059299945834197;0.405885986586511;1.0000539159772397
13.732624;1.1024871987906208;-4.493963673224635e-05;-4.077695320979077e-05;0.4475682712293463;0.4059036781326037;1.112316517770475;1.0000174796987382;9.999423869005748;-0.4165820263303887;0.45197024213838083;0.4519826915968912;-2.9819526197978175e-08;-0.4059299950517073;0.4058857134992872;1.0000539494568172
13.742624;1.1024875136187633;-4.494544963405366e-05;-4.078149745316913e-05;0.44756686872317986;0.40590314121082366;1.1123170331322327;1.000017053024375;9.999437051750247;-0.4165820266753323;0.451970885216166;0.45198262959159874;-2.990180548308673e-08;-0.40592899550717226;0.4058844326957215;1.0000540223176877
13.752624;1.1024877512329374;-4.4951282280040987e-05;-4.078602733674926e-05;0.44756543986019387;0.4059026332420197;1.1123175957319948;1.0000166338559058;9.999450940620697;-0.41658202701461267;0.45197152844697586;0.45198256082519644;-2.9964812899421045e-08;-0.4059279959491968;0.4058831420935246;1.000054122674154
13.762624;1.1024879104724072;-4.4951466157890904e-05;-4.078540180257168e-05;0.44756521155110274;0.40590326505790614;1.1123182072711288;1.0000162242697916;9.999465528081018;-0.4165820273466865;0.45197217288681507;0.4519824850704824;-3.000760088434638e-08;-0.4059279963774183;0.40588284009039893;1.0000542386847207
13.772624;1.1024879917077062;-4.495733620542912e-05;-4.078990215096176e-05;0.4475637348258886;0.40590281398377365;1.112317869776076;1.000015826719514;9.999480808295248;-0.4165820276698228;0.4519728189567217;0.45198240144379015;-3.002920507363799e-08;-0.40592699679126726;0.4058815249864042;1.00005436044465
13.782624;1.1024879960990004;-4.495755638080196e-05;-4.0789246368046886e-05;0.44756345971367656;0.40590350160913363;1.1123185845172738;1.0000154444164422;9.999496775309014;-0.4165820279822622;0.45197346599955746;0.4519823082410695;-3.0028706520891166e-08;-0.4059259971897794;0.4058801944342875;1.00005448066916
13.792624;1.102487925593003;-4.4963461760445517e-05;-4.079371627209719e-05;0.44756193594272653;0.405903105233046;1.1123193511572145;1.0000150803572962;9.999513419078305;-0.41658202828252305;0.45197411221652595;0.4519822033672173;-3.000542540250138e-08;-0.4059259975717625;0.40587984547414735;1.0000545938134293
13.802624;1.1024877830124715;-4.496371635202985e-05;-4.079303094736633e-05;0.44756161330425864;0.4059038466252663;1.1123201674719136;1.0000147359248643;9.999530714632154;-0.4165820285695208;0.451974754964913;0.4519820851515185;-2.995920395217517e-08;-0.4059249979359742;0.40587847485144596;1.0000546944895141
13.812624;1.102487572248971;-4.4969655447018325e-05;-4.079747323392312e-05;0.4475600415882547;0.4059035030411406;1.1123210306257885;1.000014410221686;9.999548614282942;-0.4165820288423317;0.45197539099396555;0.45198195271064556;-2.9890516772413346e-08;-0.4059249982811523;0.4058780791869289;1.0000547761065168
13.822624;1.102487298278405;-4.496994340999751e-05;-4.079676289970498e-05;0.4475596703874389;0.40590429595834354;1.1123219387473224;1.000014100476663;9.999567054319172;-0.4165820290997686;0.4519760164837455;0.45198180564192575;-2.980042527809581e-08;-0.4059239986060342;0.40587665522413535;1.0000548306629446
13.832624;1.1024869662471293;-4.497591575119584e-05;-4.080118315387427e-05;0.44755804957952006;0.40590400225950923;1.1123228913866894;1.0000138031063137;9.99958597242032;-0.41658202934022315;0.4519766272495247;0.4519816435949937;-2.9690358057084056e-08;-0.4059229989094095;0.4058752002829023;1.0000548498770838
13.842624;1.1024865808352178;-4.497623662883035e-05;-4.080045400280903e-05;0.44755762940813176;0.4059048429447631;1.1123238890873104;1.0000135146363576;9.999605320882491;-0.4165820295620379;0.45197721916462774;0.45198146619396307;-2.9561621965614776e-08;-0.4059229991901675;0.4058747125807573;1.0000548262507416
13.852624;1.1024851467028078;-4.4980321910894526e-05;-4.080315542532305e-05;0.44755555439620637;0.4059045942463567;1.1123249325255369;1.0000132321961699;9.999625069360782;-0.4165820297639781;0.45197778842092984;0.4519812732584194;-2.9415020705249732e-08;-0.4059219994473193;0.4058731912368877;1.0000547531395627
13.862624;1.1024846686442435;-4.4980672451655726e-05;-4.080241429734072e-05;0.4475550867915396;0.4059054764197802;1.11232602186256;1.0000129537570845;9.999645203319496;-0.41658202994529964;0.4519783316657769;0.45198106508497543;-2.925101371235164e-08;-0.40592199967996534;0.40587263612089314;1.0000546247285937
13.872624;1.102484151382044;-4.498670321763395e-05;-4.0806809595653045e-05;0.44755337109310317;0.4059052651281207;1.1123271567935165;1.0000126781639789;9.999665718971336;-0.4165820301055485;0.4519788463328293;0.4519808426336119;-2.907023101583518e-08;-0.40592099988733044;0.4058710478096856;1.0000544367270718
13.882624;1.1024835994365316;-4.498707694071436e-05;-4.080605948524777e-05;0.4475528575841964;0.4059061804297416;1.1123283370663675;1.0000124050447299;9.999686612588022;-0.4165820302443733;0.4519793308918257;0.45198060756311403;-2.887372582085976e-08;-0.40592100006900056;0.4058704275305653;1.0000541869709503
13.892624;1.1024830170478177;-4.499312759248037e-05;-4.081044485806687e-05;0.44755109662233056;0.40590599798882676;1.1123285630443338;1.0000121346710538;9.999707874798025;-0.41658203036138586;0.4519797845252103;0.4519803621457184;-2.8662787510139775e-08;-0.40592000022510244;0.4058687768048841;1.0000538749278598
13.902624;1.102482408009293;-4.4993518196645093e-05;-4.08096833299681e-05;0.4475505386611727;0.4059069377629693;1.1123298360022245;1.0000118677809546;9.999729497363672;-0.4165820304560788;0.45198020662107624;0.45198010903651137;-2.8438665366477887e-08;-0.40592000035611847;0.40586809719354755;1.0000535008805473
13.912624;1.1024817753186467;-4.4999583085978413e-05;-4.081405643288968e-05;0.44754873440671805;0.4059067751092186;1.1123311575980073;1.0000116052358272;9.999751477922379;-0.4165820305278112;0.4519805967155068;0.451979850979399;-2.820230598390492e-08;-0.4059190004625217;0.405866390491208;1.000053065802752
13.922624;1.1024811206876233;-4.499998555286874e-05;-4.08132829125663e-05;0.44754813483750255;0.40590772942392644;1.1123325288160635;1.0000113473878351;9.99977380984606;-0.4165820305759117;0.45198095458792825;0.4519795906966424;-2.795423240312932e-08;-0.4059190005447208;0.40586565889392445;1.0000525714515696
13.932624;1.1024804447502754;-4.500605992974427e-05;-4.081764531837514e-05;0.44754629168123033;0.40590757528426935;1.112333950104472;1.000011093740134;9.999796468836717;-0.4165820305998975;0.45198128010118865;0.45197933098126264;-2.7694776442169266e-08;-0.40591800060337074;0.40586390500041647;1.0000520200825032
13.942624;1.1024797479144268;-4.50064695882827e-05;-4.0816863166455314e-05;0.4475456577355589;0.40590853165276886;1.1123354227224784;1.0000108433044288;9.999819411423047;-0.416582030599662;0.45198157318667037;0.4519790746406712;-2.7424327325407248e-08;-0.4059180006395183;0.405863131940003;1.0000514139717689
13.952624;1.1024790308916501;-4.500688173003108e-05;-4.08160784189867e-05;0.44754501183839046;0.4059094849667247;1.1123369491537844;1.0000105948316123;9.999842584113647;-0.4165820305755472;0.4519818343013308;0.451978824177621;-2.714332659402348e-08;-0.40591800065427874;0.40586234321686604;1.0000507550413207
13.962624;1.1024782948108593;-4.5012964085793276e-05;-4.0820432671867375e-05;0.44754313338263824;0.40590932290751;1.1123385321129504;1.0000103468437143;9.999865935263657;-0.4165820305282154;0.45198206481723113;0.45197858165890514;-2.6852201222970444e-08;-0.40591700064840036;0.40586054206353533;1.0000500446052432
13.972624;1.10247754106563;-4.501338133136943e-05;-4.081964478673952e-05;0.4475424769061097;0.40591026757426313;1.112340173667433;1.0000100984597886;9.999889424749275;-0.41658203045833686;0.45198226691459253;0.45197834896386496;-2.655134563975733e-08;-0.40591700062230285;0.40585973116511465;1.000049283538199
13.982624;1.1024767710749988;-4.501380150068483e-05;-4.081885625166864e-05;0.44754182171632506;0.40591120863540714;1.1123418749217326;1.000009850141154;9.999913028846878;-0.4165820303663959;0.451982443353403;0.4519781280241189;-2.6241159341590326e-08;-0.4059160005765811;0.40585791298804125;1.0000484732506918
13.992624;1.1024759864956104;-4.501989270021838e-05;-4.082320891328865e-05;0.4475399465070135;0.4059110364940507;1.1123436356983438;1.0000096029796686;9.999936741065733;-0.41658203025270796;0.4519825973615186;0.45197792080489446;-2.592205079804697e-08;-0.40591600051216453;0.4058570900711095;1.0000476167515944
14.002624;1.1024751899726404;-4.502032007808778e-05;-4.0822422528233054e-05;0.447539304410633;0.4059119752158036;1.1123454545684275;1.0000093577696734;9.999960570558835;-0.4165820301175648;0.45198273248569765;0.4519777289983692;-2.5594308982655108e-08;-0.40591600042991977;0.4058562652080321;1.0000467187864388
14.012624;1.102474385974963;-4.502075259254333e-05;-4.0821639554166544e-05;0.44753867322338875;0.4059129152828459;1.112347329498641;1.0000091150211998;9.999984536577482;-0.4165820299614679;0.45198285248990877;0.45197755346521284;-2.5257979738390424e-08;-0.4059150003305456;0.405854441639185;1.000045785524155
14.022624;1.1024735810210122;-4.502685938057059e-05;-4.082600225271422e-05;0.4475368303277937;0.4059127465632113;1.1123492584087697;1.0000088749432556;10.000008661533402;-0.4165820297852052;0.451982961257672;0.45197739399814424;-2.4912811127221333e-08;-0.4059150002149094;0.40585362309266265;1.000044824327067
14.032624;1.102471782962869;-4.5025387104122394e-05;-4.082352660902578e-05;0.44753582201901976;0.4059136917719003;1.1123512395599233;1.0000086372966173;10.00003296556123;-0.41658202958964535;0.4519830622629765;0.4519772499406336;-2.455822801240461e-08;-0.4059140000841365;0.40585181362370387;1.0000438428268201
14.042624;1.1024709993792952;-4.502584208035485e-05;-4.082276145692841e-05;0.4475352376887105;0.40591463997932875;1.1123532721094533;1.000008401997075;10.000057459348694;-0.4165820293754635;0.4519831578684773;0.4519771210227225;-2.4193455395465703e-08;-0.4059139999394309;0.4058510173383869;1.0000428478902441
14.052624;1.1024702360309804;-4.503197406381363e-05;-4.082714540893661e-05;0.4475334492343209;0.40591447998837454;1.1123553562044273;1.0000081696830811;10.000082140443899;-0.416582029143018;0.4519832493576237;0.45197700757374465;-2.3817819142950343e-08;-0.4059139997819828;0.4058502381088503;1.0000418462953153
14.062624;1.1024694968472424;-4.503244887374508e-05;-4.082639801157236e-05;0.44753290936714085;0.40591543401901703;1.1123564921667222;1.0000079411792975;10.000106995528817;-0.4165820288924402;0.45198333764581683;0.4519769102447008;-2.3430932149857256e-08;-0.405912999612844;0.4058484793994209;1.0000408462385981
14.072624;1.1024687856816637;-4.5032935933583014e-05;-4.0825660948155855e-05;0.44753239593178684;0.4059163912515678;1.112358679562084;1.0000077166014838;10.000131997371454;-0.4165820286238177;0.4519834238031921;0.45197682971664366;-2.3032532764589756e-08;-0.40591299943265163;0.40584774430713566;1.0000398572827496
14.082624;1.1024681076954022;-4.503910434831456e-05;-4.083007540543338e-05;0.44753068688914593;0.4059162407766457;1.1123609168885895;1.0000074952137508;10.00015710136267;-0.4165820283372957;0.4519835089791031;0.4519767666827209;-2.262225643598718e-08;-0.40591299924139645;0.4058470357073999;1.0000388890712324
14.092624;1.1024674694669754;-4.5039619287307294e-05;-4.0829359798936174e-05;0.44753023477636017;0.40591720482509225;1.1123632018214613;1.000007275883583;10.000182252065871;-0.4165820280330224;0.4519835940247088;0.4519767219527718;-2.2199736741705554e-08;-0.4059129990384557;0.4058463563336295;1.0000379506869075
14.102624;1.1024668785294471;-4.504014879657071e-05;-4.082865493488837e-05;0.4475298163354045;0.4059181725597468;1.1123655316520407;1.000007057346356;10.000207388298902;-0.4165820277111821;0.4519836793405526;0.45197669633888643;-2.176486288196487e-08;-0.40591199882293044;0.40584470881046886;1.0000370503820073
14.112624;1.1024663426951373;-4.5040692790990044e-05;-4.0827960557518895e-05;0.4475294324836432;0.40591914457726486;1.1123679034386427;1.0000068380457228;10.000232444750567;-0.416582027372373;0.451983764941669;0.45197669066089097;-2.131782137062839e-08;-0.40591199859404137;0.40584409569671837;1.0000361947394747
14.122624;1.1024658694061502;-4.504125080961802e-05;-4.082727631812382e-05;0.44752908365667615;0.4059201213146601;1.1123703138710668;1.0000066158950067;10.000257364604662;-0.4165820270179404;0.45198385042687284;0.45197670605047385;-2.085898493868509e-08;-0.4059119983512908;0.4058435195281295;1.000035388391551
14.132624;1.102465465502081;-4.504748999227661e-05;-4.0831742866985004e-05;0.44752754514802967;0.40591999141534313;1.1123727595084372;1.000006388283042;10.000282112594919;-0.4165820266498394;0.45198393491029437;0.4519767439617501;-2.0388844634720785e-08;-0.4059119980943078;0.4058429827617412;1.0000346348942097
14.142624;1.1024651372040735;-4.504807418410472e-05;-4.0831078512384374e-05;0.44752726717973185;0.40592097605878374;1.1123752376717797;1.0000061522718051;10.000306664987061;-0.4165820262702534;0.4519840170152151;0.45197680603716106;-1.9908032617473038e-08;-0.4059109978225805;0.4058414875960667;1.0000339371943938
14.152624;1.1024648900233256;-4.504867050112547e-05;-4.083042415296941e-05;0.44752702488672647;0.4059219626615829;1.1123777471400336;1.0000059046019476;10.000330987961211;-0.41658202588122795;0.45198409506857345;0.45197689433911825;-1.941739792596513e-08;-0.40591099753546006;0.4058410359163724;1.0000332969914392
14.162624;1.1024647286591385;-4.504927800503164e-05;-4.0829779852952585e-05;0.4475268181794989;0.40592294947168717;1.1123802877852826;1.0000056411941243;10.000355032204965;-0.4165820254844301;0.4519841675973805;0.4519770113057666;-1.8917974339668255e-08;-0.40591099723241364;0.4058406293983926;1.0000327140545382
14.172624;1.1024646571826118;-4.5049895427899724e-05;-4.082914562906698e-05;0.4475266468408463;0.4059239342766215;1.1123828598916636;1.0000053566887772;10.000378743333942;-0.4165820250812279;0.4519842337381736;0.4519771589457154;-1.8410689784244068e-08;-0.4059109969132736;0.4058402695182615;1.0000321862687247
14.182624;1.10246467978013;-4.505618895317276e-05;-4.0833662253417646e-05;0.4475252856405975;0.405923803171499;1.1123854636262775;1.0000050447952749;10.00040207194161;-0.416582024672956;0.45198429325146594;0.45197733813578034;-1.789587647156426e-08;-0.4059099965783946;0.4058389574968928;1.0000317104858538
14.192624;1.1024648012355625;-4.505682105212137e-05;-4.0833048055376336e-05;0.447525184122414;0.40592477531483107;1.1123880980843948;1.0000046990224287;10.000424978558245;-0.4165820242609548;0.45198434613870664;0.4519775487871934;-1.7372993496538427e-08;-0.40590999622854285;0.40583869412901163;1.0000312838278822
14.202624;1.1024650263507667;-4.5057457200785775e-05;-4.083244421403422e-05;0.4475251163431986;0.4059257368556834;1.1123907606250192;1.0000043131188865;10.000447435745702;-0.4165820238463983;0.45198439220030584;0.4519777905695196;-1.6840880470737912e-08;-0.40590999586458626;0.4058384793443411;1.000030904531553
14.212624;1.1024653592036286;-4.50580948202416e-05;-4.083185137902332e-05;0.44752508084266074;0.40592668567017287;1.1123934471244394;1.0000038814536487;10.000469423373895;-0.41658202343032313;0.45198443120083787;0.45197806350526704;-1.6298199479554683e-08;-0.40590999548727663;0.4058383119277769;1.0000305719237548
14.222624;1.1024658030188357;-4.5058731099207136e-05;-4.083127025747021e-05;0.4475250759344981;0.4059276203139065;1.1123961525009392;1.0000033998593798;10.000490914176154;-0.41658202301382535;0.451984463362713;0.451978368015329;-1.574365491634521e-08;-0.4059099950971355;0.40583818984364967;1.0000302860023484
14.232624;1.1024663601966878;-4.505936338934856e-05;-4.0830701352499515e-05;0.44752509960885806;0.4059285396260979;1.1123988714833992;1.0000028663500922;10.000511860265233;-0.4165820225979493;0.45198448933134383;0.45197870451775995;-1.5176045886628456e-08;-0.40590999469452416;0.40583811082863985;1.0000300471166854
14.242624;1.1024670319243262;-4.506565739447748e-05;-4.0835285712759385e-05;0.4475239243241129;0.40592833088197394;1.1124015998424497;1.0000022807251019;10.000532193326945;-0.4165820221832721;0.4519845098708789;0.4519790729974957;-1.4594290944874424e-08;-0.40590899428001725;0.40583707266113916;1.0000298559159602
14.252624;1.1024678175101374;-4.5066275938131684e-05;-4.08347416129494e-05;0.4475239971799248;0.40592921380543506;1.1124043353311832;1.0000016437708035;10.000551835804728;-0.4165820217697479;0.4519845259080822;0.45197947267674055;-1.399756333362986e-08;-0.40590899385485885;0.4058370731072797;1.000029713417655
14.262624;1.1024687140355345;-4.506688531688934e-05;-4.0834209727573825e-05;0.44752409049735;0.4059300745582613;1.112407077520733;1.0000009569739574;10.000570708911884;-0.4165820213570375;0.45198453867785265;0.45197990183538594;-1.3385574148526024e-08;-0.40590899342111464;0.4058371099818262;1.000029620861572
14.272624;1.1024697163282553;-4.506748408726647e-05;-4.083368993544368e-05;0.44752420200336923;0.40593091103600093;1.112409826670579;1.0000002224952949;10.000588733332432;-0.41658202094492286;0.4519845496586826;0.4519803580761415;-1.2758701069319796e-08;-0.40590899298136734;0.4058371813707079;1.0000295792921556
14.282624;1.1024708171953845;-4.5068070765425816e-05;-4.083318228656959e-05;0.4475243296510065;0.40593172193580973;1.112412582045756;0.9999994431959414;10.000605831161666;-0.41658202053346566;0.451984560469033;0.45198083880403045;-1.2117872644046557e-08;-0.4059089925382985;0.40583728563797394;1.000029589226453
14.292624;1.1024720081720822;-4.506864367064112e-05;-4.0832686935169823e-05;0.44752447135674006;0.4059325064236054;1.1124153404276915;0.9999986228480381;10.000621929093066;-0.4165820201229536;0.45198457281493104;0.45198134139780416;-1.1464490366530696e-08;-0.405908992094507;0.4058374210751974;1.0000296506374942
14.302624;1.1024732804845416;-4.50692008481885e-05;-4.083220395963385e-05;0.44752462504391743;0.4059332639600215;1.112418096216058;0.9999977663432696;10.000636958942906;-0.4165820197136822;0.45198458852489704;0.4519818632673034;-1.0800423155494399e-08;-0.4059089916524175;0.40583758553407695;1.0000297632028334
14.312624;1.102474625551641;-4.506974016600455e-05;-4.083173322728852e-05;0.44752478881436775;0.40593399411399284;1.1124208428589166;0.9999968793071244;10.00065085653231;-0.41658201930569516;0.45198460971399795;0.45198240203048307;-1.0127906242259729e-08;-0.405908991214096;0.4058377764806261;1.0000299269523667
14.322624;1.1024760347937872;-4.507025966336472e-05;-4.083127439607532e-05;0.4475249607466088;0.4059346962902686;1.1124235739413963;0.9999959671588351;10.000663557550661;-0.4165820188988365;0.4519846388146926;0.4519829555725722;-9.449417103331875e-09;-0.4059089907810755;0.4058379914029124;1.0000301430786014
14.332624;1.1024774994836744;-4.5070757951643974e-05;-4.083082709862833e-05;0.4475251384102358;0.4059353696411308;1.1124262839882806;0.999995034519731;10.000674995223173;-0.4165820184930272;0.45198467835123957;0.45198352190724234;-8.767633773873324e-09;-0.405908990354355;0.40583822804911507;1.0000304135906128
14.342624;1.1024790112340281;-4.50712342402566e-05;-4.083039104835283e-05;0.44752531869942436;0.4059360130463542;1.1124289691871578;0.9999940855446067;10.0006851066259;-0.41658201808828615;0.45198473078588736;0.4519840990549282;-8.085324671711672e-09;-0.4059089899345609;0.405838484344263;1.000030739460056
14.352624;1.1024805625822844;-4.507168800902498e-05;-4.082996587778908e-05;0.4475254981176349;0.4059366252478354;1.112431626950342;0.9999931245415686;10.00069384114791;-0.41658201768452446;0.4519847986623282;0.4519846850458453;-7.4050675152197436e-09;-0.40590898952214294;0.4058387585014135;1.0000311190054807
14.362624;1.1024821468841732;-4.507211874918877e-05;-4.082955107899269e-05;0.4475256733098109;0.4059372052406316;1.1124342549257349;0.9999921558198728;10.00070116283288;-0.4165820172814535;0.45198488492750305;0.4519852780693659;-6.728943576911338e-09;-0.4059089891175211;0.40583904938829357;1.0000315479213238
14.372624;1.1024837573939559;-4.507252602924981e-05;-4.0829146222530725e-05;0.4475258416576924;0.40593775233217294;1.1124368510285343;0.9999911829946768;10.000707049854993;-0.4165820168787091;0.45198499318251506;0.4519858768523285;-6.05840758150133e-09;-0.4059089887211355;0.4058393564287729;1.0000320207337268
14.382624;1.1024853867106243;-4.5072909741825395e-05;-4.082875110152449e-05;0.44752600152187605;0.4059382657640077;1.1124394141332636;0.9999902088878848;10.000711496225843;-0.4165820164761299;0.45198512757611664;0.4519864808860904;-5.394420039990914e-09;-0.4059089883334566;0.4058396792008034;1.0000325325053983
14.392624;1.1024870275448602;-4.5073270263020466e-05;-4.082836564422255e-05;0.4475261518951669;0.40593874443392436;1.1124419443344464;0.9999892361187906;10.00071451216607;-0.41658201607408635;0.45198529242251817;0.45198709014756777;-4.737782488635084e-09;-0.40590898795506597;0.40584001752588483;1.0000330796537646
14.402624;1.1024886737378248;-4.507360840538449e-05;-4.0827989778439975e-05;0.4475262919530683;0.40593918680020974;1.1124444425668643;0.99998826726802;10.00071611960118;-0.41658201567365905;0.4519854918562471;0.451987704719636;-4.089350828307286e-09;-0.4059089875867709;0.4058403717616656;1.0000336599465978
14.412624;1.1024903205631909;-4.507392521598107e-05;-4.082762341306416e-05;0.44752642106088075;0.40593959089772147;1.1124469101357874;0.9999873045114295;10.000716346664133;-0.4165820152764355;0.4519857294570649;0.45198832456321625;-3.4498838244438923e-09;-0.40590898722969104;0.40584074287068517;1.0000342724356663
14.422624;1.102491964801569;-4.50742218366631e-05;-4.082726660707665e-05;0.44752653896193934;0.4059399545798604;1.1124493486709723;0.9999863497571169;10.000715223818421;-0.416582014884039;0.4519860079743999;0.4519889493741122;-2.8198146672051043e-09;-0.40590898688535226;0.4058411323392901;1.0000349173108913
14.432624;1.102493604965269;-4.507449942590048e-05;-4.082691975871139e-05;0.44752664558508626;0.40594027594760324;1.1124517599616943;0.9999854046837818;10.000712781888161;-0.416582014497757;0.45198632949301837;0.45198957844949306;-2.199152063537925e-09;-0.4059089865556591;0.4058415417221784;1.0000355952812832
14.442624;1.102495241346114;-4.507475898313282e-05;-4.08265835561446e-05;0.4475267407169766;0.405940553689406;1.1124541451433991;0.9999844700824105;10.000709051657394;-0.4165820141184538;0.4519866957702624;0.45199021027785086;-1.5874494522670288e-09;-0.4059089862424902;0.4058419721381969;1.000036306724484
14.452624;1.1024968749690098;-4.5075001264310926e-05;-4.082625882516017e-05;0.44752682410160544;0.4059407869944417;1.1124565042057626;0.9999835461142055;10.000704061684141;-0.41658201374668435;0.45198710826665695;0.4519908420366263;-9.839416771021707e-10;-0.4059089859471633;0.4058424244836029;1.0000370509782324
14.462624;1.1024985055161192;-4.507522685345647e-05;-4.0825946475165945e-05;0.44752689585780037;0.405940975214018;1.1124588365486041;0.9999826334554673;10.00069783739633;-0.41658201338267487;0.45198756790484806;0.4519914696250932;-3.877718400530613e-10;-0.4059089856703246;0.40584289999665857;1.0000378258565044
14.472624;1.1025001305233038;-4.507543621779814e-05;-4.0825647490727806e-05;0.44752695687553756;0.4059411178350955;1.1124611414942223;0.9999817331712455;10.00069040657182;-0.4165820130262036;0.4519880748784664;0.45199208826258797;2.019107199035978e-10;-0.40590898541222;0.40584340032689087;1.0000386279393279
14.482624;1.1025017467741935;-4.507562983713939e-05;-4.082536290228021e-05;0.4475270088847088;0.40594121467673844;1.1124634180347306;0.9999808455022473;10.00068180683932;-0.4165820126767495;0.45198862852649757;0.45199269306675666;7.859896862442947e-10;-0.4059089851730555;0.4058439271865777;1.000039454163233
14.492624;1.102503351666536;-4.5075808274294545e-05;-4.08250936713671e-05;0.44752705392488856;0.40594126583252443;1.1124656647821654;0.9999799694405186;10.000672089118039;-0.4165820123337091;0.45198922726756446;0.4519932793554588;1.3654758321763934e-09;-0.4059089849533322;0.4058444820794809;1.000040303315248
14.502624;1.102504943028257;-4.507597194098773e-05;-4.0824840617469826e-05;0.44752709374497146;0.4059412713478127;1.112467880309294;0.9999791031643677;10.000661315612668;-0.4165820119964303;0.4519898687019213;0.4519938430219507;1.9414324628733026e-09;-0.40590898475390924;0.40584506612596566;1.0000411757576693
14.512624;1.1025065183656573;-4.507612097626227e-05;-4.082460448170444e-05;0.4475271297067791;0.4059412310013947;1.1124700634098388;0.9999782445093384;10.000649556726682;-0.41658201166423015;0.4519905497129084;0.4519943808947526;2.5147067223101047e-09;-0.4059089845757851;0.40584567982679;1.000042072401464
14.522624;1.1025080750211464;-4.5076255541810064e-05;-4.082438595414108e-05;0.4475271629020967;0.4059411444959445;1.1124722139527734;0.9999773914769148;10.000636893774542;-0.4165820113363997;0.4519912666173176;0.451994890563677;3.0857482531871652e-09;-0.4059089844198398;0.4058463228167661;1.00004299422873
14.532624;1.1025096110851824;-4.5076376156073093e-05;-4.0824185667987116e-05;0.44752719427685533;0.4059410117829567;1.1124743336366334;0.999976542574049;10.000623425971593;-0.4165820110120529;0.45199201542681877;0.45199536992793404;3.6544575380189992e-09;-0.40590898428659267;0.40584699382481887;1.0000439421108076
14.542624;1.1025111257496365;-4.507648380070382e-05;-4.0824004184012356e-05;0.44752722467303463;0.4059408331419989;1.112476425031318;0.9999756966881183;10.00060927053679;-0.41658201068989265;0.4519927918407709;0.45199581698504715;4.220061815534012e-09;-0.4059089841761062;0.4058476909977276;1.0000449170806784
14.552624;1.102512618877687;-4.50709120647025e-05;-4.081870109873736e-05;0.4475284795256836;0.4059417203635223;1.1124784901872762;0.999974852882562;10.00059455081326;-0.41658201036818593;0.451993590999633;0.451996229767056;4.7813193191566055e-09;-0.4059099840882334;0.4058494122285085;1.0000459209601607
14.562624;1.102514090673158;-4.50709981310487e-05;-4.081855836730127e-05;0.44752850864276494;0.4059414525569057;1.1124805307736627;0.9999740103316103;10.000579381995781;-0.41658201004511325;0.45199440746345343;0.4519966062051246;5.336917153802637e-09;-0.40590998402293055;0.4058501551441725;1.0000469564743826
14.572624;1.1025155418935586;-4.507107599782787e-05;-4.0818435175559794e-05;0.4475285364082979;0.4059411427610786;1.1124825489417476;0.9999731684850516;10.000563865298481;-0.41658200971921966;0.4519952354801967;0.4519969440280544;5.885776825301852e-09;-0.40590998398028494;0.4058509171408398;1.0000480266032754
