time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
14.582624;1.1025169740302312;-4.5071147348199935e-05;-4.0818331353914055e-05;0.4475285624001645;0.40594079339064054;1.1124845473311518;0.9999723273523111;10.000548091714498;-0.4165820093894399;0.4519960692495996;0.4519972409140602;6.427214159767264e-09;-0.4059099839605191;0.40585169572902063;1.0000491333721864
14.592624;1.1025183891669565;-4.5071213578928946e-05;-4.081824669627848e-05;0.4475285866387604;0.40594040716027197;1.1124865287982566;0.9999714872923142;10.000532147570864;-0.41658200905468445;0.45199690304873646;0.45199749474104894;6.960864337445608e-09;-0.4059099839640722;0.40585248879287517;1.000050277017306
14.602624;1.1025197899431725;-4.507127594629603e-05;-4.08181809956932e-05;0.4475286096287583;0.4059399869652827;1.1124884969919742;0.9999706486315504;10.000516109383755;-0.41658200871357787;0.45199773128325416;0.4519977037830955;7.486408179736707e-09;-0.4059099839915022;0.40585329461789166;1.0000514564245109
14.612624;1.1025211791701668;-4.507133573213507e-05;-4.081813396145067e-05;0.4475286322708678;0.4059395360656105;1.1124904569281668;0.9999698118124629;10.000500030668563;-0.4165820083645662;0.451998548574831;0.4519978670377775;8.00331933205392e-09;-0.4059099840432876;0.40585411189107223;1.0000526699205268
14.622624;1.1025225590492145;-4.507139411784247e-05;-4.0818105193918336e-05;0.447528655311947;0.4059390583445156;1.1124924142137365;0.9999689774159499;10.000483939989973;-0.416582008005988;0.45199934998051083;0.4519979845524265;8.51081021742395e-09;-0.40591098411970084;0.4058559395527491;1.0000539154493195
14.632624;1.1025239312027797;-4.506578423225094e-05;-4.081295342086435e-05;0.4475299036103644;0.40593966904288165;1.1124943729947778;0.9999681457894869;10.000467852521117;-0.41658200763595804;0.45200013118106264;0.4519980574039692;9.008035763082458e-09;-0.4059109842208865;0.40585677653409485;1.0000551904675947
14.642624;1.1025252973977584;-4.50658421690531e-05;-4.0812959850128234e-05;0.44752992601797725;0.405939149644995;1.1124963343962349;0.9999673171888985;10.000451780853442;-0.41658200725249545;0.45200088831512536;0.4519980873146308;9.494408588617131e-09;-0.40591098434716116;0.4058576217720753;1.0000564916194303
14.652624;1.102526659502785;-4.5065900119788556e-05;-4.081298305054829e-05;0.44752994584400607;0.40593861436726636;1.1124982970244557;0.9999664922562286;10.000435739847571;-0.4165820068540197;0.4520016176173157;0.4519980761002326;9.969735718976343e-09;-0.40591098449911855;0.40585847443120526;1.0000578144240637
14.662624;1.102528018596836;-4.506595725622453e-05;-4.081302251504639e-05;0.44752996163704406;0.4059380662581989;1.112500258245819;0.9999656721497615;10.000419745801125;-0.4165820064395868;0.4520023156321886;0.4519980251556011;1.043411083316033e-08;-0.4059109846772928;0.4058593340120478;1.0000591535949452
14.672624;1.1025293746420346;-4.5066011977081075e-05;-4.0813078020464984e-05;0.44752997249493376;0.40593750860529965;1.112502214353284;0.9999648585544826;10.000403813196824;-0.41658200600863377;0.4520029800817281;0.4519979352143042;1.0887775778045216e-08;-0.40591198488178815;0.4058612003056947;1.0000605033835122
14.682624;1.1025307271686464;-4.5060394388624005e-05;-4.080800874619534e-05;0.4475312030190532;0.40593805581685594;1.1125041604084183;0.9999640537502792;10.000387954879432;-0.4165820055607732;0.45200361030021774;0.4519978065169093;1.133105476030169e-08;-0.4059119851122588;0.40586207312571293;1.0000618573976205
14.692624;1.1025320761583441;-4.506043776983751e-05;-4.080809667756684e-05;0.44753120325192636;0.4059374886593106;1.1125060907592133;0.999963260577916;10.000372183785153;-0.41658200509580556;0.4520042069179032;0.4519976392072308;1.1764407352919375e-08;-0.40591198536811984;0.40586295189164145;1.0000632084902688
14.702624;1.1025334225792771;-4.5060472278413736e-05;-4.0808201614080384e-05;0.4475311984716259;0.40593692076448123;1.112507999481725;0.9999624822142833;10.000356515367724;-0.4165820046136703;0.45200477153970603;0.4519974334866975;1.218864011159894e-08;-0.4059119856487645;0.40586383553201144;1.0000645492274152
14.712624;1.1025347684365416;-4.506049623110301e-05;-4.080832434280648e-05;0.44753118926242313;0.4059363543273309;1.1125098806635285;0.9999617223274699;10.000340971471049;-0.41658200411425267;0.45200530640891995;0.45199718922067583;1.2604959174755251e-08;-0.40591298595369024;0.405865722881437;1.000065872575222
14.722624;1.102536116483314;-4.5060508252709924e-05;-4.0808465568336934e-05;0.44753117671258175;0.4059357910820449;1.1125117289129831;0.9999609858935762;10.00032557855261;-0.41658200359714725;0.4520058136196183;0.45199690549676813;1.3014624339353174e-08;-0.40591298628252975;0.4058666131106095;1.000067171766317
14.732624;1.1025374699420873;-4.5054839532151994e-05;-4.0803485035414416e-05;0.4475323875306548;0.4059363429894056;1.112513539291649;0.9999602792166611;10.000310360861581;-0.4165820030616286;0.4520062944222358;0.45199658081986704;1.3418581483270307e-08;-0.40591298663498226;0.4058675058192876;1.00006843978848
14.742624;1.1025388321057976;-4.5054825261827875e-05;-4.080366502367364e-05;0.44753237399845885;0.40593578766170674;1.1125153064142905;0.9999596084636106;10.000295339739242;-0.4165820025069554;0.4520067494260922;0.45199621368493187;1.3817501203230866e-08;-0.40591298701054335;0.40586840096646065;1.0000696698620886
14.752624;1.1025402055989502;-4.50547982163621e-05;-4.0803865453108954e-05;0.4475323636551017;0.4059352353537417;1.1125180234263727;0.9999589782791861;10.000280537514358;-0.41658200193270617;0.45200717939325835;0.4519958028412884;1.4212062869228213e-08;-0.40591398740821705;0.4058702987699586;1.0000708560130032
14.762624;1.1025415917840304;-4.50547595505005e-05;-4.080408722695883e-05;0.4475323591008561;0.40593468511106867;1.1125196813982614;0.9999583918018513;10.000265976798211;-0.41658200133878803;0.45200758559591875;0.4519953472023945;1.4603027095482544e-08;-0.4059139878265109;0.405871199451259;1.0000719928516857
14.772624;1.1025429907513438;-4.5049042680014615e-05;-4.079919036493521e-05;0.44753358783979746;0.40593524727910424;1.112521269518412;0.9999578518313142;10.00025167935429;-0.41658200072518947;0.4520079694140097;0.45199484582155103;1.4991070354388273e-08;-0.40591398826359365;0.4058721030889928;1.0000730753616953
14.782624;1.1025444016731651;-4.504898424207766e-05;-4.079945720564534e-05;0.4475336021952689;0.4059346991574106;1.1125227759074883;0.9999573617383382;10.000237668157943;-0.41658200009180585;0.45200833195441986;0.45199429811616;1.5376698234371756e-08;-0.4059139887175003;0.40587300981124286;1.0000740987217975
14.792624;1.1025468230341666;-4.505083640404897e-05;-4.08014506652242e-05;0.4475340349062743;0.4059341513167728;1.1125241886331168;0.9999569249458927;10.000223967323475;-0.41658199943850277;0.4520086741814321;0.4519937040548495;1.5760354597745437e-08;-0.40591498918641605;0.4058749199009064;1.0000750582634312
14.802624;1.1025482526419472;-4.505076223074915e-05;-4.0801763613813564e-05;0.4475340754306325;0.40593360278910506;1.1125254969053053;0.9999565439899222;10.000210598853942;-0.41658199876539687;0.4520089970319679;0.4519930640027025;1.6142617271685875e-08;-0.40591498966888145;0.405875833659347;1.0000759500619412
14.812624;1.1025496878769865;-4.504501325335923e-05;-4.0796957928167616e-05;0.4475353554121985;0.4059341631445833;1.1125266920651269;0.9999562207182817;10.000197577682245;-0.4165819980731101;0.45200930136450457;0.45199237849945245;1.652418918503199e-08;-0.4059149901637583;0.40587675126002226;1.0000767713742826
14.822624;1.1025511266311925;-4.5044925231177905e-05;-4.079731419003743e-05;0.4475354252830615;0.40593360833151315;1.1125277674577287;0.9999559565549607;10.0001849091133;-0.41658199736280505;0.4520095882041298;0.45199164819809506;1.690552486454153e-08;-0.40591599067006295;0.40587867257257315;1.000077520067408
14.832624;1.1025525677139945;-4.5044830701656853e-05;-4.0797690463696664e-05;0.4475355104615028;0.40593304761554155;1.1125287174212894;0.9999557515489162;10.00017259378367;-0.41658199663612;0.4520098591297877;0.4519908735859099;1.7286465903881497e-08;-0.4059159911868674;0.40587959709625243;1.000078193531213
14.842624;1.1025540101583637;-4.503906233101722e-05;-4.0792945071794936e-05;0.4475368363885779;0.40593359051040867;1.112529536720169;0.9999556037298077;10.000160635784756;-0.41658199589492556;0.452010116399233;0.45199005469256653;1.7666249285454826e-08;-0.40591599171324355;0.4058805240936992;1.0000787884324616
14.852624;1.102555452111545;-4.5038956113068775e-05;-4.0793359185533205e-05;0.44753695290866735;0.40593301359289324;1.1125302205223657;0.9999555100220334;10.000149043394204;-0.41658199514087196;0.4520103629180096;0.4519891914464802;1.8043749498187807e-08;-0.4059169922481373;0.4058824527065583;1.0000793015430816
14.862624;1.1025568902113905;-4.50388446745894e-05;-4.079379163946001e-05;0.4475370834857216;0.40593242716858857;1.1125307643157816;0.9999554674781042;10.000137818132162;-0.4165819943752471;0.45201060200631077;0.45198828410777114;1.8417722352231588e-08;-0.4059169927902235;0.4058833820387246;1.000079730447904
14.872624;1.1025583197525874;-4.5038728371322435e-05;-4.079424191395817e-05;0.4475372251892661;0.4059318306961929;1.1125311639724333;0.9999554739344171;10.000126943848308;-0.4165819935993385;0.4520108367543925;0.4519873330261558;1.8786934844948638e-08;-0.4059169933378447;0.405884311196515;1.0000800736988014
14.882624;1.1025597352599077;-4.503293967004638e-05;-4.078956814343234e-05;0.44753859929419176;0.4059323345242586;1.1125314160999522;0.9999555285545288;10.000116391471881;-0.4165819928148173;0.45201106946384634;0.4519863383698317;1.915010162926294e-08;-0.4059179938891096;0.40588623922814593;1.0000803307210757
14.892624;1.102561130952283;-4.503281430119089e-05;-4.0790050520631977e-05;0.44753875182788827;0.40593171514458876;1.112531518885538;0.9999556318111442;10.000106133937322;-0.41658199202376617;0.4520113017019156;0.45198530031601397;1.9505738764944333e-08;-0.40591799444209764;0.4058871650904975;1.000080501520069
14.902624;1.1025625009907714;-4.503268477260819e-05;-4.079054668854925e-05;0.44753890327242546;0.405931081840623;1.1125314736606227;0.9999557842507018;10.000096153562664;-0.41658199122840317;0.4520115346712998;0.4519842192615295;1.9852192242994777e-08;-0.4059179949949246;0.40588808777973245;1.000080586220329
14.912624;1.1025638397915598;-4.50268838486885e-05;-4.0785914702159356e-05;0.44754027355278037;0.4059315439209163;1.1125312857273046;0.9999559851940955;10.000086436599656;-0.4165819904308393;0.4520117694197453;0.45198309597607195;2.018781259988532e-08;-0.4059189955456829;0.4058900066399931;1.0000805845340786
14.922624;1.1025651426066165;-4.502674788029704e-05;-4.078643567189238e-05;0.44754040782385357;0.4059308781193925;1.1125309629797087;0.9999562329603016;10.000076965804352;-0.41658198963314114;0.452012006715069;0.4519819317047725;2.051096395320326e-08;-0.4059189960924802;0.4058909214869712;1.000080495569225
14.932624;1.1025664056613902;-4.502660998401466e-05;-4.0786968579213815e-05;0.44754052707851477;0.40593019538009684;1.1125305135625054;0.9999565261325448;10.000067724164893;-0.4165819888374784;0.4520122468188301;0.45198072797536065;2.0819871930503368e-08;-0.4059189966334827;0.4058918322140629;1.0000803183124007
14.942624;1.102567625354554;-4.5020803148222644e-05;-4.07823725650428e-05;0.4475418534120223;0.4059306071577302;1.1125299444322712;0.9999568639298846;10.000058702161384;-0.4165819880459789;0.4520124894988446;0.4519794864158971;2.1112580441993783e-08;-0.40591999716691224;0.4058937383467217;1.0000800520889344
14.952624;1.1025687976996523;-4.5020663496412515e-05;-4.078292916556052e-05;0.44754193499692335;0.405929891597394;1.1125292612611997;0.9999572454330464;10.000049893975028;-0.4165819872604548;0.452012734126558;0.45197820883294765;2.1387112898630473e-08;-0.4059199976911829;0.40589463913095175;1.0000796963229825
14.962624;1.102569918982534;-4.5020523830932494e-05;-4.078349709842681e-05;0.44754199559405305;0.4059291596854161;1.1125294693578764;0.9999576688227564;10.000041291079857;-0.4165819864824032;0.4520129797695739;0.45197689730218105;2.1641798232394217e-08;-0.40592099820509703;0.4058965340664986;1.0000792501463305
14.972624;1.1025709867058473;-4.501471725187999e-05;-4.0778934842602616e-05;0.44754325932453837;0.40592952180520026;1.112528574578815;0.9999581310267944;10.00003288556122;-0.41658198571321525;0.4520132253887924;0.45197555406265805;2.187557894055594e-08;-0.405920998707879;0.4058974235309396;1.0000787123182637
14.982624;1.1025719994418728;-4.5014580470564674e-05;-4.077952335342407e-05;0.4475432758554728;0.40592875471525813;1.1125275833947308;0.9999586282098705;10.000024677939749;-0.4165819849542432;0.4520134699361108;0.4519741811791573;2.2088008114390653e-08;-0.4059209991990719;0.40589830890729456;1.0000780810943442
14.992624;1.102572955992435;-4.500877898646206e-05;-4.077498042282116e-05;0.4475444953929316;0.4059290795730234;1.112526502208231;0.9999591570372167;10.00001667822031;-0.4165819842066651;0.45201371241055643;0.4519727803336159;2.2278997983706408e-08;-0.40592199967838194;0.4059001918065511;1.000077354154233
15.002624;1.102573855066757;-4.500864904509331e-05;-4.077558745040996e-05;0.4475444686585418;0.4059282734574814;1.1125253362353678;0.9999597150701175;10.000008900789721;-0.41658198347132686;0.45201395208763445;0.45197135302429803;2.244865841999541e-08;-0.40592200014548274;0.40590107319852764;1.0000765292238118
15.012624;1.102574695209768;-4.500852319124929e-05;-4.077620338392245e-05;0.4475444215952134;0.40592744746475873;1.1125240888705945;0.9999602999253163;10.000001361681129;-0.4165819827486627;0.4520141886963412;0.45196990077718574;2.2597212950064055e-08;-0.40592300059990444;0.40590295329824716;1.0000756049614028
15.022624;1.102576474674679;-4.500465239764431e-05;-4.0773390495293033e-05;0.4475459861966994;0.4059277134445641;1.1125227623853577;0.99996090849827;9.999994079650572;-0.41658198203869606;0.45201442223286764;0.4519684251214076;2.2724850025689833e-08;-0.4059230010411343;0.4059038317099319;1.0000745810503917
15.032624;1.1025771917328941;-4.50045338031452e-05;-4.077402276847628e-05;0.44754590196341004;0.40592685020440794;1.112521359054337;0.9999615362141216;9.999987080325292;-0.4165819813411621;0.45201465253284173;0.451966927590915;2.2831642353984727e-08;-0.4059230014687364;0.4059047073947034;1.0000734577980825
15.042624;1.1025778449550456;-4.500441775302657e-05;-4.0774661719050675e-05;0.447545801405029;0.40592596961967387;1.112519881416903;0.9999621762343999;9.999980398998991;-0.4165819806556834;0.4520148791492221;0.45196540980820116;2.2917679650467144e-08;-0.40592400188222105;0.40590657901821303;1.0000722363637213
15.052624;1.1025784336685769;-4.4998635937962194e-05;-4.077016491065054e-05;0.44754691123281987;0.40592618331411257;1.1125183321352459;0.9999628198567764;9.999974075513805;-0.41658197998181157;0.45201510153998486;0.4519638733945833;2.2983247813713077e-08;-0.40592400228085074;0.40590744573128074;1.0000709194419342
15.062624;1.102578958337906;-4.4998523409315007e-05;-4.077081215777759e-05;0.44754678288349514;0.4059252697955203;1.1125167142837074;0.9999634579166137;9.99996814699389;-0.4165819793190894;0.45201531898766184;0.45196231958643457;2.3028765587463855e-08;-0.40592500266365306;0.4059093075556276;1.000069511147072
15.072624;1.1025794199432073;-4.499274366008099e-05;-4.0766319827737626e-05;0.4475478670373263;0.4059254525986834;1.112515031247984;0.9999640817581897;9.999962645387477;-0.4165819786672586;0.45201553039244446;0.4519607489712379;2.3054632086320468e-08;-0.4059250030295956;0.4059101652233616;1.0000680162889621
15.082624;1.1025798189981553;-4.499263082726516e-05;-4.076696741582574e-05;0.44754771386678827;0.40592451139893043;1.1125132856521855;0.9999646834106158;9.999957598609713;-0.41658197802628966;0.4520157345053809;0.45195916191230656;2.3061259127033343e-08;-0.40592600337798257;0.40591201998380194;1.0000664401744666
15.092624;1.1025801556792099;-4.499251576045998e-05;-4.076761178240176e-05;0.44754754855465134;0.4059235592592917;1.1125114787149373;0.9999652555975103;9.999953034758972;-0.4165819773962609;0.4520159304407896;0.45195755942289295;2.3049077941110916e-08;-0.4059260037088349;0.4059128735528144;1.0000647882730853
15.102624;1.1025804306310412;-4.4986729691903586e-05;-4.076310997458601e-05;0.4475485967051461;0.405923709145876;1.1125096108360388;0.9999657920045552;9.99994898223274;-0.41658197677737563;0.4520161179024159;0.4519559438232524;2.3018361685969878e-08;-0.405927004022724;0.4059147280771553;1.000063065451869
15.112624;1.1025806457257903;-4.4986607423056995e-05;-4.0763741837980025e-05;0.4475484093770949;0.40592274056791716;1.1125076821551776;0.9999662876486012;9.999945456947996;-0.41658197616994;0.4520162968495839;0.4519543188592906;2.296912516815294e-08;-0.4059270043203779;0.4059155857925189;1.0000612762342982
15.122624;1.102580804768206;-4.4980812785801174e-05;-4.075922399824415e-05;0.44754943785089263;0.4059228771018117;1.112506692329387;0.9999667395006664;9.999942452090577;-0.41658197557423704;0.4520164666844196;0.4519526892734693;2.2901312769446848e-08;-0.4059280046025426;0.4059174484217273;1.0000594254800919
15.132624;1.1025809133652091;-4.498068111294474e-05;-4.075983654635616e-05;0.44754923339041736;0.40592189788025546;1.112504640124989;0.9999671468483502;9.999939948059996;-0.41658197499057376;0.45201662557282973;0.45195106013040676;2.281510341780283e-08;-0.40592800486991815;0.4059183169759308;1.0000575178079747
15.142624;1.1025809777646876;-4.497487719224832e-05;-4.075529655954961e-05;0.447550246749707;0.4059220270719719;1.112502523243675;0.9999675103646437;9.999937927593379;-0.41658197441942546;0.452016770633169;0.4519494361110465;2.271093569133213e-08;-0.4059290051230688;0.40592019205768115;1.000055556666876
15.152624;1.1025810040554194;-4.497473728548784e-05;-4.075588460558343e-05;0.44755002824732315;0.40592104528535294;1.1125003386407946;0.9999678310303494;9.999936379589354;-0.41658197386133;0.45201689870354267;0.45194782096330405;2.2589234267209976e-08;-0.40592900536229937;0.4059210741404669;1.000053544336384
15.162624;1.1025809981899573;-4.497459435742108e-05;-4.075645861359862e-05;0.447549803159505;0.40592006699801997;1.1124980836111589;0.9999681103748175;9.999935298507994;-0.4165819733166011;0.45201700685896684;0.45194621754784653;2.2450224826822286e-08;-0.4059300055874978;0.4059229637004482;1.000051482539355
15.172624;1.1025809663933324;-4.496878123765726e-05;-4.07518763046554e-05;0.44755079715664825;0.4059202070937964;1.1124957570674363;0.9999683513917119;9.999934684184344;-0.4165819727853062;0.45201709261415024;0.4519446282198567;2.2294008314272434e-08;-0.4059300057981842;0.4059238612702219;1.000049373200445
15.182624;1.1025809158182167;-4.4968633960540145e-05;-4.075241769423781e-05;0.447550561219743;0.4059192474734024;1.1124933598436808;0.9999685588141506;9.999934541397662;-0.416581972267574;0.45201715409735155;0.4519430550491395;2.212075681141198e-08;-0.40593100599374005;0.40592576738138464;1.0000472188460596
15.192624;1.102580854745749;-4.496281745853485e-05;-4.074779941915402e-05;0.4475515460638853;0.4059194145708274;1.1124908940326093;0.9999687380624452;9.9999348801726;-0.416581971763753;0.45201719017312375;0.45194150014184353;2.1930803734303086e-08;-0.40593100617347544;0.40592668254536146;1.0000450223839983
15.202624;1.1025817921443781;-4.496458678527189e-05;-4.0750005373760804e-05;0.44755170777889586;0.4059184903973137;1.112488362360895;0.999968893743507;9.99993571238933;-0.4165819712741128;0.45201720036908194;0.4519399660089645;2.1724536612781346e-08;-0.4059320063364964;0.4059286073177515;1.0000427867705497
15.212624;1.1025817376568845;-4.495876933310967e-05;-4.074534626159887e-05;0.4475526842009534;0.40591870139724123;1.1124857677853985;0.999969029226826;9.999937046638031;-0.41658197079845233;0.4520171844660217;0.45193845561734064;2.150228370098663e-08;-0.4059320064816852;0.4059295422518382;1.000040514684168
15.222624;1.1025817017961144;-4.4958620373485485e-05;-4.0745807264361386e-05;0.44755243091321356;0.4059178298269639;1.1124831132810988;0.9999691472721927;9.999938890842591;-0.4165819703361334;0.4520171419460382;0.4519369722031852;2.126431962922402e-08;-0.40593300660787407;0.4059314877497118;1.0000382084188846
15.232624;1.1025816953782712;-4.4952805387011096e-05;-4.0741107006972634e-05;0.4475533973585491;0.40591810244886417;1.112480402356575;0.9999692507309277;9.99994125851053;-0.4165819698864437;0.4520170717818912;0.4519355188792445;2.1010791166069185e-08;-0.4059330067139152;0.4059324440265122;1.0000358703680503
15.242624;1.1025817284008719;-4.4952661269749684e-05;-4.074152758195409e-05;0.44755313267096547;0.4059173013364732;1.1124776399449974;0.9999693427904979;9.999944168820909;-0.41658196944883896;0.45201697257456913;0.4519340982612775;2.0741545820306052e-08;-0.4059340067985903;0.40593441110403;1.0000335030846903
15.252624;1.102581809596258;-4.494685375337447e-05;-4.0736787789264206e-05;0.44755408581215295;0.4059176522305874;1.1124748323456528;0.9999694266488264;9.99994764216116;-0.41658196902289313;0.45201684281957016;0.45193271248502426;2.045610551849388e-08;-0.4059340068606284;0.4059353886214173;1.0000311082582103
15.262624;1.10258194611676;-4.4946719059207e-05;-4.0737169490637704e-05;0.447553805921476;0.40591693558760006;1.1124729861041989;0.9999695047523594;9.999951692885807;-0.41658196860812097;0.45201668129611994;0.4519313632344487;2.0153784595195646e-08;-0.4059350068989451;0.4059373757927037;1.0000286858230516
15.272624;1.1025821433008167;-4.494092159529843e-05;-4.0732390993613194e-05;0.4475547425359558;0.4059173757249094;1.1124701070921572;0.9999695782235337;9.99995631938979;-0.4165819682039235;0.45201648722777094;0.45193005145878534;1.9833850657336087e-08;-0.40593500691292295;0.40593837182753806;1.0000262342184711
15.282624;1.102582405333596;-4.494079641933166e-05;-4.073273421009047e-05;0.44755444610610257;0.4059167524989306;1.1124672003370721;0.9999696470830169;9.999961499709444;-0.41658196780964724;0.4520162601453909;0.4519287772062056;1.9495777515950754e-08;-0.40593600690246423;0.40594037635279706;1.0000237514159045
15.292624;1.102582735944086;-4.493500718534319e-05;-4.0727918488715625e-05;0.4475553680104007;0.4059172901311965;1.1124642703423193;0.9999697108557688;9.999967198018098;-0.4165819674244872;0.4520160000149506;0.4519275396703254;1.9139593453683298e-08;-0.4059360068678494;0.4059413891415127;1.0000212357162073
15.302624;1.1025831385857265;-4.493488852747236e-05;-4.072822699963171e-05;0.4475550601228843;0.40591676811680116;1.1124613215020482;0.9999697687049354;9.999973374550905;-0.4165819670472478;0.45201570746745756;0.45192633729157705;1.876606242944917e-08;-0.40593700680955885;0.40594340922795386;1.0000186861436846
15.312624;1.102583616412315;-4.492910398793116e-05;-4.072337950353472e-05;0.44755597408527925;0.40591740974507556;1.1124583582952565;0.9999698190827251;9.999979990418284;-0.4165819666763331;0.4520153835531105;0.45192516798765175;1.8376543872137528e-08;-0.4059370067280747;0.4059444344081916;1.0000161030164807
15.322624;1.1025841763028355;-4.452305492671921e-05;-4.035546602122107e-05;0.4475556630490471;0.4059169932804244;1.1124553856466826;0.9999698600253877;9.999987007904599;-0.4165819663100971;0.45201502918402325;0.45192402932778053;1.7972806328701805e-08;-0.40593800662391966;0.4059464616508633;1.0000134882882916
15.332624;1.102584809812333;-4.451727041750382e-05;-4.035059024840223e-05;0.44755657412915667;0.40591774084563603;1.1124524092239108;0.9999698904361126;9.999994393495799;-0.416581965947228;0.4520146448350113;0.45192291864750184;1.7556949181664334e-08;-0.40593900649803044;0.4059484878422965;1.0000108449881635
15.342624;1.1025855216277258;-4.451715379503799e-05;-4.035084386259934e-05;0.4475562603796754;0.40591743027644;1.1124494347658669;0.9999699109555916;10.000002127600437;-0.4165819655867942;0.45201423060303003;0.45192183336287844;1.7131331308443467e-08;-0.40593900635192187;0.40594951040101773;1.0000081758882535
15.352624;1.1025873122132677;-4.451328481431624e-05;-4.03476476025115e-05;0.447557579049776;0.40591828415027514;1.1124464672272658;0.9999699240087917;10.000010211173745;-0.41658196522799945;0.45201378628722966;0.4519207712654873;1.6698513282492817e-08;-0.4059400061874093;0.40595152769659076;1.0000054822073192
15.362624;1.1025881825963975;-4.451316188460105e-05;-4.034787752770149e-05;0.44755726953705405;0.40591808113744204;1.112443511132478;0.9999699334752404;10.000018660317657;-0.41658196487007154;0.4520133115117374;0.45191973053947426;1.6261069079284274e-08;-0.4059400060062588;0.40595253917995816;1.0000027637128612
15.372624;1.1025891333787359;-4.4507364467807076e-05;-4.034295361681811e-05;0.4475581887741701;0.405919044598439;1.1124405716839183;0.9999699436166425;10.000027498751264;-0.4165819645124076;0.4520128058691792;0.451918709648727;1.5821200954880895e-08;-0.40594100581000414;0.4059545452262092;1.0000000201858508
15.382624;1.1025901641743014;-4.450722895253049e-05;-4.034315895335946e-05;0.44755788772543287;0.4059189534583202;1.1124386547396894;0.9999699579399688;10.000036756010582;-0.416581964154711;0.45201226876385836;0.4519177072358772;1.5380674336093468e-08;-0.40594200559994714;0.4059565468178036;0.9999972528150203
15.392624;1.1025912738844907;-4.450141660520497e-05;-4.0338209148721365e-05;0.44755881718511814;0.40592003072833865;1.1124357653033101;0.9999699791245278;10.00004646533445;-0.41658196379703644;0.4520116993607568;0.4519167221336291;1.4941116989948494e-08;-0.40594200537722763;0.4059575453288219;0.9999944645771613
15.402624;1.1025924609300009;-4.450126456796142e-05;-4.033838711716635e-05;0.4475585274532069;0.40592005473924836;1.1124329067671659;0.9999700093669394;10.000056657622322;-0.4165819634397778;0.45201109720116195;0.4519157535291958;1.450413179957073e-08;-0.4059430051428788;0.4059595422871097;0.9999916593234434
15.412624;1.1025937229397396;-4.449543456248931e-05;-4.03334085503545e-05;0.44755946814932207;0.4059212481531531;1.1124300815471821;0.9999700503564967;10.000067350687;-0.4165819630836063;0.4520104628660989;0.45191480094325565;1.4071360638673503e-08;-0.4059430048979295;0.40596053868475684;0.9999888405537156
15.422624;1.1025950562560844;-4.449526397179974e-05;-4.033355667258231e-05;0.44755918879216927;0.405921389159085;1.1124272912990734;0.9999701032007089;10.00007854058786;-0.41658196272937936;0.45200979775781025;0.451913863912901;1.3644637835850677e-08;-0.40594400464343255;0.40596253442727837;0.9999860109223416
15.432624;1.1025964556310925;-4.4489414892745086e-05;-4.0328547475325644e-05;0.44756013926001814;0.40592270005622355;1.1124245370707067;0.9999701684980631;10.000090205902124;-0.4165819623779714;0.4520091031881026;0.45191294188628106;1.3225861425799129e-08;-0.40594400438038586;0.4059635286179425;0.9999831721137195
15.442624;1.1025979147179201;-4.448355647439329e-05;-4.0323522444593596e-05;0.4475610946745541;0.40592406950778553;1.1124218206684027;0.9999702463458406;10.000102315852955;-0.41658196203014103;0.4520083796949697;0.4519120344039195;1.2816631521153389e-08;-0.40594500410976936;0.4059655199831859;0.9999803251103532
15.452624;1.1025994269413557;-4.448335808340554e-05;-4.032362319851755e-05;0.44756082995741236;0.40592438591697133;1.1124191458630226;0.9999703363114001;10.000114833212477;-0.416581961686557;0.45200762707864495;0.45191114124118553;1.2417917412893474e-08;-0.4059460038326203;0.40596750703494294;0.9999774708058196
15.462624;1.1026009856874601;-4.447748240745334e-05;-4.0318566050977896e-05;0.44756179498059884;0.40592587077733533;1.1124165183221801;0.9999704377336021;10.000127719373857;-0.416581961347945;0.45200684495882504;0.45191026264459594;1.2029874075063432e-08;-0.4059460035500116;0.40596848838707805;0.9999746100916251
15.472624;1.102602584303296;-4.447726760922107e-05;-4.0318634685042745e-05;0.4475615401371542;0.4059263010130323;1.11241394475315;0.9999705502028764;10.00014093784892;-0.4165819610153294;0.4520060334381734;0.4519093996352828;1.1651980334293814e-08;-0.4059470032630534;0.4059704628422054;0.9999717436186542
15.482624;1.1026042164165586;-4.44713761958866e-05;-4.0313545311503904e-05;0.4475625164081252;0.4059278976462225;1.1124114313775157;0.9999706736069042;10.000154449823263;-0.41658196069014347;0.4520051934094103;0.45190855399273927;1.1283363230360064e-08;-0.4059480029728628;0.40597242899271324;0.9999688718264301
15.492624;1.1026068759279328;-4.447306487650894e-05;-4.0315285268197725e-05;0.44756268115574727;0.40592843670140444;1.1124099826375489;0.9999708079704859;10.00016820949296;-0.41658196037406764;0.4520043262977122;0.4519077279868789;1.092298806646296e-08;-0.4059480026804159;0.4059733851464896;0.9999659951818332
15.502624;1.1026085565968786;-4.4467157666983534e-05;-4.0310163046098146e-05;0.44756367414999826;0.4059301377746571;1.1124076013370239;0.9999709536015104;10.00018216480276;-0.41658196006880216;0.4520034336769614;0.4519069242493127;1.0569720840429834e-08;-0.4059490023864611;0.4059753298590883;0.9999631145843052
15.512624;1.1026102516259884;-4.4466910398295566e-05;-4.031016679111131e-05;0.44756345328443253;0.4059307752877978;1.1124052895662206;0.9999711114706035;10.000196265253384;-0.4165819597758597;0.45200251711769973;0.4519061458614951;1.0222343426898478e-08;-0.4059490020916332;0.4059762624613834;0.9999602316254186
15.522624;1.102611953803569;-4.446098442875625e-05;-4.0305013884519966e-05;0.4475644705798031;0.405932567592397;1.1124030492080281;0.9999712832630707;10.00021047222094;-0.4165819594963447;0.4520015781216422;0.4519053964440437;9.879633471297414e-09;-0.40595000179667745;0.40597818316370693;0.9999573484310127
15.532624;1.1026136559598416;-4.445504804834512e-05;-4.0299847286313133e-05;0.44756550287279273;0.4059343997386246;1.1124008820344793;0.9999714702895625;10.000224758402823;-0.41658195923088276;0.45200061808924635;0.4519046800283273;9.540689448875326e-09;-0.40595100150251284;0.4059800927891758;0.9999544672035208
15.542624;1.1026153513234955;-4.4454769888692076e-05;-4.0299809766951675e-05;0.4475653265716599;0.4059351573130863;1.112398789971732;0.9999716719430836;10.000239094327464;-0.4165819589798943;0.451999638302688;0.4519040006254134;9.205183324963865e-09;-0.4059510012100093;0.40598099235347135;0.9999515897659212
15.552624;1.1026170334797267;-4.444881214711141e-05;-4.029461829516734e-05;0.4475663927384985;0.40593706004840285;1.1123967752018316;0.9999718856562978;10.000253436033244;-0.41658195874398773;0.4519986398455263;0.4519033617374928;8.873042884787533e-09;-0.4059520009196833;0.40598288268213717;0.9999487179068028
15.562624;1.1026186965715132;-4.4448512707955104e-05;-4.029455670729884e-05;0.4475662524504861;0.40593788401918734;1.1123948395102572;0.9999721082816493;10.00026772539059;-0.4165819585240348;0.45199762371195445;0.45190276623655895;8.543846323742296e-09;-0.40595300063159717;0.40598476425410585;0.999945854517593
15.572624;1.1026203358498101;-4.444253393959038e-05;-4.028934094590084e-05;0.44756735681122656;0.4059398500697902;1.112392983612173;0.9999723372676954;10.000281900399804;-0.4165819583209775;0.451996591160488;0.45190221660603075;8.216647023978738e-09;-0.4059530003455031;0.40598563720275704;0.9999430035982294
15.582624;1.1026219476711792;-4.4436544592501973e-05;-4.028411180198146e-05;0.44756848189291815;0.40594184580048204;1.1123912069240254;0.9999725710122055;10.000295904723432;-0.41658195813580445;0.45199554383332713;0.4519017151537106;7.890284134020828e-09;-0.40595400006095644;0.40598750119542953;0.9999401680620726
15.592624;1.1026235289988229;-4.443621303395369e-05;-4.028400962973077e-05;0.4475684037395744;0.4059427589404371;1.112389507096421;0.9999728082426934;10.000309689770695;-0.416581957969756;0.45199448348983456;0.4519012640632654;7.563608485882171e-09;-0.40595499977736776;0.40598935540073733;0.9999373475661728
15.602624;1.1026250769767925;-4.443020105969563e-05;-4.0278749212044004e-05;0.44756957343184944;0.40594481085015954;1.1123888796375645;0.9999730469032343;10.000323211263495;-0.41658195782440677;0.4519934116378523;0.4519008653335307;7.235479409708841e-09;-0.40595499949428593;0.4059901988381917;0.9999345388551409
15.612624;1.1026265884836817;-4.4429846485168375e-05;-4.0278612787348164e-05;0.44756954222869166;0.40594577864730835;1.1123873184384967;0.9999732838826252;10.00033642637975;-0.41658195770146866;0.4519923293759214;0.45190052066539693;6.904857024106789e-09;-0.40595599921182307;0.40599203076003326;0.9999317380739178
15.622624;1.1026290597714077;-4.4425730643700004e-05;-4.0275019398139063e-05;0.447571167538537;0.40594788367107487;1.1123858167850733;0.9999735157343456;10.00034929296151;-0.41658195760239247;0.4519912376669716;0.4519002315603436;6.570901905170998e-09;-0.4059569989308035;0.4059938507046534;0.9999289428600517
15.632624;1.1026304867041619;-4.4419684453921305e-05;-4.0269701657736196e-05;0.4475724141228775;0.4059500137349601;1.1123843681192127;0.9999737394097994;10.000361766888913;-0.416581957528104;0.4519901377866294;0.4518999996229758;6.2328467973871625e-09;-0.4059569986524768;0.4059946583721521;0.9999261529196568
15.642624;1.102631865145929;-4.4419294854665765e-05;-4.026950391296649e-05;0.44757246458962696;0.4059510566840055;1.112382966633936;0.9999739529974929;10.000373800748424;-0.41658195747923293;0.4519890315947305;0.45189982672147555;5.889879541097963e-09;-0.40595799837801066;0.4059964536907587;0.9999233695930396
15.652624;1.102633191102211;-4.441322298318679e-05;-4.026414118712378e-05;0.44757377007007226;0.4059532341207764;1.1123816078555566;0.999974156661647;10.000385350255659;-0.4165819574564428;0.45198792167363894;0.4518997149530428;5.541252731879374e-09;-0.40595899810810504;0.40599823704690186;0.9999205951157668
15.662624;1.1026344607557772;-4.4412805745066975e-05;-4.0263896082769994e-05;0.4475738806885169;0.40595432410255017;1.1123802885718057;0.9999743526087079;10.00039637868224;-0.4165819574603987;0.4519868112304078;0.4518996665449779;5.1863873653401334e-09;-0.40595899784298817;0.4059990093811124;0.99991783136459
15.672624;1.102635670874151;-4.440670476525074e-05;-4.0258484177896554e-05;0.44757524572890073;0.40595655001556946;1.1123790062364896;0.9999745437820701;10.000406851795073;-0.4165819574915619;0.4519857036166412;0.4518996836252402;4.8247599014625485e-09;-0.40595999758272266;0.4060007722429336;0.9999150788642458
15.682624;1.1026368191649003;-4.4400588670325595e-05;-4.025304675496699e-05;0.4475766393100769;0.40595880239223947;1.1123777589686215;0.9999747326837111;10.000416737934525;-0.4165819575499557;0.45198460189125067;0.451899767742823;4.455729363582381e-09;-0.40596099732745816;0.4060025277935816;0.9999123373279364
15.692624;1.1026379042727326;-4.440012664567198e-05;-4.025272549398252e-05;0.44757683548499916;0.4059599714580831;1.1123765460307466;0.9999749210127122;10.000426017388426;-0.4165819576350325;0.4519835088319579;0.45189991948564295;4.078513262764744e-09;-0.4059609970775582;0.4060032785441944;0.9999096069190212
15.702624;1.1026389255970077;-4.439398171262501e-05;-4.024723722752277e-05;0.4475782830708385;0.40596228013818225;1.11237636786537;0.9999751099556085;10.000434688748408;-0.41658195774592477;0.45198242701625063;0.45190013870656215;3.692287179511753e-09;-0.4059619968336683;0.40600502708324326;0.9999068885324003
15.712624;1.102639883036305;-4.439349264711957e-05;-4.0246866729820755e-05;0.44757853074686615;0.40596350653432334;1.1123752256720862;0.9999753007508916;10.00044277070624;-0.4165819578817907;0.4519813585522536;0.45190042493151733;3.2962168655191427e-09;-0.40596299659654855;0.40600677609200453;0.9999041829450142
15.722624;1.1026407770886326;-4.438732277423902e-05;-4.0241332019828775e-05;0.4475800271730545;0.40596587280640567;1.112374120827859;0.9999754947935476;10.000450302780546;-0.4165819580418213;0.4519803048715177;0.4519007773771374;2.8893588133115166e-09;-0.4059629963667331;0.4060075283143887;0.999901490037796
15.732624;1.102641609707725;-4.4381142247243194e-05;-4.0235776800309695e-05;0.44758154622052965;0.4059682675552369;1.112373054104869;0.9999756933562768;10.00045734460932;-0.41658195822518135;0.4519792671224301;0.451901195074354;2.4706087873802055e-09;-0.4059639961443356;0.4060092860292539;0.9998988087914449
15.742624;1.1026433846539003;-4.438254010225394e-05;-4.0237048365281026e-05;0.4475822679084186;0.40596957939698614;1.112372025162999;0.9999758977454106;10.00046397096178;-0.41658195843111073;0.4519782467674903;0.4519016773073198;2.038810018145786e-09;-0.40596499592912083;0.40601105046633273;0.9998961375575981
15.752624;1.102644106206453;-4.437634174528826e-05;-4.0231455804537446e-05;0.44758382931473145;0.4059720302445906;1.112371032783727;0.999976109644172;10.000470261158137;-0.41658195865898806;0.4519772456509194;0.4519022237268956;1.5929717604295972e-09;-0.4059659957207504;0.40601282177795156;0.9998934742481932
15.762624;1.1026447773182761;-4.4370135635926444e-05;-4.022584510837614e-05;0.44758541020757964;0.40597450828887305;1.1123700753139008;0.9999763312093575;10.000476289223316;-0.41658195890836835;0.4519762656978924;0.4519028341289758;1.1325365244704812e-09;-0.4059659955188834;0.4060135992061925;0.9998908166596954
15.772624;1.1026453988274953;-4.5594585853043437e-05;-4.1336457357752905e-05;0.4475857899488835;0.40597590628356317;1.112369150921374;0.9999765650237921;10.00048211875549;-0.41658195917907265;0.45197530863615715;0.45190350835022275;6.575867843103421e-10;-0.40596699532292946;0.4060153810325731;0.9998881632862878
15.782624;1.1026459694907884;-4.558836675657087e-05;-4.133081037325772e-05;0.4475874058682674;0.40597843449913035;1.1123682577021545;0.999976813526463;10.000487800958213;-0.416581959471171;0.45197437559680037;0.4519042461991029;1.6885258357887859e-10;-0.4059679951318522;0.4060171647209388;0.9998855145674537
15.792624;1.1026464866532837;-4.558781174994885e-05;-4.1330286483476785e-05;0.4475878121912395;0.40597987402382807;1.112367393963695;0.9999770784563115;10.000493378120119;-0.41658195978478646;0.4519734668531516;0.4519050472866342;-3.3250690856294937e-10;-0.4059679949443613;0.40601794751849224;0.9998828735292061
15.802624;1.1026469472934508;-4.558158415870034e-05;-4.132460115749871e-05;0.447589457253961;0.40598244499184605;1.1123675589391258;0.9999773611053033;10.000498891947563;-0.4165819601198752;0.4519725822288421;0.4519059109504721;-8.452116590432711e-10;-0.4059689947591432;0.40601972687515425;0.9998802452584408
15.812624;1.1026473486956225;-4.557535366137314e-05;-4.131889529244826e-05;0.4475911142389699;0.40598503395965985;1.1123667529154089;0.999977662426727;10.00050438578926;-0.4165819604760817;0.4519717217466134;0.4519068363451088;-1.3681330341912735e-09;-0.4059699945748119;0.4060215003224568;0.9998776358973099
15.822624;1.102647688755903;-4.557478936775885e-05;-4.131831005502423e-05;0.44759155619488883;0.4059865271119371;1.112365975955726;0.9999779827369402;10.000509896984658;-0.41658196085269483;0.4519708857610529;0.45190782256151796;-1.9005114857200917e-09;-0.4059709943898711;0.406023265198495;0.9998750516438645
15.832624;1.102647966661902;-4.556855310547943e-05;-4.13125615890926e-05;0.44759323144836627;0.40598914372436623;1.1123652263284742;0.9999783218639804;10.000515452680588;-0.41658196124875774;0.4519700746651458;0.451908868608413;-2.4420380313876307e-09;-0.4059709942029111;0.4060240185193826;0.9998724980467093
15.842624;1.102648183353775;-4.5562313077090594e-05;-4.130679210581995e-05;0.4475949141484324;0.4059917698848158;1.1123645002853189;0.9999786796593203;10.000521077234596;-0.4165819616631696;0.45196928862910724;0.45190997329559457;-2.9927332122446173e-09;-0.40597199401286077;0.4060257572530776;0.9998699798763027
15.852624;1.1026483411146129;-4.556173773484442e-05;-4.130614443689886e-05;0.4475953792911031;0.40599329190695227;1.112363793336886;0.9999790563963584;10.000526799065398;-0.41658196209461545;0.4519685275223558;0.45191113538229;-3.552795179402108e-09;-0.40597299381917384;0.4060274787080468;0.9998675009767731
15.862624;1.102649442949432;-4.555740938638078e-05;-4.130204032975438e-05;0.44759748351664874;0.4059959295167453;1.112363101647707;0.999979452277467;10.000532642873667;-0.41658196254153196;0.4519677909777529;0.451912353895975;-4.122614472134378e-09;-0.40597299362181394;0.40602818039378485;0.9998650642104012
15.872624;1.1026494924232395;-4.5551157178247365e-05;-4.129621501752015e-05;0.4475991909447062;0.4059985690029602;1.112362422417088;0.999979865983596;10.000538615989868;-0.4165819630022408;0.4519670785671861;0.4519136279356904;-4.702822545129687e-09;-0.4059739934210626;0.4060298596922157;0.9998626725114285
15.882624;1.1026494939904847;-4.5550569966738034e-05;-4.12955157811763e-05;0.44759968351073376;0.4060000963871238;1.1123617535966641;0.9999802940813869;10.000544705426405;-0.41658196347511933;0.4519663899778967;0.4519149559080536;-5.294158406837583e-09;-0.4059749932174565;0.40603151404708254;0.9998603298356153
15.892624;1.1026494534739246;-4.554430962671566e-05;-4.1289660380886975e-05;0.4476014120343158;0.4060027308975741;1.1123610937909343;0.9999807319059291;10.000550881452781;-0.41658196395860897;0.45196572503290794;0.4519163349823972;-5.8972136247761365e-09;-0.4059759930117152;0.4060331415708876;0.9998580403607309
15.902624;1.1026493773215233;-4.553804454022738e-05;-4.1283791951763457e-05;0.4476031523898862;0.40600535854791475;1.1123614421029968;0.9999811745328799;10.00055710057979;-0.416581964450978;0.45196508356207066;0.4519177611911648;-6.512090586734842e-09;-0.40597599280439794;0.4060337413857922;0.9998558072058953
15.912624;1.1026492706667101;-4.55374430564963e-05;-4.128305373815418e-05;0.44760368046104615;0.40600686542557696;1.1123607976075458;0.9999816174091188;10.000563312162969;-0.41658196495023836;0.4519644651748194;0.45191922973661297;-7.138032175526762e-09;-0.4059769925956305;0.406035313442612;0.9998536323589116
15.922624;1.1026491360000854;-4.5531167064977244e-05;-4.1277163827286946e-05;0.4476054471100699;0.40600947102489315;1.1123601590985301;0.9999820569524717;10.000569466266777;-0.41658196545449283;0.4519638690814894;0.45192073530377547;-7.773345242346197e-09;-0.405977992385248;0.4060368582709173;0.9998515175705689
15.932624;1.1026489740403411;-4.552488557717039e-05;-4.127126597580889e-05;0.4476072283465008;0.4060120617806103;1.1123595250639815;0.9999824909112086;10.000575518711582;-0.4165819659621609;0.45196329423735765;0.45192227272518926;-8.415629184782355e-09;-0.4059789921731918;0.40603837698263756;0.999849465537282
15.942624;1.102648785469967;-4.5524268046978215e-05;-4.12705039907814e-05;0.4476078002814578;0.4060135244802727;1.1123588934920747;0.9999829180436162;10.000581434961777;-0.41658196647171986;0.4519627396306857;0.45192383761351285;-9.061965343708883e-09;-0.4059789919596819;0.4060388713833906;0.9998474810372935
15.952624;1.102648570870948;-4.5517977455403616e-05;-4.1264596143840486e-05;0.44760961368054;0.4060160798016459;1.112358262177845;0.9999833370686237;10.000587192167792;-0.4165819669814757;0.4519622043579309;0.45192542640233524;-9.709094604516118e-09;-0.40597999174499416;0.40604034389263405;0.9998455709567525
15.962624;1.1026483295750666;-4.5511683477607456e-05;-4.125868599384859e-05;0.4476114436359558;0.40601861599438616;1.1123576295185118;0.9999837461526698;10.000592780706912;-0.41658196748971144;0.45196168774287954;0.4519270361822782;-1.0353710715543849e-08;-0.4059809915293688;0.4060417971181991;0.9998437422584636
15.972624;1.1026490600021122;-4.551297589004351e-05;-4.125962102584644e-05;0.4476124706200249;0.4060200222274083;1.112356994981182;0.999984143705458;10.000598205056926;-0.41658196799485286;0.45196118965014265;0.4519286645944828;-1.0992586413447907e-08;-0.4059819913132854;0.4060432333606395;0.9998419994216063
15.982624;1.1026487608484237;-4.550667797593373e-05;-4.1253711024320814e-05;0.44761433176858056;0.4060225216803439;1.1123563589976446;0.999984529040927;10.000603475914012;-0.41658196849543105;0.4519607104286724;0.45193030958172536;-1.162248079007475e-08;-0.4059819910975989;0.4060436544737735;0.999840343757697
15.992624;1.1026484312782652;-4.550037973672962e-05;-4.124780324268905e-05;0.44761620678378977;0.4060250044290785;1.1123567222573123;0.999984902074156;10.000608595421834;-0.4165819689901114;0.45196025031536713;0.4519319691147041;-1.2240194673516952e-08;-0.40598299088334244;0.40604506198102436;0.9998387740047194
16.002624;1.1026480710817763;-4.549975105819378e-05;-4.1247040835245775e-05;0.4476168688121756;0.40602635997145153;1.1123560848876286;0.9999852629240401;10.000613552098944;-0.41658196947789194;0.45195980902669375;0.4519336410963972;-1.2842845152656172e-08;-0.40598399067149077;0.4060464570070585;0.9998372866156595
16.012624;1.1026476809394963;-4.549345484435081e-05;-4.124114157351055e-05;0.4476187653515622;0.4060288099133588;1.1123554460316196;0.9999856118292704;10.000618330486088;-0.4165819699583158;0.4519593858148097;0.4519353233221161;-1.3428030638885267e-08;-0.4059849904628259;0.4060478400276933;0.9998358763513149
16.022624;1.102647261970119;-4.548716017164321e-05;-4.123524870643629e-05;0.4476206686550084;0.40603124145142666;1.1123548035544304;0.9999859490938442;10.000622921137401;-0.4165819704316396;0.4519589795336262;0.4519370133096417;-1.3993769353123953e-08;-0.40598499025786033;0.40604821076894143;0.9998345372213853
16.032624;1.1026468152177675;-4.548653587544999e-05;-4.1234505454942534e-05;0.4476213511097378;0.4060325412936505;1.1123541539073116;0.9999862753014357;10.000627320899959;-0.4165819708988201;0.4519585887976945;0.451938708203694;-1.4538529167087161e-08;-0.405985990056801;0.4060495683985661;0.9998332626088556
16.042624;1.102646342027507;-4.548024443756725e-05;-4.1228629417472304e-05;0.4476232603654746;0.40603492927642526;1.1123534926914282;0.9999865920345695;10.000631528723167;-0.41658197136123254;0.4519582124577511;0.4519404051249315;-1.5061409368141873e-08;-0.405986989859506;0.40605091212232397;0.9998320449579005
16.052624;1.1026458445524054;-4.547395545619824e-05;-4.122276322431843e-05;0.44762516931900176;0.4060372917269533;1.1123528157063334;0.9999869020449906;10.000635542238411;-0.4165819718203076;0.45195785002157995;0.4519421018377453;-1.5562149012849756e-08;-0.40598798966544014;0.4060522418089969;0.9998308762030763
16.062624;1.1026453259946805;-4.5467669794426645e-05;-4.1216907356460874e-05;0.4476270757203045;0.4060396260724319;1.1123521193434898;0.9999872084071902;10.00063935467261;-0.4165819722773079;0.45195750174567173;0.45194379706253385;-1.6040923850041486e-08;-0.4059879894738571;0.406052557844892;0.9998297490361938
16.072624;1.1026447908217203;-4.546705725380819e-05;-4.121620417220628e-05;0.4476277517829671;0.40604081887995336;1.1123514000374193;0.9999875135559236;10.000642956750946;-0.41658197273336106;0.45195716851872253;0.4519454900284449;-1.649819452915581e-08;-0.4059889892841458;0.40605386057888365;0.9998286579860759
16.082624;1.1026452444780663;-4.5462701157233835e-05;-4.121207506679116e-05;0.4476300503729832;0.40604309006154377;1.112351653919901;0.9999878184910802;10.000646344280561;-0.41658197318958584;0.45195685170840855;0.4519471797730334;-1.6934712760454712e-08;-0.4059899890958941;0.4060551501377767;0.9998275992707737
16.092624;1.1026446927523028;-4.545643168385915e-05;-4.1206254795017765e-05;0.44763193166218074;0.4060453260265919;1.1123508776493463;0.9999881226011932;10.00064952135264;-0.4165819736470662;0.4519565528568884;0.4519488648617833;-1.735146684888035e-08;-0.4059909889086462;0.40605642626246086;0.9998265699112721
16.102624;1.1026441412382557;-4.545583904871106e-05;-4.120559023414872e-05;0.44763257430159026;0.4060464129940809;1.1123500695470907;0.9999884244649485;10.000652498872332;-0.41658197410669745;0.4519562731227825;0.45195054341438134;-1.7749449620806014e-08;-0.4059919887216473;0.40605768799868125;0.999825567403681
16.112624;1.102643595497695;-4.544958662012294e-05;-4.119979864771665e-05;0.4476344263937132;0.4060485703799126;1.1123492291487482;0.9999887225643908;10.000655293870098;-0.4165819745690672;0.4519560128378091;0.4519522131490188;-1.8129495426484075e-08;-0.4059919885336943;0.40605793373019183;0.9998245896798466
