time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
16.122624;1.1026430618189713;-4.544334406923007e-05;-4.119402264474948e-05;0.44763626142885;0.40605068445147635;1.1123483559063156;0.9999890153701327;10.00065792783905;-0.41658197503457534;0.4519557715992292;0.451953871608531;-1.8492309803390736e-08;-0.40599298834317027;0.4060591615741199;0.9998236346380015
16.132624;1.1026425474078114;-4.544278077762392e-05;-4.119340459966029e-05;0.44763685340476;0.4060516421829135;1.1123474491069822;0.9999893015841209;10.000660426182943;-0.4165819755037349;0.4519555487463911;0.4519555165032245;-1.883857162272075e-08;-0.40599398814819837;0.4060603698411434;0.9998227001350782
16.142624;1.1026420591184172;-4.5436559441298845e-05;-4.118766112033444e-05;0.4476386520708718;0.40605366487780614;1.1123465085545436;0.9999895807249709;10.000662820269177;-0.4165819759772894;0.4519553436816615;0.4519571458661607;-1.9168990974887288e-08;-0.405994987946784;0.4060615572229302;0.9998217846220913
16.152624;1.102641601827861;-4.54303495958794e-05;-4.1181934036907495e-05;0.4476404331210319;0.40605564121350257;1.1123455354041538;0.9999898531194816;10.00066514790737;-0.4165819764561088;0.4519551559307997;0.4519587580526952;-1.9484280555950374e-08;-0.40599498773701626;0.4060617226303056;0.9998208873163028
16.162624;1.1026411780503995;-4.542982098493966e-05;-4.118136514135936e-05;0.4476409730057427;0.4060564599810183;1.1123445332069049;0.9999901191205469;10.000667451566063;-0.41658197694105786;0.45195498513638127;0.45196035173206817;-1.978517816152949e-08;-0.4059959875172687;0.40606286512274564;0.9998200079995193
16.172624;1.1026407890038217;-4.542363683511692e-05;-4.1175670825179684e-05;0.44764272358866963;0.4060583432105091;1.1123445082663022;0.9999903784802902;10.000669778287435;-0.41658197743286346;0.45195483093339756;0.4519619258674295;-2.0072571430330218e-08;-0.40599698728631634;0.40606398405623595;0.9998191468725383
16.182624;1.1026404358635578;-4.5417467138723675e-05;-4.11699929633798e-05;0.44764446203339453;0.40606017961541946;1.1123434691313405;0.9999906302707097;10.000672183321544;-0.41658197793209817;0.4519546927543146;0.4519634796816079;-2.034752173091628e-08;-0.40599798704347295;0.40606507915223905;0.9998183045105279
16.192624;1.102641120131642;-4.541323308501538e-05;-4.116603562614823e-05;0.4476465966402703;0.4060619690912735;1.1123424257653427;0.9999908729642862;10.000674729917232;-0.4165819784393044;0.45195456969713693;0.45196501264758804;-2.061104738154793e-08;-0.4059989867885715;0.40606615046508837;0.9998174819423307
16.202624;1.1026408429031673;-4.541276476855105e-05;-4.1165532004066576e-05;0.44764709249491624;0.40606260071397327;1.1123413885771747;0.9999911043420929;10.000677479177629;-0.41658197895504356;0.4519544604156083;0.45196652432687096;-2.0863824274342385e-08;-0.4059989865215921;0.406066198414357;0.9998166804954195
16.212624;1.1026406037370262;-4.540664553293172e-05;-4.115990220678487e-05;0.44764880724881606;0.4060642970412929;1.1123403677178405;0.9999913215517666;10.000680475995354;-0.41658197947996173;0.45195436308289155;0.4519680140616938;-2.1106182673257874e-08;-0.4059999862423389;0.40606722369408293;0.9998159018716326
16.222624;1.102640401105266;-4.5400545358243325e-05;-4.115428792921396e-05;0.447650517323654;0.40606594711095323;1.112339372794866;0.9999915218378537;10.000683740041396;-0.41658198001500985;0.45195427565735125;0.4519694808741711;-2.1338433710977143e-08;-0.4060009859504909;0.4060682267433841;0.9998151487101989
16.232624;1.1026402338097705;-4.5400134390219e-05;-4.115383115528789e-05;0.44765099896078675;0.40606643948505255;1.11233841226621;0.9999917034539204;10.0006872691776;-0.4165819805615091;0.4519541963583874;0.45197092348921014;-2.156115610075187e-08;-0.4060019856458037;0.40606920727390833;0.9998144242371803
16.242624;1.102640101285003;-4.539407633520133e-05;-4.114824869654802e-05;0.44765270317201145;0.406067995649455;1.1123374924752203;0.9999918657242806;10.00069105318074;-0.4165819811209103;0.4519541237575467;0.451972340238979;-2.177529930104571e-08;-0.40600198532835174;0.4060691645441785;0.9998137308597371
16.252624;1.1026400028433692;-4.538804159103429e-05;-4.1142683005568796e-05;0.4476544057784568;0.4060695038204965;1.112336617720882;0.9999920084125;10.000695082627397;-0.4165819816945146;0.4519540564103695;0.4519737289676279;-2.198214363596398e-08;-0.40600298499870235;0.40607009784209824;0.9998130694693705
16.262624;1.1026399372516853;-4.5382031460960085e-05;-4.1137134836628e-05;0.44765610741294676;0.4060709636307019;1.1123367913019395;0.999992131350481;10.000699345780921;-0.41658198228324156;0.4519539927091694;0.4519750870406777;-2.2183107494585673e-08;-0.40600398465780346;0.40607100634600163;0.9998124401299578
16.272624;1.1026399026330616;-4.53817158791546e-05;-4.113674642479033e-05;0.4476565835436675;0.4060712638129243;1.1123360155346969;0.9999922343577714;10.000703822065153;-0.4165819828874292;0.45195393108616555;0.4519764115458805;-2.2379547580794802e-08;-0.40600498430685467;0.4060718887411398;0.9998118430361563
16.282624;1.10263989629844;-4.53757578161801e-05;-4.1131234075007156e-05;0.4476582843693804;0.40607262643139697;1.112335290607295;0.9999923170722606;10.000708478215307;-0.41658198350679615;0.451953870172668;0.4519776997252709;-2.2572647847802155e-08;-0.40600598394739723;0.4060727434042668;0.9998112786442731
16.292624;1.1026409149224614;-4.537174645380851e-05;-4.112744346447267e-05;0.447660390510867;0.40607394033586086;1.112334614299632;0.9999923786678402;10.000713271945703;-0.4165819841406407;0.4519538089474784;0.4519789492466941;-2.2763246641607396e-08;-0.4060059835813724;0.40607256909507067;0.9998107473847997
16.302624;1.1026409552426104;-4.537151043140142e-05;-4.112710816835094e-05;0.44766086389403126;0.40607409471367156;1.112333983181468;0.9999924175306081;10.000718167161397;-0.41658198478820097;0.45195374694163726;0.45198015803992997;-2.2951638759776308e-08;-0.4060069832109706;0.40607336547444006;0.9998102497787863
16.312624;1.1026410147871797;-4.536563131851352e-05;-4.112164941682523e-05;0.4476625591061276;0.4060753126826451;1.1123333939523148;0.9999924314794576;10.000723145643057;-0.4165819854487844;0.4519536842796655;0.4519813240759092;-2.3137559257578385e-08;-0.40600798283841727;0.40607413302226397;0.9998097868014765
16.322624;1.1026410924455947;-4.5359777111046524e-05;-4.1116210228382036e-05;0.447664249772903;0.406076484721466;1.1123328439524998;0.9999924187016651;10.000728201966277;-0.4165819861215232;0.4519536215662839;0.45198244536915044;-2.3320398096413546e-08;-0.40600898246593703;0.406074872254826;0.9998093600593798
16.332624;1.1026411880717752;-4.535394666001898e-05;-4.111079203431234e-05;0.44766593477625255;0.4060776128054143;1.112332331003664;0.999992378413493;10.000733331018813;-0.41658198680528746;0.4519535596780687;0.45198352006483666;-2.3499532360708628e-08;-0.40600998209587574;0.40607558267242466;0.9998089716141286
16.342624;1.1026413014495065;-4.535380746819286e-05;-4.1110537818807946e-05;0.44766638847906304;0.406077587756093;1.1123318533074775;0.9999923107166124;10.000738519387676;-0.4165819874989385;0.4519534994599819;0.4519845465633921;-2.367443714639841e-08;-0.4060099817307037;0.40607526252060666;0.9998086237078674
16.352624;1.1026414315413884;-4.534802032672773e-05;-4.110516478455005e-05;0.4476680607647062;0.4060786333221166;1.1123324098769554;0.9999922159510978;10.000743748165961;-0.4165819882015975;0.45195344147401373;0.45198552379006607;-2.3844456744807633e-08;-0.4060109813728231;0.406075909671879;0.999808318642217
16.362624;1.1026415763729691;-4.534225280309139e-05;-4.109981529909553e-05;0.4476697267951733;0.4060796398187081;1.112332000955806;0.9999920939759828;10.000749006975099;-0.4165819889127446;0.4519533856656489;0.45198645143075766;-2.4008670914725442e-08;-0.406011981024433;0.4060765226936778;0.9998080584602136
16.372624;1.1026417336705274;-4.5342172640547055e-05;-4.1099631641008175e-05;0.4476701619399248;0.40607949766422846;1.1123316276793198;0.9999919438233196;10.000754300145084;-0.41658198963209664;0.4519533310151625;0.45198732989100665;-2.416602902409988e-08;-0.40601298068759556;0.4060771013030018;0.9998078445526128
16.382624;1.1026419017348035;-4.533644113945594e-05;-4.109433048651936e-05;0.4476718169595524;0.4060804304788452;1.1123312912325676;0.999991763674067;10.000759634042817;-0.4165819903594156;0.4519532758205716;0.451988160233093;-2.4315532367299344e-08;-0.40601398036437497;0.40607764606524543;0.9998076777722777
16.392624;1.1026420842611424;-4.492471643264006e-05;-4.072079424782464e-05;0.44767346988096113;0.40608132842664163;1.1123309923484903;0.9999915511067177;10.000765001158388;-0.4165819910944554;0.45195321853794324;0.4519889442933283;-2.445638240833799e-08;-0.4060139800568544;0.4060771578645591;0.9998075589620584
16.402624;1.1026432715033732;-4.492093670309278e-05;-4.071724459202437e-05;0.44767552401953886;0.40608219253836786;1.1123307312458703;0.9999913036964364;10.000770377772477;-0.41658199183692407;0.4519531583055261;0.4519896846924557;-2.4588026720618173e-08;-0.40601497976695883;0.4060776377308663;0.9998074893673424
16.412624;1.1026434679200068;-4.492092235217472e-05;-4.0717156738269455e-05;0.44767594533093646;0.4060819128822934;1.1123305071644565;0.9999910191927723;10.000775734533395;-0.4165819925862625;0.45195309478878676;0.45199038450257956;-2.4710150497231265e-08;-0.4060159794963677;0.4060780866779896;0.9998074704782267
16.422624;1.1026436734931593;-4.4915252604565784e-05;-4.0711949644745284e-05;0.44767759096269083;0.40608271330392387;1.1123303176515806;0.9999906949218392;10.000781046398252;-0.41658199334137364;0.4519530277246675;0.45199104685491914;-2.4822767551147807e-08;-0.4060169792466578;0.4060785053045567;0.999807503394439
16.432624;1.1026438881448901;-4.4909596626583614e-05;-4.0706766440655774e-05;0.4476792371173548;0.4060834851547315;1.1123311587075515;0.9999903273695634;10.000786293055715;-0.4165819941004932;0.4519529566406173;0.4519916747195805;-2.492632989793257e-08;-0.40601797901931713;0.40607889391738633;0.9998075880377757
16.442624;1.1026441116765595;-4.490962371686754e-05;-4.0706750308423213e-05;0.44767965973946267;0.40608312016167725;1.1123310255910053;0.999989912753838;10.000791455270257;-0.4165819948611852;0.45195288088854824;0.45199227065275416;-2.5021722074795373e-08;-0.40601797881553703;0.40607825331507946;0.9998077226286843
16.452624;1.1026443439479894;-4.490399337527482e-05;-4.070161587059311e-05;0.44768130945483353;0.4060838432973765;1.1123309135281163;0.9999894480544457;10.000796517080348;-0.416581995620547;0.4519527999421263;0.45199283674906093;-2.51101547222704e-08;-0.40601897863605213;0.40607858513436995;0.9998079040156895
16.462624;1.1026445847734943;-4.4898375003191487e-05;-4.0696505953845766e-05;0.44768296180392453;0.40608454603416133;1.1123308181586404;0.9999889313239734;10.000801475396962;-0.41658199637560855;0.4519527136770248;0.45199337503620385;-2.519301968286746e-08;-0.4060199784810971;0.4060788914515365;0.9998081286320332
16.472624;1.102644833658212;-4.4892767613104065e-05;-4.069142059030606e-05;0.44768461725221037;0.4060852304754396;1.1123307356601262;0.9999883617238842;10.000806344244213;-0.4165819971236132;0.4519526223221034;0.4519938878035211;-2.527180676787715e-08;-0.4060209783504029;0.4060791743637255;0.9998083934157966
16.482624;1.1026450898814688;-4.48928400062566e-05;-4.0691502713278334e-05;0.4476850509890814;0.40608478716351937;1.1123306627057679;0.99998773996169;10.000811144061585;-0.41658199786206734;0.45195252635249555;0.45199437757409755;-2.5348055252395834e-08;-0.40602197824324504;0.40607943576891;0.9998086960758931
16.492624;1.102645352764847;-4.488725116653286e-05;-4.068646674829663e-05;0.44768671281054023;0.406085439979376;1.1123305965607517;0.9999870678770099;10.0008158869344;-0.41658199858865247;0.4519524263974962;0.45199484683258023;-2.5423150199896275e-08;-0.40602197815863883;0.40607867724058533;0.9998090346560525
16.502624;1.1026466216749313;-4.48835904308244e-05;-4.068315977486292e-05;0.4476887830294476;0.4060860797767863;1.1123305351952293;0.9999863472095373;10.000820570838352;-0.4165819993010746;0.4519523228835556;0.45199529766225716;-2.5498052170154613e-08;-0.40602297809563703;0.406078900030185;0.9998094076651809
16.512624;1.102646896209707;-4.487801756226839e-05;-4.067817241597525e-05;0.44769044826891885;0.4060867084217692;1.1123304769630942;0.9999855792293438;10.000825180836124;-0.41658199999711215;0.45195221583174733;0.4519957315867851;-2.557318144527092e-08;-0.40602397805334417;0.40607910522761465;0.9998098151997771
16.522624;1.1026471767663721;-4.487812272835526e-05;-4.0678352059701466e-05;0.44769088759482695;0.4060862162383207;1.1123314202714685;0.9999847654142884;10.000829690578257;-0.4165820006748788;0.45195210506557976;0.4519961496153123;-2.5648424404068126e-08;-0.4060249780306063;0.4060792940810125;0.9998102596861033
16.532624;1.1026474648062456;-4.487256623376882e-05;-4.067341346040294e-05;0.44769254874334213;0.4060868264279538;1.1123313637054653;0.9999839082060957;10.000834062306899;-0.4165820013328279;0.4519519904622818;0.4519965523622537;-2.5723235931846353e-08;-0.4060259780259698;0.40607946811893686;0.9998107454928615
16.542624;1.1026477621205604;-4.4867018374058984e-05;-4.066849973545344e-05;0.4476942045161428;0.406087428681542;1.1123313058093283;0.9999830112508361;10.000838247402259;-0.41658200196960915;0.4519518722557783;0.45199694036501203;-2.579682522214599e-08;-0.40602597803799284;0.4060786287443742;0.9998112779860172
16.552624;1.1026480702290782;-4.486714955658734e-05;-4.0668753951952185e-05;0.4476946280816332;0.4060869125676509;1.1123312444116056;0.9999820793696951;10.000842192221965;-0.41658200258429623;0.45195175131678933;0.45199731431619067;-2.586835935608483e-08;-0.40602697806544497;0.40607877677378307;0.9998118627618249
16.562624;1.1026483904667517;-4.486162036306131e-05;-4.066389096650547e-05;0.44769626821575287;0.4060875007708896;1.112331176407155;0.9999811178927592;10.000845847679953;-0.4165820031766023;0.45195162900813624;0.45199767489099085;-2.5937220478325732e-08;-0.40602797810722085;0.40607891236706467;0.9998125052635449
16.572624;1.1026487238998266;-4.485610143522918e-05;-4.0659054311634656e-05;0.44769789954537664;0.40608808247339784;1.1123310980882564;0.9999801308995336;10.000849174954611;-0.41658200374668947;0.4519515067070991;0.4519980224163078;-2.6003223104134028e-08;-0.4060289781620927;0.4060790349947937;0.9998132104012263
16.582624;1.1026490711711792;-4.48505933127516e-05;-4.0654244875109706e-05;0.44769952249278905;0.40608865777114606;1.1123310053900477;0.9999791203086803;10.000852149596037;-0.41658200429503667;0.45195138538945734;0.4519983565928724;-2.606664178917678e-08;-0.406029978228594;0.40607914342479146;0.9998139820567952
16.592624;1.1026494325695362;-4.485076639283795e-05;-4.065460610531988e-05;0.4476999126413476;0.40608811543754103;1.112330893861157;0.9999780867119203;10.000854768532191;-0.4165820048224417;0.4519512655542011;0.4519986766868197;-2.6128121947492408e-08;-0.406030978305199;0.4060792362340276;0.9998148227730573
16.602624;1.1026508074083952;-4.484720095546002e-05;-4.065155709316323e-05;0.44770192608852655;0.40608867728658415;1.1123317587455508;0.9999770300096974;10.000857049929994;-0.4165820053297593;0.45195114741078024;0.4519989824227208;-2.6188503816774877e-08;-0.40603097839056024;0.40607831257157656;0.9998157340574746
16.612624;1.102651193104137;-4.48417270373108e-05;-4.064683094171969e-05;0.44770352507876193;0.4060892315435466;1.112331595280913;0.9999759496151055;10.000859019664784;-0.4165820058176005;0.4519510309459548;0.45199927448796884;-2.62485959757581e-08;-0.4060319784834929;0.4060783725214577;0.9998167175453168
16.622624;1.1026515849116245;-4.48362642472117e-05;-4.0642131181686724e-05;0.4477051143292156;0.4060897770618161;1.112331398887868;0.9999748449101463;10.000860699734663;-0.41658200628645115;0.45195091591481706;0.45199955401766134;-2.630910755135851e-08;-0.4060329785827569;0.40607841706905773;0.9998177758004108
16.632624;1.102651976581795;-4.483648174044154e-05;-4.064259933304867e-05;0.44770546735357336;0.40608920091803297;1.112331165346011;0.999973715021725;10.000862109571042;-0.4165820067369746;0.4519508018456825;0.45199982207247646;-2.6370714816091505e-08;-0.4060339786868729;0.40607844784605235;0.9998189115564271
16.642624;1.1026523612308963;-4.48310383288992e-05;-4.063794852858127e-05;0.4477070329338517;0.40608972304407176;1.1123308915503556;0.9999725584554072;10.000863268789884;-0.41658200717004384;0.45195068781821657;0.4520000794899965;-2.6434035242403722e-08;-0.4060349787941214;0.40607846683146764;0.9998201265960386
16.652624;1.1026527321012156;-4.482560265854238e-05;-4.0633320300571645e-05;0.44770858530397206;0.4060902303507705;1.1123305763914155;0.9999713744315891;10.000864192625873;-0.4165820075866397;0.451950572334581;0.4520003265345392;-2.649947752696596e-08;-0.4060349789028164;0.40607747623859436;0.9998214215470078
16.662624;1.10265308308547;-4.482017336893223e-05;-4.062871343969699e-05;0.4477101241004591;0.4060907215935485;1.112330220902622;0.9999701648598747;10.000864885609827;-0.4165820079878093;0.4519504537771419;0.4520005625203702;-2.6567114464597865e-08;-0.40603597901162586;0.40607747843011327;0.9998227962045579
16.672624;1.1026534086948112;-4.482041911437369e-05;-4.062926958023182e-05;0.4477104240619247;0.4060900850836782;1.1123298282319616;0.9999689344389276;10.000865339979654;-0.4165820083745848;0.45195033104568627;0.45200078585563574;-2.6636736443413603e-08;-0.40603697911951897;0.4060774757288871;0.9998242498315737
16.682624;1.1026537037852895;-4.481499853645736e-05;-4.062470203330903e-05;0.44771193488766453;0.4060905428810183;1.1123294034489961;0.9999676890411946;10.000865541504998;-0.4165820087478765;0.45195020368175104;0.4520009943225206;-2.6708084976989302e-08;-0.4060379792254612;0.40607747021845114;0.9998257810893852
16.692624;1.1026539633564985;-4.4809580355289214e-05;-4.062015250675287e-05;0.4477134312334345;0.40609098399737453;1.1123299523653112;0.9999664342409604;10.000865477758452;-0.41658200910843407;0.45195007158129763;0.4520011854565657;-2.6781039416118103e-08;-0.4060389793282886;0.4060774635429231;0.9998273876495996
16.702624;1.102654181755105;-4.480983357239333e-05;-4.062076276413581e-05;0.4477136875237435;0.4060902973925379;1.1123294798406835;0.9999651751548396;10.000865141190086;-0.4165820094569334;0.45194993483750495;0.4520013571608198;-2.6855467688618365e-08;-0.40603997942680325;0.40607745680589336;0.99982906593571
16.712624;1.102655352003779;-4.480633762729885e-05;-4.0617950786592606e-05;0.44771555890874426;0.4060907051316253;1.1123289885561358;0.9999639172153747;10.000864529525588;-0.41658200979411414;0.45194979380546385;0.45200150831727953;-2.6930755761475975e-08;-0.4060399795199335;0.4060764505749234;0.9998308108995011
16.722624;1.1026554666616994;-4.480092223727569e-05;-4.061344883089459e-05;0.44771700733569725;0.4060910959525394;1.1123284788766623;0.9999626667759567;10.0008636490857;-0.4165820101208186;0.4519496490895093;0.45200163901619145;-2.700554858116314e-08;-0.4060409796068565;0.4060764448790893;0.9998326159494624
16.732624;1.1026555188973703;-4.479550700913549e-05;-4.0608959935166466e-05;0.4477184378529274;0.4060914698817006;1.112327949806608;0.9999614315383274;10.000862517748574;-0.41658201043788734;0.4519495013867952;0.45200175034049733;-2.707810495924674e-08;-0.40604197968703953;0.4060764393762004;0.9998344738231273
16.742624;1.1026555025185147;-4.4795761402828896e-05;-4.060962539266616e-05;0.44771862426550346;0.4060907161299041;1.112327400182744;0.9999602205127603;10.000861158373807;-0.4165820107458379;0.4519493513724945;0.452001843915856;-2.7146818230358898e-08;-0.4060429797602643;0.4060764335858301;0.9998363781759659
16.752624;1.1026554118677303;-4.4790345041890225e-05;-4.060515826687452e-05;0.4477200151899004;0.40609105741639434;1.1123268293556028;0.9999590426977917;10.000859585402225;-0.4165820110445695;0.4519491996120233;0.45200192150271895;-2.7210351910143502e-08;-0.4060439798266689;0.40607642673382993;0.9998383243729633
16.762624;1.1026552427469074;-4.4784927854325704e-05;-4.0600699706648644e-05;0.44772138444332465;0.4060913831860474;1.1123262372139047;0.9999579053925428;10.000857801968634;-0.416582011333584;0.45194904657716406;0.4520019845659079;-2.72675455671971e-08;-0.4060439798867617;0.40607541754859117;0.9998403088071461
16.772624;1.1026549933748895;-4.477951006800994e-05;-4.059624759802548e-05;0.4477227312225993;0.4060916939550869;1.1123266242131165;0.9999568137163026;10.000855810672213;-0.4165820116124364;0.45194889293654616;0.4520020338441103;-2.7317323763917524e-08;-0.4060449799413278;0.40607540462342856;0.9998423277150874
16.782624;1.1026546642841566;-4.477976216372677e-05;-4.059694235476144e-05;0.4477228297035127;0.4060908792407982;1.1123259920566129;0.9999557718174285;10.000853623156804;-0.4165820118807496;0.451948739795592;0.45200206943016275;-2.7358613163628696e-08;-0.40604597999117753;0.40607538699565493;0.9998443769779789
16.792624;1.1026542572117135;-4.4774344668012815e-05;-4.059249618982784e-05;0.4477241287692318;0.40609116195100775;1.1123253443954073;0.9999547845367979;10.000851260567906;-0.4165820121379906;0.45194858868301335;0.4520020913739467;-2.739031108869011e-08;-0.4060469800369374;0.4060753642468079;0.999846453015856
16.802624;1.102653773741399;-4.4768927984656e-05;-4.0588050090616406e-05;0.44772540212275747;0.40609143158405475;1.1123246868892722;0.9999538575086767;10.000848750128979;-0.4165820123835674;0.4519484414655213;0.45200210007440045;-2.7411250340966658e-08;-0.4060479800792174;0.40607533607866314;0.9998485531456489
16.812624;1.1026542146154719;-4.476543237621351e-05;-4.058530737262804e-05;0.4477270546912851;0.4060916884669693;1.1123240265184593;0.9999529956614995;10.000846124880491;-0.41658201261714434;0.451948300152202;0.4520020962637019;-2.742017609512921e-08;-0.40604798011895915;0.40607430187866733;0.999850675141444
16.822624;1.1026535800642614;-4.47656879778238e-05;-4.058600055031571e-05;0.4477270488076106;0.4060908215908994;1.112323370097971;0.9999522018587732;10.000843425258987;-0.41658201283871843;0.4519481666646995;0.45200208109484136;-2.7415861813094227e-08;-0.4060489801574367;0.40607426063557556;0.9998528169718532
16.832624;1.1026528702548668;-4.4760274958564894e-05;-4.058154784156086e-05;0.4477282407293177;0.4060910532783885;1.1123227230780812;0.9999514769712915;10.000840697510943;-0.4165820130482711;0.45194804278782913;0.45200205628202816;-2.7397265739587333e-08;-0.40604998019602445;0.406074211240972;0.9998549766258265
16.842624;1.1026520852017678;-4.475486378860708e-05;-4.0577091079834085e-05;0.4477294064183176;0.40609127296975034;1.1123220897650052;0.9999508213567073;10.000837989363282;-0.41658201324544;0.4519479302327674;0.4520020238165288;-2.736357478957083e-08;-0.4060509802360982;0.4060741530020128;0.9998571521361413
16.852624;1.102651224466829;-4.475512526819792e-05;-4.057777216360304e-05;0.4477293224898862;0.4060903706769863;1.1123214742201675;0.9999502363969581;10.000835348393522;-0.41658201342974005;0.45194783073777156;0.45200198554989574;-2.7314206452720636e-08;-0.40605198027888684;0.40607408594112887;0.9998593414723559
16.862624;1.1026502879089786;-4.4749720179697095e-05;-4.0573305071811094e-05;0.447730441051616;0.4060905700958877;1.1123218809655069;0.9999497247751103;10.000832823098845;-0.41658201360082503;0.4519477461294966;0.4520019431690683;-2.7248791130772872e-08;-0.40605298032514237;0.4060740107371581;0.9998615419305498
16.872624;1.1026492766914437;-4.4744318855903436e-05;-4.056883261486299e-05;0.4477315392880534;0.40609076173298103;1.112321315761618;0.9999492896450367;10.000830459104435;-0.41658201375835896;0.45194767820408416;0.4520018983145583;-2.716701099219534e-08;-0.4060529803748817;0.4060729286473077;0.9998637504026598
16.882624;1.1026481929172884;-4.4738921117327125e-05;-4.056435502497529e-05;0.4477326189671919;0.40609094721800304;1.1123207860695628;0.9999489335614994;10.000828291539252;-0.41658201390216176;0.4519476285900536;0.4520018525531811;-2.7068511531443736e-08;-0.40605398042733337;0.40607284167937485;0.9998659645921086
16.892624;1.102647038625808;-4.4739196534618705e-05;-4.056501519353149e-05;0.44773245606436085;0.4060900172515535;1.1123203002681616;0.9999486575892524;10.000826341469006;-0.4165820140326843;0.4519475987759522;0.45200180733316414;-2.695312136508154e-08;-0.4060549804810986;0.40607275274917415;0.9998681836383215
16.902624;1.1026458152953516;-4.473380460090703e-05;-4.0560527332636546e-05;0.44773350105435683;0.40609019621858417;1.112319866334002;0.9999484609887807;10.000824619421293;-0.41658201415102347;0.4519475901859853;0.4520017638992036;-2.68211135914326e-08;-0.40605598053453185;0.40607266541394965;0.999870407903018
16.912624;1.1026455235807835;-4.473033479154541e-05;-4.055773806683931e-05;0.4477349356987576;0.40609037566533135;1.1123194913266805;0.9999483420224774;10.00082313373871;-0.41658201425847247;0.45194760420044156;0.45200172316750314;-2.6673268488852995e-08;-0.40605698058608863;0.4060725834005259;0.9998726383357729
16.922624;1.102644163606494;-4.472494671398001e-05;-4.055323650246735e-05;0.4477359491142639;0.40609055850865244;1.1123191815248568;0.9999482994494553;10.00082189324602;-0.41658201435624775;0.4519476421444183;0.45200168572410127;-2.6510797288568174e-08;-0.4060569806344481;0.40607151040096756;0.9998748755979013
16.932624;1.1026427357275672;-4.472523023384715e-05;-4.0553867905607106e-05;0.4477357236631977;0.40608963655122016;1.1123189424478241;0.9999483334668525;10.000820900746985;-0.41658201444563286;0.45194770537849155;0.4520016518767942;-2.6335223703219345e-08;-0.40605798067857046;0.4060714500836133;0.9998771194333472
16.942624;1.102641240759693;-4.471984541692198e-05;-4.054934399068015e-05;0.4477367104560355;0.40608983465990933;1.1123197785026384;0.999948445395865;10.000820150995994;-0.41658201452824556;0.45194779533781027;0.45200162155493456;-2.6148210875307954e-08;-0.40605898071771573;0.40607140596613306;0.9998793687435994
16.952624;1.102639679375515;-4.471446242620067e-05;-4.0544804318358766e-05;0.44773768524597946;0.4060900440709591;1.112319692564169;0.999948636722236;10.000819636345076;-0.41658201460609173;0.4519479131087325;0.4520015940913064;-2.595140703480333e-08;-0.4060599807513387;0.4060713812171243;0.9998816218546904
16.962624;1.1026380519707735;-4.470908146564335e-05;-4.0540245495783995e-05;0.4477386484898569;0.4060902668804924;1.1123196855680062;0.9999489086726376;10.000819350531733;-0.4165820146813565;0.45194805885392036;0.4520015681071349;-2.5746494073113078e-08;-0.406060980778955;0.406071378629761;0.9998838764191547
16.972624;1.1026363592016686;-4.47093725881795e-05;-4.054080705169647e-05;0.44773837573380254;0.40608939396249527;1.1123197555248332;0.9999492623770248;10.000819291008016;-0.41658201475607765;0.4519482316687689;0.452001541743807;-2.5535348143256606e-08;-0.4060609808001782;0.4060704005966122;0.9998861296908537
16.982624;1.102634602734209;-4.470399546525424e-05;-4.0536200485896215e-05;0.44773931800022304;0.4060896493152633;1.1123198968964603;0.9999496992662448;10.000819463341625;-0.41658201483192475;0.45194842972635924;0.45200151347120554;-2.5320120617821924e-08;-0.4060619808149656;0.40607044900106404;0.9998883795159963
16.992624;1.102632786174817;-4.469861939880142e-05;-4.0531566019997584e-05;0.4477402514866571;0.40608992334468647;1.1123201019605027;0.9999502214675429;10.000819883028697;-0.41658201491025515;0.4519486504069761;0.4520014829681179;-2.5103113989384655e-08;-0.4060629808237585;0.406070525264765;0.9998906248888052
17.002624;1.1026309153602454;-4.469891329632015e-05;-4.0532044385042365e-05;0.4477399520598542;0.40608910605748294;1.11232036297615;0.9999508313624117;10.000820569848766;-0.4165820149922632;0.45194889037864866;0.4520014510619421;-2.488639979246929e-08;-0.40606398082730066;0.40607063050875253;0.9998928656803495
17.012624;1.1026299971297158;-4.4695455472120155e-05;-4.05290531088939e-05;0.4477412762538586;0.4060894203299584;1.1123206728843555;0.9999515304331082;10.000821543103745;-0.4165820150789196;0.45194914575140155;0.45200141894789153;-2.4671529365736263e-08;-0.40606498082633224;0.4060707655198823;0.999895102199523
17.022624;1.1026280377303446;-4.469007375998706e-05;-4.0524324020559685e-05;0.44774218730388954;0.4060897555035171;1.1123210245382746;0.9999523185221593;10.000822826761702;-0.41658201517084203;0.45194941252594495;0.45200138754955294;-2.4459579248251814e-08;-0.40606598082144;0.40607093068854433;0.9998973347242786
17.032624;1.1026260420112033;-4.468468594081839e-05;-4.051956014213223e-05;0.44774309182658045;0.40609011209161955;1.1123224102271205;0.9999531938223494;10.000824454862618;-0.41658201526844096;0.4519496870839528;0.4520013572595212;-2.4251292144155585e-08;-0.40606598081306;0.40607012630806266;0.9998995634002045
17.042624;1.1026240134827239;-4.468495991188405e-05;-4.0519902686344675e-05;0.44774276585061873;0.40608937968624437;1.1123228223044233;0.9999541531241529;10.000826468204284;-0.41658201537218253;0.45194996613603355;0.45200132814062083;-2.404720174827917e-08;-0.40606698080138415;0.40607035289350407;0.9999017891806443
17.052624;1.1026219547487914;-4.4679553459567093e-05;-4.051506531048268e-05;0.44774366114288017;0.40608978123820144;1.1123232536583405;0.999955191957541;10.000828906411172;-0.4165820154826028;0.45195024632231545;0.4520013001917844;-2.3847631367960805e-08;-0.40606798078620754;0.4060706111165739;0.9999040147507516
17.062624;1.102619867866225;-4.467413412387758e-05;-4.0510191110896677e-05;0.44774455505369976;0.4060902063457059;1.1123236970747559;0.9999563048378652;10.000831797977812;-0.4165820156001511;0.4519505241323167;0.45200127325404754;-2.3652500251843306e-08;-0.4060689807670923;0.40607090167309023;0.9999062439501507
17.072624;1.102617753948791;-4.466869947977141e-05;-4.050528128174428e-05;0.44774545022367246;0.4060906555401822;1.112324144612283;0.9999574859065953;10.000835149451069;-0.4165820157250937;0.45195079605997923;0.45200124694764515;-2.3461440083415975e-08;-0.40606998074386064;0.4060712252033593;0.9999084806177546
17.082624;1.102615613008647;-4.46689174231849e-05;-4.0505480203662864e-05;0.44774512431878366;0.40609001786814997;1.112324588129937;0.9999587298075566;10.00083894431709;-0.4165820158574972;0.45195105864615803;0.45200122084406996;-2.327431906772637e-08;-0.4060699807169955;0.4060705822036535;0.9999107280358166
17.092624;1.1026134448235139;-4.4663446142528285e-05;-4.050050417852691e-05;0.4477460298498241;0.4060905152351947;1.1123250206320496;0.9999600325829581;10.00084315732447;-0.4165820159972398;0.4519513086943162;0.4520011945437577;-2.309134919786829e-08;-0.40607098068773706;0.40607097327643166;0.9999129887293764
17.102624;1.1026112495206033;-4.465795416469825e-05;-4.049549794595888e-05;0.4477469440758998;0.406091036276793;1.1123254374741425;0.9999613922376;10.000847767727253;-0.41658201614397833;0.45195154381658154;0.4520011675684999;-2.2912566382963417e-08;-0.40607198065801337;0.406071399419695;0.9999152648698069
17.112624;1.1026090277250815;-4.4658110569698266e-05;-4.0495606227045225e-05;0.447746644247733;0.4060904701506921;1.1123258363989317;0.9999628083311776;10.00085276181764;-0.4165820162970448;0.4519517627523983;0.45200113926982677;-2.273743426377275e-08;-0.4060729806302884;0.4060718616825095;0.9999175589482597
17.122624;1.1026077807672388;-4.465449494858023e-05;-4.04922499956516e-05;0.44774798890154516;0.40609103971166566;1.1123272166364095;0.9999642808360416;10.000858134355548;-0.41658201645538306;0.4519519650527905;0.4520011087549254;-2.2564876526129483e-08;-0.40607398060720623;0.4060723606909424;0.9999198736915045
17.132624;1.1026055104271135;-4.464893711947722e-05;-4.0487163989173946e-05;0.44774894338602494;0.40609163450360175;1.1123275781381468;0.9999658090640897;10.000863888704684;-0.4165820166177077;0.45195215060391725;0.4520010747897842;-2.2393498079597606e-08;-0.4060739805911167;0.40607189669727395;0.9999222116816022
17.142624;1.1026032188717134;-4.464335695794041e-05;-4.0482054015707864e-05;0.4477499158151716;0.40609225508697777;1.1123279209113428;0.9999673910678605;10.00087003363137;-0.4165820167828279;0.45195231962192;0.45200103592636726;-2.222188681802463e-08;-0.40607498058387104;0.40607246988293794;0.999924575061864
17.152624;1.102600909346063;-4.464342436422929e-05;-4.048206373699212e-05;0.44774968248013264;0.4060917910078997;1.112328244907069;0.9999690239728741;10.000876585357746;-0.41658201694984714;0.4519524728660261;0.4520009909524921;-2.2048787634923906e-08;-0.406075980587008;0.40607308066903197;0.9999269649224013
17.162624;1.102598586100494;-4.463779930500845e-05;-4.047690866905879e-05;0.44775069408336177;0.4060924651598611;1.1123285510152512;0.9999707047106806;10.000883570716603;-0.41658201711811066;0.4519526115107889;0.4520009393129056;-2.1873027849786382e-08;-0.4060769806019857;0.4060737299316935;0.9999293808776325
17.172624;1.1025962539558911;-4.463215187794287e-05;-4.0471733004071434e-05;0.4477517258453709;0.40609316689995495;1.1123288416665995;0.9999724301416303;10.000891021063234;-0.41658201728699323;0.4519527368271999;0.45200088111149955;-2.1693531966526438e-08;-0.4060779806300868;0.4060744188918244;0.9999318212126034
17.182624;1.1025939182653524;-4.463215220576265e-05;-4.047168126898655e-05;0.4477515526813147;0.40609278495707835;1.112329120268515;0.9999741968787204;10.00089896666375;-0.4165820174556601;0.4519528499501824;0.4520008167538585;-2.1509467629891953e-08;-0.40607798067211365;0.40607414877839915;0.9999342829820663
17.192624;1.102591584587617;-4.4626460311233455e-05;-4.046646975833614e-05;0.447752624663798;0.40609354047885515;1.1123293908215026;0.9999760009973909;10.000907439225845;-0.41658201762295793;0.45195295165005783;0.45200074674171686;-2.132015789566047e-08;-0.40607898072834786;0.4060749204874475;0.9999367621746466
17.202624;1.1025892579363243;-4.462074619414231e-05;-4.0461242810482906e-05;0.44775371736724545;0.4060943205107376;1.1123306581702834;0.9999778377605344;10.000916471884972;-0.4165820177875891;0.4519530422742684;0.45200067190040644;-2.1124881641153533e-08;-0.40607998079885943;0.4060757342062161;0.9999392541616322
17.212624;1.1025869425160308;-4.461501004905592e-05;-4.04560017073477e-05;0.4477548317888995;0.4060951227367679;1.1123309280911815;0.999979702410343;10.000926092672005;-0.4165820179483394;0.45195312201960347;0.452000593633672;-2.0922893956835053e-08;-0.40608098088369365;0.4060765891356205;0.9999417539099829
17.222624;1.102585642018631;-4.461684252623811e-05;-4.0457595318807037e-05;0.44775515010151185;0.4060948336900294;1.1123312069512026;0.999981591483444;10.000936319425902;-0.41658201810400597;0.4519531913099577;0.4520005138113337;-2.071360147004261e-08;-0.406081980982637;0.40607748362629875;0.9999442564038556
17.232624;1.1025833593924512;-4.461106480157573e-05;-4.045233017551912e-05;0.44775631117678;0.4060956733697359;1.1123315010889319;0.9999835026514166;10.000947161755958;-0.41658201825337193;0.45195325102157297;0.45200043430870096;-2.0496775642865376e-08;-0.4060819810949057;0.4060774156062018;0.9999467574508316
17.242624;1.1025810960002393;-4.4605268460668176e-05;-4.044705539717204e-05;0.44775749670494913;0.40609652858777445;1.1123318161184488;0.9999854333084122;10.000958626085307;-0.41658201839557485;0.45195330232998376;0.4520003563818499;-2.0272800386817965e-08;-0.40608298121915737;0.40607838297757093;0.9999492538456803
17.252624;1.1025788517651496;-4.460512544474244e-05;-4.04469151312091e-05;0.44775748176350133;0.4060962861777252;1.1123321566244087;0.9999873797276096;10.000970715956102;-0.4165820185304631;0.4519533463063652;0.45200028030236616;-2.004273465256816e-08;-0.40608398135375356;0.4060793839940814;0.9999517429439643
17.262624;1.1025766263048717;-4.582430790172752e-05;-4.155272424056669e-05;0.447758721615369;0.4060971715794718;1.112332526458795;0.9999893373810886;10.000983427774782;-0.4165820186586709;0.45195338371602795;0.4520002055384049;-1.9807988054557595e-08;-0.4060849814969944;0.406080417539555;0.9999542223210058
17.272624;1.1025744201923038;-4.581846778475017e-05;-4.154742791931024e-05;0.44775997871501405;0.40609806181189306;1.1123329294073883;0.9999913017492035;10.000996747560846;-0.41658201878147827;0.45195341519250903;0.4520001312511462;-1.9569927616083666e-08;-0.40608598164709525;0.4060814830248458;0.9999566898286085
17.282624;1.1025722353160659;-4.581261648299996e-05;-4.15421259120046e-05;0.4477612564191489;0.40609896052327804;1.1123333697558944;0.9999932687246996;10.001010652620161;-0.41658201890040636;0.45195344157870493;0.4520000567170017;-1.932973072231107e-08;-0.40608598180199895;0.4060815799670209;0.9999591441500568
17.292624;1.1025700741610407;-4.5812424723200845e-05;-4.1541961429685296e-05;0.4477613265166161;0.40609875482590096;1.1123348522331113;0.9999952345339909;10.00102511802062;-0.4165820190166396;0.4519534641137581;0.4519999814977293;-1.9088444142789057e-08;-0.40608698195934784;0.40608270760325027;0.9999615849481133
17.302624;1.1025679390079515;-4.580655283260057e-05;-4.153664943937502e-05;0.44776263561625884;0.4060996644868822;1.1123353814176844;0.9999971956155549;10.001040118085804;-0.4165820191307196;0.4519534843980151;0.4519999054621343;-1.884720494961227e-08;-0.406087982116475;0.40608386471025515;0.9999640122198539
17.312624;1.1025658315816562;-4.5800671258851586e-05;-4.1531333215631756e-05;0.44776395542060915;0.4061005752569463;1.1123359609196015;0.9999991484172807;10.0010556148674;-0.41658201924285687;0.45195350430316167;0.451999828750179;-1.8607401690635634e-08;-0.40608898227022205;0.4060850495573853;0.9999664259918682
17.322624;1.102563752921997;-4.580045073375011e-05;-4.153115605480146e-05;0.4477640577109631;0.40610037250216235;1.1123365925498767;1.0000010894055582;10.001071548342301;-0.41658201935345573;0.4519535260197541;0.4519997516110306;-1.837054168760023e-08;-0.40608998241700944;0.4060862599074267;0.999968826597157
17.332624;1.1025627080288076;-4.5390387478292234e-05;-4.115921329849186e-05;0.44776579747519224;0.40610127488974496;1.1123372759173957;1.0000030156011337;10.001087842844694;-0.4165820194632169;0.4519535521449494;0.4519996742256222;-1.813802192457827e-08;-0.40608998255336404;0.4060864930457552;0.9999712144920332
17.342624;1.1025606876989729;-4.5384479751455655e-05;-4.1153886506134604e-05;0.44776713092267945;0.40610216777412184;1.1123380087064898;1.000004924522119;10.001104418671765;-0.4165820195729486;0.45195358541892494;0.45199959671642453;-1.7911020472896986e-08;-0.40609098267639077;0.4060877459562047;0.9999735892631543
17.352624;1.1025586968728067;-4.537856476462094e-05;-4.114855758723636e-05;0.4477684634962371;0.40610304814768877;1.1123387876542723;1.0000068131815258;10.001121197600675;-0.41658201968346303;0.45195362822249774;0.45199951931771853;-1.7690458948891163e-08;-0.40609198278374087;0.4060890158494736;0.9999759487794155
17.362624;1.102556736777213;-4.537831421132987e-05;-4.11483710748434e-05;0.44776856788752933;0.4061028027891363;1.1123396097880889;1.0000086779369046;10.001138103086092;-0.41658201979557385;0.45195368232847916;0.4519994425938464;-1.7477064731636628e-08;-0.40609298287329465;0.40609030067359303;0.999978289543491
17.372624;1.1025548095224202;-4.5372386259114515e-05;-4.1143040495542773e-05;0.4477698922202769;0.4061036526255733;1.1123404729023059;1.000010515854467;10.001155057970895;-0.4165820199100575;0.4519537490199245;0.45199936744506874;-1.7271525278236203e-08;-0.4060929829430564;0.4060905989660562;0.9999806079135009
17.382624;1.1025529173528945;-4.536645227684691e-05;-4.113771082050585e-05;0.44777120998505104;0.4061044854271201;1.1123423751349417;1.0000123258324987;10.0011719830372;-0.41658202002744193;0.45195382932106515;0.4519992948868026;-1.707453510669584e-08;-0.40609398299137306;0.4060919095029734;0.9999829009072165
17.392624;1.1025510618564545;-4.536618357695961e-05;-4.113752704007451e-05;0.4477712950957734;0.4061041886654441;1.112343314612396;1.0000141079902165;10.001188797229563;-0.4165820201478229;0.4519539240530101;0.4519992261116265;-1.6886787793899374e-08;-0.4060949830172592;0.40609323142051074;0.9999851659825564
17.402624;1.1025492434996162;-4.5360237777097266e-05;-4.113220283361796e-05;0.4477725970317913;0.4061049831067716;1.1123442893425215;1.00001586218302;10.001205422853733;-0.416582020270989;0.45195403393645295;0.451999162771496;-1.6709035254617405e-08;-0.4060959830204658;0.4060945644234024;0.9999874002222303
17.412624;1.1025474615349096;-4.535428515150975e-05;-4.112688297545283e-05;0.44777389086579117;0.40610575661358145;1.1123452967373482;1.000017587430311;10.001221793666282;-0.4165820203967413;0.45195416015002304;0.4519991070870094;-1.654201177689872e-08;-0.40609698300104374;0.4060959087138586;0.9999895998607946
17.422624;1.1025457148552498;-4.534832433029929e-05;-4.1121568081605535e-05;0.44777517730428656;0.40610650848076274;1.1123463328844863;1.0000192827685088;10.00123785450799;-0.41658202052520593;0.4519543048978961;0.4519990619741266;-1.6386183218983965e-08;-0.4060969829587297;0.40609626476465516;0.9999917605357608
17.432624;1.1025450035050144;-4.5349946101882244e-05;-4.112310738652897e-05;0.44777563858141506;0.40610612709469607;1.112347392568109;1.0000209487279275;10.001253555093724;-0.41658202065697436;0.4519544711975268;0.45199903109547845;-1.6241595264480893e-08;-0.4060979828927079;0.406097633010711;0.9999938777926806
17.442624;1.1025433292225324;-4.5343964786448644e-05;-4.1117803213709695e-05;0.447776913894309;0.4061068346444748;1.1123484705821731;1.000022587500619;10.001268846495913;-0.4165820207929389;0.45195466207363305;0.4519990183191897;-1.610796269760809e-08;-0.40609898280185364;0.40609901362348244;0.9999959480312235
17.452624;1.1025416942633204;-4.533797142254771e-05;-4.1112504506156377e-05;0.4477781857844795;0.40610752093871766;1.1123495630050992;1.0000242010252207;10.001283680453145;-0.41658202093390345;0.4519548799641172;0.451999026777083;-1.598492775550979e-08;-0.4060999826850861;0.40610040659951147;0.9999979696298857
17.462624;1.1025401003710396;-4.5337635819096364e-05;-4.1112354863746646e-05;0.4477782308797651;0.40610707645052435;1.1123506670402723;1.0000257890691877;10.001298011484032;-0.41658202108029807;0.45195512653055486;0.4519990583351701;-1.5872286540719675e-08;-0.40609998254151314;0.40610081189693537;0.9999999426755981
17.472624;1.1025385490198634;-4.533161437540355e-05;-4.1107066654318896e-05;0.44777950122114685;0.40610772489820274;1.1123527803740452;1.0000273488294584;10.001311798791884;-0.4165820212323057;0.4519554026928769;0.45199911385709735;-1.5770007865695327e-08;-0.4061009823704062;0.4061022292067378;1.0000018676865405
17.482624;1.1025370421081817;-4.5325576790788285e-05;-4.110178381326476e-05;0.44778077428613156;0.40610835630413034;1.112353900878162;1.0000288755540212;10.001325008420741;-0.4165820213902221;0.4519557088181239;0.45199919386913595;-1.5678101028617603e-08;-0.406101982171171;0.4061036577830069;1.0000037450445924
17.492624;1.1025355822705676;-4.53251927498992e-05;-4.1101650644907416e-05;0.44778082776850275;0.40610786026187456;1.1123550260529027;1.0000303633849745;10.00133762008437;-0.41658202155463697;0.4519560448167891;0.45199929896027097;-1.5596578688089655e-08;-0.4061029819433196;0.4061050967649099;1.0000055748325274
17.502624;1.102534172923037;-4.531911877559257e-05;-4.109638042561932e-05;0.44778211402989143;0.4061084589458511;1.1123561527162975;1.0000318057412196;10.00134963278706;-0.41658202172635617;0.45195641009272;0.45199942966253254;-1.5525672946558694e-08;-0.40610398168639006;0.40610654545073094;1.0000073565554506
17.512624;1.1025328178788665;-4.531302514009444e-05;-4.1091117640830315e-05;0.4477834095058013;0.4061090401969165;1.11235727756708;1.0000331952416908;10.001361060700502;-0.41658202190625704;0.4519568036417873;0.4519995860883682;-1.546604865638098e-08;-0.40610398139992604;0.4061070031506248;1.0000090895221696
17.522624;1.1025315208990463;-4.530691153856487e-05;-4.108586261609515e-05;0.44778471449329216;0.406109602245975;1.1123583977606089;1.0000345238254817;10.001371920574494;-0.4165820220952477;0.4519572243400465;0.4519997676739765;-1.5418690863115576e-08;-0.40610498108365434;0.40610846897732944;1.0000107735218673
17.532624;1.1025302859047696;-4.530644936506218e-05;-4.108575906002355e-05;0.44778480307562346;0.4061090324659377;1.1123595112690565;1.0000357833410929;10.001382223112294;-0.4165820222942716;0.45195767110068463;0.4519999732230913;-1.538466107938185e-08;-0.40610598073774035;0.4061099418146605;1.0000124085562792
17.542624;1.1025301174195639;-4.530221834242559e-05;-4.108222462335708e-05;0.44778652952823733;0.40610955247396047;1.1123606173981964;1.000036966488238;10.001391974811233;-0.41658202250423;0.4519581427877788;0.45200020132612284;-1.5365013640568838e-08;-0.406106980362779;0.40611142045246196;1.0000139938203738
17.552624;1.1025290202244893;-4.5296048427207226e-05;-4.10769928635299e-05;0.44778785438391694;0.4061100514833623;1.1123617166903732;1.0000380675422402;10.001401176880567;-0.4165820227258385;0.45195863819453297;0.4520004508667555;-1.5360772045725407e-08;-0.4061069799594974;0.4061119038878619;1.00001552723019
17.562624;1.1025279979689744;-4.529553270402688e-05;-4.107691304105862e-05;0.44778795672454885;0.4061094193430933;1.112363809886202;1.000039082343298;10.001409818811963;-0.4165820229595083;0.4519591561977918;0.45200072115391515;-1.5372797843006758e-08;-0.40610797952864464;0.40611339158659404;1.0000170063280145
17.572624;1.1025270523974349;-4.5289329527438966e-05;-4.107169806933875e-05;0.44778928513015154;0.4061098798745707;1.1123648972686297;1.000040007827111;10.001417881331463;-0.41658202320539806;0.4519596959688234;0.45200101179232455;-1.5401618924309462e-08;-0.40610897907117377;0.4061148834475907;1.000018429798503
17.582624;1.1025261838707154;-4.528311053182717e-05;-4.106649239376847e-05;0.44779061333325265;0.40611032420832593;1.1123659792120006;1.000040841218812;10.001425345433148;-0.4165820234635344;0.45196025722275085;0.45200132264815857;-1.5447381754198098e-08;-0.40610997858828213;0.4061163796309004;1.0000197983368952
17.592624;1.1025253919478353;-4.528254733514923e-05;-4.1066440797935604e-05;0.44779071471826914;0.40610964356937745;1.1123670569219712;1.0000415788524741;10.001432196046615;-0.4165820237337369;0.4519608403489382;0.4520016538885614;-1.5510006423099968e-08;-0.40610997808131927;0.4061168805680392;1.000021114546237
17.602624;1.1025246751788442;-4.5276298068225414e-05;-4.106125708861346e-05;0.44779203728759265;0.40611006223103385;1.112368132414939;1.0000422152395634;10.001438419888526;-0.41658202401549316;0.45196144629266066;0.45200200604066804;-1.5589546986656578e-08;-0.40611097755194486;0.406118387004679;1.0000223822361216
17.612624;1.102524030906449;-4.5270034091534404e-05;-4.1056086419747824e-05;0.4477933537982334;0.4061104711515547;1.112369208041568;1.0000427434363623;10.00144400126351;-0.4165820243079453;0.45196207621873563;0.45200237996098647;-1.568662411593733e-08;-0.4061119770023673;0.4061198997706343;1.0000236058239085
17.622624;1.1025234555407786;-4.526942697648216e-05;-4.1056073574677026e-05;0.44779343686326467;0.40610976146156325;1.1123702859109001;1.0000431567666075;10.001448924476495;-0.4165820246098894;0.45196273107163404;0.4520027765338352;-1.5802602439087942e-08;-0.40611297643531785;0.40612141953121544;1.0000247897726349
17.632624;1.1025229451681773;-4.526313556814619e-05;-4.105093132524668e-05;0.44779473403872805;0.4061101576435789;1.112371367647751;1.0000434501204571;10.001453186127168;-0.416582024919929;0.4519634112711634;0.4520031963663992;-1.5939281428263903e-08;-0.40611397585389264;0.4061229468105809;1.0000259381300403
17.642624;1.102522496062023;-4.525683273253652e-05;-4.1045803071467525e-05;0.4477960181867162;0.40611055078452996;1.112372454599596;1.0000436198236298;10.00145680438985;-0.4165820252367486;0.45196411664376734;0.45200363975783087;-1.6098364388028298e-08;-0.40611397526135035;0.40612348216328253;1.0000270551293293
