time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
17.652624;1.102523104508296;-4.5258112833030916e-05;-4.104753717346189e-05;0.4477964690275752;0.40610983186569355;1.1123745479582838;1.000043663170648;10.001459814159906;-0.4165820255591175;0.4519648466216742;0.4520041068135208;-1.6281180263274638e-08;-0.4061149746608119;0.40612502638038617;1.0000281460915288
17.662624;1.102522766349964;-4.5251793636770076e-05;-4.104243499914111e-05;0.4477977234081645;0.40611022544796666;1.1123756490788104;1.000043578158291;10.00146225462518;-0.41658202588575394;0.4519656006384784;0.4520045975728656;-1.6488654364964976e-08;-0.4061159740550898;0.4061265805836493;1.000029217059266
17.672624;1.1025224771336115;-4.5245469422812834e-05;-4.1037344946933654e-05;0.4477989613451779;0.40611062339504395;1.1123767600006202;1.000043363090041;10.001464163258357;-0.4165820262154066;0.4519663784038762;0.45200511212100347;-1.6721301314241383e-08;-0.40611697344675907;0.40612814613826953;1.0000302734197626
17.682624;1.1025222334959748;-4.5244813027923715e-05;-4.103741035883412e-05;0.4477989566374681;0.40610991789216055;1.1123778836581173;1.0000430161763385;10.001465579896303;-0.41658202654693866;0.4519671798699112;0.4520056506891135;-1.6979302618810855e-08;-0.4061169728382462;0.4061287245121664;1.0000313186741883
17.692624;1.102522034659079;-4.5238483501368184e-05;-4.10323434400846e-05;0.4478001583532365;0.4061103344084703;1.1123790239823441;1.0000425351417244;10.001466550878323;-0.41658202687920726;0.45196800513084956;0.45200621355223286;-1.7262684809901798e-08;-0.4061179722317879;0.4061303171583079;1.0000323541331408
17.702624;1.1025218825396683;-4.5232152790783535e-05;-4.102728761151128e-05;0.44780134101619135;0.4061107649593183;1.112380185500844;1.000041917034334;10.001467121128506;-0.4165820272110245;0.4519688545554165;0.4520068005865766;-1.7571438163278488e-08;-0.4061189716293498;0.4061319255902431;1.0000333794419234
17.712624;1.1025217805806833;-4.522582162736617e-05;-4.102224234149657e-05;0.4478025045370763;0.40611121227905517;1.1123813723991554;1.000041159041794;10.001467318476179;-0.416582027541295;0.4519697289190418;0.45200741099475933;-1.7905486301694577e-08;-0.4061199710326243;0.40613355149279057;1.0000343934705394
17.722624;1.1025217328972903;-4.522516208788392e-05;-4.102235045672239e-05;0.4478024236600278;0.40611056746048996;1.112382587905438;1.0000402601778027;10.001467151867892;-0.4165820278689585;0.451970629252655;0.4520080436871259;-1.8264548563547117e-08;-0.4061199704431052;0.40613419627915054;1.0000353951619856
17.732624;1.1025217438728452;-4.521883311271718e-05;-4.1017323175646485e-05;0.447803547854185;0.4061110545331828;1.112383833693159;1.0000392220749121;10.001466629019342;-0.41658202819282825;0.4519715565598084;0.4520086979276422;-1.864815500596294e-08;-0.40612096986216256;0.40613586034911087;1.0000363837631536
17.742624;1.1025218170539977;-4.521250695650255e-05;-4.1012303037778464e-05;0.447804651572607;0.4061115644355153;1.112386109346379;1.0000380483597955;10.001465771243023;-0.41658202851177145;0.4519725117200241;0.45200937358960536;-1.9055820422652087e-08;-0.406121969290989;0.40613754287299936;1.0000373585558937
17.752624;1.10252195371822;-4.5211855702626735e-05;-4.1012433100394035e-05;0.4478045094070073;0.40611098876921864;1.1123874125233686;1.000036744457225;10.001464611678763;-0.4165820288249845;0.45197349566779976;0.45201007090301626;-1.948693047700009e-08;-0.40612296873041925;0.40613924218334274;1.0000383186287434
17.762624;1.1025231526034758;-4.520745887133588e-05;-4.1009130936060456e-05;0.44780597712964415;0.40611155286857065;1.1123887392238112;1.0000353182798194;10.00146318510154;-0.4165820291319825;0.4519745093392647;0.4520107900378363;-1.9940549340567578e-08;-0.40612296818094146;0.40613995639781336;1.0000392626047463
17.772624;1.1025234110939488;-4.520114551351917e-05;-4.100412980769659e-05;0.44780701730794037;0.406112148617326;1.1123900839626228;1.0000337798986478;10.001461519663875;-0.416582029432442;0.4519755531099221;0.4520115309778569;-2.0415743046671667e-08;-0.4061239676430882;0.4061416838812958;1.0000401884492938
17.782624;1.1025237265597325;-4.520050779458374e-05;-4.100427886253923e-05;0.4478068112139359;0.406111667483928;1.11239144042584;1.0000321396768357;10.001459636419414;-0.4165820297260341;0.4519766264443517;0.4520122936498676;-2.0911981262262903e-08;-0.40612496711778917;0.4061434233338253;1.0000410936495618
17.792624;1.1025240966756398;-4.5194203758428805e-05;-4.0999290793857416e-05;0.44780780915353824;0.4061123339583884;1.112392802525721;1.0000304067266659;10.001457555863082;-0.4165820300123907;0.4519777283442381;0.45201307790637146;-2.1429038949230935e-08;-0.40612496660622366;0.4061441737148682;1.0000419753035412
17.802624;1.102524518625026;-4.518790534552311e-05;-4.0994309334729375e-05;0.44780878619125297;0.40611303905395896;1.1123941652561007;1.0000285884886122;10.00145530335;-0.4165820302912929;0.451978858102966;0.4520138834590453;-2.1966700631932273e-08;-0.40612596610937995;0.40614593415472394;1.0000428302659554
17.812624;1.1025249891656514;-4.518728489169491e-05;-4.0994477818277153e-05;0.44780851706328056;0.40611267339041923;1.1123955249407014;1.0000266906120403;10.001452907034123;-0.416582030562813;0.45198001555581835;0.45201470992743864;-2.2524587451338984e-08;-0.40612696562777545;0.406147703627694;1.0000436559038022
17.822624;1.1025255055996466;-4.518100156754055e-05;-4.098950811823688e-05;0.44780945121067756;0.40611346039179425;1.1123968789222092;1.0000247173522991;10.001450390980274;-0.41658203082722073;0.4519812006597524;0.45201555675244587;-2.310210063116014e-08;-0.4061279651615198;0.4061494804670446;1.000044450725942
17.832624;1.10252606551617;-4.518039894054488e-05;-4.098968732741154e-05;0.44780913774870795;0.4061131789261878;1.112399225005208;1.0000226728149335;10.001447770088172;-0.4165820310848633;0.45198241283434387;0.4520164231290674;-2.3698477037831408e-08;-0.40612796471061574;0.4061502623424044;1.0000452143716774
17.842624;1.102526665501503;-4.517413596037883e-05;-4.098472799581082e-05;0.4478100257463047;0.4061140522355819;1.1124005610854018;1.0000205616898612;10.001445049634995;-0.4165820313362417;0.4519836506053363;0.45201730826017666;-2.4312882524563365e-08;-0.4061289642751844;0.4061520467782162;1.0000459472231642
17.852624;1.1025273009300465;-4.516788484086876e-05;-4.097977399705119e-05;0.44781088957938836;0.40611496983420076;1.1124018853517308;1.0000183887680856;10.001442230622665;-0.41658203158211166;0.4519849117415689;0.45201821152784794;-2.4944408939135163e-08;-0.40612996385548056;0.4061538315293077;1.000046649640615
17.862624;1.1025279672750024;-4.5167317787520816e-05;-4.0979968866478225e-05;0.44781050454019916;0.40611482053207937;1.1124031972414945;1.0000161585913339;10.00143931524519;-0.41658203182337744;0.45198619362912484;0.45201913230651997;-2.5591980647146696e-08;-0.40613096345185445;0.4061556145714596;1.0000473215042047
17.872624;1.1025286614030816;-4.51610935010731e-05;-4.097502449615666e-05;0.44781132187716755;0.40611582592123524;1.1124044982717474;1.0000138759570298;10.001436302956394;-0.4165820320609119;0.4519874936686927;0.4520200697147839;-2.6254254430030176e-08;-0.4061309630647078;0.40615639413209303;1.0000479628371117
17.882624;1.1025303814559795;-4.515680493163089e-05;-4.0971789117571523e-05;0.44781252438367347;0.4061168740492535;1.1124057914395076;1.000011546517379;10.001433181476296;-0.41658203229548524;0.45198880952009524;0.45202102244133496;-2.6929598941410534e-08;-0.40613196269445634;0.406158168713418;1.00004857467439
17.892624;1.102531125974385;-4.5156281810601065e-05;-4.0971995155640264e-05;0.44781207663434974;0.40611685286728266;1.1124070799350354;1.0000091771544242;10.001429926810577;-0.41658203252773407;0.45199013885822237;0.4520219886718489;-2.761620070291845e-08;-0.40613296234160146;0.40615993677143375;1.000049159054661
17.902624;1.10253189331075;-4.515010424651041e-05;-4.0967059999985194e-05;0.44781283675081524;0.4061179835209243;1.1124083664374078;1.0000067763921057;10.001426515618816;-0.41658203275803196;0.45199147880217216;0.45202296609580733;-2.8312234212413385e-08;-0.4061339620067971;0.4061616964730097;1.0000497182410535
17.912624;1.1025326812918836;-4.514394486513399e-05;-4.096212739781705e-05;0.44781358190234133;0.4061191536521161;1.1124096526580796;1.000004354546563;10.001422937034466;-0.4165820329863108;0.4519928257113204;0.4520239518485783;-2.9015993309463717e-08;-0.40613396169080435;0.40616244586593275;1.000050254140235
17.922624;1.1025334869461543;-4.5143476425735944e-05;-4.0962341522054017e-05;0.44781308972214484;0.4061192508210873;1.1124109391855772;1.0000019233062285;10.00141919274012;-0.4165820332121236;0.45199417553877225;0.4520249424862033;-2.97258828072176e-08;-0.40613496139445315;0.40616418322421904;1.000050768341429
17.932624;1.1025343071333304;-4.5137358506004693e-05;-4.0957415483475154e-05;0.4478138135578533;0.4061204960492173;1.112413226086753;0.9999994951332803;10.001415283286722;-0.41658203343502564;0.45199552426523143;0.45202593401415675;-3.044040171144032e-08;-0.40613596111862826;0.406165907432945;1.0000512620734767
17.942624;1.1025351392154954;-4.5131264183292076e-05;-4.0952493438010724e-05;0.44781453224184525;0.40612177716017667;1.112414513659994;0.9999970827496328;10.001411190532927;-0.416582033654698;0.45199686797607236;0.4520269218335746;-3.115828299269166e-08;-0.40613596086421216;0.4061666181411287;1.000051736089388
17.952624;1.102535980704687;-4.5130866567304245e-05;-4.095271937545174e-05;0.44781402469223586;0.4061219819594816;1.1124158028086015;0.9999946988491459;10.001406879019655;-0.41658203387057535;0.45199820257704365;0.45202790079644556;-3.187856800854062e-08;-0.40613696063204485;0.40616831548098337;1.0000521911613631
17.962624;1.1025368290885758;-4.5124825234241555e-05;-4.0947806128347824e-05;0.4478147446200352;0.40612333162401437;1.1124170951256822;0.9999923561475812;10.00140231631162;-0.41658203408176614;0.45199952364333607;0.4520288654937556;-3.260040940861306e-08;-0.40613796042299477;0.4061699997885018;1.0000526288069675
17.972624;1.102537682476473;-4.5118812697108073e-05;-4.094289772778101e-05;0.4478154704382303;0.40612471409012885;1.1124183925783109;0.9999900672089772;10.001397485929783;-0.4165820342875607;0.45200082670042246;0.45202981054879143;-3.332275870179907e-08;-0.40613896023803264;0.40617167157708906;1.0000530515090633
17.982624;1.1025385398710303;-4.5118501036638716e-05;-4.094313774211455e-05;0.44781498023417543;0.40612501724464906;1.1124196966202533;0.9999878438784647;10.001392384994993;-0.4165820344877274;0.4520021074615739;0.4520307307982125;-3.4044276305025305e-08;-0.4061389600780518;0.40617233137946346;1.000053462420987
17.992624;1.1025404009100421;-4.5114469693207724e-05;-4.093994308415549e-05;0.44781613252180347;0.40612646228116045;1.1124210074491063;0.9999856970417017;10.001387020225188;-0.4165820346822469;0.45200336165270766;0.452031621373137;-3.4763535037527504e-08;-0.40613995994360946;0.40617397938691924;1.000053864938323
18.002624;1.102541265707263;-4.510854773735567e-05;-4.0935045240960196e-05;0.4478168914668478;0.4061279373058978;1.1124223243554219;0.999983636640736;10.001381410638082;-0.4165820348709663;0.45200458473555;0.4520324776645593;-3.547921089389735e-08;-0.4061409598349964;0.40617561526952195;1.0000542624486004
18.012624;1.1025421346258442;-4.510832730832383e-05;-4.093529121645494e-05;0.44781643929144016;0.40612833068473747;1.112423646698892;0.9999816714121723;10.001375590225884;-0.41658203505347813;0.4520057719886483;0.45203329534972103;-3.619009650463674e-08;-0.40614095975241227;0.4061762383799734;1.000054658434422
18.022624;1.102543008356618;-4.510246575276518e-05;-4.093039106126093e-05;0.4478172273659109;0.40612986384686284;1.112425974206062;0.9999798086555984;10.001369602447523;-0.41658203522918413;0.4520069189306404;0.45203407053858197;-3.68950990882674e-08;-0.4061419596958787;0.40617784813059243;1.0000550564122128
18.032624;1.10254388791541;-4.51023043449087e-05;-4.093062932931495e-05;0.4478168072594533;0.40613031315614095;1.1124273061661636;0.9999780539579145;10.00136349351918;-0.41658203539747285;0.4520080216156969;0.45203479975857963;-3.759333268287919e-08;-0.4061429596650879;0.40617944413136436;1.000055459074132
18.042624;1.1025447740754126;-4.509649952338066e-05;-4.0925715353900246e-05;0.4478176306999284;0.40613189913940567;1.1124286405217265;0.9999764105965196;10.001357307948778;-0.4165820355578419;0.4520090766380826;0.45203547977197883;-3.828418540836954e-08;-0.4061439596594922;0.40618102611512463;1.0000558675561617
18.052624;1.1025456666171236;-4.509072095652789e-05;-4.0920789571345766e-05;0.44781847441026146;0.40613350929660824;1.1124299738940988;0.9999748792924084;10.001351077930968;-0.41658203570983243;0.45201008121634323;0.4520361074896034;-3.8967338506903124e-08;-0.4061439596786257;0.40618159398706466;1.0000562818867431
18.062624;1.1025465642303425;-4.509063838540773e-05;-4.0920992479214224e-05;0.447818115037933;0.40613403125022984;1.1124313021313743;0.9999734587584939;10.001344813922854;-0.41658203585289705;0.45201103353391664;0.45203668009988146;-3.964284036425653e-08;-0.40614495972232034;0.4061831479801569;1.0000567017621065
18.072624;1.102547464874754;-4.508490833760454e-05;-4.0916033667051486e-05;0.44781900390981827;0.4061356858749095;1.1124326208067838;0.9999721469191579;10.001338510978142;-0.4165820359863643;0.45201193291303016;0.45203719535058584;-4.031116957889459e-08;-0.4061459597905556;0.40618468860785767;1.0000571266234375
18.082624;1.102548366004642;-4.507920067299056e-05;-4.091105433592129e-05;0.44781991677492244;0.4061373610111333;1.1124339259255398;0.9999709418829171;10.001332164070012;-0.4165820361095287;0.4520127796131;0.4520376518151474;-4.0973076042473994e-08;-0.4061459598832329;0.4061852162742661;1.000057555599303
18.092624;1.1025492648541766;-4.507918519080273e-05;-4.091119596098825e-05;0.44781962893475136;0.40613794512725937;1.1124352145581333;0.9999698414567328;10.001325775594609;-0.4165820362218224;0.4520135745407079;0.45203804898293803;-4.16292895289986e-08;-0.4061469600001207;0.40618673084768586;1.0000579882041676
18.102624;1.1025501585203823;-4.507351862048775e-05;-4.090616895638548e-05;0.4478205903444157;0.4061396603719734;1.1124364848862138;0.999968842184157;10.001319353392436;-0.41658203632297647;0.4520143188779605;0.4520383871806391;-4.228049310126374e-08;-0.40614796014084886;0.4061882315511223;1.0000584253448541
18.112624;1.1025520437778993;-4.50754638221109e-05;-4.0907964330371964e-05;0.44782075668641413;0.4061402842466878;1.1124377357822377;0.9999679396193448;10.001312906955658;-0.4165820364129833;0.45201501363256197;0.4520386675597928;-4.292739097261571e-08;-0.4061479603049819;0.40618871710694077;1.0000588691533636
18.122624;1.1025529175771176;-4.5069836258126696e-05;-4.0902882686795315e-05;0.44782176519119155;0.40614203805709465;1.1124399660653266;0.9999671291949164;10.001306442574855;-0.4165820364918113;0.4520156594726566;0.45203889191820723;-4.357054684184657e-08;-0.4061489604921875;0.4061901860205964;1.000059321506557
18.132624;1.1025537771767258;-4.506422811617967e-05;-4.089777254240278e-05;0.44782279658774066;0.4061438091566311;1.112441173855481;0.9999664065173055;10.001299961697653;-0.4165820365592535;0.4520162569521291;0.4520390620042658;-4.421033584770966e-08;-0.4061499607022614;0.4061916370191613;1.0000597828651496
18.142624;1.1025546194038227;-4.5064310589506134e-05;-4.0897777496296584e-05;0.4478226255728696;0.40614448436541095;1.1124423567033002;0.999965767576131;10.00129346908712;-0.4165820366151926;0.45201680686369744;0.4520391789690457;-4.484720560250811e-08;-0.40614996093492206;0.4061920693775581;1.0000602522182225
18.152624;1.1025554403112878;-4.505874185630779e-05;-4.0892610288758115e-05;0.44782370193845683;0.40614628355362764;1.1124435126159655;0.9999652093035359;10.001286981226475;-0.41658203665990934;0.4520173105440095;0.45203924347342145;-4.5482074281749436e-08;-0.406150961189637;0.40619348267898425;1.0000607278399223
18.162624;1.1025562352366547;-4.50531937609132e-05;-4.088741516469725e-05;0.4478248005368989;0.40614809320980005;1.1124446412948377;0.9999647296493434;10.001280523858949;-0.41658203669390564;0.45201777004782534;0.45203925594061345;-4.611658009140652e-08;-0.4061519614656879;0.40619487620937494;1.0000612084961582
18.172624;1.1025569986252568;-4.5053338340063666e-05;-4.088733654948909e-05;0.44782469649930684;0.40614879972446466;1.112445744328279;0.9999643268626135;10.001274126502185;-0.41658203671753374;0.4520181880759379;0.45203921666185987;-4.675274412895364e-08;-0.40615296176233845;0.40619624892119033;1.0000616942175218
18.182624;1.1025577244050826;-4.504783425399425e-05;-4.088208769915129e-05;0.4478258403513039;0.4061506226955442;1.1124468240395746;0.9999639990781818;10.001267822923827;-0.416582036731082;0.45201856768284937;0.45203912592569806;-4.739224352740544e-08;-0.4061529620789657;0.4061965999744837;1.0000621860218526
18.192624;1.1025584068958816;-4.50480244325643e-05;-4.088195678194255e-05;0.4478257829214963;0.40615133721215096;1.1124478822958477;0.9999637446064946;10.001261651949454;-0.416582036735031;0.45201891180197407;0.4520389840867291;-4.80360507305124e-08;-0.40615396241512913;0.4061979287858022;1.0000626852018157
18.202624;1.1025590417755071;-4.50425671915895e-05;-4.087665702409647e-05;0.4478269754989652;0.4061531624940715;1.1124489200783725;0.999963562169439;10.001255655640083;-0.41658203672988564;0.45201922267904937;0.4520387914721525;-4.868460218623327e-08;-0.4061549627704237;0.40619923468200153;1.0000631931454274
18.212624;1.10255962685231;-4.503713383323208e-05;-4.08713327599394e-05;0.44782819446485955;0.40615498429790914;1.1124499374890955;0.9999634506219984;10.001249879738683;-0.41658203671583477;0.45201950168621424;0.45203854833695545;-4.93380600754332e-08;-0.4061549631441603;0.40619951692512996;1.0000637117197102
18.222624;1.1025601620887935;-4.5037395093539884e-05;-4.087112824945701e-05;0.44782821603947537;0.4061556885748246;1.1124509339436466;0.999963408092477;10.001244375222136;-0.41658203669270216;0.45201974968354275;0.45203825496291555;-4.9996230051709204e-08;-0.4061559635352574;0.40620077473249405;1.0000642432259523
18.232624;1.102561649028087;-4.503392903255827e-05;-4.0867461966221076e-05;0.4478298974604482;0.406157494857333;1.1124529082764776;0.9999634315061308;10.001239196317705;-0.4165820366601375;0.4520199674197692;0.45203791185057907;-5.0658032604261e-08;-0.4061569639423222;0.40620200706413473;1.0000647895068682
18.242624;1.1025620903651747;-4.503423459371887e-05;-4.086721121477444e-05;0.44782997732981217;0.40615817857282716;1.1124538586441826;0.9999635172778065;10.001234395334661;-0.41658203661790394;0.4520201557165727;0.4520375198518725;-5.132109323818256e-08;-0.40615696436368653;0.40620221279251656;1.000065351147814
18.252624;1.102562489553834;-4.5028889407956094e-05;-4.086179468008988e-05;0.44783131253466735;0.4061599599220864;1.1124547823949273;0.9999636618898166;10.001230018337834;-0.4165820365661177;0.45202031547015675;0.4520370798195185;-5.198206430800969e-08;-0.40615796479750976;0.4062033911530575;1.0000659274778751
18.262624;1.1025628503696576;-4.502356317613551e-05;-4.0856356824025585e-05;0.447832678370606;0.40616172592896427;1.1124556760190323;0.9999638618155191;10.001226104900642;-0.4165820365050559;0.45202044750249576;0.45203659202515517;-5.263735955096827e-08;-0.40615896524191;0.4062045418450706;1.0000665168977927
18.272624;1.1025631766118276;-4.5023925644843475e-05;-4.085604181938616e-05;0.4478328498167819;0.40616236337511125;1.112456535426491;0.9999641140567902;10.001222690564475;-0.41658203643467295;0.4520205525507472;0.4520360562848047;-5.328360671372164e-08;-0.40615896569504634;0.40620466477326095;1.0000671170726267
18.282624;1.1025634728799787;-4.5018633406608964e-05;-4.085056246216334e-05;0.4478342765699147;0.4061640923315797;1.1124573562793554;0.9999644172496607;10.001219808259284;-0.4165820363545007;0.4520206314223369;0.45203547253717546;-5.3917679005123385e-08;-0.4061599661553545;0.4062057597083936;1.0000677253076797
18.292624;1.10256374600037;-4.5019027785986e-05;-4.085020673318222e-05;0.44783450778118566;0.4061646890246402;1.1124581341137816;0.9999647719020431;10.001217486401181;-0.4165820362638876;0.45202068512555854;0.45203484084548745;-5.453661816392887e-08;-0.4061609666218261;0.40620682626257365;1.0000683391219016
18.302624;1.102564005148713;-4.501376604876096e-05;-4.084468824332578e-05;0.4478359921388948;0.4061663746225294;1.1124588648078786;0.9999651793553599;10.001215744636896;-0.41658203616214196;0.452020715027175;0.4520341610807809;-5.5137643782759176e-08;-0.406160967093946;0.40620686437141046;1.0000689565619103
18.312624;1.1025642600556371;-4.500851918177274e-05;-4.083915218524812e-05;0.44783750274732825;0.40616803716028543;1.1124595450279282;0.9999656402752712;10.001214591188528;-0.41658203604866645;0.4520207228592379;0.452033433062663;-5.571810249037838e-08;-0.40616196757130946;0.40620787458789004;1.0000695760937142
18.322624;1.102564519209947;-4.5008958424935546e-05;-4.0838743984487235e-05;0.44783781229531283;0.4061685648780573;1.1124601715679696;0.999966153615435;10.001214022946149;-0.4165820359231826;0.4520207104475106;0.4520326569998431;-5.6275338507809984e-08;-0.4061629680533778;0.40620885769662507;1.000070195813914
18.332624;1.1025647895406236;-4.500374151640787e-05;-4.083317785004455e-05;0.44783936815574543;0.4061701797169154;1.1124617400369825;0.9999667165633579;10.001214027629736;-0.41658203578576963;0.4520206794702667;0.4520318339307175;-5.680666692511254e-08;-0.4061629685395234;0.40620881426704725;1.000070812534262
18.342624;1.1025650769457505;-4.500421010133967e-05;-4.083274244895116e-05;0.4478397173019128;0.406170659343848;1.1124622439932668;0.9999673252235047;10.001214587453871;-0.4165820356366474;0.452020631408343;0.45203096612791077;-5.730944676170479e-08;-0.40616396902913915;0.406209744585022;1.0000714219820346
18.352624;1.102565386622085;-4.4999021063047466e-05;-4.082715110767393e-05;0.4478413066505338;0.40617222541078324;1.1124626748924797;0.999967975408251;10.00121568115976;-0.4165820354759851;0.45202056753254755;0.4520300570426564;-5.778120820137325e-08;-0.4061649695218834;0.40621064867194895;1.000072019741794
18.362624;1.1025667228933436;-4.4995765976705104e-05;-4.0823253748647994e-05;0.4478433141677263;0.4061737656065717;1.1124630230683936;0.9999686631289341;10.001217284150375;-0.416582035303849;0.45202048878932394;0.4520291105956208;-5.821976501056771e-08;-0.40616497001803004;0.4062105263053535;1.0000726018356005
18.372624;1.102567089064429;-4.499627359344613e-05;-4.0822784137163834e-05;0.44784369935873636;0.40617416702165493;1.1124632791885993;0.9999693845151707;10.001219369060271;-0.41658203512029085;0.4520203958009868;0.4520281306501108;-5.8623181539852554e-08;-0.40616597051843156;0.4062113770124525;1.0000731646552925
18.382624;1.102567492140007;-4.458496068997383e-05;-4.044877013928307e-05;0.44784531743487366;0.4061756496172773;1.1124634351890639;0.9999701350128511;10.00122190922707;-0.4165820349255507;0.45202028914629244;0.45202712113061755;-5.8989710497429205e-08;-0.40616697102408184;0.40621219992245866;1.0000737044133543
18.392624;1.1025679246402451;-4.458549393313388e-05;-4.044828217556914e-05;0.4478457119917263;0.4061759885145494;1.112463484748407;0.9999709088321298;10.001224887748242;-0.4165820347200328;0.4520201694679337;0.45202608593072285;-5.931786467111937e-08;-0.4061669715358154;0.4062119937582949;1.0000742168591057
18.402624;1.1025683925133152;-4.458036764062175e-05;-4.044264234814219e-05;0.44784733289586853;0.4061774031876479;1.1124634235077768;0.9999716999355205;10.00122830582473;-0.416582034503997;0.45202003720424166;0.4520250283290056;-5.96064201027543e-08;-0.4061679720542939;0.4062127570885967;1.0000746979199338
18.412624;1.1025688963150166;-4.457525389356236e-05;-4.043699758710448e-05;0.44784895333824626;0.4061787799165635;1.1124632490497415;0.99997250358922;10.00123218225428;-0.4165820342774247;0.45201989250078267;0.4520239507674623;-5.985417380567608e-08;-0.40616797258013326;0.4062124886421483;1.0000751447891791
18.422624;1.1025694354662825;-4.457582469415318e-05;-4.043649524595436e-05;0.44784934661116077;0.40617900554140723;1.1124629607219914;0.9999733167820276;10.001236547612853;-0.4165820340401252;0.45201973556414726;0.45202285505278744;-6.005964019746707e-08;-0.40616897311410927;0.40621318771419784;1.000075556716244
18.432624;1.1025700085533192;-4.4570735245269766e-05;-4.0430848512339835e-05;0.4478509611495295;0.40618030122395277;1.1124625590941826;0.999974137857468;10.001241438836402;-0.4165820337917993;0.4520195669956154;0.45202174231620884;-6.022085702412115e-08;-0.4061699736572633;0.4062138546100578;1.0000759352940376
18.442624;1.1025706138542024;-4.4571329600398506e-05;-4.043034925146578e-05;0.44785134534727417;0.40618044516236873;1.1124630455927602;0.9999749659823792;10.001246893213438;-0.4165820335320713;0.45201938775582495;0.4520206129198244;-6.033551050769597e-08;-0.40616997421081885;0.4062134906494776;1.0000762839491786
18.452624;1.1025712493247581;-4.4566262877474136e-05;-4.042471008433724e-05;0.4478529474073956;0.4061816613679587;1.1124624230375268;0.9999758002471385;10.001252940206733;-0.4165820332605758;0.45201919892787756;0.45201946701388646;-6.040138556406879e-08;-0.4061709747761091;0.4062140976447693;1.0000766066638773
18.462624;1.1025719122462443;-4.456687882631881e-05;-4.0424222354241124e-05;0.4478533150756922;0.4061817301564304;1.1124616959491105;0.9999766389214557;10.001259594060278;-0.41658203297694024;0.4520190016081;0.45201830565890444;-6.041654950329093e-08;-0.4061719753545431;0.4062146775088033;1.0000769069264437
18.472624;1.1025725990122823;-4.456183195228592e-05;-4.0418598655039907e-05;0.44785489623774677;0.40618287611269965;1.1124608696049734;0.9999774796612907;10.001266851569689;-0.41658203268053406;0.4520187970146791;0.45201713145277983;-6.037914207253379e-08;-0.4061719759474484;0.4062142321894079;1.0000771874703227
18.482624;1.1025733053920574;-4.455679335659785e-05;-4.041298618583254e-05;0.4478564642936192;0.40618399023519103;1.1124599491002605;0.9999783202485216;10.001274697615962;-0.4165820323702236;0.4520185865035788;0.4520159480327692;-6.028728595475202e-08;-0.4061729765558895;0.40621476358403524;1.000077450312359
18.492624;1.1025750273383406;-4.455935554387327e-05;-4.0414238301565814e-05;0.4478571996528916;0.4061839635274719;1.1124589394136002;0.9999791588427173;10.001283113233134;-0.4165820320445003;0.45201837124118194;0.4520147592606572;-6.013924296858507e-08;-0.4061739771806607;0.4062152735431058;1.0000776969901288
18.502624;1.1025757620168017;-4.455433129818488e-05;-4.040865692392599e-05;0.447858739858014;0.4061850202210273;1.1124578457740324;0.999979993802731;10.001292077457556;-0.41658203170197167;0.45201815182902527;0.45201356886909855;-5.993367587177688e-08;-0.406173977822421;0.4062147639578556;1.0000779290877473
18.512624;1.102576508274504;-4.455498566873332e-05;-4.040824010695559e-05;0.44785904075409605;0.4061849396328311;1.1124566737629853;0.999980823757409;10.001301564074927;-0.4165820313417129;0.45201792836943167;0.45201238030230045;-5.966999136707553e-08;-0.40617497848177314;0.40621523661283304;1.0000781484952637
18.522624;1.1025772664009479;-4.454997357924004e-05;-4.04027009700857e-05;0.447860551615542;0.40618594487262777;1.112455429292866;0.9999816479044603;10.001311537597632;-0.41658203096306756;0.4520177009254141;0.4520111965844971;-5.934865395665248e-08;-0.4061749791591655;0.4062146930932445;1.0000783571983094
18.532624;1.102578037425407;-4.455063860025303e-05;-4.040233120009903e-05;0.44786082135462013;0.4061858144241136;1.1124541184928833;0.9999824664197505;10.001321951218731;-0.41658203056532134;0.4520174699756482;0.4520100203402118;-5.897122239731205e-08;-0.4061759798547023;0.4062151348463725;1.0000785568177442
18.542624;1.102578822487733;-4.454563520622836e-05;-4.039684322201738e-05;0.44786229901699176;0.40618677119024904;1.112453747476903;0.9999832806507464;10.001332752840517;-0.4165820301478044;0.45201723674146993;0.45200885389808415;-5.854012346930911e-08;-0.40617698056802654;0.40621556288764227;1.0000787479002085
18.552624;1.1025796222757922;-4.454063456982814e-05;-4.039138345301646e-05;0.4478637587802251;0.40618770474940885;1.1124523221944238;0.999984092354067;10.00134389861271;-0.41658202971019354;0.45201700327279365;0.4520076996115652;-5.8058427270565746e-08;-0.4061769812984071;0.40621497748417584;1.0000789293592107
18.562624;1.1025804366844443;-4.454130807610456e-05;-4.039109816268686e-05;0.44786397527586497;0.40618750469189824;1.1124508484133633;0.9999849023845724;10.001355359381462;-0.4165820292525419;0.45201677218442865;0.4520065602642898;-5.75296848913632e-08;-0.40617798204500954;0.4062153782916243;1.0000790989533128
18.572624;1.102581264953736;-4.453631066534326e-05;-4.0385699082230554e-05;0.4478653988965719;0.40618839423311576;1.112449331624335;0.9999857101881466;10.001367113471725;-0.41658202877502365;0.45201654631698424;0.4520054389064111;-5.6957725183902904e-08;-0.40617898280706144;0.4062157645164449;1.0000792545157307
18.582624;1.1025821061777183;-4.453698629553137e-05;-4.0385476526268695e-05;0.4478655804335775;0.4061881528583208;1.1124477768292913;0.9999865146013998;10.001379138274508;-0.4165820282777074;0.45201632850115125;0.4520043382208713;-5.6346392645016595e-08;-0.40617898358379173;0.4062151350337761;1.0000793944054713
18.592624;1.102582959834492;-4.453199001180364e-05;-4.038014179527869e-05;0.44786697088767613;0.4061890051039192;1.1124461886114334;0.999987315292608;10.001391409486954;-0.4165820277604641;0.45201612136493574;0.45200326026941123;-5.569937856047088e-08;-0.4061799843743392;0.406215488679062;1.0000795169826049
18.602624;1.1025838261594718;-4.453266558401669e-05;-4.037998493235824e-05;0.4478671211647497;0.4061887313763003;1.1124445713762119;0.9999881137810468;10.001403906722912;-0.4165820272229816;0.4520159272537817;0.45200220676517716;-5.502020146094452e-08;-0.4061799851776667;0.4062148244505546;1.000079620194384
18.612624;1.1025847062747183;-4.4527667676764526e-05;-4.0374716928002496e-05;0.44786848214676317;0.4061895563944457;1.112442929017128;0.9999889131365435;10.00141661737031;-0.41658202666497607;0.4520157481884181;0.4520011793144114;-5.431221854282353e-08;-0.40618098599253416;0.40621514162732975;1.0000797016810539
18.622624;1.1025866015890857;-4.4530260823425624e-05;-4.03763335115825e-05;0.4478690105752915;0.40618926038160874;1.1124412642937627;0.9999897162967575;10.001429531604387;-0.41658202608640643;0.4520155856613397;0.45200017956909067;-5.357873253764453e-08;-0.4061819868176843;0.40621544001026383;1.000079759451141
18.632624;1.102587512680124;-4.452525729924901e-05;-4.037113412227252e-05;0.44787034463458614;0.40619006793313245;1.1124395788513766;0.9999905244329559;10.001442636641194;-0.41658202548738876;0.4520154405741642;0.4519992094397556;-5.2823128250169113e-08;-0.40618198765202307;0.40621471998789865;1.0000797927080838
18.642624;1.1025884389842517;-4.452024932071691e-05;-4.03659697073897e-05;0.44787166602261086;0.40619087008480165;1.1124378736793825;0.999991336879637;10.00145591858981;-0.4165820248679577;0.4520153135911238;0.4519982710107863;-5.204864999894779e-08;-0.4061829884944964;0.4062149823702382;1.000079801950138
18.652624;1.102589379896772;-4.452090785996396e-05;-4.036598507733841e-05;0.44787175045463473;0.40619055717907576;1.1124361493217314;0.9999921523966366;10.001469365220906;-0.4165820242280991;0.4520152054302669;0.4519973660391818;-5.1257953989501874e-08;-0.40618298934391034;0.4062142283046335;1.0000797883374806
18.662624;1.1025903355642126;-4.4515886905764e-05;-4.0360890324381914e-05;0.44787304905651787;0.406191351887188;1.1124354063362425;0.9999929703576875;10.001482961693783;-0.41658202356812335;0.45201511683293055;0.4519964954708648;-5.045303657846097e-08;-0.4061839901990905;0.40621445907462056;1.0000797528976506
18.672624;1.102591306542389;-4.451652872680036e-05;-4.0360973645508354e-05;0.4478731131092662;0.40619103175458904;1.1124336464278795;0.9999937908352882;10.001496684973162;-0.41658202288880525;0.4520150484741445;0.4519956594202271;-4.9635562643311274e-08;-0.4061849910590584;0.40621467569252856;1.0000796965332108
18.682624;1.1025922931853038;-4.451148604539797e-05;-4.035594378899671e-05;0.4478743940359734;0.4061918186928442;1.112431873074466;0.9999946140148755;10.001510503959754;-0.4165820221909966;0.4520150008682233;0.4519948575732041;-4.8807194761170856e-08;-0.4061849919227774;0.4062138787544807;1.0000796210478025
18.692624;1.1025932957340163;-4.4512100192126226e-05;-4.035608845785937e-05;0.44787444308653246;0.4061914905046727;1.1124300910047789;0.9999954401868711;10.001524381614226;-0.41658202147532764;0.45201497435549154;0.45199408958245035;-4.7969717285170335e-08;-0.4061859927888781;0.4062140686911697;1.0000795295878153
18.702624;1.1025943146210186;-4.4507023796284786e-05;-4.0351116860864424e-05;0.4478757113161218;0.40619226947599213;1.1124283053208717;0.9999962702005216;10.001538275151313;-0.4165820207423616;0.4520149693110787;0.45199335519718603;-4.7124986156442805e-08;-0.40618599365579605;0.4062132460147762;1.000079425967194
18.712624;1.1025953499799215;-4.450759869951807e-05;-4.035131724151963e-05;0.44787574942179426;0.40619193351472827;1.1124265206070825;0.9999971051592926;10.001552136135311;-0.4165820199927405;0.4520149863034833;0.4519926540897033;-4.62748787084436e-08;-0.40618699452200385;0.40621341150685664;1.0000793137053687
18.722624;1.1025964006859594;-4.450247802557611e-05;-4.034639905824163e-05;0.44787700817321513;0.4061927049129612;1.112424740390419;0.9999979456179503;10.00156591693531;-0.4165820192271111;0.45201502579477726;0.4519919855535593;-4.5421222405788284e-08;-0.40618799538603123;0.40621356659775976;1.0000791949282892
18.732624;1.102597464131657;-4.450300395486355e-05;-4.034665094437504e-05;0.44787703806496537;0.40619236122699626;1.1124229678308593;0.9999987912894058;10.001579580857415;-0.41658201844610215;0.4520150876694906;0.4519913484713536;-4.4565583275499524e-08;-0.4061879962464218;0.40621271361633376;1.00007906973177
18.742624;1.1025985367109552;-4.4497830195526065e-05;-4.034178301556369e-05;0.4478782892062151;0.40619312379840594;1.1124212071414064;0.9999996407557238;10.00159310145011;-0.4165820176503886;0.45201517123883994;0.45199074175879767;-4.370905623092448e-08;-0.4061889971017582;0.4062128555698701;1.0000789366545504
18.752624;1.1025996140511065;-4.449829997908216e-05;-4.034208446467766e-05;0.4478783113052872;0.4061927691987579;1.112419464499439;1.0000004907792035;10.001606451801578;-0.416582016840777;0.4520152754376288;0.4519901647680523;-4.285225067161882e-08;-0.4061889979507702;0.40621199565888705;1.0000787936143734
18.762624;1.102601691061101;-4.44949894428989e-05;-4.0338971381299554e-05;0.44787996032950306;0.4061935186069995;1.112417748035549;1.000001336101929;10.001619597278472;-0.4165820160183468;0.45201539865655344;0.4519896171973521;-4.199540785256862e-08;-0.4061899987925879;0.40621213677896895;1.0000786386539993
18.772624;1.1026027622146555;-4.449540071337811e-05;-4.0339320906106824e-05;0.4478799734410445;0.40619314946909996;1.1124170665549014;1.0000021700401005;10.001632493990963;-0.4165820151844756;0.45201553863139066;0.4519890990326884;-4.113847162412319e-08;-0.4061909996269968;0.40621228119004066;1.0000784702266021
18.782624;1.1026038213537686;-4.449011024240412e-05;-4.03345486267767e-05;0.4478812060937242;0.4061938843442524;1.112415427488474;1.0000029854616181;10.00164508909515;-0.4165820143406641;0.45201569277778075;0.4519886106984726;-4.028122894441102e-08;-0.4061910004544165;0.4062114304648539;1.0000782870076876
18.792624;1.1026048612923511;-4.4484789541487436e-05;-4.032979830217403e-05;0.4478824323298279;0.4061946127738788;1.1124138357997926;1.000003775952591;10.00165732424087;-0.4165820134883535;0.4520158585380925;0.4519881529812879;-3.942364141959644e-08;-0.40619200127566113;0.40621158579960653;1.000078087783978
18.802624;1.102605873799674;-4.448510978031669e-05;-4.033021352194502e-05;0.44788242612019313;0.40619422403100447;1.1124122943812573;1.0000045366685977;10.001669143806378;-0.41658201262881983;0.45201603355787545;0.4519877269152385;-3.856608101168779e-08;-0.4061920020917456;0.40621074860584444;1.0000778716116074
18.812624;1.1026068499607347;-4.447972555772093e-05;-4.032550333232959e-05;0.4478836361107505;0.40619494037973536;1.112410805076784;1.0000052643665736;10.001680501615224;-0.41658201176307874;0.4520162158385323;0.4519873339939162;-3.770926193699683e-08;-0.4061930029037572;0.4062109208121487;1.0000776382660441
18.822624;1.1026077807748935;-4.447998065975476e-05;-4.03259552540012e-05;0.44788361036621377;0.4061945397273002;1.1124093695349162;1.0000059571590618;10.001691358209449;-0.41658201089181307;0.4520164035132528;0.45198697640843577;-3.68540923427017e-08;-0.40619400371266984;0.40621110452523107;1.000077389032752
18.832624;1.1026086581693866;-4.447453007044067e-05;-4.032127809626819e-05;0.447884796872849;0.4061952444586446;1.1124079894501084;1.0000066146786726;10.00170167157341;-0.4165820100154536;0.45201659422462176;0.45198665675821037;-3.600165664172754e-08;-0.4061940045191952;0.4062103015450855;1.0000771270831263
18.842624;1.1026094761981333;-4.44747174863267e-05;-4.032176021679492e-05;0.44788474360455816;0.40619483237979426;1.1124066666414694;1.0000072382735703;10.001711393632421;-0.41658200913438825;0.45201678492367536;0.45198637734756786;-3.515310876788408e-08;-0.40619500532376396;0.406210513092932;1.0000768568658993
18.852624;1.1026102317596107;-4.4469197548628955e-05;-4.031711186800041e-05;0.4478858987343394;0.4061955255459384;1.1124054034194235;1.0000078306900655;10.00172047968312;-0.4165820082491058;0.45201697231341004;0.45198613972897084;-3.430930234326035e-08;-0.4061950061264611;0.40620973962104523;1.0000765831278602
18.862624;1.102610923930888;-4.446931379889884e-05;-4.031762270110128e-05;0.4478858102796573;0.40619510161520694;1.1124042025168333;1.0000083953179428;10.001728902151992;-0.41658200736028145;0.4520171532624938;0.45198594482267;-3.3470573527540135e-08;-0.40619600692684066;0.4062099809346472;1.0000763105576158
18.872624;1.1026115520988837;-4.44637209961458e-05;-4.031300384422861e-05;0.44788692615488085;0.4061957824853976;1.1124030663447657;1.0000089354158268;10.001736656569587;-0.4165820064688542;0.4520173248729181;0.4519857932655988;-3.2637016419284315e-08;-0.4061960077238459;0.4062092366040452;1.0000760437786917
18.882624;1.1026121146864605;-4.446376289621823e-05;-4.031354547389105e-05;0.4478867940673248;0.4061953453260277;1.112401996550069;1.0000094537554596;10.001743757297339;-0.4165820055759845;0.45201748449166257;0.4519856853706697;-3.180883685009226e-08;-0.406197008515929;0.4062095061136596;1.0000757867699135
18.892624;1.1026126095681688;-4.4458094511618096e-05;-4.030895901973691e-05;0.44788786215926407;0.4061960113047548;1.1124019944899355;1.000009952594132;10.001750226112978;-0.41658200468297024;0.4520176298465872;0.4519856207824086;-3.098629538403674e-08;-0.4061980093011521;0.40620978884072545;1.000075542126865
18.902624;1.1026130349842047;-4.445805986273449e-05;-4.0309534808437936e-05;0.4478876793545086;0.406195556837419;1.1124010618877858;1.000010433426931;10.00175608139341;-0.41658200379128674;0.4520177590526215;0.4519855984352835;-3.016941145700887e-08;-0.40619801007723066;0.40620908421240587;1.0000753109206162
18.912624;1.1026143895050586;-4.445423524545586e-05;-4.030669000341096e-05;0.4478891016530343;0.40619620264751916;1.1124002006048743;1.0000108965474224;10.00176133530717;-0.41658200290266756;0.45201787041062913;0.45198561685739375;-2.9357863150780514e-08;-0.4061990108416554;0.406209391911663;1.000075093231439
18.922624;1.1026146715003589;-4.445412279530665e-05;-4.030730254535006e-05;0.4478888663871858;0.4061957252029701;1.1123994122521197;1.000011341048282;10.00176599847069;-0.4165820020190648;0.4520179623411655;0.4519856744200702;-2.8551185730113828e-08;-0.40619901159176686;0.40620871195813923;1.0000748888397883
18.932624;1.102614879087637;-4.444829969684871e-05;-4.030278869448425e-05;0.4478898292516441;0.4061963456533383;1.1123986989776056;1.0000117650740308;10.001770087958167;-0.4165820011424985;0.45201803340806557;0.45198576930371986;-2.774901084077907e-08;-0.4062000123247815;0.40620904473977243;1.0000746975844799
18.942624;1.1026150110338522;-4.444811133000688e-05;-4.0303437331574306e-05;0.4478895396861041;0.4061958412762746;1.112398064351702;1.0000121657790384;10.001773630585244;-0.41658200027488457;0.4520180822022847;0.4519858994652891;-2.6951041979493264e-08;-0.40620001303799264;0.4062083909761742;1.0000745197542484
18.952624;1.1026150675503312;-4.4442214089661044e-05;-4.029895848577478e-05;0.44789044755076024;0.40619643430995805;1.112397512722662;1.0000125394840316;10.001776656118372;-0.41658199941787166;0.4520181074641309;0.45198606290965837;-2.6156883597738452e-08;-0.40620101372897616;0.40620875151554164;1.0000743563381274
18.962624;1.102615050188188;-4.444195298149184e-05;-4.0299641133657735e-05;0.44789010313630523;0.40619590280500806;1.1123970476450464;1.0000128824636103;10.001779188957183;-0.41658199857279404;0.4520181086096502;0.45198625786491475;-2.536605341462589e-08;-0.4062010143955987;0.40620812742357376;1.0000742084770273
18.972624;1.102614961294259;-4.566100964124933e-05;-4.1406294596302224e-05;0.44789096330507144;0.40619647412163906;1.1123966707327788;1.0000131918308814;10.001781243162016;-0.4165819977408516;0.45201808605510274;0.4519864827564691;-2.4578052783454817e-08;-0.406202015036102;0.4062085203709128;1.0000740764980893
18.982624;1.1026148039415076;-4.566067821131238e-05;-4.140700948672336e-05;0.44789056836514707;0.4061959153470064;1.1123963817803058;1.0000134658774633;10.001782816903157;-0.41658199692329156;0.4520180410721385;0.4519867364659709;-2.3792249854723066e-08;-0.4062030156493431;0.4062089325044771;1.0000739593919477
18.992624;1.1026145822472317;-4.565464103877699e-05;-4.1402595442574724e-05;0.4478913757775074;0.4061964530050412;1.1123961799396282;1.0000137036471783;10.00178389214225;-0.41658199612135605;0.4520179755268391;0.45198701856240353;-2.300774018134812e-08;-0.4062030162349067;0.40620836600051063;1.0000738549002375
19.002624;1.1026143011588045;-4.565424415175076e-05;-4.140334209185926e-05;0.44789093731811885;0.4061958637743692;1.1123960644446693;1.0000139040604836;10.001784443189;-0.41658199533619705;0.45201789161967115;0.45198732896664096;-2.2223389705670968e-08;-0.40620401679297186;0.40620882293356286;1.0000737591757762
19.012624;1.1026139653086204;-4.564814484753041e-05;-4.139896052585521e-05;0.4478917054510829;0.4061963685572361;1.1123960344393955;1.0000140653161294;10.001784445976906;-0.4165819945690092;0.45201779146675686;0.45198766740839835;-2.143795147734774e-08;-0.4062040173241008;0.4062083051866552;1.0000736656192872
19.022624;1.1026135778537762;-4.5647689322974845e-05;-4.139974081522442e-05;0.4478912331449102;0.40619574396510355;1.1123970886756196;1.00001418499043;10.001783883635202;-0.41658199382121974;0.4520176766596549;0.4519880331754977;-2.0650142929399095e-08;-0.4062050178291463;0.40620881420181026;1.0000735646234868
19.032624;1.1026131404776365;-4.5641534854359816e-05;-4.1395394031301856e-05;0.44789197369646017;0.40619621144315116;1.1123972252381544;1.0000142605364486;10.001782747692006;-0.4165819930944393;0.45201754813195777;0.4519884253028811;-1.985877274952508e-08;-0.4062050183092163;0.4062083508628364;1.0000734451577424
19.042624;1.1026126544239507;-4.564102750663197e-05;-4.139620969410487e-05;0.4478914803840905;0.40619554882716197;1.1123974414672562;1.0000142893066335;10.00178103705946;-0.416581992390265;0.4520174063570023;0.4519888429799882;-1.9062879808078062e-08;-0.40620601876550966;0.4062089155138225;1.0000732965192671
19.052624;1.1026121213435947;-4.563482433886749e-05;-4.139189808833416e-05;0.4478922066769704;0.4061959793216299;1.112397734116223;1.0000142677846178;10.001778756907093;-0.41658199171017185;0.4520172516242487;0.4519892858159817;-1.8261718943001397e-08;-0.4062060191989135;0.4062085078696752;1.0000731088257848
19.062624;1.1026125431617637;-4.563619358728027e-05;-4.1394453998854234e-05;0.4478921121396922;0.4061952824385133;1.1123980993452351;1.0000141910012263;10.00177591324631;-0.41658199105530264;0.45201708420005826;0.45198975391531704;-1.7454660069497135e-08;-0.4062070196095248;0.40620912697171735;1.0000728728006756
19.072624;1.102611921433025;-4.562994804772622e-05;-4.1390175493904655e-05;0.44789283763051607;0.4061956823407343;1.1123985326784191;1.0000140529272996;10.001772505245905;-0.4165819904260774;0.4520169046232521;0.45199024768062984;-1.664113381447172e-08;-0.4062070199965476;0.40620877133297023;1.0000725799732124
19.082624;1.1026112568833508;-4.562935602061108e-05;-4.1391057099875925e-05;0.4478923420952124;0.40619495883645834;1.1123990294931074;1.0000138475137719;10.001768522685506;-0.41658198982203926;0.45201671422455786;0.45199076744927935;-1.58205504240657e-08;-0.40620802035872966;0.4062094390735003;1.0000722233221166
19.092624;1.10261054949785;-4.562307458041003e-05;-4.138680832264644e-05;0.4478930780689992;0.40619533608612;1.1123995860115459;1.00001356946059;10.001763950605982;-0.41658198924216056;0.45201651497488776;0.45199131350064015;-1.4992183707034837e-08;-0.4062080206950375;0.4062091281572771;1.0000717971026245
19.102624;1.1026097987534802;-4.562244956574639e-05;-4.138771703130269e-05;0.4478925979925414;0.40619459359293913;1.1124001996246524;1.0000132142735998;10.001758776241966;-0.4165819886853765;0.45201630857659075;0.45199188625492315;-1.4155237152343375e-08;-0.406209021005063;0.406209836848843;1.000071295906567
19.112624;1.1026090042128576;-4.5621810077222874e-05;-4.138863645056577e-05;0.4478921295180386;0.4061938436796696;1.1124008680297361;1.0000127781454653;10.001752988650143;-0.4165819881508777;0.45201609618281885;0.4519924860956074;-1.3309203031067435e-08;-0.40621002128886824;0.40621056388499527;1.000070714828401
19.122624;1.102608166049434;-4.5615485394337384e-05;-4.1384419284067585e-05;0.4478929003365539;0.4061941982168616;1.1124015883142524;1.0000122582892323;10.001746570835746;-0.41658198763799176;0.4520158787962754;0.451993113134235;-1.2454198918916496e-08;-0.4062100215465802;0.40621030801980174;1.0000700507149123
19.132624;1.1026072846154522;-4.561482170556167e-05;-4.1385351959769886e-05;0.4478924629284661;0.4061934355235853;1.1124023566685763;1.0000116535232115;10.00173949354631;-0.416581987146016;0.45201565723182696;0.45199376729997714;-1.1590864254675698e-08;-0.40621102177813645;0.40621106752587743;1.000069302426304
19.142624;1.102606359496809;-4.56084761998479e-05;-4.138114195841929e-05;0.44789326938618673;0.4061937780811906;1.1124031684642512;1.0000109642979202;10.00173171252405;-0.4165819866742887;0.4520154318574031;0.4519944485303104;-1.0719902365446932e-08;-0.4062110219833468;0.4062108402533458;1.0000684695932938
19.152624;1.102605389104099;-4.5607794549073784e-05;-4.138207567340192e-05;0.44789287066457706;0.40619300350673976;1.1124050184722272;1.0000101921638989;10.001723166810464;-0.4165819862223397;0.4520152027936891;0.4519951568577916;-9.841693987834567e-09;-0.4062120221622618;0.40621162391480925;1.0000675514332966
19.162624;1.1026043710758548;-4.5601433218428144e-05;-4.1377860761834924e-05;0.447893716538184;0.40619333335678925;1.1124059011261598;1.0000093392218623;10.00171378329455;-0.41658198578988626;0.4520149702945904;0.4519958922951598;-8.956202962895587e-09;-0.40621202231548226;0.40621141623517343;1.0000665468306802
19.172624;1.1026033033701528;-4.560073749253745e-05;-4.1378783650425736e-05;0.4478933556207097;0.4061925446996747;1.1124068109380632;1.000008407684625;10.001703492698292;-0.41658198537683044;0.452014734796454;0.45199665443799825;-8.06315150207217e-09;-0.4062130224441113;0.4062122151607107;1.0000654551482233
19.182624;1.1026021852386496;-4.5594363835402335e-05;-4.1374551866072453e-05;0.4478942357977788;0.4061928590340055;1.1124077428535328;1.000007400020475;10.00169224558344;-0.41658198498337007;0.4520144966847634;0.4519974420057617;-7.162382952391619e-09;-0.40621302254945757;0.40621201901710036;1.0000642764521879
