time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
19.192624;1.10260101714152;-4.559365768154207e-05;-4.137545178468574e-05;0.44789390403177703;0.40619205342756887;1.1124086923655319;1.0000063196216502;10.001680011819113;-0.4165819846099051;0.4520142561544011;0.45199825275972777;-6.2540843904241665e-09;-0.4062140226327499;0.4062128263392203;1.0000630110388802
19.202624;1.102599800097852;-4.558727570209448e-05;-4.137119101698732e-05;0.44789480690161937;0.40619234959933653;1.1124096555039966;1.0000051709504028;10.001666767952122;-0.41658198425662685;0.45201401318804635;0.45199908384268506;-5.33858721792222e-09;-0.40621402269507806;0.4062126356811998;1.0000616590685842
19.212624;1.1025985356148251;-4.558656370300928e-05;-4.137205602938002e-05;0.44789449106449564;0.40619152568828526;1.1124106283667319;1.0000039592887415;10.001652488943341;-0.4165819839231449;0.452013767575282;0.4519999322519203;-4.4160842171211316e-09;-0.4062150227374997;0.4062134457715312;1.0000602202612772
19.222624;1.1025982261094487;-4.5582101095166335e-05;-4.1369460549140934e-05;0.44789581013900287;0.4061918053429876;1.1124116065358611;1.0000026909690036;10.001637151534831;-0.4165819836084083;0.4520135190280478;0.4520007953437576;-3.4866048604127773e-09;-0.40621502276107313;0.4062132556430387;1.0000586936709455
19.232624;1.1025968751387827;-4.558138962823586e-05;-4.137027964871316e-05;0.4478954997180596;0.4061909685495313;1.112412585157855;1.0000013735462945;10.001620741741682;-0.41658198331083984;0.4520132670921902;0.4520016712101692;-2.550103738432558e-09;-0.40621602276674157;0.4062140643421476;1.000057078121922
19.242624;1.1025954871948873;-4.5580681010982484e-05;-4.1371072615149144e-05;0.44789518966911684;0.4061901286801649;1.1124135595165108;1.0000000151192647;10.00160325405359;-0.4165819830286247;0.45201301094104257;0.4520025585976156;-1.6063825433094724e-09;-0.40621602275522434;0.4062138706524859;1.000055372968322
19.252624;1.1025940673897197;-4.557430472188308e-05;-4.13666930154197e-05;0.4478961037636782;0.40619039900048054;1.1124145256302747;0.9999986235307183;10.001584686574143;-0.41658198276012215;0.45201274963686594;0.45200345638228134;-6.548647987469686e-10;-0.40621702272707094;0.40621467314089943;1.0000535785007585
19.262624;1.1025926211922843;-4.557360706362781e-05;-4.1367428447774084e-05;0.4478957902062843;0.40618955955655367;1.112415479941195;0.999997206472485;10.001565043313738;-0.4165819825041244;0.4520124824548898;0.45200436305445507;3.0538510656739386e-10;-0.4062170226827815;0.40621447027214924;1.0000516959895434
19.272624;1.102591154669185;-4.556724559250336e-05;-4.1362987604604916e-05;0.4478966966054068;0.4061898350314501;1.1124164178307143;0.9999957722295346;10.00154433773385;-0.4165819822597627;0.4520122086711683;0.45200527651385203;1.2753719625193264e-09;-0.40621802262275397;0.4062152605576582;1.00004972765458
19.282624;1.1025896745917767;-4.556656665424424e-05;-4.136365801809556e-05;0.44789636994732446;0.4061890059867009;1.112417333157333;0.9999943296687123;10.001522590726019;-0.4165819820262761;0.4520119274216005;0.4520061941201022;2.255900336925485e-09;-0.4062180225469957;0.40621504264648844;1.0000476768384952
19.292624;1.102588187997945;-4.5560227473424995e-05;-4.1359148605351855e-05;0.4478972570342646;0.4061892976677697;1.1124192197603964;0.9999928867149952;10.001499830457288;-0.41658198180298356;0.4520116379928104;0.45200711289985457;3.2473032714240915e-09;-0.4062190224548858;0.40621581523654926;1.000045548051115
19.302624;1.10258670159658;-4.555957386342614e-05;-4.135974736152751e-05;0.44789690441907853;0.4061884910945994;1.112420072592456;0.9999914487739213;10.001476096155486;-0.4165819815894702;0.45201133982528674;0.45200802978387067;4.249223312181129e-09;-0.40621902234538276;0.406215577038277;1.0000433463137515
19.312624;1.102585221273714;-4.555326232452289e-05;-4.1355163756605064e-05;0.44789775884839095;0.4061888114846529;1.112420887618664;0.9999900187107618;10.001451437498002;-0.41658198138578023;0.45201103198228515;0.45200894167274014;5.26067967468831e-09;-0.4062200222175902;0.406216326835067;1.000041076367341
19.322624;1.1025837524082798;-4.5552637933787725e-05;-4.135568637192126e-05;0.4478973673350489;0.4061880392902341;1.1124216615977198;0.9999885979240937;10.001425909008557;-0.416581981192474;0.45201071293004563;0.4520098452778727;6.280292261781136e-09;-0.40622002207106256;0.40621606354579365;1.0000387427643933
19.332624;1.1025823006619968;-4.554635682004166e-05;-4.135102528892818e-05;0.44789817766534823;0.4061883993184603;1.1124223915239528;0.999987187231868;10.001399566942764;-0.41658198101041066;0.4520103810925862;0.45201073696148375;7.306385559235184e-09;-0.40622102190547454;0.40621678626260715;1.0000363505507193
19.342624;1.1025808714756822;-4.554576398550495e-05;-4.13514696254804e-05;0.44789773824161094;0.40618767222847046;1.112423073850202;0.9999857870143998;10.001372472213843;-0.4165819808402954;0.45201003554458313;0.45201161283447205;8.337041159342179e-09;-0.40622102172014646;0.40621649426957546;1.0000339056290466
19.352624;1.1025794690169644;-4.5545187706602484e-05;-4.13518747250343e-05;0.44789727307462335;0.4061869722143581;1.112423704612477;0.9999843973590186;10.001344695743093;-0.41658198068236185;0.45200967638269574;0.452012469220348;9.37015189355482e-09;-0.40622202151406384;0.4062171870889122;1.0000314146942861
19.362624;1.1025780963240346;-4.553895620713514e-05;-4.134709638952533e-05;0.4478980064337715;0.4061874137047399;1.112424280064629;0.9999830187342377;10.001316319787053;-0.41658198053633066;0.45200930482518037;0.4520133031259856;1.0403377152197287e-08;-0.40622202128616397;0.4062168642831955;1.0000288850443173
19.372624;1.1025767555373769;-4.5538414354636136e-05;-4.134742476939849e-05;0.44789748760101594;0.4061867779507461;1.1124247969672314;0.9999816522653586;10.001287432984663;-0.41658198040146294;0.4520089229719846;0.45201411226006416;1.1434111725329006e-08;-0.40622302103545166;0.40621752494382596;1.0000263245807184
19.382624;1.1025754472245317;-4.5532218134552465e-05;-4.134257121542588e-05;0.4478981661128666;0.4061872903036439;1.1124252526788854;0.9999802993800276;10.00125812171262;-0.416581980276781;0.4520085333780803;0.4520148949978077;1.2459566561141675e-08;-0.4062230207611116;0.4062171674503351;1.000023742020681
19.392624;1.102575170083583;-4.5533634585533595e-05;-4.13445319961479e-05;0.4478979978519899;0.4061867311115144;1.112425644997014;0.9999789617499799;10.001228463948655;-0.41658198016139847;0.45200813857828304;0.45201565053299986;1.3477004668657659e-08;-0.4062240204627686;0.40621778976078377;1.0000211468654703
19.402624;1.1025739221270578;-4.55274750326676e-05;-4.1339606839527744e-05;0.44789862024966126;0.4061873244969807;1.1124259717919234;0.999977641572805;10.001198530860329;-0.41658198005465036;0.4520077405146958;0.4520163786578384;1.4484145741109855e-08;-0.40622402014060494;0.40621738971763843;1.0000185489989044
19.412624;1.1025727022564462;-4.552700617227165e-05;-4.13397921333551e-05;0.4478979891199809;0.40618684965393936;1.1124262314878646;0.9999763411621803;10.00116839192515;-0.41658197995618573;0.45200734023138867;0.45201707915734207;1.5479345635355847e-08;-0.4062250197952074;0.40621796512371544;1.0000159581685317
19.422624;1.1025715108480942;-4.5526555661650695e-05;-4.133994399549631e-05;0.44789732898334134;0.40618641871990424;1.1124264242914692;0.9999750620134622;10.001138118263036;-0.4165819798660668;0.45200693793705;0.4520177513081177;1.6461284487375044e-08;-0.40622501942733025;0.40621751406968487;1.0000133833207396
19.432624;1.1025703491042511;-4.55204510412675e-05;-4.133491855308628e-05;0.4478978644809489;0.4061871436086759;1.1124275523382186;0.9999738050534394;10.001107784816956;-0.41658197978453093;0.4520065331097374;0.45201839367544044;1.742852565698741e-08;-0.40622501903762986;0.4062170354591291;1.0000108318097094
19.442624;1.1025692185155187;-4.5520036392498184e-05;-4.133500626495723e-05;0.4478971455891102;0.4061868027659194;1.1124276187645896;0.9999725719527314;10.00107746941667;-0.41658197971159006;0.45200612461001566;0.4520190042567344;1.8379274783861356e-08;-0.4062260186264687;0.4062175291490415;1.0000083091592211
19.452624;1.1025681209383282;-4.551396680974415e-05;-4.1329919171017996e-05;0.4478976229304638;0.4061876189907168;1.1124276270094773;0.9999713656297246;10.001047248296343;-0.4165819796469513;0.45200571078514024;0.4520195807702737;1.9311428537696354e-08;-0.40622601819393706;0.4062169958594199;1.0000058199841524
19.462624;1.1025670583776026;-4.5513586178320174e-05;-4.132994835342097e-05;0.4478968474897104;0.40618737053053433;1.1124275801710442;0.9999701894846897;10.001017193521943;-0.41658197959019244;0.4520052897955836;0.4520201207831002;2.0222870511948646e-08;-0.4062270177399434;0.4062174370683284;1.0000033692199906
19.472624;1.1025660321438049;-4.5513221458867144e-05;-4.13299506273784e-05;0.44789604586374915;0.40618716826131496;1.1124274804958143;0.9999690462642313;10.000987372449758;-0.4165819795407595;0.45200486035810034;0.45202062188385256;2.1111656729459328e-08;-0.4062270172642162;0.40621685468532565;1.0000009621993744
19.482624;1.102565042399027;-4.5507199291157805e-05;-4.132478225020868e-05;0.4478964453382686;0.40618812215087036;1.1124273295613591;0.9999679375622514;10.000957844478675;-0.4165819794978662;0.4520044221750244;0.45202108207424896;2.197593887972644e-08;-0.40622801676632614;0.40621725071995185;0.999998603770993
19.492624;1.1025640886581665;-4.550686292155265e-05;-4.1324733031900614e-05;0.4478955986654016;0.4061880082454455;1.112427128581366;0.999966864243757;10.000928655081065;-0.4165819794605302;0.4520039755688975;0.45202150016684617;2.2813852567592795e-08;-0.40622801624576016;0.4062166272291872;0.9999962981246333
19.502624;1.102563170678809;-4.550086693511937e-05;-4.13195138121339e-05;0.4478959587525215;0.40618904655736193;1.1124268784045899;0.9999658269350542;10.000899832654998;-0.41658197942753655;0.4520035209299655;0.4520218760651635;2.3623394552230898e-08;-0.4062290157019776;0.40621698636512327;0.9999940499332854
19.512624;1.102562288723285;-4.5500555155872005e-05;-4.1319414408362466e-05;0.4478950779959591;0.40618901237319255;1.1124265795486725;0.999964825891887;10.000871393620827;-0.4165819793973688;0.45200305848871153;0.45202221062021736;2.440230348991886e-08;-0.406229015134519;0.40621633040407773;0.9999918653829954
19.522624;1.1025614428443342;-4.549458302791668e-05;-4.1314146171817825e-05;0.4478954084580439;0.40619012539562516;1.11242623237289;0.9999638608399467;10.000843352896572;-0.4165819793683559;0.45200258840930396;0.45202250505017966;2.5148150884799836e-08;-0.4062300145431104;0.40621666182062455;0.9999897518414655
19.532624;1.1025606321610235;-4.5494295470170115e-05;-4.131399953470642e-05;0.4478945017319937;0.4061901611183553;1.112425837215824;0.9999629316016968;10.000815729489693;-0.41658197933890173;0.45200211104204363;0.45202276068227726;2.5858623310768317e-08;-0.4062300139276825;0.40621598347110077;0.9999877165286464
19.542624;1.1025598548092237;-4.5494021001652276e-05;-4.1313830969738713e-05;0.447893584130942;0.4061902282471184;1.112425394260837;0.9999620391310035;10.000788542500228;-0.4165819793076181;0.45200162689210943;0.4520229792275893;2.65318266550729e-08;-0.4062310132884654;0.4062162989030902;0.9999857653183502
19.552624;1.1025591082981403;-4.548808802795269e-05;-4.1308496668969866e-05;0.4478938817263011;0.40619143524562934;1.1124249033933282;0.999961185726909;10.000761805990956;-0.41658197927333324;0.4520011362345459;0.4520231629497767;2.7166558178003586e-08;-0.40623101262610206;0.4062156123770842;0.9999839027387227
19.562624;1.1025583900225044;-4.548784158876088e-05;-4.13082863911891e-05;0.4478929456228753;0.4061915572158475;1.1124243644340002;0.9999603741203918;10.00073552886094;-0.4165819792349696;0.45200063902816945;0.452023314391639;2.7762422011510932e-08;-0.4062310119416145;0.40621492817735205;0.999982133100667
19.572624;1.1025586975875068;-4.5483860287520005e-05;-4.130461681799168e-05;0.44789363364254986;0.4061928135869873;1.1124237773119354;0.9999596065761085;10.000709712701282;-0.41658197919138806;0.45200013537827666;0.4520234359025666;2.831965993349286e-08;-0.4062320112363604;0.4062152497867313;0.9999804614710079
19.582624;1.1025580288579802;-4.548364514112503e-05;-4.130436539704402e-05;0.44789268523220277;0.4061929790579896;1.1124241423711776;0.9999588846517893;10.000684346632674;-0.41658197914135814;0.45199962605524163;0.45202352939047535;2.8838856481715447e-08;-0.40623201051203844;0.4062145797493499;0.9999788933689696
19.592624;1.1025573817768282;-4.548344716962146e-05;-4.1304093546090114e-05;0.4478917339956666;0.40619316129482447;1.1124234610585486;0.9999582093686914;10.000659406237014;-0.4165819790836033;0.4519991125839235;0.4520235963915426;2.9320700649561637e-08;-0.40623300977056;0.406214920145922;0.9999774332599894
19.602624;1.1025567545227672;-4.547759513833601e-05;-4.1298656430900674e-05;0.4478920076901436;0.40619446811596777;1.1124227360017493;0.9999575819171891;10.000634859785158;-0.41658197901677807;0.45199859691968447;0.4520236381556298;2.9765873054960817e-08;-0.4062330090137512;0.40621427309486335;0.9999760832987156
19.612624;1.1025561458688145;-4.5477434565205034e-05;-4.129834311377928e-05;0.4478910593326582;0.40619467487885375;1.1124219705064504;0.9999570044138293;10.000610682554715;-0.41658197893943777;0.4519980809942373;0.4520236557163032;3.017509758325292e-08;-0.4062340082431499;0.40621464081475234;0.9999748436083191
19.622624;1.1025555550791124;-4.547162235231259e-05;-4.129286407075945e-05;0.44789134212091447;0.40619600256426514;1.1124211682596552;0.9999564794565405;10.000586871229357;-0.4165819788501019;0.4519975662675075;0.45202365001756856;3.054914965983998e-08;-0.4062340074600145;0.406214025469352;0.9999737136208867
19.632624;1.1025549813922648;-4.54715047404624e-05;-4.129250881749993e-05;0.4478904089579263;0.40619622873371763;1.1124203331710454;0.9999560089670485;10.000563446710022;-0.41658197874733705;0.4519970535545406;0.45202362181875483;3.08887598131531e-08;-0.40623500666538886;0.40621442926278045;0.9999726930151889
19.642624;1.1025544240177376;-4.5471411688216584e-05;-4.129213285996747e-05;0.4478894878703076;0.40619646475195714;1.112419469051308;0.9999555944424287;10.000540444411278;-0.4165819786297691;0.4519965434651624;0.45202357159501816;3.119467145635319e-08;-0.4062350058602106;0.40621385453853914;0.9999717815471649
19.652624;1.1025538825786743;-4.546567315045718e-05;-4.128659174872379e-05;0.4478898072189811;0.4061978223581327;1.1124185790121885;0.9999552381864942;10.000517899805242;-0.41658197849608786;0.4519960371707515;0.45202350002405234;3.146776293319676e-08;-0.4062350050454335;0.4062133036774166;0.9999709786470017
19.662624;1.1025533571889827;-4.5465635443758985e-05;-4.12861753575623e-05;0.44788892063117347;0.4061980802480569;1.1124176653569022;0.9999549429082027;10.000495837274217;-0.41658197834507493;0.45199553680597515;0.4520234085625829;3.170899442323863e-08;-0.4062360042219826;0.4062137790335155;0.9999702838127827
19.672624;1.1025528481193907;-4.545995569763989e-05;-4.128059489446933e-05;0.44788928190336263;0.4061994614924216;1.1124167304772172;0.9999547102354617;10.00047426487157;-0.41658197817560455;0.4519950453312198;0.45202329923421447;3.1919297352254455e-08;-0.4062360033905563;0.4062132828812198;0.9999696972785359
19.682624;1.1025523555601089;-4.545997970315905e-05;-4.128013997366461e-05;0.44788844432969804;0.406199744734431;1.1124157775684556;0.9999545403112206;10.000453175049234;-0.4165819779866497;0.4519945662170005;0.452023174060468;3.2099536988943054e-08;-0.4062370025515572;0.4062138171751092;0.9999692202699998
19.692624;1.1025518797921434;-4.546003637661813e-05;-4.127966572117456e-05;0.4478876358486818;0.4062000418325381;1.112414810368443;0.9999544322928319;10.000432550814786;-0.41658197777737166;0.45199410317618854;0.45202303501768204;3.225051242195777e-08;-0.4062370017052814;0.40621338328383283;0.9999688548002452
19.702624;1.1025514217783383;-4.5454454520228626e-05;-4.127402720039326e-05;0.44788808429282684;0.40620146413311364;1.1124138326035224;0.9999543849896779;10.000412374859877;-0.41658197754730514;0.45199365989756596;0.45202288425643483;3.2373041581879737e-08;-0.406238000852047;0.4062139820657537;0.9999686028230521
19.712624;1.1025509835794212;-4.545457969017877e-05;-4.127351375492406e-05;0.4478873425794661;0.40620178898873854;1.11241284801194;0.9999543973913103;10.000392638094596;-0.416581977296485;0.45199323976761874;0.4520227239893455;3.246816956770901e-08;-0.4062379999920466;0.40621361411641066;0.9999684653412544
19.722624;1.102550568372533;-4.545474093542854e-05;-4.127298096191448e-05;0.4478866388987929;0.4062021265910218;1.1124118609306033;0.9999544687918992;10.00037334139373;-0.41658197702537264;0.4519928458560431;0.4520225562985907;3.2537305557599814e-08;-0.40623799912518865;0.4062132797258259;0.9999684422755384
19.732624;1.102550180413307;-4.5449267295346865e-05;-4.126728467545808e-05;0.4478872014146478;0.4062035867142904;1.1124108763539635;0.9999545983794828;10.000354488833706;-0.41658197673465086;0.45199248119610214;0.4520223830189273;3.25820447313291e-08;-0.4062389982511269;0.4062139786934902;0.9999685326531246
19.742624;1.1025498245742646;-4.5449504268246454e-05;-4.1266714930924263e-05;0.44788658293662054;0.40620394523156544;1.1124108992640447;0.9999547847843884;10.000336082331833;-0.4165819764251205;0.4519921487606456;0.45202220529279213;3.260383403578569e-08;-0.4062389973694115;0.4062137103246329;0.9999687347292137
19.752624;1.1025495054238985;-4.5444108196867516e-05;-4.126098288081001e-05;0.4478872361400873;0.40620542191025866;1.1124099345780665;0.9999550263003542;10.00031812208806;-0.4165819760978735;0.45199185092805977;0.4520220230896792;3.2603904939086544e-08;-0.4062399964797121;0.4062144734812295;0.9999690462551695
19.762624;1.102550226956633;-4.5446346277914916e-05;-4.1262084336571607e-05;0.44788711982546564;0.40620579206345164;1.1124089877038936;0.9999553213245597;10.000300602492526;-0.41658197575449535;0.4519915890071099;0.45202183548212826;3.258342049406992e-08;-0.40623999558197527;0.40621426654786497;0.9999694646435239
19.772624;1.1025499933794896;-4.544670205705041e-05;-4.126146294272958e-05;0.4478866493858182;0.4062061644569957;1.1124080643133716;0.9999556682961445;10.00028350468301;-0.41658197539683367;0.45199136326760647;0.4520216413028111;3.254348707648718e-08;-0.40623999467635213;0.4062140873909223;0.9999699870501517
19.782624;1.102549809452846;-4.544142534438503e-05;-4.125568056318641e-05;0.4478874591675709;0.4062076475845253;1.112407169510885;0.9999560651640409;10.000266803001656;-0.4165819750263873;0.45199117341999334;0.45202143940495587;3.2485027206652436e-08;-0.40624099376308065;0.40621493329500236;0.9999706106286496
19.792624;1.1025496798371544;-4.544185988634472e-05;-4.125502711635798e-05;0.4478871023771275;0.40620801590335637;1.1124063077040633;0.9999565086425355;10.000250484562711;-0.41658197464390895;0.45199101909165873;0.45202122892476937;3.240864488404309e-08;-0.40624099284252757;0.40621480086538525;0.999971332282977
19.802624;1.102549608467653;-4.544233216689898e-05;-4.125435871543642e-05;0.4478868071409391;0.4062083766771919;1.1124054833325001;0.9999569938899677;10.000234560027607;-0.41658197424947946;0.4519908998716751;0.4520210098821864;3.23145667404869e-08;-0.4062419919152225;0.40621568620626725;0.9999721482218953
19.812624;1.1025495987619407;-4.5437168220591556e-05;-4.1248531949698465e-05;0.4478878006632354;0.40620983727785154;1.1124047015912057;0.9999575149739907;10.000219058224332;-0.4165819738427889;0.45199081525044926;0.45202078340312724;3.2202778022319e-08;-0.4062419909817517;0.40621558549580916;0.999973054642779
19.822624;1.1025496583649221;-4.5031472766457164e-05;-4.087938147694032e-05;0.44788763548101923;0.40621017231075307;1.1124039685384817;0.999958065834431;10.000204016822162;-0.41658197342342734;0.451990764971797;0.45202055106300226;3.207318834581499e-08;-0.40624299004257686;0.4062164955606754;0.9999740489117892
19.832624;1.1025497801977024;-4.502637377158686e-05;-4.0873532215609616e-05;0.44788875714703297;0.4062116014862237;1.112403290578528;0.999958641347761;10.000189473955693;-0.4165819729911059;0.4519907494795519;0.4520203138445356;3.1925591983057395e-08;-0.40624298909794815;0.4062164141506647;0.9999751297018208
19.842624;1.102549969858515;-4.5026977999020214e-05;-4.0872821798900846e-05;0.447888716056973;0.40621190123214396;1.1124026738957224;0.9999592379213404;10.000175458986744;-0.4165819725457321;0.45199076991198567;0.4520200716035775;3.1759734022822385e-08;-0.40624298814806337;0.4062163398255168;0.9999762960026201
19.852624;1.1025502268639407;-4.502760979023133e-05;-4.0872107566872176e-05;0.4478887353904048;0.4062121821069326;1.1124021242574138;0.9999598535953063;10.0001619879694;-0.41658197208734643;0.451990827630724;0.4520198234417171;3.157564058787923e-08;-0.40624398719325877;0.40621727162694643;0.9999775459026623
19.862624;1.1025505492964167;-4.502259332617265e-05;-4.086624685877451e-05;0.44789003819334383;0.40621355551907257;1.1124016468201254;0.9999604880454773;10.000149065582734;-0.4165819716159988;0.45199092374382915;0.45201956833637397;3.1373734030226677e-08;-0.40624398623412566;0.40621720901228353;0.9999788759411706
19.872624;1.1025509345886466;-4.50232729857914e-05;-4.086553391283438e-05;0.447890172355829;0.4062138004439261;1.1124012458161983;0.9999611419956549;10.00013668671614;-0.4165819711315898;0.4519910590328119;0.45201930524196227;3.115454463348604e-08;-0.40624498527165304;0.4062181519598245;0.9999802815834282
19.882624;1.1025513802257882;-4.502397368253786e-05;-4.086482572863065e-05;0.44789036080577765;0.4062140296942306;1.1124009245795619;0.9999618159478554;10.00012483698656;-0.4165819706337381;0.45199123402986635;0.4520190329456587;3.091837865437747e-08;-0.406244984307062;0.4062181008595552;0.9999817586440909
19.892624;1.102551883653285;-4.5019020896623553e-05;-4.0858979128525146e-05;0.44789182656012505;0.4062153563814001;1.1124006859541613;0.9999625090761404;10.000113495624754;-0.4165819701219189;0.4519914489319984;0.4520187501064238;3.0665336907161875e-08;-0.4062449833413257;0.4062180562921558;0.9999833042090153
19.902624;1.1025524422427517;-4.5019760616808284e-05;-4.085828771833051e-05;0.447892117646776;0.4062155605353973;1.1124005327772253;0.9999632185665684;10.000102641427342;-0.41658196959582794;0.45199170351642715;0.45201845517133366;3.0395622968804463e-08;-0.4062459823750111;0.406219018789162;0.9999849161889696
19.912624;1.1025530533343562;-4.502051919030214e-05;-4.085760772587617e-05;0.4478924569864247;0.40621575543218186;1.1124014685411694;0.9999639394705078;10.000092259339457;-0.4165819690556006;0.45199199709740395;0.4520181461333024;3.010970632867299e-08;-0.40624598140858564;0.40621898873969153;0.999986592360072
19.922624;1.1025537137921748;-4.50156228533444e-05;-4.08517951780366e-05;0.4478940670949382;0.4062170542926199;1.1124014979043155;0.9999646650976641;10.000082341019422;-0.41658196850183554;0.4519923284232765;0.4520178205116987;2.980834194628619e-08;-0.40624598044279664;0.40621896665468804;0.999988329866679
19.932624;1.102554419307758;-4.5016417168173457e-05;-4.0851142960565314e-05;0.44789449513883894;0.40621723737679183;1.1124016262288556;0.9999653879158715;10.00007288120181;-0.4165819679355492;0.4519926956344931;0.4520174755879373;2.949266715536238e-08;-0.40624697947875565;0.40621995343467304;0.9999901251459831
19.942624;1.102555164101184;-4.501722683398946e-05;-4.085050654964591e-05;0.4478949633184634;0.406217418666866;1.1124018588797913;0.9999661008955614;10.000063878089701;-0.4165819673580824;0.45199309646261104;0.45201710883799623;2.916423213893568e-08;-0.4062469785176378;0.40621995032901737;0.9999919738681526
19.952624;1.1025559415502422;-4.501237596258769e-05;-4.084474107045922e-05;0.4478966938001557;0.4062187124383914;1.1124022009381835;0.9999667983508047;10.000055333927474;-0.4165819667709822;0.4519935286558478;0.4520167183213535;2.882495878804702e-08;-0.4062479775603286;0.4062209587917801;0.9999938711467836
19.962624;1.1025567452054708;-4.501320836564002e-05;-4.084413840267571e-05;0.44789723359741646;0.4062189000235453;1.1124026563582896;0.999967475547952;10.000047251769297;-0.41658196617583804;0.451993990429545;0.45201630254885555;2.8477110628777918e-08;-0.4062479766073291;0.4062209803291737;0.9999958121495667
19.972624;1.1025585690823159;-4.501596984242037e-05;-4.0845259384224094e-05;0.4478982110944709;0.4062190962191437;1.1124032270120958;0.9999681279579097;10.000039634048894;-0.4165819655742233;0.4519944806792461;0.4520158600399362;2.8123117124629348e-08;-0.4062479756589135;0.40622101624151163;0.9999977922230133
19.982624;1.102559407052312;-4.5011139326747235e-05;-4.0839545272828056e-05;0.44790003600529793;0.40622041546107107;1.1124039129254248;0.9999687515048289;10.000032484047201;-0.41658196496782135;0.4519949987202704;0.45201538926987017;2.7765389660786607e-08;-0.4062489747153611;0.4062220674030871;0.9999998060242243
19.992624;1.1025602520605764;-4.501198226410065e-05;-4.0838993484470686e-05;0.44790066152387265;0.40622063821800786;1.1124047132481116;0.9999693435099872;10.000025808161498;-0.41658196435846967;0.4519955437821238;0.45201488908863663;2.7406325625312787e-08;-0.4062489737770562;0.40622213409563046;1.0000018464986198
20.002624;1.1025610964608743;-4.5012821929107466e-05;-4.08384580328143e-05;0.4479013093310284;0.40622087761422243;1.1124056265931048;0.9999699027804317;10.000019615205625;-0.41658196374810386;0.4519961148510295;0.45201435900307396;2.70482574373464e-08;-0.4062499728443872;0.40622321591152755;1.0000039045401325
20.012624;1.1025619328957015;-4.500798202886955e-05;-4.0832792992758235e-05;0.4479032005191798;0.40622224628750087;1.1124066504638732;0.9999704284685587;10.00001391007545;-0.4165819631387898;0.4519967108482094;0.4520137990222006;2.6693201929047902e-08;-0.40624997191760964;0.4062233121135486;1.0000059695036372
20.022624;1.1025627547793198;-4.500880679111005e-05;-4.083228962321158e-05;0.44790388035355466;0.4062225232200876;1.1124077809835327;0.9999709185058931;10.000008687924293;-0.41658196253272983;0.45199733079215015;0.4520132094029407;2.6342646267152047e-08;-0.4062499709968917;0.40622342227532593;1.0000080302633387
20.032624;1.10256355651104;-4.5009620745279785e-05;-4.083180238999019e-05;0.4479045689005568;0.4062228203430531;1.112409013456011;0.9999713686062837;10.000003934053694;-0.4165819619321302;0.45199797387866214;0.4520125903605262;2.5997679412814132e-08;-0.4062509700824458;0.40622454646115774;1.0000100756280426
20.042624;1.10256433373993;-4.5004748502665676e-05;-4.082618590475267e-05;0.4479064867773806;0.40622424936062673;1.1124103429741625;0.9999717726877759;9.999999629354285;-0.41658196133903885;0.45199863932080003;0.4520119416745633;2.5659389645438636e-08;-0.40625096917459896;0.4062246848905297;1.000012093698948
20.052624;1.1025650834568623;-4.500553456394939e-05;-4.08257315751252e-05;0.4479071806492056;0.40622458886434487;1.112411764348129;0.9999721246067726;9.999995754832444;-0.4165819607552657;0.4519993260453743;0.4520112627163883;2.532900876586653e-08;-0.40625096827384427;0.40622483781231;1.0000140714501768
20.062624;1.102565803724735;-4.500630330656685e-05;-4.082529325326839e-05;0.447907873551977;0.4062249511564621;1.1124132714935202;0.9999724197743622;9.999992289498278;-0.4165819601824402;0.4520000327497015;0.4520105530021459;2.5007649623526312e-08;-0.4062519673807547;0.40622600567709993;1.0000159951852932
20.072624;1.1025664932618995;-4.5001379149394625e-05;-4.0819724399537835e-05;0.44790978962984923;0.40622644853459033;1.1124148572215118;0.999972655341082;9.999989207780253;-0.41658195962208266;0.4520007582610041;0.45200981252867406;2.469608149456864e-08;-0.40625196649580714;0.4062261889163966;1.0000178514159062
20.082624;1.1025671510468515;-4.500210653024688e-05;-4.081931513524448e-05;0.44791047887566343;0.40622685935198516;1.112416513669628;0.9999728298213045;9.999986480825624;-0.4165819590756126;0.4520015017035461;0.4520090415450795;2.4394786734646534e-08;-0.4062519656193853;0.40622638758882923;1.0000196275856346
20.092624;1.1025677757437358;-4.5002809740463145e-05;-4.081891796713169e-05;0.4479111672135352;0.4062272944644125;1.1124182327091743;0.9999729432227749;9.999984079173414;-0.41658195854447366;0.4520022624534149;0.4520082400484197;2.410412346535079e-08;-0.4062529647517221;0.4062276015121681;1.0000213122732289
20.102624;1.1025683651580105;-4.499781299511065e-05;-4.081338497124615e-05;0.44791308101984195;0.40622886422256727;1.112421005814601;0.9999729968784653;9.999981976418452;-0.41658195803026393;0.45200304013946746;0.45200740750047735;2.3824460081061202e-08;-0.4062529638926842;0.40622783036735194;1.0000228955123749
20.112624;1.1025689162201235;-4.499846064372318e-05;-4.081300523620808e-05;0.4479137713883462;0.40622934533306193;1.1124228235710867;0.9999729931697645;9.999980151599482;-0.4165819575346587;0.45200383466932903;0.45200654301642307;2.3556165339097956e-08;-0.40625396304190997;0.4062290734023353;1.0000243699225655
20.122624;1.102569425331564;-4.499907720908802e-05;-4.081263090632423e-05;0.4479144638856871;0.40622984740406465;1.112424675495422;0.9999729358908396;9.999978584535155;-0.41658195705921486;0.4520046459978131;0.45200564554788114;2.3299425238709898e-08;-0.4062539621991541;0.4062293292826634;1.0000257315371754
20.132624;1.102569888594527;-4.499398733523825e-05;-4.0807114107924496e-05;0.44791638345458523;0.4062314796458962;1.1124265504123745;0.999972830147393;9.999977245653637;-0.41658195660516023;0.4520054735694852;0.4520047138320871;2.3054207695790148e-08;-0.40625396136431985;0.406229596195484;1.0000269789313923
20.142624;1.102570301873957;-4.499453582809859e-05;-4.080674405446565e-05;0.44791707951776194;0.40623201751442595;1.112428437256823;0.9999726813782044;9.999976092346905;-0.41658195617337834;0.4520063159852291;0.4520037465871968;2.2820442747680155e-08;-0.4062549605374946;0.4062308717132098;1.000028111495032
20.152624;1.1025706608063148;-4.49950477221458e-05;-4.080637316724678e-05;0.44791777624531276;0.4062325691790534;1.112430326108845;0.9999724945211254;9.999975077327415;-0.4165819557645722;0.4520071712593255;0.45200274298187787;2.2598020453275538e-08;-0.40625495971923226;0.4062311525693729;1.000029128704432
20.162624;1.1025709608496033;-4.498984822538756e-05;-4.080085426209761e-05;0.44791969747043076;0.40623424237661965;1.1124322090752938;0.999972273670336;9.999974161520212;-0.41658195537930715;0.45200803715228055;0.4520017030177035;2.238654390160179e-08;-0.4062549589106815;0.4062314347809564;1.0000300305260834
20.172624;1.1025711976937942;-4.4990282664466325e-05;-4.080047764534224e-05;0.44792039169832387;0.4062348115044495;1.1124340804611517;0.9999720223909585;9.999973322182685;-0.4165819550179809;0.45200891118511577;0.45200062762635224;2.218515164285104e-08;-0.4062559581134732;0.4062327140610069;1.0000308178963184
20.182624;1.1025713681639993;-4.499067668121731e-05;-4.080009688521285e-05;0.4479210825129726;0.40623538446572693;1.1124359358336944;0.9999717446309216;9.999972550647236;-0.4165819546809134;0.4520097906138744;0.45199951832738366;2.1992505331419685e-08;-0.40625595732962405;0.4062329862340843;1.0000314928294465
20.192624;1.1025714710954655;-4.498535642807493e-05;-4.079456561305269e-05;0.4479229937409179;0.4062370693827676;1.1124377706250483;0.9999714449583464;9.999971844778862;-0.41658195436866036;0.4520106725917974;0.4519983766827087;2.1806858831484978e-08;-0.4062559565614456;0.40623324730644655;1.000032058139119
20.202624;1.1025725072349448;-4.4987590632582815e-05;-4.0795880960940934e-05;0.4479240806324589;0.4062376412543958;1.1124395796698106;0.9999711276774983;9.999971205381055;-0.41658195408244136;0.45201155442115115;0.45199720412026045;2.1626212449208332e-08;-0.40625695581141597;0.40623449336371736;1.0000325172491438
20.212624;1.1025724779598025;-4.498786154264153e-05;-4.0795483961568965e-05;0.44792475488559647;0.40623820867649824;1.1124413578218124;0.9999707960013199;9.999970632706946;-0.4165819538242261;0.4520124336285992;0.45199600220767394;2.1448564890896554e-08;-0.4062569550820711;0.40623472076844874;1.0000328746059344
20.222624;1.1025723840297406;-4.498241838380039e-05;-4.0789935587847834e-05;0.4479266470715167;0.40623988087177776;1.1124431003948438;0.9999704516797647;9.99997011673585;-0.4165819535963241;0.45201330768455356;0.4519947729059043;2.1272225392124217e-08;-0.4062569543758545;0.40623492654574067;1.0000331360025287
20.232624;1.1025722257834187;-4.498260862893977e-05;-4.078952798456468e-05;0.44792730674180814;0.40624043462959825;1.1124448031079897;0.9999700948124195;9.99996962860142;-0.41658195340088783;0.4520141736421104;0.4519935185430823;2.109612639902837e-08;-0.4062579536949793;0.406236108661017;1.0000333083221926
20.242624;1.1025720036377846;-4.4982760247376714e-05;-4.0789116547365785e-05;0.4479279590680977;0.40624098078033216;1.112446462182549;0.9999697240775153;9.999969120915896;-0.4165819532396538;0.4520150281959004;0.4519922416615871;2.091997604003031e-08;-0.4062579530412961;0.4062362660235154;1.0000333990892483
20.252624;1.102571718052025;-4.498287498665531e-05;-4.078870248940677e-05;0.44792860446264116;0.40624151953982907;1.1124480746197856;0.9999693372009628;9.999968532731687;-0.41658195311382495;0.4520158681781216;0.45199094490216135;2.07440990232117e-08;-0.40625795241611845;0.40623639830985064;1.0000334159253152
20.262624;1.1025713697933393;-4.497728155660907e-05;-4.078314135564938e-05;0.4479304681877552;0.4062431624591491;1.1124496384917766;0.9999689312405939;9.999967794258867;-0.4165819530240303;0.4520166909189324;0.45198963098211;2.0569047992149542e-08;-0.4062589518202883;0.4062375059620173;1.0000333665257561
20.272624;1.102570960862177;-4.497732858245805e-05;-4.078272568412606e-05;0.4479311002059806;0.4062436875285651;1.1124511530935388;0.9999685028660652;9.999966829168162;-0.4165819529704892;0.4520174941163879;0.45198830279425173;2.039527110415099e-08;-0.4062589512544554;0.40623759026398126;1.0000332598550965
20.282624;1.1025704951584179;-4.49773442160502e-05;-4.0782310831512076e-05;0.44793172556746125;0.406244205284195;1.1124526189038104;0.9999680487520733;9.999965554164037;-0.4165819529532875;0.45201827550682083;0.451986963525017;2.0223029142086595e-08;-0.40625895071916895;0.40623765314930566;1.0000331072951292
20.292624;1.1025699783574467;-4.4971656202505535e-05;-4.077675181751023e-05;0.44793356920017124;0.40624582557289446;1.1124540376933907;0.9999675661431983;9.99996388308527;-0.41658195297253653;0.45201903281841294;0.45198561673774634;2.0052389200201314e-08;-0.4062599502148028;0.4062386966785993;1.0000329221364783
20.302624;1.1025694171974785;-4.497161216316504e-05;-4.0776340152464833e-05;0.44793418056652873;0.40624632464348953;1.1124564126171026;0.9999670534487575;9.99996173694506;-0.4165819530283493;0.4520197640997473;0.45198426638634004;1.9883077015713922e-08;-0.40625994974152746;0.4062387223798714;1.0000327179035864
20.312624;1.102568818788265;-4.4971539667247644e-05;-4.0775929923053656e-05;0.44793478375566437;0.40624681195557694;1.1124577480273417;0.999966509941432;9.999959049129714;-0.4165819531207348;0.452020467941321;0.45198291647810207;1.971432243830223e-08;-0.40625994929935516;0.4062387308496319;1.0000325070485903
20.322624;1.102568190343536;-4.49657663090315e-05;-4.0770375322318314e-05;0.44793660227586085;0.4062483968707761;1.112459049131638;0.9999659349622265;9.999955762941308;-0.4165819532495929;0.4520211431564869;0.45198157068211187;1.9544898855826004e-08;-0.40626094888824316;0.4062397217891645;1.000032300895538
20.332624;1.1025675388790588;-4.4965639812982245e-05;-4.0769967788124124e-05;0.44793718380889813;0.40624885536067845;1.1124603216114877;0.9999653283395138;9.99995183160059;-0.4165819534147535;0.4520217883247076;0.451980232675383;1.93733096702741e-08;-0.4062609485081157;0.40623969432596196;1.000032110323677
20.342624;1.1025668708973466;-4.496548789534707e-05;-4.076956159145326e-05;0.4479377505235844;0.40624929664557163;1.112461571284807;0.9999646913646419;9.9999472227176;-0.41658195361588846;0.4520224019753257;0.45197890686015174;1.919796880784821e-08;-0.4062609481587855;0.4062396474661918;1.0000319456829017
20.352624;1.102566192652749;-4.496531145087959e-05;-4.0769156478424065e-05;0.4479382991553842;0.4062497186323983;1.1124628035033266;0.9999640266079189;9.999941914950638;-0.41658195385245406;0.45202298329029067;0.45197759834200113;1.901740505701721e-08;-0.40626194784005537;0.4062405804662512;1.0000318159593433
20.362624;1.102565510461714;-4.4959438029740505e-05;-4.0763606559476185e-05;0.4479400510811951;0.406251229893508;1.1124640223210456;0.9999633372927331;9.999935887295921;-0.4165819541237622;0.45202353244544674;0.45197631220128476;1.8830474900824042e-08;-0.4062619475518998;0.4062404930355572;1.0000317287962273
20.372624;1.1025648303089253;-4.4959215432003665e-05;-4.076320334853573e-05;0.44794055232721053;0.4062516053626647;1.1124652299193263;0.9999626271322758;9.999929116192703;-0.4165819544288729;0.45202405013850394;0.4519750529711338;1.863631661253644e-08;-0.40626194729433607;0.40624038542154767;1.0000316910614264
20.382624;1.102564157439098;-4.495897180929054e-05;-4.076280160194473e-05;0.4479410241954767;0.40625195309438;1.1124664264276365;0.9999619001594813;9.999921578868928;-0.41658195476634546;0.45202453687105654;0.4519738246180392;1.8434169065042633e-08;-0.4062629470671799;0.40624125834931846;1.000031708660278
20.392624;1.1025634966158888;-4.495303560967379e-05;-4.0757255990283546e-05;0.4479426885395715;0.4062533810106483;1.1124676103730757;0.9999611606359515;9.999913255616569;-0.41658195513426916;0.4520249928683928;0.451972630804769;1.8223472091808606e-08;-0.4062629468700485;0.40624111289892445;1.0000317863380757
20.402624;1.1025628523531938;-4.495275547967495e-05;-4.075685792057773e-05;0.44794309293488327;0.40625366376943184;1.1124687797651538;0.9999604130625606;9.999904135275344;-0.4165819555305264;0.4520254183743688;0.45197147517361996;1.8004134166960537e-08;-0.4062629467024633;0.40624095036699115;1.0000319280888965
20.412624;1.1025622288298862;-4.495246013094136e-05;-4.075646158412026e-05;0.4479434609526653;0.40625390944482453;1.1124699333409571;0.9999596615079936;9.99989421743893;-0.4165819559529902;0.45202581361131566;0.4519703612914563;1.7776614924949245e-08;-0.406263946563751;0.40624177208811457;1.0000321371981058
20.422624;1.1025616302871304;-4.495215165407499e-05;-4.075606692056479e-05;0.447943791644842;0.4062541150875409;1.1124710715516115;0.9999589080338195;9.99988350268147;-0.41658195639966544;0.4520261786310997;0.45196929236527583;1.7541835715166904e-08;-0.40626394645281405;0.4062415793603321;1.000032415724009
20.432624;1.1025610618406863;-4.494615901296293e-05;-4.075052827046486e-05;0.447945309141773;0.4062553891223655;1.1124721967215507;0.9999581515204967;9.999871984399581;-0.4165819568688661;0.45202651339833283;0.4519682710306598;1.7301074522718436e-08;-0.4062639463681515;0.40624137350115136;1.0000327642765914
20.442624;1.1025605294146252;-4.4945831342614274e-05;-4.075013720404608e-05;0.44794556241022804;0.40625550715169756;1.1124733122004076;0.9999573885919988;9.999859654863211;-0.4165819573593244;0.45202681804563855;0.45196729918274814;1.7055764146800546e-08;-0.4062639463080328;0.4062411558480783;1.00003318229821
20.452624;1.1025600381067802;-4.4945497597226164e-05;-4.074974868455243e-05;0.44794577554042914;0.40625557847468313;1.112474421373557;0.9999566158948179;9.999846516664926;-0.4165819578700771;0.4520270931966563;0.45196637802135486;1.6807111804839568e-08;-0.4062649462704731;0.406241927572704;1.0000336682077977
20.462624;1.1025605902159525;-4.4947081827326655e-05;-4.0751070288704575e-05;0.4479463540795277;0.4062556015133745;1.1124755271369746;0.9999558313859506;9.99983259261264;-0.41658195840023043;0.4520273399545252;0.4519655084383444;1.6555859126293682e-08;-0.40626494625328113;0.4062416894204885;1.0000342194007936
20.472624;1.1025601849892446;-4.4941067594567214e-05;-4.0745544561948707e-05;0.4479477103911919;0.40625668598580994;1.1124766316794752;0.9999550341284239;9.999817936342493;-0.41658195894881495;0.4520275591383482;0.4519646913085431;1.6302478016280257e-08;-0.4062649462544014;0.4062414416975368;1.0000348326715225
20.482624;1.1025598198991675;-4.4940724820341185e-05;-4.074517020408259e-05;0.44794780125025935;0.40625660866385244;1.1124777367646443;0.9999542236408585;9.999802635196026;-0.41658195951478727;0.4520277505376701;0.45196392725521706;1.604747514585347e-08;-0.40626594627217066;0.40624218454555827;1.0000355045370977
20.492624;1.1025594917947321;-4.494038116680288e-05;-4.0744801961903286e-05;0.44794785279752897;0.40625647990906427;1.1124788443332347;0.9999533998197171;9.999786798385543;-0.41658196009712944;0.45202791325723757;0.45196321628134456;1.5791394173771336e-08;-0.40626594630524365;0.4062419181190103;1.0000362309041115
20.502624;1.1025591972693978;-4.493436435242739e-05;-4.073929424460234e-05;0.4479490913063573;0.4062574102835611;1.1124799562503875;0.9999525636481911;9.9997705402001;-0.41658196069500014;0.45202804653676526;0.451962557872043;1.553462124805476e-08;-0.40626594635236424;0.40624164248847444;1.0000370065398865
20.512624;1.1025589330442835;-4.493402216556237e-05;-4.073893831244259e-05;0.4479490679813807;0.40625717761573327;1.1124810731593557;0.9999517173732195;9.999753967193268;-0.4165819613078789;0.45202815021355636;0.4519619513080962;1.5277218080649843e-08;-0.40626694641219596;0.406242357632932;1.0000378248375636
20.522624;1.102558696051607;-4.493368260940797e-05;-4.073858812519656e-05;0.44794900922226105;0.406256893883901;1.112483193882393;0.999950863518547;9.99973717494663;-0.41658196193549385;0.45202822509983565;0.45196139588622214;1.5018966254906813e-08;-0.40626694648327716;0.4062420637392839;1.0000386781534085
20.532624;1.1025584833050714;-4.493334722077441e-05;-4.073824287752973e-05;0.44794891633406597;0.40625656073938504;1.1124843159285225;0.9999500042107056;9.999720256999924;-0.4165819625773371;0.45202827322459405;0.45196089112213084;1.4759681015947402e-08;-0.40626694656406287;0.4062417614313611;1.000039558198934
20.542624;1.10255829223837;-4.4927343955235725e-05;-4.073275553374395e-05;0.4479500154150111;0.4062572916137989;1.11248543653533;0.9999491411717633;9.999703314105096;-0.4165819632320689;0.45202829754556517;0.45196043684312565;1.449938834287969e-08;-0.40626694665306484;0.40624145165659653;1.0000404556450075
20.552624;1.1025581208729087;-4.4927019978529524e-05;-4.0732415696691766e-05;0.4479498570925854;0.4062568670807501;1.1124865534050579;0.9999482752557539;9.999686454078354;-0.416581963897446;0.4520283012123714;0.4519600332944711;1.4238137334107958e-08;-0.4062679467491083;0.4062421355065276;1.0000413596491649
20.562624;1.1025579673853034;-4.492670166892153e-05;-4.073207597343928e-05;0.44794966670180186;0.40625640104921323;1.112487664432188;0.999947405986925;9.999669785472602;-0.4165819645709063;0.4520282867801336;0.4519596812432763;1.3975839566060319e-08;-0.4062679468515034;0.40624181430164696;1.0000422582330137
20.572624;1.1025578295859964;-4.492638855281109e-05;-4.073173507871994e-05;0.4479494445295119;0.406255896087841;1.11248876689047;0.9999465319588575;9.999653408786397;-0.41658196525019486;0.45202825579743455;0.45195938170507916;1.3712382277081388e-08;-0.4062679469598985;0.40624148980792885;1.0000431390160183
20.582624;1.1025577044647241;-4.492040719279072e-05;-4.0726246593485793e-05;0.44795041653647055;0.4062564656000199;1.1124898572359585;0.9999456515321485;9.999637409829031;-0.41658196593345287;0.45202820899255397;0.4519591354453994;1.3447803632777468e-08;-0.4062689470740415;0.4062421642449115;1.000043989748522
20.592624;1.1025575881559806;-4.4920104687678e-05;-4.072590179856315e-05;0.4479501343886838;0.40625588989568917;1.112490931958938;0.9999447634829655;9.999621860293258;-0.4165819666189429;0.45202814687408577;0.451958942738421;1.31823200215873e-08;-0.4062689471938193;0.4062418400549843;1.0000447984765135
20.602624;1.1025574765308082;-4.4919808507550136e-05;-4.07255555366883e-05;0.4479498251456075;0.4062552832769403;1.112491988910573;0.999943867735676;9.99960682509724;-0.4165819673048467;0.4520280701217215;0.45195880339660294;1.2916173477965462e-08;-0.40626894731942975;0.40624151959356125;1.000045553708588
20.612624;1.102557365541994;-4.4919519400164386e-05;-4.0725208591840104e-05;0.4479494906834876;0.40625464931352606;1.112493027951007;0.9999429659459954;9.999592372137595;-0.4165819679891749;0.45202797942905204;0.4519587168005265;1.2649346430806324e-08;-0.4062689474513853;0.40624120498444105;1.0000462453171584
20.622624;1.1025572512918398;-4.4913564481687076e-05;-4.071971619531342e-05;0.447950358040758;0.40625510237986556;1.1124940506223735;0.9999420615440164;9.999578580076335;-0.4165819686697643;0.4520278752085869;0.45195868190138516;1.2381383150118977e-08;-0.40626994759040086;0.4062418982126545;1.0000468654995118
20.632624;1.1025571304127528;-4.491329082828033e-05;-4.071937088152765e-05;0.4479499800060525;0.40625442312747745;1.1124950594072762;0.9999411589020472;9.999565538545262;-0.41658196934448083;0.4520277574927175;0.451958697341318;1.2111558209413963e-08;-0.406269947737305;0.40624160129553816;1.0000474088010174
20.642624;1.1025569998774478;-4.491302578421321e-05;-4.0719028363286296e-05;0.4479495855198181;0.4062537253271651;1.112496056869084;0.9999402622191146;9.999553331909366;-0.41658197001150155;0.4520276259917685;0.45195876168855775;1.1839210601505514e-08;-0.4062699478929142;0.4062413165717929;1.0000478716089303
20.652624;1.1025568562171622;-4.4912770230240515e-05;-4.0718690023500746e-05;0.4479491787726667;0.40625301169631906;1.1124970450229035;0.9999393750855976;9.999542014380303;-0.4165819706694056;0.45202748028782075;0.45195887352850583;1.1563931485123527e-08;-0.4062709480576905;0.4062420468128848;1.0000482513901308
20.662624;1.1025566956976318;-4.490685168170262e-05;-4.071321128497829e-05;0.44794998841578276;0.4062533961496346;1.112498025037092;0.9999385006190443;9.999531605188476;-0.4165819713171489;0.4520273200880234;0.451959031291849;1.1285555724917894e-08;-0.40627094823136267;0.4062417947135172;1.0000485456658057
20.672624;1.1025565150641496;-4.490661752992889e-05;-4.0712884200797214e-05;0.4479495671600613;0.4062526592462691;1.112498997419814;0.9999376416471458;9.999522107950993;-0.41658197195415475;0.45202714543163974;0.4519592330101489;1.100397022644731e-08;-0.4062709484130224;0.40624156230857;1.0000487514544207
20.682624;1.1025563110579188;-4.490639503364174e-05;-4.071256358472376e-05;0.44794914203783576;0.4062519146960181;1.112499963195856;0.9999368006374323;9.999513525426948;-0.41658197258039303;0.4520269568298317;0.45195947621350274;1.0718856413161268e-08;-0.406270948601587;0.4062413509821081;1.0000488654807127
20.692624;1.1025560793886793;-4.490618450778422e-05;-4.071225011670103e-05;0.4479487145260395;0.4062511650996195;1.1125009250355764;0.9999359796039796;9.999505856710382;-0.4165819731961582;0.45202675521644015;0.4519597582598785;1.0429626888767982e-08;-0.40627194879602574;0.40624216167996274;1.0000488845232633
20.702624;1.102555815182965;-4.490031249131332e-05;-4.070679917976906e-05;0.4479495111117466;0.40625152423635424;1.1125018866475582;0.9999351803353965;9.999499092351993;-0.41658197380172385;0.4520265417256983;0.4519600769387457;1.0135482414731487e-08;-0.40627194899527863;0.4062419949300832;1.000048805497551
20.712624;1.1025555139214458;-4.490012514570705e-05;-4.070650348363638e-05;0.4479490834032506;0.40625077277524374;1.1125028511151056;0.9999344047573023;9.99949321914818;-0.4165819743971993;0.45202631772369406;0.45196043054650115;9.835438383208853e-09;-0.40627194919827314;0.4062418509326752;1.000048625566067
20.722624;1.1025551708332533;-4.4899948475035835e-05;-4.070621870297823e-05;0.44794865818406604;0.4062500252370984;1.1125038201817272;0.9999336554967971;9.999488224668744;-0.41658197498250593;0.4520260849768722;0.4519608174185005;9.528457829972352e-09;-0.40627194940422295;0.4062417297816584;1.0000483423737212
