time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
20.732624;1.1025547797348276;-4.489978192921981e-05;-4.070594588779198e-05;0.44794823700144787;0.40624928577438446;1.1125047947433773;0.9999329365477558;9.99948409378781;-0.416581975557465;0.4520258454965776;0.4519612356958777;9.21362474857305e-09;-0.40627294961286314;0.4062426316960048;1.000047954117857
20.742624;1.1025543330957484;-4.489395201795239e-05;-4.070053980674994e-05;0.44794904582972644;0.4062496700238564;1.1125057753581478;0.9999322531131887;9.999480809769885;-0.41658197612203257;0.4520256014582533;0.45196168345085097;8.89023191364961e-09;-0.40627294982428974;0.4062425573522617;1.0000474597637412
20.752624;1.1025548232590026;-4.489572789965302e-05;-4.070199808939402e-05;0.4479490409888884;0.40624896044265696;1.112506762424068;0.9999316103375863;9.999478363788906;-0.4165819766763577;0.4520253553603493;0.45196215899508463;8.557940917715413e-09;-0.40627295003861974;0.4062425081602168;1.0000468595847622
20.762624;1.1025542441285714;-4.4895592172091544e-05;-4.0701761334448944e-05;0.44794863472969887;0.4062482730204477;1.1125077560989787;0.9999310123376774;9.999476756978709;-0.41658197722062296;0.4520251099871523;0.4519626610328297;8.216986948691634e-09;-0.40627395025577767;0.4062434860662843;1.0000461554647768
20.772624;1.1025535921607104;-4.4895467186384694e-05;-4.070153504753482e-05;0.4479482332729295;0.40624761278766053;1.1125097555457841;0.9999304626380011;9.999475992614654;-0.4165819777549344;0.4520248682965042;0.451963188132743;7.868192987574935e-09;-0.4062739504754927;0.4062434930354217;1.0000453507269502
20.782624;1.1025528662237203;-4.488967942028638e-05;-4.0696172202337315e-05;0.44794906183467204;0.4062480956119588;1.1125107582007705;0.9999299647158939;9.999476074088289;-0.4165819782792425;0.4520246333992345;0.45196373825310543;7.512801429519625e-09;-0.4062739506973244;0.40624353081591286;1.00004444953813
20.792624;1.1025520673298195;-4.488957515468314e-05;-4.069596247733885e-05;0.4479486706565694;0.40624750346134086;1.1125117603882746;0.9999295214102226;9.99947700906146;-0.4165819787932908;0.45202440844108827;0.4519643092764951;7.152277711586234e-09;-0.40627395092051855;0.4062436010013479;1.0000434560987048
20.802624;1.102551198887321;-4.4889480591891414e-05;-4.0695758435258704e-05;0.447948285442373;0.4062469506876251;1.1125127585074495;0.999929134517259;9.999478803429435;-0.4165819792967468;0.45202419637325136;0.4519648999049698;6.788110444546299e-09;-0.40627495114399337;0.40624470491623726;1.0000423743688016
20.812624;1.102550266443881;-4.488939539759767e-05;-4.0695558377390904e-05;0.44794790744998475;0.40624643959247825;1.1125137492917594;0.9999288053808746;9.999481446293967;-0.4165819797893674;0.45202399974020896;0.45196550989755857;6.421580660732037e-09;-0.40627495136660846;0.4062448433648698;1.0000412083742993
20.822624;1.1025492774219805;-4.488931960478068e-05;-4.069536065830315e-05;0.44794753840106066;0.4062459719257995;1.112514729721598;0.9999285349526501;9.999484906453624;-0.4165819802709004;0.4520238206655395;0.45196613965216903;6.053615171855548e-09;-0.4062749515873504;0.40624501675396113;1.000039961828009
20.832624;1.1025482411007823;-4.4883580315646527e-05;-4.069001808471139e-05;0.4479484052386551;0.4062466603243217;1.112515697404272;0.9999283226994632;9.999489140912125;-0.41658198074088104;0.452023661000281;0.4519667898373654;5.684842388701298e-09;-0.4062749518054333;0.4062452254632231;1.0000386369881824
20.842624;1.1025471671646283;-4.488352499426426e-05;-4.068982084922257e-05;0.44794805985337555;0.40624628396431006;1.112516650670499;0.9999281654574973;9.999494097004037;-0.4165819811987231;0.45202352223119535;0.4519674612011775;5.315768657360106e-09;-0.40627595202052813;0.4062464699614441;1.0000372345682094
20.852624;1.1025460634330768;-4.488348132148948e-05;-4.0689622608211545e-05;0.4479477292377475;0.4062459550427916;1.1125175879013234;0.9999280575265749;9.99949971097536;-0.41658198164404187;0.4520234050703343;0.4519681540155499;4.946973648735082e-09;-0.40627595223293533;0.4062467509309367;1.0000357553856534
20.862624;1.102544935219178;-4.488345009847533e-05;-4.068942307900208e-05;0.44794741535990484;0.40624567435563746;1.1125185069194874;0.9999279921377934;9.999505912228292;-0.416581982076823;0.4520233090829454;0.4519688673744206;4.579300898606126e-09;-0.40627595244347664;0.40624706960453016;1.0000342022073445
20.872624;1.1025437862505874;-4.487775824386944e-05;-4.068407655944684e-05;0.44794834538446304;0.4062465536076238;1.1125194049666989;0.9999279626070561;9.999512626616237;-0.4165819824973286;0.4520232326035343;0.4519695989786846;4.2139460870823835e-09;-0.406275952653139;0.4062474278273237;1.0000325798931957
20.882624;1.1025426194994574;-4.4877752120474256e-05;-4.06838745534019e-05;0.44794807142445964;0.4062463708992091;1.1125202788525093;0.9999279622522479;9.999519778754037;-0.4165819829059269;0.4520231730313547;0.4519703454356886;3.852317970060576e-09;-0.40627695286269105;0.4062488277595001;1.000030893802578
20.892624;1.1025414371407036;-4.4877757523776485e-05;-4.068367154010736e-05;0.4479478202953605;0.4062462371405964;1.1125211251130078;0.9999279839676712;9.99952729482699;-0.41658198330296825;0.4520231274769986;0.45197110285650677;3.495764219777565e-09;-0.4062769530725503;0.4062492714540113;1.0000291484841124
20.902624;1.1025402402136952;-4.4877773030288664e-05;-4.0683467565790884e-05;0.4479475931630319;0.4062461517830104;1.1125219401180633;0.9999280202174636;9.999535104031597;-0.4165819836887638;0.4520230934285205;0.45197186734457345;3.1453761409665245e-09;-0.40627695328285446;0.40624976024690485;1.0000273480416555
20.912624;1.1025390292989883;-4.4877796981290924e-05;-4.068326266861565e-05;0.44794739059373084;0.4062461139823197;1.112522720403217;0.9999280633112572;9.999543144335702;-0.41658198406370656;0.4520230689246591;0.4519726351215705;2.8019295622359207e-09;-0.40627695349353865;0.40625029422057013;1.000025497264558
20.922624;1.1025378058625024;-4.487215449888791e-05;-4.0677911404015535e-05;0.4479484374265051;0.40624723348442765;1.1125234634868924;0.9999281053536169;9.99955137163576;-0.4165819844282878;0.45202305215955924;0.45197340262716745;2.4660351257233322e-09;-0.4062779537044557;0.4062518721738374;1.000023601870709
20.932624;1.1025365722938612;-4.4872190909472035e-05;-4.067770572394035e-05;0.44794828273650367;0.40624728625695766;1.1125241681376998;0.9999281381503611;9.999559764698196;-0.416581984782847;0.45202304114507397;0.45197416675375546;2.1385073080153606e-09;-0.40627795391555577;0.4062524919893294;1.0000216679808125
20.942624;1.1025353305604848;-4.487223170608581e-05;-4.067750086604975e-05;0.44794815057343357;0.4062473815478076;1.1125248337279434;0.9999281537192263;9.99956832124094;-0.4165819851274071;0.4520230338616142;0.45197492489227103;1.8205958498416652e-09;-0.40627795412703976;0.4062531510856924;1.000019702041289
20.952624;1.102534081580209;-4.487227573803219e-05;-4.0677297799644716e-05;0.4479480399085888;0.40624751794305763;1.1125254598790175;0.9999281447748849;9.99957704682516;-0.41658198546174763;0.45202302852999354;0.45197567466413097;1.5138160729226747e-09;-0.40627795433950326;0.40625384661346853;1.0000177108865274
20.962624;1.1025328262796898;-4.486664834510662e-05;-4.0671951722417296e-05;0.44794917418432345;0.40624880577398764;1.1125260467313363;0.9999281047638715;9.9995859462694;-0.41658198578550737;0.45202302374907743;0.4519764137571603;1.2195941778656736e-09;-0.40627795455404464;0.40625457523531844;1.000015701318672
20.972624;1.1025315665792788;-4.4866694778297706e-05;-4.067175469110196e-05;0.4479491009280961;0.4062490226102728;1.1125265950571628;0.9999280278727416;9.999595020166744;-0.41658198609822555;0.45202301855311433;0.45197714016029766;9.390058327510185e-10;-0.40627895477210246;0.4062563329182833;1.0000136799648398
20.982624;1.1025303045442876;-4.4866740498855295e-05;-4.0671561454979396e-05;0.44794904222802484;0.4062492792995607;1.1125271060949964;0.9999279092207265;9.99960426052455;-0.41658198639931615;0.4520230121750092;0.45197785254960304;6.726494721170973e-10;-0.4062789549949944;0.40625711499424183;1.0000116537523445
20.992624;1.1025290410165636;-4.4866784637031564e-05;-4.067137224742617e-05;0.44794899497090646;0.4062495749601131;1.112527581452198;0.9999277452588514;9.999613645708672;-0.4165819866881237;0.4520230036851977;0.4519785505734501;4.2070762873052284e-10;-0.4062789552236514;0.4062579164435967;1.000009630248785
21.002624;1.1025277755487375;-4.486682664827361e-05;-4.067118738552228e-05;0.4479489562367158;0.40624990809273226;1.1125280232082917;0.9999275340295044;9.999623140295869;-0.41658198696419263;0.45202299207203095;0.4519792348406244;1.8320379597280395e-10;-0.40627895545874854;0.4062587324446051;1.0000076173155223
21.012624;1.1025265073152504;-4.48611928890838e-05;-4.066586165514992e-05;0.4479501483660287;0.4062513882745697;1.112528434185786;0.9999272751711551;9.999632705871683;-0.4165819872274494;0.45202297659901647;0.45197990648007247;-3.985582998154458e-11;-0.4062799557008072;0.40626055881844214;1.0000056221151372
21.022624;1.1025252362310352;-4.4861229719696413e-05;-4.066568685292041e-05;0.4479501185626859;0.4062517921754411;1.1125288178521344;0.9999269701627735;9.999642317845568;-0.4165819874779054;0.4520229568555082;0.451980566634284;-2.486978358394083e-10;-0.4062799559501256;0.4062613920047399;1.0000036501104672
21.032624;1.1025239634728277;-4.486126344312506e-05;-4.066551762773319e-05;0.44795008901824895;0.4062522299248238;1.1125291777848163;0.9999266224081388;9.999651970150985;-0.4165819877151916;0.45202293244392877;0.4519812163087686;-4.4401873722036383e-10;-0.40627995620687835;0.4062622287891438;1.0000017048626875
21.042624;1.1025226908254675;-4.48612937758184e-05;-4.066535405521102e-05;0.44795005680838756;0.40625270012930637;1.1125295174765621;0.999926236275505;9.999661665386327;-0.4165819879386494;0.45202290267340656;0.45198185638518573;-6.268612861667687e-10;-0.4062799564714618;0.4062630660630264;0.9999997885405832
21.052624;1.1025214195775743;-4.486132038209903e-05;-4.0665195744637666e-05;0.4479500190206177;0.4062532006969622;1.1125298406069255;0.9999258155560259;9.999671405876164;-0.4165819881478593;0.45202286660072893;0.45198248732559604;-7.984363007217443e-10;-0.4062809567446298;0.4062649006427658;0.9999979024906107
21.062624;1.102520149824102;-4.4855669315848076e-05;-4.0659896168200986e-05;0.44795119800292377;0.40625484025147324;1.1125311512292704;0.9999253622918739;9.99968119337282;-0.41658198834286353;0.4520228232252758;0.4519831086866324;-9.6019020048682e-10;-0.40628095702719286;0.4062657293308104;0.9999960477644099
21.072624;1.102518880506494;-4.485568650291925e-05;-4.065974565731944e-05;0.4479511412735299;0.40625539400836197;1.1125314534808668;0.9999248764018983;9.999691034184583;-0.4165819885239473;0.4520227714429417;0.4519837189529365;-1.11387020756914e-09;-0.4062809573196962;0.40626654935056405;0.9999942255237854
21.082624;1.1025176099539393;-4.485569798273087e-05;-4.065959761470888e-05;0.44795107144204077;0.40625597018759424;1.1125317512774484;0.9999243563621767;9.999700940940023;-0.41658198869146396;0.4520227099101314;0.45198431575102066;-1.2614057962984222e-09;-0.4062809576223876;0.4062673585791107;0.9999924368073501
21.092624;1.1025163361674926;-4.4855703213212985e-05;-4.065945132087409e-05;0.44795098584059423;0.4062565655005626;1.1125320485695676;0.9999238004662826;9.99971092835659;-0.41658198884600206;0.45202263696169676;0.4519848962714928;-1.4046733643455972e-09;-0.4062809579354254;0.40626815519196;0.999990681723626
21.102624;1.102516056787191;-4.485762376472823e-05;-4.066101275881683e-05;0.4479512880914449;0.40625717661631305;1.112532349429927;0.9999232076407848;9.999721011463542;-0.4165819889885759;0.45202255059222635;0.4519854576277401;-1.5453253485835134e-09;-0.406281958259102;0.4062699372509295;0.9999889588001621
21.112624;1.1025147694821198;-4.4851940876434876e-05;-4.06557226209874e-05;0.44795238844129226;0.40625891191414015;1.1125326575314503;0.9999225777120996;9.999731206399478;-0.41658198912043154;0.45202244886843024;0.45198599688618624;-1.684848563423271e-09;-0.40628195859372124;0.40627070272410754;0.9999872650933332
21.122624;1.1025134727471921;-4.485192192172132e-05;-4.065557809295868e-05;0.4479522413316057;0.40625954735345443;1.1125329756780622;0.9999219114881425;9.999741525234949;-0.4165819892426876;0.45202233068462316;0.45198651099449016;-1.8246600158199394e-09;-0.4062819589391688;0.4062714498049317;0.9999855968528131
21.132624;1.1025121664500743;-4.485189155204433e-05;-4.065543282530618e-05;0.44795207036865253;0.4062601926951917;1.112533305772459;0.9999212103553722;9.999751969576723;-0.4165819893561406;0.45202219605963145;0.451986996841209;-1.965885359456907e-09;-0.40628195929479916;0.4062721770980653;0.9999839499390736
21.142624;1.10251085110208;-4.485184768879329e-05;-4.0655286291285515e-05;0.4479518743285798;0.4062608467501348;1.1125336491212319;0.9999204757178771;9.999762532359776;-0.41658198946121716;0.45202204580842437;0.45198745132996754;-2.1089866882019647e-09;-0.40628195965996156;0.4062728836010854;0.9999823200187612
21.152624;1.1025095264592575;-4.4851788682229206e-05;-4.065513801999907e-05;0.44795165198468595;0.40626150837324077;1.1125340066636185;0.9999197089976011;9.999773203853678;-0.4165819895581061;0.4520218811203389;0.4519878714191167;-2.2538010645443996e-09;-0.4062829600345947;0.406274568624208;0.999980702612353
21.162624;1.1025081911488517;-4.484604016926743e-05;-4.064984174321284e-05;0.4479526268990036;0.4062632873886238;1.1125343787927588;0.9999189116303365;9.999783975765954;-0.41658198964699583;0.452021703284345;0.4519882542562073;-2.3998872589374103e-09;-0.4062829604192088;0.4062752314660213;0.9999790926557818
21.172624;1.1025068436126493;-4.4845948393515185e-05;-4.0649688053539264e-05;0.44795234717959004;0.40626396002811066;1.112534764952317;0.9999180851307401;9.999794844607857;-0.41658198972819965;0.4520215137708127;0.45198859734992863;-2.5465616928702425e-09;-0.4062829608143903;0.4062758711041521;0.9999774844844179
21.182624;1.1025054826754976;-4.484584005896267e-05;-4.064953074212361e-05;0.4479520358030395;0.40626463558187265;1.112535163468615;0.9999172319915415;9.999805818066442;-0.41658198980220074;0.45202131470855716;0.45198889854515484;-2.6928209780032204e-09;-0.4062829612205398;0.4062764864466902;0.9999758725836319
21.192624;1.1025041074114552;-4.484571539352116e-05;-4.0649369984665534e-05;0.4479516907012871;0.40626531227281687;1.1125355716785272;0.9999163562800297;9.99981691735519;-0.4165819898696821;0.45202110912990695;0.45198915600313144;-2.8375479624121083e-09;-0.40628396163808117;0.40627807689291323;0.9999742517383285
21.202624;1.1025027172281712;-4.484557462898899e-05;-4.064920679377846e-05;0.447951310030492;0.40626598859200136;1.1125359856485362;0.9999154630245749;9.999828165112207;-0.4165819899315279;0.4520209005832396;0.45198936850236493;-2.9795627546498453e-09;-0.4062839620676085;0.40627864250932433;0.9999726166419195
21.212624;1.1025013121291611;-4.4845418106763074e-05;-4.064904282607077e-05;0.4479508923177092;0.40626666318175925;1.1125363996245121;0.999914557509812;9.999839571903046;-0.416581989988833;0.4520206925479841;0.45198953565628347;-3.1174766712103014e-09;-0.4062839625097786;0.4062791835940761;0.9999709624176252
21.222624;1.102499892892301;-4.483957329642557e-05;-4.064373450609523e-05;0.4479516616244186;0.4062684456557017;1.1125368066349923;0.999913644978997;9.999851137358776;-0.4165819900428137;0.45202048822690616;0.45198965768156585;-3.2499636905506602e-09;-0.406283962965273;0.4062797003085705;0.999969286066351
21.232624;1.1024984608645172;-4.483938845962758e-05;-4.0643575626235964e-05;0.4479511675686527;0.4062691122620469;1.1125371997995945;0.999912730155275;9.999862858685779;-0.4165819900945445;0.4520202906366152;0.4519897350395279;-3.3763802681857485e-09;-0.4062839634346939;0.40628019299509643;0.9999675877412759
21.242624;1.1024970174231223;-4.4839192702965024e-05;-4.064342327011148e-05;0.4479506356002677;0.40626977268985875;1.1125375725513933;0.9999118168289146;9.999874736043443;-0.4165819901447583;0.4520201025914624;0.4519897681701949;-3.4970937973627095e-09;-0.40628496391834934;0.40628166266766985;0.9999658710915058
21.252624;1.1024955638036111;-4.483898893492618e-05;-4.0643280293466846e-05;0.4479500666226366;0.40627042560408516;1.1125379182489468;0.9999109080094376;9.999886773824889;-0.4165819901938322;0.4520199266453518;0.4519897575100309;-3.613307747917145e-09;-0.40628496441635037;0.4062821109153218;0.9999641422980554
21.262624;1.1024941010744924;-4.483877994675063e-05;-4.0643149313627174e-05;0.4479494617478481;0.4062710697252201;1.1125382302538307;0.9999100062628801;9.99989897914318;-0.41658199024183695;0.4520197651915209;0.4519897039995326;-3.726706443187556e-09;-0.40628496492879884;0.40628253935838743;0.9999624083180793
21.272624;1.1024926295781967;-4.4832894865170585e-05;-4.063788682913563e-05;0.4479500473970202;0.4062728152063445;1.1125385022606913;0.9999091140139335;9.999911358216222;-0.41658199028871534;0.4520196205081347;0.45198960952535083;-3.839255489032991e-09;-0.40628496545558035;0.40628294939901494;0.9999606759629719
21.282624;1.1024911484369309;-4.483268265039274e-05;-4.0637786075185085e-05;0.44794937530584295;0.40627343943001254;1.1125387287858823;0.999908233781541;9.999923913629843;-0.41658199033459853;0.45201949456188745;0.45198947686255175;-3.953209729996609e-09;-0.4062849659961421;0.40628334239708813;0.9999589524805865
21.292624;1.1024896563483606;-4.483247208517317e-05;-4.063770337203342e-05;0.4479486724572042;0.4062740536581202;1.1125389056180406;0.9999073675684105;9.999936646022064;-0.4165819903799043;0.4520193887562664;0.4519893094522023;-4.071157721922716e-09;-0.4062859665496523;0.40628471964910096;0.9999572461626016
21.302624;1.102488153275412;-4.483226497548009e-05;-4.0637640926673114e-05;0.4479479404843532;0.4062746586796692;1.112539029733104;0.9999065154715323;9.999949557761358;-0.41658199042511285;0.4520193039689937;0.451989111137638;-4.19590051087904e-09;-0.40628596711523823;0.40628508202387453;0.9999555655798088
21.312624;1.1024866411034069;-4.4832062907581664e-05;-4.063760092047169e-05;0.4479471806575545;0.40627525560092353;1.112539098358738;0.9999056751996843;9.999962653762116;-0.41658199047064925;0.45201924090041407;0.4519888858046755;-4.330128128996709e-09;-0.4062859676920666;0.40628542976964205;0.9999539182917258
21.322624;1.102485123008812;-4.483186740836168e-05;-4.063758522801513e-05;0.44794639418213134;0.4062758452945607;1.1125391078285298;0.9999048435112226;9.999975937444846;-0.4165819905170242;0.4520192002155001;0.4519886371554164;-4.476025697533152e-09;-0.40628596827935365;0.40628576269634403;0.9999523105957417
21.332624;1.102483602940093;-4.4826006739751146e-05;-4.063244972523871e-05;0.4479468075890733;0.40627753938493405;1.1125390540632716;0.9999040185529542;9.999989402195686;-0.4165819905648473;0.4520191824229063;0.45198836876752546;-4.635060160453366e-09;-0.4062859688763871;0.4062860803937621;0.9999507480572438
21.342624;1.102482085135465;-4.482582939473603e-05;-4.0632487162988443e-05;0.447945972722969;0.40627811606253417;1.11253893434902;0.9999032011858198;10.00000302248476;-0.4165819906146544;0.45201918807703084;0.45198808428923504;-4.808145671612722e-09;-0.4062859694825782;0.4062863822939529;0.9999492356800845
21.352624;1.1024805731256178;-4.482566410931975e-05;-4.0632553145007744e-05;0.44794511664872916;0.40627868661059935;1.1125387481738411;0.9999023945578044;10.000016753305648;-0.41658199066696455;0.4520192181404789;0.4519877874615554;-4.995962147166535e-09;-0.4062869700974146;0.40628766790365933;0.9999477776667577
21.362624;1.1024790692455921;-4.4825512960388005e-05;-4.063264842547214e-05;0.44794424106224795;0.40627925069587134;1.1125384970257848;0.9999016026900878;10.000030541264735;-0.41658199072255114;0.45201927394762154;0.4519874817385981;-5.199105068752087e-09;-0.40628697072023334;0.4062879372007697;0.9999463773122378
21.372624;1.1024775752110842;-4.4825377801703874e-05;-4.0632772721228834e-05;0.447943347281;0.40627980741986736;1.1125381839358388;0.99990082934779;10.00004433527768;-0.41658199078246744;0.45201935693277373;0.45198716993545396;-5.418027187949742e-09;-0.4062869713500756;0.4062881906157339;0.9999450371152682
21.382624;1.1024760930115671;-4.482526026937154e-05;-4.063292452071779e-05;0.4479424365261271;0.4062803558265523;1.112537812664745;0.9999000778296061;10.000058088024948;-0.416581990847756;0.4520194683628836;0.45198685461724936;-5.652857122825359e-09;-0.4062869719858645;0.4062884284949004;0.9999437589499709
21.392624;1.1024746256645428;-4.481948863916213e-05;-4.062795569035759e-05;0.44794273516068284;0.40628200663770425;1.112537386430703;0.9998993510476533;10.000071756696324;-0.41658199091918025;0.4520196090300452;0.4519865386563488;-5.9034279172803124e-09;-0.40628697262663693;0.4062886505865358;0.9999425443661447
21.402624;1.1024731773174592;-4.481941131658936e-05;-4.062815461816789e-05;0.4479417945178239;0.4062825380456789;1.1125379067327001;0.9998986514890277;10.000085307175212;-0.416581990997156;0.4520197791810932;0.4519862249656191;-6.169606292363394e-09;-0.4062879732715835;0.40628985614318236;0.9999413951725258
21.412624;1.1024717524777168;-4.4819356788886595e-05;-4.0628372552740846e-05;0.44794084110528337;0.4062830621993883;1.1125373733657897;0.9998979814872276;10.000098712035873;-0.41658199108175265;0.4520199788385965;0.451985915977377;-6.45144426141028e-09;-0.4062879739201352;0.40629004459630474;0.9999403141091943
21.422624;1.1024703552165211;-4.4819326789830153e-05;-4.062860652984528e-05;0.4479398767247345;0.40628358055516706;1.112536785475133;0.9998973439728485;10.000111939759124;-0.4165819911726599;0.4520202079310473;0.45198561365171835;-6.749011671202505e-09;-0.4062879745720329;0.4062902160747842;0.9999393048069433
21.432624;1.1024689888156411;-4.481932291558311e-05;-4.062885382699947e-05;0.4479389038417928;0.4062840944211285;1.1125361422889073;0.999896743076439;10.000124951452067;-0.4165819912692713;0.45202046599139617;0.45198531956276633;-7.062150964232981e-09;-0.4062879752271077;0.40629037141294544;0.9999383704447011
21.442624;1.1024676556815753;-4.481934662713903e-05;-4.062911203095229e-05;0.4479379254543561;0.40628460453907805;1.1125354429984144;0.9998961835462572;10.000137712907724;-0.41658199137098073;0.4520207520052016;0.4519850348922948;-7.3902570737637455e-09;-0.40628797588507354;0.406290511969009;0.9999375120110743
21.452624;1.1024663574871911;-4.481372584075437e-05;-4.0624233457789283e-05;0.44793816963084004;0.40628622238089396;1.1125346864499872;0.999895669225352;10.00015020134545;-0.41658199147744995;0.45202106459104946;0.451984760885278;-7.732215305024919e-09;-0.40628797654550536;0.4062906396065575;0.9999367279311017
21.462624;1.1024650956515245;-4.4813808192311766e-05;-4.062450787140666e-05;0.44793718912200187;0.40628672604310384;1.1125338712954433;0.999895202231712;10.000162394369925;-0.4165819915885843;0.4520214021233815;0.45198449944627606;-8.086524205088126e-09;-0.4062889772077185;0.4062917567728884;0.9999360150644137
21.472624;1.1024638720283342;-4.481392084546557e-05;-4.062478834727486e-05;0.44793621161382413;0.4062872268123552;1.1125329963818722;0.9998947836269316;10.000174257798616;-0.41658199170434673;0.4520217626345461;0.4519842530727068;-8.45129188018572e-09;-0.4062889778706177;0.40629186632992925;0.9999353694355421
21.482624;1.102462688818259;-4.481406350441593e-05;-4.062507383442892e-05;0.4479352395205967;0.4062877247640522;1.1125320609023712;0.9998944146375305;10.000185745803826;-0.41658199182469763;0.45202214373245003;0.451984024377142;-8.824068882727131e-09;-0.4062889785328105;0.4062919710135966;0.9999347864860345
21.492624;1.1024615473451886;-4.4814234984625184e-05;-4.0625363444768826e-05;0.4479342749592694;0.40628821979616053;1.1125310640158412;0.9998940968646025;10.00019680676287;-0.4165819919495894;0.4520225427042957;0.4519838158703175;-9.201995317279315e-09;-0.40628897919282225;0.4062920728856908;0.9999342618235824
21.502624;1.1024604474866337;-4.4814433427458286e-05;-4.0625656395152904e-05;0.4479333199248032;0.40628871126378746;1.1125300042289956;0.9998938313071322;10.000207387026833;-0.41658199207877455;0.4520229565576791;0.4519836299738673;-9.582181639806293e-09;-0.4062889798490734;0.40629217335704215;0.9999337921140136
21.512624;1.1024593883993363;-4.481465658791882e-05;-4.0625951855046976e-05;0.44793237645821;0.40628919772287986;1.1125288794639467;0.9998936177465004;10.00021743559627;-0.4165819922115962;0.45202338192808134;0.45198346894229996;-9.961730638091342e-09;-0.4062889804997873;0.40629227375053817;0.9999333749699942
21.522624;1.1024583686056755;-4.480922863952282e-05;-4.062110320223286e-05;0.4479326714791431;0.40629078809311603;1.1125276876895733;0.9998934553722278;10.00022691020396;-0.41658199234704985;0.45202381525241503;0.4519833346413769;-1.0337589590631114e-08;-0.4062899811431729;0.4062933757236547;0.9999330081006672
21.532624;1.1024573852455104;-4.4809493588484135e-05;-4.062140088792089e-05;0.44793175638341043;0.40629125751549117;1.112526427160976;0.9998933439790145;10.000235776664171;-0.4165819924840025;0.45202425314799555;0.45198322819717;-1.0706640331734992e-08;-0.40628998177767395;0.4062934813049519;0.9999326888866602
21.542624;1.102457434310698;-4.4811697679942825e-05;-4.0623405301135915e-05;0.4479312635520011;0.4062917144045688;1.112525096400528;0.9998932845228198;10.00024400138734;-0.4165819926213068;0.4520246924110684;0.45198314959716296;-1.106573702618579e-08;-0.40628998240203257;0.4062935928105892;0.9999324148192097
21.552624;1.1024565117638438;-4.4811993915753176e-05;-4.062370334710926e-05;0.44793038091512116;0.40629215652908585;1.1125236942423113;0.9998932784434028;10.000251550342657;-0.4165819927578222;0.45202512962669295;0.45198309772158624;-1.1411634004846389e-08;-0.40628998301537267;0.40629371249393414;0.9999321844389353
21.562624;1.1024556137971668;-4.481230191327858e-05;-4.062400205412598e-05;0.44792951440169076;0.4062925822761732;1.112522219909901;0.9998933265495876;10.00025839945115;-0.4165819928924695;0.45202556090034735;0.4519830709722197;-1.1741222245595743e-08;-0.40628998361727064;0.4062938418350915;0.9999319975872053
21.572624;1.1024547364833697;-4.481261893310637e-05;-4.0624301987408756e-05;0.44792866287546745;0.4062929905276081;1.1125206735192572;0.9998934287732715;10.000264544315508;-0.41658199302424975;0.45202598195782534;0.4519830677680215;-1.2051976735489001e-08;-0.4062899842074644;0.4062939810953993;0.9999318545283802
21.582624;1.1024538757274294;-4.481294235464161e-05;-4.06246035677142e-05;0.44792782493276584;0.4062933805168827;1.112519056542549;0.9998935850629469;10.0002700020203;-0.4165819931522146;0.45202638862430417;0.4519830865856809;-1.2342091090870757e-08;-0.4062909847853911;0.40629512951024244;0.999931755017247
21.592624;1.1024530279399491;-4.480759683728595e-05;-4.0619761261712764e-05;0.44792822445071445;0.4062948627821787;1.1125173715027148;0.9998937960037027;10.000274806637819;-0.4165819932754874;0.4520267775489914;0.45198312596348883;-1.2610257350580286e-08;-0.4062909853501639;0.4062952858115167;0.9999316977264148
21.602624;1.1024521908155098;-4.4807927817350394e-05;-4.0620066154285724e-05;0.4479274105651032;0.40629521457336865;1.1125156217359804;0.999894061991359;10.000278997127173;-0.4165819933932993;0.45202714669883853;0.451983184527696;-1.285554495581098e-08;-0.40629098590103035;0.406295448750537;0.9999316801206554
21.612624;1.1024513637493316;-4.480826111060151e-05;-4.0620371864489695e-05;0.44792660774251264;0.4062955464163284;1.1125138117232998;0.9998943819594297;10.000282602848367;-0.41658199350508446;0.4520274951405325;0.45198326114257026;-1.3077420390238124e-08;-0.4062909864376488;0.4062956175338506;0.9999316988576309
21.622624;1.1024505479186277;-4.480859576198471e-05;-4.062067724053727e-05;0.4479258152920057;0.406295857829362;1.1125119470366889;0.9998947531057133;10.00028563946022;-0.41658199361068876;0.4520278223602243;0.45198335523985766;-1.3275575129369932e-08;-0.40629098695992116;0.4062957920660972;0.9999317499279743
21.632624;1.1024497455650144;-4.480893059881942e-05;-4.0620980815917566e-05;0.44792503197728273;0.4062961484258009;1.1125100338329192;0.9998951717932406;10.000288118289205;-0.41658199371045157;0.4520281277271139;0.45198346677198514;-1.344974750365399e-08;-0.40629098746786513;0.4062959728616423;0.9999318287309413
21.642624;1.1024489590918922;-4.480926446143762e-05;-4.062128093058825e-05;0.44792425618446785;0.4062964177527876;1.1125080784508277;0.999895634544225;10.000290056916414;-0.4165819938049958;0.45202841009765393;0.451983595906001;-1.3599693877373944e-08;-0.40629198796164784;0.40629716079738476;0.999931930908479
21.652624;1.1024481913367354;-4.480959635592673e-05;-4.062157585836245e-05;0.44792348682107797;0.4062966651404785;1.1125060864401257;0.9998961379902256;10.000291478789393;-0.4165819938949268;0.45202866761929383;0.4519837430733411;-1.3724995865792635e-08;-0.4062919884414109;0.40629735688629154;0.9999320533303259
21.662624;1.1024474465060754;-4.480425200726648e-05;-4.061671817641157e-05;0.4479239490571659;0.4062980009709499;1.1125040612095982;0.9998966784225116;10.000292407598792;-0.41658199398070406;0.4520288981461132;0.45198390915081726;-1.3824861678471399e-08;-0.40629198890686913;0.40629756204699025;0.9999321943126394
21.672624;1.1024467306565708;-4.480457707875842e-05;-4.0616997403470395e-05;0.4479231940808407;0.4062982027560001;1.1125020042192109;0.9998972520905502;10.00029286504153;-0.4165819940627283;0.45202909973742883;0.45198409534282896;-1.3898251800978792e-08;-0.40629198935700667;0.40629777696875435;0.9999323527709528
21.682624;1.1024460512142418;-4.480489714518198e-05;-4.061726612710669e-05;0.44792244859438185;0.4062983821030037;1.1124999164927947;0.9998978558220677;10.000292866738993;-0.41658199414148506;0.45202927055518194;0.45198430292558545;-1.3944148804167002e-08;-0.4062919897901582;0.4062980022123104;0.9999325266214601
21.692624;1.1024454161489832;-4.4805211011578384e-05;-4.0617522892472696e-05;0.447921713825169;0.40629854033687923;1.1124977992031433;0.9998984872783208;10.000292417898073;-0.41658199421766107;0.4520294087780207;0.4519845332162851;-1.396181627446213e-08;-0.40629199020447254;0.40629823845394725;0.9999327115716402
21.702624;1.1024448339941253;-4.480551744405135e-05;-4.061776663426562e-05;0.4479209901572163;0.40629867914095236;1.1124956534732544;0.9998991449436632;10.000291517179813;-0.41658199429222476;0.45202951292292287;0.45198478758865357;-1.3951033765634023e-08;-0.40629199059836596;0.40629848655511747;0.9999329010314961
21.712624;1.102444314094827;-4.480581526176192e-05;-4.0617996672633545e-05;0.44792027721565186;0.40629879975095456;1.112493480672568;0.9998998277401808;10.000290166380836;-0.4165819943663932;0.4520295819296803;0.4519850673054589;-1.3912186534579567e-08;-0.40629299097062016;0.4062997475066229;0.9999330867321342
21.722624;1.102443866137016;-4.4806103354020266e-05;-4.061821267572883e-05;0.4479195741860733;0.4062989025914695;1.1124912829346156;0.9999005342696494;10.000288384626709;-0.41658199444145805;0.45202961499036015;0.45198537343626316;-1.3846115171750332e-08;-0.4062929913203142;0.4063000223394107;0.9999332594607989
21.732624;1.102443499386116;-4.4806380575136845e-05;-4.061841453329225e-05;0.44791888001838037;0.4062989877426213;1.1124890634764313;0.9999012626358502;10.000286220761039;-0.41658199451857797;0.45202961153681315;0.45198570677481303;-1.3753809914226464e-08;-0.40629299164688987;0.4063003115759533;0.9999334099893143
21.742624;1.102443222390013;-4.480097221861451e-05;-4.0613456587720085e-05;0.447919418339903;0.4063001665821035;1.1124868263630505;0.9999020115189369;10.000283747302138;-0.41658199459867;0.45202957125817966;0.45198606757484744;-1.3636176813243912e-08;-0.4062929919501856;0.4063006146429478;0.9999335303458895
21.752624;1.1024430433094712;-4.4801223389053044e-05;-4.061363046633945e-05;0.4479187372366614;0.4063002174222959;1.1124845756278632;0.9999027813813126;10.00028104068479;-0.4165819946824007;0.4520294941222785;0.4519864554412251;-1.3493982060019612e-08;-0.4062929922303669;0.4063009302121825;0.9999336144808597
21.762624;1.1024429695424425;-4.4801459363910774e-05;-4.0613791301878466e-05;0.44791805974730037;0.4063002518833221;1.1124823148071195;0.9999035739670953;10.000278170192036;-0.4165819947701344;0.45202938033102086;0.45198686961231255;-1.332791357053686e-08;-0.40629299248796275;0.40630125703426945;0.9999336580250952
21.772624;1.1024430059886428;-4.4801679104933305e-05;-4.0613940322929824e-05;0.4479173839533392;0.4063002703648458;1.1124800473645646;0.999904390220558;10.000275200647202;-0.41658199486179504;0.45202922998765266;0.4519873094712271;-1.3138728772387031e-08;-0.406292992723858;0.4063015942082806;0.999933658200019
21.782624;1.1024431541655055;-4.480188166741348e-05;-4.061407906042012e-05;0.447916708006085;0.40630027317064177;1.1124777771537768;0.9999052287059982;10.000272196244785;-0.416581994956821;0.45202904279511114;0.4519877747659863;-1.2927444961772095e-08;-0.40629399293917895;0.40630294093506586;0.9999336133721379
21.792624;1.1024434134799104;-4.4802065999717846e-05;-4.061420932292349e-05;0.4479160300276666;0.40630026068550346;1.1124755082906137;0.9999060858308367;10.00026921745429;-0.41658199505431404;0.45202881812443774;0.4519882652277349;-1.2695381631588166e-08;-0.4062939931353449;0.40630329655056197;0.9999335216346485
21.802624;1.102443782509168;-4.4802231133291125e-05;-4.0614333024289244e-05;0.44791534812568234;0.4063002337124287;1.112473244800853;0.999906957215307;10.000266316291668;-0.4165819951532007;0.4520285553252381;0.4519887801705616;-1.2443884491921898e-08;-0.4062939933141173;0.4063036609307065;0.9999333802131094
21.812624;1.1024442585929746;-4.479670306390961e-05;-4.0609306344999834e-05;0.44791588565264634;0.40630130484808;1.1124709906699748;0.9999078388623782;10.000263538285754;-0.4165819952523114;0.45202825387985185;0.4519893184962053;-1.2173890075650552e-08;-0.40629399347748135;0.4063040345983066;0.9999331864637907
21.822624;1.1024448371105546;-4.4796828077702535e-05;-4.0609422436405745e-05;0.4479151912653706;0.4063012540068692;1.1124687499212997;0.9999087275664794;10.00026092961572;-0.4165819953504593;0.4520279131462674;0.451989878753986;-1.1885683472390742e-08;-0.40629399362767044;0.4063044183168855;0.9999329386671233
21.832624;1.1024455118984329;-4.479693278152173e-05;-4.060953740902011e-05;0.44791448902035974;0.4063011946578617;1.1124665261048166;0.999909620852984;10.000258541154448;-0.41658199544643515;0.45202753233101;0.4519904592027531;-1.1579040758687006e-08;-0.40629399376735986;0.4063048126560737;0.9999326360154895
21.842624;1.1024462761372784;-4.479701760344413e-05;-4.060965279108536e-05;0.447913777925095;0.4063011291230472;1.1124643216851215;0.9999105168928224;10.000256426344544;-0.4165819955388422;0.4520271111746179;0.451991057981943;-1.125368990385982e-08;-0.4062939938996502;0.40630521783128976;0.9999322787921436
21.852624;1.102447122670319;-4.4797083611258174e-05;-4.0609769695106035e-05;0.4479130567451797;0.40630105975980224;1.1124631378115912;0.9999114144069026;10.00025463755522;-0.41658199562594617;0.4520266504808978;0.45199167317115796;-1.0909725594685452e-08;-0.40629499402771274;0.40630663362456837;0.9999318684461912
21.862624;1.1024480440537248;-4.479713252163754e-05;-4.0609888809599274e-05;0.44791232380392404;0.40630098942580994;1.1124609743316414;0.9999123120275113;10.00025322357164;-0.41658199570582954;0.4520261519213531;0.45199230273035806;-1.054773476257693e-08;-0.4062949941544563;0.40630705938851813;0.9999314071280784
21.872624;1.1024490334237522;-4.4797166454989574e-05;-4.061001038835422e-05;0.44791157713077795;0.4063009217267258;1.1124588302166698;0.9999132074818059;10.00025222534218;-0.41658199577687377;0.4520256176628303;0.45199294457393835;-1.0168870998584186e-08;-0.40629499428245497;0.4063074942849337;0.9999308976472693
21.882624;1.102450086139219;-4.4797187595770655e-05;-4.061013427900228e-05;0.4479108149883998;0.40630086070385435;1.112456704324758;0.9999140980187682;10.000251671638491;-0.41658199583804373;0.452025050231469;0.45199359682702844;-9.774984745351087e-09;-0.4062949944139144;0.4063079374348501;0.9999303439152094
21.892624;1.1024512004789646;-4.479719798015461e-05;-4.0610260199494986e-05;0.44791003627366965;0.40630081038030047;1.1124545960029417;0.9999149818809596;10.000251578677098;-0.41658199588866646;0.4520244525533451;0.45199425802846677;-9.368481222410666e-09;-0.4062949945506034;0.40630838768682154;0.9999297505132391
21.902624;1.1024523764082421;-4.479152603734324e-05;-4.060524238514084e-05;0.44791046578738053;0.4063018855396739;1.112452505457287;0.9999158593846338;10.000251949387991;-0.4165819959281584;0.45202382795910584;0.451994927106103;-8.951783365403422e-09;-0.40629499469389024;0.40630884338074263;0.9999291212808872
21.912624;1.1024536140501602;-4.479151987394121e-05;-4.06053722696005e-05;0.4479096541320746;0.406301866920618;1.112450433731324;0.9999167331372303;10.000252769014265;-0.41658199595608214;0.45202317998593716;0.45199560314766246;-8.526913348789326e-09;-0.4062949948447269;0.40630930252610564;0.9999284584970879
21.922624;1.102454913548818;-4.4791507371918105e-05;-4.0605504361588655e-05;0.4479088276242749;0.40630186748022457;1.112448382275735;0.9999176073584671;10.000254004621885;-0.41658199597230633;0.4520225121126977;0.45199628518160134;-8.095639540498352e-09;-0.40629499500350214;0.4063097630706869;0.999927763730579
21.932624;1.1024562752722427;-4.479148973280308e-05;-4.060563891086952e-05;0.4479079877842731;0.4063018883265757;1.112446352411571;0.9999184868452753;10.00025561248544;-0.4165819959769322;0.45202182754988;0.4519969721403386;-7.65981234404649e-09;-0.4062959951700343;0.4063112227890544;0.9999270394063603
21.942624;1.1024576992372146;-4.479146823021562e-05;-4.060577631621087e-05;0.447907136297264;0.40630193041962287;1.112444344659682;0.9999193764593186;10.000257547528017;-0.41658199597007084;0.45202112895830865;0.45199766289889126;-7.22138959637485e-09;-0.40629599534364225;0.4063116789636435;0.9999262892164088
21.952624;1.1024591850214571;-4.479144411759142e-05;-4.060591712824413e-05;0.4479062750464346;0.4063019944832007;1.1124423584473284;0.9999202811282482;10.000259772906976;-0.41658199595178563;0.452020418418362;0.4519983563888778;-6.7822251587350105e-09;-0.40629599552308493;0.40631212831740326;0.9999255174177476
21.962624;1.1024607324549363;-4.479141859823333e-05;-4.060606194716838e-05;0.4479054060363594;0.4063020804695472;1.1124403927625086;0.9999212059660806;10.000262266160584;-0.4165819959222633;0.45201969785021756;0.4519990516458852;-6.3438446760214085e-09;-0.4062959957066035;0.4063125673064065;0.9999247282992123
21.972624;1.1024623411610026;-4.4791392837440744e-05;-4.060621136635694e-05;0.44790453145125103;0.40630218742988766;1.1124384468444448;0.9999221560240111;10.000265010893736;-0.41658199588206607;0.45201896916741285;0.45199974751060706;-5.907393031569008e-09;-0.4062959958921416;0.40631299248184793;0.9999239260626276
21.982624;1.1024640093576417;-4.4791368009236466e-05;-4.060636596031843e-05;0.44790365389074543;0.4063023138222043;1.112436520071172;0.9999231356657194;10.000267981401809;-0.4165819958322717;0.4520182339997259;0.4520004424275354;-5.473863494696467e-09;-0.4062959960775904;0.4063134007015645;0.9999231149694073
21.992624;1.1024657343049131;-4.4785672150061554e-05;-4.0601380449061957e-05;0.44790400132643443;0.4063035687595596;1.11243461155506;0.9999241480064847;10.000271144282324;-0.4165819957742994;0.4520174935827758;0.4520011346480271;-5.044305250670758e-09;-0.4062959962610128;0.40631378923082007;0.9999222995397459
22.002624;1.1024675137988507;-4.478565347325074e-05;-4.060154607813274e-05;0.4479031266035802;0.4063037274093896;1.1124327200410407;0.9999251941682499;10.00027447491227;-0.41658199570955184;0.452016748815581;0.45200182238680003;-4.6197175272672035e-09;-0.40629599644055336;0.4063141557828659;0.9999214844500448
22.012624;1.102469346747005;-4.4785639841292876e-05;-4.060171650076946e-05;0.44790225738259837;0.4063038974504671;1.1124308442981559;0.9999262725347287;10.000277966634341;-0.41658199563926546;0.4520160001379533;0.45200250388915153;-4.20084838884533e-09;-0.4062969966140467;0.4063154984734847;0.9999206744843898
22.022624;1.1024712329125859;-4.4785631588876236e-05;-4.0601890617234766e-05;0.4479013957645197;0.40630407488928943;1.1124289835855314;0.9999273791226958;10.000281628863313;-0.416581995564558;0.4520152473555416;0.45200317760344744;-3.788152031618222e-09;-0.4062969967790101;0.40631581577691356;0.9999198747063324
22.032624;1.1024731724175503;-4.478562836819584e-05;-4.0602067099417536e-05;0.4479005433967837;0.40630425575175877;1.1124271375029429;0.9999285091488315;10.000285478114675;-0.4165819954863543;0.4520144897573686;0.45200384217677486;-3.381856342467112e-09;-0.40629699693315047;0.40631610656948264;0.999919090261783
22.042624;1.1024751650667604;-4.478562971063025e-05;-4.060224437560896e-05;0.4478997018464511;0.4063044369004958;1.112425305635852;0.9999296585826767;10.000289524150405;-0.4165819954052729;0.452013726453183;0.4520044961325584;-2.982070687669164e-09;-0.40629699707465516;0.40631637009177934;0.9999183259828361
22.052624;1.1024772097613111;-4.4785635282406696e-05;-4.0602420507823165e-05;0.4478988727094244;0.40630461654676997;1.1124234879273796;0.9999308249145928;10.000293763230356;-0.41658199532175366;0.4520129566757186;0.45200513751620136;-2.5889524216682466e-09;-0.40629699720205475;0.406316605690397;0.999917586120496
22.062624;1.1024793043100438;-4.478564476700368e-05;-4.060259312775993e-05;0.4478980573539181;0.40630479409035414;1.112421685741779;0.9999320070343313;10.000298184772875;-0.41658199523623823;0.4520121799828307;0.4520057636727422;-2.202711601955634e-09;-0.4062969973142397;0.4063168126667779;0.9999168738044384
22.072624;1.1024814454474694;-4.4785657560361554e-05;-4.0602759513456876e-05;0.4478972567359009;0.4063049695662855;1.1124199023047028;0.9999332042776832;10.0003027850132;-0.4165819951491698;0.45201139644417615;0.45200637124002463;-1.8232466134369535e-09;-0.40629699741079944;0.4063169906897488;0.9999161905659594
22.082624;1.1024836286660564;-4.478567252455525e-05;-4.060291680688264e-05;0.44789647133070826;0.40630514327642003;1.1124181416790253;0.999934415503169;10.000307575914649;-0.41658199506104227;0.45201060691402983;0.4520069566623009;-1.4498127544416202e-09;-0.4062969974922131;0.4063171403298176;0.999915536641021
22.092624;1.102485847981016;-4.4780014777960493e-05;-4.0597916662530296e-05;0.4478969261707857;0.40630642694834007;1.1124164075823164;0.9999356391957106;10.000312576479834;-0.41658199497257153;0.45200981326658074;0.45200751699600755;-1.0811250508598243e-09;-0.4062969975596465;0.4063172628631318;0.9999149119730606
22.102624;1.1024880957932457;-4.478002935072573e-05;-4.0598048139274935e-05;0.44789617092861406;0.40630659931344904;1.112414703135691;0.999936874166208;10.00031779528637;-0.4165819948847511;0.4520090183989952;0.45200805012959133;-7.15668904683187e-10;-0.4062979976146342;0.40631835948053147;0.999914317211382
22.112624;1.1024903628845755;-4.478004131744865e-05;-4.0598163791112055e-05;0.4478954304955447;0.40630677221386174;1.1124130311009226;0.9999381199514233;10.000323227490922;-0.4165819947987049;0.4520082259833116;0.4520085543659103;-3.5183568047404985e-10;-0.40629799765895325;0.40631843068063805;0.9999137535755376
22.122624;1.1024926388919272;-4.478004913085065e-05;-4.059826248719095e-05;0.4478947048381559;0.4063069459982104;1.1124113943087155;0.9999393767999022;10.000328862986656;-0.416581994715362;0.45200744007440224;0.45200902812392346;1.2148597931915297e-11;-0.4062979976945812;0.4063184763043986;0.9999132215601536
22.132624;1.1024949131907662;-4.478005136141361e-05;-4.059834383034531e-05;0.44789399348939707;0.4063071212372329;1.1124097961386017;0.9999406452666825;10.000334687285633;-0.4165819946351343;0.4520066646797198;0.45200946997899544;3.782133008557442e-10;-0.40629799772341396;0.40631849597657976;0.9999127199721244
22.142624;1.102497175597766;-4.478004672949676e-05;-4.059840802071731e-05;0.44789329513153386;0.40630729937961846;1.1124082409669347;0.9999419256945908;10.000340676915874;-0.4165819945578645;0.4520059032123258;0.4520098788553825;7.482610950817429e-10;-0.40629799774678227;0.4063184893725586;0.999912245990113
22.152624;1.1024994167494315;-4.478003392371434e-05;-4.059845568250245e-05;0.4478926079454086;0.406307482567266;1.1124067343932995;0.9999432183816437;10.000346801307193;-0.41658199448305744;0.45200515794105284;0.45201025422839336;1.1239804277311926e-09;-0.40629799776521264;0.40631845611746636;0.9999117958109175
22.162624;1.1025016284965965;-4.478001134032222e-05;-4.059848766693815e-05;0.4478919301350001;0.4063076728526496;1.1124052828747824;0.9999445242095294;10.000353033423075;-0.41658199441020255;0.45200443002225277;0.4520105961827725;1.5066416276605598e-09;-0.4062979977787194;0.40631839564475053;0.9999113653453814
22.172624;1.1025038045621078;-4.4779977060000885e-05;-4.059850477643946e-05;0.44789125990997225;0.4063078716101633;1.112403893048539;0.9999458443096546;10.000359362019594;-0.41658199433902693;0.4520037202387292;0.4520109053038991;1.896852390259281e-09;-0.4062979977873215;0.40631830739875346;0.9999109506364259
22.182624;1.1025069407564203;-4.478185139072925e-05;-4.0600214255729204e-05;0.4478910015439045;0.40630807940513064;1.1124025709166763;0.9999471788601697;10.000365795922825;-0.41658199426971926;0.45200302956999877;0.4520111824421239;2.29450419669276e-09;-0.4062979977913191;0.4063181911472919;0.9999105483678724
22.192624;1.1025090337476415;-4.4776115036896986e-05;-4.059505792820997e-05;0.4478915653325341;0.4063094073294656;1.1124013208175376;0.9999485266720303;10.00037235899004;-0.41658199420308367;0.4520023589511285;0.4520114284616886;2.699075930115908e-09;-0.4062979977914365;0.40631804696276186;0.9999101564196969
22.202624;1.102511079258746;-4.477603586984663e-05;-4.059503466614267e-05;0.44789090567299006;0.4063096330752292;1.1124001446886191;0.9999498855566782;10.000379081943548;-0.4165819941403231;0.45200170883223534;0.4520116440813993;3.1100565449822447e-09;-0.40629899778895484;0.406318875075733;0.9999097736420393
22.212624;1.1025130718372163;-4.477593985138962e-05;-4.0594999916991015e-05;0.44789024666750005;0.4063098678730578;1.1123990421042713;0.9999512526635029;10.000385991127331;-0.4165819940824728;0.45200107927839545;0.45201182978346693;3.5271392916341526e-09;-0.4062989977855413;0.40631867581319975;0.9999093992783772
22.222624;1.1025150055204025;-4.477582647130726e-05;-4.059495467402615e-05;0.447889588248432;0.40631011212314455;1.1123980111358054;0.9999526254484877;10.000393097816628;-0.416581994029918;0.45200047030773555;0.4520119858102025;3.9501090039475654e-09;-0.4062989977828639;0.4063184495111123;0.9999090330772314
22.232624;1.1025168740111035;-4.4775695384156186e-05;-4.059489976816904e-05;0.4478889305638463;0.4063103663581526;1.1123970496055728;0.9999540030190524;10.00040040019296;-0.41658199398229595;0.4519998819018593;0.4520121121142759;4.378578829839294e-09;-0.40629899778238104;0.4063181964545429;0.9999086756157215
22.242624;1.1025186704721848;-4.477554617390694e-05;-4.059483592024091e-05;0.44788827360026273;0.4063106309386616;1.112396156013767;0.9999553861954769;10.000407891292328;-0.4165819939387643;0.45199931388721926;0.45201220820826615;4.811922101433473e-09;-0.4062989977852765;0.4063179169952189;0.9999083281816369
22.252624;1.102520387711472;-4.477537827266195e-05;-4.05947637381547e-05;0.4478876174542012;0.406310905562115;1.1123953301460765;0.9999567763144434;10.000415556980272;-0.4165819938984191;0.45199876599974664;0.45201227329258775;5.249511093242397e-09;-0.40629899779227335;0.406317611961963;0.9999079926203354
22.262624;1.1025220189988025;-4.47751912720574e-05;-4.059468388478372e-05;0.4478869625873604;0.4063111889847772;1.1123945736192118;0.9999581743760617;10.000423369647468;-0.41658199386061934;0.4519982378272201;0.4520123066523277;5.690806307187445e-09;-0.4062989978033761;0.40631728308122744;0.9999076710469996
