time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
22.272624;1.1025235589602433;-4.477498499498414e-05;-4.05945972567349e-05;0.44788630985382094;0.40631147930996464;1.1123938898925476;0.9999595814189021;10.00043129162694;-0.4165819938251603;0.45199772856445636;0.45201230785626445;6.135101679566918e-09;-0.406298997817966;0.40631693282138953;0.9999073654089718
22.282624;1.102525003636783;-4.4774759278864644e-05;-4.059450491654536e-05;0.4478856605378752;0.4063117746331789;1.1123932837687436;0.9999609991784926;10.000439287906174;-0.4165819937923175;0.4519972370537463;0.45201227664886123;6.581362103475413e-09;-0.4062989978352895;0.4063165636281408;0.9999070778741125
22.292624;1.1025263500183666;-4.477451395310768e-05;-4.059440796864018e-05;0.44788501634494965;0.4063120735028394;1.11239276092225;0.9999624297545358;10.000447336423136;-0.4165819937626699;0.45199676230395586;0.45201221268102304;7.028369235782688e-09;-0.406298997854797;0.406316177112738;0.9999068112977413
22.302624;1.1025275961939396;-4.4774248878013015e-05;-4.059430741475987e-05;0.4478843793881922;0.4063123748301016;1.1123923270853084;0.9999638751239518;10.000455428801091;-0.4165819937367339;0.4519963040209585;0.4520121153456455;7.474982202995911e-09;-0.40629999787619836;0.4063167738842395;0.9999065684955757
22.312624;1.1025287418138734;-4.4768290590799086e-05;-4.058905824902522e-05;0.4478849773123559;0.4063137887183686;1.112391986564774;0.9999653376699418;10.000463562353133;-0.41658199371472915;0.4519958625539572;0.4520119839589074;7.920287615987404e-09;-0.4062999978995234;0.4063163539986595;0.9999063513988725
22.322624;1.1025297878830698;-4.476798558801826e-05;-4.058895211513827e-05;0.4478843631410852;0.40631409205888264;1.1123917413542066;0.9999668205549003;10.000471730432698;-0.4165819936966724;0.45199543834265626;0.452011818089432;8.363546000610857e-09;-0.40629999792513727;0.40631591711655285;0.9999061604875363
22.332624;1.1025307362535335;-4.4767660153564816e-05;-4.058884379292946e-05;0.44788376531918267;0.4063143951401072;1.112391591943075;0.9999683268173121;10.000479919127438;-0.4165819936825928;0.4519950314479088;0.4520116177759653;8.804111620406989e-09;-0.40629999795354477;0.40631546228935395;0.9999059941442334
22.342624;1.1025315898574022;-4.476731361194319e-05;-4.058873424788251e-05;0.44788318727928533;0.4063146972020344;1.1123915383659562;0.9999698585127798;10.000488107648907;-0.4165819936726524;0.45199464158929564;0.45201138352754877;9.241464486555839e-09;-0.4062999979851627;0.4063149881542972;0.9999058490765033
22.352624;1.1025323533288491;-4.476694509572885e-05;-4.0588624790571715e-05;0.44788263205726075;0.40631499757467165;1.1123915801347444;0.9999714170492484;10.000496269566742;-0.4165819936671201;0.4519942685136246;0.45201111613048484;9.675174880742663e-09;-0.4062999980202813;0.4063144933665526;0.9999057217899634
22.362624;1.102533032446923;-4.476655362681712e-05;-4.058851665189059e-05;0.4478821019127675;0.4063152956490214;1.1123917161679917;0.9999730037300165;10.00050437355184;-0.4165819936662855;0.45199391210425865;0.4520108165662457;1.0104675032652572e-08;-0.4062999980591736;0.406313976674382;0.9999056097085451
22.372624;1.1025336327084916;-4.476613820872587e-05;-4.058841092933495e-05;0.44788159854149967;0.40631559069013945;1.1123919452297293;0.9999746196936503;10.000512377939362;-0.4165819936705227;0.4519935720882769;0.4520104860062852;1.0529077768710022e-08;-0.4062999981022674;0.4063134368751436;0.9999055117729152
22.382624;1.1025341588562272;-4.4765697991870515e-05;-4.058830879479878e-05;0.44788112350848364;0.4063158819004205;1.1123922659323262;0.9999762659463292;10.00052022620931;-0.4165819936804346;0.4519932477783369;0.45201012556706277;1.0947282431383308e-08;-0.4062999981503343;0.4063128729774057;0.9999054285575455
22.392624;1.1025346151510793;-4.4765232414659643e-05;-4.058821152609955e-05;0.4478806781070622;0.40631616901050377;1.112392676339081;0.9999779437915203;10.000527854306918;-0.41658199369684995;0.4519929381635667;0.45200973598644245;1.1358158594105695e-08;-0.40629999820443263;0.40631228444434647;0.9999053612622654
22.402624;1.102535005275913;-4.476474121093115e-05;-4.058812026700676e-05;0.44788026289626026;0.4063164527588541;1.1123931738517308;0.9999796547510033;10.000535201507214;-0.4165819937207442;0.4519926421511527;0.452009317515856;1.1760560872681575e-08;-0.40629999826555085;0.40631167132101176;0.9999053103725349
22.412624;1.10253533247105;-4.47642242902514e-05;-4.0588035806793e-05;0.4478798776635314;0.40631673474721686;1.1123937554342824;0.9999813999358992;10.000542213117576;-0.4165819937531373;0.4519923586494374;0.45200887001437173;1.2153287344258633e-08;-0.4062999983343767;0.4063110340217709;0.999905275519302
22.422624;1.1025356004764462;-4.476368172557088e-05;-4.058795863542065e-05;0.4478795219491416;0.40631701706157436;1.1123944180091005;0.9999831799945083;10.000548839736057;-0.41658199379492666;0.45199208662370405;0.4520083931375418;1.2535062348242764e-08;-0.40630099841126355;0.4063113728072528;0.9999052560400168
22.432624;1.102535814146832;-4.476311391761072e-05;-4.0587889054043516e-05;0.44787919558328765;0.4063173020061712;1.112395158582313;0.9999849952904737;10.000555040636133;-0.41658199384681577;0.4519918252553558;0.4520078864664823;1.290457628916572e-08;-0.40630099849626117;0.40631068741274035;0.9999052510490357
22.442624;1.1025359789033173;-4.475684830340167e-05;-4.0582681495679535e-05;0.44788012392173987;0.406318703026365;1.1123959739197098;0.9999868453353034;10.000560787919335;-0.4165819939094354;0.45199157375319104;0.4520073494678848;1.3260737937718028e-08;-0.4063009985893824;0.40630997711631683;0.9999052590624038
22.452624;1.1025360997986515;-4.4756232499823955e-05;-4.058262721131916e-05;0.4478798577461263;0.40631900019306194;1.1123968604947536;0.9999887281628151;10.000566066580598;-0.4165819939835041;0.4519913308917255;0.45200678158333363;1.3603018660768872e-08;-0.4063009986907849;0.4063092410794471;0.9999052779942471
22.462624;1.1025361809841616;-4.475559408742171e-05;-4.058258035160403e-05;0.4478796235615333;0.4063193066316882;1.1123978143852749;0.999990640264042;10.00057087142937;-0.4165819940698491;0.4519910951660689;0.4520061826574632;1.3931514472897764e-08;-0.4063009988005014;0.4063084786193856;0.999905306029326
22.472624;1.1025362256976527;-4.475493381762233e-05;-4.058254052289426e-05;0.44787942334812714;0.4063196238374565;1.1123988304039296;0.9999925770098359;10.000575203162938;-0.41658199416926467;0.45199086536938693;0.45200555319042646;1.4246723972004289e-08;-0.40630099891820076;0.4063076891463102;0.9999053426097592
22.482624;1.1025362365328915;-4.475425228191297e-05;-4.058250695297397e-05;0.44787925927689193;0.406319952703172;1.1123999016245099;0.9999945337504377;10.00057906263876;-0.4165819942823267;0.45199064079066037;0.45200489406627303;1.454933374429071e-08;-0.4063009990432458;0.4063068719483499;0.9999053886500691
22.492624;1.102536215168141;-4.4753550176844624e-05;-4.058247834428336e-05;0.4478791333415291;0.40632029384233737;1.1124010204147405;0.9999965068559968;10.000582441149955;-0.4165819944092275;0.45199042130884415;0.4520042061661777;1.4840081205853905e-08;-0.4063009991747622;0.40630602626438334;0.9999054461668556
22.502624;1.1025361615803935;-4.475282878230054e-05;-4.058245289581983e-05;0.44787904692629826;0.4063206477934559;1.1124021801229391;0.9999984935695558;10.000585312654096;-0.41658199454974165;0.45199020747122404;0.45200349024113207;1.5119708163919075e-08;-0.40630099931173125;0.4063051516296193;0.9999055179008968
22.512624;1.1025360741021981;-4.4752090205478884e-05;-4.0582428440863176e-05;0.4478790004049559;0.4063210150147645;1.112403375960969;1.000000491262447;10.000587637303001;-0.4165819947034168;0.4519900001171131;0.45200274700733867;1.5389046685903244e-08;-0.40630099945323606;0.406304248058494;0.9999056073707846
22.522624;1.1025359506550003;-4.4751337060278084e-05;-4.0582402562837366e-05;0.44787899319225294;0.40632139623097885;1.1124046049201073;1.0000024973767214;10.000589369941299;-0.41658199486976916;0.45198979989281074;0.45200197728386926;1.5649053262342883e-08;-0.40630099959864274;0.40630331583669616;0.999905719258386
22.532624;1.1025357902098902;-4.475057187699139e-05;-4.058237288691035e-05;0.44787902426771786;0.406321792831903;1.1124068653974624;1.0000045099419352;10.000590464100442;-0.41658199504835564;0.4519896069491694;0.4520011821703679;1.5900687303840476e-08;-0.406300999747522;0.40630235524554587;0.9999058592306366
22.542624;1.102535593505415;-4.474979684238822e-05;-4.058233750545864e-05;0.44787909265893394;0.40632220662921675;1.112408156418895;1.000006527509094;10.000590876194789;-0.4165819952387458;0.451989420824945;0.4520003633766944;1.6144729626362186e-08;-0.4063009998994906;0.40630136649222476;0.9999060327210569
22.552624;1.102535362595267;-4.4749014084454416e-05;-4.058229509957893e-05;0.44787919742928256;0.4063226393254638;1.1124094762964727;1.000008548323825;10.000590569177628;-0.4165819954403778;0.4519892407859447;0.45199952350440276;1.638152738778324e-08;-0.4063020000541206;0.40630134974107146;0.9999062440395268
22.562624;1.1025350999548287;-4.4748226131248884e-05;-4.0582244695607606e-05;0.44787933743452113;0.4063230922050977;1.1124108214731139;1.000010570204035;10.000589509357686;-0.41658199565260456;0.45198906610643375;0.4519986659608959;1.661085441126667e-08;-0.4063020002108933;0.4063003053079329;0.9999064967171504
22.572624;1.1025348080577304;-4.474743606898502e-05;-4.058218545040872e-05;0.4478795112509608;0.40632356605743764;1.1124121864044856;1.0000125914466769;10.000587660401454;-0.416581995874952;0.4519888956675299;0.45199779450862937;1.6832126553460915e-08;-0.40630200036923403;0.40629923399954204;0.999906793736095
22.582624;1.1025344891839872;-4.474664719055894e-05;-4.058211675211996e-05;0.4478797172899867;0.40632406136555793;1.1124135648177589;1.0000146108787076;10.00058498159488;-0.41658199610710206;0.45198872760860265;0.4519969128349632;1.7044699129069823e-08;-0.40630200052852616;0.40629813731498526;0.999907137266311
22.592624;1.102534144834357;-4.474018904022441e-05;-4.057689276949548e-05;0.44788117925726556;0.4063256897142074;1.1124149515184356;1.0000166267252695;10.000581432885102;-0.4165819963486673;0.45198855973080826;0.4519960245857689;1.7247980747439412e-08;-0.40630200068806765;0.4062970174296733;0.9999075288312825
22.602624;1.1025337753961078;-4.4739410524956504e-05;-4.057680499549626e-05;0.4478814463454608;0.4063262295958413;1.112416343021958;1.000018636292619;10.0005769812011;-0.4165819965991892;0.45198838998359114;0.45199513368696587;1.7441437096093745e-08;-0.40630200084711027;0.40629587690110486;0.9999079697628818
22.612624;1.102533381083964;-4.4738640266725425e-05;-4.057670800595283e-05;0.44788174314223966;0.4063267930757587;1.1124177366447667;1.0000206367414093;10.000571601992862;-0.4165819968583541;0.45198821630938324;0.45199424442870334;1.762462766402025e-08;-0.40630200100485164;0.4062947181303645;0.9999084614823013
22.622624;1.1025329630851197;-4.4737880256686615e-05;-4.057660217616156e-05;0.44788206879299114;0.4063273812065811;1.1124191299136315;1.0000226254874947;10.0005652776193;-0.4165819971261436;0.4519880362190728;0.45199336139782104;1.7797379130426893e-08;-0.40630200116036624;0.4062935430614651;0.9999090054704644
22.632624;1.1025325232807532;-4.473713246953304e-05;-4.057648836540068e-05;0.44788242157197994;0.40632799470559555;1.1124205212869065;1.0000246000778883;10.000557994429656;-0.4165819974027016;0.45198784688212984;0.4519924894505898;1.7959980172484244e-08;-0.40630200131280897;0.40629235341718545;0.9999096031707915
22.642624;1.1025320632491868;-4.473639863811316e-05;-4.057636809931371e-05;0.4478827988942818;0.406328633716275;1.1124219108202051;1.000026557985622;10.000549743179013;-0.41658199768799653;0.4519876457983485;0.45199163344353754;1.811317782401036e-08;-0.4063020014617421;0.40629115100787955;0.9999102562538761
22.652624;1.1025315844354033;-4.473568009840957e-05;-4.057624334407872e-05;0.4478831975810428;0.40632929802808476;1.1124233001235022;1.0000284965109159;10.000540527766422;-0.41658199798160045;0.4519874312739823;0.45199079791714836;1.825808304364082e-08;-0.40630200160722957;0.40628993759112897;0.9999109671780697
22.662624;1.1025310894592817;-4.4734977906713e-05;-4.057611608372129e-05;0.4478836138290942;0.4063299874833703;1.112424691874964;1.0000304132861497;10.000530370026627;-0.41658199828273546;0.4519872024095488;0.45198998723281997;1.8396210056405018e-08;-0.4063020017497671;0.4062887146070158;0.9999117399062105
22.672624;1.102530582451018;-4.473429321932325e-05;-4.057598810019445e-05;0.44788404324881115;0.4063307020693226;1.1124260887347737;1.000032307092979;10.000519297977275;-0.4165819985904673;0.45198695897774305;0.45198920592571157;1.852950555466723e-08;-0.4063020018901121;0.40628748333097997;0.9999125801417889
22.682624;1.1025300679635073;-4.473362744909266e-05;-4.0575860924272875e-05;0.4478844815865741;0.40633144160225093;1.1124274923757735;1.0000341779882918;10.000507335189099;-0.41658199890392295;0.45198670119113327;0.4519884588803149;1.8660199686648238e-08;-0.40630200202911904;0.4062862453149014;0.9999134944318591
22.692624;1.1025295504187946;-4.4732981942720465e-05;-4.0575735800510694e-05;0.4478849255322003;0.40633220530695807;1.112428903469559;1.000036026826591;10.000494510038202;-0.416581999222401;0.4519864294633211;0.45198775121634405;1.8790581265242582e-08;-0.406302002167739;0.40628500266178724;0.999914489442376
22.702624;1.102529034377271;-4.473235759896168e-05;-4.057561383101184e-05;0.44788537279544177;0.4063329915521025;1.1124303223193446;1.0000378550446893;10.000480868002008;-0.41658199954519015;0.4519861443617299;0.45198708784859054;1.8922790924566326e-08;-0.4063030023070012;0.4062847578924294;0.9999155722255527
22.712624;1.1025285241173866;-4.473175480737297e-05;-4.0575496244539666e-05;0.44788582161663293;0.40633379780238543;1.1124317496551546;1.0000396648196728;10.000466469041255;-0.41658199987124944;0.45198584650276474;0.45198647307625306;1.9058797133504033e-08;-0.40630300244796247;0.40628351360828263;0.999916749711845
22.722624;1.1025280227636705;-4.473117378130316e-05;-4.0575384465612657e-05;0.4478862703741135;0.4063346207728545;1.112433187038732;1.000041459213512;10.000451380526918;-0.41658200019920394;0.4519855364344448;0.4519859106130514;1.9200688905927867e-08;-0.40630300259172886;0.4062822722908624;0.9999180268650469
22.732624;1.102527531960551;-4.473061498290444e-05;-4.057527998089654e-05;0.4478867175269003;0.406335456748031;1.112434636081356;1.000043242454884;10.000435675199125;-0.41658200052747585;0.4519852147027743;0.4519854038220497;1.9350908871374176e-08;-0.40630300273929326;0.40628103632142437;0.9999194054190484
22.742624;1.102527051629543;-4.473007906339136e-05;-4.057518410756808e-05;0.4478871616534048;0.40633630173811464;1.1124360968329787;1.0000450203715845;10.000419428792895;-0.41658200085414665;0.45198488189818475;0.4519849556861462;1.951207551876359e-08;-0.406303002891255;0.4062798081084924;0.9999208842252416
22.752624;1.102526579697463;-4.47295664351514e-05;-4.0575097668131385e-05;0.44788760148552287;0.4063371514494185;1.112437567058946;1.0000467999040452;10.000402716069566;-0.41658200117693156;0.45198453858999427;0.4519845686411459;1.9686693996724244e-08;-0.40630300304775574;0.4062785899888814;0.9999224603072417
22.762624;1.1025261123723775;-4.472340383648208e-05;-4.0569875196496313e-05;0.44788926096049897;0.406339112752834;1.1124390430695104;1.0000485874186873;10.000385609992746;-0.4165820014935234;0.4519841853202739;0.4519842445477252;1.987711069353948e-08;-0.4063030032085765;0.4062773838724328;0.9999241297527915
22.772624;1.1025256447731304;-4.4722938000820255e-05;-4.056980780288645e-05;0.44788968906280674;0.40633995987143995;1.1124405208769281;1.000050387400712;10.00036818323938;-0.4165820018019166;0.45198382272842935;0.4519839847162068;2.0085630572085778e-08;-0.40630300337333064;0.40627619121873915;0.9999258885905239
22.782624;1.1025251716565794;-4.4722495931937006e-05;-4.056974937462406e-05;0.447890110262603;0.4063408010478699;1.112441996972153;1.0000522023362879;10.000350506378329;-0.4165820021004493;0.45198345173940957;0.45198378993572014;2.0314570252475195e-08;-0.40630300354166377;0.406275013425114;0.9999277337415955
22.792624;1.1025246879313975;-4.472207813359937e-05;-4.0569699197951474e-05;0.44789052456530604;0.4063416339369653;1.112443469065183;1.0000540332555177;10.000332642546343;-0.41658200238761084;0.4519830736676286;0.4519836604057491;2.056624785207401e-08;-0.4063030037132408;0.4062738520180308;0.9999296633960105
22.802624;1.1025241886727706;-4.472168504158745e-05;-4.056965639504077e-05;0.447890932283697;0.40634245670421754;1.1124449364300928;1.0000558806691546;10.000314644866647;-0.416582002661843;0.4519826900532852;0.4519835956169897;2.0842914011270256e-08;-0.40630300388765656;0.4062727084198831;0.9999316763618817
22.812624;1.1025236694826421;-4.472131703237805e-05;-4.05696202304977e-05;0.4478913337257703;0.40634326806611487;1.1124463995423068;1.0000577453835475;10.000296559759873;-0.41658200292150294;0.4519823024975203;0.45198359455304943;2.114649512559321e-08;-0.40630300406453895;0.4062715835186619;0.9999337712080157
22.822624;1.102523127215773;-4.472097457362468e-05;-4.056959028764754e-05;0.4478917295235152;0.40634406726906325;1.112447859625514;1.0000596287000734;10.000278435178918;-0.4165820031649135;0.45198191295961976;0.45198365599834817;2.1478373724050826e-08;-0.4063030042437771;0.40627047742242817;0.9999359459336281
22.832624;1.102522559548918;-4.472065818291876e-05;-4.0569566309401036e-05;0.4478921211860817;0.40634485413174576;1.1124493184335074;1.0000615320876252;10.000260328136521;-0.4165820033904269;0.4519815240641769;0.45198377843259824;2.1839414613577347e-08;-0.40630300442566925;0.4062693896219448;0.9999381976639515
22.842624;1.1025219637693784;-4.472036822341936e-05;-4.056954800002696e-05;0.44789251099096516;0.4063456290116592;1.1124507779553716;1.0000634563139559;10.00024230356025;-0.4165820035965836;0.451981138742794;0.45198395984335604;2.2230011371097897e-08;-0.40630300461083335;0.4062683193681738;0.999940522477418
22.852624;1.102521336695449;-4.472010483198226e-05;-4.0569535077899656e-05;0.4478929011994442;0.40634639254931715;1.1124522399755765;1.000065400672778;10.000224425426422;-0.4165820037823903;0.45198075959438483;0.4519841979586111;2.2650097268878333e-08;-0.4063030047998144;0.40626726608890784;0.9999429157923745
22.862624;1.1025206757781338;-4.47198679570168e-05;-4.056952736112975e-05;0.4478932933789179;0.4063471453212954;1.112453706211487;1.0000673631000878;10.000206746530349;-0.4165820039474424;0.4519803886865028;0.45198449063613655;2.3099252947187732e-08;-0.4063030049926991;0.40626622983275346;0.9999453725258349
22.872624;1.1025199799986405;-4.471965727928457e-05;-4.0569524564555575e-05;0.4478936882849631;0.40634788768685304;1.112455179420655;1.0000693406186452;10.000189304171846;-0.4165820040916648;0.45198002784675023;0.4519848360195133;2.3576864909175082e-08;-0.406303005189121;0.4062652115503584;0.9999478867736614
22.882624;1.1025192497877316;-4.4719472128078545e-05;-4.0569525991339775e-05;0.4478940860905785;0.40634861988894583;1.1124566640219113;1.0000713297711576;10.000172127713114;-0.4165820042149762;0.45197967882762746;0.4519852324111018;2.4082188117943108e-08;-0.4063040053885025;0.40626521283015465;0.9999504517879144
22.892624;1.102518486552579;-4.4719311457900564e-05;-4.056953047956951e-05;0.44789448680267624;0.4063493420976485;1.1124581647879561;1.000073327467869;10.00015524846059;-0.41658200431730236;0.45197934294475833;0.4519856780454246;2.4614234667983777e-08;-0.4063040055901918;0.40626423524897437;0.999953060093983
22.902624;1.1025176926280282;-4.471917369427711e-05;-4.056953650796562e-05;0.4478948906555652;0.4063500541792696;1.1124596851232726;1.0000753316316058;10.000138695734265;-0.41658200439879867;0.45197902075265206;0.4519861710349459;2.5171598674808365e-08;-0.406304005793378;0.4062632801258837;0.9999557035671677
22.912624;1.1025168711143916;-4.471905663208344e-05;-4.0569542309660914e-05;0.44789529801027517;0.40635075549408306;1.1124612269961849;1.0000773411160562;10.00012248323555;-0.416582004459818;0.4519787122426634;0.4519867094352171;2.5752475650815334e-08;-0.40630400599692457;0.40626234868289984;0.999958374057533
22.922624;1.102516025152193;-4.471895770464589e-05;-4.056954601621496e-05;0.44789570894623704;0.40635144506086374;1.1124627918000547;1.0000793553419418;10.00010660194056;-0.4165820045006058;0.4519784172747904;0.4519872913609465;2.6354942867059967e-08;-0.4063040061993476;0.4062614420427169;0.9999610642596581
22.932624;1.1025151574123258;-4.4718874466713594e-05;-4.056954575469195e-05;0.4478961232781767;0.4063521218170912;1.112464380970278;1.0000813737512997;10.000091020644971;-0.41658200452112665;0.4519781359728383;0.45198791531419713;2.6977183845739144e-08;-0.4063040063988318;0.40626056120732373;0.9999637683307459
22.942624;1.102514270074557;-4.471880488253506e-05;-4.0569539685116845e-05;0.4478965410718426;0.4063527848276864;1.1124659965219832;1.000083395431508;10.000075688584902;-0.41658200452117167;0.45197786885104146;0.4519885803440434;2.7617476686558454e-08;-0.406304006593251;0.4062597071374491;0.9999664821306422
22.952624;1.1025133644941918;-4.4718747127385554e-05;-4.056952601525808e-05;0.447896963085619;0.4063534336064381;1.112467641120712;1.0000854191289625;10.000060544095787;-0.4165820045006396;0.4519776165592397;0.4519892857533501;2.8274081941558944e-08;-0.4063040067803369;0.40625888070898636;0.9999692027033358
22.962624;1.1025124404692164;-4.471869916154632e-05;-4.056950300292989e-05;0.44789739071715434;0.40635406835531734;1.112469317085114;1.0000874429508453;10.00004552685727;-0.41658200445982785;0.45197737971338386;0.4519900309097078;2.894506100604537e-08;-0.40630400695776714;0.40625808275218095;0.9999719276375671
22.972624;1.1025114962470173;-4.471865878840682e-05;-4.056946901814623e-05;0.44789782555515856;0.40635468988210355;1.1124710250502832;1.0000894637865239;10.000030582018299;-0.41658200439947424;0.4519771591198637;0.45199081530272195;2.9628064263832515e-08;-0.40630400712304743;0.40625731420280137;0.9999746551674332
22.982624;1.1025105294827033;-4.471862417643215e-05;-4.056942263701702e-05;0.447898269057583;0.40635529922839686;1.1124727634978684;1.0000914772112053;10.000015656044841;-0.41658200432060966;0.45197695607945954;0.45199163854990576;3.0320306065797256e-08;-0.40630400727342425;0.4062565759696618;0.9999773840928153
22.992624;1.102509538222254;-4.471292078855055e-05;-4.056421697172787e-05;0.4478999475908636;0.4063570084662907;1.1124745293945757;1.0000934781709832;10.000000694642658;-0.41658200422452557;0.45197677253411506;0.4519925003671669;3.101879567364109e-08;-0.4063040074058558;0.4062558686255163;0.9999801128274655
23.002624;1.1025085214150943;-4.471289459184955e-05;-4.056414223417405e-05;0.4479004121363598;0.40635759622855655;1.1124763189768083;1.0000954622366651;9.999985649725414;-0.4165820041128007;0.4519766109717033;0.4519934004448723;3.172053741542991e-08;-0.4063040075170517;0.4062551922955775;0.9999828388505466
23.012624;1.1025074787767706;-4.4712871941766824e-05;-4.056405172986759e-05;0.4479008881236729;0.406358174227442;1.1124781280403464;1.0000974263363;9.999970492525115;-0.4165820039871342;0.45197647398837937;0.4519943383801541;3.242250627262077e-08;-0.4063040076037019;0.4062545467585825;0.9999855591685506
23.022624;1.1025064103840672;-4.4712852901569196e-05;-4.056394450317162e-05;0.44790137515124157;0.4063587429484173;1.112479952152603;1.0000993679743388;9.999955218578899;-0.41658200384910593;0.451976363855301;0.4519953139305085;3.3121582271732394e-08;-0.4063040076628186;0.4062539316406032;0.9999882705773586
23.032624;1.1025053168784638;-4.471283784748402e-05;-4.056381966241309e-05;0.44790187229774125;0.40635930305535567;1.1124817869422101;1.0001012840697685;9.999939837917417;-0.4165820037001271;0.4519762825168043;0.4519963271410516;3.381455965675074e-08;-0.40630400769203734;0.4062533465395081;0.9999909693456138
23.042624;1.1025041999164331;-4.471282741657136e-05;-4.056367646716181e-05;0.447902378327855;0.40635985528752233;1.1124836280145702;1.0001031706668655;9.999924361671793;-0.41658200354144065;0.4519762317055977;0.45199737804603557;3.449823923957426e-08;-0.40630400768972225;0.40625279099639483;0.9999936513139741
23.052624;1.1025030617432727;-4.471282255275298e-05;-4.056351441402768e-05;0.44790289165805847;0.4063603999147905;1.1124854703824347;1.0001050227029056;9.999908793166048;-0.41658200337402246;0.4519762127260319;0.45199846640987607;3.5169683982057786e-08;-0.406304007654835;0.4062522645712932;0.9999963127695578
23.062624;1.1025019044422955;-4.471282446483632e-05;-4.0563333093634785e-05;0.4479034103511966;0.4063609365846736;1.1124873080634003;1.000106833886245;9.999893125546924;-0.41658200319858185;0.4519762263402786;0.45199959167967735;3.582652982213217e-08;-0.40630400758676;0.40625176701732046;0.9999989511338737
23.072624;1.1025007300480771;-4.47128344152151e-05;-4.056313196745249e-05;0.447903932289434;0.4063614646818731;1.1124891343405223;1.000108597621729;9.999877347069164;-0.4165820030157609;0.45197627323858214;0.4520007529047334;3.646704301218313e-08;-0.406304007485145;0.4062512980226091;1.0000015644751994
23.082624;1.1024995408540446;-4.471285351916401e-05;-4.056291019589004e-05;0.44790445531826095;0.4063619835962943;1.1124909423763385;1.0001103078030287;9.99986144603713;-0.4165820028263318;0.4519763546327797;0.45200194864208704;3.708984267641305e-08;-0.40630400734967875;0.40625085666522703;1.0000041505768056
23.092624;1.10249833896008;-4.471288271815286e-05;-4.056266659340931e-05;0.44790497716301303;0.40636249285934223;1.1124927255658568;1.000111958285443;9.999845410461555;-0.41658200263117967;0.45197647247132017;0.4520031770797649;3.7693644804057704e-08;-0.40630400718007953;0.4062504412892577;1.0000067068892053
23.102624;1.102497125945204;-4.47129229481135e-05;-4.05623999512542e-05;0.4479054952041326;0.4063629923488019;1.1124944775420484;1.000113541881661;9.999829228318;-0.4165820024311571;0.45197662924839405;0.45200443637743176;3.827734757164015e-08;-0.406304006976528;0.40625004976190177;1.0000092309098954
23.112624;1.1024959036037218;-4.471297533611797e-05;-4.056210945409693e-05;0.4479060065340409;0.40636348231432734;1.1124961924684709;1.0001150499897224;9.999812888791217;-0.41658200222705705;0.45197682751819257;0.45200572496006675;3.884024862205367e-08;-0.40630500674006825;0.4062506798398127;1.0000117200105516
23.122624;1.102494674919048;-4.471304121519814e-05;-4.0561794706650625e-05;0.4479065085395511;0.40636396294734156;1.1124978655095024;1.0001164727667433;9.999796382033297;-0.41658200201964085;0.4519770694438809;0.4520070415958957;3.938200460842281e-08;-0.4063050064724895;0.4062503295072384;1.0000141711379469
23.132624;1.1024934442778334;-4.471312198540504e-05;-4.05614556006989e-05;0.4479069995278288;0.4063644337616347;1.1124994928325782;1.0001177994129122;9.999779701471036;-0.41658200180947974;0.4519773564795894;0.4520083852586611;3.99023429703369e-08;-0.4063050061758897;0.4062499969643652;1.000016581136923
23.142624;1.1024922170206732;-4.4713219034048674e-05;-4.056109232947189e-05;0.4479074788855389;0.40636489347537336;1.1125010712623975;1.000119018891751;9.999762846760555;-0.4165820015967873;0.4519776889882464;0.45200975491894646;4.040078509038789e-08;-0.40630500585230156;0.4062496804866224;1.0000189474066783
23.152624;1.1024909986759235;-4.471333371770261e-05;-4.056070532304947e-05;0.44790794680056306;0.40636534058684354;1.1125025976313998;1.0001201208267405;9.999745823206435;-0.4165820013815349;0.45197806613634867;0.4520111495199815;4.0876486588438994e-08;-0.4063050055035514;0.4062493785301638;1.0000212683546064
23.162624;1.102489794244758;-4.471346727113682e-05;-4.056029515533684e-05;0.4479084038501592;0.4063657739566124;1.1125040680907345;1.0001210960145215;9.99972864354472;-0.41658200116363375;0.4519784862479588;0.4520125680856647;4.132826725810801e-08;-0.40630500513131884;0.40624908982198293;1.0000235436843854
23.172624;1.102488607910645;-4.471362064250242e-05;-4.055986271655011e-05;0.44790885079218473;0.4063661928977679;1.1125054780793358;1.0001219369246956;9.999711333343322;-0.4165820009429458;0.45197894711428455;0.45201400951325876;4.175491758274428e-08;-0.406305004737189;0.40624881321127865;1.0000257742742917
23.182624;1.1024874430766285;-4.471379422805312e-05;-4.0559409320038315e-05;0.4479092884889053;0.4063665970523816;1.1125068229539439;1.0001226377575185;9.99969393131082;-0.4165820007192946;0.4519794460946649;0.45201547207805637;4.215546476828764e-08;-0.4063050043226586;0.40624854754030676;1.000027961309253
23.192624;1.1024863024235567;-4.4713987682248654e-05;-4.055893656053478e-05;0.4479097176341107;0.4063669864388842;1.112508098785694;1.0001231935856674;9.999676484736996;-0.41658200049257665;0.45197997999483996;0.45201695324401053;4.252898655892369e-08;-0.4063050038893019;0.40624829185839784;1.000030105217114
23.202624;1.1024851876772388;-4.471420017117476e-05;-4.055844636158315e-05;0.447910138588761;0.4063673617656533;1.112509302436101;1.0001235998204738;9.999659049256685;-0.41658200026283454;0.45198054476164545;0.4520184498491621;4.287421051132891e-08;-0.4063050034389994;0.40624804582201113;1.0000322052885622
23.212624;1.102484099066434;-4.4714430892937805e-05;-4.055794116247936e-05;0.44791055152961373;0.40636772468536786;1.112510430701062;1.0001238528003014;9.999641690572385;-0.41658200003021517;0.4519811355447476;0.45201995840652015;4.3189424160993666e-08;-0.40630500297392913;0.40624780986524367;1.000034260368348
23.222624;1.1024830350826802;-4.471467933177011e-05;-4.0557423876127406e-05;0.4479109562678884;0.4063680774349649;1.1125114799108902;1.0001239505847337;9.999624479276719;-0.4165819997948141;0.4519817471807951;0.45202147570717516;4.347285094699672e-08;-0.4063050024963832;0.4062475850983372;1.0000362700353753
23.232624;1.102481992751835;-4.47149451127931e-05;-4.0556897657660724e-05;0.4479113518736021;0.40636842203681556;1.1125124466695275;1.0001238927415865;9.999607484358757;-0.41658199955650704;0.4519823746713168;0.45202299960416165;4.372314014625155e-08;-0.40630500200852093;0.40624737314342063;1.0000382352166677
23.242624;1.1024809682764283;-4.471522777521848e-05;-4.055636562082662e-05;0.44791173687680413;0.40636875984446147;1.1125133286636304;1.0001236792976107;9.999590774275633;-0.4165819993150396;0.4519830137012954;0.4520245291812817;4.393953818831103e-08;-0.40630500151203114;0.4062471758773979;1.0000401577350522
23.252624;1.102479958629996;-4.471552679788527e-05;-4.055583059659843e-05;0.4479121096248753;0.4063690915257286;1.1125141246052104;1.0001233102185987;9.99957442195235;-0.4165819990703734;0.4519836609443413;0.4520260640571948;4.4121944360903975e-08;-0.40630500100792843;0.406246995111967;1.000042038881338
23.262624;1.1024789633338596;-4.471584174184827e-05;-4.055529507133106e-05;0.4479124683049807;0.4063694170381006;1.112514833538458;1.000122785843069;9.999558504798964;-0.416581998822874;0.4519843137012763;0.45202760347197235;4.4271014660346433e-08;-0.4063050004967173;0.40624683256180727;1.0000438780598468
23.272624;1.102477984084101;-4.471617218714228e-05;-4.055476132137067e-05;0.44791281124140764;0.4063697356030583;1.1125154542419433;1.000122107605812;9.999543094410473;-0.4165819985732113;0.45198496947921046;0.4520291459491311;4.438787074358662e-08;-0.40630499997881175;0.4062466899005607;1.0000456728244154
23.282624;1.1024770231391416;-4.471651759959596e-05;-4.0554231567848466e-05;0.44791313750756234;0.40637004584301883;1.1125159852797497;1.0001212786081808;9.99952824433605;-0.41658199832222986;0.4519856261130584;0.45203068968841453;4.447358576832013e-08;-0.40630499945488296;0.4062465685237341;1.000047420047093
23.292624;1.1024760833357647;-4.471687728039537e-05;-4.0553708002148793e-05;0.4479134470640375;0.4063703460535646;1.1125164255234923;1.0001203036611443;9.999513990855005;-0.41658199807084834;0.451986281933266;0.4520322329954325;4.452908246338459e-08;-0.40630499892582406;0.4062464692863909;1.0000491169313683
23.302624;1.102475169007813;-4.471725024159306e-05;-4.055319269124904e-05;0.44791374049516064;0.4063706346581713;1.1125167742812665;1.0001191889415426;9.999500364270228;-0.4165819978199235;0.45198693562705106;0.4520337744345444;4.455528523320783e-08;-0.4063049983924164;0.4062463923884655;1.000050760818646
23.312624;1.102474285830011;-4.47119617642758e-05;-4.054754172813577e-05;0.44791524372414326;0.40637202167838826;1.112517031199262;1.0001179422500068;9.999487393353498;-0.4165819975701216;0.45198758610063583;0.45203531280232534;4.455307754849941e-08;-0.4063049978551685;0.40624633740543264;1.000052347761396
23.322624;1.1024734401032716;-4.4712356814065905e-05;-4.0547047582633075e-05;0.4479155073215186;0.40637228422606453;1.1125171964706762;1.0001165736317394;9.999475095885277;-0.4165819973218701;0.4519882325619139;0.45203684675759354;4.452316353826756e-08;-0.40630499731447967;0.40624630337983164;1.0000538714797602
23.332624;1.10247263844399;-4.47127601590615e-05;-4.054656493622922e-05;0.4479157563494838;0.40637253270995144;1.1125172703982804;1.0001150949740552;9.999463468832815;-0.41658199707548554;0.4519888747531477;0.4520383744139539;4.4466166739777866e-08;-0.40630499677080645;0.40624628865952;1.0000553242401817
23.342624;1.102471887587326;-4.471316978507571e-05;-4.054609355688663e-05;0.44791599026899803;0.406372766036757;1.1125172521778086;1.0001135186617143;9.999452490743657;-0.4165819968314383;0.4519895131335957;0.45203989320845445;4.4382848975087056e-08;-0.4063049962247331;0.40624629065456525;1.0000566992723658
23.352624;1.1024711940416019;-4.471358374875615e-05;-4.05456330234155e-05;0.44791620813850974;0.406372982438538;1.1125171394472424;1.000111856605044;9.999442132338304;-0.41658199659054346;0.45199014883266503;0.4520413999676303;4.4273993091485326e-08;-0.40630499567705863;0.40624630604745926;1.0000579926992004
23.362624;1.102470563955478;-4.4714000382764905e-05;-4.054518286802418e-05;0.44791640886508494;0.4063731796638263;1.1125169292665449;1.0001101200698645;9.9994323656378;-0.41658199635400944;0.4519907831796393;0.4520428911687547;4.4140008454449984e-08;-0.4063049951287635;0.40624633141904926;1.000059202950823
23.372624;1.1024700032417907;-4.4714418396057837e-05;-4.0544742597008e-05;0.4479165916900365;0.4063733554916543;1.1125166199338994;1.0001083195381026;9.999423165688485;-0.41658199612338487;0.4519914169828256;0.4520443631632199;4.398088348280941e-08;-0.40630499458080577;0.4062463638035534;1.0000603285768275
23.382624;1.1024695176343664;-4.4714836865366073e-05;-4.054431172614952e-05;0.4479167565558871;0.4063735080926692;1.112516212441864;1.000106464178776;9.999414506149698;-0.4165819959003178;0.4519920501290398;0.4520458121600833;4.3796647315089674e-08;-0.4063049940339395;0.4062464009199404;1.0000613673599066
23.392624;1.1024691125535273;-4.4715254999489075e-05;-4.054388978247098e-05;0.4479169040614931;0.4063736361381656;1.1125157104080836;1.0001045615213058;9.999406354062923;-0.41658199568614335;0.4519926816111113;0.4520472340959709;4.358777190965967e-08;-0.40630499348865423;0.406246441212209;1.00006231690055
23.402624;1.1024687926806183;-4.471567190803088e-05;-4.054347639764988e-05;0.4479170351207178;0.40637373868858306;1.1125151185874096;1.0001026176788665;9.999398669172507;-0.4165819954816462;0.4519933098933656;0.4520486245184588;4.335518437993982e-08;-0.4063049929452691;0.4062464838822446;1.0000631751319597
23.412624;1.1024685614338114;-4.4716086740978465e-05;-4.0543071623815e-05;0.4479171506832264;0.4063738150056387;1.112514441321029;1.0001006375290376;9.99939141114002;-0.4165819952871747;0.4519939334857103;0.4520499784426085;4.310007180674133e-08;-0.4063049924040548;0.4062465287633161;1.0000639406944438
23.422624;1.1024684206017141;-4.471649889064862e-05;-4.054267618246669e-05;0.4479172517528432;0.40637386465640823;1.112513682134783;1.0000986244468746;9.999384547146187;-0.4165819951028209;0.45199455128217736;0.4520512902422295;4.282375389692069e-08;-0.40630499186516267;0.4062465759504724;1.0000646131248758
23.432624;1.1024683699892592;-4.4716907971965805e-05;-4.0542291359655e-05;0.4479173395110696;0.40637388778091277;1.1125128440120433;1.0000965800631167;9.999378051067742;-0.41658199492844783;0.4519951626369894;0.4520525539390656;4.252776478479013e-08;-0.4063049913285304;0.40624662553242624;1.0000651925239101
23.442624;1.1024684078149083;-4.471731370559468e-05;-4.05419188310548e-05;0.44791741530215806;0.40637388486928716;1.1125119291528809;1.000094504321149;9.999371898399207;-0.41658199476370666;0.4519957672921934;0.452053763896711;4.221386678918249e-08;-0.40630499079402094;0.4062466775900461;1.0000656792226512
23.452624;1.1024685321333543;-4.4717715692391045e-05;-4.054156060282369e-05;0.44791748048719815;0.40637385608678644;1.1125109385533112;1.0000923957850842;9.999366061300353;-0.4165819946082048;0.45199636495748413;0.452054915402281;4.18838267475805e-08;-0.4063049902616307;0.4062467322631648;1.0000660738146785
23.462624;1.1024687411818426;-4.471811318968163e-05;-4.054121880185031e-05;0.4479175362749244;0.4063738010544889;1.1125098720425446;1.000090252475403;9.999360505457027;-0.4165819944616558;0.45199695486846936;0.452056004792915;4.1539268121921464e-08;-0.4063049897315725;0.4062467898009954;1.000066377173981
23.472624;1.1024690320029582;-4.471850509379748e-05;-4.0540895356361e-05;0.4479175838106149;0.4063737194267037;1.1125087290504376;1.0000880728627695;9.999355191090412;-0.4165819943238774;0.45199753586215624;0.4520570292413954;4.1181660813456987e-08;-0.40630498920426283;0.40624685066393684;1.0000665900936652
23.482624;1.102469399896281;-4.471889015868256e-05;-4.0540591942359124e-05;0.4479176246861596;0.4063736115805187;1.1125075108452138;1.0000858561929038;9.99935007617246;-0.4165819941948013;0.4519981067492775;0.45205798643131057;4.081235159479166e-08;-0.4063049886802148;0.406246915562854;1.0000667125823994
23.492624;1.1024698397431165;-4.471926742342291e-05;-4.054031013515527e-05;0.44791766117279525;0.4063734789259167;1.1125062226307103;1.000083601992923;9.999345123530091;-0.41658199407447627;0.45199866652614695;0.45205887426440916;4.043280601600234e-08;-0.4063049881599391;0.40624698533051595;1.0000667433697952
23.502624;1.1024703474112802;-4.471963650020522e-05;-4.054005135803679e-05;0.44791769560044514;0.40637332398460285;1.112504872499281;1.0000813092045844;9.99934030804377;-0.41658199396302464;0.4519992143176423;0.45205969080615993;4.004492198955041e-08;-0.40630498764390754;0.40624706076702094;1.0000666805672762
23.512624;1.1024709202220901;-4.4719997363068744e-05;-4.0539816649486356e-05;0.44791772977776523;0.4063731503086091;1.1125034685458024;1.0000789761861146;9.999335609494219;-0.41658199386070344;0.4519997490277778;0.45206043445925953;3.965095379824861e-08;-0.40630598713234006;0.40624814245992125;1.0000665231408634
23.522624;1.1024715567524221;-4.472034987500711e-05;-4.053960657259111e-05;0.4479177652103215;0.40637296206406665;1.112502017425155;1.0000766021041834;9.999330997438811;-0.4165819937680409;0.45200026900943724;0.4520611040173022;3.925311918612814e-08;-0.4063059866248403;0.40624823053848985;1.000066271422264
23.532624;1.102472256422519;-4.472069342638377e-05;-4.053942129415214e-05;0.4479178035187352;0.40637276333268685;1.1125005245650696;1.0000741880271804;9.99932642997886;-0.41658199368584753;0.45200077237256064;0.4520616984242521;3.8853334260930827e-08;-0.4063059861203527;0.4062483245474403;1.0000659263484992
23.542624;1.1024730192141687;-4.4721026809115116e-05;-4.0539260696553266e-05;0.4479178466593522;0.4063725574246132;1.112498994994459;1.0000717365652827;9.999321865745513;-0.41658199361493586;0.4520012577370502;0.4520622166765403;3.845313952427788e-08;-0.40630598561764497;0.4062484233527747;1.0000654891077065
23.552624;1.1024738449765634;-4.4721348416498365e-05;-4.0539124578946123e-05;0.4479178970374967;0.4063723465729567;1.1124974339899978;1.0000692509752382;9.999317274717201;-0.4165819935557167;0.4520017245304626;0.45206265840064336;3.805369746289401e-08;-0.4063059851157672;0.4062485248623097;1.000064962212064
23.562624;1.1024747324915967;-4.47216566478812e-05;-4.0539013007625406e-05;0.44791795726527855;0.4063721322377264;1.1124958468301998;1.0000667349177568;9.999312641149064;-0.4165819935082088;0.4520021725180028;0.4520630246178092;3.765586457987222e-08;-0.40630598461403417;0.4062486259203208;1.000064350860999
23.572624;1.102475679515572;-4.472195014238249e-05;-4.053892646360571e-05;0.44791802964360117;0.4063719154746277;1.1124942380594678;1.0000641932352194;9.999307960679165;-0.41658199347251873;0.4520026011172178;0.45206331774817043;3.7260234088495494e-08;-0.4063059841118708;0.40624872266946643;1.000063663101203
23.582624;1.10247668341693;-4.472222777077258e-05;-4.053886555485289e-05;0.447918115757941;0.4063716968931635;1.1124926108889266;1.000061632672377;9.999303239013267;-0.41658199344916236;0.45200300912174873;0.45206354092810097;3.686706212945024e-08;-0.40630598360879594;0.40624881086487113;1.0000629088252
23.592624;1.1024777413180635;-4.472248860659744e-05;-4.05388307306867e-05;0.44791821616329597;0.4063714766472082;1.1124909670747405;1.000059061144845;9.999298491042145;-0.4165819934389208;0.45200339484044205;0.45206369746598096;3.647616023651813e-08;-0.40630598310441673;0.4062488858418502;1.000062098527797
23.602624;1.102478850153604;-4.472273190712426e-05;-4.0538822283503756e-05;0.44791833026981104;0.40637125467960866;1.1124893073234472;1.0000564859576755;9.999293733870905;-0.41658199344251895;0.45200375637959755;0.4520637907219857;3.608690844969431e-08;-0.40630598259846507;0.4062489426887869;1.0000612426240683
23.612624;1.1024800072955254;-4.472295703743142e-05;-4.0538840422502956e-05;0.4479184567263778;0.4063710310182902;1.1124876316320023;1.0000539125848644;9.999288977632977;-0.4165819934604047;0.45200409192686375;0.45206382397340206;3.569848304798133e-08;-0.40630598209088187;0.4062489768146128;1.0000603513753012
23.622624;1.1024812112451978;-4.4723163364282034e-05;-4.0538885270426556e-05;0.4479185940142697;0.4063708059967752;1.1124859398720377;1.0000513452929236;9.99928422380229;-0.41658199349266833;0.45200439987547614;0.4520638001947464;3.531002554616265e-08;-0.40630598158178083;0.40624898423785855;1.000059434630348
23.632624;1.1024824619510865;-4.4723350213298606e-05;-4.0538956789857836e-05;0.4479187406825932;0.40637058024889466;1.1124842327043651;1.0000487891587306;9.999279474460382;-0.41658199353911146;0.45200467873347366;0.4520637221873148;3.4920557802437794e-08;-0.40630598107131677;0.4062489614291381;1.000058500917279
23.642624;1.1024837607571034;-4.47235169701066e-05;-4.053905482718996e-05;0.4479188951873417;0.40637035443470726;1.1124825115301116;1.000046251138188;9.999274744498058;-0.4165819935994022;0.45200492694839833;0.4520635928729744;3.452889710644194e-08;-0.40630598055972367;0.40624890551809767;1.0000575568637406
23.652624;1.1024851098194588;-4.472366317885237e-05;-4.053917932910373e-05;0.4479190557871774;0.4063701288991251;1.1124807776503391;1.0000437389664683;9.999270064601866;-0.41658199367323645;0.4520051427812195;0.4520634151990557;3.413376301422814e-08;-0.40630598004756396;0.4062488149437979;1.000056607898352
23.662624;1.102486511184954;-4.4723788439702806e-05;-4.053933031584311e-05;0.4479192208780755;0.4063699036776835;1.1124790319822597;1.0000412598145716;9.99926547155949;-0.41658199376050914;0.4520053243205145;0.45206319174855414;3.37339851892863e-08;-0.40630597953581354;0.40624868945847037;1.000055659125973
23.672624;1.102487965922317;-4.47238922148705e-05;-4.05395076389178e-05;0.4479193895932232;0.40636967881908226;1.1124772753822125;1.000038820340703;9.999260994431106;-0.4165819938612785;0.4520054696839108;0.45206292452383984;3.33284927337724e-08;-0.4063059790257051;0.40624852930962;1.0000547156015758
23.682624;1.102489473466577;-4.472397376449217e-05;-4.05397110358136e-05;0.4479195619877439;0.40636945439637834;1.1124755089873073;1.0000364270005182;9.999256649782636;-0.41658199397553225;0.4520055773618961;0.45206261502200173;3.2916204396056136e-08;-0.4063059785186927;0.40624833472822164;1.0000537827189886
23.692624;1.1024910311945655;-4.472403229978326e-05;-4.053994025413578e-05;0.4479197386335276;0.4063692301894635;1.1124737344666875;1.0000340858892576;9.999252447499284;-0.41658199410318436;0.4520056464541128;0.4520622645043475;3.249627674599616e-08;-0.40630597801661783;0.40624810619222834;1.0000528661179462
23.702624;1.1024926343808663;-4.472406729528882e-05;-4.054019495774446e-05;0.44791992022066773;0.40636900572853246;1.112471953882098;1.0000318025666508;9.999248393350957;-0.41658199424419934;0.45200567649757023;0.45206187450360125;3.206840040445693e-08;-0.4063059775217569;0.4062478447621934;1.0000519707222013
23.712624;1.1024942769320591;-4.472407869488127e-05;-4.054047480006698e-05;0.4479201074881895;0.4063687807976579;1.1124701691983123;1.000029581866986;9.999244485100157;-0.41658199439845495;0.4520056669786409;0.45206144724374525;3.1632730159844775e-08;-0.4063059770365577;0.40624755197737283;1.0000511003375627
23.722624;1.1024959524733038;-4.472406681889045e-05;-4.054077945308314e-05;0.4479203014237686;0.4063685557271482;1.1124683824567323;1.0000274279660326;9.999240715935445;-0.41658199456559025;0.45200561703211406;0.45206098552832735;3.1189685055425904e-08;-0.40630597656335576;0.40624722944776037;1.0000502581161193
23.732624;1.1024976548479608;-4.4724032202774946e-05;-4.0541108174678915e-05;0.4479205035432005;0.40636833120550375;1.1124665964552807;1.0000253449656435;9.999237087370915;-0.4165819947451655;0.4520055256501552;0.45206049246754587;3.0739864099541584e-08;-0.40630597610430025;0.4062468784004875;1.0000494469214556
23.742624;1.1024993782336283;-4.472397559718774e-05;-4.0541459535064776e-05;0.4479207157385597;0.40636810814376906;1.1124648148252096;1.0000233375056657;9.9992336195311;-0.41658199493684234;0.4520053919133442;0.45205997144941273;3.028398405181262e-08;-0.40630597566130455;0.4062464996114666;1.000048669228049
23.752624;1.1025011174044796;-4.472389799350778e-05;-4.054183179670076e-05;0.44792093969003827;0.40636788775381183;1.1124630414748136;1.000021410997773;9.999230351214358;-0.41658199514034555;0.4520052146743175;0.4520594261278872;2.982274585064233e-08;-0.40630597523598727;0.4062460938092232;1.000047926817276
23.762624;1.102502867827789;-4.4723800560350445e-05;-4.0542223426368273e-05;0.44792117652280317;0.40636767138807733;1.11246127995336;1.0000195714551297;9.999227328079431;-0.41658199535551227;0.45200499233122776;0.45205886047273985;2.93567470855552e-08;-0.4063059748296488;0.4062456619496366;1.0000472205772208
23.772624;1.1025046253892958;-4.472368463639679e-05;-4.05426332334366e-05;0.4479214268973655;0.40636746028974746;1.1124595334838372;1.000017824587924;9.999224584696021;-0.41658199558249026;0.45200472345362447;0.4520582790630948;2.8886472426726655e-08;-0.40630597444320904;0.4062452050710115;1.0000465505777356
23.782624;1.1025063860292132;-4.47235517890061e-05;-4.054306030171093e-05;0.4479216912465087;0.4063672557948262;1.112457805909159;1.0000161746293983;9.999222136277972;-0.41658199582165745;0.45200440751021076;0.45205768714911543;2.841233427101775e-08;-0.40630597407724667;0.40624472403605427;1.0000459163604412
23.792624;1.102508145372027;-4.4723403649685154e-05;-4.0543503974528405e-05;0.44792196991695865;0.40636705965534453;1.1124561026881825;1.0000146244821317;9.99921998728046;-0.4165819960732112;0.452004044680404;0.4520570902452288;2.7934767549214046e-08;-0.406305973732161;0.40624421949399797;1.000045316844824
23.802624;1.102509898614423;-4.4723241598003625e-05;-4.0543963899581945e-05;0.4479222629508419;0.4063668737963303;1.1124544311758244;1.0000131769055225;9.999218143135435;-0.41658199633684384;0.45200363515434394;0.45205649382416363;2.7454261608797833e-08;-0.40630597340832314;0.4062436920096763;1.0000447496379747
