time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
23.812624;1.1025116411679645;-4.472306669867822e-05;-4.05444400570173e-05;0.4479225696552751;0.40636669981723256;1.112452799900191;1.0000118348103235;9.999216614109832;-0.41658199661178036;0.4520031787964235;0.45205590326756634;2.697128195397974e-08;-0.40630597310623867;0.4062431421097789;1.0000442104777498
23.822624;1.1025133696019984;-4.4722879850890485e-05;-4.0544932629602625e-05;0.44792288859263635;0.4063665388666187;1.1124512173385013;1.0000106003036797;9.999215414906951;-0.41658199689720227;0.45200267535316935;0.4520553235965795;2.6486163385126587e-08;-0.40630597282653513;0.4062425702989144;1.0000436936081107
23.832624;1.1025150818351068;-4.4722681852912514e-05;-4.054544176555187e-05;0.4479232179822883;0.406366391726785;1.1124496912488935;1.0000094740458674;9.999214561681303;-0.416581997192703;0.45200212498202436;0.45205475896925257;2.5998963942624726e-08;-0.40630597256972584;0.40624197710901067;1.000043193131976
23.842624;1.1025167762201713;-4.472247337253116e-05;-4.0545967517011975e-05;0.4479235558502674;0.40636625867103304;1.1124482284009352;1.0000084560060312;9.999214066801374;-0.4165819974982481;0.45200152859252596;0.45205421228318077;2.55093528882027e-08;-0.4063059723361744;0.40624136301797054;1.0000427041362518
23.852624;1.1025184503286491;-4.472225499201606e-05;-4.05465101057648e-05;0.44792389999628324;0.40636613912669944;1.112446834017892;1.0000075463000824;9.999213938521258;-0.4165819978137498;0.4520008875962654;0.4520536850383656;2.5016663937382163e-08;-0.40630597212626157;0.4062407283868495;1.0000422225732917
23.862624;1.1025201009222922;-4.4722027321936e-05;-4.05470701882113e-05;0.44792424830090766;0.40636603153086465;1.1124455111319937;1.0000067449339443;9.99921418932962;-0.4165819981387741;0.45200020341225555;0.4520531775065085;2.451995331479954e-08;-0.40630597194036483;0.4062400738159959;1.0000417445889622
23.872624;1.1025217250187684;-4.472179102280269e-05;-4.054764862469332e-05;0.4479245990843149;0.40636593342767013;1.112444260325278;1.0000060515010187;9.999214842405427;-0.4165819984725472;0.4519994772636058;0.4520526890553131;2.4018043278660457e-08;-0.40630597177866223;0.4062394007035148;1.0000412660939015
23.882624;1.1025233204573872;-4.4721546737560784e-05;-4.054824614725235e-05;0.44792495106206787;0.40636584168578;1.1124430802096823;1.000005465288828;9.999215926878108;-0.4165819988140503;0.45199871019937377;0.4520522185625272;2.350970881115928e-08;-0.406305971640975;0.4062387114289362;1.0000407824550521
23.892624;1.1025248860646213;-4.472129501591001e-05;-4.054886350061515e-05;0.44792530318883994;0.4063657531270913;1.1124419685011835;1.0000049853445114;9.99921747050023;-0.41658199916197064;0.45199790304580784;0.4520517649431537;2.2993820402962186e-08;-0.4063059715267342;0.4062380091959242;1.000040288377864
23.902624;1.1025264222367561;-4.4721036306968426e-05;-4.054950160455843e-05;0.4479256546150558;0.40636566548224107;1.1124409227910927;1.0000046105324019;9.999219498302265;-0.4165819995146464;0.4519970563547021;0.4520513274414909;2.2469360262813975e-08;-0.40630597143510544;0.4062372978500519;1.000039777982735
23.912624;1.1025279313929501;-4.472077119600471e-05;-4.0550161410521345e-05;0.4479260045036517;0.4063655778583677;1.1124399402319805;1.0000043394373583;9.999222034590591;-0.4165819998702483;0.4519961705404577;0.45205090546024734;2.1935566624537164e-08;-0.4063059713652193;0.4062365816547657;1.0000392449639552
23.922624;1.1025294177801621;-4.472050066218513e-05;-4.055084381412367e-05;0.44792635174492423;0.40636549037981584;1.1124390169803342;1.0000041704827292;9.999225106633428;-0.41658200022713454;0.451995246224458;0.45205049818027115;2.1392163423513327e-08;-0.4063059713163494;0.40623586490659624;1.0000386829287446
23.932624;1.1025308865336791;-4.472022595746054e-05;-4.055154968416217e-05;0.4479266948920105;0.4063654034445287;1.1124381490814863;1.00000410249756;9.999228749989033;-0.4165820005842233;0.45199428452841667;0.452050104358669;2.083935963144776e-08;-0.40630597128793966;0.406235151595156;1.000038085428987
23.942624;1.1025323423849538;-4.4719948363554107e-05;-4.0552279765296156e-05;0.44792703244339904;0.40636531718717606;1.1124373337681082;1.0000041343672994;9.999233009001578;-0.4165820009411257;0.4519932869213768;0.4520497225015452;2.0277698333073963e-08;-0.40630597127959095;0.4062344454010926;1.000037445847513
23.952624;1.102533789019534;-4.471966908145633e-05;-4.0553034517759754e-05;0.4479273633243896;0.4063652315314851;1.1124365689730553;1.000004263483151;9.999237928064085;-0.41658200129781553;0.45199225484780614;0.4520493510298456;1.970800375897576e-08;-0.4063059712910359;0.40623374977147275;1.0000367580497713
23.962624;1.1025352291361097;-4.471938900520051e-05;-4.055381405503057e-05;0.4479276870849696;0.4063651464526925;1.1124358521685191;1.0000044847555898;9.999243540056769;-0.41658200165415316;0.4519911897348105;0.45204898812024835;1.9131344442195438e-08;-0.40630597132193497;0.4062330678214097;1.0000360170361628
23.972624;1.1025366644128072;-4.471910836904121e-05;-4.0554618079385855e-05;0.44792800364144636;0.4063650619028886;1.1124351806396766;1.0000047908568834;9.999249859153677;-0.41658200200975126;0.4519900932832071;0.45204863175217824;1.854891581163262e-08;-0.4063059713715755;0.4062324023395616;1.0000352185591102
23.982624;1.1025380954833341;-4.4718826692409225e-05;-4.055544580676863e-05;0.44792831296757496;0.40636497775630237;1.1124345524129389;1.0000051730603323;9.99925688165385;-0.41658200236415094;0.4519889675311533;0.4520482802845073;1.7961838847379728e-08;-0.40630597143895625;0.4062317559769186;1.0000343586630631
23.992624;1.1025395223982084;-4.471854313634244e-05;-4.0556295985018487e-05;0.4479286149340144;0.4063648939112585;1.1124339661206541;1.000005622269886;9.999264592526428;-0.4165820027169855;0.4519878145855869;0.452047932866373;1.7371008461641248e-08;-0.4063059715233494;0.4062311314970226;1.0000334338335597
24.002624;1.1025409450453945;-4.4718256739453666e-05;-4.055716702446082e-05;0.44792890928812473;0.40636480996891855;1.1124334203846844;1.0000061297655665;9.99927297267279;-0.41658200306796955;0.45198663646599563;0.45204758909748444;1.677730907064402e-08;-0.4063059716245518;0.40623053198448916;1.0000324411295427
24.012624;1.1025423630968747;-4.471796630485293e-05;-4.055805730082447e-05;0.44792919575078305;0.40636472485977204;1.1124329140690241;1.000006687356613;9.999282004869652;-0.41658200341682466;0.4519854353531661;0.45204724853198;1.618202038697455e-08;-0.40630597174249433;0.40622996087557445;1.0000313785771395
24.022624;1.1025437756832472;-4.4717670408478195e-05;-4.055896543605817e-05;0.4479294741499302;0.4063646372923492;1.1124324467269182;1.0000072871314258;9.999291672131733;-0.4165820037632984;0.4519842137998213;0.4520469107020215;1.558689403347279e-08;-0.40630597187686635;0.4062294219250814;1.0000302461774693
24.032624;1.1025451808845448;-4.4717367784846976e-05;-4.055989031161658e-05;0.4479297445699781;0.4063645465026401;1.1124320182801974;1.0000079212387039;9.999301953312049;-0.41658200410725377;0.4519829746156381;0.45204657522816605;1.4993926499739233e-08;-0.4063059720270248;0.4062289190703832;1.0000290465032784
24.042624;1.1025465757599415;-4.471705777063555e-05;-4.056083097923208e-05;0.4479300075423448;0.4063644522890541;1.1124316286391955;1.0000085821518971;9.999312827272387;-0.41658200444876703;0.45198172084928767;0.45204624162061774;1.440514098147248e-08;-0.4063059721920322;0.406228456103667;1.0000277842547733
24.052624;1.1025479572883732;-4.471674039491602e-05;-4.05617866511041e-05;0.4479302642822271;0.40636435446610264;1.1124312779278898;1.0000092630558817;9.99932427481093;-0.41658200478819246;0.45198045609074533;0.4520459091847423;1.3822473427208485e-08;-0.4063059723708835;0.4062280364381844;1.0000264653507605
24.062624;1.1025493229034165;-4.4716416081169366e-05;-4.056275675862558e-05;0.4479305166119266;0.406364252434642;1.1124309667191945;1.0000099576168482;9.999336271631114;-0.4165820051261182;0.45197918455449904;0.45204557730052214;1.3247765930298817e-08;-0.40630597256269796;0.40622766292615686;1.000025096319233
24.072624;1.1025506702772776;-4.4716085336591495e-05;-4.0563740979082106e-05;0.44793076634928075;0.40636414515642316;1.1124306955293013;1.0000106592980456;9.99934878574595;-0.41658200546317814;0.4519779105775487;0.4520452456979478;1.2682861479119351e-08;-0.40630597276663744;0.40622733763648516;1.0000236839495693
24.082624;1.1025519975000175;-4.471574868439191e-05;-4.0564739124749333e-05;0.4479310147923342;0.40636403146705813;1.1124304639751694;1.0000113610271846;9.999361780579823;-0.41658200579978877;0.45197663828823437;0.45204491434296584;1.2129718819598435e-08;-0.4063059729817625;0.4062270619439447;1.000022234621083
24.092624;1.1025533035542718;-4.471540666907004e-05;-4.056575097808221e-05;0.44793126283929535;0.4063639103978782;1.1124302704264155;1.0000120555725405;9.999375215992071;-0.4165820061359893;0.45197537180431946;0.45204458312047113;1.1590434544056666e-08;-0.40630597320694534;0.4062268368289383;1.0000207537056833
24.102624;1.102554588693371;-4.47150597749422e-05;-4.056677624257712e-05;0.4479315113614297;0.40636378111597016;1.1124301122812783;1.000012735729847;9.99938904839256;-0.416582006471536;0.45197411515764613;0.45204425154044203;1.1067137055588514e-08;-0.40630597344089464;0.40622666291926535;1.0000192458017674
24.112624;1.1025558547064183;-4.47147084004574e-05;-4.056781454377422e-05;0.44793176133516305;0.40636364267359926;1.1124299869553191;1.0000133937068931;9.999403229063725;-0.4165820068060893;0.4519728719024738;0.45204391846302633;1.05618976688343e-08;-0.4063059736824245;0.4062265403975683;1.0000177153713146
24.122624;1.1025571040014273;-4.4714353008631684e-05;-4.056886528075198e-05;0.4479320139879791;0.4063634941498027;1.112429893160321;1.0000140209850144;9.999417700449595;-0.41658200713912297;0.4519716449559939;0.45204358213540896;1.0076776992533892e-08;-0.40630597393068646;0.4062264691799371;1.0000161671261267
24.132624;1.1025583377794477;-4.4713994277767314e-05;-4.0569927397462573e-05;0.4479322711905663;0.40636333522720736;1.1124298313459895;1.0000146095504232;9.999432397323401;-0.41658200746967816;0.45197043653632196;0.45204324073516083;9.613769275099862e-09;-0.4063059741851125;0.40622644918475365;1.000014605809691
24.142624;1.1025595555141734;-4.4713633081412784e-05;-4.0570999357765005e-05;0.44793253555376045;0.40636316650504484;1.112429803107767;1.0000151534367117;9.999447255024604;-0.41658200779644877;0.45196924804636746;0.45204289295348016;9.17463256830442e-09;-0.40630597444533323;0.4062264803282222;1.0000130354267196
24.152624;1.1025607561242206;-4.4713270390534267e-05;-4.057207933620116e-05;0.44793280995783;0.40636298906530627;1.1124298103229848;1.0000156495051344;9.999462218475559;-0.4165820081181307;0.4519680801615272;0.45204253811591594;8.761057483125888e-09;-0.4063059747111645;0.4062265625121326;1.0000114589478504
24.162624;1.1025619390696737;-4.4712907213585696e-05;-4.057316538606474e-05;0.44793309711119506;0.40636280378760326;1.1124298548954827;1.0000160973457632;9.99947724310892;-0.4165820084337076;0.4519669332565822;0.4520421759173266;8.374974071240317e-09;-0.40630597498252735;0.4062266958186876;1.0000098790149328
24.172624;1.102563104474016;-4.471254454028822e-05;-4.057425563268733e-05;0.44793339958094724;0.40636261114043704;1.1124299388758752;1.0000164985725735;9.999492287131693;-0.41658200874258194;0.45196580783791046;0.4520418062111812;8.018351836619156e-09;-0.4063059752594218;0.40622688053845113;1.0000082990450174
24.182624;1.102564252988593;-4.47121832720953e-05;-4.057534850661164e-05;0.44793371999846865;0.40636241135904316;1.1124300637482376;1.00001685586148;9.999507305114184;-0.4165820090444189;0.4519647046153088;0.45204142913843676;7.692843584386825e-09;-0.40630597554210257;0.4062271169964425;1.000006723838533
24.192624;1.1025653854376203;-4.471182424851973e-05;-4.0576442742702905e-05;0.4479340610783523;0.4063622045716668;1.112430229550654;1.0000171718792297;9.99952224900922;-0.4165820093388749;0.45196362430103454;0.4520410453761809;7.399890097221915e-09;-0.40630597583127986;0.4062274055234065;1.0000051589977563
24.202624;1.1025665017778854;-4.4711468318067546e-05;-4.057753734576103e-05;0.447934425490393;0.40636199084523916;1.1124304349978293;1.000017448423808;9.999537074695413;-0.41658200962568454;0.45196256735192314;0.4520406562415345;7.140824901389328e-09;-0.4063059761280636;0.4062277464383617;1.0000036096702631
24.212624;1.1025676003584057;-4.471111622879468e-05;-4.057863176695928e-05;0.4479348156436647;0.40636177005851215;1.1124306774871209;1.000017686149112;9.99955174764845;-0.4165820099049364;0.4519615338468572;0.45204026363347616;6.916591082914004e-09;-0.4063059764337647;0.4062281398448279;1.0000020798802252
24.222624;1.1025686782373536;-4.4710768395920104e-05;-4.057972588699386e-05;0.44793523341795033;0.4063615416125664;1.1124309528665641;1.0000178845553425;9.999566242151882;-0.4165820101769682;0.451960523597131;0.4520398695855791;6.727590911215518e-09;-0.40630597674987123;0.40622858541657153;1.0000005730795587
24.232624;1.1025697319631582;-4.471042485316445e-05;-4.058081968550783e-05;0.4479356800725551;0.40636130444442115;1.112431256317569;1.0000180419572933;9.999580541372126;-0.41658201044190546;0.45195953635773173;0.45203947569851566;6.573875122767466e-09;-0.40630597707824473;0.4062290821658793;0.9999990934681797
24.242624;1.1025707582082427;-4.471008553860379e-05;-4.058191294354539e-05;0.447936156399541;0.40636105734711664;1.1124315834541256;1.0000181557911951;9.999594643585342;-0.4165820106993338;0.4519585720361442;0.4520390832356509;6.4553300209022005e-09;-0.4063059774212066;0.40622962822464637;0.9999976470145696
24.252624;1.1025717540434579;-4.4709750621050886e-05;-4.0583005122420575e-05;0.44793666288056005;0.40636079921165447;1.1124319304948946;1.0000182230324437;9.999608562546804;-0.4165820109484538;0.45195763069078304;0.45203869369817257;6.371727638643449e-09;-0.4063059777811533;0.40623022102713063;0.999996241532902
24.262624;1.1025727169300303;-4.47094203638879e-05;-4.058409543789986e-05;0.44793719972673557;0.40636052917277954;1.112432294154763;1.0000182399322195;9.999622318096394;-0.4165820111885452;0.4519567121377091;0.4520383091528542;6.322632143487722e-09;-0.4063059781599821;0.40623085781565854;0.9999948856216407
24.272624;1.102573644366105;-4.470909471338009e-05;-4.0585183037369534e-05;0.4479377670595948;0.4063602466515017;1.1124326713339634;1.0000182016632382;9.999635928296888;-0.41658201141924794;0.451955815641108;0.45203793219795957;6.307280521125341e-09;-0.4063059785590355;0.40623153577797405;0.9999935868676292
24.282624;1.1025745333796533;-4.470877334636987e-05;-4.058626707167733e-05;0.4479383653002453;0.40635995118438023;1.1124330584388555;1.0000181031773976;9.99964940702444;-0.41658201164050496;0.4519549402491119;0.45203756578236226;6.3247666505427434e-09;-0.4063059789795681;0.406232251791367;0.9999923506642903
24.292624;1.102575380587381;-4.470845609102985e-05;-4.0587346601121294e-05;0.44793899523623076;0.4063596422452078;1.1124334510974005;1.000017940911256;9.999662763205604;-0.416582011852357;0.4519540854398094;0.4520372129548984;6.374440286881479e-09;-0.4063059794230747;0.40623300253827743;0.9999911804327936
24.302624;1.102576182529626;-4.470814292057287e-05;-4.05884204606037e-05;0.44793965763566057;0.40635931925193;1.1124338444840254;1.000017713842845;9.999676000087181;-0.41658201205485196;0.4519532513351386;0.45203687670969217;6.455986525142385e-09;-0.4063059798912979;0.40623378493648227;0.9999900783636569
24.312624;1.1025769356540878;-4.470783351444293e-05;-4.0589487189724714e-05;0.4479403529636199;0.40635898157300027;1.1124342334777642;1.0000174232790344;9.999689114349408;-0.41658201224822106;0.45195243844597094;0.4520365600508211;6.569158592376278e-09;-0.4063059803861606;0.4062345962106785;0.9999890454965712
24.322624;1.1025776364360673;-4.4707527074865094e-05;-4.0590544997414605e-05;0.4479410813775998;0.40635862843140746;1.1124346123416555;1.0000170718391412;9.999702095204448;-0.4165820124330157;0.45195164746494065;0.4520362659116767;6.7135919670879694e-09;-0.4063059809095618;0.4062354337836449;0.9999880813536719
24.332624;1.102578281676747;-4.470722251357033e-05;-4.059159179835389e-05;0.44794184279685606;0.4063582588926138;1.1124349746735709;1.0000166625918785;9.999714923333729;-0.4165820126099725;0.4519508791278455;0.45203599686728557;6.88873092471952e-09;-0.4063059814631037;0.4062362953158346;0.999987184089529
24.342624;1.1025788687958997;-4.470691867786591e-05;-4.05926254228642e-05;0.44794263699555265;0.4063578720225263;1.1124353140099748;1.0000161989449985;9.999727570305392;-0.41658201277986123;0.45195013402089573;0.4520357551742416;7.093792719089581e-09;-0.4063049820480981;0.40623617865837536;0.999986351418655
24.352624;1.1025793965609358;-4.470661452154917e-05;-4.0593643931556794e-05;0.44794346370217797;0.40635746708752996;1.1124356243547957;1.0000156849017485;9.999739997729103;-0.4165820129433672;0.4519494126453852;0.4520355430190275;7.327864669335043e-09;-0.40630498266569887;0.4062370817441657;0.9999855820006597
24.362624;1.1025798653904162;-4.470630919735852e-05;-4.0594645809789365e-05;0.4479443225988604;0.40635704366297776;1.1124359003532527;1.000015125109172;9.999752153860886;-0.4165820131009862;0.45194871554298904;0.45203536230446045;7.589993994747286e-09;-0.4063049833168561;0.40623800264634446;0.9999848763346394
24.372624;1.1025802764386625;-4.4706002042719836e-05;-4.0595629922366256e-05;0.4479452130793943;0.4063566016491474;1.1124361374416045;1.0000145245577619;9.999763973792014;-0.41658201325315874;0.4519480431640816;0.45203521406254243;7.879173065125714e-09;-0.4063049840022196;0.4062389396804982;0.9999842363238333
24.382624;1.1025806308578894;-4.470569256783627e-05;-4.059659542107915e-05;0.4479461338926402;0.40635614124130803;1.1124363319630222;1.0000138882272323;9.999775388648143;-0.41658201340051304;0.4519473958953702;0.4520350982062182;8.19427246118848e-09;-0.40630498472205906;0.4062398913786646;0.9999836640853785
24.392624;1.1025809301943468;-4.4705380476948795e-05;-4.0597541759938795e-05;0.44794708307641523;0.4063556628754576;1.1124364812786889;1.0000132208081993;9.999786332258665;-0.41658201354390706;0.45194677422377044;0.4520350138257373;8.533983262625464e-09;-0.40630498547609517;0.40624085639473095;0.9999831609941054
24.402624;1.1025811771860508;-4.470506570561523e-05;-4.05984686472334e-05;0.44794805825340916;0.40635516719620196;1.1124365838696955;1.0000125260921329;9.999796739161864;-0.4165820136843288;0.45194617853992297;0.45203495954416895;8.89690730808573e-09;-0.40630498626338907;0.4062418334855535;0.9999827274458917
24.412624;1.1025813760570096;-4.470474847511168e-05;-4.059937586503078e-05;0.4479490569472567;0.40635465505006946;1.1124366394736753;1.0000118063065089;9.999806547830579;-0.416582013822887;0.45194560875240464;0.45203493362157354;9.281633405959896e-09;-0.4063049870824941;0.40624282158267105;0.9999823630489161
24.422624;1.1025815317075136;-4.47044291505849e-05;-4.060026317042149e-05;0.4479500766238532;0.40635412747134914;1.1124366493257611;1.0000110623352068;9.999815711159956;-0.41658201396086125;0.451945064113486;0.452034933869879;9.686626207876054e-09;-0.40630498793176784;0.40624381982948804;0.9999820667014282
24.432624;1.102581648106986;-4.470410789202096e-05;-4.060113029401765e-05;0.44795111449127967;0.40635358560555784;1.112436616190949;1.000010294839939;9.999824199164113;-0.4165820140995449;0.4519445432890057;0.4520349575233013;1.011012483437074e-08;-0.4063049888096603;0.4062448274014458;0.9999818366805839
24.442624;1.1025817272855076;-4.470378452720974e-05;-4.060197682942593e-05;0.4479521674398147;0.4063530306059335;1.112436544315585;1.0000095052604658;9.999831992522319;-0.41658201423997;0.45194404455584913;0.45203500152670945;1.0550131185188467e-08;-0.4063049897148909;0.4062458430804254;0.9999816706009188
24.452624;1.1025817693817896;-4.470345874934907e-05;-4.060280209777342e-05;0.44795323230108147;0.4063524636438865;1.112436439247288;1.000008695789904;9.999839075709026;-0.41658201438277825;0.451943565961749;0.452035063205845;1.100453150616579e-08;-0.40630499064636794;0.40624686512160585;0.9999815650657506
24.462624;1.1025817729265806;-4.470313037663387e-05;-4.06036051344389e-05;0.4479543060619466;0.4063518858598293;1.1124363070314012;1.0000078686022296;9.99984543317112;-0.4165820145281802;0.4519431053829117;0.4520351404977949;1.1471301298553447e-08;-0.4063049916029202;0.4062478916841522;0.9999815156787353
24.472624;1.1025817351938751;-4.470279954811034e-05;-4.060438467495441e-05;0.4479553858939133;0.4063512981837471;1.1124361531400015;1.000007025297066;9.999851054520894;-0.41658201467592787;0.451942660709447;0.45203523176881677;1.1948445063350205e-08;-0.4063049925831683;0.40624892102592997;0.9999815176381384
24.482624;1.1025816528779224;-4.470246670383911e-05;-4.0605139127503024e-05;0.4479564692075664;0.40635070140867574;1.1124359816889529;1.0000061667789761;9.999855946446264;-0.4165820148253003;0.45194223017655166;0.4520353357255304;1.243379449423088e-08;-0.4063049935855501;0.40624995111461754;0.9999815662705343
24.492624;1.1025815227591627;-4.4702132352833256e-05;-4.0605866603984355e-05;0.4479575536743521;0.4063500965068648;1.1124357953411783;1.0000052934402575;9.999860135883043;-0.4165820149752057;0.45194181256097804;0.4520354511399791;1.2925095102544835e-08;-0.4063049946083423;0.40625097940099286;0.9999816570844782
24.502624;1.1025813417095973;-4.4701797015446626e-05;-4.06065649337836e-05;0.44795863714232675;0.40634948486326367;1.1124355957027;1.0000044057557114;9.999863665336617;-0.41658201512443427;0.4519414072607071;0.4520355763995728;1.3420185753406713e-08;-0.4063049956497788;0.4062520031713707;0.9999817850156181
24.512624;1.1025811062734245;-4.470146144063035e-05;-4.060723170807252e-05;0.4479597174920678;0.40634886829809425;1.1124353836171612;1.0000035048780043;9.999866591512617;-0.4165820152718278;0.45194101431972056;0.4520357095035797;1.3916930314981562e-08;-0.4063049967082543;0.4062530201048759;0.9999819432747238
24.522624;1.1025808130210604;-4.4701126727507155e-05;-4.06078645436019e-05;0.44796079246301557;0.4063482487372817;1.1124351597762054;1.0000025926334744;9.99986898074336;-0.41658201541636775;0.4519406342129257;0.4520358485021031;1.4413042604946744e-08;-0.4063049977823758;0.40625402847816305;0.999982123624723
24.532624;1.1025804596551625;-4.4700794142849004e-05;-4.0608461471427946e-05;0.4479618595963226;0.40634762771094196;1.112434925533511;1.0000016712078226;9.999870895088161;-0.41658201555732804;0.4519402673349185;0.4520359919026304;1.490602102983963e-08;-0.4063049988707606;0.40625502692139;0.9999823181726399
24.542624;1.1025800453375318;-4.4700464793065664e-05;-4.060902106618265e-05;0.4479629163409302;0.40634700629746795;1.1124346832747825;1.0000007431162519;9.999872382684021;-0.41658201569440667;0.4519399135542178;0.45203613875887794;1.539321988618466e-08;-0.40630499997178;0.40625601413678814;0.9999825205983145
24.552624;1.102579569762243;-4.470013946693369e-05;-4.060954225159477e-05;0.44796396003734884;0.40634638568039516;1.1124344364175394;0.9999998110771099;9.999873480949166;-0.41658201582777954;0.45193957228061454;0.45203628829666276;1.5872031951731035e-08;-0.40630500108351286;0.40625698874742194;0.9999827264471538
24.562624;1.1025790324558502;-4.469981877800853e-05;-4.061002409602368e-05;0.44796498773806853;0.4063457676554031;1.1124341888176108;0.999998877691443;9.999874221950503;-0.4165820159581355;0.4519392430059085;0.4520364393553673;1.6340008973069083e-08;-0.40630500220390386;0.4062579491654504;0.9999829332782508
24.572624;1.102578433066331;-4.469950339966075e-05;-4.0610465783789786e-05;0.44796599638947554;0.40634515446242814;1.1124339439519886;0.9999979457917174;9.999874634173334;-0.4165820160865606;0.45193892570167926;0.45203659013096037;1.6794707958743687e-08;-0.4063050033309344;0.40625889363260725;0.9999831401089748
24.582624;1.1025777716996767;-4.469919413206878e-05;-4.061086671033042e-05;0.4479669833930945;0.4063445481842951;1.1124337045767885;0.999997018780221;9.9998747462869;-0.4165820162141987;0.45193862059968165;0.45203673833298386;1.7233465383785353e-08;-0.40630500446266543;0.4062598205319268;0.9999833459360076
24.592624;1.1025770487495181;-4.470456505919086e-05;-4.06163721823558e-05;0.4479667217587181;0.406342839277526;1.1124334724141787;0.9999961000336529;9.999874588588325;-0.41658201634205544;0.4519383277805826;0.45203688171844325;1.7653337993328055e-08;-0.4063050055971264;0.40626072868578955;0.9999835487419345
24.602624;1.1025762644849633;-4.470427004504496e-05;-4.061669075457034e-05;0.4479676598474655;0.4063422510162638;1.1124332477401844;0.9999951926056355;9.999874185225172;-0.41658201647114956;0.4519380469828665;0.45203701858932976;1.8051148519899732e-08;-0.40630500673207526;0.4062616173419876;0.9999837458563083
24.612624;1.1025754190400276;-4.4703982820162374e-05;-4.061696825410638e-05;0.4479685706756846;0.4063416730531104;1.1124330295546465;0.9999942995405557;9.999873547410637;-0.41658201660276317;0.4519377774338242;0.45203714753021185;1.842373684668094e-08;-0.4063050078648999;0.4062624859840073;0.9999839348310661
24.622624;1.1025745131067346;-4.4703703755965886e-05;-4.061720512739934e-05;0.44796945197255045;0.40634110585804883;1.1124328161944046;0.9999934237085701;9.99987267526596;-0.4165820167385375;0.4519375178329228;0.45203726672829886;1.876838056353901e-08;-0.4063050089930214;0.4062633342314421;0.9999841132321297
24.632624;1.1025735485932848;-4.4703433139472174e-05;-4.0617402066216354e-05;0.44797030132332266;0.4063405496110018;1.112432605327195;0.9999925673622708;9.999871561589964;-0.41658201688023816;0.4519372666419716;0.4520373740170496;1.908303471442843e-08;-0.4063050101144269;0.4062641617015522;0.9999842775571121
24.642624;1.1025725284224068;-4.470317120125763e-05;-4.0617560100103464e-05;0.4479711163968687;0.4063400042356392;1.1124323933261744;0.999991731783306;9.999870197885082;-0.41658201702932857;0.45193702225446136;0.4520374675386584;1.936638733221478e-08;-0.40630501122771207;0.40626496788485716;0.999984423639957
24.652624;1.1025714558777735;-4.470291826374115e-05;-4.061768069253692e-05;0.4479718951120398;0.4063394694894115;1.1124321751595776;0.9999909169633807;9.999868583157657;-0.41658201718671706;0.4519367827970092;0.4520375459344198;1.9617953218711205e-08;-0.4063050123317444;0.40626575224693584;0.9999845484178365
24.662624;1.1025703345217832;-4.470267478225958e-05;-4.06177656674637e-05;0.44797263588893854;0.40633894513606855;1.112431945157524;0.9999901217479813;9.999866725648756;-0.4165820173526072;0.45193654589623816;0.45203760803454013;1.9838126995311705e-08;-0.40630501342537695;0.40626651429861055;0.9999846508149193
24.672624;1.1025691683769026;-4.470244130755092e-05;-4.061781693619177e-05;0.4479733377913206;0.4063384309716222;1.112431698093087;0.9999893444241189;9.999864636489832;-0.4165820175262706;0.4519363088480209;0.4520376527671961;2.0028062042581566e-08;-0.40630501450736933;0.4062672535256856;0.9999847316690582
24.682624;1.102567961886415;-4.4702218538131297e-05;-4.061783627105833e-05;0.4479740000272877;0.4063379265707097;1.1124314299044107;0.9999885833545042;9.999862324158366;-0.4165820177060041;0.4519360690166287;0.4520376792884971;2.0189413289499194e-08;-0.4063050155764355;0.4062679693725172;0.9999847931776121
24.692624;1.102566720147754;-4.4702007410919846e-05;-4.061782534494388e-05;0.44797462140720856;0.4063374313064472;1.112431137732896;0.9999878375917853;9.999859795339008;-0.4165820178895109;0.4519358238883139;0.4520376870823699;2.0323988867780983e-08;-0.4063050166313067;0.4062686612634488;0.9999848377156834
24.702624;1.1025654487798988;-4.470180895008072e-05;-4.061778576760412e-05;0.4479752005642508;0.4063369447869944;1.1124308195923396;0.9999871072251368;9.999857056742846;-0.4165820180744686;0.4519355709456105;0.45203767597955097;2.0433501246225095e-08;-0.4063050176707459;0.4062693285605744;0.9999848666077981
24.712624;1.1025641526690853;-4.470162391676535e-05;-4.0617718931644646e-05;0.44797573626661547;0.40633646708051574;1.1124304743526812;0.9999863932490448;9.999854110546348;-0.41658201825878205;0.4519353077512051;0.452037645943836;2.05195829211783e-08;-0.40630501869358254;0.4062699704187202;0.9999848791990726
24.722624;1.1025628351068173;-4.470145269906807e-05;-4.061762588301525e-05;0.4479762273478933;0.4063359986165477;1.112430101970382;0.9999856971520944;9.999850951765067;-0.4165820184404217;0.4519350320732111;0.4520375967564424;2.0583866751522317e-08;-0.40630501969890603;0.4062705856557566;0.9999848726466587
24.732624;1.1025614983050043;-4.470129553432294e-05;-4.0617507344310376e-05;0.44797667274327585;0.4063355400938187;1.1124297032032557;0.9999850202043843;9.99984757162239;-0.41658201861722194;0.45193474203405454;0.4520375277933503;2.0627960498521e-08;-0.4063050206862772;0.4062711728805707;0.9999848431400141
24.742624;1.1025601439758146;-4.470115272027114e-05;-4.061736380960904e-05;0.4479770716968487;0.4063350924402874;1.1124292789289043;0.9999843627773082;9.99984395752825;-0.41658201878686796;0.4519344362641759;0.45203743782097283;2.0653428694885363e-08;-0.40630502165562754;0.4062717306709007;0.999984787593502
24.752624;1.1025587735313833;-4.4701024588084726e-05;-4.061719559720458e-05;0.44797742400293344;0.40633465664195484;1.1124288296650486;0.9999837243998201;9.999840092826787;-0.4165820189470649;0.4519341139035165;0.4520373249618008;2.0661838526658218e-08;-0.4063050226069186;0.4062722574357643;0.9999847045575578
24.762624;1.1025573885102098;-4.470091141096662e-05;-4.061700282080273e-05;0.44797773039955324;0.4063342334385119;1.112428355550528;0.999983104128035;9.999835963313865;-0.4165820190957835;0.4519337745907507;0.4520371868998822;2.0654805949309465e-08;-0.40630502353996434;0.40627275136740504;0.9999845946190348
24.772624;1.1025559910186102;-4.470081344732124e-05;-4.0616785399403925e-05;0.4479779927934928;0.40633382334424045;1.112427856784357;0.9999825005705677;9.999831562126367;-0.41658201923140326;0.45193341850044155;0.4520370210550048;2.0634094398509727e-08;-0.4063050244545146;0.4062732107706963;0.9999844603332929
24.782624;1.10255458416345;-4.470073101004064e-05;-4.061654319199931e-05;0.4479782139199997;0.4063334270786777;1.1124273337483448;0.9999819117857504;9.999826888094313;-0.4165820193527229;0.4519330462837892;0.4520368247913248;2.0601706228888453e-08;-0.40630502535041174;0.40627363422587853;0.9999843054014336
24.792624;1.1025531724818844;-4.470066449407183e-05;-4.0616276144492085e-05;0.44797839678770873;0.4063330456889819;1.1124267864465132;0.9999813353579335;9.999821947316281;-0.4165820194589456;0.45193265874371663;0.45203659584604494;2.0559605717387103e-08;-0.40630502622762943;0.40627402040628996;0.9999841337394426
24.802624;1.1025517614089173;-4.470061441892925e-05;-4.0615984447233174e-05;0.4479785442803836;0.40633268006257905;1.1124262140676102;0.9999807685787042;9.999816759283112;-0.4165820195497136;0.4519322563343189;0.4520363325994445;2.0509197507848856e-08;-0.40630502708615684;0.40627436797985605;0.999983949053521
24.812624;1.102550355486979;-4.470058144991413e-05;-4.061566866388103e-05;0.447978658833171;0.40633233047659584;1.1124256153620244;0.9999802083427939;9.999811354443503;-0.41658201962504854;0.4519318390054531;0.45203603387287206;2.04513175183481e-08;-0.4063050279258623;0.40627467568575065;0.99998375476389
24.822624;1.1025489568317013;-4.470056629593617e-05;-4.061532952973535e-05;0.4479787422796253;0.40633199675855153;1.112424989625474;0.999979650683822;9.999805762249796;-0.41658201968500125;0.4519314066400452;0.4520356986739815;2.038674570827034e-08;-0.4063050287463513;0.4062749423205927;0.9999835541930302
24.832624;1.102547565149795;-4.470056956672628e-05;-4.061496758660756e-05;0.44797879603821084;0.40633167876771803;1.1124243371082128;0.9999790905650993;9.999800001299443;-0.4165820197294485;0.45193095953192153;0.45203532618836917;2.031651221545611e-08;-0.40630502954681835;0.4062751666486886;0.9999833509787162
24.842624;1.1025461787125959;-4.4700591834615464e-05;-4.061458318646691e-05;0.4479788215467228;0.40633137661829466;1.1124236584398428;0.9999785225448826;9.999794075190149;-0.416582019758376;0.45193049818275355;0.45203491586210887;2.024187877706554e-08;-0.4063050303260597;0.4062753474495943;0.999983149197923
24.852624;1.1025447953979894;-4.4700633800480566e-05;-4.061417680387804e-05;0.4479788206273134;0.40633109044021753;1.1124229539766357;0.9999779417153205;9.999787975444784;-0.41658201977198506;0.4519300227885522;0.4520344676488664;2.0164270005592612e-08;-0.4063050310827064;0.4062754836829422;0.999982953178308
24.862624;1.1025434136965309;-4.4700696213446725e-05;-4.0613749189131406e-05;0.4479787955256901;0.4063308198004625;1.1124222236666153;0.9999773436136473;9.999781691398187;-0.41658201977037035;0.45192953329243357;0.45203398222178304;2.0085204880069022e-08;-0.40630503181552163;0.4062755746211193;0.9999827677248677
24.872624;1.1025420331717382;-4.470077957238003e-05;-4.0613301165440675e-05;0.4479787487427661;0.40633056333473266;1.1124214677689965;0.9999767237122356;9.999775217756262;-0.4165820197533984;0.45192902979727373;0.45203346063773014;2.0006275765991937e-08;-0.4063040325235421;0.4062746199425532;0.999982598645144
24.882624;1.10254065415232;-4.470088403188088e-05;-4.061283338345963e-05;0.4479786827763249;0.4063303190417706;1.1124206877477874;0.9999760778944267;9.999768556655734;-0.41658201972088454;0.4519285127032058;0.45203290380153555;1.992922725574569e-08;-0.40630403320603486;0.40627461986669905;0.9999824526942787
24.892624;1.102539277456512;-4.470100968002293e-05;-4.061234639672186e-05;0.447978599946552;0.40633008483311855;1.1124198860186725;0.9999754032018741;9.999761715921162;-0.4165820196726743;0.45192798253292016;0.45203231245327447;1.9856084301838258e-08;-0.4063040338624383;0.4062745751513009;0.9999823371213509
24.902624;1.1025379042284797;-4.470115680340981e-05;-4.0611840839159125e-05;0.4479785024528433;0.4063298587530557;1.1124190651277888;0.9999746978791875;9.999754698756075;-0.4165820196086437;0.45192743988481676;0.45203168752918316;1.9789146321075832e-08;-0.4063040344923204;0.40627448680381145;0.999982259324861
24.912624;1.1025365357069843;-4.4701325780539235e-05;-4.061131740695345e-05;0.44797839240109527;0.40632963897013735;1.1124182273151824;0.9999739609377921;9.999747491423106;-0.4165820195288258;0.4519268857610514;0.4520310303691599;1.973073150180773e-08;-0.40630403509539004;0.40627435582817506;0.9999822263480667
24.922624;1.1025351734233741;-4.470151680872794e-05;-4.061077672911645e-05;0.44797827162922127;0.4063294238065608;1.112417374467552;0.9999731915500419;9.999740065315768;-0.4165820194335111;0.4519263218227949;0.4520303428308229;1.968292989044516e-08;-0.40630403567159284;0.40627418319602004;0.9999822442601969
24.932624;1.1025338196173222;-4.47017298773422e-05;-4.0610219166652e-05;0.44797814131104313;0.40632921161367375;1.1124165088191786;0.999972388921403;9.999732391155161;-0.4165820193230848;0.4519257502798708;0.452029627408265;1.9647560391555237e-08;-0.4063040362210081;0.4062739698935296;0.9999823175915896
24.942624;1.102532477147972;-4.470196483044578e-05;-4.060964471234954e-05;0.4479780016144451;0.4063290006710857;1.1124156339047135;0.9999715528468525;9.999724447216991;-0.41658201919776855;0.4519251736834397;0.45202888697702037;1.9626183463346704e-08;-0.4063040367435123;0.4062737169736013;0.9999824489350121
24.952624;1.1025311488923069;-4.4702221193784385e-05;-4.060905327340935e-05;0.44797785190678524;0.40632878969199404;1.1124147545600018;0.999970684058951;9.999716216275024;-0.41658201905749737;0.45192459466831236;0.4520281242509335;1.9620133486154182e-08;-0.4063040372386422;0.4062734255251886;0.9999826391142388
24.962624;1.1025298374106363;-4.470249814221455e-05;-4.060844505198212e-05;0.44797769128039894;0.40632857842837233;1.1124138762940716;0.9999697841146112;9.999707680811238;-0.4165820189018954;0.4519240156276921;0.4520273414846176;1.9630607734677934e-08;-0.4063040377057509;0.4062730965391673;0.9999828879068208
24.972624;1.1025285452656655;-4.4702794844917884e-05;-4.0607820633279666e-05;0.44797751890908566;0.4063283674549377;1.11241300460938;0.9999688553168474;9.999698822305952;-0.41658201873034334;0.4519234385562023;0.4520265403698812;1.9658690126798514e-08;-0.4063040381442217;0.4062727309225213;0.999983195327639
24.982624;1.10252727534485;-4.470311067669096e-05;-4.060718084684909e-05;0.44797733420469765;0.40632815756865104;1.1124121440343142;0.9999679003961502;9.999689624829522;-0.41658201854221255;0.45192286507611923;0.45202572185318385;1.970530468931331e-08;-0.4063040385537308;0.406272329783329;0.9999835628609385
24.992624;1.1025260308347404;-4.470344509240902e-05;-4.0606526565533246e-05;0.447977136835513;0.4063279497291733;1.1124112976049123;0.9999669216812069;9.999680080015427;-0.4165820183370897;0.45192229657444094;0.4520248859773969;1.9771272530682585e-08;-0.406304038934533;0.4062718947053157;0.9999839932030277
25.002624;1.1025248151516753;-4.47037974964414e-05;-4.0605858653213203e-05;0.447976926768722;0.4063277452676271;1.1124104675240347;0.9999659206351303;9.999670188766322;-0.41658201811472206;0.45192173442229033;0.45202403194372115;1.9857455670531186e-08;-0.4063040392874568;0.4062714277707161;0.9999844890795211
25.012624;1.1025236320057803;-4.4704167237982066e-05;-4.0605178160395896e-05;0.4479767045188386;0.40632754573012436;1.1124096559036043;0.9999648981661219;9.9996599589041;-0.41658201787486354;0.45192118006066717;0.4520231584524233;1.996479775373762e-08;-0.40630403961361344;0.406270931488734;0.9999850527962731
25.022624;1.1025224856332243;-4.470455355570487e-05;-4.060448646582509e-05;0.4479764713594881;0.40632735272500176;1.1124088646769101;0.9999638551513127;9.999649400460166;-0.41658201761727454;0.4519206349474505;0.4520222641901529;2.0094208748947155e-08;-0.4063040399143169;0.40627040877522574;0.9999856863913104
25.032624;1.1025213808894498;-4.470495539350074e-05;-4.060378518540229e-05;0.44797622917919144;0.4063271680307616;1.1124080953936442;0.9999627927508385;9.9996385215437;-0.41658201734189465;0.4519201004834488;0.4520213480951002;2.0246344969711242e-08;-0.40630404019117866;0.4062698629003625;0.999986391552533
25.042624;1.1025203225634852;-4.470537136864389e-05;-4.060307598723416e-05;0.4479759800565226;0.4063269935147977;1.112407349517165;0.9999617122483913;9.99962732771196;-0.41658201704925607;0.45191957779196473;0.4520204091126569;2.0421477552053473e-08;-0.4063040404459302;0.40626929739893636;0.9999871692550155
25.052624;1.10251931424968;-4.470580008887347e-05;-4.060236036417494e-05;0.44797572587429807;0.40632683083925475;1.112406628574665;0.9999606148323126;9.999615823999287;-0.41658201674078965;0.45191906749716315;0.4520194457788732;2.0619613740063745e-08;-0.406304040680101;0.4062687159313892;0.99998801964894
25.062624;1.1025183579745526;-4.47062404694506e-05;-4.060163942751256e-05;0.44797546824630224;0.4063266811921005;1.1124059335366017;0.9999595018671569;9.999604017421406;-0.4165820164185075;0.4519185697507183;0.4520184560930257;2.0840662260408493e-08;-0.40630404089496336;0.40626812214796093;0.9999889424862196
25.072624;1.1025174548771508;-4.471236508325903e-05;-4.0606059505438775e-05;0.4479739835216031;0.40632543403077387;1.1124052640478395;0.9999583753317745;9.999591919051214;-0.4165820160842714;0.4519180843280565;0.45201743760364493;2.1084429799736907e-08;-0.40630404109175805;0.40626751974100467;0.9999899376847077
25.082624;1.1025166062949405;-4.47128267788351e-05;-4.060532960294663e-05;0.447973722696201;0.4063253116913819;1.1124046184291347;0.9999572381133067;9.999579545251276;-0.416582015739305;0.45191761072434333;0.4520163876185467;2.1350501488985817e-08;-0.40630404127174957;0.40626691259510805;0.9999910055953986
25.092624;1.1025158143401768;-4.471329872306501e-05;-4.060459557632613e-05;0.44797346081987505;0.4063252033057335;1.112403994334751;0.999956094086304;9.999566917780456;-0.41658201538430273;0.4519171482914923;0.452015303543158;2.1638163079555896e-08;-0.40630404143587234;0.4062663048817915;0.9999921468936801
25.102624;1.1025150816264877;-4.4713781011454915e-05;-4.060385755372065e-05;0.44797319710000594;0.4063251094926811;1.1124033892032739;0.9999549479715502;9.999554062188848;-0.4165820150198529;0.45191669622566427;0.4520141831966756;2.1946450089911132e-08;-0.4063040415845398;0.40626570096537534;0.9999933622287543
25.112624;1.1025144108146787;-4.4714273821074714e-05;-4.06031154865089e-05;0.4479729302507205;0.40632503114609103;1.1124028002484032;0.9999538049261022;9.999541007177383;-0.41658201464665656;0.45191625357267806;0.4520130249776509;2.2274114064880234e-08;-0.40630404171813356;0.40626510487633977;0.9999946518635635
25.122624;1.1025138042154317;-4.47147772385235e-05;-4.0602369150656754e-05;0.44797265910750506;0.40632496910553545;1.1124022248022238;0.9999526697958853;9.99952778877296;-0.41658201426542646;0.45191581946334775;0.4520118278380458;2.2619489405655367e-08;-0.40630404183746444;0.40626451971551475;0.9999960149987941
25.132624;1.1025132633801236;-4.471529115916798e-05;-4.060161829966422e-05;0.44797238287426566;0.4063249239598267;1.1124016609369332;0.9999515465875827;9.99951445453033;-0.4165820138767224;0.4519153932142588;0.45201059120816545;2.2980650859765947e-08;-0.4063040419433263;0.40626394780272596;0.9999974486087154
25.142624;1.102512788959182;-4.471581538832029e-05;-4.060086269523206e-05;0.4479721008497775;0.40632489632174124;1.1124011073167235;0.9999504387352227;9.999501059919925;-0.41658201348084506;0.45191497423642285;0.45200931510804304;2.335571643564756e-08;-0.4063040420357587;0.406263391408432;0.9999989471902658
25.152624;1.1025123805629524;-4.4716349903005126e-05;-4.0600102067823415e-05;0.44797181229087174;0.4063248873810352;1.1124005628825189;0.9999493501751574;9.999487661042147;-0.41658201307769077;0.45191456207908764;0.4520080002892546;2.3742860669812652e-08;-0.40630404211407356;0.4062628531388008;1.0000005041864557
25.162624;1.1025120370916808;-4.471689498839707e-05;-4.05993362567013e-05;0.4479715165746165;0.40632489900020763;1.1124000268603578;0.9999482864589879;9.999474313668477;-0.4165820126667186;0.4519141565962039;0.45200664799826323;2.4140238664339263e-08;-0.40630404217750793;0.4062623358337324;1.000002113276933
25.172624;1.1025117583325361;-4.471745112329215e-05;-4.059856534502709e-05;0.4479712131613617;0.40632493307553097;1.112399498050141;0.9999472547066266;9.999461074570876;-0.4165820122472474;0.45191375810121504;0.45200525958808546;2.4546064436498025e-08;-0.40630404222563127;0.40626184221543366;1.0000037683947824
25.182624;1.1025115459720614;-4.471801872874179e-05;-4.0597789512950525e-05;0.4479709014030141;0.40632499105165343;1.112398973978185;0.9999462626243697;9.99944799483944;-0.4165820118188134;0.4519133673842069;0.45200383639568026;2.4958700195626603e-08;-0.40630404225813277;0.40626137436184856;1.0000054636231772
25.192624;1.1025114023120417;-4.4718598082703284e-05;-4.059700891946552e-05;0.447970580595585;0.4063250741828093;1.1123984511164775;0.9999453177902208;9.999435109707797;-0.4165820113813472;0.4519129855316943;0.45200237977624785;2.5376701589373168e-08;-0.40630404227452377;0.4062609335724441;1.0000071933895178
25.202624;1.1025113287425918;-4.4719189517892234e-05;-4.059622391482668e-05;0.4479702500681515;0.4063251836865309;1.1123979254367764;0.999944427578017;9.999422436679104;-0.41658201093527447;0.4519126137250493;0.4520008913461842;2.57988207165685e-08;-0.4063040422743136;0.40626052078160946;1.000008952108336
25.212624;1.1025113258942594;-4.471979350624565e-05;-4.059543523229144e-05;0.4479699090151853;0.4063253202391246;1.1123973927233126;0.9999435992455739;9.999409982680364;-0.4165820104815281;0.45191225317940475;0.45199937324237305;2.6223841729021722e-08;-0.40630404225737676;0.4062601368742306;1.000010733763587
25.222624;1.1025113942397204;-4.472041032491107e-05;-4.059464387309577e-05;0.4479695564867268;0.4063254834610528;1.1123968490142302;0.9999428396602408;9.999397750512006;-0.4165820100214389;0.4519119050780981;0.4519978276956;2.6650318712233364e-08;-0.4063040422239665;0.40625978271150537;1.0000125321988187
25.232624;1.102511534056881;-4.4721039641877564e-05;-4.059385090886263e-05;0.4479691917526673;0.40632567199891173;1.112396291041231;0.9999421547207065;9.999385741342858;-0.41658200955654456;0.4519115703850796;0.45199625617961453;2.7076598982163252e-08;-0.40630404217450433;0.4062594591885009;1.0000143409836897
25.242624;1.1025117452904192;-4.472168052161295e-05;-4.0593057415826036e-05;0.4479688146043558;0.4063258841498144;1.1123957161160583;0.9999415486997242;9.999373955397537;-0.41658200908834037;0.45191124972888674;0.4519946591413313;2.7501212961100843e-08;-0.4063040421095949;0.4062591674170958;1.000016152682645
25.252624;1.1025120276499403;-4.472233173004289e-05;-4.05922645179051e-05;0.4479684252648827;0.40632611840865906;1.1123951213714909;0.9999410238490081;9.999362387117717;-0.4165820086181401;0.4519109433779196;0.451993036523157;2.792308318882202e-08;-0.4063030420301577;0.40625790882071355;1.0000179593525589
25.262624;1.1025123806317103;-4.472299194081348e-05;-4.059147349573825e-05;0.44796802384473816;0.40632637339025923;1.112394503322412;0.9999405807686664;9.999351018507832;-0.4165820081472792;0.4519106513328143;0.45199138844653763;2.8341286684773503e-08;-0.4063030419374119;0.40625768507072124;1.0000197541137803
25.272624;1.1025128032459164;-4.472365981812091e-05;-4.0590685930088305e-05;0.4479676097881298;0.4063266473346727;1.112393858353277;0.9999402193699816;9.999339822379241;-0.4165820076775513;0.4519103737784391;0.45198971548695144;2.8754828292123674e-08;-0.40630304183279997;0.40625749794445526;1.0000215319273502
25.282624;1.102513293960172;-4.472433400525443e-05;-4.0589903771261775e-05;0.4479671820224892;0.40632693777190265;1.1123931835302665;0.9999399398143607;9.999328775801875;-0.4165820072114397;0.45191011154799526;0.4519880185684141;2.9162647529428895e-08;-0.40630304171788556;0.4062573490640509;1.0000232893442367
25.292624;1.1025138512822448;-4.4725013062441505e-05;-4.0589129278635296e-05;0.4479667396176545;0.4063272416164692;1.112392477394456;0.9999397428865486;9.999317868993995;-0.4165820067519736;0.45190986605121564;0.45198629866131496;2.956367357653589e-08;-0.40630304159430436;0.4062572395771828;1.0000250237644872
25.302624;1.1025144741078408;-4.472569544574519e-05;-4.058836491244996e-05;0.44796628223218526;0.40632755555671685;1.1123917403377992;0.9999396298168753;9.999307100836855;-0.41658200630243214;0.4519096389056763;0.45198455633820417;2.995689248585756e-08;-0.4063030414638434;0.40625717003186673;1.0000267325643988
25.312624;1.1025151613485726;-4.4726379539532654e-05;-4.058761315961422e-05;0.4479658101956454;0.40632787655470454;1.1123909740187023;0.9999396019056683;9.99929647391596;-0.41658200586603317;0.45190943157894564;0.4519827916123329;3.0341350528869935e-08;-0.4063030413283513;0.4062571406122321;1.0000284126515715
25.322624;1.102515911642213;-4.4727063892592836e-05;-4.058687624693685e-05;0.4479653244538177;0.4063282022030867;1.112390180449834;0.9999396600219382;9.999285995345938;-0.41658200544565227;0.4519092450611646;0.45198100433244237;3.071610388777713e-08;-0.40630304118934535;0.40625715145299457;1.000030060172209
25.332624;1.1025167228898218;-4.472774745280732e-05;-4.058615592883934e-05;0.4479648265751228;0.4063285305681998;1.1123893619146683;0.9999398044072558;9.999275675235806;-0.4165820050437052;0.4519090798464089;0.4519791946354085;3.1080331133670727e-08;-0.40630304104773574;0.4062572026357349;1.0000316702805618
25.342624;1.1025175912667922;-4.472842939088719e-05;-4.058545343018928e-05;0.44796431892371685;0.4063288598224466;1.1123885217663798;0.9999400347247771;9.99926552313449;-0.4165820046621615;0.45190893620930356;0.4519773630624463;3.1433461435111136e-08;-0.406303040903969;0.40625729404085287;1.0000332376346126
