time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
25.352624;1.1025185109341236;-4.472910882203089e-05;-4.058476943255747e-05;0.4479638047975609;0.4063291883281027;1.1123876648443751;0.9999403499609535;9.999255542189406;-0.41658200430251807;0.4519088143367302;0.45197551050806695;3.1775138618653756e-08;-0.4063030407582677;0.40625742529614867;1.0000347573733095
25.362624;1.1025194748309126;-4.4729784822634925e-05;-4.0584104170545545e-05;0.447963288126602;0.4063295149529654;1.1123867967380605;0.9999407486440559;9.999245722841744;-0.4165820039658782;0.4519087142843057;0.45197363825616826;3.2105225043303505e-08;-0.4063030406105757;0.4062575958018725;1.0000362259089104
25.372624;1.1025204758584393;-4.473045659421418e-05;-4.0583457674378675e-05;0.44796277278869195;0.40632983905875997;1.1123859230053208;0.9999412289442021;9.9992360464258;-0.4165820036532718;0.4519086361400947;0.45197174807266444;3.2423856897818495e-08;-0.4063030404604099;0.4062578049755794;1.000037641285379
25.382624;1.1025215079762647;-4.473112349260042e-05;-4.0582829970378935e-05;0.44796226209043477;0.40633016017899815;1.1123850494474812;0.9999417882728983;9.99922649671636;-0.4165820033658669;0.4519085803733349;0.45196984208388014;3.27313453556476e-08;-0.40630304030693026;0.40625805259379477;1.0000390032307582
25.392624;1.102522566387388;-4.4731784825126284e-05;-4.0582221143669625e-05;0.4479617586931228;0.4063304777696523;1.112384182737065;0.9999424233635633;9.999217067857423;-0.4165820031047716;0.4519085477742825;0.4519679225968708;3.302796228445747e-08;-0.4063030401491881;0.40625833881994106;1.000040313181265
25.402624;1.1025236465849697;-4.4732439663010024e-05;-4.058163135536281e-05;0.4479612646330819;0.4063307913123829;1.1123833304653914;0.9999431308709482;9.99920776755654;-0.41658200287079383;0.4519085389643279;0.45196599217826794;3.331372124918983e-08;-0.40630303998647466;0.40625866399919486;1.0000415741727122
25.412624;1.1025247432053102;-4.473308676357744e-05;-4.05810609643873e-05;0.4479607809564826;0.4063311003847484;1.112382500887387;0.9999439077793346;9.999198618989109;-0.41658200266455125;0.45190855426439036;0.45196405360730796;3.3588222410363264e-08;-0.4063030398186294;0.4062590283465114;1.0000427904561329
25.422624;1.1025258495483354;-4.473372452518931e-05;-4.058051065748188e-05;0.44796030735770476;0.40633140428350295;1.1123817028008212;0.9999447514669069;9.999189656039437;-0.4165820024866295;0.4519085939891762;0.4519621095944861;3.385076824625955e-08;-0.4063030396460339;0.40625943141103277;1.000043966854938
25.432624;1.1025269581105082;-4.4734351255418146e-05;-4.057998129871186e-05;0.4479598425582266;0.40633170172205546;1.1123809450701394;0.9999456596954099;9.999180910083025;-0.416582002337532;0.4519086584595212;0.4519601627298676;3.4100684199560625e-08;-0.4063030394693327;0.4062598717015895;1.000045107851456
25.442624;1.1025280616125135;-4.473496565831967e-05;-4.0579473659204915e-05;0.44795938508816485;0.40633199104804313;1.1123802357230046;0.9999466305098211;9.999172398369314;-0.4165820022176435;0.45190874764702116;0.4519582154364781;3.4337497359773374e-08;-0.4063030392893173;0.40626034685635265;1.0000462167971798
25.452624;1.1025291536361148;-4.474124034413732e-05;-4.058413402162565e-05;0.44795770875788987;0.4063311594526092;1.1123795818010214;0.9999476617238963;9.99916412202654;-0.4165820021273495;0.45190886087089327;0.4519562696923235;3.456094805148744e-08;-0.40630303910698495;0.4062608540279147;1.000047295625828
25.462624;1.1025302288859156;-4.474182834497846e-05;-4.0583671547827364e-05;0.4479572631312499;0.40633142731192046;1.1123789899197136;0.9999487507927806;9.999156073247807;-0.41658200206721474;0.4519089967995265;0.4519543269865497;3.477087065413694e-08;-0.40630303892327513;0.4062613902024237;1.00004834484204
25.472624;1.102531283221336;-4.474240289681884e-05;-4.0583232183107146e-05;0.44795682352752014;0.406331681391666;1.1123784661769176;0.9999498951935613;9.999148244917178;-0.41658200203802115;0.4519091537408562;0.4519523885392632;3.496688368552803e-08;-0.40630303873863716;0.40626195255753844;1.0000493637114842
25.482624;1.1025323133834868;-4.474296392852098e-05;-4.0582816060525435e-05;0.4479563910335374;0.4063319193135214;1.1123780157167114;0.9999510918569828;9.999140633975813;-0.41658200204056994;0.4519093298090372;0.45195045539022216;3.514816331117327e-08;-0.40630303855298616;0.4062625388253825;1.0000503507637435
25.492624;1.1025333168454392;-4.474351137108745e-05;-4.058242330741683e-05;0.44795596699164064;0.40633213867408585;1.1123776428719783;0.9999523364911376;9.999133235725466;-0.4165820020753927;0.45190952282481023;0.451948528348018;3.531354114950885e-08;-0.4063030383659658;0.4062631474824174;1.0000513043757238
25.502624;1.102534291966001;-4.474404530055497e-05;-4.058205398238706e-05;0.447955552644531;0.4063323372092373;1.1123773511466926;0.9999536242959409;9.999126038547237;-0.41658200214255797;0.4519097305087928;0.45194660804217035;3.546169683041791e-08;-0.4063030381772613;0.406263777559403;1.00005222314054
25.512624;1.102535238064622;-4.474456606348868e-05;-4.058170798501747e-05;0.4479551489758859;0.406332513008539;1.1123771426602558;0.9999549504692063;9.99911903227209;-0.4165820022417064;0.45190995100759956;0.4519446953254867;3.559127089103386e-08;-0.4063030379868961;0.40626442800481527;1.0000531056833097
25.522624;1.1025361553830253;-4.474507424720592e-05;-4.0581385196643276e-05;0.44795475662463247;0.4063326646829232;1.1123770178539367;0.9999563098053954;9.999112221702203;-0.4165820023723528;0.4519101831252562;0.45194279185786346;3.570099665406591e-08;-0.40630303779527277;0.40626509721046916;1.0000539500656476
25.532624;1.102537045517199;-4.474557061568182e-05;-4.0581085573635644e-05;0.4479543759345005;0.4063327913722513;1.1123769756037012;0.9999576972397206;9.999105626209221;-0.4165820025341874;0.45191042618524396;0.45194090034538026;3.578975948489598e-08;-0.40630303760290076;0.40626578329840396;1.0000547539016216
25.542624;1.1025379123102292;-4.474605613338774e-05;-4.0580808974083124e-05;0.4479540070450924;0.406332892561833;1.112377013747768;0.9999591090511578;9.999099271006038;-0.41658200272711216;0.45191067980232913;0.4519390243274516;3.5856488036243994e-08;-0.4063030374101644;0.40626648453984565;1.0000555151121142
25.552624;1.102538761976401;-4.474653184062008e-05;-4.05805548208709e-05;0.44795364986678005;0.40633296762706833;1.112377130019321;0.9999605427976735;9.999093182106215;-0.41658200295106973;0.45191094369247714;0.4519371677343976;3.590010717380921e-08;-0.40630303721726285;0.4062671991157858;1.0000562318445563
25.562624;1.102539601761537;-4.47469986218704e-05;-4.058032184719826e-05;0.44795330406195194;0.4063330154698341;1.112377322340095;0.9999619963347224;9.999087384072483;-0.4165820032057907;0.45191121758991387;0.45193533451664447;3.5919633777753976e-08;-0.4063030370241796;0.406267924640195;1.0000569019631949
25.572624;1.1025404380498756;-4.474745740212759e-05;-4.058010821945906e-05;0.4479529691133242;0.4063330346242237;1.112377588110447;0.9999634674699883;9.999081901304274;-0.41658200349067737;0.4519115011678412;0.4519335285434106;3.591425191452071e-08;-0.40630303683066227;0.4062686580785888;1.0000575233846951
25.582624;1.1025412753608288;-4.474790951146479e-05;-4.057991198859024e-05;0.44795264434146675;0.4063330236361508;1.1123779236669837;0.9999649543600301;9.999076759683609;-0.41658200380498656;0.45191179400576653;0.4519317535185404;3.588337849661244e-08;-0.4063020366362443;0.40626839604577714;1.000058094684855
25.592624;1.1025421167738896;-4.4748356508360857e-05;-4.057973152771998e-05;0.4479523289150051;0.40633298138111035;1.1123783245078112;0.9999664559329096;9.99907198139244;-0.41658200414817537;0.45191209585116554;0.45193001274633915;3.582678882233039e-08;-0.4063020364403981;0.4062691352544563;1.0000586151533017
25.602624;1.1025429653058079;-4.474879977937784e-05;-4.057956558077538e-05;0.44795202202766027;0.4063329070756923;1.1123787857789516;0.9999679724364133;9.999067577723789;-0.41658200452017996;0.45191240681371514;0.45192830910554843;3.574472909165137e-08;-0.40630203624283656;0.4062698729065722;1.0000590847062552
25.612624;1.1025438253038153;-4.474924053067232e-05;-4.0579412857929646e-05;0.447951723168794;0.4063327999914073;1.1123793024657507;0.9999695060610421;9.999063549097635;-0.4165820049213884;0.45191272690655143;0.4519266455583952;3.5637904211572995e-08;-0.4063020360437701;0.4062706069229355;1.0000595041988225
25.622624;1.1025447023654127;-4.4749680132039746e-05;-4.057927181568922e-05;0.44795143233891194;0.40633265933328877;1.1123798692592244;0.9999710606343443;9.999059889076083;-0.41658200535231027;0.4519130554996317;0.45192502577841664;3.550735084142288e-08;-0.40630203584397123;0.4062713359752147;1.0000598759220605
25.632624;1.1025456016657873;-4.4750120354827074e-05;-4.057914088603696e-05;0.4479511499723379;0.4063324845779744;1.1123804805605924;0.9999726405804144;9.999056585516845;-0.41658200581329097;0.45191339149635873;0.45192345413189866;3.5354367995589736e-08;-0.40630203564460476;0.4062720593104029;1.000060203467876
25.642624;1.1025465271486592;-4.4750563075902524e-05;-4.0579018615472464e-05;0.4479508763203021;0.40633227585920284;1.1123811309033078;0.9999742503119929;9.99905361941993;-0.4165820063044654;0.4519137338210538;0.4519219349890951;3.518059161707367e-08;-0.4063020354469019;0.4062727764131034;1.0000604906575843
25.652624;1.1025474826850985;-4.4751009753774e-05;-4.05789037774156e-05;0.4479506108210522;0.4063320339701024;1.112381815512627;0.9999758939349086;9.999050961058774;-0.41658200682579993;0.45191408170555364;0.45192047213014214;3.49880750204053e-08;-0.40630203525187597;0.40627348652986167;1.0000607405315955
25.662624;1.1025484730102963;-4.4751461388431136e-05;-4.057879569506703e-05;0.44795035218361645;0.40633176004709864;1.1123825302906942;0.9999775750006197;9.999048568897678;-0.4165820073770725;0.4519144348983484;0.45191906876166954;3.4779191339260195e-08;-0.40630203506019763;0.40627418837609675;1.0000609551106905
25.672624;1.1025495029262655;-4.475191886471113e-05;-4.057869422789225e-05;0.44795009895428756;0.40633145519546027;1.112383271229887;0.9999792965717018;9.999046400513208;-0.41658200795779854;0.45191479382798916;0.45191772778796924;3.455647620944678e-08;-0.4063020348722696;0.4062748804739024;1.0000611354623508
25.682624;1.1025505758761691;-4.475238293684468e-05;-4.0578599306101324e-05;0.44794984990446407;0.4063311203098446;1.112384034290155;0.9999810612263774;9.999044425263975;-0.41658200856714284;0.45191515951532213;0.45191645198671476;3.432271005217837e-08;-0.40630203468839315;0.4062755619051512;1.0000612818114876
25.692624;1.1025516929976886;-4.475285382491268e-05;-4.057851063609687e-05;0.4479496040360053;0.40633075607244856;1.1123848156184672;0.9999828708380348;9.999042627233246;-0.41658200920392896;0.45191553309307836;0.4519152440751482;3.408107001738702e-08;-0.40630203450884955;0.40627623281856057;1.0000613936868226
25.702624;1.1025528530289244;-4.4753331188194724e-05;-4.057842777573097e-05;0.44794936046977996;0.4063303629453494;1.1123856109554857;0.9999847264888811;9.999041005299915;-0.4165820098669187;0.4519159153868466;0.4519141064742293;3.383499647438216e-08;-0.4063020343339587;0.4062768943184014;1.0000614698800216
25.712624;1.1025540534483407;-4.475381460898531e-05;-4.057835025110439e-05;0.4479491183452484;0.4063299412401843;1.112386414651315;0.9999866284657778;9.999039570204975;-0.41658201055518135;0.45191630715249426;0.4519130410665056;3.35878321605926e-08;-0.4063020341640792;0.40627754783851144;1.0000615085211357
25.722624;1.102555291682174;-4.475430391327328e-05;-4.057827752979311e-05;0.4479488766781584;0.4063294913642792;1.1123872195460833;0.9999885762407981;9.999038332065657;-0.4165820112681669;0.45191670945803025;0.4519120493588778;3.3342398768449085e-08;-0.4063020339993378;0.4062781944485522;1.0000615073472952
25.732624;1.102556564810476;-4.4754798965095085e-05;-4.05782090104023e-05;0.44794863435037635;0.40632901410407546;1.1123880178309482;0.9999905683594329;9.999037289090817;-0.41658201200553047;0.45191712331479356;0.45191113260596716;3.3100696281516544e-08;-0.4063020338392928;0.40627883452178354;1.0000614635460663
25.742624;1.102557869087898;-4.475529920403893e-05;-4.0578144102084754e-05;0.44794839032157824;0.4063285107654936;1.1123888022918889;0.9999926021155969;9.999036430172158;-0.41658201276689993;0.45191754909701526;0.4519102915691795;3.286397353831649e-08;-0.4063020336829198;0.4062794678986379;1.0000613735092643
25.752624;1.1025592008937826;-4.4755803551494984e-05;-4.0578082300969686e-05;0.4479481438878841;0.406327983146898;1.112389567036027;0.9999946737508802;9.99903574605847;-0.41658201355164926;0.4519179869407652;0.4519095263016197;3.2633069042899165e-08;-0.4063020335288769;0.4062800942446012;1.000061233040907
25.762624;1.102560557878227;-4.475631085957732e-05;-4.057802326336807e-05;0.44794789470911195;0.4063274334248489;1.1123903071781802;0.999996779697046;9.99903523532893;-0.41658201435882375;0.4519184376738287;0.4519088362523691;3.2408688635340444e-08;-0.4063020333757887;0.40628071309169855;1.0000610374504566
25.772624;1.102561938914111;-4.4756820212736024e-05;-4.057796679664991e-05;0.4479476425450227;0.4063268639346011;1.112391018319596;0.9999989175962649;9.99903490093094;-0.4165820151871864;0.45191890292502096;0.4519082205416834;3.2191566017565255e-08;-0.4063020332224118;0.40628132358441993;1.000060781400094
25.782624;1.1025633431347035;-4.475733078399675e-05;-4.057791274643945e-05;0.44794738702774495;0.406326277018908;1.1123916968953353;1.000001086105246;9.999034746754834;-0.41658201603518613;0.45191938440832874;0.4519076782379009;3.198253782404593e-08;-0.40630203306759216;0.4062819243713329;1.0000604591821354
25.792624;1.1025647688887008;-4.475784177028636e-05;-4.057786090588087e-05;0.4479471276314682;0.4063256751975803;1.1123923410169725;1.000003284223981;9.999034777543157;-0.4165820169008532;0.45191988338323824;0.4519072085345548;3.1782367450658414e-08;-0.4063020329100845;0.40628251371606516;1.0000600653994436
25.802624;1.1025662133584848;-4.4764025853505975e-05;-4.058295662864727e-05;0.44794563875420823;0.40632395018277195;1.1123929503837027;1.0000055109110377;9.999034995627104;-0.41658201778188764;0.45192040070789785;0.4519068108024319;3.1591434120519495e-08;-0.40630203274854865;0.40628308965746834;1.0000595954703266
25.812624;1.1025676730591525;-4.4764535867979785e-05;-4.058290824052268e-05;0.44794537017354197;0.40632332700001467;1.1123935251164287;1.0000077647055872;9.999035398623707;-0.41658201867602723;0.45192093709725073;0.4519064846412715;3.1409659708403474e-08;-0.4063020325817194;0.40628365034006436;1.0000590459558334
25.822624;1.102569144611167;-4.4765044755234765e-05;-4.0582861173635466e-05;0.4479450971172078;0.4063226973162072;1.112394064934668;1.0000100431087546;9.9990359831979;-0.4165820195813554;0.45192149327254855;0.45190622986385137;3.123661026777601e-08;-0.40630203240852236;0.40628419454897;1.0000584146618292
25.832624;1.1025706250691079;-4.4765552292472995e-05;-4.058281536395004e-05;0.4479448203843847;0.40632206430430623;1.112394568902571;1.000012342537017;9.999036746768489;-0.41658202049630505;0.45192207001892576;0.45190604620682046;3.107155064666598e-08;-0.4063020322282325;0.406284721966192;1.0000577002968634
25.842624;1.1025721120692429;-4.476605849766543e-05;-4.0582770821833383e-05;0.44794454096898245;0.40632143179165325;1.1123950350615195;1.0000146590931847;9.99903768517373;-0.4165820214194903;0.4519226680256194;0.4519059328285558;3.09135795967557e-08;-0.4063020320406812;0.4062852329089905;1.000056902665525
25.852624;1.1025736042942547;-4.476656360790604e-05;-4.058272756141636e-05;0.4479442597906278;0.4063208038779863;1.112395460570608;1.000016989505144;9.999038793378508;-0.4165820223496095;0.4519232874617634;0.4519058880806852;3.0761853413088675e-08;-0.40630203184630387;0.40628572800605856;1.000056023711259
25.862624;1.1025751018393015;-4.4767067944561646e-05;-4.058268563237593e-05;0.4479439776205568;0.4063201845044735;1.112395842525886;1.000019331783384;9.99904006682978;-0.4165820232854885;0.45192392767899403;0.45190590979354917;3.061557918452703e-08;-0.4063020316459881;0.40628620802224696;1.0000550672901811
25.872624;1.1025766059004778;-4.4767571803331565e-05;-4.058264522770566e-05;0.4479436950614579;0.4063195773253281;1.112396178120549;1.0000216848448353;9.999041501409122;-0.4165820242260939;0.45192458727038765;0.4519059955516975;3.047377848734751e-08;-0.40630203144076227;0.4062866734071088;1.0000540371269666
25.882624;1.1025781176453486;-4.4768075426291334e-05;-4.058260668794106e-05;0.44794341252895636;0.40631898563079405;1.1123964639752244;1.0000240475650315;9.999043098343362;-0.4165820251703956;0.45192526431652585;0.45190614281050234;3.033527877810542e-08;-0.4063010312315731;0.40628612349925947;1.0000529354741017
25.892624;1.1025796369666048;-4.476857890579631e-05;-4.05825703208002e-05;0.44794313036315975;0.4063184120089204;1.1123966960090912;1.0000264185456451;9.99904486916379;-0.41658202611717227;0.4519259568839314;0.45190634924791007;3.019909986990234e-08;-0.4063010310193816;0.40628655618933285;1.0000517633896229
25.902624;1.1025811623904205;-4.47690820617721e-05;-4.058253627540689e-05;0.4479428490142802;0.4063178579628247;1.1123968703925504;1.0000287965108543;9.999046829904993;-0.41658202706491104;0.4519266637465011;0.45190661326648895;3.0064741961264054e-08;-0.40630103080520524;0.4062869685242043;1.0000505213868387
25.912624;1.1025826921249933;-4.4769584441880265e-05;-4.058250474359048e-05;0.4479425690260383;0.40631732400397763;1.112396984713511;1.0000311808929896;9.999048991743162;-0.41658202801188876;0.45192738468868504;0.45190693434062146;2.993194894414186e-08;-0.40630103058989153;0.40628735748985345;1.000049210318621
25.922624;1.102584225045231;-4.477008533272058e-05;-4.058247625185323e-05;0.4479422909192477;0.40631681012218007;1.1123960381493903;1.0000335716591175;9.99905136301928;-0.41658202895634555;0.4519281201212437;0.4519073131067655;2.9800316244689303e-08;-0.4063010303739102;0.40628772032170757;1.000047832372527
25.932624;1.1025857610173515;-4.477058369389776e-05;-4.0582451540106926e-05;0.44794201527382954;0.4063163161155669;1.1123960306233824;1.0000359678863986;9.999053956515034;-0.41658202989656223;0.45192887047433233;0.4519077512759205;2.9669278848083627e-08;-0.4063010301572084;0.40628805459888095;1.0000463912881679
25.942624;1.1025873006071654;-4.477107822458014e-05;-4.0582431235975144e-05;0.44794174288909683;0.40631584161752937;1.1123959621237454;1.0000383668479493;9.999056784801509;-0.41658203083092693;0.45192963572885403;0.4519082512921579;2.953838867435067e-08;-0.40630102993917633;0.40628835824456166;1.0000448921765768
25.952624;1.1025888443485976;-4.477156759937212e-05;-4.0582415801111836e-05;0.4479414747083627;0.40631538603617917;1.1123958325735774;1.0000407646356135;9.999059847466912;-0.4165820317580832;0.4519304152564336;0.45190881556612894;2.94075432821549e-08;-0.4063010297188702;0.40628862930647525;1.0000433413059664
25.962624;1.1025903922407192;-4.477205055871566e-05;-4.0582405614797316e-05;0.4479412116566801;0.406314948681599;1.1123956419699506;1.0000431572134574;9.999063128530713;-0.4165820326769029;0.45193120805716275;0.451909445822267;2.9277041416157697e-08;-0.4063010294953476;0.40628886574889356;1.000041745338018
25.972624;1.1025919440668606;-4.477252590627647e-05;-4.058240103621542e-05;0.4479409548344532;0.4063145290642321;1.112395390657464;1.000045541019014;9.999066608231791;-0.4165820335862932;0.4519320130981895;0.45191014302284405;2.9147453142257776e-08;-0.4063010292678602;0.4062890654753502;1.000040110516906
25.982624;1.1025935003153398;-4.477299269720935e-05;-4.05824024198732e-05;0.4479407058536822;0.40631412704054004;1.1123950795062778;1.000047912926986;9.999070272998045;-0.41658203448519077;0.4519328292626161;0.4519109075173697;2.9019323282867646e-08;-0.4063010290359081;0.4062892263005625;1.0000384423314654
25.992624;1.1025950631137005;-4.477345039023772e-05;-4.0582409992450064e-05;0.4479404667549958;0.4063137427706427;1.1123947102391119;1.0000502693194238;9.99907411563483;-0.4165820353727041;0.45193365485597237;0.4519117392439023;2.889286937564609e-08;-0.4063010287992986;0.4062893457755323;1.00003674553374
26.002624;1.1025966363946433;-4.4773898825326904e-05;-4.058242378552622e-05;0.44794023949403533;0.40631337673373197;1.1123942857058955;1.00005260460036;9.999078134970706;-0.4165820362482435;0.4519344872775084;0.45191263794270864;2.8767880019731197e-08;-0.40630102855807393;0.406289421324254;1.0000350248337488
26.012624;1.1025982249715052;-4.477433824757222e-05;-4.0582443742196496e-05;0.4479400253741164;0.4063130297696719;1.1123938093667627;1.0000549108785461;9.99908233522699;-0.4165820371116642;0.45193532343029874;0.4519136030986313;2.8643767481603336e-08;-0.4063010283122575;0.4062894508340305;1.0000332855006584
26.022624;1.1025998334892573;-4.477476923829496e-05;-4.0582469886040944e-05;0.4479398249380125;0.4063127030886881;1.1123932848468754;1.0000571795482855;9.999086724206494;-0.4165820379632062;0.4519361604635028;0.45191463365039125;2.8519685464633414e-08;-0.40630102806178015;0.40628943312636245;1.000031532887129
26.032624;1.1026014660591297;-4.4775192415296896e-05;-4.0582502579117685e-05;0.4479396383531081;0.40631239825333926;1.1123927163978882;1.0000594025695657;9.999091314655312;-0.41658203880315636;0.451936995963318;0.4519157277401208;2.8394734064043154e-08;-0.4063010278067169;0.4062893678302752;1.0000297719012081
26.042624;1.1026031259894493;-4.47756082906107e-05;-4.0582542748166084e-05;0.4479394657230367;0.4063121168468731;1.1123921092747893;1.0000615720305392;9.999096121844314;-0.41658203963157264;0.45193782761624335;0.45191688263550445;2.826805456286438e-08;-0.4063010275476202;0.40628925498066587;1.0000280070900551
26.052624;1.102604815209095;-4.4776017432496574e-05;-4.058259180123296e-05;0.4479393071196027;0.40631185995438546;1.112391469664897;1.0000636795778406;9.999101154293804;-0.4165820404482262;0.45193865306650255;0.45191809490683593;2.8138717123722404e-08;-0.40630102728571527;0.406289094903247;1.000026242924973
26.062624;1.102606533931282;-4.4776420477616585e-05;-4.058265127918401e-05;0.44793916252991767;0.40631162809855775;1.1123908048885436;1.0000657168808131;9.999106408672393;-0.4165820412527526;0.45193947021282027;0.4519193606328107;2.8005663684686008e-08;-0.40630102702280885;0.40628888846824956;1.0000244842909536
26.072624;1.102608280656866;-4.477681785369515e-05;-4.058272254277047e-05;0.44793903207419955;0.4063114216007587;1.1123901235750608;1.0000676763189122;9.999111873888788;-0.4165820420449619;0.4519402774395924;0.45192067544025927;2.7867802349676136e-08;-0.4063010267611048;0.4062886372907905;1.0000227364329406
26.082624;1.1026100525166147;-4.47772096433055e-05;-4.058280654978273e-05;0.44793891665086627;0.4063112408435909;1.1123894349889782;1.0000695513155944;9.999117538516497;-0.4165820428249631;0.45194107327945504;0.45192203482439464;2.772410543519242e-08;-0.4063010265032316;0.40628834340447306;1.0000210039861803
26.092624;1.102611846148773;-4.477759577420704e-05;-4.0582903658498e-05;0.44793881820112375;0.40631108617448675;1.1123887482708559;1.0000713365794287;9.99912339796225;-0.41658204359291245;0.45194185601309567;0.45192343471791563;2.7573653885720434e-08;-0.40630102625220565;0.4062880087310861;1.0000192910687031
26.102624;1.102613658179094;-4.4777976181098366e-05;-4.0583013644632036e-05;0.4479387389677949;0.4063109575970832;1.1123880728438833;1.0000730279980914;9.999129457205049;-0.4165820443487121;0.4519426239931674;0.45192487167296613;2.7415633190902192e-08;-0.40630102601098467;0.40628763504464993;1.0000176025992742
26.112624;1.102615484826379;-4.47783506476083e-05;-4.058313593608709e-05;0.4479386807227058;0.4063108547309888;1.1123874192306784;1.000074622149852;9.999135725412462;-0.4165820450919538;0.4519433763097959;0.4519263427759169;2.7249236200248648e-08;-0.40630102578207467;0.40628722433658326;1.0000159438215805
26.122624;1.1026173219111273;-4.4778718604691266e-05;-4.0583269814988705e-05;0.44793864483834667;0.4063107770899643;1.1123867988319072;1.00007611599906;9.999142211826166;-0.41658204582208597;0.45194411296394343;0.45192784579113604;2.7073540910139248e-08;-0.40630102556766606;0.4062867790616213;1.00001431791918
26.132624;1.1026191654818822;-4.477907924524154e-05;-4.058341451993617e-05;0.4479386324925823;0.4063107241916988;1.1123862227261199;1.0000775067604424;9.999148927411946;-0.41658204653863273;0.45194483446244266;0.45192937938784283;2.688746256076761e-08;-0.4063010253700224;0.40628630188500114;1.0000127248871686
26.142624;1.1026210119668816;-4.4785105095344264e-05;-4.0588714933498455e-05;0.4479374194531668;0.40630958431967185;1.112385700851773;1.000078792046151;9.999155881842233;-0.41658204724125053;0.4519455413921161;0.4519309428495183;2.6689738418299977e-08;-0.40630102519169514;0.40628579511878565;1.0000111624053156
26.152624;1.1026228579351804;-4.478544871523884e-05;-4.0588878954148476e-05;0.44793745634620225;0.406309578909501;1.1123852423056055;1.0000799704172247;9.999163076942878;-0.4165820479297152;0.45194623435363646;0.45193253535109734;2.6479052297780737e-08;-0.40630102503546933;0.4062852607014378;1.0000096269132326
26.162624;1.1026247001762273;-4.478578270319691e-05;-4.0589051711864446e-05;0.44793751891930006;0.4063095961756309;1.1123848557285656;1.0000810416354302;9.999170507261006;-0.41658204860405557;0.4519469140126004;0.45193415566837747;2.6254390355034654e-08;-0.40630102490416325;0.4062847006993706;1.0000081143184678
26.172624;1.1026265359988925;-4.4786106746082515e-05;-4.058923324881009e-05;0.44793760829199375;0.4063096357877422;1.1123845488615804;1.0000820060594726;9.999178164254483;-0.41658204926461423;0.4519475811214478;0.4519358025917185;2.6015245201711632e-08;-0.4063010248003768;0.40628411748457444;1.0000066206300673
26.182624;1.1026283626456337;-4.478642146970519e-05;-4.058942404382704e-05;0.4479377254870051;0.40630969788061216;1.1123843277607663;1.0000828637293453;9.99918603973343;-0.41658204991189374;0.4519482366652001;0.45193747531400225;2.5761372694499007e-08;-0.40630002472623494;0.4062825135549048;1.000005142202092
26.192624;1.1026301758266186;-4.478672833691257e-05;-4.058962457364473e-05;0.44793787103181903;0.406309782648246;1.112384196581862;1.0000836143794378;9.999194133956921;-0.4165820505465187;0.451948882032807;0.45193917313805415;2.5492497402954465e-08;-0.40630002468325005;0.40628189131312886;1.0000036759741857
26.202624;1.1026319694223619;-4.4787029085683206e-05;-4.058983512953253e-05;0.447938044905127;0.4063098896157417;1.1123841582014848;1.0000842582838858;9.999202460920399;-0.41658205116935143;0.4519495190546734;0.45194089496001016;2.5208420364741934e-08;-0.40630002467226534;0.40628125291919304;1.0000022199656584
26.212624;1.1026337364145395;-4.4787325426266795e-05;-4.059005573268187e-05;0.44793824671766014;0.40631001745168593;1.1123842146448921;1.0000847967124795;9.99921104166406;-0.416582051781383;0.45195014994265115;0.45194263922901384;2.4909385358520117e-08;-0.40630002469338683;0.40628060040179864;1.0000007731963747
26.222624;1.1026354694463172;-4.478761893914145e-05;-4.059028604441728e-05;0.44793847602621767;0.4063101645235409;1.1123843664468829;1.0000852319516325;9.999219896572843;-0.41658205238337576;0.45195077710231596;0.4519444041814621;2.4596373245372915e-08;-0.406300024746055;0.4062799358502615;0.9999993353398913
26.232624;1.1026371611208132;-4.4787910947347526e-05;-4.0590525507979765e-05;0.44793873264626133;0.40631032934974487;1.1123846122118664;1.0000855671443185;9.999229041293216;-0.4165820529757298;0.45195140271717793;0.45194618788330093;2.4271201103002804e-08;-0.4063000248293085;0.4062792613982324;0.9999979066745304
26.242624;1.1026388041349358;-4.478820248406528e-05;-4.059077357836274e-05;0.44793901649276785;0.4063105104183878;1.1123849491795494;1.000085805605943;9.99923848135278;-0.41658205355873507;0.45195202838038745;0.4519479880185712;2.393634009661562e-08;-0.4063000249419513;0.4062785791199993;0.9999964876617027
26.252624;1.1026403911879692;-4.478849438052124e-05;-4.059102981934977e-05;0.4479393269230261;0.40631070586576185;1.1123853735648204;1.0000859501417532;9.999248212067242;-0.41658205413274824;0.4519526551608395;0.4519498017959627;2.3594528973676333e-08;-0.40630002508253277;0.4062778908850607;0.9999950783099921
26.262624;1.1026419153400853;-4.478878741625291e-05;-4.059129392710203e-05;0.44793966238819255;0.40631091354979876;1.1123858805557227;1.0000860032325367;9.99925822444879;-0.41658205469813786;0.45195328396128603;0.4519516262416312;2.3248452362356452e-08;-0.4063000252494477;0.40627719814367075;0.999993678094431
26.272624;1.102643370330468;-4.478908246098971e-05;-4.059156573238704e-05;0.4479400208164347;0.40631113136054786;1.1123864646503914;1.000085967907885;9.999268508544256;-0.4165820552553137;0.45195391577779287;0.451953458518284;2.290051328627939e-08;-0.4063000254411306;0.4062765019579572;0.9999922861249901
26.282624;1.10264474998334;-4.4789380512630906e-05;-4.0591845075211765e-05;0.44794040009185265;0.40631135727135914;1.1123871201515325;1.000085848344581;9.999279055110696;-0.41658205580482643;0.4519545516371925;0.45195529596174455;2.2552690589780386e-08;-0.4063000256560893;0.40627580344838066;0.9999909010588838
26.292624;1.1026460474013322;-4.478968263009739e-05;-4.0592131657394426e-05;0.4479407981494909;0.4063115891303709;1.1123878418439528;1.0000856494830668;9.999289855705129;-0.41658205634729945;0.45195519238394954;0.4519571360058423;2.2206747162619685e-08;-0.40630002589293196;0.4062751043968282;0.9999895210838383
26.302624;1.102647254833919;-4.478998995826045e-05;-4.0592425138128444e-05;0.4479412130477394;0.4063118247893488;1.1123886256213373;1.0000853761845068;9.999300899136776;-0.4165820568832223;0.4519558386273585;0.45195897610709274;2.1864746960162975e-08;-0.4063000261505213;0.40627440758371025;0.9999881444568944
26.312624;1.102648363987503;-4.4790303900004604e-05;-4.0592725311587375e-05;0.44794164319365093;0.40631206266351644;1.1123894685762035;1.0000850326632105;9.999312169397562;-0.41658205741283544;0.45195649073044347;0.45196081360565327;2.1529379411801507e-08;-0.4063000264280361;0.40627371645755583;0.9999867701720105
26.322624;1.1026493665905113;-4.4790626117758466e-05;-4.059303224389906e-05;0.44794208745011066;0.4063123021778003;1.1123903688793573;1.000084622344172;9.999323647249337;-0.41658205793634934;0.4519571488111164;0.4519626455314933;2.1203778830541518e-08;-0.40630002672478793;0.406273034338382;0.9999853977656878
26.332624;1.1026502548872483;-4.479095830705982e-05;-4.059334647610093e-05;0.44794254499804254;0.40631254363117814;1.1123913257252265;1.0000841482323835;9.99933531361531;-0.4165820584542377;0.45195781291531306;0.45196446856909717;2.0891007362461353e-08;-0.4063000270399654;0.4062723637676414;0.9999840261827398
26.342624;1.1026510212261345;-4.479130198834175e-05;-4.059366898040824e-05;0.4479430150288306;0.4063127875440298;1.1123923390089663;1.0000836134038993;9.999347148975655;-0.4165820589671353;0.4519584831450671;0.4519662793326463;2.0593624954661538e-08;-0.4063000273724744;0.406271706285304;0.9999826530747042
26.352624;1.1026516574750063;-4.4791658286099424e-05;-4.0594000775272714e-05;0.4479434965947698;0.40631303423884324;1.1123934085819902;1.0000830213373235;9.999359128415175;-0.4165820594755835;0.4519591595519327;0.45196807469871536;2.0313537367671645e-08;-0.40630002772081886;0.4062710627819224;0.9999812759611677
26.362624;1.1026521555765876;-4.479202768502212e-05;-4.059434261638838e-05;0.4479439887523419;0.4063132839798975;1.1123945332844394;1.000082376339018;9.999371221971177;-0.4165820599798976;0.4519598419793528;0.4519698519836751;2.0052002353956868e-08;-0.40630002808310944;0.40627043417123065;0.9999798941657343
26.372624;1.1026525085843664;-4.4792409911493536e-05;-4.059469483866564e-05;0.4479444905293433;0.4063135372024954;1.1123957098949484;1.0000816836603783;9.999383397587335;-0.4165820604799491;0.45196053022657723;0.4519716089136482;1.9809676325765847e-08;-0.406300028457244;0.4062698216253897;0.9999785089026811
26.382624;1.102652711271632;-4.479280391982678e-05;-4.059505722172297e-05;0.44794500058941883;0.4063137946529483;1.1123969326168863;1.0000809490185585;9.999395620721025;-0.4165820609749719;0.45196122462636185;0.45197334335404316;1.958659647954625e-08;-0.4063000288409864;0.4062692263142437;0.9999771219047687
26.392624;1.1026527604681324;-4.479320796142902e-05;-4.059542896114083e-05;0.4479455171401167;0.40631405746153293;1.1123981939000733;1.000080178045379;9.999407853880973;-0.4165820614636654;0.4519619263931528;0.4519750531574542;1.9382090367466626e-08;-0.4063000292318988;0.4062686492455515;0.9999757346784847
26.402624;1.1026526550443483;-4.479361976828983e-05;-4.0595808879890884e-05;0.4479460384155632;0.40631432688358;1.1123994861357227;1.00007937564497;9.999420057826498;-0.416582061944486;0.45196263717695423;0.45197673641776004;1.919477744010762e-08;-0.4063000296273523;0.4062680912820318;0.9999743484343447
26.412624;1.1026523955523586;-4.479403687212761e-05;-4.0596195787929125e-05;0.44794656328675364;0.4063146037891948;1.112400803039537;1.0000785455706478;9.999432197140749;-0.4165820624158882;0.45196335834789736;0.45197839178158644;1.9022742196521022e-08;-0.40630003002472065;0.4062675530193807;0.9999729642735683
26.422624;1.1026519838737405;-4.4794457010445375e-05;-4.0596588723768055e-05;0.44794709127918453;0.4063148885775561;1.1124021397769395;1.0000776909087954;9.99944424742264;-0.4165820628764197;0.45196409066903204;0.4519800183803949;1.886371771232191e-08;-0.4063000304216533;0.40626703468599834;0.9999715834134677
26.432624;1.1026514227305377;-4.479487835457237e-05;-4.059698705903575e-05;0.4479476220674634;0.4063151816328463;1.1124034919847363;1.0000768145315693;9.999456191532845;-0.416582063324795;0.4519648342843161;0.45198161559494915;1.8715154366299893e-08;-0.40630003081618543;0.40626653654021894;0.9999702071689388
26.442624;1.1026507152483;-4.47952994365672e-05;-4.0597390504876094e-05;0.44794815503033514;0.4063154835518465;1.1124048553579666;1.0000759185663302;9.9994680055632;-0.4165820637599694;0.4519655888558622;0.45198318315856095;1.8574334618297624e-08;-0.4063000312066252;0.40626605942190314;0.9999688372864546
26.452624;1.102649864930287;-4.47957190793195e-05;-4.0597798892146655e-05;0.447948689137438;0.40631579484077457;1.1124062262111218;1.0000750036716521;9.999479656442848;-0.4165820641809727;0.45196635367215543;0.45198472129949785;1.843859718769071e-08;-0.4063000315914745;0.4062656046881348;0.9999674763439277
26.462624;1.1026488754970567;-4.479613652967e-05;-4.0598211771865824e-05;0.4479492231511344;0.4063161156135017;1.1124076013777915;1.000074069185086;9.999491119649475;-0.41658206458655683;0.4519671276436842;0.45198623042262076;1.8305485904806636e-08;-0.40630003196956965;0.40626517376906124;0.9999661269234711
26.472624;1.1026477505753018;-4.4802224914249947e-05;-4.060377386915421e-05;0.44794853080822616;0.40631533447346685;1.112408977094401;1.0000731138549412;9.999502393613486;-0.4165820649750314;0.45196790944680654;0.45198771084142486;1.817279824776366e-08;-0.40630003234015655;0.40626476788668237;0.9999647902007537
26.482624;1.102646493998049;-4.480263784364149e-05;-4.06041926936808e-05;0.4479490609065336;0.40631567288358705;1.1124103482018084;1.0000721362161489;9.999513493331534;-0.41658206534442077;0.45196869780209903;0.4519891630851208;1.8038671714703344e-08;-0.4062990327025633;0.4062633878871968;0.9999634657294368
26.492624;1.1026451103637567;-4.480304915904381e-05;-4.060461289001998e-05;0.447949586996419;0.4063160185269995;1.112411708483129;1.0000711349051488;9.999524434997607;-0.4165820656928627;0.4519694916108186;0.4519905882707217;1.7901589953744052e-08;-0.4062990330558932;0.40626303416667525;0.9999621525793194
26.502624;1.1026436049875321;-4.480345920570496e-05;-4.060503368704124e-05;0.44795010779544797;0.40631636991523873;1.1124130516396562;1.0000701094026674;9.999535227531311;-0.41658206601900133;0.4519702899351308;0.4519919880025389;1.7760092502067815e-08;-0.40629903339927764;0.40626270681675736;0.9999608505643106
26.512624;1.1026419834967254;-4.4803867833978106e-05;-4.0605454485416256e-05;0.44795062244360034;0.4063167256046137;1.112414371960583;1.000069060328595;9.999545875102168;-0.416582066322072;0.45197109192245194;0.4519933640005322;1.7612396462944937e-08;-0.4062990337322709;0.4062624059862421;0.9999595603890598
26.522624;1.1026402515327811;-4.4804274339788476e-05;-4.060587474331643e-05;0.4479511305250617;0.4063170843074969;1.1124156651267223;1.0000679884243548;9.999556386440123;-0.4165820666018387;0.45197189683853883;0.45199471774974836;1.7456210404206202e-08;-0.4062990340547311;0.40626213215235685;0.9999582830280926
26.532624;1.1026384144518173;-4.48046775978252e-05;-4.0606293885864426e-05;0.44795163186046;0.4063174447105847;1.1124169295950226;1.0000668930353973;9.99956677961101;-0.4165820668586116;0.4519727044239249;0.4519960502831044;1.7288695609933714e-08;-0.40629903436635956;0.4062618858354044;0.99995701968757
26.542624;1.1026364772407538;-4.480507613515775e-05;-4.06067113123568e-05;0.4479521263960779;0.40631780511477544;1.1124181671840585;1.00006577191121;9.999577078818199;-0.41658206709319817;0.4519735152794317;0.4519973621335696;1.710655453519015e-08;-0.40629903466650147;0.40626166716099693;0.999955772468753
26.552624;1.1026344448263043;-4.4805468284265405e-05;-4.060712647105022e-05;0.44795261446009316;0.4063181633557986;1.1124193823797568;1.0000646223714802;9.999587310115873;-0.4165820673067489;0.4519743307284063;0.451998653436587;1.6906375716254216e-08;-0.40629903495434855;0.40626147608425034;0.9999545446982256
26.562624;1.1026323222107248;-4.4805852546511844e-05;-4.060753890784216e-05;0.4479530968701387;0.4063185174809664;1.1124205810380499;1.0000634422959485;9.999597497721787;-0.4165820675005329;0.4519751521854031;0.45199992433879865;1.6685169834560908e-08;-0.40629903522912325;0.406261312831843;0.9999533405080763
26.572624;1.1026301141524022;-4.4806227641274264e-05;-4.060794825756755e-05;0.4479535744366817;0.40631886667522665;1.112421768493882;1.000062230325681;9.999607664643634;-0.4165820676756129;0.4519759804892556;0.45200117546266444;1.6440697497896482e-08;-0.4062990354900824;0.40626117780778265;0.9999521642995776
26.582624;1.1026278250461483;-4.480659217149295e-05;-4.060835431928667e-05;0.44795404737958466;0.4063192113258243;1.1124229479132544;1.0000609853567888;9.99961783684166;-0.41658206783252055;0.45197681566254877;0.45200240772990957;1.6171378371084497e-08;-0.4062990357365966;0.4062610713078337;0.9999510206851691
26.592624;1.1026254593678424;-4.480694457838921e-05;-4.0608757178331734e-05;0.44795451520936164;0.4063195523679316;1.1124241201906855;1.0000597061379088;9.999628041109698;-0.4165820679710394;0.45197765716617017;0.4520036216411841;1.587610417078488e-08;-0.4062990359682201;0.40626099348314454;0.999949914468983
26.602624;1.1026230220273097;-4.480728339485535e-05;-4.0609157196040246e-05;0.44795497700765113;0.40631989086771086;1.1124252851135756;1.0000583921918575;9.999638300738516;-0.4165820680902102;0.4519785041646397;0.4520048167168451;1.5554221370658732e-08;-0.4062990361846197;0.4062609444546474;0.9999488502608013
26.612624;1.1026205181253375;-4.480760739223533e-05;-4.060955500062767e-05;0.44795543176380426;0.4063202278628995;1.112426442459339;1.000057045050529;9.999648634738506;-0.41658206818874016;0.45197935543273565;0.4520059914344365;1.5205548078889048e-08;-0.40629903638551246;0.4062609244614435;0.999947832260321
26.622624;1.1026179525566717;-4.480791566719594e-05;-4.06099515382125e-05;0.44795587850711954;0.4063205641601067;1.1124275925241343;1.0000556682426516;9.999659058057192;-0.4165820682655674;0.4519802089399748;0.4520071434097318;1.4830257571956308e-08;-0.40629903657062444;0.40626093379372147;0.9999468644979381
26.632624;1.1026153300292452;-4.480820772194033e-05;-4.061034797627053e-05;0.4479563163062862;0.4063209001816882;1.1124287366073369;1.0000542668473682;9.99966958608446;-0.41658206831997024;0.45198106145636996;0.4520082693694458;1.4428714915111317e-08;-0.40629903673968615;0.4062609724121969;0.9999459510863121
26.642624;1.1026126553003917;-4.4808483374723625e-05;-4.061074553129036e-05;0.4479567443612156;0.4063212359513683;1.1124298770961871;1.0000528469004957;9.999680240578801;-0.416582068351347;0.4519819086193691;0.4520093651670037;1.4001398749641447e-08;-0.4062990368924381;0.4062610398471807;0.9999450962611655
26.652624;1.1026099332674997;-4.480874257381403e-05;-4.0611145411347596e-05;0.44795716221775517;0.40632157129584606;1.1124310164148115;1.0000514141123806;9.999691048831925;-0.4165820683593082;0.45198274545240563;0.4520104264013601;1.3548816375158177e-08;-0.4062990370285318;0.40626113558917365;0.9999443045228125
26.662624;1.1026071690426023;-4.480898539358975e-05;-4.061154872414136e-05;0.44795756992248054;0.40632190607082724;1.112432155672934;1.0000499731810673;9.999702039036022;-0.41658206834397726;0.45198356692066255;0.45201144919536973;1.3071441560157597e-08;-0.40629903714748866;0.4062612593587956;0.9999435807296168
26.672624;1.1026043680429165;-4.480921212513719e-05;-4.0611956184632254e-05;0.44795796777156677;0.4063222400183163;1.1124332942934838;1.0000485282546125;9.999713235086963;-0.41658206830596517;0.45198436826121025;0.4520124302349736;1.256977763092324e-08;-0.4062990372487317;0.40626141096463503;0.9999429294564739
26.682624;1.1026015357957608;-4.480942318275373e-05;-4.0612367875276015e-05;0.44795835560806163;0.4063225722798433;1.1124344305247829;1.0000470831397537;9.999724652998973;-0.4165820682459821;0.4519851452977401;0.4520133662888479;1.2044321168828139e-08;-0.40629903733149847;0.4062615899581511;0.9999423539859016
26.692624;1.1025986771874476;-4.4809618926330676e-05;-4.0612783396874596e-05;0.4479587323557175;0.40632290099003493;1.1124355620235722;1.0000456408714786;9.999736305398546;-0.41658206816443855;0.45198589478234097;0.4520142540506454;1.1495347303194541e-08;-0.4062990373948495;0.4062617953843011;0.9999418558147267
26.702624;1.1025957956772776;-4.480979958748046e-05;-4.061320225425633e-05;0.44795909631241054;0.4063232233773558;1.1124366861614754;1.0000442036104544;9.999748205254928;-0.41658206806138764;0.4519866142159589;0.45201509023392705;1.0922846355098435e-08;-0.4062990374378911;0.4062620257742553;0.9999414346074025
26.712624;1.1025928938327192;-4.480996531039743e-05;-4.0613624132051426e-05;0.4479594456389615;0.40632353635597956;1.112437800312766;1.0000427732800299;9.99976035670963;-0.4165820679367761;0.4519873012947043;0.45201587158927475;1.0326841293843718e-08;-0.40629903745985785;0.4062622792739131;0.9999410885164576
26.722624;1.1025899748280705;-4.481011632516336e-05;-4.061404897363477e-05;0.44795977836048145;0.40632383702700137;1.1124389024785954;1.000041352488582;9.999772747126238;-0.4165820677905794;0.451987953752783;0.4520165951482437;9.70782622979193e-09;-0.40629903745992985;0.40626255390240773;0.9999408151241435
26.732624;1.1025870424575432;-4.4810253114830425e-05;-4.06144768508687e-05;0.4479600921977874;0.40632412256901673;1.1124399917947312;1.0000399450077728;9.999785353345064;-0.41658206762271155;0.4519885693290054;0.4520172586083981;9.066749883672934e-09;-0.40629903743711493;0.40626284783561567;0.9999406125737751
26.742624;1.1025840994822587;-4.4810376383192015e-05;-4.061490772397607e-05;0.44796038481019446;0.4063243898688579;1.1124410683508947;1.0000385554451867;9.999798150396263;-0.41658206743305776;0.45198914548210806;0.45201786030382723;8.404486472250152e-09;-0.40629903739037576;0.40626315936245466;0.9999404803505072
26.752624;1.1025811466889377;-4.481048692164017e-05;-4.061534131157752e-05;0.4479606542387811;0.40632463563269344;1.1124421326835137;1.0000371886847887;9.999811112940431;-0.41658206722169694;0.45198967944923424;0.45201839896394;7.721464134336172e-09;-0.4062990373187444;0.40626348650393906;0.9999404195370107
26.762624;1.1025781832788604;-4.481058545799941e-05;-4.061577703234351e-05;0.4479608989809037;0.40632485684937364;1.1124431854913333;1.0000358496441808;9.999824214061965;-0.4165820669889356;0.4519901687226272;0.45201887384686895;7.017779348956009e-09;-0.4062990372213005;0.40626382674514916;0.9999404320805
26.772624;1.1025752076526347;-4.481067241589892e-05;-4.061621393900192e-05;0.44796111761632834;0.40632505105846745;1.1124442278205202;1.000034542905889;9.999837426028918;-0.41658206673512455;0.4519906113322376;0.4520192850437755;6.293453789615873e-09;-0.4062990370971245;0.40626417718595037;0.9999405194748446
26.782624;1.1025722183504298;-4.481074770374293e-05;-4.0616650904717765e-05;0.4479613083200583;0.4063252161882695;1.1124452613510392;1.000033272187065;9.99985072145792;-0.4165820664606394;0.45199100571175144;0.45201963352869756;5.548560179438816e-09;-0.4062980369451912;0.4062635348103803;0.9999406820357695
26.792624;1.1025692150453357;-4.481081075289762e-05;-4.06170870603252e-05;0.4479614686592091;0.4063253500426069;1.112446287910664;1.0000320406021908;9.99986407335044;-0.4165820661659695;0.45199135038800176;0.4520199211183083;4.783202855040547e-09;-0.4062980367643479;0.4062638966615059;0.9999409188990925
26.802624;1.1025661989865632;-4.481653405195461e-05;-4.0622667634957225e-05;0.4479603707728797;0.40632433900460807;1.112447308449398;1.000030851255671;9.999877454269756;-0.4165820658517297;0.45199164392261887;0.4520201504678912;3.9975029800816555e-09;-0.40629803655353103;0.4062642601261957;0.9999412281390989
26.812624;1.1025631725186216;-4.481656995079437e-05;-4.0623101024089526e-05;0.4479604619412656;0.40632440281855814;1.1124483229468902;1.0000297069771273;9.999890833399421;-0.416582065518755;0.45199188529502726;0.45202032485197363;3.1918663169282485e-09;-0.40629803631194045;0.40626462313573397;0.9999416063370165
26.822624;1.1025601384498176;-4.4816590803417106e-05;-4.0623532440238906e-05;0.44796051470246057;0.4063244284095358;1.11244933176489;1.000028610094947;9.999904175066328;-0.41658206516825763;0.4519920743986068;0.45202044761505444;2.3674154477390406e-09;-0.40629803603898795;0.40626498404371814;0.9999420480940567
26.832624;1.1025571001126386;-4.4816595797874604e-05;-4.062396127455875e-05;0.4479605271919319;0.40632441460621116;1.1124503370104883;1.000027562944137;9.999917441936732;-0.4165820648017881;0.4519922121873816;0.4520205217710036;1.5260067418496802e-09;-0.40629803573414663;0.4062653413763404;0.9999425465607554
26.842624;1.1025540616242224;-4.4816584347170145e-05;-4.062438689922019e-05;0.44796049814967304;0.4063243613269794;1.1124513424368088;1.000026568092853;9.999930593900253;-0.41658206442088214;0.4519923004516787;0.452020550151992;6.697773744481865e-10;-0.40629803539686093;0.40626569365779397;0.9999430941743457
26.852624;1.102550027604481;-4.4814634021152075e-05;-4.062310214136832e-05;0.4479600205395961;0.4063242695008796;1.112452352127453;1.0000256280231083;9.999943575891967;-0.41658206402667836;0.45199234146282186;0.4520205357265489;-1.991599762551213e-10;-0.4062980350266247;0.4062660395941894;0.9999436829773529
26.862624;1.1025470023405917;-4.481458965623642e-05;-4.062351975104716e-05;0.4479599065624921;0.4063241406884736;1.1124533691599672;1.0000247446522923;9.999956305036008;-0.4165820636198994;0.45199233760099533;0.452020481770054;-1.0786057540327898e-09;-0.4062980346231205;0.40626637862166814;0.9999443048540462
26.872624;1.1025439894737152;-4.481452985254049e-05;-4.0623932791827924e-05;0.4479597499015929;0.4063239767849423;1.1124543951915877;1.0000239187791853;9.999968675297886;-0.4165820632010531;0.45199229111307254;0.4520203918407235;-1.9660633860586016e-09;-0.40629803418628024;0.4062667112558194;0.9999449511235399
26.882624;1.102540992671139;-4.481445546753653e-05;-4.062434090899471e-05;0.44795955097271384;0.40632377985903884;1.1124554310741002;1.0000231496773409;9.99998058033579;-0.4165820627705733;0.4519922040658204;0.45202026950864804;-2.8587486655298493e-09;-0.40629803371626994;0.4062670389649875;0.9999456121085676
