time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
26.892624;1.102538016504057;-4.481436736095377e-05;-4.062474355827822e-05;0.4479593103666384;0.4063235521104754;1.1124564777787918;1.0000224346833182;9.999991932470952;-0.41658206232896716;0.4519920782042813;0.45202011798674585;-3.7537236673031655e-09;-0.40629803321342634;0.40626736375314865;0.9999462780347306
26.902624;1.1025350664831328;-4.481426657041653e-05;-4.06251399081555e-05;0.44795902834706813;0.4063232958942881;1.1124575370554326;1.000021768928035;10.000002664462086;-0.41658206187700075;0.45199191460284655;0.4520199397937466;-4.64797306991161e-09;-0.4062980326782632;0.4062676877174426;0.9999469403727901
26.912624;1.1025321484474278;-4.4814154258510264e-05;-4.062552892087749e-05;0.4479587046524336;0.40632301369900015;1.1124586116995758;1.0000211460579964;10.00001272355953;-0.41658206141576143;0.4519917135613623;0.45201973663754497;-5.53850154971681e-09;-0.40629803211159726;0.4062680129278948;0.9999475921019866
26.922624;1.1025292676432614;-4.481403158848982e-05;-4.0625909565830116e-05;0.4479583387225622;0.40632270818223565;1.1124597052531484;1.00002055926267;10.00002206884021;-0.41658206094650924;0.45199147496141845;0.4520195096599749;-6.422426073053804e-09;-0.4062980315146477;0.40626834158282843;0.9999482270631573
26.932624;1.1025264279799167;-4.481389976444034e-05;-4.062628107989606e-05;0.44795792990874256;0.40632238214028277;1.1124608213593514;1.0000200013819909;10.000030670942783;-0.41658206047053764;0.4519911986930267;0.4520192597886973;-7.2970425874399195e-09;-0.4062980308889193;0.4062686759446785;0.9999488397423655
26.942624;1.1025236320251572;-4.481376010833284e-05;-4.0626643103233014e-05;0.44795747739325903;0.4063220382082481;1.1124619633813064;1.0000194649437304;10.000038512129093;-0.4165820599892664;0.45199088483453775;0.45201898790076533;-8.15992531251865e-09;-0.40629803023592587;0.4062690179402758;0.9999494259033027
26.952624;1.1025208816114143;-4.481361394850917e-05;-4.062699543663697e-05;0.44795698023667885;0.40632167858044416;1.1124631343832647;1.0000189431223934;10.000045587826254;-0.41658205950439303;0.45199053371013215;0.4520186948506052;-9.008987336275297e-09;-0.40629802955714495;0.4062693689358577;0.9999499829188534
26.962624;1.1025181784492857;-4.4813462400138096e-05;-4.062733756654222e-05;0.44795643796834206;0.406321305017465;1.1124643374900411;1.0000184307731166;10.000051904866755;-0.416582059017842;0.45199014602298637;0.45201838149478574;-9.842549222024673e-09;-0.4062980288542007;0.4062697301047503;0.9999505091851709
26.972624;1.1025155243253901;-4.4813306378157104e-05;-4.062766851733666e-05;0.4479558510718326;0.40632091898876677;1.1124655762070235;1.0000179245549234;10.000057476638622;-0.41658205853151503;0.4519897228880364;0.4520180486325581;-1.0659332103544081e-08;-0.4062980281288333;0.40627010291961746;0.9999510031079544
26.982624;1.1025129207087665;-4.4813146774567976e-05;-4.062798715882152e-05;0.4479552205651075;0.4063205218151444;1.1124668538453346;1.0000174226296734;10.000062326508285;-0.41658205804703285;0.451989265572791;0.4520176970303804;-1.1458202097892024e-08;-0.4062980273826819;0.40627048917205033;0.9999514624034006
26.992624;1.1025103682010668;-4.4812984515319045e-05;-4.062829253758026e-05;0.44795454731259915;0.4063201149227998;1.1124681726506285;1.000016924669965;10.00006649693738;-0.41658205756558275;0.4519887752640326;0.45201732768325464;-1.223788656445344e-08;-0.4062980266172212;0.4062708907427001;0.9999518845211369
27.002624;1.1025078666390646;-4.481282065710135e-05;-4.062858407890034e-05;0.44795383198436106;0.40631970006530665;1.1124695336696486;1.000016431860913;10.000070049180358;-0.416582057087868;0.4519882530945999;0.4520169419572717;-1.29969251597519e-08;-0.40629802583385494;0.4062713094631995;0.9999522674952949
27.012624;1.1025054156421006;-4.481265654281934e-05;-4.0628861749240385e-05;0.4479530755032688;0.4063192793129693;1.1124709371191388;1.0000159463858331;10.00007305443366;-0.41658205661421377;0.4519877000767033;0.4520165415584986;-1.3733774084211686e-08;-0.4062980250338876;0.4062717470831853;0.9999526098901851
27.022624;1.1025030148996373;-4.481249366547747e-05;-4.062912608258814e-05;0.44795227948535693;0.4063188550077319;1.1124723825740148;1.0000154703515582;10.00007558598143;-0.4165820561447681;0.45198711685245974;0.4520161284555222;-1.444687719347019e-08;-0.40629802421838357;0.4062722052381606;0.999952910879001
27.032624;1.1025006643905433;-4.4812333376527465e-05;-4.062937807550937e-05;0.447951446272269;0.4063184297765095;1.1124738690663118;1.0000150048054097;10.000077712988613;-0.4165820556796355;0.4519865036762516;0.45201570459740326;-1.5134602584649876e-08;-0.40629802338816373;0.4062726852055831;0.9999531712822456
27.042624;1.1024983649672986;-4.4812176786593696e-05;-4.062961907929779e-05;0.44795057857904913;0.40631800654075384;1.1124753956716207;1.000014549701864;10.000079493788478;-0.4165820552188981;0.4519858607120782;0.45201527165603533;-1.579502190447573e-08;-0.4062980225439634;0.4062731875556563;0.999953393923786
27.052624;1.1024961186774431;-4.4812024829038155e-05;-4.0629850681753114e-05;0.44794967926048895;0.406317588422749;1.1124769619079897;1.000014104540666;10.000080968905891;-0.41658205476251736;0.4519851883883639;0.45201483110701607;-1.642581716250685e-08;-0.4062980216866638;0.40627371221561875;0.9999535828102634
27.062624;1.102493928193557;-4.481187843905187e-05;-4.063007461060437e-05;0.44794875116592;0.40631717852868554;1.1124785672879904;1.0000136687731997;10.000082158800145;-0.41658205431028916;0.4519844876266242;0.4520143843304617;-1.7024569379005756e-08;-0.40629802081739624;0.40627425894196006;0.9999537424977094
27.072624;1.1024917964792937;-4.481173875041039e-05;-4.0630292742583344e-05;0.4479477966997326;0.406316779984871;1.1124802109200556;1.0000132413742757;10.000083071235395;-0.4165820538619484;0.45198375992670675;0.4520139323846879;-1.7589046476067156e-08;-0.4062980199373765;0.4062748276558072;0.9999538777480277
27.082624;1.1024897273520866;-4.481160711506918e-05;-4.0630507149997625e-05;0.4479468173851757;0.4063163962790989;1.1124818914040002;1.000012819754914;10.000083710684365;-0.4165820534171531;0.45198300735562363;0.45201347566922057;-1.8117181005469263e-08;-0.40629801904778245;0.4062754184323469;0.9999539924521735
27.092624;1.102487725550717;-4.481148500443486e-05;-4.063072012445109e-05;0.44794581401306205;0.4063160313429219;1.112483606781338;1.0000123991145853;10.000084080268396;-0.41658205297534634;0.4519822323422348;0.45201301374184777;-1.8606957906867893e-08;-0.40629701814993463;0.4062750312664128;0.9999540881009357
27.102624;1.102485795993974;-4.48113738560451e-05;-4.063093416095353e-05;0.44794478725474224;0.4063156892154832;1.1124853549780833;1.0000119729395252;10.000084182795517;-0.4165820525358221;0.45198143730101814;0.452012545249558;-1.905628814033058e-08;-0.40629701724552875;0.40627566599037956;0.9999541633071445
27.112624;1.102483943172489;-4.481127478803617e-05;-4.0631151798392084e-05;0.447943737952737;0.4063153736795812;1.1124871342780138;1.0000115343068752;10.000084028591989;-0.41658205209796617;0.4519806243960706;0.4520120681594888;-1.9462893234162082e-08;-0.40629701633663096;0.4062763226302272;0.9999542150138859
27.122624;1.102482170490073;-4.481118836346176e-05;-4.063137535678885e-05;0.4479426668654703;0.4063150879500708;1.1124889435131389;1.000011076878757;10.00008364138851;-0.41658205166144463;0.45197979561276297;0.45201158049758494;-1.9824385098436885e-08;-0.40629701542548324;0.4062770016660539;0.9999542406415017
27.132624;1.1024804799539771;-4.4811114664403374e-05;-4.063160679120468e-05;0.4479415746444651;0.4063148343649873;1.1124907824283523;1.0000105949335256;10.000083054700323;-0.41658205122627295;0.45197895300553753;0.4520110810349321;-2.013857453042945e-08;-0.4062970145142299;0.4062777037690322;0.9999542400185306
27.142624;1.1024788727417214;-4.481105343438856e-05;-4.0631847729899907e-05;0.44794046218434724;0.40631461448603146;1.1124926513444258;1.0000100831273142;10.000082306990317;-0.4165820507927945;0.45197809886697465;0.45201056922823507;-2.0403807762863872e-08;-0.4062970136046802;0.40627842956255583;0.9999542159497041
27.152624;1.1024773493404312;-4.4816677237772175e-05;-4.063724523603748e-05;0.4479381055872946;0.4063133184952419;1.1124945498947052;1.0000095365170114;10.000081442293133;-0.4165820503616565;0.45197723570986315;0.4520100446751314;-2.061897094921702e-08;-0.40629701269838364;0.40627917976584177;0.9999541731933339
27.162624;1.1024759094154464;-4.481663795715848e-05;-4.063750921485767e-05;0.4479369560431191;0.406313169735403;1.112496476198601;1.0000089506930097;10.00008050936335;-0.41658204993376086;0.4519763662520477;0.4520095068006917;-2.07832596236016e-08;-0.40629701179705957;0.406279955327361;0.9999541169415795
27.172624;1.1024745523205994;-4.481660716989038e-05;-4.06377864936053e-05;0.44793578943841295;0.4063130579493487;1.1124984268024432;1.0000083220693678;10.00007955449041;-0.41658204951009836;0.45197549348257776;0.45200895497655574;-2.08962622643144e-08;-0.40629701090291415;0.4062807572125911;0.9999540513962875
27.182624;1.1024732770975387;-4.481658336159948e-05;-4.0638078220341486e-05;0.44793460644691735;0.40631298395701504;1.1125003974113548;1.0000076484321045;10.00007861721278;-0.41658204909155055;0.45197462057024673;0.4520083888392287;-2.09583413330182e-08;-0.40629701001844615;0.40628158597174463;0.9999539786957412
27.192624;1.102472081851413;-4.48165652426771e-05;-4.0638385514849576e-05;0.44793340791464437;0.40631294903473175;1.112502384262944;1.0000069294051017;10.000077735362462;-0.416582048678782;0.4519737506100058;0.4520078084315354;-2.097083412849497e-08;-0.4062970091460138;0.4062824414347242;0.9999538990951784
27.202624;1.1024709634049614;-4.4816551347551076e-05;-4.063870932260065e-05;0.44793219560476916;0.40631295484274277;1.1125043849927532;1.0000061665386097;10.000076949121464;-0.41658204827224826;0.4519728864586185;0.4520072140869819;-2.0935970340584235e-08;-0.4062970082876853;0.4062833226934812;0.9999538119466495
27.212624;1.1024699171985672;-4.481653993387337e-05;-4.063905023695743e-05;0.4479309723343897;0.40631300282874117;1.1125063988704578;1.000005363113484;10.000076296375344;-0.41658204787226005;0.45197203054910823;0.45200660635081896;-2.0856576931977415e-08;-0.40629700744548897;0.4062842281222956;0.9999537161827338
27.222624;1.1024689378734154;-4.481652925070832e-05;-4.063940857495907e-05;0.4479297416321469;0.4063130935698221;1.11250842668384;1.0000045236937425;10.00007580637747;-0.41658204747894395;0.4519711846179478;0.4520059857905396;-2.0735564584510068e-08;-0.40629700662173923;0.40628515527631526;0.9999536107174971
27.232624;1.102468020514337;-4.481651774716669e-05;-4.0639784644683484e-05;0.4479285075999525;0.4063132265703307;1.1125104696198749;1.0000036534364611;10.000075499816932;-0.41658204709207;0.45197034992204405;0.45200535259760094;-2.0575528720863476e-08;-0.4062970058190049;0.40628610107378993;0.99995349527612
27.242624;1.1024671612240209;-4.481650408937439e-05;-4.064017873074289e-05;0.4479272748086035;0.4063134006914453;1.1125125279652035;1.0000027572548513;10.000075395162968;-0.4165820467109834;0.45196952829146714;0.45200470652311825;-2.0378754452989826e-08;-0.40629700503973576;0.40628706240067775;0.9999533709379721
27.252624;1.102466356973212;-4.481648715559081e-05;-4.064059075136707e-05;0.4479260479371424;0.40631361464645166;1.1125146013442926;1.0000018392485617;10.000075512433106;-0.41658204633458257;0.45196872314720743;0.4520040471886167;-2.0147458068565387e-08;-0.4062970042859711;0.40628803656783247;0.9999532399750167
27.262624;1.1024656057669608;-4.481646600003941e-05;-4.064102004156256e-05;0.4479248314720677;0.4063138669815513;1.1125166897744563;1.000000902728196;10.000075868619161;-0.4165820459611797;0.45196793940185553;0.4520033743078644;-1.9884069605596072e-08;-0.4062970035593202;0.4062890212857135;0.9999531050531997
27.272624;1.1024649066610523;-4.481643964920377e-05;-4.06414654215896e-05;0.44792362983090467;0.4063141557562287;1.1125187936027991;0.9999999501759288;10.00007647312094;-0.41658204558868445;0.4519671826098124;0.45200268782206726;-1.9591353044252158e-08;-0.4062970028610625;0.40629001445332985;0.9999529685534979
27.282624;1.1024642588820275;-4.481640684348912e-05;-4.064192523086356e-05;0.4479224476766398;0.40631447843485435;1.1125209124600584;0.9999989826847132;10.000077331780899;-0.4165820452151556;0.451966458354276;0.45200198803602976;-1.9272213000872008e-08;-0.4062970021923087;0.4062910140679283;0.9999528330320191
27.292624;1.1024636609929042;-4.481636610468497e-05;-4.064239722901168e-05;0.4479212900259773;0.4063148320084635;1.1125230445542302;0.9999979999153498;10.000078453242558;-0.41658204483897565;0.4519657719772791;0.45200127553506986;-1.89294435295626e-08;-0.4062970015542568;0.4062920181329055;0.9999527018304122
27.302624;1.10246311108007;-4.481631615690505e-05;-4.0642878610099465e-05;0.44792016217705494;0.40631521324220254;1.1125251863016592;0.9999970012915608;10.000079848607767;-0.41658204445851443;0.45196512836592256;0.452000550839589;-1.856571066760571e-08;-0.40629700094824484;0.40629302447342835;0.9999525783899287
27.312624;1.102462607230645;-4.4816256209673166e-05;-4.0643366176353376e-05;0.4479190696100119;0.4063156189566153;1.1125273318829596;0.9999959869415096;10.000081527940175;-0.4165820440718652;0.4519645316925552;0.4519998140799271;-1.8183695444146763e-08;-0.4062970003754255;0.4062940307831996;0.9999524652533501
27.322624;1.1024621472201692;-4.4816185929376664e-05;-4.0643856599310984e-05;0.447918018073479;0.40631604606727106;1.1125294734185702;0.9999949571696528;10.00008349583012;-0.4165820436769699;0.45196398523046305;0.4519990648835666;-1.7786185734892046e-08;-0.4062969998364709;0.4062950349962167;0.9999523639999572
27.332624;1.1024617278369975;-4.4816105271290646e-05;-4.064434668732449e-05;0.44791701379271687;0.40631649153208826;1.1125316024309624;0.9999939121471269;10.000085740686462;-0.4165820432718665;0.45196349141873887;0.45199830244246836;-1.7375984499827073e-08;-0.4062969993315403;0.4062960355079933;0.9999522755087449
27.342624;1.102461344852075;-4.481601413143372e-05;-4.064483348480746e-05;0.44791606329123657;0.40631695243322824;1.112533711942509;0.999992852952526;10.000088227157452;-0.4165820428547218;0.4519630520414049;0.4519975257632419;-1.6955746554116306e-08;-0.4062969988603726;0.40629703105723053;0.9999521999856208
27.352624;1.1024609936836198;-4.48159119945852e-05;-4.064531421796527e-05;0.4479151729383524;0.4063174260402128;1.11253579777033;0.999991781930994;10.00009090630002;-0.4165820424238851;0.4519626684720616;0.4519967340910697;-1.65279136915166e-08;-0.4062969984223997;0.40629802058982967;0.9999521372138565
27.362624;1.1024606700622428;-4.481579798217111e-05;-4.064578633547387e-05;0.44791434874476627;0.40631790985943433;1.1125378584313468;0.9999907018456269;10.000093733584437;-0.41658204197801424;0.45196234209354114;0.45199592728934257;-1.6094669432571937e-08;-0.40629699801682645;0.4062990030266988;0.9999520870659021
27.372624;1.1024603704192735;-4.4815671170250776e-05;-4.0646247650886584e-05;0.44791359632229344;0.4063184016031847;1.1125398944755425;0.9999896158647741;10.000096674800794;-0.4165820415158509;0.4519620746065988;0.4519951058695806;-1.5657865386188956e-08;-0.40629699764278;0.4062999768088823;0.9999520498305358
27.382624;1.1024600924619454;-4.4815530823330906e-05;-4.064669634570889e-05;0.4479129207006737;0.4063188990603832;1.1125419080298378;0.9999885282196522;10.000099697103598;-0.4165820410359566;0.45196186786159864;0.45199427053300256;-1.5219050768278373e-08;-0.40629699729954255;0.40630093979232323;0.9999520264943038
27.392624;1.102459835907343;-4.481537649250757e-05;-4.0647130920138634e-05;0.4479123259488588;0.40631940016850565;1.1125439025731219;0.9999874439746448;10.00010275960296;-0.4165820405368687;0.45196172331199896;0.4519934215389868;-1.477981500746256e-08;-0.4062969969865861;0.40630188963744696;0.9999520192681628
27.402624;1.102459602702224;-4.4815207889665366e-05;-4.064755023485029e-05;0.4479118147869546;0.4063199032379962;1.1125458826044539;0.999986368222591;10.000105815871686;-0.41658204001722193;0.45196164152247426;0.45199255842250907;-1.4342318441143865e-08;-0.4062969967034001;0.40630282414518487;0.9999520314535614
27.412624;1.1024593963086986;-4.48150245061137e-05;-4.064795350600167e-05;0.44791138852654333;0.40632040701142336;1.1125478528930228;0.9999853059376308;10.000108822882437;-0.41658203947559913;0.451961622042294;0.4519916802261533;-1.3909388978790276e-08;-0.4062969964493638;0.4063037414549149;0.9999520655021651
27.422624;1.1024592203547596;-4.481482534147216e-05;-4.0648340350072054e-05;0.44791104747635724;0.40632091042562923;1.1125498179139508;0.999984262420885;10.00011174555014;-0.4165820389104995;0.4519616634968495;0.4519907860232424;-1.3484028096183937e-08;-0.4062959962236401;0.40630364015875586;0.9999521210911771
27.432624;1.10245907801814;-4.481460902379428e-05;-4.064871089020308e-05;0.44791079152423063;0.40632141227018487;1.1125517821169866;0.999983243107859;10.00011455476945;-0.4165820383205355;0.451961763713401;0.4519898753197007;-1.3068872740512023e-08;-0.40629599602510774;0.40630451918522986;0.9999521955795131
27.442624;1.1024589729489895;-4.481437415310466e-05;-4.06490656148459e-05;0.44791062050004155;0.40632191098483417;1.1125537502906668;0.9999822525248881;10.000117221394124;-0.41658203770470303;0.45196192001029434;0.45198894814494417;-1.266594295986545e-08;-0.4062959958525209;0.40630537760267343;0.9999522853802291
27.452624;1.1024589103242777;-4.481411958985812e-05;-4.0649405116867105e-05;0.44791053414885457;0.4063224046140281;1.1125557272639985;0.9999812933278537;10.000119711313962;-0.4165820370625566;0.4519621295960374;0.4519880048943127;-1.2276609740517413e-08;-0.4062959957046588;0.4063062145452921;0.9999523867078092
27.462624;1.1024588965473092;-4.481384453873863e-05;-4.064972996452456e-05;0.4479105317984884;0.4063228910040282;1.1125577172043557;0.9999803659184997;10.000121987642734;-0.4165820363941965;0.45196238988029114;0.4519870460525262;-1.1901814488852793e-08;-0.40629599558020135;0.4063070292814154;0.9999524963158822
27.472624;1.1024589382632175;-4.481354845599799e-05;-4.065004061949065e-05;0.4479106121048546;0.40632336809647157;1.1125597231579263;0.9999794685822155;10.000124017362022;-0.4165820357002285;0.45196269867599886;0.4519860721920537;-1.1542422634772184e-08;-0.4062959954776284;0.40630782129983234;0.9999526119230452
27.482624;1.1024590420293872;-4.4813230916535384e-05;-4.0650337484835954e-05;0.44791077317961114;0.406323833995373;1.1125617469872204;0.999978598144011;10.00012577174301;-0.41658203498172597;0.45196305421309574;0.4519850842780257;-1.1199254541949007e-08;-0.40629599539530825;0.4063085902898324;0.9999527318072151
27.492624;1.1024592143680265;-4.481289145288017e-05;-4.065062110920485e-05;0.4479110128800202;0.40632428697051615;1.112563789139834;0.99997775110654;10.000127219903414;-0.41658203424008194;0.4519634548271059;0.4519840837631362;-1.0872790137989735e-08;-0.4062959953315588;0.4063093362158033;0.9999528543140584
27.502624;1.1024594612393028;-4.481252941483088e-05;-4.065089214325221e-05;0.4479113290353268;0.4063247255616246;1.1125658484376875;0.9999769247185544;10.00012832639904;-0.4165820334769948;0.4519638985127223;0.4519830724129586;-1.0562962726610375e-08;-0.4062959952847173;0.4063100596060852;0.9999529778595142
27.512624;1.1024597874498925;-4.481781743042244e-05;-4.065629662159823e-05;0.4479104946095868;0.4063240374643669;1.1125679226758136;0.9999761170615465;10.000129053271895;-0.4165820326947457;0.4519643827861074;0.4519820520700912;-1.0269203371653236e-08;-0.4062959952532281;0.40631076167527713;0.9999531013267912
27.522624;1.1024601967757197;-4.4817408431371096e-05;-4.0656543075929894e-05;0.44791095796828495;0.40632444376412324;1.1125700095902966;0.9999753261572536;10.000129359153766;-0.41658203189634685;0.4519649047348851;0.4519810243021957;-9.990653820541077e-09;-0.4062959952355072;0.40631144390108415;0.9999532246738748
27.532624;1.1024606921780848;-4.481697583375085e-05;-4.065677675430487e-05;0.44791149277227055;0.40632483218081905;1.1125721073887356;0.9999745493663618;10.000129202074886;-0.4165820310852078;0.4519654609941911;0.45197999025774355;-9.726422710362885e-09;-0.4062959952298025;0.4063121073047374;0.999953349196807
27.542624;1.102461275445584;-4.481652013261446e-05;-4.065699729574833e-05;0.447912098281818;0.4063252013037134;1.11257421463947;0.9999737837258977;10.000128550500511;-0.4165820302645932;0.45196604806704943;0.4519789510387185;-9.475885375388104e-09;-0.40629599523437915;0.4063127520099937;0.9999534769470128
27.552624;1.1024619465963823;-4.4816042204951427e-05;-4.0657204507967236e-05;0.44791277414467684;0.40632554942411564;1.1125763294610584;0.9999730265351696;10.000127386838654;-0.41658202943734735;0.4519666629332848;0.45197790792984616;-9.238907659842341e-09;-0.40629599524775484;0.40631337715832444;0.9999536096640418
27.562624;1.1024627036472252;-4.481554331166548e-05;-4.0657398326154064e-05;0.44791352001177903;0.4063258747375137;1.1125784487596464;0.9999722758521367;10.000125698564068;-0.4165820286059818;0.45196730326214274;0.45197686208222526;-9.015726772146058e-09;-0.40629599526869326;0.4063139810196589;0.9999537478456394
27.572624;1.1024635428170269;-4.4815024950887206e-05;-4.06575788048849e-05;0.44791433534349073;0.4063261755733257;1.112580568483961;0.9999715310432529;10.000123471990168;-0.41658202777278397;0.4519679671401387;0.45197581431588807;-8.806693332059167e-09;-0.4062959952960651;0.406314561375606;0.9999538901812216
27.582624;1.1024644593273154;-4.4814488659200006e-05;-4.065774599920223e-05;0.4479152191654449;0.4063264503086041;1.1125826843663618;0.9999707926594447;10.000120694360163;-0.416582026939713;0.4519686528382871;0.45197476533160297;-8.612248377124902e-09;-0.40629599532876387;0.4063151160438377;0.9999540333301036
27.592624;1.1024654492741937;-4.4813935882018366e-05;-4.0657899669840424e-05;0.44791616960273395;0.4063266973555589;1.1125847923301697;0.9999700615693201;10.000117359242603;-0.41658202610833295;0.45196935899918617;0.4519737158397137;-8.432991783454481e-09;-0.4062959953657296;0.40631564318704305;0.9999541726196468
27.602624;1.1024665114341177;-4.4813367918317895e-05;-4.0658039152703834e-05;0.4479171836695262;0.40632691559834566;1.1125868889186739;0.9999693384494929;10.000113470011094;-0.4165820252799219;0.4519700848467411;0.45197266633324984;-8.269568592283029e-09;-0.4062959954059873;0.406316141257812;0.9999543041276389
27.612624;1.102467646757236;-4.4812785997317915e-05;-4.0658163538477535e-05;0.44791825762222354;0.40632710471993416;1.1125889716208652;0.9999686236751782;10.000109037191292;-0.4165820244556118;0.45197082995477444;0.4519716167411101;-8.122442893814468e-09;-0.4062959954485567;0.406316608767055;0.9999544266111763
27.622624;1.1024688560523805;-4.4812191528990676e-05;-4.065827187686682e-05;0.4479193875095341;0.4063272650361074;1.1125910385659465;0.999967917377335;10.000104070560587;-0.4165820236365267;0.45197159393829744;0.4519705661944932;-7.991811328204254e-09;-0.4062959954922747;0.40631704427464527;0.9999545415326988
27.632624;1.10247013851274;-4.4811586358654646e-05;-4.065836321294891e-05;0.44792056937540664;0.40632739722448835;1.11259308827063;0.999967219624389;10.0000985732716;-0.41658202282392787;0.4519723764211815;0.4519695129056722;-7.877797827021151e-09;-0.4062959955358221;0.40631744665122566;0.9999546518826531
27.642624;1.1024714916828424;-4.481097269953742e-05;-4.0658436564988176e-05;0.44792179904327184;0.4063275021665622;1.112595119506325;0.9999665306327373;10.00009254356154;-0.41658202201932204;0.4519731770026648;0.4519684543255986;-7.78066129620989e-09;-0.4062959955779609;0.4063178151997819;0.9999547613799652
27.652624;1.102472912071378;-4.4810352769732174e-05;-4.065849096603394e-05;0.44792307207368165;0.40632758071307457;1.1125971304354338;0.9999658512962764;10.000085981234905;-0.4165820212244262;0.4519739950240019;0.4519673876860899;-7.700596011613814e-09;-0.4062959956175869;0.40631814955876366;0.9999548741260581
27.662624;1.1024743956871836;-4.4809728547255514e-05;-4.065852548258601e-05;0.447924384201173;0.4063276334485231;1.1125991173611725;0.999965183319439;10.0000788944356;-0.4165820204409531;0.4519748293960561;0.45196631052883557;-7.637363286787518e-09;-0.4062959956535351;0.40631844974874853;0.9999549939600513
27.672624;1.1024759376405175;-4.4809101801547726e-05;-4.0658539214510576e-05;0.44792573153479737;0.40632766078951754;1.112601073971377;0.9999645283742387;10.000071303147683;-0.4165820196703602;0.4519756784762469;0.4519652209183729;-7.590319748312124e-09;-0.40629599568448993;0.4063187163365697;0.9999551237565314
27.682624;1.1024775316106075;-4.480847416955657e-05;-4.065853144922043e-05;0.4479271103248463;0.40632766322854685;1.1126029917303617;0.9999638874132627;10.000063235642573;-0.41658201891371627;0.4519765397892804;0.45196411740438985;-7.558758855536085e-09;-0.4062959957090193;0.4063189504581877;0.9999552653793791
27.692624;1.102479170452575;-4.480784701491032e-05;-4.065850189010219e-05;0.4479285170292704;0.4063276412662335;1.1126048614229476;0.9999632609288185;10.000054719572493;-0.4165820181717727;0.45197741008312836;0.45196299883449115;-7.542108583847655e-09;-0.40629599572554;0.4063191538656524;0.9999554200409645
27.702624;1.1024808473306618;-4.4807221148248903e-05;-4.065845068157464e-05;0.4479299485600652;0.4063275951628743;1.1126066746024121;0.9999626496835881;10.000045776458611;-0.4165820174451977;0.4519782859915493;0.45196186427390395;-7.539786522340765e-09;-0.40629599573238895;0.40631932898831585;0.9999555885825399
27.712624;1.1024825566741454;-4.480659672335988e-05;-4.0658378126205094e-05;0.4479314020397574;0.406327524821597;1.1126084241451106;0.9999620553224208;10.000036426407616;-0.4165820167348027;0.45197916466387017;0.4519607132539279;-7.550843354273301e-09;-0.40629599572804953;0.4063194786906352;0.9999557714133774
27.722624;1.102484294730465;-4.4805973476176055e-05;-4.065828438273391e-05;0.4479328742599303;0.40632742981305336;1.1126101042366479;0.9999614803204243;10.000026695809069;-0.416582016041607;0.4519800440115437;0.4519595461038485;-7.573805331052325e-09;-0.40629599571118574;0.4063196058378731;0.9999559681821695
27.732624;1.1024860589768992;-4.480535126569166e-05;-4.065816954906432e-05;0.44793436147746285;0.40632730950934576;1.1126117099965154;0.9999609270598238;10.000016619311017;-0.41658201536664596;0.45198092266289225;0.45195836423383845;-7.606862917969679e-09;-0.4062959956804963;0.4063197128492842;0.9999561780086508
27.742624;1.1024878463679435;-4.480473051289959e-05;-4.0658034001821184e-05;0.4479358596252002;0.4063271631734059;1.1126132368901613;0.9999603971527329;10.000006240324609;-0.4165820147105924;0.45198179964900803;0.451957170451593;-7.647985164073677e-09;-0.4062959956346365;0.4063198012755664;0.9999563999286041
27.752624;1.1024896520360743;-4.480411213260779e-05;-4.065787855171222e-05;0.44793736458059286;0.4063269898867442;1.1126146804781956;0.9999598917391136;9.999995612358026;-0.41658201407353956;0.45198267402573045;0.45195596883672795;-7.694797995553106e-09;-0.4062959955721809;0.4063198717324785;0.9999566328571607
27.762624;1.1024914699943529;-4.480349716062199e-05;-4.0657704388135046e-05;0.44793887224557133;0.4063267885842478;1.1126160369084293;0.9999594116251077;9.999984799236678;-0.41658201345519463;0.45198354464122265;0.4519547639357693;-7.744519531617407e-09;-0.40629499549164205;0.4063189242910113;0.9999568759072738
27.772624;1.1024932947994317;-4.480288650547756e-05;-4.0657513048741864e-05;0.4479403784394792;0.4063265583784802;1.1126173035856068;0.9999589570256175;9.999973875621839;-0.41658201285523627;0.4519844100175608;0.45195355998397885;-7.794064409817278e-09;-0.40629499539159747;0.40631895887383673;0.9999571290736806
27.782624;1.1024951220471313;-4.4802280852094784e-05;-4.065730638157407e-05;0.4479418789088614;0.40632629892834893;1.1126184789112725;0.9999585279600433;9.999962925178014;-0.41658201227348807;0.4519852683686944;0.4519523607031215;-7.840174166954768e-09;-0.4062949952709479;0.40631897554288493;0.9999573934642544
27.792624;1.1024969480500473;-4.480168047360222e-05;-4.065708642265358e-05;0.447943369610368;0.4063260104219911;1.112619561169244;0.9999581249522251;9.999952034412653;-0.41658201170988485;0.45198611774855724;0.45195116954822173;-7.879374624197739e-09;-0.40629499512932876;0.40631897479421786;0.9999576707430317
27.802624;1.1024987698080582;-4.4801085101134385e-05;-4.065685534123364e-05;0.4479448469046524;0.40632569313877287;1.1126205478385724;0.9999577494193704;9.999941288998563;-0.4165820111643158;0.45198695609101697;0.4519499899137422;-7.907875614791217e-09;-0.40629499496731747;0.40631895741127316;0.9999579622748211
27.812624;1.102500584790988;-4.480049416202614e-05;-4.065661537458979e-05;0.44794630728969426;0.40632534722708363;1.112621435907494;0.9999574036979665;9.999930774566693;-0.41658201063634615;0.4519877811514796;0.45194882492832716;-7.921735546588792e-09;-0.4062949947862602;0.40631892394489694;0.9999582692488385
27.822624;1.1025023904478755;-4.479990711173433e-05;-4.065636862616053e-05;0.4479477469959735;0.4063249729435878;1.1126222226693565;0.9999570899262777;9.999920576241983;-0.4165820101250729;0.451988590564131;0.4519476770584555;-7.917151743182234e-09;-0.40629499458799967;0.40631887460963056;0.9999585932307105
27.832624;1.1025041838733611;-4.4799323520934085e-05;-4.06561169572601e-05;0.44794916208804747;0.4063245708402388;1.1126229060671688;0.9999568080723171;9.99991077813782;-0.4165820096293331;0.45198938189911486;0.4519465478949329;-7.89063581535496e-09;-0.40629499437446953;0.4063188095746238;0.9999589356714403
27.842624;1.102505961729603;-4.4798743085521264e-05;-4.065586192107426e-05;0.44795054880277274;0.4063241416426471;1.1126234844384235;0.9999565552057416;9.99990146311798;-0.41658200914792576;0.45199015260669495;0.4519454383118233;-7.839135606736227e-09;-0.40629499414735165;0.40631872924546203;0.9999592970599376
27.852624;1.1025077211165033;-4.479816567217285e-05;-4.065560459405983e-05;0.4479519035429011;0.40632368597953017;1.112623956864131;0.9999563267947436;9.999892707438946;-0.41658200867966705;0.4519909000073693;0.4519443489905933;-7.760077196071042e-09;-0.4062949939082013;0.4063186343307897;0.9999596768137026
27.862624;1.1025094608619237;-4.4797591340973575e-05;-4.065534564262559e-05;0.447953222821063;0.406323204342924;1.1126243242190557;0.9999561186067526;9.999884575039136;-0.4165820082234454;0.4519916214746701;0.45194328089047153;-7.651296970763434e-09;-0.40629499365865984;0.406318525488448;0.9999600735698537
27.872624;1.1025111813836814;-4.479702037306887e-05;-4.065508571132798e-05;0.4479545034045409;0.40632269748824895;1.1126245894334388;0.9999559278285495;9.999877117941965;-0.41658200777822907;0.45199231461558914;0.45194223533099964;-7.51096702287279e-09;-0.40629499340044156;0.40631840294591315;0.9999604851848319
27.882624;1.1025128837292837;-4.479645312719467e-05;-4.065482576566543e-05;0.44795574238327784;0.40632216668820337;1.1126247565788112;0.9999557529358208;9.999870379928877;-0.4165820073430333;0.4519929770604926;0.45194121380875363;-7.337607303745087e-09;-0.40629499313530815;0.4063182665337465;0.9999609085157621
27.892624;1.1025145693532725;-4.4795889666751985e-05;-4.0654567217313945e-05;0.4479569371761014;0.4063216134376706;1.1126248298646593;0.9999555927888636;9.999864400337827;-0.41658200691691827;0.45199360609282596;0.45194021793158723;-7.130156080325271e-09;-0.40629499286500853;0.40631811581041105;0.9999613396426523
27.902624;1.1025162398912223;-4.479532960332289e-05;-4.065431187576731e-05;0.44795808560748507;0.40632103903514777;1.1126248134269552;0.9999554461232788;9.999859215610494;-0.4165820064990045;0.4519941987885251;0.45193924975423966;-6.8878569592275985e-09;-0.40629499259121166;0.40631795002429877;0.9999617744635567
27.912624;1.1025178966021543;-4.480044570139479e-05;-4.065920738489289e-05;0.4479579608720858;0.4063193332400592;1.112624711290772;0.9999553118972131;9.999854856585143;-0.4165820060886322;0.45199475257996785;0.45193831210107466;-6.609896169775945e-09;-0.40629499231563104;0.4063177681302465;0.9999622092229322
27.922624;1.1025195404155819;-4.4799890860688e-05;-4.065896408358723e-05;0.4479590115809552;0.40631871874658326;1.1126245267019714;0.9999551898768132;9.999851344348153;-0.4165820056855979;0.45199526556902514;0.45193740829774076;-6.2951470427786595e-09;-0.4062949920402275;0.4063175689311997;0.9999626412820668
27.932624;1.1025211720607793;-4.479933815272148e-05;-4.065872851399037e-05;0.44796001135162034;0.4063180849168885;1.1126242618209459;0.9999550804896967;9.999848688726905;-0.41658200529016365;0.4519957364979046;0.4519365415093995;-5.942281522042828e-09;-0.4062949917672792;0.40631735110912787;0.9999630695656009
27.942624;1.1025227916869405;-4.479878732973635e-05;-4.06585007200659e-05;0.4479609586733794;0.406317432168991;1.1126239184027593;0.9999549837987678;9.999846889725886;-0.4165820049028365;0.45199616465189174;0.4519357143817403;-5.5500796220444715e-09;-0.40629499149924925;0.4063171132333994;0.9999634937212947
27.952624;1.1025243984346604;-4.4798238024620935e-05;-4.065828033168538e-05;0.4479618516799355;0.4063167606260081;1.1126234984487142;0.999954898776262;9.999845943097124;-0.4165820045241837;0.45199654964192526;0.4519349292604719;-5.117654714018323e-09;-0.4062949912385058;0.4063168541279439;0.9999639130971156
27.962624;1.1025259901238371;-4.479768980093938e-05;-4.0658066960305366e-05;0.4479626882814243;0.4063160702693774;1.1126230040662246;0.9999548239387663;9.999845847378174;-0.4165820041549014;0.45199689119329334;0.45193418846130695;-4.644493957120408e-09;-0.40629499098714034;0.4063165733466302;0.9999643266407287
27.972624;1.102527563544707;-4.4797142472133956e-05;-4.065786040456192e-05;0.44796346660542113;0.4063153612342256;1.1126224368241255;0.9999547585672693;9.99984660577426;-0.4165820037960425;0.4519971891414959;0.45193349421321355;-4.130378248799206e-09;-0.4062949907469845;0.4063162713205161;0.9999647330909773
27.982624;1.1025291156181007;-4.4796596512979267e-05;-4.0657660760348584e-05;0.44796418557902584;0.40631463385222794;1.112621797542607;0.9999547026286533;9.999848228833054;-0.4165820034490216;0.45199744335963804;0.4519328484465257;-3.5753045614046576e-09;-0.4062949905195627;0.40631594928198855;0.9999651311667819
27.992624;1.1025306444959297;-4.479605309039883e-05;-4.0657468398667184e-05;0.44796484517826196;0.40631388866731033;1.1126210863751853;0.9999546555059371;9.999850739965474;-0.4165820031153483;0.4519976535769823;0.4519322525114247;-2.979532303409266e-09;-0.4062949903059511;0.4063156090346063;0.999965520072947
28.002624;1.1025321498044782;-4.479551356621633e-05;-4.0657283859890916e-05;0.4479654459004532;0.40631312642152273;1.112620302451874;0.9999546154778423;9.999854173412078;-0.41658200279645075;0.45199781946759165;0.45193170698256796;-2.343820444074358e-09;-0.40629499010693865;0.40631525261584706;0.9999659000480612
28.012624;1.102533632035982;-4.4794979055447715e-05;-4.06571077551283e-05;0.4479659879416404;0.4063123478299201;1.1126194436736;0.9999545807239513;9.999858568967195;-0.41658200249377714;0.45199794095422385;0.45193121177774104;-1.6696870567884837e-09;-0.40629498992343854;0.4063148819814358;0.9999662726694808
28.022624;1.10253509179728;-4.4794450462752066e-05;-4.065694063199882e-05;0.44796647084674984;0.4063115533275714;1.1126185071772443;0.9999545507138614;9.999863970403116;-0.41658200220893904;0.4519980182742205;0.4519307664941415;-9.5930774204323e-10;-0.406294989756603;0.4063144986029745;0.9999666406961513
28.032624;1.1025365296950642;-4.479392850917179e-05;-4.0656782927424374e-05;0.44796689364831543;0.40631074317951194;1.1126174901864703;0.9999545264092612;9.999870422947076;-0.4165820019435662;0.4519980518602561;0.451930370576541;-2.1499146405839806e-10;-0.40629498960765986;0.40631410319913536;0.9999670070613246
28.042624;1.102537946863413;-4.479341342616284e-05;-4.0656635017692576e-05;0.44796725521893205;0.40630991788670057;1.1126163905365396;0.9999545093815138;9.999877971390399;-0.41658200169898396;0.451998042490154;0.4519300230461847;5.612814035505499e-10;-0.40629498947787124;0.40631369603130063;0.9999673735623081
28.052624;1.102539345586191;-4.47929048716406e-05;-4.065649719229664e-05;0.4479675546636306;0.40630907839537617;1.1126152063250971;0.9999545009547267;9.999886661449017;-0.4165820014760904;0.4519979916093935;0.45192972221110955;1.367914104831202e-09;-0.4062949893684636;0.40631327749367446;0.9999677402293884
28.062624;1.102540729199206;-4.479240232156727e-05;-4.065636976133452e-05;0.44796779159053396;0.40630822614743817;1.1126139356641895;0.9999545018660205;9.9998965400895;-0.4165820012755056;0.4519979014371537;0.45192946580583293;2.2035342980521595e-09;-0.40629498928034097;0.40631284847154514;0.9999681057040545
28.072624;1.1025421011232956;-4.479190536186781e-05;-4.065625334891794e-05;0.44796796604349026;0.40630736320425276;1.1126125771004634;0.9999545128105778;9.999907651254444;-0.4165820010976949;0.4519977746632975;0.45192925118601474;3.066879491479938e-09;-0.4062949892138875;0.4063124102917776;0.9999684684949298
28.082624;1.1025434641092318;-4.479141356028458e-05;-4.065614888533299e-05;0.44796807822946844;0.40630649223465054;1.1126111298723338;0.9999545355744102;9.999920026621563;-0.41658200094292175;0.45199761376531294;0.45192907528199056;3.9567236526553365e-09;-0.4062949891690002;0.4063119643642529;0.9999688281727116
28.092624;1.1025448203394108;-4.47909262818246e-05;-4.065605717010459e-05;0.44796812863217444;0.40630561626277034;1.1126095942497263;0.9999545735500665;9.999933675838543;-0.4165820008112092;0.45199742058906545;0.4519289345336827;4.8717659444267966e-09;-0.4062949891452654;0.40631151193405024;0.9999691853985009
28.102624;1.1025461718716718;-4.4790442709281814e-05;-4.065597851223994e-05;0.44796811831565386;0.40630473834611913;1.1126079722431514;0.9999546311989644;9.999948587572945;-0.4165820007023376;0.45199719662297766;0.45192882502185505;5.810685321798257e-09;-0.4062949891422154;0.4063110540987566;0.9999695410063455
28.112624;1.1025475211713265;-4.4789961931988525e-05;-4.0655912799287846e-05;0.4479680487903555;0.4063038614504578;1.112606267517242;0.999954712937761;9.999964745793134;-0.4165820006159648;0.4519969433081978;0.4519287428242583;6.772519627087443e-09;-0.40629498915942197;0.40631059172688777;0.9999698950142727
28.122624;1.10254887162953;-4.4789482948868885e-05;-4.0655859821001313e-05;0.4479679218227271;0.40630298853667995;1.112604484241257;0.9999548222421728;9.999982142167923;-0.41658200055209565;0.4519966618754493;0.4519286842545656;7.75698625200676e-09;-0.40629498919636;0.40631012525419674;0.9999702461179417
28.132624;1.1025502275333405;-4.478900467772141e-05;-4.0655819530183546e-05;0.4479677395706706;0.40630212245712544;1.112602626104093;0.9999549613420008;10.000000770653397;-0.41658200051154703;0.4519963530172396;0.4519286458231237;8.764513953698633e-09;-0.4062949892523223;0.4063096546142985;0.999970592054546
28.142624;1.1025515934082721;-4.478852609038877e-05;-4.065579202583219e-05;0.44796750459951273;0.4063012657018422;1.112600696191534;0.9999551307831684;10.000020620342838;-0.41658200049589916;0.45199601679552626;0.4519286243803216;9.796132044686998e-09;-0.40629398932646504;0.4063081793961056;0.999970930406019
28.152624;1.1025529729715482;-4.4788046204363705e-05;-4.065577736968911e-05;0.4479672196355327;0.40630042048963194;1.112598697532535;0.9999553291022725;10.00004167871657;-0.4165820005070887;0.45199565280569665;0.45192861757274577;1.085318289442605e-08;-0.40629398941778055;0.4063076992195652;0.9999712588339932
28.162624;1.102554368604771;-4.478756375439711e-05;-4.0655775515706404e-05;0.4479668875098791;0.40629958901164587;1.1125956338182887;0.9999555538193319;10.000063936856627;-0.41658200054716554;0.4519952602686374;0.45192862404737766;1.1936922375555471e-08;-0.40629398952507845;0.4063072139690412;0.9999715749603475
28.172624;1.1025557821348877;-4.4787076995011126e-05;-4.065578629561999e-05;0.447966511348763;0.40629877336632025;1.1125935096718502;0.9999558028815111;10.000087389521473;-0.4165820006183449;0.4519948380289475;0.4519286431152023;1.3048313363558339e-08;-0.4062939896471854;0.4063067237332528;0.9999718766344523
28.182624;1.1025572153475358;-4.4786584002986034e-05;-4.065580939772444e-05;0.4479660945364918;0.40629797532810236;1.112591330057744;0.9999560747556469;10.000112030579151;-0.4165820007229139;0.45199438486701415;0.451928674498417;1.4188183167864091e-08;-0.40629398978312914;0.40630622884447026;0.9999721622858911
28.192624;1.102558669229984;-4.478608321094856e-05;-4.0655844479852864e-05;0.4479656403621132;0.40629719606134895;1.1125890990981433;0.9999563676263565;10.000137846062696;-0.41658200086289554;0.45199390010860446;0.45192871874484375;1.535756797519321e-08;-0.4062939899321629;0.4063057299453183;0.999972431166821
28.202624;1.1025601435990204;-4.478557366134545e-05;-4.0655891435128665e-05;0.4479651518008739;0.40629643597051085;1.112586819711924;0.9999566796449286;10.00016480972778;-0.4165820010399169;0.45199338395296235;0.45192877766642386;1.655787350164653e-08;-0.406293990093738;0.4063052277094028;0.9999726836058717
28.212624;1.1025616374943576;-4.478505475401392e-05;-4.065595056915672e-05;0.44796463172517237;0.40629569500352886;1.1125844948558548;0.9999570103818468;10.000192884746168;-0.4165820012552441;0.4519928371319561;0.45192885395710747;1.7790698048453378e-08;-0.4062939902674204;0.40630472240954474;0.9999729212173906
28.222624;1.102563148915374;-4.4784525845859894e-05;-4.065602239733343e-05;0.447964083233269;0.40629497296441497;1.1125821286189401;0.9999573614571532;10.000222027016804;-0.4165820015096915;0.4519922601791826;0.45192895032082225;1.905743321897936e-08;-0.4062939904528645;0.40630421384766097;0.9999731471761087
28.232624;1.1025646745164912;-4.478398620241246e-05;-4.0656107258552685e-05;0.44796350959310116;0.40629426960183407;1.1125797259334482;0.9999577353786335;10.000252189370979;-0.41658200180352495;0.4519916529966385;0.451929068856518;2.0358932284848133e-08;-0.40629399064983174;0.4063037017196209;0.9999733656426807
28.242624;1.102566210630281;-4.4783435182168426e-05;-4.0656205120205724e-05;0.4479629139168472;0.40629358479477506;1.1125772922680188;0.9999581341546875;10.000283332144942;-0.41658200213652335;0.4519910149501728;0.451929210925887;2.1695535659657184e-08;-0.40629399085809387;0.4063031860324602;0.9999735800226989
28.252624;1.1025677543091221;-4.478287229716091e-05;-4.0656315534134965e-05;0.44796229892006134;0.4062929185115323;1.1125748337059798;0.99995855926268;10.000315433901594;-0.41658200250820715;0.45199034508079267;0.451929377250469;2.306740593186839e-08;-0.40629399107730607;0.40630266735080284;0.9999737920918386
28.262624;1.1025693033975668;-4.4782297155746304e-05;-4.065643765299193e-05;0.447961666708468;0.40629227033091037;1.112572356422986;0.9999590121781451;10.000348492774982;-0.41658200291813124;0.4519896422489109;0.45192956787234634;2.44748051378152e-08;-0.40629399130703797;0.4063021467378468;0.9999740025001034
28.272624;1.102570856838302;-4.478170940746811e-05;-4.0656570347571646e-05;0.44796101874767436;0.40629163913756455;1.1125698660902492;0.9999594941663557;10.000382519971616;-0.4165820033660731;0.4519889052890366;0.45192978209682716;2.5918056799102326e-08;-0.40629399154703877;0.40630162542364184;0.999974211076147
28.282624;1.1025724152799832;-4.478110881777434e-05;-4.065671239201718e-05;0.447960356265381;0.4062910232727015;1.1125673676111825;0.9999600061138686;10.000417532393369;-0.41658200385207605;0.45198813321970066;0.4519300187911834;2.7397359756675243e-08;-0.4062939917975365;0.4063011046666471;0.9999744166554491
28.292624;1.1025739808936668;-4.4780495485294424e-05;-4.0656862611014585e-05;0.44795968062714575;0.406290420662125;1.1125648647823951;0.9999605492275744;10.0004535494079;-0.4165820043764174;0.451987325568671;0.45193027683872256;2.8912695792545522e-08;-0.40629399205928357;0.4063005859707031;0.999974616839945
28.302624;1.1025755565558621;-4.477986991634929e-05;-4.065701987714315e-05;0.4479589933321656;0.40628982876439124;1.1125623601696109;0.9999611256631205;10.000490593065203;-0.4165820049394673;0.4519864825633049;0.4519305552749074;3.046383120019775e-08;-0.40629399233340135;0.40630007108014676;0.9999748075607112
28.312624;1.1025771453865927;-4.477923278172886e-05;-4.065718302963935e-05;0.44795829588529196;0.4062892447726508;1.1125598552103153;0.9999617382108504;10.000528688473807;-0.41658200554134456;0.45198560513909075;0.45193085314780507;3.20503577839335e-08;-0.4062939926212487;0.40629956155098435;0.9999749829771915
28.322624;1.1025787507132097;-4.4778584607333744e-05;-4.065735093920314e-05;0.4479575896769807;0.40628866598924124;1.1125573504845057;0.99996238956016;10.00056786151679;-0.4165820061815649;0.4519846950338076;0.4519311693735114;3.367171285300284e-08;-0.40629399292432666;0.4062990587556706;0.9999751363545862
28.332624;1.1025803757276238;-4.477792579920031e-05;-4.0657522719676063e-05;0.4479568759378187;0.4062880899058779;1.1125548463500923;0.9999630822154743;10.000608134940144;-0.41658200685895513;0.45198375475669034;0.4519315026381287;3.532719735879498e-08;-0.4062939932439398;0.40629856452613794;0.999975261331122
28.342624;1.1025820227265186;-4.4777256863124664e-05;-4.06576979020868e-05;0.4479561558061999;0.40628751407192265;1.1125523433078064;0.999963818783314;10.000649528757357;-0.41658200757175856;0.45198278720266305;0.4519318512712869;3.701605902128158e-08;-0.40629399358058893;0.40629808136628703;0.9999753525275035
28.352624;1.1025836926187098;-4.478225165020459e-05;-4.066302217279507e-05;0.4479542052387481;0.40628582487389614;1.1125498415565502;0.9999646019576405;10.000692064020296;-0.41658200831777864;0.451981795058087;0.4519322130619647;3.873755435540162e-08;-0.4062939939337429;0.40629761188177643;0.9999754049023717
28.362624;1.102585384768578;-4.4781563661066386e-05;-4.066320459172448e-05;0.4479534749849134;0.4062852419127103;1.1125473404462805;0.999965434705868;10.000735762006101;-0.4165820090945537;0.4519807801998097;0.45193258541703507;4.049097560278193e-08;-0.40629399430225754;0.40629715825334417;0.9999754127912055
28.372624;1.1025870966587734;-4.4780865722567406e-05;-4.066339128489205e-05;0.4479527404249687;0.40628465169682804;1.112544838483497;0.9999663204838773;10.00078064141068;-0.4165820098995853;0.4519797434224853;0.451932966015654;4.227563656312774e-08;-0.40629399468485644;0.4062967222148226;0.9999753699671655
28.382624;1.102588824019064;-4.4780156560730595e-05;-4.066358256417271e-05;0.4479520021754324;0.40628405245863675;1.1125423334863795;0.9999672632862628;10.000826721666392;-0.4165820107305701;0.4519786847919412;0.45193335322846473;4.4090743727626734e-08;-0.40629399508038744;0.4062963050773683;0.999975269882574
28.392624;1.1025905616850862;-4.477943437186313e-05;-4.0663778564945356e-05;0.44795126140916364;0.4062834431582701;1.1125398229033063;0.9999682678715998;10.00087402708199;-0.41658201158547037;0.45197760440566825;0.4519337459399927;4.593533996146211e-08;-0.40629399548794576;0.40629590757953166;0.9999751051641741
28.402624;1.1025923039114691;-4.47786972213533e-05;-4.066397917079459e-05;0.4479505196658647;0.4062828233107491;1.1125373045169011;0.9999693393674144;10.000922584869095;-0.4165820124623952;0.45197650303850456;0.45193414322346515;4.780844654485804e-08;-0.40629399590679915;0.40629553004124114;0.9999748672365073
28.412624;1.1025940441458095;-4.477794330766535e-05;-4.0664183878361406e-05;0.4479497784615637;0.406282192722314;1.112534776468347;0.9999704822965637;10.000972423200391;-0.4165820133594141;0.45197538233684775;0.4519345441793274;4.970929035883301e-08;-0.4062939963362062;0.4062951728329108;0.9999745469083849
28.422624;1.1025957752247404;-4.477717096080306e-05;-4.066439184109513e-05;0.4479490390134386;0.4062815511553895;1.1125322364706776;0.9999717001845496;10.001023574604531;-0.41658201427432756;0.4519742445570027;0.4519349477570385;5.1637501945132146e-08;-0.4062939967753693;0.406294836542662;0.9999741355934378
