time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
28.432624;1.1025974899329645;-4.477637857480121e-05;-4.066460211055177e-05;0.44794830199922114;0.40628089813420504;1.112529681528302;0.9999729958149778;10.001076078911034;-0.41658201520452826;0.45197309217804277;0.4519353524936818;5.3593107085496786e-08;-0.40629399722366216;0.4062945217048582;0.9999736263721715
28.442624;1.1025991816466998;-4.4775564724040714e-05;-4.06648138198922e-05;0.44794756751710274;0.40628023298473104;1.1125271080987842;0.9999743716436296;10.001129977763014;-0.41658201614718526;0.4519719276269434;0.4519357565473684;5.5576338954296186e-08;-0.40629399768091007;0.4062942284807604;0.9999730144614641
28.452624;1.102600844955634;-4.477472826615748e-05;-4.0665026185378435e-05;0.4479468353512145;0.4062795548689981;1.112524512233102;0.9999758300662033;10.00118530535839;-0.4165820170995179;0.45197075314814894;0.45193615805662846;5.758756248101859e-08;-0.4062939981473085;0.40629395652569433;0.9999722969025227
28.462624;1.1026024757347026;-4.477386818491641e-05;-4.066523843281531e-05;0.44794610531413037;0.4062788627548551;1.1125218901137228;0.9999773734542389;10.001242088949894;-0.4165820180587949;0.451969570822787;0.45193655538818467;5.962739091380697e-08;-0.40629399862317866;0.40629370507282764;0.9999714717489103
28.472624;1.1026040703408797;-4.4772983305255306e-05;-4.066544991497032e-05;0.4479453773710045;0.4062781555302912;1.1125192385231284;0.9999790040602735;10.001300360909491;-0.4165820190222097;0.45196838251400134;0.4519369469853405;6.169676103009343e-08;-0.4062939991090092;0.40629347327984594;0.9999705373938432
28.482624;1.1026056248624432;-4.477207210362162e-05;-4.0665660499186e-05;0.44794465155800656;0.4062774322202153;1.112516554250875;0.9999807240168932;10.00136017207065;-0.4165820199868745;0.45196718973438915;0.4519373308614202;6.379684632310066e-08;-0.4062939996056133;0.4062932606162256;0.9999694919948295
28.492624;1.1026071351734543;-4.477113276269772e-05;-4.066587069607891e-05;0.4479439280999571;0.4062766920881361;1.1125138328673159;0.9999825356496082;10.001421593485803;-0.41658202094989505;0.4519659937928435;0.4519377042607711;6.592901312468775e-08;-0.4062940001141681;0.40629306675506954;0.9999683328068578
28.502624;1.1026085971381145;-4.477016330214659e-05;-4.066608116382052e-05;0.447943207681829;0.40627593482756214;1.1125110681664085;0.9999844418526198;10.001484702074325;-0.4165820219084628;0.4519647959508476;0.45193806394535857;6.809483792083185e-08;-0.4062940006362066;0.4062928910732079;0.9999670559418337
28.512624;1.1026100065940392;-4.476916148189432e-05;-4.066629214741349e-05;0.4479424914672624;0.40627516101529754;1.1125082522585288;0.999986446314725;10.001549563400694;-0.4165820228599648;0.45196359708084405;0.45193840687385234;7.029603006372022e-08;-0.40629400117344416;0.4062927324246659;0.9999656567168863
28.522624;1.1026113597185436;-4.476812471705662e-05;-4.0666503457403805e-05;0.4479417808430514;0.4062743723884887;1.1125053754711365;0.9999885537029821;10.001616223056995;-0.41658202380212106;0.45196239739391336;0.45193873074170376;7.253434832899162e-08;-0.40629400172741775;0.4062925892979342;0.9999641302770951
28.532624;1.1026126538789829;-4.476705023468567e-05;-4.0666714799476384e-05;0.4479410770898224;0.40627357158308014;1.1125024262391985;0.9999907694194635;10.001684705508767;-0.41658202473304456;0.4519611968716789;0.45193903399772495;7.481147805937376e-08;-0.4062940022992914;0.4062924600273018;0.9999624721764007
28.542624;1.102613887934811;-4.476593524949871e-05;-4.066692601721032e-05;0.4479403813743431;0.40627276152626146;1.1124993913712817;0.9999930986443353;10.001755019107604;-0.4165820256510775;0.45195999570066053;0.45193931543551;7.712888417638214e-08;-0.40629400289000184;0.40629234274100984;0.9999606783372845
28.552624;1.1026150614127563;-4.476477710113763e-05;-4.0667137148772084e-05;0.44793969511759935;0.4062719450107603;1.1124962569689039;0.9999955452027995;10.001827164902137;-0.4165820265545331;0.4519587940967815;0.45193957373972454;7.948795808875742e-08;-0.40629400350055295;0.40629223508098683;0.9999587448216909
28.562624;1.10261617361632;-4.4763573351214696e-05;-4.0667348343113566e-05;0.4479390200800987;0.4062711248161345;1.112493009933218;0.9999981107527111;10.001901145357438;-0.4165820274415375;0.45195759211614056;0.45193980704817005;8.189041566487667e-08;-0.4062930041323267;0.40629113432389447;0.9999566682895409
28.572624;1.1026172235626153;-4.47623217626163e-05;-4.066755965193928e-05;0.44793835801198384;0.40627030391072794;1.1124896389332952;1.0000007945580809;10.00197697310638;-0.4165820283099716;0.45195638972296276;0.4519400126750522;8.433856060703032e-08;-0.4062930047873336;0.40629103796337657;0.9999544463179032
28.582624;1.1026182102371718;-4.4761020214866816e-05;-4.066777074404204e-05;0.44793771046456154;0.4062694850024347;1.1124861346168247;1.0000035940488594;10.002054679417698;-0.41658202915754805;0.45195518674880025;0.4519401873874477;8.683525330225368e-08;-0.40629300546817615;0.4062909439818557;0.9999520767444172
28.592624;1.10261913265204;-4.475966651242922e-05;-4.066798078169418e-05;0.44793707897288365;0.406268669840354;1.1124824896261178;1.000006505808942;10.002134312823378;-0.41658202998201066;0.4519539828598733;0.4519403281428287;8.938376325629014e-08;-0.4062930061777168;0.4062908507509956;0.9999495570633281
28.602624;1.1026199895411293;-4.475825808252204e-05;-4.0668188699048226e-05;0.44793646525703856;0.40626785918963604;1.1124786982805592;1.0000095262436708;10.002215923759394;-0.416582030781279;0.4519527776558313;0.45194043272297424;9.198763959007776e-08;-0.406293006918735;0.40629075698675854;0.9999468850137768
28.612624;1.1026207787645348;-4.475679187272004e-05;-4.066839352162476e-05;0.44793587118886635;0.4062670532364142;1.1124747562762618;1.000012651832759;10.002299554456716;-0.41658203155344925;0.4519515706569609;0.4519404998433773;9.465056321963868e-08;-0.4062930076936974;0.40629066173433276;0.9999440596054636
28.622624;1.102621497329109;-4.475526459354918e-05;-4.066859432249515e-05;0.4479352986796551;0.40626625162949404;1.112470660550151;1.0000158794111886;10.002385243108304;-0.41658203229678203;0.4519503610921937;0.45194052874601787;9.737635617064051e-08;-0.4062930085047058;0.4062905643426277;0.9999410812024792
28.632624;1.102622142377075;-4.475367290997009e-05;-4.0668790047457e-05;0.4479347496764508;0.40626545318184254;1.1124664086516405;1.000019206283705;10.002473026782331;-0.4165820330098266;0.45194914766883787;0.4519405186223722;1.0016913025355157e-07;-0.40629300935364215;0.40629046438961025;0.9999379513535956
28.642624;1.1026227121001584;-4.4752013326267554e-05;-4.066897948467327e-05;0.4479342261614772;0.40626465565723946;1.1124619980688417;1.000022630020281;10.002562942011798;-0.41658203369158103;0.4519479285739627;0.45194046827298634;1.0303321507377777e-07;-0.4062930102423186;0.40629036145711106;0.999934673391778
28.652624;1.1026232057613783;-4.4750282011732804e-05;-4.066916139777621e-05;0.4479337300243809;0.4062638557486824;1.112457426234281;1.0000261483731732;10.002655033127658;-0.4165820343414162;0.451946701692403;0.4519403762504164;1.0597301873366201e-07;-0.4062930111725136;0.4062902549994628;0.9999312526056698
28.662624;1.1026236224656025;-4.474847482542404e-05;-4.066933463095335e-05;0.4479332627836939;0.4062630490807428;1.112452690562753;1.000029759186897;10.002749360199875;-0.41658203495879914;0.45194546483067116;0.45194024121618925;1.0899318057680387e-07;-0.40629301214590724;0.4062901444853131;0.9999276952183598
28.672624;1.1026239591914542;-4.474658760628396e-05;-4.066949799927913e-05;0.4479328251893504;0.40626223013636564;1.1124477882198476;1.0000334602919076;10.002845993895235;-0.41658203554324824;0.45194421590877343;0.45194006195958375;1.1209875616279165e-07;-0.4062930131639016;0.4062900294366595;0.9999240066757134
28.682624;1.1026242104477109;-4.47446165957025e-05;-4.066965016543695e-05;0.44793241689736113;0.40626139238550046;1.1124427164297286;1.0000372500210033;10.002945004018743;-0.416582036094607;0.45194295310252375;0.4519398372342635;1.1529509562570217e-07;-0.40629301422739067;0.4062899091349338;0.9999201898001389
28.692624;1.10262437039198;-4.474255870474594e-05;-4.066978962565234e-05;0.4479320364512015;0.406260528842232;1.1124374730935578;1.0000411278833805;10.003046453312852;-0.41658203661314785;0.4519416747290487;0.451939565688701;1.1858761083160493e-07;-0.40629301533669376;0.40628978225522006;0.9999162446067984
28.702624;1.10262443517672;-4.47404113083581e-05;-4.066991462459739e-05;0.44793168145029155;0.4062596327123812;1.1124320566952934;1.000045094637027;10.003150398020582;-0.41658203709937985;0.4519403788720422;0.4519392456983229;1.2198162889490057e-07;-0.40629301649169647;0.40628964659439043;0.9999121703247071
28.712624;1.1026244041161888;-4.473817167311951e-05;-4.0670023183155145e-05;0.44793134864895484;0.4062586977222154;1.1124264659439618;1.000049151970726;10.003256893336307;-0.41658203755397777;0.4519390630593539;0.4519388753733554;1.2548219178628178e-07;-0.4062930176919351;0.4062894990425096;0.9999079672396145
28.722624;1.1026242797042551;-4.473583673753518e-05;-4.067011351760379e-05;0.44793103428907144;0.40625771821760726;1.1124207000975797;1.0000533020601114;10.003365996662;-0.4165820379778809;0.45193772434377383;0.45193845288902085;1.290939517460254e-07;-0.40629301893659464;0.4062893357524426;0.9999036371816787
28.732624;1.1026240666256515;-4.473340348069801e-05;-4.067018446316727e-05;0.4479307347730172;0.40625668930468617;1.1124147594155505;1.0000575472263555;10.003477768441739;-0.41658203837215485;0.45193635980811214;0.4519379765053722;1.3282143703582499e-07;-0.4062930202247236;0.40628915214613126;0.9998991833627419
28.742624;1.102623770293257;-4.473086925546893e-05;-4.067023552868632e-05;0.447930446964344;0.40625560696089924;1.112408645018507;1.00006188948597;10.003592278083058;-0.41658203873764577;0.4519349668775919;0.45193744414082665;1.3666934763327604e-07;-0.40629302155570723;0.40628894290949363;0.999894609799734
28.752624;1.1026233956839404;-4.4728231745394775e-05;-4.067026682890882e-05;0.4479301680238673;0.40625446792900655;1.1124023587891458;1.0000663298896633;10.003709609653912;-0.41658203907494595;0.4519335431660356;0.4519368532816968;1.4064259075188771e-07;-0.40629302292963804;0.40628870236989123;0.999889920595672
28.762624;1.102622947190202;-4.4725488807602606e-05;-4.067027907237234e-05;0.44792989532641514;0.4062532694913862;1.1123959035818123;1.000070868294546;10.003829862240718;-0.41658203938473576;0.4519320863254963;0.4519362015627695;1.447462305008689e-07;-0.4062930243472826;0.40628842514943225;0.9998851195951235
28.772624;1.1026224290624074;-4.472263838268479e-05;-4.067027342215664e-05;0.4479296264278627;0.406252009395146;1.1123892829721764;1.000075503679575;10.003953148019773;-0.4165820396680697;0.4519305939210848;0.45193548738171474;1.4898539614628083e-07;-0.40629302580980725;0.4062881066384306;0.9998802102171718
28.782624;1.1026218454513563;-4.471967835201122e-05;-4.067025111967461e-05;0.4479293590610058;0.4062506858920801;1.1123825006749224;1.0000802347889761;10.004079587410724;-0.416582039926478;0.4519290631693975;0.45193471015734665;1.5336521184140854e-07;-0.4062930273185063;0.40628774297202513;0.9998751953335436
28.792624;1.1026212002419906;-4.471660632622905e-05;-4.067021304545631e-05;0.4479290911525315;0.40624929751676625;1.1123755602209018;1.0000850608353522;10.004209303069242;-0.4165820401619424;0.45192749091513545;0.45193387035131033;1.578908759689882e-07;-0.4062930288744781;0.4062873308304607;0.9998700774036434
28.802624;1.1026204972525566;-4.471341954366885e-05;-4.067015954255898e-05;0.44792882048789573;0.4062478427527252;1.1123684648360654;1.0000899816756514;10.00434241380873;-0.4165820403766823;0.45192587392928973;0.4519329693207585;1.6256771006758398e-07;-0.40629303047836957;0.4062868673988529;0.999864858618239
28.812624;1.1026197405167946;-4.471011488167452e-05;-4.067009065662348e-05;0.4479285442963947;0.4062463200644118;1.1123612173192952;1.0000949977186089;10.00447902544832;-0.4165820405728907;0.4519242090931756;0.4519320090842527;1.674009719770202e-07;-0.40629303213046686;0.406286350133005;0.99985954113234
28.822624;1.1026189340155845;-4.47066889153457e-05;-4.067000649434504e-05;0.447928259188245;0.40624472802708284;1.1123538197044884;1.0001001102914548;10.004619225271409;-0.4165820407526129;0.4519224934517642;0.45193099198338943;1.723956171515065e-07;-0.40629303383096577;0.4062857763861292;0.9998541275392385
28.832624;1.1026180811428488;-4.470313805071753e-05;-4.066990731677077e-05;0.44792796127658546;0.40624306517105563;1.1123462730303282;1.0001053221756293;10.004763087602615;-0.41658204091765694;0.45192072452944004;0.45192992031255164;1.7755639489016368e-07;-0.40629303558010704;0.40628514346326106;0.9998486209905472
28.842624;1.1026171848571984;-4.469945863477322e-05;-4.066979343828709e-05;0.44792764654124534;0.4062413298706173;1.1123385777997348;1.000110637766928;10.004910684349078;-0.4165820410694255;0.45191890062846746;0.4519287961194531;1.8288823364955893e-07;-0.4062930373782594;0.40628444891622484;0.9998430250339418
28.852624;1.1026162485413606;-4.469564698476932e-05;-4.0669665194605656e-05;0.44792731127655405;0.4062395204882423;1.1123307344531186;1.0001160627356434;10.00506209090798;-0.4165820412088065;0.4519170205860158;0.45192762114861573;1.8839647752997925e-07;-0.4062930392261003;0.40628369065403536;0.9998373435200985
28.862624;1.1026152767679949;-4.469737280373572e-05;-4.0674668629743874e-05;0.44792572684356124;0.4062365243904462;1.1123227427288926;1.000121603334223;10.00521738656458;-0.41658204133621296;0.4519150832693919;0.4519263967867931;1.9408677454837814e-07;-0.4062930411247463;0.4062828670262873;0.9998315801749481
28.872624;1.1026142754976562;-4.469328599453383e-05;-4.0674512734022656e-05;0.4479253391304026;0.4062345623883801;1.1123146006791993;1.00012726572374;10.005376653152943;-0.4165820414516511;0.45191308709748834;0.4519251237868808;1.9996473865996067e-07;-0.40629304307561237;0.40628197704527025;0.9998257380567521
28.882624;1.1026132517928047;-4.468905671491679e-05;-4.0674343362871485e-05;0.44792491831198916;0.40623252221143386;1.1123063046156263;1.0001330551989678;10.005539971287465;-0.4165820415547457;0.4519110296814534;0.4519238018906431;2.0603576942442157e-07;-0.4062930450801457;0.40628102039987246;0.9998198190857295
28.892624;1.102612213750238;-4.4684681973085826e-05;-4.067416072607183e-05;0.4479244597121978;0.4062304028454494;1.1122978491540239;1.0001389753237142;10.005707418455343;-0.41658204164487234;0.45190890779231824;0.45192242993600473;2.1230524697144339e-07;-0.406293047139747;0.4062799969645558;0.9998138234205122
28.902624;1.1026111706639359;-4.468015890280105e-05;-4.0673965246657995e-05;0.44792395913831445;0.40622820333124976;1.1122892268339717;1.0001450275366026;10.005879076339644;-0.416582041721538;0.4519067175765525;0.45192100633121685;2.187787662579623e-07;-0.4062930492557366;0.406278906358644;0.9998077497238695
28.912624;1.1026101323607953;-4.467548481351939e-05;-4.06737575518287e-05;0.44792341272330616;0.4062259229811254;1.112280428338601;1.0001512113744373;10.00605503707872;-0.4165820417848255;0.45190445495327725;0.45191952921701956;2.2546221556556392e-07;-0.40629305142910677;0.4062777480557812;0.9998015964955832
28.922624;1.1026091079947193;-4.467065714684151e-05;-4.0673538381525154e-05;0.44792281673746737;0.40622356175968705;1.1122714431854595;1.0001575249254;10.006235396354016;-0.41658204183555825;0.45190211592513174;0.45191799646490577;2.3236179736017678e-07;-0.40629305366024804;0.4062765214877513;0.9997953629215048
28.932624;1.102608105426464;-4.4665673168273294e-05;-4.0673308569913824e-05;0.4479221674185791;0.4062211202954751;1.1122622602746044;1.0001639649451897;10.006420243518095;-0.4165820418752034;0.45189969658703877;0.4519164059299809;2.394839043214013e-07;-0.4062930559489638;0.40627522584867204;0.9997890490882267
28.942624;1.102607131004929;-4.4660529714662e-05;-4.06730691142527e-05;0.4479214607998144;0.40621859954493345;1.1122528684841881;1.000170526879615;10.006609663102235;-0.4165820419057399;0.4518971932245203;0.4519147556619264;2.4683484692965264e-07;-0.40629305829481466;0.4062738601113878;0.9997826560535035
28.952624;1.1026061894285513;-4.4655223248718555e-05;-4.067282123153834e-05;0.4479206927464524;0.4062160004711998;1.1122432570162855;1.000177205556467;10.006803745280399;-0.41658204192935205;0.4518946024663569;0.4519130439259679;2.5442060066760106e-07;-0.40629306069748233;0.4062724233419301;0.9997761854416656
28.962624;1.1026052840123897;-4.464975006329664e-05;-4.067256633624722e-05;0.44791985900476716;0.40621332381698855;1.1122334152773001;1.0001839962561005;10.007002594316017;-0.416582041947948;0.45189192122727073;0.451911269295907;2.622466537468639e-07;-0.4062930631569404;0.40627091495046125;0.9997696389296518
28.972624;1.1026044170769371;-4.464410645773997e-05;-4.06723059774789e-05;0.4479189549320519;0.40621056991656895;1.1122233328994753;1.0001908952196648;10.007206330113256;-0.4165820419629492;0.45188914663440377;0.45190943079210966;2.703180433081264e-07;-0.4062930656735002;0.40626933458663783;0.9997630183121987
28.982624;1.1026035902559768;-4.463828887330237e-05;-4.06720416389873e-05;0.44791797521235516;0.4062077386641977;1.1122129998105783;1.0001978995334184;10.007415086053866;-0.4165820419754181;0.45188627603394965;0.451907527891112;2.7863960000125556e-07;-0.4062930682477182;0.40626768172155225;0.9997563257690221
28.992624;1.102602804967959;-4.4632294054640374e-05;-4.0671774450833437e-05;0.44791691399571065;0.40620482954476533;1.1122024055153326;1.0002050072789868;10.00762900661208;-0.4165820419862237;0.45188330694279116;0.4519055602834635;2.8721619772430864e-07;-0.40629307088019767;0.40626595556096035;0.9997495637205559
29.002624;1.1026020625982722;-4.462611906129618e-05;-4.067150524433456e-05;0.4479157654657544;0.40620184122924413;1.112191538110301;1.0002122177438804;10.007848245591713;-0.4165820419961061;0.4518802367320169;0.45190352740981865;2.9605290402109986e-07;-0.406293073571459;0.40626415540457117;0.9997427348461088
29.012624;1.1026013645547648;-4.4619761027621e-05;-4.0671234895509094e-05;0.4479145244212106;0.40619877098794016;1.112180384715365;1.000219530707411;10.008072966975286;-0.41658204200560534;0.45187706215244494;0.4519014280776832;3.051551366665674e-07;-0.40629307632204886;0.4062622807513725;0.999735842917419
29.022624;1.1026007127961865;-4.46132169943444e-05;-4.067096445632456e-05;0.4479131863650792;0.40619561490947176;1.1121689330899223;1.000226945691139;10.008303346229747;-0.41658204201495225;0.4518737791431657;0.4518992604139975;3.145287355192405e-07;-0.40629307913282176;0.40626033113927795;0.9997288932726526
29.032624;1.1026001099364788;-4.460648386575148e-05;-4.067069505044189e-05;0.4479117471308515;0.40619236890752736;1.1121571723979782;1.000234462250942;10.008539565463648;-0.4165820420240886;0.45187038296786675;0.45189702217220473;3.2417981267462547e-07;-0.4062930820050376;0.406258305881291;0.999721891922201
29.042624;1.1025995585924118;-4.459955825615774e-05;-4.067042766171231e-05;0.4479102025173868;0.40618902938986523;1.112145092719675;1.0002420804679428;10.008781807093854;-0.41658204203272875;0.4518668685158687;0.45189471113511986;3.3411463529825655e-07;-0.40629308494025634;0.4062562036641507;0.9997148443908802
29.052624;1.1025990611839138;-4.459243631492044e-05;-4.0670163010142706e-05;0.4479085481987885;0.40618559309078506;1.1121326844354462;1.000249801207025;10.00903025474877;-0.41658204204035476;0.4518632307547132;0.45189232525062156;3.443398229115176e-07;-0.4062920879402544;0.4062530226171279;0.9997077551818868
29.062624;1.1025986203314164;-4.4585113745642734e-05;-4.0669901824156936e-05;0.4479067797841956;0.4061820567240291;1.1121199378468467;1.000257626625364;10.009285095391384;-0.41658204204630184;0.4518594650743723;0.45188986250399765;3.548625936603645e-07;-0.4062920910070002;0.4062507608887537;0.99970062758341
29.072624;1.1025982388852593;-4.457758605352537e-05;-4.066964515260609e-05;0.44790489284457724;0.40617841704097396;1.1121068429288774;1.0002655603760846;10.009546515852444;-0.4165820420499991;0.45185556728788157;0.4518873207893301;3.656906287304398e-07;-0.40629209414272455;0.4062484170697465;0.9996934637000546
29.082624;1.1025979194583;-4.45698489149611e-05;-4.0669394268186885e-05;0.4479028830017002;0.40617467118601747;1.1120933894055727;1.0002736070289238;10.009814702790372;-0.41658204205117794;0.45185153360092556;0.4518846979737401;3.7683167390996755e-07;-0.40629209734993293;0.4062459904622479;0.9996862647682097
29.092624;1.1025976642808748;-4.456189841099723e-05;-4.0669150489768636e-05;0.44790074614741726;0.4061708170263449;1.1120795668401926;1.000281771444335;10.010089851259718;-0.41658204204989124;0.4518473607712507;0.4518819922469389;3.8829326766828844e-07;-0.4062921006312573;0.4062434812966902;0.9996790313926289
29.102624;1.1025974758235102;-4.45537309288217e-05;-4.066891520116602e-05;0.447898478546692;0.40616685321751017;1.112065364483517;1.0002900583087926;10.010372169330578;-0.41658204204626886;0.4518430461891795;0.4518792023967916;4.0008277013018537e-07;-0.4062921039893968;0.40624089065952823;0.999671763104105
29.112624;1.102597357248337;-4.4545342904340354e-05;-4.066868990130176e-05;0.44789607678737353;0.4061627788220433;1.1120507714619503;1.0002984716735561;10.010661873552182;-0.4165820420401004;0.45183858773731594;0.45187632756911394;4.1220764354423565e-07;-0.40629210742712674;0.40623822011450755;0.9996644579661516
29.122624;1.102597311666007;-4.4536730661846526e-05;-4.0668476211206886e-05;0.44789353776502266;0.4061585927531044;1.112035777198909;1.000307014940235;10.01095918317731;-0.4165820420305483;0.4518339834028125;0.45187336676196665;4.246757218800574e-07;-0.4062921109472173;0.40623547120473064;0.9996571133721995
29.132624;1.102597341166217;-4.452789042035928e-05;-4.066827576054578e-05;0.4478908586983344;0.40615429379568413;1.1120203717266544;1.0003156911621147;10.011264316157089;-0.416582042016314;0.4518292306697512;0.45187031843802083;4.3749524234959055e-07;-0.40629211455243996;0.40623264507975304;0.9996497269659574
29.142624;1.1025974466970005;-4.451881834300746e-05;-4.066808989082608e-05;0.4478880371913284;0.40614988118319;1.112004546052494;1.0003245034271813;10.01157748638545;-0.41658204199613325;0.45182432598767164;0.45186718037151835;4.5067471262449314e-07;-0.40629211824562184;0.40622974233122644;0.9996422963404514
29.152624;1.1025976279972662;-4.4509510328960484e-05;-4.066791945942087e-05;0.447885071359094;0.40614535484172515;1.1119882920421655;1.0003334554566747;10.011898902635215;-0.4165820419690114;0.4518192645434652;0.45186394976516786;4.64222791623191e-07;-0.40629212202954207;0.4062267630327901;0.9996348181499971
29.162624;1.1025978831290029;-4.449996167074909e-05;-4.066776505156475e-05;0.447881959964815;0.4061407150847619;1.1119716018202852;1.0003425518540925;10.012228768943649;-0.4165820419340721;0.4518140405242886;0.4518606234911074;4.78148242723773e-07;-0.4062921259068992;0.406223707146033;0.9996272882283812
29.172624;1.1025982081984578;-4.449016713708606e-05;-4.066762742413117e-05;0.4478787024982387;0.4061359622516685;1.111954467103633;1.0003517978480878;10.012567286559573;-0.4165820418904546;0.4518086479140193;0.4518571983526817;4.924599162973455e-07;-0.4062921298804704;0.4062205749770623;0.9996197031479214
29.182624;1.1025985973357695;-4.4480121374976626e-05;-4.0667507651871815e-05;0.4478752990750574;0.40613109647991436;1.1119368781378136;1.0003611990551131;10.012914658321046;-0.41658204183744085;0.45180308130239766;0.4518536713977906;5.071667577182036e-07;-0.40629213395318264;0.40621736717196244;0.9996120612165623
29.192624;1.1025990427946986;-4.4469819023614314e-05;-4.066740688886319e-05;0.4478717502811654;0.4061261174820351;1.111918822982229;1.0003707613269734;10.013271090740194;-0.4165820417745384;0.4517973359965121;0.4518500401007633;5.222779150559268e-07;-0.4062921381280439;0.40621408448638163;0.9996043617198049
29.202624;1.1025995355106073;-4.4459254535762756e-05;-4.066732617975839e-05;0.44786805696795784;0.40612102440959513;1.1119002877847826;1.000380491010843;10.013636789899078;-0.4165820417012794;0.4517914074315813;0.4518463022675358;5.378029544489545e-07;-0.40629214240809447;0.4062107276917976;0.9995966042606549
29.212624;1.102600065931783;-4.444842199250608e-05;-4.066726646701429e-05;0.4478642197936724;0.40611581600222785;1.1118812571815053;1.0003903956741729;10.014011957848636;-0.41658204161699913;0.4517852907809893;0.45184245593046235;5.537521163398339e-07;-0.40629214679642844;0.4062072977250364;0.999588789342916
29.222624;1.1026006242253332;-4.4437315024095014e-05;-4.0667228683617414e-05;0.44786023884689286;0.4061104907425863;1.1118617145785565;1.0004004842877066;10.014396794884481;-0.4165820415207963;0.45177898116663856;0.4518384992034966;5.701363841721795e-07;-0.40629215129626833;0.4062037959590546;0.9995809190725745
29.232624;1.1026012000260892;-4.442592694656434e-05;-4.066721385359261e-05;0.4478561136825781;0.40610504671359543;1.1118416426130642;1.000410766522274;10.014791507916149;-0.41658204141151284;0.45177247379476987;0.45183442989748107;5.869672411642912e-07;-0.4062921559109481;0.4062002240394416;0.9995729970556183
29.242624;1.1026017824142824;-4.4414250916041707e-05;-4.0667223073327295e-05;0.4478518433947485;0.40609948139389646;1.1118210236904569;1.000421251941348;10.01519631816493;-0.4165820412878462;0.4517657638012767;0.451830245383286;6.042564479513313e-07;-0.4062921606438731;0.4061965832346957;0.9995650275247576
29.252624;1.1026023597234589;-4.4402279837243526e-05;-4.0667257394997937e-05;0.4478474263624014;0.40609379171905;1.1117998402820741;1.0004319496772638;10.01561145857574;-0.41658204114867114;0.45175884623357065;0.45182594292447537;6.220160345247287e-07;-0.4062921654987947;0.40619287397745596;0.9995570144945481
29.262624;1.10260291925576;-4.4390006200299606e-05;-4.066731774824641e-05;0.44784286006157764;0.406087974437174;1.1117780747156953;1.0004428683538438;10.01603716677003;-0.41658204099325014;0.4517517162325095;0.4518215199644985;6.40258333797151e-07;-0.4062921704801283;0.40618909592478614;0.9995489618530976
29.272624;1.1026034474886908;-4.437742204252023e-05;-4.06674048257838e-05;0.4478381415403686;0.40608202625467626;1.1117557087821928;1.0004540158149162;10.016473680531814;-0.4165820408211065;0.45174436929740713;0.45181697415108296;6.589958942167962e-07;-0.4062921755927425;0.4061852483353995;0.9995408740462433
29.282624;1.102603930345676;-4.4364519054501316e-05;-4.0667518830660606e-05;0.44783326821144137;0.40607594349589277;1.111732723342192;1.000465399080433;10.016921233492624;-0.416582040631582;0.4517368015537434;0.4518123031722475;6.782412734075334e-07;-0.4062921808415209;0.4061813304397377;0.999532756519666
29.292624;1.1026043532218597;-4.4351288771263753e-05;-4.066765944212221e-05;0.44782823809064903;0.40606972201799313;1.111709097558138;1.0004770248006405;10.017380052740316;-0.41658204042345764;0.45172900996475224;0.4518075045272245;6.98006930267999e-07;-0.4062921862313596;0.4061773417119604;0.9995246155583544
29.302624;1.1026047010481606;-4.4337722627243247e-05;-4.0667826212413734e-05;0.44782304933445;0.4060633577340688;1.1116848081838036;1.0004888992905374;10.017850356301732;-0.41658204019503176;0.45172099234439134;0.45180257564381665;7.183052232873819e-07;-0.40629219176744313;0.40617328207638964;0.9995164575271323
29.312624;1.102604958487233;-4.4323811819520335e-05;-4.066801887282703e-05;0.4478176996173225;0.4060568468907611;1.1116598302682759;1.0005010278313726;10.018332345482877;-0.4165820399444244;0.4517127470570358;0.4517975144708461;7.391483622955167e-07;-0.4062921974551402;0.40616915190598024;0.9995082882664775
29.322624;1.102605110068667;-4.430954719042801e-05;-4.066823731070594e-05;0.4478121858029344;0.40605018585002617;1.1116341388506759;1.0005134142483236;10.018826200582891;-0.4165820396697319;0.4517042728098757;0.45179231992456237;7.60548532915494e-07;-0.40629220329957855;0.40616495183751516;0.9995001134099322
29.332624;1.1026051401388084;-4.429491929190313e-05;-4.066848155638872e-05;0.4478065039470171;0.406043371279606;1.1116077092901986;1.0005260615498404;10.01933209221447;-0.41658203936908994;0.45169556858550475;0.4517869915682577;7.825182003823696e-07;-0.4062922093055441;0.40616068262013744;0.9994919387090547
29.342624;1.1026050331464967;-4.427991865112559e-05;-4.0668751857129965e-05;0.44780064948243653;0.4060364009232138;1.1115805163784216;1.0005389730056917;10.019850202931915;-0.41658203904077934;0.45168663328858716;0.45178152880403394;8.050700751021561e-07;-0.40629221547771205;0.40615634508634757;0.999483768912253
29.352624;1.10260477427669;-4.4264535949060626e-05;-4.066904869367704e-05;0.44779461759240796;0.4060292741101463;1.1115525343715795;1.0005521524877818;10.02038073976569;-0.416582038683212;0.4516774655712518;0.45177593048783227;8.282167639391155e-07;-0.406292221820718;0.4061519402513432;0.9994756060065219
29.362624;1.1026043492639697;-4.424876183381381e-05;-4.0669372821047776e-05;0.4477884039019976;0.4060219914966546;1.111523737745596;1.0005656040551252;10.020923927874442;-0.41658203829473156;0.451668064303169;0.4517701951986905;8.519706696335803e-07;-0.4062922283390452;0.4061474695398423;0.9994674488957898
29.372624;1.1026037433078324;-4.423258663998679e-05;-4.066972542133405e-05;0.44778200519581196;0.4060145543825828;1.111494101061368;1.0005793313369415;10.02147999750777;-0.41658203787363035;0.4516584290246109;0.45176432140303696;8.763441403870151e-07;-0.4062922350369457;0.40614293501780074;0.9994592948459656
29.382624;1.1026029404788726;-4.421600044761995e-05;-4.067010815761058e-05;0.4477754195307495;0.4060069643509612;1.1114635977594318;1.000593337483015;10.02204917968299;-0.4165820374185226;0.4516485597360374;0.4517583072911908;9.01349581252139e-07;-0.406292241918521;0.4061383394470034;0.9994511409223631
29.392624;1.1026019242891558;-4.4198993456530215e-05;-4.0670523077843865e-05;0.44776864567113206;0.4059992232043584;1.1114321994021028;1.0006076263775976;10.022631710617004;-0.41658203692867596;0.45163845623311466;0.45175215086039383;9.269994910024043e-07;-0.40629224898805566;0.4061336861159963;0.999442983860994
29.402624;1.102600678736394;-4.418155621073567e-05;-4.067097260286591e-05;0.44776168246115094;0.40599133264730336;1.1113998762500208;1.0006222036569075;10.023227838451563;-0.41658203640409547;0.451628117746591;0.45174585026391945;9.533063656631704e-07;-0.4062922562503123;0.40612897843686635;0.9994348192121345
29.412624;1.1025991888569324;-4.416367946083917e-05;-4.0671459508670207e-05;0.4477545287154389;0.4059832940783151;1.1113665980494316;1.000637075983085;10.023837824835566;-0.41658203584533404;0.45161754330043496;0.45173940391647993;9.802824900057547e-07;-0.4062922637105223;0.40612421956494626;0.9994266413531349
29.422624;1.1025974402554128;-4.4145354038946914e-05;-4.0671986751953277e-05;0.4477471835062619;0.40597510897605377;1.1113323341972587;1.0006522503135804;10.024461938676524;-0.416582035253101;0.45160673206896307;0.45173281018195455;1.0079397984699473e-06;-0.40629227137432;0.40611941249506206;0.9994184444458691
29.432624;1.1025954176879793;-4.4126570989597954e-05;-4.06725574027276e-05;0.44773964622461226;0.4059667793869781;1.111297053592673;1.0006677344999506;10.025100455121718;-0.4165820346280678;0.4515956831513655;0.4517260671673511;1.0362898625256608e-06;-0.4062922792476711;0.40611456044894084;0.9994102238974193
29.442624;1.102593103695759;-4.410732167956113e-05;-4.067317474107419e-05;0.4477319162963413;0.4059583080726339;1.1112607242432975;1.0006835371694274;10.025753662494576;-0.41658203397085936;0.45158439536125894;0.45171917300558095;1.065343961569028e-06;-0.4062922873366318;0.40610966701127604;0.9994019776706544
29.452624;1.102590478348793;-4.4087597732902284e-05;-4.0673842246439755e-05;0.44772399294123666;0.4059496984708783;1.1112233128471876;1.0006996661940986;10.026421858020027;-0.4165820332818169;0.4515728671975449;0.45171212596378696;1.095113174190002e-06;-0.40629229564699776;0.4061047359958997;0.9993937063624724
29.462624;1.1025875203266868;-4.406739100120222e-05;-4.067456359934056e-05;0.4477158749527052;0.40594095441495215;1.1111847851520933;1.000716128093239;10.02710533499511;-0.41658203256086684;0.45156109660971383;0.45170492405583706;1.1256083180175515e-06;-0.4062923041840316;0.4060997712418635;0.9993854119701031
29.472624;1.1025842084235251;-4.404669356254802e-05;-4.0675342813112166e-05;0.4477075604694859;0.4059320795654385;1.11114510684969;1.0007329289055724;10.027804384272619;-0.4165820318079513;0.4515490810630214;0.45169756490216767;1.1568397036721581e-06;-0.40629231295252466;0.4060947762828833;0.9993770965411628
29.482624;1.102580522012605;-4.403117094230768e-05;-4.068132979412238e-05;0.4476978221885545;0.4059219661408892;1.1111042436119414;1.0007500748956684;10.02851930604105;-0.41658203102345803;0.4515368181889823;0.45169004590818984;1.1888170037075856e-06;-0.40629232195705367;0.40608975399391756;0.9993687619038449
29.492624;1.1025764406342344;-4.400946869321752e-05;-4.068223731306252e-05;0.44768910821660857;0.4059128398046867;1.1110621604818007;1.0007675729175047;10.02925041014508;-0.4165820302081116;0.4515243060965358;0.45168236418446;1.2215493950342904e-06;-0.4062923312021235;0.4060847065106514;0.9993604102349471
29.502624;1.1025719437775197;-4.398725246181038e-05;-4.068321474668677e-05;0.4476801921921671;0.40590359338642595;1.111018821793365;1.0007854308195556;10.02999800405233;-0.41658202936261557;0.45151154297432744;0.45167451650971113;1.255045758107354e-06;-0.40629234069230163;0.40607963544604175;0.9993520441847256
29.512624;1.1025670107723033;-4.3964514840175904e-05;-4.0684265270999434e-05;0.44767107308411386;0.4058942312202775;1.11097419131836;1.0008036571496262;10.030762382750225;-0.4165820284873795;0.45149852669768165;0.45166649984386337;1.28931476224204e-06;-0.40629235043233103;0.4060745422626892;0.9993436663847315
29.522624;1.1025616203563213;-4.394124890794919e-05;-4.0685391538358546e-05;0.4476617496671075;0.4058847582516124;1.110928232324892;1.000822260100899;10.031543823419826;-0.4165820275824223;0.45148525472346884;0.45165831220839714;1.3243649123827617e-06;-0.4062923604270211;0.4060694284071093;0.9993352793753718
29.532624;1.1025557496534852;-4.3917448268445726e-05;-4.0686595937266755e-05;0.4476522204272499;0.40587518028167113;1.1108809077904067;1.0008412467106356;10.032342579340746;-0.41658202664745;0.4514717241673368;0.4516499535002176;1.3602046623481209e-06;-0.4062923706810801;0.40606429504259667;0.9993268863432292
29.542624;1.1025493730983198;-4.389310689815592e-05;-4.0687880828028644e-05;0.44764248375342663;0.4058655038044702;1.1108321806087476;1.0008606228622123;10.033158874420135;-0.4165820256819559;0.4514579322023521;0.45164142559509274;1.396842428206679e-06;-0.406292381199133;0.4060591431394897;0.99931849192273
29.552624;1.1025424627379026;-4.386821914999509e-05;-4.068924859642562e-05;0.44763253831112343;0.40585573587999346;1.1107820137080877;1.000880393806486;10.033992904705025;-0.41658202468533456;0.4514438766048952;0.4516327316352647;1.4342863084001052e-06;-0.40629239198577893;0.406053974269229;0.9993101020911215
29.562624;1.1025349894685805;-4.38427799058796e-05;-4.0690701721914115e-05;0.44762238352268546;0.40584588421172857;1.1107303698305382;1.0009005644687758;10.034844845968168;-0.41658202365706287;0.4514295560318414;0.45162387547778426;1.4725438432485745e-06;-0.40629240304553826;0.4060487914439104;0.9993017229319926
29.572624;1.102526923489034;-4.3816784364555676e-05;-4.069224289879783e-05;0.4476120195388771;0.40583595704882314;1.1106772110134475;1.000921139401053;10.035714857502818;-0.4165820225966643;0.4514149700739883;0.4516148616729457;1.5116221043332871e-06;-0.406292414382849;0.40604359949303587;0.9992933597348113
29.582624;1.10251823428728;-4.3790227575846974e-05;-4.0693875147744344e-05;0.44760144662936213;0.4058259629756322;1.1106224984703494;1.0009421226929025;10.036603082405394;-0.4165820215033685;0.4514001192149744;0.4516056953494098;1.5515277499414888e-06;-0.40629242600212717;0.4060384048255839;0.999285018238745
29.592624;1.102508891190717;-4.376310441997422e-05;-4.069560194612145e-05;0.44759066490891525;0.4058159109648538;1.1105661923827894;1.0009635175784712;10.037509653236198;-0.416582020375894;0.4513850045458787;0.451596381826465;1.5922668909427955e-06;-0.4062924379077629;0.406033214831179;0.9992767070006768
29.602624;1.1024988635541975;-4.3735409989694965e-05;-4.069742721785148e-05;0.4475796744798071;0.4058058107992247;1.110508251172594;1.0009853258514136;10.038434695051873;-0.4165820192125562;0.451369627369974;0.4515869262556093;1.6338450032964169e-06;-0.4062924501040042;0.40602803753902816;0.9992684380171319
29.612624;1.1024881192956413;-4.3707139733292476e-05;-4.069935509501035e-05;0.4475684755337691;0.4057956736413481;1.1104486317665399;1.0010075474889868;10.039378314404269;-0.41658201801141403;0.4513539890518123;0.4515773335593964;1.6762667764280275e-06;-0.4062924625946672;0.40602288163912403;0.9992602254282394
29.622624;1.1024766233657033;-4.367828930328368e-05;-4.0701389824389425e-05;0.4475570686928328;0.4057855124286718;1.1103872913019128;1.0010301804530066;10.040340584144028;-0.4165820167702197;0.4513380911718165;0.4515676086683876;1.719535878204661e-06;-0.4062924753828911;0.4060177564713235;0.9992520846920306
29.632624;1.102464338493505;-4.364885462804375e-05;-4.070353601771782e-05;0.4475454555127377;0.4057753419622548;1.1103241884426052;1.0010532205866094;10.041321537554305;-0.4165820154863809;0.45132193577193364;0.4515577566557561;1.763654923194149e-06;-0.40629248847126703;0.40601267180739714;0.9992440330013485
29.642624;1.102451226900695;-4.361883236588783e-05;-4.0705798908203045e-05;0.44753363854726785;0.4057651788827887;1.1102592833306655;1.0010766614744409;10.042321170538447;-0.41658201415717344;0.45130552558562265;0.45154778255237193;1.8086255806022633e-06;-0.4062925018621201;0.40600763754592717;0.9992360898881754
29.652624;1.1024372505679274;-4.358822032211669e-05;-4.0708184404877474e-05;0.44752162101757076;0.40575504167888193;1.110192537131567;1.0011004944837787;10.04333944716345;-0.416582012779942;0.45128886434656235;0.4515376912318774;1.8544486216188728e-06;-0.40629251555757623;0.4060026636422045;0.9992282774552173
29.662624;1.1024223705004654;-4.35570174590958e-05;-4.0710699013982935e-05;0.447509406556831;0.4057449504663138;1.1101239121203812;1.0011247091166533;10.044376307569786;-0.41658201135201756;0.45127195689607086;0.4515274876568614;1.9011238853605256e-06;-0.40629152955959136;0.40599676048319705;0.999220620432384
29.672624;1.1024065462189847;-4.352522371768134e-05;-4.071334957767163e-05;0.44749699900232404;0.40573492636956904;1.110053371950708;1.0011492935229234;10.045431668978306;-0.4165820098705184;0.4512548087917137;0.45151717719542594;1.9486500744935763e-06;-0.40629154387023364;0.40599193944523143;0.9992131461718549
29.682624;1.1023897354389556;-4.349284008435982e-05;-4.071614285646705e-05;0.4474844019825399;0.405724990973126;1.1099808809785303;1.0011742352417596;10.046505411842299;-0.4165820083322615;0.4512374259464352;0.4515067658330859;1.997024451932546e-06;-0.40629155849211923;0.4059872131822507;0.9992058842451369
29.692624;1.102371893818586;-4.3459868853089944e-05;-4.0719085320358466e-05;0.4474716186385631;0.40571516639879773;1.1099064032431918;1.0011995219108016;10.047597366442485;-0.41658200673377327;0.4512198148728613;0.45149626024749745;2.0462427103409656e-06;-0.4062915734286506;0.40598259547999527;0.9991988656580306
29.702624;1.1023529747329017;-4.3426313764960425e-05;-4.072218336197945e-05;0.44745865207831276;0.40570547576316435;1.1098299029785914;1.001225141479122;10.04870731564233;-0.416582005071134;0.45120198319355814;0.45148566756720787;2.096299084287951e-06;-0.4062915886838309;0.40597810103084847;0.9991921226434523
29.712624;1.1023329291029296;-4.33921799094277e-05;-4.072544369070794e-05;0.4474455063813703;0.40569594350318094;1.1097513456956356;1.0012510814631332;10.04983500164253;-0.4165820033396352;0.45118393968164566;0.4514749951058153;2.147186511498389e-06;-0.40629160426186556;0.4059737454635192;0.9991856897454542
29.722624;1.1023117056819882;-4.335747346475892e-05;-4.07288736471548e-05;0.44743218714177513;0.40568659574900323;1.1096706979783195;1.0012773272764928;10.050980119157089;-0.41658200153372504;0.4511656937464333;0.45146425065040124;2.1988965099737493e-06;-0.40629162016693143;0.4059695454435597;0.9991796051122535
29.732624;1.1022892514200842;-4.332220141418769e-05;-4.07324813501545e-05;0.4474187011873258;0.4056774608240698;1.1095879265424966;1.0013038609973857;10.052142299143448;-0.41658199964730985;0.4511472550625668;0.45145344322279884;2.2514187358755073e-06;-0.40629163640311095;0.40596551860636476;0.9991739103272629
29.742624;1.1022655112205533;-4.3286371311497003e-05;-4.0736275663092265e-05;0.4474050562472768;0.40566856928120326;1.109502997292922;1.0013306615112776;10.053321097854736;-0.41658199767401244;0.45112863371727363;0.4514425835042365;2.304740513458637e-06;-0.4062916529742684;0.4059616833906044;0.999168649155388
29.752624;1.102240427213124;-4.324999118406456e-05;-4.07402661065028e-05;0.4473912610195185;0.4056599533390207;1.109415874730519;1.0013577052837774;10.054515995665497;-0.41658199560729237;0.45110984048305697;0.4514316835373486;2.35884646476127e-06;-0.4062916698839152;0.4059580590406674;0.99916386654202
29.762624;1.1022139377320799;-4.3213069717041745e-05;-4.0744462976887976e-05;0.4473773253403821;0.40565164644738877;1.1093265220141524;1.0013849668342363;10.055726403466574;-0.41658199344048863;0.4510908870364527;0.4514207562662957;2.413718274145416e-06;-0.4062916871351901;0.40595466577821543;0.9991596083346924
29.772624;1.102185976408543;-4.31756167367804e-05;-4.074887764622081e-05;0.44736326010855526;0.4056436834213907;1.1092349014032719;1.0014124184405824;10.056951672537368;-0.4165819911669365;0.45107178619591887;0.4514098154584664;2.4693345523448824e-06;-0.4062917047307928;0.40595152492861;0.9991559220823691
29.782624;1.1021564719996302;-4.313764375347339e-05;-4.075352258367865e-05;0.44734907699941884;0.4056361009295336;1.1091409748390164;1.001440029380239;10.058191097114214;-0.4165819887803038;0.4510525520148576;0.45139887606336504;2.525670639473972e-06;-0.40629172267276353;0.4059486590032498;0.9991528586003448
29.792624;1.1021253487051907;-4.3099164218774066e-05;-4.0758411075416496e-05;0.4473347884024314;0.40562893809885525;1.1090447039336908;1.0014677656014037;10.059443909550875;-0.41658198627482856;0.4510331997642166;0.4513879545646671;2.5826984316697678e-06;-0.40629174096245857;0.40594609161448747;0.9991504727169459
29.802624;1.1020925264332107;-4.3060193432090764e-05;-4.07635571993177e-05;0.4473204076672897;0.40562223700192557;1.108946049183044;1.001495589999373;10.060709278530815;-0.4165819836451221;0.45101374593774013;0.45137706878426503;2.640386408024999e-06;-0.4062917596008135;0.4059438473310018;0.9991488224708265
29.812624;1.1020579207741958;-4.302074834245383e-05;-4.076897606850923e-05;0.4473059492200156;0.40561604278392127;1.1088449698863483;1.0015234631040273;10.061986306406054;-0.4165819808857378;0.4509942081927569;0.45136623765903083;2.698699664944425e-06;-0.40629177858839927;0.40594195193441435;0.9991479684341665
29.822624;1.1020214423696038;-4.2980847534644596e-05;-4.077468378420632e-05;0.44729142833984614;0.405610403465427;1.108741425010516;1.0015513437450252;10.063274018526743;-0.4165819779907631;0.45097460543160167;0.45135548160665395;2.757599678640259e-06;-0.40629179792520453;0.405940432774443;0.9991479745831039
29.832624;1.1019829960488654;-4.29405115606173e-05;-4.078069708345789e-05;0.44727686107198095;0.4056053697937872;1.1086353735769074;1.0015791888299546;10.064571349407686;-0.4165819749535573;0.45095495840921757;0.45134482272746823;2.8170438985581935e-06;-0.4062918176104532;0.4059393187026821;0.9991489093567858
29.842624;1.1019424809995557;-4.289976344651631e-05;-4.078703330936484e-05;0.4472622647452214;0.4056009954249735;1.1085267746703773;1.0016069523774178;10.065877130922923;-0.41658197176683087;0.4509352905025167;0.4513342843782197;2.876985472667598e-06;-0.40629183764245286;0.4059386398942528;0.9991508455664206
29.852624;1.10189979187171;-4.2858629028527415e-05;-4.079371083071002e-05;0.4472476585816825;0.4055973372167535;1.1084155877342932;1.0016345848837582;10.067190086457556;-0.4165819684229629;0.4509156280832706;0.451323890869521;2.937373151849312e-06;-0.4062918580184741;0.40593842798230534;0.9991538601184096
29.862624;1.101854819003348;-4.281713707936043e-05;-4.080074929375277e-05;0.4472330638220317;0.4055944552504097;1.1083017722462427;1.0016620334909137;10.0685088346849;-0.4165819649141965;0.45089600070728975;0.4513136677818849;2.998151338363052e-06;-0.4062918787347605;0.40593871643347024;0.9991580347179834
29.872624;1.101807447488588;-4.2775319303764354e-05;-4.080816939218505e-05;0.4472185035713721;0.4055924127282781;1.1081852865482977;1.001689242429441;10.069831894178332;-0.4165819612326323;0.45087644124838017;0.45130364259564737;3.059260204684151e-06;-0.40629189978662783;0.4059395408386884;0.9991634570571166
29.882624;1.1017575563524231;-4.27332102168153e-05;-4.081599245976676e-05;0.44720400258115506;0.4055912762698162;1.1080660873219672;1.0017161530762915;10.07115767427502;-0.4165819573700857;0.45085698572650446;0.4512938450772201;3.1206355126279414e-06;-0.40629192116849694;0.4059409389367362;0.9991702212446508
29.892624;1.1017050184830186;-4.269084722427725e-05;-4.082424037983167e-05;0.4471895870835144;0.4055911162898514;1.1079441303154118;1.0017427036325668;10.072484451334947;-0.41658195331782716;0.4508376729251333;0.45128430715440837;3.1822081589315553e-06;-0.40629194287377407;0.4059429504180387;0.9991784272340298
29.902624;1.1016497011410393;-4.264827104293846e-05;-4.0832936007611416e-05;0.44717528475774493;0.40559200685279667;1.107819371204894;1.0017688286933806;10.073810343704453;-0.4165819490663645;0.4508185441900019;0.4512750626316939;3.2439038724501066e-06;-0.4062919648947506;0.40594561681945834;0.9991881801643852
29.912624;1.101591465945097;-4.2605525966008576e-05;-4.0842103713744495e-05;0.44716112468396757;0.40559402549332796;1.1076917661469354;1.0017944589975711;10.075133300915613;-0.4165819446055536;0.4507996437195798;0.45126614729589387;3.3056429323398775e-06;-0.4062919872225461;0.40594898169009325;0.9991995904521893
29.922624;1.1015301679425362;-4.256265978103867e-05;-4.085176955659928e-05;0.447147137231103;0.40559725342997477;1.1075612724306132;1.0018195215401133;10.076451107014469;-0.4165819399251065;0.4507810190775167;0.45125759929884646;3.367339539876069e-06;-0.40629200984687847;0.4059530906001567;0.999212774472811
29.932624;1.101465654835677;-4.251972390011677e-05;-4.086196094904931e-05;0.4471333540468343;0.4056017759251927;1.1074278487291422;1.0018439395713763;10.077761378282604;-0.4165819350150342;0.4507627213694137;0.45124945923164367;3.428900993097007e-06;-0.4062920327558714;0.405957991046901;0.9992278550954399
29.942624;1.101397766966855;-4.2476773918975764e-05;-4.087270620263703e-05;0.4471198083197398;0.4056076827446274;1.1072914551748156;1.0018676322923843;10.07906154636397;-0.4165819298655852;0.4507448050946091;0.45124176985761216;3.490227108936733e-06;-0.4062920559362391;0.40596373267838604;0.9992449617256934
29.952624;1.1013263372218431;-4.2433870009996376e-05;-4.088403448446193e-05;0.44710653519451166;0.40561506863770863;1.1071520538698274;1.001890514803334;10.080348844985524;-0.4165819244670213;0.4507273279229933;0.45123457605127315;3.5512099264513205e-06;-0.40629207937363393;0.40597036762967853;0.9992642303166466
29.962624;1.1012511898612054;-4.239107696771953e-05;-4.0895975975310735e-05;0.4470935722220479;0.4056240337040111;1.1070096088567911;1.0019124981636018;10.081620309670171;-0.41658191880964746;0.4507103505293652;0.45122792513794263;3.61173339508845e-06;-0.40629210305273294;0.40597795098872586;0.999285803686023
