time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
29.972624;1.1011721393521419;-4.234846440439631e-05;-4.090856181856784e-05;0.4470809598123847;0.40563468361357524;1.106864085499213;1.0019334887594238;10.082872771782501;-0.4165819128838157;0.4506939366726931;0.45122186732631303;3.6716730165644105e-06;-0.40629212695695627;0.40598654126051115;0.9993098315172747
29.982624;1.1010889904423213;-4.2306107198809e-05;-4.0921824097519985e-05;0.4470687414969345;0.40564712971037475;1.1067154505527468;1.0019533866502097;10.084102837054587;-0.4165819066796463;0.4506781536015554;0.4512164561536551;3.7308954432557555e-06;-0.4062921510680608;0.4059962003547084;0.9993364703229879
29.992624;1.1010015384476568;-4.226408594879435e-05;-4.093579590074305e-05;0.4470569640167056;0.4056614893923211;1.106563673149984;1.0019720834236279;10.08530686175062;-0.4165819001867175;0.45066307272654815;0.4512117489016892;3.789257970149937e-06;-0.4062921753659539;0.4060069934713249;0.9993658846570068
29.999994;1.1009095689366664;-4.222248740042555e-05;-4.0950511313896956e-05;0.4470456773941728;0.40567788684177447;1.1064087260856108;1.0019894609828395;10.086480935342863;-0.4165818933940371;0.4506487702977736;0.45120780676064604;3.846608088441212e-06;-0.4062921998287175;0.40601898925925634;0.9993982485669236
29.999994;1.0008140366484797;0.0001500408173519676;0.00014671350310214857;0.4064062684513766;0.4056964290336329;1.0062515865014678;1.0020053921677317;10.08762087190192;-0.416581886290162;0.45063532775777515;0.4512046950216465;3.902783109387784e-06;-0.4062922244324559;0.40603225995483666;0.9994337453685145
29.999995;1.0007123480985902;0.00015009263027982662;0.0001467085112492461;0.40639835556644177;0.4057195264166002;1.0060912353354021;1.00201974155005;10.088722210100155;-0.4165818788631007;0.45062283192684016;0.4512024834314018;3.957609556741154e-06;-0.406294249151013;0.4060488814756016;0.9994725669756126
29.999996;1.0006054373973685;0.0001490241194183209;0.00014558590992840248;0.40638999689478633;0.40574397347648095;1.0059266561141114;1.0020323644557823;10.089780207550813;-0.416581871100061;0.4506113753389062;0.4512012462123514;4.010902353273695e-06;-0.40629627395600176;0.40606693364257285;0.9995149149670574
29.999998;1.0004940479475501;0.00014908379306135288;0.00014558842364140827;0.40638610771305195;0.40577435792561206;1.0057588343261707;1.0020431057624242;10.090789823228194;-0.4165818629873016;0.4506010566108997;0.45120106188410664;4.062464192883968e-06;-0.40630029881700463;0.40608850038615907;0.9995610022978382
30.000002;1.0003769109557772;0.00014845190278829848;0.00014490115163127347;0.40638637049111104;0.4058108496205008;1.005589764835354;1.0020517914459857;10.091745740279263;-0.41658185451342533;0.4505919724972423;0.45120201333768317;4.11208921020321e-06;-0.40630832370486886;0.4061156735229738;0.9996110397537492
30.00001;1.0002547192563387;0.00014745612458961883;0.00014385087212926835;0.40639685773509365;0.4058591539593756;1.0054174667689662;1.0020581871843919;10.092642463349536;-0.41658184567967843;0.45058419136317585;0.4512041852100723;4.15958057066875e-06;-0.406325348596469;0.40615356130741526;0.999665173901801
30.000026;1.0001271785215375;0.00014472089179489556;0.00014106558449787854;0.406425525817691;0.40592720407468474;1.0052449591422405;1.002061945843152;10.093474394495614;-0.41658183651329755;0.45057773109109117;0.451207651296823;4.2047791057554525e-06;-0.40635837346843867;0.40620927827687686;0.9997234105683203
30.000058;0.9999980095699866;0.0001399173268382498;0.0001362167572323183;0.4064908738225026;0.4060317770410549;1.005073169388105;1.002062626586283;10.094235854547925;-0.4165818270792101;0.45057257006079887;0.45121244903573715;4.247584237542374e-06;-0.4064253982858829;0.4063008968510784;0.9997856162491262
30.000122;0.9998710302079515;0.000130701934117218;0.0001269665253624027;0.40663262353518637;0.4062107248088968;1.0049088569855091;1.00205976807469;10.094921420419757;-0.4165818174844584;0.45056866634451015;0.4512185503918033;4.287954751940878e-06;-0.40656342299838466;0.4064653960234306;0.9998515618828515
30.00025;0.9997541866061596;0.00011343155190457915;0.00010968075314878903;0.40693677252901816;0.40654631711263445;1.004762624233809;1.0020529186660003;10.095526894451167;-0.41658180785623483;0.45056595811072414;0.45122584917552044;4.325886051549282e-06;-0.40685344753100694;0.4067836519406781;0.9999209364467734
30.000506;0.9996735675586049;8.359817557335361e-05;7.98629480999789e-05;0.4076104437591495;0.40723415432976745;1.0046619939260832;1.002041628974975;10.096050023091804;-0.41658179828669134;0.450564368822261;0.45123417424003937;4.361382725473695e-06;-0.4074944717835061;0.4074544814523472;0.999993373081978
30.000762;0.9995943046340892;6.0124767612970836e-05;5.639164996818828e-05;0.4083657644559202;0.4080007948823732;1.0045675356167811;1.0020254669951598;10.096489902155186;-0.4165817887937265;0.4505638328802905;0.4512433111054907;4.3944474919939595e-06;-0.40821049566751977;0.408201730068395;1.0000684672672615
30.001018;0.9995176106581839;4.217416646745858e-05;3.843087793339205e-05;0.4091992144014837;0.40884180613823506;1.0044779712055;1.0020040860429669;10.096845816518801;-0.41658177933967383;0.4505643099102025;0.45125301797850714;4.425066593583707e-06;-0.40899751914295196;0.4090213465626474;1.0001457539476912
30.001274;0.9994437874182021;2.8725252022815184e-05;2.49613331817858e-05;0.41010684999465485;0.40975279547027343;1.0043931726986253;1.0019773056191064;10.097116798494612;-0.4165817698662429;0.450565772226378;0.45126304083866275;4.453192531061129e-06;-0.4098505422032916;0.409908383696926;1.000224750908334
30.001786;0.9994862077406761;7.911221393517352e-06;4.151002784902172e-06;0.41210539198409296;0.41170056133153765;1.0044531366106522;1.001945110723915;10.09730186955352;-0.4165817603044642;0.4505681887694803;0.45127313027137256;4.478763980722757e-06;-0.4117375648417143;0.41183095188170016;1.000305082451309
30.002298;0.9995512000351803;-3.8005882952910453e-06;-7.579197519381609e-06;0.41434127043913194;0.4138716491267718;1.0045380172350569;1.0019075800657053;10.097400043107518;-0.41658175057949853;0.45057149892768195;0.4512830490497555;4.501755128968423e-06;-0.41384358702847424;0.4139741786051794;1.0003865791349116
30.00281;0.999633289102455;-1.0685893671459739e-05;-1.4495209539533985e-05;0.41678355084287855;0.41623714351317626;1.0046471133436987;1.001864818214662;10.097409837410737;-0.4165817406305359;0.45057558199101466;0.45129256864405115;4.522203123307212e-06;-0.41614260869782566;0.4163121902551722;1.0004693602507533
30.003322;0.9997321986003714;-1.4652889438358734e-05;-1.850127292674836e-05;0.4194088240347444;0.41877365857086263;1.0047757537701758;1.0018169026601047;10.09732934207462;-0.41658173042774066;0.4505802777776607;0.451301492981265;4.540192373371975e-06;-0.41860762977180294;0.41881811676636327;1.000553876168303
30.003834;0.9998437521059014;-1.579574531245264e-05;-1.9693710037582386e-05;0.42218962575396785;0.42145556069151907;1.0049212101516098;1.0017638566493978;10.097157111173017;-0.4165817199695958;0.45058543730457995;0.45130970320468977;4.555821995325392e-06;-0.4212156502095865;0.4214691064259241;1.0006407780583038
30.004346;0.999967735635982;-1.6851530120721218e-05;-2.0799551014081322e-05;0.42510445223494536;0.42426166731833515;1.005079749401546;1.0017056763038177;10.096892648759297;-0.4165817092816827;0.4505909307083492;0.4513171489605175;4.569185878245841e-06;-0.4239446700354161;0.4242433221488769;1.0007306584514646
30.00537;1.0004480137842033;-1.765317422757694e-05;-2.1645497106882547e-05;0.4311796428221072;0.4300564649898496;1.005665775464066;1.0016423787933957;10.096536256435309;-0.4165816984229571;0.4505966193190359;0.4513237942678495;4.580377787781035e-06;-0.42965868933830903;0.4300049061949756;1.0008239235117693
30.006394;1.0009579726328477;-1.682423494954213e-05;-2.0869981649807844e-05;0.43753816699616166;0.436110837006874;1.0062859035292688;1.0015740075623816;10.096089108139015;-0.41658168746773183;0.45060233177457004;0.45132959734888445;4.58951586174902e-06;-0.43563070824877825;0.43602694779628076;1.0009208887322063
30.007418;1.0014841718841723;-1.7292439477946357e-05;-2.1384682055502592e-05;0.4440593941085259;0.44231019511996017;1.0069248770542252;1.0015006174093422;10.095553409768712;-0.4165816764591936;0.4506078628185811;0.45133452524409073;4.596744168112454e-06;-0.4417447269108244;0.44219346886436944;1.001021858526476
30.008442;1.00201518926597;-1.7295269723877913e-05;-2.143759488011351e-05;0.4506408651405165;0.44855768030788484;1.0075684267336762;1.0014222686613286;10.094932184899953;-0.41658166538152136;0.45061299177629355;0.4513385446494739;4.602196834381716e-06;-0.4479027454696071;0.4484064073594262;1.0011270432552901
30.009466;1.0025425735670774;-1.883759976221387e-05;-2.301822392261495e-05;0.45719440819758467;0.4547698017027748;1.0082062261810711;1.0013389695145904;10.094228955070383;-0.4165816541851342;0.45061749982642335;0.4513415973554778;4.60597734200785e-06;-0.4540247640535062;0.4545856184941402;1.0012364416903166
30.01049;1.0030578804203298;-2.0516120745481662e-05;-2.4732510248717488e-05;0.4636482357880031;0.4608797672588546;1.0088279332569208;1.0012506026113892;10.093447626138287;-0.4165816428378708;0.45062118428792636;0.451343602087579;4.608169472469091e-06;-0.46004178274446;0.46066191145029767;1.0013498294878997
30.010523;1.0028762327598317;-2.0750176040111426e-05;-2.5030840855362297e-05;0.4639104784085929;0.46116719009209106;1.0086102042446479;1.0011569674039789;10.0925924589002;-0.4165816313567408;0.4506238722570114;0.45134446105039383;4.608842558144847e-06;-0.46023380157687405;0.4609151058903289;1.0014669054387628
30.010523;1.0026736013645026;-2.072429295857679e-05;-2.5072309390558522e-05;0.46397055562707645;0.46126447160302353;1.0083656885460954;1.0010579083308646;10.091667408703005;-0.4165816198087941;0.45062542724404525;0.4513440622976219;4.608043816519152e-06;-0.46023382056661427;0.460978076533732;1.001587470080889
30.010524;1.0024745366006704;-2.0209033205460455e-05;-2.4628744156442154e-05;0.4640389895257881;0.46136921043177886;1.0081240760649246;1.0009533847714154;10.090675008975726;-0.4165816082904505;0.45062575314169506;0.4513423024358783;4.605793190523674e-06;-0.460239839722081;0.46104874759825865;1.0017114573394297
30.010525;1.0022775619776838;-2.0152084631773455e-05;-2.463918340945298e-05;0.4641091227490998;0.4614755994064711;1.0078851500147308;1.0008434332964262;10.08961653021052;-0.41658159689529733;0.45062480002776;0.45133909081418966;4.602086066883002e-06;-0.4602448590348996;0.4611200784568477;1.0018388629071133
30.010527;1.0020862068587015;-2.0062487323903865e-05;-2.461672043764286e-05;0.46418889891198745;0.46159001206683503;1.0076497953746937;1.0007280912863104;10.088493640302117;-0.4165815856919346;0.450622564809917;0.45133430578913336;4.5969037593204e-06;-0.4602568784790017;0.4612001001275366;1.0019696737574562
30.010531;1.0018990091027349;-1.9915569777238e-05;-2.4536639923271765e-05;0.4642805986190441;0.461715455904188;1.0074219910153979;1.0006073595787615;10.087309300295248;-0.41658157473049606;0.4506190634854416;0.4513277624534732;4.590222861778305e-06;-0.46027989801796904;0.461292949125732;1.0021038255731047
30.010539;1.001720507426232;-2.029862770396137e-05;-2.498056869446903e-05;0.4644005333439663;0.46186603825629013;1.007202756008078;1.0004812181104965;10.08606679109436;-0.41658156405660424;0.45061428838737827;0.45131923320463874;4.5820199347299535e-06;-0.46032691762354944;0.4614118343555046;1.0022412061281247
30.010555;1.0015521370625158;-2.0423573256084733e-05;-2.516716748293908e-05;0.46457148173227897;0.46206361639020244;1.0069960701620504;1.000349682798973;10.084768610261836;-0.41658155371025474;0.4506081981002773;0.45130848979450644;4.572269008872264e-06;-0.4604199372978091;0.4615789662863022;1.0023816637718548
30.010587;1.0014001766490683;-2.0700576059251023e-05;-2.5502593690451795e-05;0.4648420340864144;0.46235336506939434;1.0068108705855787;1.000212874443252;10.083416645244624;-0.41658154372801187;0.45060071754086795;0.4512953169495504;4.560929292515602e-06;-0.4606049570716841;0.4618404963431895;1.002524962003291
30.010651;1.0012767314821078;-2.0820548161409073e-05;-2.5680072468074698e-05;0.46531058846476026;0.4628271043527479;1.0066600613346395;1.000071064555629;10.082012726106194;-0.41658153414981675;0.4505917091753503;0.4512794977183713;4.547950067832232e-06;-0.46097497699308715;0.46228947211244376;1.0026707060089386
30.010779;1.0012017945238991;-2.1102505938793396e-05;-2.6015072385684958e-05;0.4661667550765829;0.463663329591802;1.0065714175638194;0.9999246628959669;10.080558287038587;-0.41658152501872436;0.45058096259483565;0.4512608317527036;4.5332955184753925e-06;-0.46170899712689617;0.46310481517395435;1.0028183276158682
30.011035;1.001217353708707;-2.175998026594366e-05;-2.6717823239035682e-05;0.46778217818524653;0.4652105605813526;1.0065954776283663;0.9997741171547867;10.07905332741677;-0.4165815163986861;0.4505682503700401;0.4512391813754048;4.516957953361064e-06;-0.4631550175532997;0.4646343467789171;1.0029671660105963
30.011547;1.0014014699286566;-2.210275513658406e-05;-2.7102128980822526e-05;0.47084787751477575;0.46811623713770667;1.0068255773523433;0.999619780326164;10.077495973378891;-0.41658150840026664;0.45055340082439094;0.451214466812708;4.498964938109159e-06;-0.46596003835455857;0.467524860160122;1.0031165960955069
30.012571;1.0018883537919576;-2.645537194215677e-05;-3.144482973315861e-05;0.4765567129739487;0.47349568174376744;1.0074229844790825;0.9994618608665998;10.075883586609423;-0.416581501161563;0.45053631620475754;0.45118662900401535;4.479379640480549e-06;-0.47124205960651183;0.4728941924662168;1.0032661263669298
30.014619;1.0028703615086965;-3.3206972593384715e-05;-3.813465166283129e-05;0.48663185193633435;0.48295207152059644;1.0086209651728488;0.9993005061484194;10.074214975174304;-0.41658149479300194;0.45051695692845106;0.4511556381264471;4.458276384038839e-06;-0.4806020813933692;0.4823432436397307;1.0034153942659516
30.016667;1.0036823136916972;-3.9513734261201e-05;-4.437490110685946e-05;0.4951607268133171;0.4909427168612062;1.0096177589697746;0.9991359362174944;10.072492252822679;-0.416581489341708;0.4504953441946161;0.4511215334565008;4.4357125445367744e-06;-0.4884991038206408;0.4903309544347343;1.0035640806337653
30.018715;1.0043483686095551;-4.61851399029896e-05;-5.096773060149815e-05;0.5023382782094321;0.4976564083474412;1.0104415836445242;0.9989684857833815;10.070721458238696;-0.41658148480040746;0.45047155861433735;0.45108443922074254;4.411722264001259e-06;-0.4951211269955442;0.4970452930909142;1.0037118674046088
30.020763;1.0048885911328445;-5.129563541181037e-05;-5.601480286792532e-05;0.5083453324719329;0.5032675149574165;1.0111176727462334;0.9987985152820272;10.068911796650246;-0.41658148115006616;0.450445703842874;0.45104454800719734;4.386328218988969e-06;-0.5006441510182794;0.5026622520588592;1.0038584875892642
30.022811;1.0053219270877303;-5.668366824300592e-05;-6.133226051438192e-05;0.5133494110536451;0.507935997859279;1.0116692919531338;0.9986262955854837;10.067073833144697;-0.4165814784075636;0.45041787696076535;0.4510020909192871;4.359545612603931e-06;-0.5052271760033957;0.5073408297344416;1.004003762824936
30.024859;1.0056651579888125;-6.0267630900429824e-05;-6.48691620768869e-05;0.5175003176342193;0.5118040474864207;1.0121187767156903;0.9984519434245916;10.065217833911616;-0.4165814766420634;0.4503881801674054;0.4509573257771433;4.331365594531377e-06;-0.509012202071327;0.5112229983108902;1.004147546169832
30.026907;1.005933821971278;-6.323824725837235e-05;-6.780070638021588e-05;0.5209302805084803;0.5149961258845897;1.0124825444237573;0.9982754000855801;10.063353161933051;-0.41658147594909195;0.45035674151505056;0.4509105486339567;4.301742877869976e-06;-0.5121232293228872;0.5144326922585032;1.004289654410443
30.028955;1.0061392706418963;-6.568368556858737e-05;-7.021427272954278e-05;0.5237543684103882;0.5176211484148596;1.0127779936278434;0.9980965001012705;10.061488708369588;-0.4165814764172129;0.45032372344518284;0.4508620950603449;4.270598583416232e-06;-0.5146702578582057;0.5170798447224315;1.004429898206391
30.031003;1.0062927973127838;-6.77606210896131e-05;-7.226423359922256e-05;0.5260700679548984;0.5197702623179131;1.0130174127390674;0.9979150976514657;10.059633664653601;-0.4165814781199751;0.45028932926096843;0.4508123354925866;4.237831249752256e-06;-0.5167432878098358;0.5192544293054664;1.0045681696037336
30.033051;1.006401745731841;-7.025292041912124e-05;-7.472214283976448e-05;0.5279629837138345;0.5215246566697116;1.0132140253554582;0.9977311033856407;10.057797482655088;-0.4165814811183148;0.45025379615971084;0.45076167623310825;4.2033358682271515e-06;-0.518424319334101;0.52103844935895;1.0047044606549078
30.037147;1.0066126083672369;-7.309628332747615e-05;-7.751383002393857e-05;0.5307453667813148;0.5241011746893792;1.013542058586868;0.9975444541691397;10.055988956193964;-0.4165814854493613;0.450217363435597;0.4507105315051987;4.167009576950617e-06;-0.5209303525614861;0.5236488932498322;1.004838804316034
30.041243;1.006717660855753;-7.532882297403536e-05;-7.970781775311596e-05;0.5325511821591902;0.5257697894312641;1.0137536890140695;0.9973550987224975;10.054215409130236;-0.41658149112606746;0.4501802379246601;0.45065928376917075;4.128739518383413e-06;-0.5225303875515049;0.525354705130851;1.004971254570411
30.045339;1.0067493377636847;-7.54508085210596e-05;-7.982715758780502e-05;0.533682164451781;0.526811663490351;1.0138889250854963;0.9971629449380305;10.052482329406207;-0.416581498183515;0.4501425777783532;0.45060830962884624;4.0884110592882175e-06;-0.5235064243005894;0.526437778084983;1.005101918244304
30.049435;1.0067320040789693;-7.619348552491157e-05;-8.055697971854633e-05;0.5343619205485297;0.5274345748216768;1.01397757430483;0.9969678160778038;10.050793308702819;-0.4165815067265839;0.4501044945053932;0.45055805160372264;4.045939276131366e-06;-0.5240654627742921;0.5271049575896248;1.0052309495561136
30.053531;1.0066829924359173;-7.680870525997451e-05;-8.115974695782407e-05;0.5347496578979074;0.527786205714493;1.0140402864751674;0.9967695543834442;10.049150182682265;-0.4165815169118087;0.45006607332851184;0.45050901613258365;4.00128840256025e-06;-0.5243565029054644;0.5275050721857037;1.0053584987818687
30.057627;1.006612584607146;-7.728138676439122e-05;-8.161959353824208e-05;0.5349513790646295;0.5279652903291664;1.014090568956961;0.9965681522825857;10.047553379810896;-0.4165815289009184;0.45002739341821024;0.4504616746543797;3.954467898929647e-06;-0.5244755445848914;0.5277339939326238;1.0054846667152448
30.061723;1.006529064985712;-7.720442519462503e-05;-8.153526700915734e-05;0.5350382871547955;0.5280372383443637;1.01413776827378;0.9963637081317261;10.046002467606595;-0.41658154284867455;0.44998852277067797;0.45041637689732744;3.905508086210424e-06;-0.524490587680765;0.5278596603754768;1.0056094988914046
30.069915;1.0064287985753602;-7.61696634284514e-05;-8.050546940713282e-05;0.5349895028147701;0.5279830699438696;1.0141790805757456;0.9961563020056615;10.044496340974277;-0.4165815589132275;0.44994949657348776;0.4503733462934098;3.854424726108101e-06;-0.5243836320589095;0.527864020119075;1.0057330099639743
30.078107;1.006313265108205;-7.686992815133358e-05;-8.117859599634031e-05;0.534820697129629;0.5278171993534708;1.0142146376750227;0.9959459887318541;10.043032956121477;-0.416581577258064;0.44991029044498493;0.45033271830037414;3.8011914448228608e-06;-0.5241676775843359;0.5277599757235276;1.0058551860127773
30.086299;1.0061911083850332;-7.605964069649091e-05;-8.036167104913158e-05;0.5346111371325113;0.5276129235653868;1.0142536170236542;0.9957329047688954;10.041609285287597;-0.4165815980367829;0.4498708059367763;0.45029456844616494;3.745728832965917e-06;-0.5239137241234932;0.5276183675179806;1.005975938315469
30.096299;1.0060581284202585;-7.563802041753016e-05;-7.992308675128512e-05;0.5343317481253802;0.5273435955754642;1.0142932495337857;0.9955173681043017;10.040221456539486;-0.41658162137039106;0.4498309008666743;0.450258924370724;3.687918494023971e-06;-0.5236007715565113;0.5274179615297946;1.00609507070947
30.106299;1.0059232401371099;-7.518179545039827e-05;-7.944592635762663e-05;0.5340563284143157;0.5270770735819426;1.0143407288693242;0.995299895296107;10.038864595261982;-0.4165816473214638;0.4497904354683887;0.45022577341705816;3.627632548430493e-06;-0.5232918197772336;0.5272214472399424;1.0062123278419628
30.116299;1.0057864306215387;-7.468347047096145e-05;-7.892299270644358e-05;0.5337861852941185;0.5268146766149931;1.0143961554693008;0.9950811414028278;10.037532752505667;-0.41658167586129247;0.44974928489189986;0.4501950728092603;3.5647450319369556e-06;-0.5229888686693511;0.5270304727160541;1.006327458172104
30.126299;1.0056467874886834;-7.468446308221075e-05;-7.888720702902013e-05;0.53351753264421;0.5265533859599592;1.0144586029151588;0.9948618152966403;10.036219382901033;-0.41658170685025325;0.44970735105524723;0.45016676179398357;3.499122861755302e-06;-0.5226899180818874;0.5268426971919952;1.006440205963986
30.136299;1.0055056057160996;-7.527939023373703e-05;-7.943185985327242e-05;0.5332498523551464;0.5262924553878858;1.0145262438751708;0.9946426221138001;10.034917820632561;-0.4165817400547985;0.449664590507508;0.4501407685439065;3.430629797528484e-06;-0.5223929678256205;0.5266558303135229;1.0065502841408747
30.146299;1.005361351948957;-7.47401716917019e-05;-7.885725108313441e-05;0.5329798866503289;0.5260299824357937;1.014599366503046;0.9944242644177276;10.033621354252647;-0.41658177519500633;0.44962100714076475;0.450117014175084;3.3591548781673017e-06;-0.5220970176928135;0.5264686425740958;1.0066574038663867
30.156299;1.0052165874486334;-7.41957366208894e-05;-7.827403846012695e-05;0.5327099150797249;0.5257673644448096;1.0146752944718118;0.9942074487296999;10.032323209488581;-0.4165818119946902;0.44957660831487267;0.4500954139322726;3.284635645022439e-06;-0.5218010674824758;0.5262799455265227;1.0067613526481922
30.166299;1.0050698194266328;-7.365382334422684e-05;-7.769015877512026e-05;0.5324367683579556;0.5255026131143291;1.0147543742705885;0.9939928087500902;10.031016501691083;-0.4165818502090577;0.44953137306881785;0.4500758626998159;3.20706209645454e-06;-0.5215051169985023;0.526089566809084;1.0068620598333222
30.176299;1.0049234482512113;-7.310649177743079e-05;-7.709781524844381e-05;0.5321638840169848;0.525238162854152;1.0148359969262526;0.9937808079738981;10.029694254408916;-0.41658188963185117;0.44948526022727814;0.45005821366696996;3.1264826973126795e-06;-0.5212091660286836;0.5258973482244863;1.0069595730871947
30.186299;1.004775783713808;-7.368323404831828e-05;-7.760873810982048e-05;0.5318892007535019;0.5249731068765388;1.0149205455958892;0.9935717376645338;10.028350221636533;-0.41658193009799094;0.44943824372951363;0.4500422696465507;3.0430080522311946e-06;-0.520914214348084;0.5257041509418718;1.0070539597990051
30.196299;1.0046290233030863;-7.312509244178731e-05;-7.700029040161211e-05;0.531614934425298;0.5247087078401675;1.0150053218504167;0.9933657801243619;10.026980578128216;-0.41658197147789927;0.44939033247542226;0.45002778905227014;2.9567891206945413e-06;-0.5206192617458493;0.5255088415813364;1.007145270950534
30.206299;1.0044822316473108;-7.25650672809324e-05;-7.638758665488029e-05;0.5313394694700613;0.5244439824884958;1.0150915503312288;0.9931630850693249;10.025584965545278;-0.4165820136541954;0.4493415532973588;0.45001450954103406;2.867990452756821e-06;-0.5203243080394628;0.5253112741703905;1.0072335794850884
30.216299;1.0043343397644513;-7.312857195249358e-05;-7.687846531442597e-05;0.5310622994484206;0.5241790230557855;1.0151764475115017;0.9929638585867384;10.024165857867228;-0.416582056498347;0.4492919231311916;0.4500021776368976;2.7767822291291743e-06;-0.5200303530712288;0.5251122858613245;1.0073189435477463
30.226299;1.0041871378183138;-7.256418003957016e-05;-7.625756766143537e-05;0.5307844318620288;0.5239138899975797;1.015261274125458;0.9927683920701799;10.022726950522872;-0.41658209986764955;0.449241446823142;0.4499905588255231;2.6833326874628776e-06;-0.5197363967047249;0.5249107068472385;1.007401307109995
30.236299;1.0040393368016125;-7.198988739538918e-05;-7.562545270012342e-05;0.5305064282139368;0.523649771522173;1.0153433612753493;0.9925769936764598;10.02127172086999;-0.4165821436165847;0.44919012785385215;0.4499794317460918;2.587797968552161e-06;-0.5194424388218704;0.5247063842885685;1.0074804754291757
30.246299;1.0038907271200788;-7.254182672284366e-05;-7.610059424136992e-05;0.5302270686497395;0.5233856158169152;1.015424131369927;0.9923899428367411;10.019803008048912;-0.41658218761188426;0.44913794982436256;0.4499685886449731;2.4903349746656727e-06;-0.519149479322491;0.5245002064099061;1.007556172767387
30.256299;1.0037413222678886;-7.196189016685007e-05;-7.546095064769857e-05;0.5299462070403851;0.5231214433742299;1.0155021071015786;0.9922075352953902;10.018323505304155;-0.4165822317466831;0.44908483963265966;0.449957843242571;2.39112320117546e-06;-0.5188565181274813;0.5242911169049281;1.0076281352317715
30.266299;1.003591348884891;-7.137159402111962e-05;-7.481051820591086e-05;0.5296648250230929;0.5228583904857612;1.0155758963885215;0.9920301084934755;10.016836259609006;-0.41658227593937325;0.4490306499741111;0.44994703053015517;2.2903567171662126e-06;-0.5185635551706236;0.524079122059924;1.0076961907869122
30.276299;1.0034410755439602;-7.190711368387366e-05;-7.526784970329366e-05;0.5293816236239641;0.5225953501099331;1.0156471279899653;0.9918579921499104;10.01534502139772;-0.41658232011748453;0.4489751785621388;0.4499360014334748;2.1882191799548453e-06;-0.5182715903830385;0.523865290198896;1.0077602386707707
30.286299;1.003290680100012;-7.131071337012924e-05;-7.461097079444076e-05;0.5290964048277714;0.522332297000284;1.0157143786825353;0.9916914820434036;10.013854380102662;-0.41658236420819506;0.44891822358721617;0.4499246221891785;2.084870248015909e-06;-0.5179796236740942;0.5236487472126166;1.007820168653575
30.296299;1.003140289951541;-7.18399988050546e-05;-7.506223050421837e-05;0.5288090276413059;0.5220692370383506;1.015777185606579;0.9915308694839654;10.012369479861604;-0.4165824081335341;0.448859630453177;0.449912775596188;1.980430960576138e-06;-0.5176876549150835;0.5234296629991805;1.0078758725899872
30.306299;1.00299006334418;-7.123006816421102e-05;-7.43923423309211e-05;0.5285204988358155;0.5218072502578543;1.015835126239548;0.9913764460453818;10.010895910503825;-0.41658245179877956;0.4487992818845319;0.4499003685026021;1.8749674051361104e-06;-0.5173966839502666;0.5232092223498358;1.0079273314461206
30.316299;1.0028401690164104;-7.173850493156373e-05;-7.482357739041495e-05;0.5282307790423899;0.5215463131317075;1.015887869431463;0.991228473247594;10.009439689205923;-0.4165824950895275;0.44873705683062287;0.4498873417721621;1.7685000707681949e-06;-0.5171057106193598;0.5229865900877523;1.0079746586523326
30.326299;1.0026907390903668;-7.112278699137223e-05;-7.414829291909588e-05;0.5279375795334922;0.5212841208341213;1.0159351555932987;0.9910871809845999;10.008006679559344;-0.4165825378900867;0.448672817984649;0.44987365616131225;1.6610233730300733e-06;-0.5168157347716988;0.5227628933085655;1.0080180963137404
30.336299;1.0025419055489497;-7.162571530606386e-05;-7.45742231508228e-05;0.527643150425384;0.5210228183775568;1.015976767367276;0.9909527699685734;10.00660193450775;-0.4165825801050462;0.4486064275287479;0.4498592461085869;1.5525071689495598e-06;-0.5165247562827553;0.522536230418124;1.0080579732582176
30.346299;1.002394836327535;-7.100097931228275e-05;-7.388974160890265e-05;0.5273468074157507;0.5207611752948015;1.0160125673352967;0.9908253599667032;10.005229568648948;-0.41658262165837023;0.44853774991821427;0.44984397643258883;1.4429065858267214e-06;-0.5162357750668415;0.52230967813788;1.0080946352621174
30.356299;1.0022476994600107;-7.036312511769331e-05;-7.319206493477345e-05;0.5270485671055789;0.5205001807763079;1.016043541442763;0.9907049363441548;10.00389282767988;-0.41658266247729075;0.44846663672495624;0.4498276470293902;1.3321925399652462e-06;-0.5159457910804514;0.5220802898475567;1.008128439813646
30.366299;1.002101654822784;-7.085149243106473e-05;-7.360276893453714e-05;0.5267477278288066;0.520238577120092;1.0160677665262552;0.9905913618837998;10.00259383418477;-0.4165827024969815;0.4483929217489495;0.449810051723268;1.2203753499732098e-06;-0.5156568043056644;0.5218500999021648;1.008159809069237
30.376299;1.001957948574734;-7.021253081376521e-05;-7.290293465651387e-05;0.5264446935049955;0.519976202809926;1.0160863666141267;0.9904844401589744;10.00133309124345;-0.41658274168106585;0.44831644707028995;0.4497910407933316;1.107508267526657e-06;-0.5153688147058831;0.5216191176603752;1.0081892041824314
30.386299;1.001815036316908;-7.017394587202253e-05;-7.279374269684004e-05;0.5261394795220544;0.5197140579425166;1.016100512336188;0.9903839926712446;10.000109571412468;-0.41658278002248544;0.4482371012108935;0.4497705321085602;9.93675964860754e-07;-0.5150808221994093;0.5213863219229095;1.0082169952233084
30.396299;1.0016755384069953;-7.065178192959963e-05;-7.319243791466154e-05;0.5258318747532571;0.5194509150529958;1.016108411139554;0.9902899432705983;9.998921840749277;-0.4165828175395496;0.4481548445581417;0.4497484825709865;8.78987837912021e-07;-0.5147928266820582;0.5211516701541696;1.0082433718229438
30.406299;1.0015381230803075;-6.999544492262726e-05;-7.247385127028668e-05;0.5255207648795164;0.5191866844155163;1.0161122959553324;0.9902023897348943;9.997769298376799;-0.4165828542872708;0.44806971855909966;0.44972486269894274;7.635910115749968e-07;-0.5145048280603216;0.5209150842662686;1.008268371043934
30.416299;1.0014053480248613;-7.0461066244672e-05;-7.285945614748388e-05;0.5252082667894276;0.5189224365950179;1.0161104734731174;0.9901215908470967;9.99665239152687;-0.4165828903610707;0.44798182646172563;0.4496996363522839;6.47685624208558e-07;-0.5142178262566238;0.5206774270512976;1.0082919278958165
30.426299;1.0012766100660113;-6.979585967066596e-05;-7.21309346269053e-05;0.524892690713155;0.5186570139640472;1.016105363802306;0.9900478834957056;9.995571771661787;-0.41658292589020957;0.4478912991901226;0.4496727415776954;5.315283019529237e-07;-0.5139318211976941;0.5204385340187649;1.0083139022320766
30.436299;1.0011511401684572;-7.025292278421921e-05;-7.25071407031335e-05;0.5245735246113062;0.5183904366689835;1.0160954579568398;0.9899816318266417;9.994527503086648;-0.41658296103551795;0.44779828179761083;0.4496440999273396;4.15425944345731e-07;-0.5136458128210325;0.5201972691730034;1.0083341097614853
30.446299;1.0010310999785657;-6.957521620247229e-05;-7.176521474366777e-05;0.5242529115377413;0.5181238475327449;1.016083277326302;0.9899232271496639;9.99351926235298;-0.4165829959709088;0.44770293760014174;0.4496136510720811;2.9970683404996703e-07;-0.5133598011041576;0.5199535356095702;1.0083523277748119
30.456299;1.0009157322776385;-7.001570774710316e-05;-7.212401343696557e-05;0.5239303695559114;0.5178573302110224;1.0160683694797212;0.9898730849356572;9.992547102185066;-0.4165830308391973;0.447605466886154;0.44958136023041373;1.8467391309785793e-07;-0.5130747860716685;0.5197082601616032;1.00836828274232
30.466299;1.0008054077206996;-7.046074044182539e-05;-7.248676985913904e-05;0.523603667976099;0.5175887398332361;1.0160512704000484;0.9898315879201823;9.99161216516399;-0.4165830657218456;0.44750613490698166;0.44954719269694604;7.057920493269811e-08;-0.512789767762449;0.5194603827352128;1.008381689498053
30.476299;1.0007005478203683;-6.976766537412874e-05;-7.172802059428252e-05;0.5232751017610037;0.517320371867519;1.0160324723994767;0.9897990052057838;9.990717079553166;-0.41658310065563503;0.44740525845631146;0.4495111074382217;-4.2367284390312255e-08;-0.5125047462095504;0.5192098440502909;1.0083923213176824
30.486299;1.0006015437909095;-6.968050772209458e-05;-7.156547060367593e-05;0.5229447420768051;0.5170522758326054;1.0160124642525912;0.9897754816641381;9.989865595909412;-0.41658313567878946;0.44730314593844206;0.44947307094405325;-1.5397810420937867e-07;-0.5122207214504579;0.5189575884377831;1.0084000246738296
30.496299;1.0005086683188906;-6.897525129371127e-05;-7.079346912705984e-05;0.5226114995504132;0.5167832987385301;1.0159917646239676;0.9897610833556869;9.989061911004761;-0.41658317086400665;0.44720005144373304;0.4494330576870713;-2.640734747544725e-07;-0.5119376935274044;0.5187035935434322;1.0084046939789484
30.506299;1.0004220452316697;-6.939555225012671e-05;-7.112946121561822e-05;0.5222754712028903;0.5165133786890305;1.0159708922058013;0.9897558268267442;9.98831053610077;-0.41658320632398677;0.4470961627628595;0.4493910543953439;-3.72470435804473e-07;-0.5116546624813126;0.5184468906057873;1.0084062809317211
30.516299;1.0003416322333682;-6.981350294454578e-05;-7.146238423275809e-05;0.5219367431262102;0.516242400580845;1.0159503258563405;0.9897596697620711;9.987616301860816;-0.41658324220315723;0.44699161474316595;0.4493470847778677;-4.789764702278452e-07;-0.5113716283703221;0.5181875465527803;1.0084048186905825
30.526299;1.000267354174373;-6.909407625064256e-05;-7.067402570874563e-05;0.5215965108122832;0.5159713570901368;1.0159304572355474;0.98977247958007;9.986983939946146;-0.4165832786564298;0.44688652764128417;0.44930122124898225;-5.833818237717313e-07;-0.5110895912940863;0.5179266300619666;1.008400380202319
30.536299;1.0001991935899748;-6.949318834220497e-05;-7.098664229709553e-05;0.5212548373483276;0.5157001745095263;1.0159125299045952;0.9897940549760164;9.986417603156202;-0.4165833158143032;0.4467810413667146;0.4492535708766085;-6.854540301340678e-07;-0.510807551390145;0.5176631891539353;1.0083930025366905
30.546299;1.000137216070423;-6.937977568859903e-05;-7.079348069108944e-05;0.5209106604973089;0.515427669159063;1.0158946122645793;0.989824219629883;9.985920555899948;-0.4165833537579689;0.44667532601181376;0.44920426285650045;-7.849514030224724e-07;-0.5105265088147579;0.5173982345005174;1.0083827018477576
30.556299;1.0000826039069575;-6.865082837098295e-05;-6.999301636071029e-05;0.5205646179661696;0.515153776229506;1.0158785939475121;0.9898628906944088;9.985495104626516;-0.41658339251655074;0.44656959988740724;0.44915343571591254;-8.816532939644081e-07;-0.5102454637303907;0.5171307263154655;1.0083695534157535
30.566299;1.00003372622899;-6.903728145190837e-05;-7.029085348328199e-05;0.5202170432622008;0.5148795660470048;1.0158621947853712;0.9899100507981826;9.985143122574202;-0.4165834320819505;0.4464641525043748;0.44910121662695507;-9.753901325769537e-07;-0.5099654162951316;0.516861590204739;1.0083536914807874
30.576299;0.9999929735143437;-6.94253766429367e-05;-7.058980183817035e-05;0.5198680461544188;0.5146038882649082;1.015847033368267;0.9899656835894236;9.98486670885703;-0.4165834724418016;0.446359327608745;0.44904773336143927;-1.0660538922744013e-06;-0.509685366644486;0.516589749981288;1.008335222581754
30.586299;0.9999585717101988;-6.868082203283945e-05;-6.977263101308954e-05;0.5195167965896209;0.5143267529959533;1.015830723644416;0.9900297458507632;9.984667939837397;-0.4165835135964878;0.44625549014932714;0.4489931665068405;-1.1535754676882834e-06;-0.5094053148753271;0.516315127012779;1.0083141567985483
30.596299;0.999932579451188;-6.854931533629418e-05;-6.955948111375695e-05;0.5191656192225197;0.5140493384403636;1.0158149223596946;0.9901021390124961;9.98454826222675;-0.416583555533249;0.4461530307861758;0.4489377667896503;-1.237887598449095e-06;-0.5091262610615108;0.5160386203614601;1.0082904114328746
30.606299;0.9999129814531977;-6.892223669028921e-05;-6.98437754011648e-05;0.5188124989147319;0.5137705716257094;1.0157983602218257;0.9901826820251992;9.984508951717377;-0.4165835982021877;0.4460523787057307;0.44888180667120753;-1.318903605416051e-06;-0.5088482052932182;0.5157601149219696;1.008263886692686
30.616299;0.9999017383745253;-6.8162113620083e-05;-6.901204534523674e-05;0.51845974744991;0.5134915649270302;1.0157808953012486;0.9902711476260365;9.984551798248418;-0.4165836415275573;0.4459539715526103;0.44882554301773925;-1.396506463639127e-06;-0.5085701476969873;0.5154785144903861;1.0082345563713273
30.626299;0.9998976649642993;-6.852077691729089e-05;-6.928343221627498e-05;0.5181070975125686;0.5132123110907466;1.0157625033343214;0.9903673137805802;9.984678397777667;-0.41658368543501717;0.4458582166866929;0.4487692389807991;-1.4705390188866756e-06;-0.5082920884356432;0.5151937703086267;1.0082024979080912
30.636299;0.9999003816365154;-6.837710241773988e-05;-6.906060461165412e-05;0.5177525686214073;0.5129305826021618;1.0157431988381727;0.9904709589589495;9.984889132819347;-0.4165837298724377;0.4457654941205284;0.44871319129476556;-1.54081579873151e-06;-0.5080150277056179;0.5149068672481234;1.008167859999237
30.646299;0.9999082890483644;-6.872961034046037e-05;-6.932778810600486e-05;0.5173981951894364;0.5126486879627755;1.0157230355702354;0.9905818498006828;9.985182999881383;-0.41658377481834824;0.4456761581642465;0.4486577066451593;-1.6071618370575925e-06;-0.507738965722589;0.5146177787722993;1.008130798987921
30.656299;0.9999226511557234;-6.794928910684015e-05;-6.847962364814947e-05;0.5170452641790539;0.5123668024370951;1.0157021856267174;0.9906997846663685;9.98555774536861;-0.4165838202809812;0.4455904956435519;0.44860305058347094;-1.6694552839782036e-06;-0.5074629026974858;0.5143254592857823;1.0080914199092168
30.666299;0.99994162540418;-6.829490400978425e-05;-6.874240498473741e-05;0.5166923834287023;0.5120840831278674;1.015680953261326;0.9908246479257679;9.986010597187752;-0.416583866281471;0.44550868987747566;0.44854943196696717;-1.7276431942091513e-06;-0.5071868388263998;0.5140298787277864;1.0080497693456478
30.676299;0.999964310596986;-6.813217269183211e-05;-6.850563686044762e-05;0.5163397199354482;0.51180083700311;1.0156597030573806;0.9909563705697192;9.986539325761992;-0.41658391282892615;0.4454308348379641;0.4484970325862955;-1.7817203152259227e-06;-0.5069117743012196;0.5137320435444174;1.0080058546964732
30.686299;0.9999907873098896;-6.847129980920695e-05;-6.876501709035869e-05;0.5159890269420278;0.5115185299492848;1.0156397902719612;0.9910947978696796;9.987142266053326;-0.4165839599177799;0.4453569825199579;0.448446043494149;-1.8317015181659697e-06;-0.5066367093222282;0.513430990445493;1.0079596423542962
30.696299;1.000018230875655;-6.767128051193998e-05;-6.790334357190964e-05;0.5156393750276107;0.5112374940022063;1.0156195726808825;0.9912395913945115;9.987817598591333;-0.41658400754554675;0.44528717761273534;0.44839670046700675;-1.8776026728088728e-06;-0.5063626440973816;0.5131277895300647;1.0079110832475158
30.706299;1.000046898835398;-6.800439140551096e-05;-6.816023508655311e-05;0.5152890884000817;0.5109557818075507;1.015601464090962;0.9913902621804651;9.98856305338097;-0.4165840557141019;0.4452214565962481;0.4483493199487021;-1.9194208941833818e-06;-0.5060895788319396;0.5128225630931559;1.0078601641917837
30.716299;1.0000761564439118;-6.781609062870612e-05;-6.790480966370829e-05;0.5149416052413796;0.51067688904212;1.0155839018085706;0.9915463159747381;9.989376353512013;-0.41658410440981825;0.44515984690248345;0.4483043038322281;-1.957134880492663e-06;-0.5058165137181126;0.5125144762089214;1.0078068784409602
30.726299;1.0001054913295604;-6.813998006224564e-05;-6.815576251103466e-05;0.5145936341535684;0.5103976057205091;1.0155692600379735;0.9917073552044949;9.990256067655077;-0.41658415359863005;0.4451023914217498;0.44826209947269124;-1.990731492753097e-06;-0.5055434489393954;0.5122037002316019;1.0077511552918186
30.736299;1.000135534057099;-6.845907522341558e-05;-6.84032859095558e-05;0.5142480742410365;0.5101202786906162;1.0155568789354035;0.9918730230675307;9.991202049089214;-0.41658420324526446;0.4450491780765711;0.4482231355072164;-2.0202250617386143e-06;-0.5052713846934118;0.5118913966714158;1.0076928787766017
30.746299;1.0001639579829391;-6.713486817785355e-05;-6.70321568818501e-05;0.513904066214971;0.5098450294047987;1.0155471726444758;0.9920429254081629;9.992214739114512;-0.41658425333127896;0.44500036006850585;0.4481877654095359;-2.0456597958459497e-06;-0.5049993211974136;0.5115767392760299;1.0076319541744208
30.756299;1.0001923994508854;-6.744554243286582e-05;-6.727391197693034e-05;0.5135616565349131;0.5095708644878666;1.0155396226410767;0.9922166702830331;9.993293697284717;-0.41658430385841944;0.4449561403405392;0.44815625164194006;-2.0671085943000946e-06;-0.5047282586548948;0.5112609411912703;1.0075683145838938
30.766299;1.0002184898337958;-6.774497979376486e-05;-6.750604328124217e-05;0.5132211014310021;0.5092989414660039;1.015536675216631;0.9923939333762676;9.994436503399204;-0.41658435483859035;0.4449167001056521;0.4481287845995274;-2.084664339628901e-06;-0.5044581972306709;0.510944227243591;1.007501880658808
30.776299;1.000243866860459;-6.754267398930021e-05;-6.724493332871041e-05;0.5128823956578339;0.5090281412178846;1.0155376616878569;0.9925744330391637;9.995638810141807;-0.41658440627499327;0.4448821239312004;0.44810550041539515;-2.098430505484898e-06;-0.5041881370632657;0.5106257729348749;1.007432554448095
30.786299;1.0002671843632718;-6.784391128463263e-05;-6.74818931671971e-05;0.5125450796273829;0.5087583936046238;1.0155427600449833;0.992757876963502;9.996895448840075;-0.4165844581439501;0.4448523736541826;0.4480864954960216;-2.1085267693182326e-06;-0.5039190782747492;0.510306696736006;1.00736028882702
30.796299;1.000288141915793;-6.813704294538809e-05;-6.771262887530855e-05;0.5122102774336226;0.5084906985742808;1.0155529833963568;0.9929439931299129;9.998201900720286;-0.41658451038592986;0.44482729978565455;0.4480718526076449;-2.115090980258429e-06;-0.5036500209646344;0.5099860965964045;1.007285198834517
30.806299;1.0003054751634217;-6.678856447994796e-05;-6.632667708297317e-05;0.5118774530461807;0.5082249367232249;1.0155661477580906;0.9931325818237059;9.999555467295856;-0.4165845629094873;0.4448066701423582;0.44806167059920315;-2.118267623455037e-06;-0.5033809652159101;0.5096640703938822;1.0072076007642112
30.816299;1.000320986980773;-6.707289524182404e-05;-6.655256370690557e-05;0.511546478644477;0.5079599300405923;1.01558284194134;0.9933235115723644;10.000955450433308;-0.4165846156128257;0.4447902053285233;0.44805608516243967;-2.1182008605467276e-06;-0.503112911117781;0.5093417245075749;1.0071279180545119
30.826299;1.0003335647631035;-6.735624913701046e-05;-6.677957834865441e-05;0.5112168354868515;0.5076956322609474;1.015603495715857;0.9935167341886497;10.002402118772663;-0.41658466841147535;0.44477761696628365;0.448055250807353;-2.115025750001663e-06;-0.5028458587832008;0.5090191866250654;1.007046571415785
30.836299;1.0003430754930203;-6.71289016156742e-05;-6.650523721696558e-05;0.5108896091748644;0.5074331296689638;1.0156255195548973;0.9937122773958535;10.00389570089714;-0.41658472123952295;0.4447686516964161;0.448059274928029;-2.1088599777950135e-06;-0.502578808346469;0.508695610143718;1.00696394661942
30.846299;1.0003493012273315;-6.739621292213304e-05;-6.672112675053196e-05;0.5105647146633556;0.5071723552387633;1.0156504132015258;0.9939101310794851;10.005436206339922;-0.41658477403054783;0.44476310467379027;0.4480681757449174;-2.099822669437321e-06;-0.5023127599501386;0.5083721668298541;1.0068803765928183
30.856299;1.0003529691721251;-6.71636400882995e-05;-6.644664667507076e-05;0.5102414644679654;0.5069120696227463;1.0156758232479723;0.9941101620006711;10.00702324596926;-0.4165848267118739;0.4447607767360232;0.448081907884152;-2.088056022565074e-06;-0.5020477137339071;0.5080490414896056;1.0067961037770623
30.866299;1.0003517544678406;-6.742896115498666e-05;-6.666607764315192e-05;0.5099188098807537;0.5066521288001973;1.0157035618463996;0.9943121387007441;10.008655880647627;-0.4165848792071569;0.44476145772731457;0.44810040262942785;-2.0737160388577984e-06;-0.5017816698345949;0.5077244336118988;1.0067113038113524
30.876299;1.0003464540828055;-6.768590050504904e-05;-6.688030010452445e-05;0.5095983729204425;0.5063935281624523;1.0157325889219642;0.9945157518163067;10.010333001175947;-0.4165849314383195;0.44476497260923437;0.4481235868813981;-2.0569693290949816e-06;-0.5015176283899085;0.5074015566165051;1.006626213375617
30.886299;1.0003370182058289;-6.744020932272356e-05;-6.660207997477613e-05;0.509279056469803;0.506135067691746;1.015762996689109;0.9947205683214987;10.01205361277334;-0.4165849833278438;0.4447711857020986;0.4481514064720048;-2.0380222872691996e-06;-0.5012535895179996;0.5070786151749963;1.0065412170464791
30.896299;1.000324461314194;-6.769060563234802e-05;-6.681652116962312e-05;0.508962533211192;0.5058777961105633;1.0157950152249993;0.9949259852452297;10.013816915520955;-0.41658503479560793;0.4447799435602152;0.4481838669116788;-2.0171300296730135e-06;-0.5009895532890561;0.5067557519805161;1.006456759501427
30.906299;1.000306810983888;-6.742827282239843e-05;-6.652889152422567e-05;0.5086478343994391;0.5056216999448246;1.015828997993569;0.9951312688525448;10.01562239862227;-0.4165850857635333;0.4447910385979426;0.44822106611496393;-1.994551312889226e-06;-0.500726519736733;0.5064340101054638;1.00637321949689
30.916299;1.0002860209596287;-6.767544399634749e-05;-6.674732109528044e-05;0.5083336650708288;0.5053646131912177;1.0158653558169086;0.9953356536276969;10.017469690907376;-0.4165851361677228;0.44480421304479195;0.4482631797276719;-1.9705075997952574e-06;-0.5004644888883469;0.5061133513640677;1.0062908979896412
30.926299;1.0002611164897959;-6.740628053617258e-05;-6.646006780103682e-05;0.5080227964041566;0.5051100086488153;1.0159044969562456;0.9955383860010599;10.019358330824872;-0.41658518595212446;0.4448191900477103;0.44831038478252533;-1.945192744762802e-06;-0.5002024607625141;0.5057926958472726;1.0062100446937954
30.936299;1.0002312849203217;-6.763228802357872e-05;-6.666492717899773e-05;0.5077122754863305;0.5048558605058555;1.0159468192700079;0.9957387324087962;10.021287313424109;-0.41658523505455286;0.4448357063601421;0.4483627775908134;-1.918785356318195e-06;-0.4999414353556408;0.5054729465416341;1.0061308272477723
30.946299;1.0001989248667538;-6.623330474912508e-05;-6.527037767751779e-05;0.50740284293889;0.5046023474928322;1.0159937262282233;0.9959360316942953;10.023254277435392;-0.4165852834129179;0.44485352559265695;0.44842036033452326;-1.8914312159259174e-06;-0.4996804126492746;0.5051529969698975;1.0060532817049228
30.956299;1.000163476904928;-6.645127476714181e-05;-6.54743709549395e-05;0.5070948403093795;0.5043507200643348;1.0160436527942398;0.9961297361847438;10.02525535190293;-0.4165853309789734;0.4448724454489644;0.4484830812572816;-1.8632403860571074e-06;-0.4994203926209108;0.5048337396759877;1.005977321034929
30.966299;1.0001253925944815;-6.616062254767439e-05;-6.518008651165917e-05;0.5067879635545327;0.504101027664686;1.016099039272435;0.9963193974284748;10.027286225117372;-0.4165853777218116;0.44489229310795964;0.44855084671204704;-1.8343085647054727e-06;-0.49916137525156806;0.5045150990151177;1.0059027930503297
30.976299;1.0000850274519282;-6.637394151792119e-05;-6.538634981517043e-05;0.5064796609931087;0.5038510472612655;1.0161582474661177;0.9965046506885396;10.029343448168513;-0.4165854236253476;0.4449129003245864;0.4486234919946749;-1.804718262140515e-06;-0.4989023605322011;0.5041960514605128;1.0058295376756896
30.986299;1.0000426052005456;-6.719802907303375e-05;-6.619847181951116e-05;0.5061730664646362;0.5036040911724946;1.016223546636893;0.9966852216542396;10.031424807627449;-0.4165854686823536;0.44493406305117567;0.44870077989041435;-1.7745210671128883e-06;-0.4986433484617284;0.5038765872123196;1.0057574329851726
30.996299;0.9999981340849581;-6.739194933752543e-05;-6.639208234164922e-05;0.5058656931480866;0.5033578872050148;1.0162941407528903;0.9968609078068792;10.033528900852863;-0.4165855128859671;0.4449555009123267;0.4487824394674909;-1.743734098918133e-06;-0.49838633905102453;0.503558644642076;1.0056863983413749
