time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
31.006299;0.9999515299136076;-6.708482366479198e-05;-6.609434908143869e-05;0.5055573919210596;0.503112378622948;1.0163701082357846;0.9970315324886208;10.035655119497928;-0.4165855562221077;0.44497687239739153;0.4488681847952916;-1.7123474533926715e-06;-0.49812833233145803;0.5032390815622463;1.0056163595156598
31.016299;0.9999026864808556;-6.726596759068329e-05;-6.628115402032518e-05;0.5052491662203346;0.5028685649268171;1.0164513343981076;0.9971969576060348;10.03780410636568;-0.41658559866077377;0.4449978530688905;0.4489576951899141;-1.6803324682649302e-06;-0.4978723283390648;0.5029207064733654;1.0055472455593752
31.026299;0.9998526284586634;-6.694247979986275e-05;-6.597262955938791e-05;0.504941440656;0.502626298316326;1.0165375381660637;0.9973571471522584;10.039977415843946;-0.4165856401352133;0.44501819055026587;0.449050595761683;-1.6476504998784482e-06;-0.49761632708688014;0.5026013277786927;1.0054790051058058
31.036299;0.999799528996257;-6.71103615604012e-05;-6.615151015813703e-05;0.5046320640762633;0.5023842915201213;1.0166282848825958;0.9975121760794624;10.042176316019168;-0.41658568052124917;0.4450376856721072;0.4491464612832001;-1.6142500642449038e-06;-0.4973603285523473;0.502280784090744;1.0054115799067773
31.046299;0.9997448254762058;-6.677062169743313e-05;-6.583195079958658e-05;0.50432271631458;0.5021434500226555;1.0167229676818241;0.9976621928483888;10.044400676614233;-0.4165857196553459;0.445056147748809;0.4492448268978546;-1.5800567769404721e-06;-0.49710533267846824;0.5019599508940614;1.0053448359419115
31.056299;0.9996902039354719;-6.692778571965575e-05;-6.600500225373767e-05;0.5040128474577321;0.501902444449635;1.0168208933827654;0.9978073959428835;10.046648498041936;-0.4165857573837456;0.44507339513604505;0.4493452182188429;-1.5449717048939305e-06;-0.4968513393943319;0.501638715027677;1.0052785370619768
31.066299;0.9996355390610319;-6.658464828129953e-05;-6.568657778998652e-05;0.5037020415298437;0.5016610688721321;1.0169224207489878;0.9979479808992047;10.048916279192317;-0.41658579359617187;0.44508929569980343;0.4494472193520797;-1.508866708091193e-06;-0.49659734864212585;0.5013159458888687;1.005212425442658
31.076299;0.9995806341544696;-6.671736877264657e-05;-6.583977189068501e-05;0.503392125076143;0.5014213525168667;1.0170250388614703;0.9980840706207079;10.051199708426985;-0.41658582822152884;0.44510377063261175;0.4495505078523603;-1.4715725633649161e-06;-0.49634436038106605;0.5009925007283037;1.0051463417556128
31.086299;0.999528123665528;-6.636051519509119e-05;-6.551149267133476e-05;0.5030808402125536;0.5011797837192662;1.0171304022189667;0.9982157807252546;10.053493865285759;-0.41658586120092345;0.44511674164869625;0.44965482099755866;-1.4328916525500743e-06;-0.4960923745762336;0.5006682541083994;1.0050803037895013
31.096299;0.9994773850491626;-6.598638825081815e-05;-6.516763275396326e-05;0.5027712339677171;0.5009395609283821;1.0172363041244243;0.9983433876597959;10.055793006082887;-0.41658589248344374;0.4451280997924897;0.4497599228580325;-1.3926375852728982e-06;-0.49584039118558654;0.5003421334863966;1.0050145110732753
31.106299;0.9994286443835422;-6.611165583552353e-05;-6.531788248179617e-05;0.5024601283265765;0.500697279190009;1.0173445865855686;0.9984673401429268;10.058091074680224;-0.4165859220520866;0.44513775082730295;0.4498655878237281;-1.350661248556629e-06;-0.4955884101515073;0.5000141387620347;1.0049492720297335
31.116299;0.9993822095905046;-6.572379818328007e-05;-6.496280155046461e-05;0.5021511315205927;0.5004562490946141;1.0174540803019991;0.9985880770483347;10.06038326348721;-0.41658594993963416;0.44514568357463413;0.44997158293835393;-1.3068569486705014e-06;-0.4953374314068253;0.49968532600315074;1.0048849040921033
31.126299;0.999338553607608;-6.695352394615601e-05;-6.620516944755344e-05;0.5018422095089622;0.5002142700452737;1.0175646362288149;0.9987058743120991;10.062667002173296;-0.41658597622445614;0.4451519813376404;0.4500776803712946;-1.2611730638102138e-06;-0.49508745489115175;0.4993557737447709;1.0048216588781949
31.136299;0.999298256730374;-6.655894537095808e-05;-6.584521110888812e-05;0.5015335281113231;0.49997137762227944;1.0176762075217824;0.9988208116728705;10.064941407772547;-0.41658600101612664;0.4451567788384731;0.4501836824051634;-1.213629237479538e-06;-0.4948384805799797;0.4990255454298982;1.0047596923029256
31.146299;0.9992617977277672;-6.615426536748737e-05;-6.547588111952411e-05;0.5012263363337759;0.49972876460416793;1.0177888441727476;0.9989328013344154;10.067205958071415;-0.41658602443464327;0.44516022192625104;0.45028940738417456;-1.164313976878975e-06;-0.4945895085106387;0.49869364758970386;1.0046990797853506
31.156299;0.9992295362490128;-6.624096250730448e-05;-6.559200176190902e-05;0.5009195726352719;0.499485417827928;1.0179025471150416;0.9990416539262632;10.069459307757985;-0.41658604659057896;0.44516245246248415;0.45039466095117897;-1.1133426072744049e-06;-0.494340538764084;0.49836002285588904;1.0046398739766635
31.166299;0.9992017733492327;-6.582324426886384e-05;-6.521054399721004e-05;0.5006143774858736;0.49924256722379917;1.0180171426827038;0.9991471921862944;10.071699060947022;-0.4165860675658665;0.4451636045668879;0.450499248108132;-1.0608049262305056e-06;-0.4940935714093606;0.4980265852417435;1.0045821732002094
31.176299;0.9991797643243024;-6.53989564912402e-05;-6.482272356084661e-05;0.5003111973187537;0.49900032902319835;1.018132321430542;0.9992493716971153;10.073922324591171;-0.41658608739370495;0.4451638203228124;0.4506030342122681;-1.0067445931893812e-06;-0.49384560645819886;0.4976902425688871;1.0045261339309157
31.186299;0.9991618073667569;-6.658810028289991e-05;-6.602773437566672e-05;0.500007848464896;0.4987576739505741;1.0182488078667578;0.9993482818235001;10.076125734530283;-0.41658610604841934;0.44516328995568116;0.4507060028856996;-9.51163900501881e-07;-0.4935996438620576;0.4973539089596347;1.0044719157268824
31.196299;0.9991502891529664;-6.615154899649395e-05;-6.56278257208212e-05;0.49970632665402615;0.49851572405354727;1.0183645295731238;0.9994440219984976;10.07830478062021;-0.41658612345543505;0.4451622615891623;0.4508082543259292;-8.940347998291758e-07;-0.4933536835387;0.497015540545203;1.0044196284808857
31.206299;0.9991435478559795;-6.570963490515164e-05;-6.52224017857527e-05;0.4994043600699724;0.4982733978845174;1.0184816412329596;0.9995366435574758;10.080453670720427;-0.4165861395150775;0.445160977538146;0.45090995332288997;-8.353122606050927e-07;-0.49310872538784595;0.4966761652325398;1.0043693392528001
31.216299;0.9991437264684663;-6.575469488672975e-05;-6.52971732740448e-05;0.4991038877446186;0.4980318675773696;1.018599397275762;0.9996262299248337;10.08256647512151;-0.41658615412690364;0.4451596021301695;0.45101126358240073;-7.749484056679465e-07;-0.4928637692922558;0.49633487081376854;1.00432109697327
31.226299;0.9991497471609603;-6.530487403756389e-05;-6.48826774887289e-05;0.4988031964326972;0.4977901089053248;1.0187170283512392;0.9997129705104252;10.084638639702469;-0.4165861672137705;0.44515822316122156;0.4511123019158963;-7.129210599723037e-07;-0.4926198151186495;0.49599275594879005;1.0042749097295502
31.236299;0.9991614129930028;-6.597190492247966e-05;-6.556990523641439e-05;0.49850337043356197;0.4975493387626946;1.01883669771881;0.9997971684397959;10.086667567224687;-0.41658617874494974;0.44515689574534784;0.4512131476617322;-6.492704410602975e-07;-0.4923758627173039;0.49564887288742754;1.0042306926963929
31.246299;0.9991785387642412;-6.600431043895328e-05;-6.562944920749492e-05;0.498203208500543;0.4973085400529897;1.0189574935351449;0.9998792626885608;10.088652350592024;-0.4165861887373116;0.4451556562385385;0.4513138802261677;-5.841074142344325e-07;-0.4921329119292688;0.49530419067582887;1.0041882433371998
31.256299;0.9991999292371488;-6.553315465504113e-05;-6.51905041048005e-05;0.4979032816365251;0.4970689180162887;1.019079433218602;0.9999598225291203;10.090593011221953;-0.41658619723148554;0.44515451028790715;0.451414580228806;-5.175917344788831e-07;-0.4918909625943683;0.4949586110152756;1.0041472834540521
31.266299;0.9992283292542351;-6.506034760347625e-05;-6.474821014856517e-05;0.4976050257172574;0.49683050513535465;1.0192024767290975;1.0000394620602802;10.092489424560467;-0.4165862042820132;0.44515343500942395;0.4515153013014661;-4.4990268897137165e-07;-0.4916490145377928;0.4946110524246545;1.004107556412372
31.276299;0.999260559205452;-6.570893260812995e-05;-6.541149798200755e-05;0.497305901913753;0.496592165755543;1.0193265699094505;1.0001187705845052;10.09434082199024;-0.41658620997109674;0.44515240098994596;0.4516160724692339;-3.81217726343584e-07;-0.49140806755293726;0.4942625392271328;1.004068875346878
31.286299;0.9992975917482304;-6.571576335823295e-05;-6.54392597859053e-05;0.49700768532501244;0.4963548989291156;1.0194527211560729;1.0001982625652346;10.0961458044433;-0.4165862144038979;0.44515139961977146;0.45171694282462016;-3.117113312453484e-07;-0.49116812141175387;0.49391322650244807;1.0040310614071775
31.296299;0.9993395583324681;-6.523061791866092e-05;-6.497919101834023e-05;0.4967095504504332;0.4961174342770001;1.0195790240604463;1.0002783065072332;10.097902083399125;-0.4165862176814169;0.4451504560254149;0.4518179983209538;-2.4156601918502516e-07;-0.4909281758966929;0.49356237012361315;1.0039938788515004
31.306299;0.9993866319081537;-6.473799933194041e-05;-6.450954390013245e-05;0.4964129822300569;0.49588067252062557;1.0197075620466272;1.0003591472211526;10.099606439322036;-0.4165862198923802;0.44514962924715795;0.4519193118278053;-1.7098634060354569e-07;-0.49068923082797095;0.4932112751022748;1.0039570495253312
31.316299;0.9994399608568704;-6.537314360311247e-05;-6.51512047113269e-05;0.49611773609359267;0.4956432987500344;1.0198362758076762;1.0004410438454885;10.101254926588194;-0.4165862211266964;0.4451490316639006;0.4520208939036956;-1.0021052272474641e-07;-0.49045128607067956;0.49286026295334634;1.0039202992759941
31.326299;0.999497606462778;-6.53628288798457e-05;-6.515319078538476e-05;0.4958242894589486;0.4954062261539332;1.0199669301370085;1.0005243495881315;10.102842530779858;-0.41658622148733726;0.44514884998287174;0.4521226818845016;-2.9500265184568325e-08;-0.49021334151981194;0.4925086881834504;1.00388340754671
31.336299;0.9995616049443925;-6.486469196939713e-05;-6.467097924253957e-05;0.4955328234044168;0.49516819106093946;1.0200971982773717;1.0006094403595955;10.104362909240368;-0.41658622110501564;0.4451493194837403;0.4522245409735565;4.08859394669764e-08;-0.4899753970684434;0.4921569714120579;1.003846250780904
31.346299;0.9996310247407311;-6.548413419257968e-05;-6.529006962028273e-05;0.4952442751463433;0.49493017095645664;1.0202287593238117;1.0006965773126844;10.105808876374256;-0.4165862201595475;0.44515066585578983;0.45232629562598026;1.1070030364628037e-07;-0.48973945258445756;0.4918075899856024;1.003808804962348
31.356299;0.9997050313921578;-6.496797258817942e-05;-6.478522716444059e-05;0.49495843403109097;0.4946920526624483;1.0203603305529407;1.0007858384664243;10.107172775281848;-0.4165862188871438;0.4451530626218583;0.4524277950521593;1.7969190130449924e-07;-0.48950350792671143;0.49145900802084475;1.00377112866878
31.366299;0.9997858090359381;-6.44544264313484e-05;-6.428028378959228e-05;0.4946754301068239;0.4944527093389142;1.0204916456488846;1.0008771818033755;10.10844677060246;-0.41658621755034897;0.44515662465381967;0.45252894331552257;2.476098340767583e-07;-0.4892675629814159;0.49111159646564834;1.0037333541007223
31.376299;0.9998724725510807;-6.505846444480342e-05;-6.487646353888076e-05;0.49439612560990254;0.4942133155658732;1.0206224220339333;1.0009706003754804;10.109623884001222;-0.4165862163831625;0.44516142532152925;0.45262966555803946;3.14229524315148e-07;-0.48903261766642697;0.49076661794083287;1.0036956363958516
31.386299;0.9999650585757619;-6.502589329651641e-05;-6.484126148212584e-05;0.4941195398091713;0.4939728295882409;1.0207533505185928;1.001066254397496;10.110698822738444;-0.4165862155597885;0.44516752647483243;0.45272985770037333;3.7936224197838744e-07;-0.48879867189999276;0.4904242762691047;1.0036580897900995
31.396299;1.0000635572372467;-6.449689319821241e-05;-6.431326100355695e-05;0.49384691459697533;0.4937324135659397;1.0208820980666633;1.0011644468870473;10.111667870741856;-0.41658621519858285;0.4451750053440425;0.4528293596374821;4.428319821111438e-07;-0.4885657255784754;0.490084767266181;1.0036208164850622
31.406299;1.0001678370238871;-6.509217301621815e-05;-6.489353611473513e-05;0.4935771830312924;0.4934909470512443;1.0210092752720132;1.001265494940924;10.11252861091345;-0.4165862153720352;0.4451839387027176;0.4529279720755017;5.044471355847472e-07;-0.48833277858262925;0.4897473015162741;1.003583956318359
31.416299;1.0002776825088107;-6.455498057265695e-05;-6.435318475721669e-05;0.49331147562901445;0.49324946454166574;1.0211353988764837;1.0013696861644947;10.113279603891371;-0.4165862161239274;0.44519435338690194;0.45302550331368374;5.639936979220664e-07;-0.48810083079525934;0.4894131073835377;1.003547625235831
31.426299;1.000392823604778;-6.401006645497864e-05;-6.380336373273149e-05;0.493049797378251;0.4930078816739013;1.0212579381664095;1.0014772754376178;10.113919939687657;-0.4165862174953072;0.44520619825637436;0.45312177501499196;6.212606614648386e-07;-0.48786888210801377;0.48908141748943945;1.0035118227348705
31.436299;1.0005138795780586;-6.459198669723321e-05;-6.436498192569463e-05;0.4927914920878316;0.4927650085349837;1.0213784400298693;1.0015884074781143;10.114449012005922;-0.4165862195215776;0.445219358452704;0.4532165760830899;6.760811693224615e-07;-0.4876379324167307;0.48875344241616586;1.003476465631754
31.446299;1.0006383021917622;-6.40379798310878e-05;-6.38031423351179e-05;0.49253661600485676;0.4925219032841766;1.0214956295262385;1.001703093644417;10.114866489073494;-0.4165862222013458;0.44523369809153757;0.45330966163569236;7.283501715664387e-07;-0.48740798162828664;0.4884293559492919;1.0034415024137988
31.456299;1.0007674357989191;-6.509757179998341e-05;-6.483408548801938e-05;0.49228487437750923;0.4922774685072323;1.0216093927852965;1.001821329990141;10.115172394937497;-0.41658622548793595;0.4452490895912684;0.4534008262591843;7.780115992463229e-07;-0.48717802968109114;0.48810830247888015;1.0034069545767454
31.466299;1.0008986709237893;-6.453367028410119e-05;-6.426018079505467e-05;0.4920362201258631;0.4920327803064659;1.021718696072121;1.001943212360855;10.115367360856347;-0.416586229308388;0.44526540213718824;0.4534899429978792;8.250339550516067e-07;-0.4869490765591489;0.48779140963264783;1.0033729085730334
31.476299;1.0010334961354876;-6.397133344682567e-05;-6.368675176292303e-05;0.4917903545561315;0.49178667605988163;1.021825543237295;1.0020689209627538;10.11545290850749;-0.41658623358093577;0.4452824899332905;0.4535769069365399;8.693836786807939e-07;-0.48672112227946723;0.487478805995393;1.0033395004169146
31.486299;1.0011695373572367;-6.452209234851035e-05;-6.421222063453095e-05;0.49154731099075183;0.49154024827914505;1.021929935236505;1.002198651357025;10.115431253760141;-0.4165862382288375;0.4453002112857372;0.4536615817817564;9.110174267611557e-07;-0.48649316685175586;0.4871696388580223;1.0033068243829089
31.496299;1.0013084990732584;-6.394270829402925e-05;-6.362041297534045e-05;0.4913078665782428;0.49129353995176833;1.022029797844916;1.002332584973778;10.115304353015073;-0.4165862431851049;0.44531843942139177;0.45374381942436837;9.499020620061465e-07;-0.48626621026027816;0.4868650761073229;1.003274832105815
31.506299;1.0014491140655148;-6.448608277967076e-05;-6.413753134503917e-05;0.4910701300937378;0.4910455688643206;1.022125965223138;1.0024708335859034;10.115073081091214;-0.41658624838108665;0.44533704302553623;0.4538234851584081;9.860262919752794e-07;-0.4860392524947718;0.48656429139347046;1.0032433566383858
31.516299;1.0015911393058412;-6.389607850528697e-05;-6.353476049471021e-05;0.49083482896356684;0.4907975692122049;1.022218270998878;1.0026133538812252;10.114737480588618;-0.4165862537339881;0.4453558727885834;0.4539004637067419;1.0193854260584434e-06;-0.48581329357735076;0.48626844368167166;1.0032122094362923
31.526299;1.0017343615051082;-6.442848218644789e-05;-6.404121522928775e-05;0.4906004471344124;0.49054858556305414;1.0223076226987966;1.0027599668806897;10.114297566789547;-0.4165862591329824;0.4453747714629032;0.45397467399780655;1.0499622111155244e-06;-0.48558833355766867;0.4859776828397148;1.0031812408883467
31.536299;1.0018786216215927;-6.382725109602366e-05;-6.342799118948475e-05;0.4903677212753677;0.4902998558236961;1.022392982846265;1.0029104727702305;10.113753774336242;-0.41658626441564073;0.44539358845654226;0.45404605948324284;1.077717139689747e-06;-0.48536437251073655;0.4856921714107383;1.0031503695533313
31.546299;1.0020238396113852;-6.434804374299496e-05;-6.392409125800874e-05;0.4901351915029638;0.49005042197601023;1.0224733805179986;1.0030647017901635;10.113106894575957;-0.4165862693567973;0.4454121797753722;0.4541145486338815;1.1025935750957966e-06;-0.4851404105410984;0.4854110680510007;1.0031195520406597
31.556299;1.0021699574046627;-6.372811283836637e-05;-6.329377263646283e-05;0.4899047357720534;0.4898026408840989;1.0225509482306687;1.0032224781248682;10.112357543916392;-0.4165862736866547;0.4454303957073731;0.45418004810881607;1.1245505680528466e-06;-0.48491644776527476;0.485134492994591;1.0030886910268768
31.566299;1.002317858075856;-6.423982428875431e-05;-6.378255471010849e-05;0.4896731120480735;0.48955334526775285;1.0226248827699829;1.0033835927871817;10.111505538887343;-0.41658627712117724;0.44544807876069764;0.4542424874949899;1.1436128100194289e-06;-0.48469448427697864;0.4848645278722663;1.003057617065815
31.576299;1.0024653688993495;-6.361459177860774e-05;-6.314890175816575e-05;0.48944123186405125;0.4893048876537753;1.0226953971865447;1.003547801718998;10.110550087520712;-0.41658627939397924;0.4454650656947697;0.4543018550010757;1.1598878072224175e-06;-0.48447252012003644;0.48459922733745214;1.0030261493357921
31.586299;1.002614304627955;-6.410714755044718e-05;-6.362092473969705e-05;0.48920976266003624;0.4890574284669722;1.022762679815675;1.0037148300621486;10.109490587328162;-0.41658628028501093;0.4454811716060745;0.4543581770548044;1.1735239710608128e-06;-0.48425055528547556;0.4843386272831345;1.00299412719824
31.596299;1.0027624757692855;-6.346280635683982e-05;-6.297068053359015e-05;0.48897746395743885;0.48881113356733497;1.022826835521891;1.003884399074328;10.108327012095163;-0.4165862796192971;0.44549617557008064;0.45441147319459596;1.1846602408744714e-06;-0.4840305897364477;0.4840847740550164;1.0029613953458485
31.606299;1.0029117071090756;-6.394302548130222e-05;-6.343302491098849e-05;0.4887439980974097;0.4885651425006634;1.0228879170839549;1.0040562420214763;10.107060053533148;-0.41658627723909203;0.445509842903589;0.4544617408098313;1.1934204145219752e-06;-0.48381062343920755;0.48383574558610226;1.0029277253863522
31.616299;1.0030609011893425;-6.329625542490505e-05;-6.278289576148029e-05;0.48850874059798066;0.48831972650388;1.022947010650533;1.0042300581502368;10.105691241347392;-0.41658627299706913;0.44552198579796437;0.45450899367077413;1.1999342050378713e-06;-0.48359065637817894;0.4835916227690391;1.0028927331541522
31.626299;1.0032090263241806;-6.376110816311632e-05;-6.323283187969284e-05;0.48827229269093436;0.48807629359554294;1.0230022258414018;1.0044054527511388;10.104222564065639;-0.416586266773459;0.4455325251821672;0.4545533346447913;1.2043413132454232e-06;-0.48337268855931304;0.48335444775765474;1.0028559070770415
31.636299;1.0033579761857612;-6.309519745221944e-05;-6.256653221664731e-05;0.48803561199625756;0.48783507519196645;1.023054637496525;1.004581939005607;10.102656120470646;-0.41658625847078773;0.4455415085990859;0.45459498901042616;1.2067735438960993e-06;-0.48315372000536433;0.4831212229225218;1.0028166524044386
31.646299;1.003506466873274;-6.355069763156576e-05;-6.301012101375694e-05;0.48779715920091543;0.4875951694270329;1.023105295314217;1.0047590007129747;10.100994617403439;-0.41658624798467875;0.44554907920991993;0.4546342614486121;1.207349254716345e-06;-0.4829367507427387;0.48289492762975883;1.0027742624001048
31.656299;1.0036540866394916;-6.287248069923807e-05;-6.233480236671864e-05;0.4875581559555969;0.4873578269207943;1.023153311311601;1.0049361665635512;10.099242095268721;-0.4165862351879989;0.4455554273063478;0.4546714794016646;1.2061998205437206e-06;-0.48271978078543054;0.482673513848627;1.0027279115454424
31.666299;1.0038003858467155;-6.330878186557525e-05;-6.276297795828764e-05;0.4873187545843466;0.48712320798378267;1.023198910158959;1.0051130338644325;10.097403976637281;-0.41658621993427297;0.44556074885765473;0.45470696010036143;1.2034934174633263e-06;-0.48250381012515076;0.48245790737712285;1.0026767154342218
31.676299;1.0039448901270522;-6.374227978754045e-05;-6.319058276220267e-05;0.48707793625088486;0.486890363134677;1.0232413720712428;1.0052892257983637;10.095486661557548;-0.4165862020746079;0.44556521343518124;0.4547409825605232;1.1994259363448398e-06;-0.48228883873716916;0.48224803537774225;1.0026198628309986
31.686299;1.0040881101903087;-6.256983942528752e-05;-6.203318374363158e-05;0.4868362374455717;0.48665944825135443;1.023282980952344;1.0054643630645637;10.09349759487234;-0.41658618147874105;0.44556894208203507;0.45477377553630244;1.1942020580654526e-06;-0.48207386658070867;0.48204283469442694;1.0025567630902876
31.696299;1.0042275801454592;-6.29841698988045e-05;-6.244718400915079e-05;0.48659496046538003;0.4864328076723293;1.023323997947022;1.0056381237271974;10.091445709756684;-0.41658615803858984;0.4455720165948207;0.45480552632555105;1.1880178672265928e-06;-0.48185989358021036;0.48184322420419057;1.002487026880229
31.706299;1.0043639483325995;-6.227841884098436e-05;-6.175706705626253e-05;0.4863511880247886;0.4862071451037711;1.0233625788754142;1.0058103035986012;10.089340878626786;-0.4165861316558351;0.4455745160721727;0.4548363864415033;1.1810431194881513e-06;-0.4816459196327053;0.481648080109575;1.0024103213896889
31.716299;1.0044979537048286;-6.268303087962241e-05;-6.216789196956784e-05;0.486108758285482;0.4859858276027761;1.0233997048564119;1.0059807293085803;10.087192299383577;-0.41658610223106074;0.445576544730108;0.4548664755534732;1.1734286712751688e-06;-0.4814329446483019;0.481458217402616;1.0023263650425613
31.726299;1.0046274039059413;-6.308171144517942e-05;-6.257647761418047e-05;0.4858644285630468;0.48576661469710897;1.0234351970496085;1.006149131784778;10.085007081862443;-0.41658606967191614;0.44557824910173904;0.4548958983443645;1.165325074374783e-06;-0.48122096856822155;0.4812733782559389;1.0022350415647663
31.736299;1.0047541167856893;-6.23565699406352e-05;-6.187768092019888e-05;0.4856191330593127;0.4855494318717902;1.0234697626720801;1.0063151904909668;10.082789667998222;-0.41658603391546645;0.4455798123665073;0.4549247646057988;1.156867762768801e-06;-0.48100899135737235;0.48109226586578524;1.0021363833772257
31.746299;1.0048768321896895;-6.273879192470617e-05;-6.22775104961869e-05;0.48537459801854754;0.4853364103404762;1.0235010688245985;1.006478635270833;10.080542315563818;-0.41658599493722187;0.44558139315488454;0.454953199714819;1.1481470195841811e-06;-0.4807980130078979;0.48091561377010267;1.0020304440037067
31.756299;1.0049951746708465;-6.264434493042566e-05;-6.22101214688595e-05;0.48512735723093914;0.48512412177443587;1.023530816094542;1.0066392109072302;10.078266234388629;-0.4165859527458005;0.44558306050306234;0.4549813460310159;1.1392074409294301e-06;-0.48058803354867724;0.4807432187879379;1.0019172952564408
31.766299;1.0051086625781485;-6.189043494870712e-05;-6.149488212110937e-05;0.4848806987875541;0.48491582630082414;1.0235576965611752;1.0067965945253865;10.075962293548349;-0.41658590738114176;0.4455848004087938;0.45500936479524545;1.1300731675413175e-06;-0.480379053037229;0.4805749190739975;1.001797179292342
31.776299;1.0052157619794728;-6.225461250379155e-05;-6.188937824937443e-05;0.4846319040459737;0.48470923171679475;1.0235813049033675;1.0069504156674853;10.073631221824183;-0.41658585891772565;0.4455865706466877;0.45503744017636844;1.1207678491718065e-06;-0.4801700715379274;0.48040957286779346;1.0016706375179973
31.786299;1.0053188639116677;-6.262205253155812e-05;-6.229122813684275e-05;0.4843824535750188;0.4845042141289353;1.0236001099791674;1.0071003502393578;10.071274114868958;-0.41658580745582885;0.4455883555472809;0.4550657727471466;1.1113080221294884e-06;-0.4799610891041019;0.48024705199449375;1.0015384794769202
31.796299;1.0054143700027935;-6.18534637997532e-05;-6.15740689082411e-05;0.4841320922094721;0.4843017466070149;1.0236154198295826;1.0072461751120843;10.0688934383078;-0.4165857530945065;0.44559020284780604;0.4550945632783562;1.1016715002161371e-06;-0.47975410577314276;0.4800892198584695;1.0014016570167716
31.806299;1.0055027792893563;-6.219939600735442e-05;-6.196299941358951e-05;0.4838813600383901;0.4841017252015817;1.0236263436060042;1.0073877507163655;10.066493793802456;-0.41658569590933175;0.4455922138468068;0.455123989171892;1.0917793184786363e-06;-0.47954712157243823;0.47993389710346956;1.0012612604006792
31.816299;1.0055836921610977;-6.206374357369896e-05;-6.187968872142082e-05;0.4836291077535455;0.48390293542970914;1.023629850777518;1.00752498658999;10.064081677441873;-0.4165856359560557;0.44559449725696754;0.455154177672698;1.0815209622862444e-06;-0.47934013653468327;0.47978084423284884;1.0011185933452775
31.826299;1.0056567684359061;-6.23987706101045e-05;-6.22655490970347e-05;0.483376336456525;0.48370638018441264;1.0236259170337967;1.0076578233339626;10.061664423882707;-0.41658557329646784;0.4455971392793044;0.45518519380747197;1.07078951305462e-06;-0.47913515073274127;0.47963178103741705;1.0009750900727001
31.836299;1.0057227934849822;-6.160452051323428e-05;-6.153816215733691e-05;0.483123323335091;0.4835119147170041;1.02361464923864;1.0077862357341838;10.059249186301885;-0.4165855080216535;0.44560019113905786;0.4552170485641312;1.0594965557459636e-06;-0.4789301643152859;0.4794844340488742;1.000832161845324
31.846299;1.0057796800057868;-6.192933317616081e-05;-6.192063617370766e-05;0.48286777244882684;0.4833183159562126;1.0235933489128899;1.0079102678833678;10.056842596707439;-0.41658544024929467;0.4456036526458378;0.45524973460456925;1.0475875344675501e-06;-0.4787251775019549;0.4793385658992156;1.0006911757422303
31.856299;1.0058294440832851;-6.177046445565597e-05;-6.182757857852312e-05;0.4826115568042927;0.4831266071083531;1.0235635571256672;1.0080300630793169;10.054451368114687;-0.4165853701031483;0.4456074742574215;0.45528327731345924;1.0350547167324918e-06;-0.4785211905422037;0.47919494797411216;1.0005534993297982
31.866299;1.0058711256845525;-6.208922421276837e-05;-6.220929918448644e-05;0.4823529282545998;0.48293560452282147;1.0235230980377537;1.008145829508004;10.05208311979192;-0.416585297696399;0.44561158635936704;0.4553177410146557;1.021910461621854e-06;-0.4783182036715717;0.47905331920962596;1.0004204587932075
31.876299;1.0059038094743495;-6.127395019454305e-05;-6.147162759471332e-05;0.48209249321536873;0.48274632369718273;1.0234740865994325;1.0082577972288198;10.04974635506865;-0.41658522313306734;0.44561591658247574;0.4553531745199924;1.0081343121461554e-06;-0.4781162170887534;0.47891339362348045;1.0002932044923292
31.886299;1.005929561772008;-6.158452745320977e-05;-6.184900531886838e-05;0.48183018352529144;0.4825575922899148;1.023415874150896;1.008366264612562;10.04745004747657;-0.41658514653070566;0.44562038233248996;0.4553895704910415;9.936611848559288e-07;-0.47791423095795715;0.4787738976908372;1.000172614893627
31.896299;1.0059473737172469;-6.141023336947878e-05;-6.174822476901483e-05;0.48156682066487844;0.4823704793428235;1.023348979776021;1.0084716643129272;10.045203335282366;-0.41658506803682843;0.44562488344151147;0.4554268938837453;9.78431332784584e-07;-0.4777132454167468;0.47863559102117087;1.0000593209928628
31.906299;1.005957163405372;-6.170685494562553e-05;-6.211426318877093e-05;0.4813026458110598;0.48218496413765927;1.0232740720994755;1.008574496840687;10.043014572253133;-0.41658498781394815;0.44562928946429226;0.45546513677787015;9.624426676431743e-07;-0.47751326057541127;0.4784982572540965;0.9999537744296642
31.916299;1.0059589127237278;-6.088003690776252e-05;-6.136996301591801e-05;0.4810368399584213;0.48199988736396476;1.023191953025122;1.008675185495117;10.040889927632374;-0.41658490601452075;0.4456334157408557;0.45550434464233347;9.457554621895376e-07;-0.4773132765130872;0.4783606899219919;0.9998563068749386
31.926299;1.005952691455486;-6.0692857570722755e-05;-6.125881334000266e-05;0.48077088898002757;0.48181630562462974;1.0231034652184365;1.0087740734398694;10.038832764382015;-0.4165848227832369;0.4456370359079325;0.45554461366118654;9.284710976627172e-07;-0.477114293277632;0.4782237153326378;0.9997672080959509
31.936299;1.005938623866006;-6.0983180220816266e-05;-6.162023357740774e-05;0.4805039939067315;0.4816330279804677;1.0230103689433987;1.0088715749172414;10.036844276229953;-0.41658473828569403;0.44563994600574386;0.4555860561559194;9.107205431181378e-07;-0.4769153108918828;0.4780862371413647;0.9996867465327332
31.946299;1.0059179138073187;-6.1269958962748e-05;-6.197814384166374e-05;0.48023805802702335;0.4814511013671134;1.0229112940494922;1.0089682284812287;10.034924790767226;-0.4165846527169702;0.4456420155283193;0.4556287387454964;8.926569873487864e-07;-0.4767173293536388;0.4779492389312402;0.9996150945581757
31.956299;1.0058887913225147;-6.10708758347648e-05;-6.185540243464981e-05;0.47997239485734405;0.48127044532950614;1.0228088001002802;1.0090645630753587;10.033074974212097;-0.4165845662698131;0.44564318808516523;0.4556726373282208;8.744520319372526e-07;-0.47652034861764186;0.47781273872328733;0.9995523043910057
31.966299;1.0058534211192816;-6.0228493588102634e-05;-6.109600595206996e-05;0.4797070672494004;0.48108981972965065;1.0227014692250813;1.0091609900523466;10.031296820719433;-0.4165844791059012;0.4456434655626227;0.45571764157372247;8.563071472079926e-07;-0.4763243685784561;0.4776767530976206;0.9994984222767286
31.976299;1.0058099290901668;-6.050008561172845e-05;-6.143822574789792e-05;0.4794425102514793;0.48091021146116053;1.0225919355861814;1.0092578495121387;10.02959417775296;-0.41658439136977743;0.4456429065481966;0.4557635960223936;8.384535820300115e-07;-0.4761283890824222;0.47754029463264286;0.9994536513142163
31.986299;1.0057604615812994;-6.029911281742448e-05;-6.13124809472392e-05;0.47917881071564905;0.48073038333389917;1.0224798570397098;1.009355482357935;10.027972726093731;-0.4165843032240746;0.4456416309245231;0.4558103366530734;8.211192446308331e-07;-0.47593340996478467;0.4774043709301751;0.9994183873329767
31.996299;1.005703230573764;-6.056513516240917e-05;-6.164825070271791e-05;0.47891640933119484;0.4805513507873376;1.0223658768378328;1.0094542094896384;10.026439921578067;-0.4165842148688276;0.44563981529602165;0.45585771500295635;8.044919248781544e-07;-0.4757384310802238;0.4772679746464932;0.9993930745069116
32.006299;1.0056405590975406;-6.035911328609946e-05;-6.151648987036561e-05;0.4786554285983194;0.4803719431388995;1.0222505675066929;1.0095542937368298;10.02500419376692;-0.41658412654144905;0.4456376771695432;0.4559056116546202;7.887048272766143e-07;-0.47554445230992454;0.47713208671776636;0.9993780811258591
32.016299;1.0055717953275696;-6.0622638989567364e-05;-6.184880708221095e-05;0.4783968114951652;0.48019324121568374;1.0221344172193172;1.0096559768676845;10.023673043217231;-0.4165840384862682;0.4456354544044858;0.4559539163034038;7.738405018035521e-07;-0.47535147355676716;0.4769966945731208;0.9993737396951189
32.026299;1.0054973241372662;-6.087992434809569e-05;-6.217463512815168e-05;0.4781408739400626;0.4800151996812419;1.022017931019133;1.0097595325384914;10.022451990642002;-0.41658395089761047;0.44563338539927383;0.4560025107384851;7.599472361201922e-07;-0.4751594947447126;0.47686179636589787;0.9993804062628412
32.036299;1.0054175451470866;-5.953959933446726e-05;-6.091966095686727e-05;0.47788679635404996;0.47983662590155185;1.0219017279286295;1.0098652724473351;10.021345391582297;-0.41658386389759083;0.4456316983679483;0.45605129531795047;7.470599178523982e-07;-0.4749675158268364;0.4767263648871076;0.9993983967526852
32.046299;1.0053327780341443;-5.979115024690056e-05;-6.123934757019372e-05;0.47763598407952684;0.479658560406076;1.021787497843708;1.0099735045407037;10.020357388243758;-0.41658377756684173;0.4456306184890245;0.45610021913461807;7.3521866054163e-07;-0.4747755367855966;0.47659029991118795;0.9994279026517587
32.056299;1.0052431425247064;-5.956173760488081e-05;-6.108293663758774e-05;0.4773886772943343;0.4794809194686716;1.0216738351411652;1.0100844220058107;10.019491488362336;-0.4165836919765073;0.4456303689823566;0.45614928400141047;7.244830933440684e-07;-0.47458555760251103;0.47645543314734984;0.9994690065296867
32.066299;1.0051484747908788;-5.9807404917847575e-05;-6.139621956043902e-05;0.47714397791599056;0.479302556379109;1.0215630876041395;1.010197997579872;10.01874952698543;-0.4165836071977906;0.4456311486679634;0.456198530506019;7.149201412772322e-07;-0.47439557822235084;0.47631958991972856;0.9995217491532445
32.076299;1.005049555946911;-5.9582088530559836e-05;-6.12430059481454e-05;0.476902584019755;0.47912351786329616;1.0214543639081284;1.0103140376324111;10.018131025890648;-0.41658352330285986;0.4456331216685141;0.45624801395624204;7.065642077032037e-07;-0.4742065985580783;0.4761836502540487;0.9995861639378993
32.086299;1.0049442658036005;-5.981513872871655e-05;-6.154282013110669e-05;0.47666596437638614;0.47894614320608675;1.0213466263031414;1.0104323183416204;10.017632976365052;-0.41658344036212747;0.44563642772738227;0.45629777778940617;6.994053248898514e-07;-0.47401761852374696;0.47604656794229844;0.9996622505646806
32.096299;1.0048346810853688;-6.005804098078191e-05;-6.185165507057272e-05;0.47643184029689567;0.4787672242805541;1.0212417439013095;1.0105525991767894;10.017250128664324;-0.4165833584419738;0.44564116662937603;0.4563478257700155;6.934267707061408e-07;-0.4738296380547784;0.4759093486797426;0.9997499378611309
32.106299;1.0047190082193822;-5.981124573646978e-05;-6.167518348210379e-05;0.476202773115894;0.4785901664183996;1.0211385373784636;1.010674596139345;10.016975916919568;-0.4165832776150365;0.4456473704614631;0.45639810638662986;6.886427715052902e-07;-0.4736426570996137;0.47577202043165956;0.9998491061294028
32.116299;1.0045995123719285;-6.004138182701978e-05;-6.196957318805418e-05;0.4759776048303522;0.4784127548093317;1.0210368098625062;1.0107980595269321;10.016803621086918;-0.41658319797211957;0.44565503329666073;0.45644852135383857;6.850989040422605e-07;-0.4734556756009751;0.47563362263698533;0.9999596486597819
32.126299;1.0044745271216309;-5.9795633952844294e-05;-6.179193224324052e-05;0.47575552680877436;0.47823495633703883;1.0209363468865427;1.0109228369988823;10.016726745747901;-0.41658311961044625;0.4456641596526472;0.4564989317613296;6.828418448203324e-07;-0.4732696934933639;0.4754952214318256;1.0000815202238795
32.136299;1.0043463889378508;-6.001310723838756e-05;-6.20711990872968e-05;0.47553983183886805;0.4780589360793823;1.0208379170528532;1.0110488563268858;10.016738673859633;-0.4165830426005818;0.44567475526815364;0.4565491485859307;6.818837742554765e-07;-0.47308371070836136;0.47535594627321104;1.0002147635377143
32.146299;1.0042145153673832;-5.9764661864433634e-05;-6.188781838587477e-05;0.4753267788702141;0.4778812814659123;1.0207392365634482;1.0111761265822101;10.016832831800686;-0.41658296695852415;0.44568680973294794;0.4565989405897663;6.821877652583302e-07;-0.47289972717922324;0.4752179973896249;1.0003595110158194
32.156299;1.0040794150014551;-5.997614787012558e-05;-6.215782469847384e-05;0.47511983845499967;0.4777052192003614;1.0206409313237776;1.0113047071461156;10.01700315829939;-0.4165828926561578;0.4457003077136258;0.45664808047545846;6.836791385135452e-07;-0.4727157428416311;0.47507959327572713;1.000515925507385
32.166299;1.0039416990633376;-5.971530506945027e-05;-6.195854036814847e-05;0.47491687241291414;0.47752840019898507;1.0205436135456276;1.0114345627108863;10.01724408035735;-0.41658281966754857;0.44571523031763477;0.4566963864049039;6.862675577817849e-07;-0.47253175762315935;0.47494092527075216;1.0006840841565945
32.176299;1.0038019229006856;-5.9454960987091224e-05;-6.175777834458354e-05;0.47471793020579484;0.47735068602905417;1.0204449967903535;1.0115654797303317;10.01755003502662;-0.4165827479964385;0.44573156615806103;0.4567437269181828;6.898683027435068e-07;-0.4723487714467257;0.4748031751865171;1.0008639201630962
32.186299;1.0036605774306218;-5.966054548387002e-05;-6.20160922795658e-05;0.47452414389629594;0.47717302565415676;1.0203468804577143;1.0116971640200594;10.01791507397252;-0.4165826776662351;0.4457493446596426;0.4567900238973964;6.944171278561454e-07;-0.4721667842550319;0.4746665414287783;1.0010552632101466
32.196299;1.0035191650823025;-5.9390443427823105e-05;-6.180146073419584e-05;0.4743359953184804;0.476995231135981;1.0202480433013394;1.0118293368984341;10.018333457162823;-0.41658260870881353;0.44576862629067493;0.45683524184281765;6.99877209752413e-07;-0.4719857960271187;0.4745312044735963;1.0012578651495512
32.206299;1.0033761923823583;-5.9589772798644306e-05;-6.20492406552673e-05;0.47415139948419877;0.4768159970978183;1.0201481811350561;1.01196172661939;10.018800462500055;-0.4165825411732813;0.4457894418612266;0.4568793352851289;7.062352051317393e-07;-0.47180480677378506;0.47439627140671864;1.0014714006934353
32.216299;1.0032332434580982;-5.931102283955155e-05;-6.182151438305757e-05;0.4739719174976503;0.47663623249850984;1.0200469073661498;1.0120940860659042;10.019311555545663;-0.41658247513351077;0.4458117421795311;0.45692222101677016;7.134822719204138e-07;-0.47162481650624277;0.4742627812964521;1.0016955148462074
32.226299;1.003091954377942;-5.950716761728378e-05;-6.206130986967037e-05;0.47379683912935205;0.47645461219986596;1.0199437978618515;1.0122263021193456;10.019860826910417;-0.41658241067034235;0.44583539190381827;0.456963810282138;7.215929189308441e-07;-0.4714448252014714;0.47412975377877026;1.001929867630864
32.236299;1.0029510290595776;-5.921614476050874e-05;-6.181644970547717e-05;0.4736274060395046;0.47627315347726845;1.0198384892442223;1.0123584697674335;10.020440827253221;-0.41658234785454984;0.44586021144061905;0.457004032357106;7.305273718037447e-07;-0.4712658328054521;0.473998200208171;1.0021741431441318
32.246299;1.0028131297316758;-5.893530783901577e-05;-6.157893426836692e-05;0.4734611053918751;0.4760883250965319;1.019730782842;1.0124908343645471;10.02104366709846;-0.41658228674631137;0.4458860172800328;0.45704282210438285;7.402623611325481e-07;-0.4710878392556403;0.47386809893470827;1.002428040479215
32.256299;1.0026778295725214;-5.9119370500921705e-05;-6.17987893410897e-05;0.47329961147870897;0.4759021397246263;1.0196216585083038;1.0126237138016703;10.021662456188263;-0.41658222738631884;0.44591261484672773;0.45708011244172986;7.508085178594453e-07;-0.4709108444829229;0.473739403408207;1.0026912173043483
32.266299;1.0025455644258012;-5.8826360291819534e-05;-6.154353351726825e-05;0.47314284327599304;0.4757143956882115;1.0195091821568165;1.0127574956769292;10.022292492980167;-0.416582169786646;0.44593979785930504;0.4571158377659557;7.621818344794578e-07;-0.47073384840464133;0.4736110767045624;1.0029632101177866
32.276299;1.0024155758988238;-5.90017075010662e-05;-6.174888170036297e-05;0.472989153363161;0.4755238393475383;1.0193954304619965;1.0128926267353577;10.022931339533143;-0.4165821139534661;0.4459674048836933;0.4571499293475719;7.743654606660739e-07;-0.4705568509368214;0.47348309019250867;1.0032433912095537
32.286299;1.0022900258279637;-5.870320831004096e-05;-6.148190956079551e-05;0.4728405855300057;0.47533153494805236;1.0192785184572553;1.013029544297389;10.023578097636255;-0.4165820599297269;0.4459953683453683;0.45718231022753436;7.873082571363908e-07;-0.47038185201430827;0.473357405632331;1.0035309899596783
32.296299;1.002167991039822;-5.839874597104979e-05;-6.120567338922443e-05;0.4726966049209746;0.4751375204903544;1.0191606449195751;1.0131685991462909;10.024232912027712;-0.4165820078029339;0.4460236652972743;0.4572128971632409;8.009587432112285e-07;-0.47020685159265135;0.47323200330277043;1.003825160678893
32.306299;1.002049440380415;-5.8564997179562126e-05;-6.139198236725245e-05;0.4725559675697873;0.4749407773946339;1.0190410846432254;1.013310012991562;10.02489648628516;-0.41658195766940864;0.4460522053927386;0.4572415911081221;8.152987410271487e-07;-0.47003184963644706;0.47310693983627145;1.0041250383584512
32.316299;1.0019352321998871;-5.938034145101375e-05;-6.22173748793235e-05;0.47242013066135263;0.47474257814460075;1.0189201744822975;1.013453898260607;10.025569498250722;-0.4165819096052873;0.4460807729579356;0.45726825526925785;8.303456203984906e-07;-0.4698588461108578;0.47298435415596274;1.0044297637284274
32.326299;1.0018231157660917;-5.907113233482645e-05;-6.192619957462233e-05;0.4722868629263869;0.4745420526052126;1.0187983349877412;1.013600288798789;10.026252378011392;-0.41658186366505817;0.44610906378623405;0.45729270878982586;8.461292900016479e-07;-0.469685840987737;0.47286238248004225;1.00473846121578
32.336299;1.0017138013099345;-5.922544362521253e-05;-6.209057159693115e-05;0.4721575994391878;0.4743406642120565;1.018676091311859;1.0137490874411754;10.026945403617791;-0.41658181988149057;0.44613675983787304;0.4573147459567868;8.626691741770189e-07;-0.4695128342562779;0.47274106790511256;1.00505017777391
32.346299;1.0016080083766126;-5.891349055088724e-05;-6.179016135119216e-05;0.4720315063038583;0.47413767021157927;1.0185540304235172;1.0139000029155663;10.02764918027497;-0.4165817782492903;0.4461635713627319;0.4573341608839572;8.799614614345437e-07;-0.46934082591092446;0.4726213653874002;1.005363882946506
32.356299;1.0015034247938166;-5.85925209485547e-05;-6.147801307988854e-05;0.4719085406227019;0.47393450778463936;1.0184326789529452;1.0140526049863583;10.028365337335257;-0.41658173872327925;0.44618925577062624;0.45735074748398685;8.979725141083071e-07;-0.4691698159339606;0.47250320025658854;1.0056785541149005
32.366299;1.001401718716229;-5.8737061625395044e-05;-6.162413355119204e-05;0.47178939554247123;0.47373145157786983;1.0183134030443488;1.0142064281400802;10.029096572031214;-0.4165817012586907;0.44621364042081024;0.4573642927125463;9.16633880131564e-07;-0.4689998043030503;0.47238650542065547;1.005993239195132
32.376299;1.0013005866075626;-5.8409790642000935e-05;-6.130102656486577e-05;0.47167178649162345;0.4735276541480558;1.018194484973282;1.0143609906861515;10.029846079335675;-0.4165816658548886;0.4462366092896697;0.45737460051212064;9.358394906935793e-07;-0.4688297910091489;0.47227025319669763;1.00630706727207
32.386299;1.0012017847161445;-5.9200956774487825e-05;-6.208339212111936e-05;0.4715575591504201;0.47332452507414857;1.01807829146744;1.0145157524400825;10.030617124700953;-0.4165816325530302;0.44625807837795517;0.45738150504662967;9.554515430494319e-07;-0.46866077607415496;0.4721554755496464;1.0066192731233552
32.396299;1.0011042190916257;-5.886972006112168e-05;-6.175308427735864e-05;0.47144487607248775;0.4731212507846885;1.0179643047528346;1.014670093102515;10.031412545710593;-0.41658160139175954;0.4462780105008683;0.45738484131260365;9.753258146106528e-07;-0.4684917595635495;0.472041229170275;1.0069292228646567
32.406299;1.0010078724496005;-5.89999004736686e-05;-6.187854782235965e-05;0.4713346079941282;0.47291923209242487;1.017852018776795;1.0148233262524453;10.032234282234379;-0.4165815723616453;0.4462964046130516;0.45738442328810425;9.953472706730284e-07;-0.4683237415745564;0.47192855483251595;1.0072363886486917
32.416299;1.0009126712092105;-5.866126188736035e-05;-6.153903724496369e-05;0.4712253779668595;0.4727175871056884;1.0177438246076467;1.0149747508445868;10.033083789954576;-0.4165815453894923;0.4463132394165593;0.45738005068210813;1.0154418130730462e-06;-0.4681567222131596;0.471817505207889;1.0075402911873825
32.426299;1.0008184338827633;-5.8315624502178445e-05;-6.11920234918874e-05;0.471118056991258;0.4725176256835603;1.0176389746886265;1.0151237275921472;10.033962711578592;-0.41658152035233886;0.44632845231305257;0.4573715143859303;1.0355623299112513e-06;-0.46798970158977216;0.47170720127806215;1.0078404690154814
32.436299;1.0007250115359378;-5.9085054368879185e-05;-6.194875309955355e-05;0.47101242650858816;0.4723195622634312;1.0175376484296768;1.0152697317326407;10.034873049959831;-0.416581497103232;0.44634197338424686;0.45735859873842155;1.0556884196174723e-06;-0.46782367982606843;0.47159884350068176;1.0081364950115108
32.446299;1.0006323310198406;-5.9199448497682535e-05;-6.205676488342517e-05;0.4709071734467117;0.4721224915733682;1.0174400056657367;1.0154123321930724;10.035817611570373;-0.41658147548245794;0.4463537690211894;0.45734110441258774;1.07585073988147e-06;-0.46765865705562276;0.47149267431056036;1.0084279999006682
32.456299;1.000540403687297;-5.883872168712634e-05;-6.169440271467253e-05;0.4708033236571887;0.4719277329860987;1.0173461843818945;1.0155510720329828;10.036800180039098;-0.4165814553079967;0.4463638663484288;0.4573188836484273;1.0961414241973683e-06;-0.4674936334224723;0.4713879235790455;1.00871467141298
32.466299;1.0004503204163486;-5.847991714938013e-05;-6.133421225885729e-05;0.4707001194047526;0.47173434712828066;1.0172572862487943;1.0156853435143445;10.037824155114695;-0.4165814363725651;0.446372362031085;0.45729185142026035;1.1166832343909769e-06;-0.46732960907305204;0.4712857699324157;1.008996246662563
32.476299;1.0003603064873399;-5.811061156619019e-05;-6.096426342472062e-05;0.47059757218070525;0.4715436135614619;1.017171322528215;1.0158144227664714;10.038891160570035;-0.41658141845821417;0.4463794218321016;0.45725996496431465;1.1375868830375448e-06;-0.4671665841331988;0.471186332282575;1.0092725185970883
32.486299;1.0002716047031264;-5.886204152145878e-05;-6.170495545354348e-05;0.4704947783725604;0.4713546353484729;1.0170901867794049;1.0159376937900224;10.040001214153422;-0.4165814013539548;0.44638526388333455;0.45722320722825727;1.1589382911031842e-06;-0.4670035586875635;0.4710886700200454;1.009543322658037
32.496299;1.000185330800578;-5.895303542810498e-05;-6.179259202360654e-05;0.4703930444862346;0.47116876972624583;1.0170117501643547;1.016054876485877;10.041153314623585;-0.416581384870232;0.44639014732896953;0.457181608033567;1.1808095839149325e-06;-0.46684153277180696;0.47099379182296863;1.0098084798555322
32.506299;1.0001005119559025;-5.856887076299943e-05;-6.141077987258624e-05;0.47029169939209775;0.47098628672145443;1.0169379484714978;1.0161660133187942;10.042345459899034;-0.41658136884984087;0.44639437726454734;0.45713526871499227;1.2032594857165758e-06;-0.4666795063707487;0.47090070935171957;1.010067755664466
32.516299;1.000016126435557;-5.8180220873801984e-05;-6.102572202571911e-05;0.47018899595061675;0.47080627107038636;1.0168677357995028;1.0162712578557038;10.043574599306085;-0.4165813531711692;0.44639829256241204;0.4570843241375484;1.2263224774014431e-06;-0.46651847942435526;0.4708105004156784;1.0103208732175866
32.526299;0.9999341602031504;-5.8907904334761146e-05;-6.174733106763436e-05;0.47008688863269976;0.47062994028115196;1.0168009985749031;1.0163707435008276;10.044836652695944;-0.4165813377465398;0.4464022494265487;0.4570288663600598;1.2500108779061396e-06;-0.46635845184274766;0.47072329860549383;1.0105675333150774
32.536299;0.9998535989711917;-5.8511760567828765e-05;-6.135714700273221e-05;0.4699837267759394;0.4704561868068458;1.0167365187056114;1.0164645750431711;10.04612649047768;-0.4165813225243376;0.446406631063334;0.4569689086434615;1.274322799392152e-06;-0.46619842351824314;0.47063823361314966;1.010807408123536
