time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
32.546299;0.9997743729682677;-5.810712178278441e-05;-6.0959640827520237e-05;0.46988067102913006;0.47028609013920347;1.0166760091438536;1.0165528019839174;10.04743853419416;-0.41658130749297734;0.44641185613732937;0.4569043991952741;1.2992384876439375e-06;-0.46603939433176145;0.47055640992546527;1.0110401610543605
32.556299;0.9996963157923224;-5.882246869110903e-05;-6.1672341796695e-05;0.4697767234870979;0.4701184796991094;1.0166191911569629;1.0166353946639346;10.04876793143386;-0.41658129267988864;0.4464183529208708;0.4568352537923829;1.324713896459286e-06;-0.4658813641669723;0.4704779338813197;1.011265511513869
32.566299;0.9996192166007253;-5.8873221812467675e-05;-6.172772931456398e-05;0.46967318088864873;0.4699543564779655;1.016563819363653;1.0167122625144247;10.050110965711143;-0.4165812781515851;0.44642649706204013;0.4567614082856484;1.3506788912018279e-06;-0.4657233329221923;0.4704019236602508;1.0114832743472304
32.576299;0.999542938371066;-5.844969104260123e-05;-6.131421235369514e-05;0.46957030630575486;0.4697935990975094;1.0165106984283376;1.016783227962382;10.051464210144317;-0.41658126401190176;0.44643655624399003;0.4566828759439167;1.3770380317330978e-06;-0.4655663005011587;0.47032947377107753;1.0116933660404446
32.586299;0.9994674240547259;-5.8024325576981626e-05;-6.089968958095546e-05;0.46946725262780553;0.46963496358826434;1.0164607371020722;1.016847947628353;10.052823354024811;-0.41658125038189575;0.44644871333567415;0.45659976164320837;1.4036858693100883e-06;-0.46540926680842243;0.47025962921686454;1.0118958143014378
32.596299;0.9993936989436464;-5.87151545758789e-05;-6.15914555209329e-05;0.46936585320824853;0.4694794294940626;1.0164119488494665;1.016905851321452;10.054182750455473;-0.41658123737425246;0.4464631593739167;0.4565122236207701;1.430531674792672e-06;-0.4652532317765979;0.47019340129897286;1.012090729642432
32.606299;0.9993198464473056;-5.827970645817204e-05;-6.116846323092327e-05;0.4692641879745019;0.4693257154736288;1.0163664227663296;1.016956172395433;10.055536106554323;-0.4165812250841084;0.44648015266475255;0.4564204166070844;1.4574998724842847e-06;-0.46509819539342817;0.47013079666995805;1.0122782224823559
32.616299;0.9992480207000378;-5.783889076421311e-05;-6.07406976238622e-05;0.4691643565773936;0.4691747971807156;1.0163223260521752;1.0169981472608207;10.056877450353971;-0.4165812135870477;0.44649999230417065;0.45632447099177514;1.4845092605110004e-06;-0.46494315769866945;0.4700708303979885;1.012458356172713
32.626299;0.999176414129216;-5.8515551476301824e-05;-6.142033912372712e-05;0.4690642915462478;0.4690254862845324;1.0162819086189414;1.017031258146841;10.058201190598352;-0.41658120293587414;0.44652297027447724;0.4562245284008924;1.5114664964239966e-06;-0.46478911876770646;0.47001449664323536;1.012631187074932
32.636299;0.9991071748258564;-5.8065356090215874e-05;-6.098405006846636e-05;0.4689659975764462;0.46887883855867557;1.016244547664278;1.0170552879277415;10.059501769843164;-0.416581193160961;0.44654936109540105;0.45612077906041115;1.5382754831780496e-06;-0.46463607868626927;0.4699617104655961;1.012796838954873
32.646299;0.999038342791477;-5.7604603747625576e-05;-6.0537490701840645e-05;0.4688685081083634;0.4687348296005062;1.0162108010878173;1.0170702265527212;10.06077380421994;-0.41658118426990853;0.44657942864059363;0.456013475569774;1.5648365792805573e-06;-0.46448303752552633;0.46991128315442576;1.012955550235741
32.656299;0.998971826871746;-5.8267182238065414e-05;-6.12036018367324e-05;0.46877154402532206;0.46859235735093396;1.0161813196227973;1.0170762091384036;10.062012383869838;-0.41658117624801944;0.4466134184746193;0.45590294288569094;1.5910431966016474e-06;-0.4643309953503524;0.4698639551156758;1.0131076758931068
32.666299;0.9989064646094487;-5.7807096456510155e-05;-6.07574723786659e-05;0.468674471260295;0.46845147421907607;1.0161566832952111;1.01707349274849;10.063213149809924;-0.41658116906554477;0.4466515196023226;0.45578956341771076;1.6168035265969236e-06;-0.464178952236127;0.4698184543922733;1.0132536635063991
32.676299;0.9988421506952798;-5.846115286802268e-05;-6.141476084023855e-05;0.4685782358363804;0.4683134200909542;1.0161373459797582;1.0170623976381516;10.064372171998095;-0.4165811626889014;0.446693799091415;0.4556737103570744;1.6420649466589362e-06;-0.4640279082617027;0.46977552943876444;1.0133939766582796
32.686299;0.9987788971285023;-5.798615407177519e-05;-6.0953269557269305e-05;0.4684826286634958;0.4681783091581597;1.0161236900433588;1.0170432614203757;10.065485458203186;-0.41658115710270177;0.4467401561788126;0.45555566474543396;1.6668114647400132e-06;-0.46387786350862337;0.4697349300368841;1.0135289318092906
32.696299;0.9987168118845557;-5.751031698245178e-05;-6.0490600349229204e-05;0.46838631405145215;0.4680451313433594;1.0161170915322764;1.0170164571935234;10.066548111031775;-0.41658115233910187;0.44679033300391746;0.4554355861412912;1.6910487224101407e-06;-0.46372781807399294;0.46969538470525307;1.0136585613615872
32.706299;0.9986561110197062;-5.814868613612192e-05;-6.11313962422149e-05;0.46829016245036886;0.46791505960927005;1.0161159354850837;1.0169824042329876;10.067553866581708;-0.4165811484779985;0.4468439716997301;0.45531355087065845;1.7147868197184563e-06;-0.4635787720668604;0.4696576154803468;1.0137826079534498
32.716299;0.9985971387603614;-5.765820501264949e-05;-6.0653525888590376e-05;0.46819389459279803;0.4677881440350283;1.0161225818989603;1.0169415287623516;10.068495678021197;-0.41658114560110726;0.4469006824113226;0.455189608762527;1.7380235359084753e-06;-0.4634307255917553;0.46962135268073896;1.013900601925294
32.726299;0.998541325196595;-5.8291338907225764e-05;-6.128838570672855e-05;0.46809661146819037;0.46766338228510224;1.016136282053738;1.0168941793074149;10.06936686277221;-0.41658114374791333;0.4469601015652588;0.4550638278922299;1.7607431559027458e-06;-0.46328267874823675;0.4695853283227577;1.0140119624831319
32.736299;0.9984871020704988;-5.779959074552421e-05;-6.0808458165451695e-05;0.4679971274114968;0.4675408604195133;1.0161560900043385;1.016840535263565;10.070162094663583;-0.4165811429107498;0.44702194843221305;0.4549363242511596;1.7829245548551287e-06;-0.4631356316323346;0.4695502705975141;1.0141160968071403
32.746299;0.9984358074729391;-5.7300811700176776e-05;-6.032103710093115e-05;0.46789680353848223;0.46742178385105193;1.0161839112108866;1.0167806361310776;10.070878109471282;-0.41658114303740007;0.4470860475009776;0.45480725417574386;1.8045331634232899e-06;-0.4629885843139635;0.4695149066708241;1.0142124921915252
32.756299;0.9983886354165447;-5.791934056045107e-05;-6.093988107844506e-05;0.467795917110363;0.46730624703709983;1.0162186847276231;1.0167145211340964;10.071513480511435;-0.41658114403414953;0.447152272440255;0.4546767716047225;1.8255078085363725e-06;-0.46284253683380455;0.46947997033585825;1.0143008148030055
32.766299;0.9983446866230811;-5.741617790376423e-05;-6.044659433198756e-05;0.46769273035923364;0.46719318820901135;1.0162604769161814;1.0166422804333868;10.072067619009974;-0.4165811458026471;0.4472204721462726;0.45454500090481736;1.8457738759818797e-06;-0.46269748924221915;0.4694452108906822;1.0143809444935608
32.776299;0.9983030569218792;-5.8025081635757366e-05;-6.105418914227826e-05;0.4675878092908245;0.4670837255986643;1.0163094219900972;1.0165639701434128;10.07254056527997;-0.416581148291102;0.44729045988773763;0.4544120430544417;1.8652618282912188e-06;-0.46255244162014475;0.4694094053707994;1.0144528719975265
32.786299;0.998265853084226;-5.751539096441147e-05;-6.0552238906506576e-05;0.46748083774101806;0.46697665509571656;1.0163656726659587;1.0164795564567537;10.072933200196275;-0.41658115150494457;0.44736203579833533;0.4542779933606432;1.883897742409418e-06;-0.46240839405692036;0.46937337071055063;1.0145165618848972
32.796299;0.9982321407850635;-5.812074300216199e-05;-6.115367398641654e-05;0.4673723768901855;0.4668729568015829;1.016430376195422;1.0163889841836444;10.073246577243667;-0.4165811554760345;0.44743498987855196;0.454142951881012;1.9015961835244027e-06;-0.4622643466278081;0.4693359467566706;1.0145719340646826
32.806299;0.9982019097343828;-5.760496525336879e-05;-6.064263744720357e-05;0.46726119645343583;0.4667713147709597;1.016501579508242;1.0162922773379348;10.073481008265194;-0.4165811602379662;0.44750909629395047;0.45400701858130926;1.918281046618201e-06;-0.46212129939853097;0.46929795257180706;1.0146189647980937
32.816299;0.9981741103285756;-5.8201558023651105e-05;-6.123204425876966e-05;0.46714788211574676;0.466672623230111;1.0165801522252589;1.0161895793876339;10.073635421665294;-0.41658116582407284;0.4475841186220305;0.4538702859812768;1.933907624293757e-06;-0.4619792524366179;0.46925917158865776;1.0146577859052965
32.826299;0.9981507031369493;-5.767986189421373e-05;-6.071142548567255e-05;0.4670321308507653;0.46657546617563145;1.0166668354771031;1.016081174209894;10.073706776847333;-0.41658117228531577;0.44765983067268367;0.45373283983092655;1.9484652972396107e-06;-0.46183720581184895;0.46921838880107997;1.0146886778865813
32.836299;0.9981316393832592;-5.827599858869704e-05;-6.12964972967254e-05;0.46691497107178487;0.4664806045447853;1.0167603271720642;1.0159675117530436;10.073690251056208;-0.4165811797202276;0.4477360408176169;0.45359476570065577;1.9619652786935998e-06;-0.4616961595967305;0.46917643587647767;1.0147119525868609
32.846299;0.9981148244924296;-5.7741830606826145e-05;-6.075982743154528e-05;0.4667953350041616;0.46638763079068807;1.0168592965986818;1.0158491660211657;10.073580655002713;-0.41658118825898316;0.4478126034941662;0.45345616106949344;1.974430725937862e-06;-0.4615551138575503;0.46913220505875586;1.0147278095716978
32.856299;0.9981011571964052;-5.786777804636733e-05;-6.087560654109404e-05;0.46667242036099493;0.4662950601490734;1.0169653362164295;1.015726728807655;10.073373801932716;-0.4165811979936309;0.4478894136623116;0.4533171392531311;1.985900886511299e-06;-0.4614150686194545;0.4690866308506892;1.014736262495658
32.866299;0.9980905748564065;-5.733424679368175e-05;-6.033631222575114e-05;0.4665460550520477;0.4662025374053692;1.01707691466042;1.015600715279446;10.073066420233562;-0.41658120894494893;0.4479663692440105;0.453177823657953;1.9964390706113135e-06;-0.46127602384018423;0.46903965096256134;1.0147371581534999
32.876299;0.9980841245469484;-5.791845616029749e-05;-6.0903057418790544e-05;0.4664177352800554;0.4661109292560225;1.017193402414775;1.0154714924353536;10.07265538019609;-0.41658122108430756;0.4480433312565601;0.4530383609696389;2.006130020608171e-06;-0.46113697943203147;0.46899018324920705;1.0147302653900325
32.886299;0.9980799515009128;-5.737248749245197e-05;-6.034841503158962e-05;0.4662864914964471;0.46602005525165163;1.017314169392823;1.0153392396640517;10.07213801761933;-0.4165812343479019;0.4481201352083861;0.45289893097991474;2.0150621912784656e-06;-0.46099893530766467;0.46893914030545936;1.014715394979442
32.896299;0.998080287747173;-5.795075395679956e-05;-6.0906379506359765e-05;0.46615214277985395;0.4659287065601542;1.017438672444355;1.0152039753381803;10.07151340910005;-0.4165812486357288;0.4481966233243877;0.4527597131780054;2.023298166502616e-06;-0.4608608913899881;0.4688854499102766;1.014692457196859
32.906299;0.9980834243898876;-5.739884284651384e-05;-6.034303290832306e-05;0.46601488077719877;0.4658378921764123;1.0175664656615186;1.0150656244606266;10.07078283062563;-0.41658126381061517;0.448272655840593;0.45262085588186807;2.0308571683097857e-06;-0.4607238475776944;0.4688300678100076;1.0146614362587476
32.916299;0.9980917119344697;-5.797106932962617e-05;-6.0892277634872705e-05;0.46587450414189685;0.4657464386010317;1.0176981627330304;1.0149240623852054;10.069948833636959;-0.4165812796983871;0.4483481144864573;0.4524824872944166;2.0377385533425045e-06;-0.4605878037249792;0.46877298405846546;1.0146223885607368
32.926299;0.9981045268330548;-5.695546016144016e-05;-5.986641365258951e-05;0.4657316447907633;0.46565540573869013;1.0178314523838914;1.0147791240059654;10.069014680721951;-0.4165812961108158;0.4484229166750441;0.4523447509483348;2.043956239857506e-06;-0.46045175967439;0.4687132146686091;1.014575447360218
32.936299;0.9981211559487376;-5.7519169914852895e-05;-6.040403497395239e-05;0.46558475621413437;0.4655637122598386;1.0179681247943606;1.014630628256324;10.067985074725916;-0.4165813128903252;0.4484970541872077;0.4522078414542343;2.049534606610585e-06;-0.46031671531244706;0.46865179899803694;1.0145207073775506
32.946299;0.9981437995319801;-5.695838450924986e-05;-5.9825196874279687e-05;0.465435964838406;0.4654724986023817;1.0181059533290862;1.0144784236541446;10.066866329435564;-0.4165813299423129;0.4485706346678816;0.4520719949698538;2.0544871933285154e-06;-0.4601816705887596;0.46858780416512025;1.0144580927623772
32.956299;0.9981715977538503;-5.751265205323545e-05;-6.034930866191934e-05;0.46528495023153976;0.46538177831939426;1.0182465210854859;1.0143224191310205;10.065664946622954;-0.4165813472389986;0.44864386088149516;0.4519374456343479;2.0588139948233828e-06;-0.4600476254883676;0.4685223194359693;1.014387396566148
32.966299;0.9982046881159053;-5.8067404886820074e-05;-6.087165636454378e-05;0.4651306910467004;0.4652903702114609;1.0183872235028992;1.0141626087547824;10.064386234231382;-0.41658136479758745;0.4487169404138076;0.45180442440831287;2.0625126493879413e-06;-0.4599145800016925;0.46845545348976236;1.0143083970740792
32.976299;0.9982432643735032;-5.704186427532394e-05;-5.982546885785546e-05;0.46497323966135395;0.46519818736224045;1.0185294109684808;1.0139990899557638;10.06303466579984;-0.41658138265653194;0.44879000287307474;0.45167318994027345;2.0655958826739878e-06;-0.4597815341123638;0.4683863249892549;1.0142208785338158
32.986299;0.9982875972316959;-5.759134862951501e-05;-6.033805578313167e-05;0.4648137379971911;0.46510631091211735;1.018671468052704;1.013832026169787;10.061615440016904;-0.4165814008720481;0.44886307318194846;0.4515440427034665;2.068105088681369e-06;-0.4596494877970607;0.46831602875250294;1.0141245892777846
32.996299;0.9983390104771893;-5.702310378224451e-05;-5.974055385167153e-05;0.4646515139681006;0.46501362247432315;1.018812833876315;1.0136615535344484;10.060135077408358;-0.4165814195041105;0.4489360873987056;0.4514173267514318;2.0701060373198414e-06;-0.4595174410423112;0.4682436164170923;1.0140192291070005
33.006299;0.9983957747010211;-5.756077183687974e-05;-6.0237066864918495e-05;0.4644879177564186;0.46492238228556976;1.0189530755600242;1.0134877194710303;10.058600759010718;-0.4165814385791936;0.44900893691694865;0.45129340391656825;2.0716674706953615e-06;-0.45938639386466584;0.46817012194010377;1.0139044701063331
33.016299;0.9984591477564565;-5.764625340627877e-05;-6.02832865281141e-05;0.46432009190305956;0.46482927885459024;1.0190919222028165;1.0133105228285688;10.057020042981403;-0.4165814580764124;0.44908150763381766;0.45117260664220143;2.0728431417745858e-06;-0.45925634630833007;0.46809557647158545;1.0137799906525053
33.026299;0.9985303958194224;-5.70668876879326e-05;-5.966846520390168e-05;0.4641508423458649;0.46473657962679465;1.019230182426753;1.013130005530151;10.055401012630622;-0.41658147794607997;0.44915367165468656;0.45105522262332426;2.073679374033049e-06;-0.45912629842755237;0.4680189650153391;1.0136455280170165
33.036299;0.998607787092531;-5.759967464904771e-05;-6.015427870171801e-05;0.46397948348348045;0.46464440334923307;1.0193656830743374;1.0129463039287832;10.053751961443457;-0.41658149813460515;0.44922525972368255;0.45094149050206506;2.0742341241699263e-06;-0.4589962502806947;0.46794016784825954;1.0135009411960287
33.046299;0.9986935030397229;-5.7014422369249276e-05;-5.9530323512183975e-05;0.4638060858801239;0.4645517899165809;1.0194992825862366;1.012759644968941;10.052080779156336;-0.4165815186011311;0.4492960670185146;0.45083156708892963;2.0745796826448722e-06;-0.4588682019451953;0.4678609264722139;1.0133462546356573
33.056299;0.9987856024538181;-5.708214934123118e-05;-5.955251017484978e-05;0.46363113160746244;0.4644600413160906;1.0196318774219284;1.0125703015532797;10.050394400650665;-0.41658153930891456;0.44936589106081143;0.450725514578865;2.074789273452762e-06;-0.45874015352426173;0.4677788588747591;1.0131816695599682
33.066299;0.9988859928636594;-5.7611179754573986e-05;-6.003112339264001e-05;0.46345457364834886;0.4643681832742918;1.0197624079403576;1.0123785077411278;10.048698435794632;-0.41658156019995507;0.4494345636194953;0.45062333475552435;2.0749247745360915e-06;-0.458612105112879;0.467693548016701;1.0130075393441607
33.076299;0.9989935568732136;-5.701887755265819e-05;-5.9397772701144064e-05;0.46327600726363105;0.4642763268840701;1.019889881450875;1.0121843794931547;10.04699706765144;-0.4165815811838594;0.44950195925928876;0.45052500646115684;2.075038786797416e-06;-0.45848505676106505;0.4676056314804204;1.01282433961839
33.086299;0.99910825485479;-5.707554449565945e-05;-5.940759967121618e-05;0.46309767483160397;0.4641868219434841;1.0200163546959111;1.0119879020228837;10.045293462997806;-0.4165816021431147;0.4495680033473904;0.45043052245524845;2.075188069656436e-06;-0.4583590084811967;0.46751481687178237;1.0126326726192438
33.096299;0.9992301221500988;-5.759635022291311e-05;-5.987769950142756e-05;0.4629161708376527;0.46409642256527067;1.0201408775680239;1.0117889790796937;10.04359091501089;-0.4165816229318116;0.4496326734606423;0.4503399343337977;2.0754314467055602e-06;-0.45823296026437216;0.4674198646515418;1.012433242526196
33.106299;0.9993592543709875;-5.698237068373615e-05;-5.922334884422522e-05;0.46273483583002;0.4640085080981352;1.0202634711497625;1.0115874875751434;10.041893750479161;-0.41658164337274345;0.4496959691095767;0.45025335215907375;2.0757946683388257e-06;-0.45810691208366394;0.4673205757139282;1.0122267846090756
33.116299;0.9994957784208498;-5.7036481961208235e-05;-5.923203295475295e-05;0.46255033215441627;0.46391976030815835;1.0203841687990307;1.0113833260492315;10.040207141193452;-0.4165816632734859;0.4497578744571384;0.45017088766805186;2.0762342973130747e-06;-0.4579828639210535;0.46721876132479107;1.0120140562793216
33.126299;0.9996398309941572;-5.753430914467995e-05;-5.96815915328501e-05;0.46236607539200675;0.46383345117347563;1.0205030669149582;1.01117647956907;10.038536524106139;-0.41658168243633664;0.44981833546931854;0.4500926136572727;2.076642273209131e-06;-0.45785881580348536;0.46711222329087715;1.0117958714674085
33.136299;0.9997915786237442;-5.690976614518498e-05;-5.9019679658838045e-05;0.46217995473938395;0.4637472644346841;1.0206203102976845;1.0109670368133705;10.03688734153355;-0.4165817006434658;0.4498772454505993;0.45001856979420146;2.0768840735877978e-06;-0.45773476780560235;0.467000792942466;1.011573106370344
33.146299;0.9999512138735349;-5.6946735358017304e-05;-5.901487896949511e-05;0.4619921678013604;0.46366112887043065;1.0207359970502494;1.0107551460379107;10.035265122697238;-0.4165817176580983;0.44993444863640697;0.44994877874071304;2.076824487351282e-06;-0.45761172003678846;0.46688537353972154;1.0113466685449721
33.156299;1.0001199297854821;-5.74359656335922e-05;-5.945976092534526e-05;0.461804473097396;0.4635760780425779;1.0208500927882966;1.0105410068751837;10.033675456480584;-0.4165817332644668;0.4499897632080431;0.44988325733237416;2.07632198766165e-06;-0.45748967262253776;0.4667659171666028;1.0111174215545549
33.166299;1.000295881124672;-5.79208190023683e-05;-5.990170656152064e-05;0.46161502647070934;0.4634909392112956;1.0209634340631395;1.0103248596603793;10.032123601155236;-0.4165817473043673;0.45004299327057373;0.44982204131445125;2.075226065336959e-06;-0.4573676256603156;0.46664139089971085;1.0108861471773074
33.176299;1.0004801231799416;-5.6819631174779975e-05;-5.877246888301073e-05;0.4614256074418838;0.4634067651217633;1.0210737488104684;1.0101069094517796;10.030614004167168;-0.4165817596677225;0.4500939237205057;0.4497652177294672;2.073394231040688e-06;-0.4572455791755963;0.46651179696657963;1.0106535476406957
33.186299;1.000673641906466;-5.729764601650686e-05;-5.9209921880729606e-05;0.4612357822340448;0.4633224067504759;1.0211826204048722;1.0098873070221381;10.029149522805284;-0.41658177025764115;0.45014234066824194;0.44971291402003283;2.0707003921664776e-06;-0.45712553311730414;0.4663792058072129;1.0104201948661666
33.196299;1.0008754425240693;-5.776770444238742e-05;-5.964047331716136e-05;0.46104642477365954;0.4632388937432564;1.021288444596756;1.0096662597285193;10.027730541348342;-0.4165817789821248;0.4501880827434702;0.44966522855997965;2.067021965848193e-06;-0.45700548738595237;0.46624175528532014;1.01018651843988
33.206299;1.001084539018261;-5.6656081902422664e-05;-5.8503795765186485e-05;0.46085615595837676;0.4631549877533765;1.0213894614452033;1.0094441255913331;10.026355185286869;-0.4165817857825696;0.4502310666463998;0.44962217397597304;2.0622283996497388e-06;-0.45688544187419916;0.46609962300919516;1.009952890807498
33.216299;1.0013029405840126;-5.711693707105878e-05;-5.892691705307778e-05;0.460667227399205;0.46307165359285324;1.0214868759924887;1.0092213619827561;10.025020593961688;-0.4165817906570495;0.45027126521370964;0.4495836845174642;2.0561843252568815e-06;-0.4567663965037331;0.4659539823210689;1.0097196546106586
33.226299;1.0015296924404498;-5.711328482562994e-05;-5.889025852924969e-05;0.46047941173091045;0.4629887153435038;1.0215789578278711;1.008998428823326;10.023724093633561;-0.41658179365026354;0.4503086877580026;0.44954964496003225;2.0487581639124867e-06;-0.45664735123066963;0.46580396345562997;1.009487059745656
33.236299;1.0017647957634777;-5.756496523114265e-05;-5.9305777863381016e-05;0.4602918220087328;0.4629049085176739;1.0216650614303713;1.0087757941398676;10.022464246678124;-0.41658179483302593;0.45034339559944847;0.449519905126049;2.039841878617502e-06;-0.45652930603005903;0.46565065739033457;1.0092552495082634
33.246299;1.0020082222790299;-5.6894631367801296e-05;-5.860946574815738e-05;0.460104665423109;0.46282011469555606;1.021744662350751;1.0085539864790363;10.021241661224694;-0.4165817942920268;0.4503755105490422;0.44949430548820846;2.029375521106488e-06;-0.4564122609084961;0.46549416673897165;1.0090242969954069
33.256299;1.0022598868508232;-5.68808233550683e-05;-5.856468056921133e-05;0.45991922453584694;0.4627354081947982;1.0218174083254896;1.008333550505496;10.020058636582744;-0.41658179213055246;0.4504051783829107;0.4494727193629401;2.017339948299302e-06;-0.45629521592613187;0.46533364816707756;1.0087942029515342
33.266299;1.002519591182972;-5.732215877485067e-05;-5.8971708881108e-05;0.4597344301329656;0.4626496827358048;1.0218830792426097;1.0081149349393783;10.018918099083137;-0.4165817884765474;0.45043251591702355;0.4494550836169789;2.003733074559754e-06;-0.45617917117718404;0.4651702953342306;1.0085648601468333
33.276299;1.0027870637605456;-5.7299858728732973e-05;-5.8919496388018576e-05;0.459551407563009;0.46256408281398737;1.0219424819885374;1.0078984144092495;10.017822808464304;-0.41658178346892866;0.45045759128976776;0.44944140540067695;1.988577601510397e-06;-0.4560631267541144;0.4650033084309357;1.0083360229960805
33.286299;1.0030620065250466;-5.6612163644947426e-05;-5.8207905784350404e-05;0.45936900269889924;0.46247750492751405;1.0219933747926813;1.0076840272259682;10.016774801475684;-0.4165817772207161;0.4504804490259993;0.44943175052714973;1.971934395920411e-06;-0.4559480827418388;0.4648339094543013;1.0081072825669413
33.296299;1.003344197811502;-5.6581835605575184e-05;-5.814845782589371e-05;0.45918833359087197;0.4623910796440676;1.0220374393142007;1.0074715533856715;10.015775145662221;-0.41658176981310024;0.45050114111650547;0.4494262175916525;1.9538793598397047e-06;-0.4558340392336056;0.46466235991291466;1.0078780722126155
33.306299;1.0036343786449906;-5.700285645506149e-05;-5.853674204684613e-05;0.4590098260957073;0.4623048311351759;1.0220722684356465;1.0072605839117612;10.014824020191488;-0.41658176132735786;0.4505197291510128;0.4494248911536732;1.934477498119861e-06;-0.45571899634606466;0.4644869459379092;1.0076478042210282
33.316299;1.0039302030963353;-5.697130385465199e-05;-5.8476451976047105e-05;0.45883030995295654;0.4622165729122826;1.0220993765331614;1.0070505863558308;10.013920463918987;-0.41658175186459107;0.45053627700045745;0.44942779100796115;1.9137863569643685e-06;-0.4556059542371582;0.46431096308548614;1.007416076066205
33.326299;1.0042321320630734;-5.738196366427013e-05;-5.885470414089605e-05;0.4586535635321717;0.46212964616071717;1.0221162641269208;1.0068409157078717;10.013061717412016;-0.4165817415370503;0.45055086317694376;0.4494348526606704;1.8918726290420592e-06;-0.4554929131127919;0.4641327133351123;1.0071827034051446
33.336299;1.0045404740202737;-5.733938589506113e-05;-5.878338013859144e-05;0.4584777835780794;0.46204182455188514;1.0221244721053215;1.0066308407113729;10.012243043672086;-0.4165817304491936;0.45056359359121184;0.4494459432389643;1.8688347366022351e-06;-0.4553808732015427;0.46395350285349324;1.0069476150600145
33.346299;1.0048534308760568;-5.663139991223463e-05;-5.805200424149799e-05;0.45830252525701226;0.46195313239763813;1.0221225720258709;1.0064196234100533;10.011458645235281;-0.41658171868917787;0.4505745933327102;0.44946090467262306;1.8448204365019995e-06;-0.45526883471781976;0.46377262308196754;1.006710827468557
33.356299;1.0051692115864155;-5.6579268122682736e-05;-5.797074033465184e-05;0.4581285654828269;0.4618647973346108;1.0221101661355307;1.0062066329307664;10.01070341350777;-0.4165817063457941;0.45058399863071363;0.4494795982678589;1.8200178583552294e-06;-0.4551567978365468;0.4635903177122726;1.006472458441083
33.366299;1.0054889388148294;-5.69847534925755e-05;-5.834278889831952e-05;0.457955850512814;0.46177586233081097;1.0220869284840022;1.0059914126529181;10.009974261659579;-0.41658169353188723;0.4505919680127877;0.4495019080936129;1.7946309078325696e-06;-0.45504676269184013;0.46340877608979153;1.0062326923305784
33.376299;1.0058106332617387;-5.692862388529194e-05;-5.825648312600251e-05;0.4577852452121998;0.4616875897319491;1.0220526184639223;1.0057736563291444;10.009269502633583;-0.416581680376456;0.4505986790120098;0.44952771100798405;1.7688618104508658e-06;-0.45493572939983085;0.46322516748289083;1.0059917687927427
33.386299;1.0061331185129612;-5.732731804669679e-05;-5.8620504638302755e-05;0.4576157567680641;0.46159896401049627;1.0220070598738225;1.0055531739070376;10.008586922116237;-0.4165816669940756;0.4506042718622921;0.44955684437852017;1.742907515752951e-06;-0.45482669807595155;0.4630426773982466;1.0057500220878068
33.396299;1.0064540881398756;-5.7262059924498355e-05;-5.852367897925418e-05;0.4574480875432665;0.4615111437116966;1.021950158632713;1.0053298681351588;10.007923029367316;-0.4165816534682525;0.4506088001280251;0.44958907670864345;1.7169556689354214e-06;-0.4547176688281351;0.46285949343442556;1.0055078811419877
33.406299;1.0067742361949885;-5.6533796549988745e-05;-5.776847106346025e-05;0.4572820083866623;0.46142304026731;1.0218829331027868;1.0051036763694856;10.007273761975863;-0.41658163984765556;0.4506122514127011;0.44962410673666536;1.6911641365585944e-06;-0.4546086417515516;0.4626757405072755;1.0052657812856909
33.416299;1.0070914405694256;-5.6464898184636537e-05;-5.766643215071495e-05;0.4571182523569916;0.46133582400556894;1.0218034717024511;1.0048745177575262;10.006635148235594;-0.41658162614633054;0.4506145815766009;0.449661614133453;1.6656514583741136e-06;-0.4545006169467593;0.46249244932098305;1.0050240799073569
33.426299;1.0074056746979125;-5.685318900518503e-05;-5.8017133755451055e-05;0.4569562531781664;0.46124848075036123;1.0217138774785004;1.0046422498966694;10.006003689844126;-0.41658161234691005;0.45061572545110307;0.44970131005007385;1.640519595078957e-06;-0.45439259453773834;0.4623085890772115;1.0047830314595865
33.436299;1.0077140043696422;-5.677809211766321e-05;-5.790784582619806e-05;0.45679632082892146;0.46116229497030387;1.0216122997491972;1.0044066252429198;10.005376620926691;-0.41658159840044423;0.45061561161542985;0.44974293895649425;1.6158714317832807e-06;-0.45428557466415653;0.4621250848112849;1.0045428010004285
33.446299;1.0080165844776312;-5.6703164673757265e-05;-5.779842054211285e-05;0.456637809313792;0.46107637556689207;1.021500984653758;1.0041673621342317;10.004751990450309;-0.4165815842425602;0.4506141638007035;0.4497862664115656;1.5917971996409268e-06;-0.4541795574457527;0.4619417967390149;1.0043035599842385
33.456299;1.0083127053446246;-5.708241766786237e-05;-5.813935507319107e-05;0.456480694864297;0.46099097790412336;1.0213782336170254;1.0039243113468415;10.004128801667143;-0.4165815698275485;0.45061128492295655;0.4498310861196347;1.568355574938261e-06;-0.4540735429452559;0.46175750340840854;1.0040655971481058
33.466299;1.008602797479588;-5.6997363059396366e-05;-5.801988199301926e-05;0.45632764197649317;0.4609086155088783;1.0212463233655462;1.0036775261018092;10.003506926994921;-0.4165815551421451;0.45060687587093706;0.4498772298408262;1.5455721122465297e-06;-0.4539675311675257;0.46157191292992655;1.0038292859510591
33.476299;1.0088843599817112;-5.7369831959894076e-05;-5.835462481017696e-05;0.4561743095565243;0.46082624123714333;1.0211044863862682;1.0034272571172158;10.002886658786192;-0.4165815401819922;0.4506008819586876;0.449924559612113;1.5234447106753735e-06;-0.45386252208683514;0.46138572182065163;1.0035949415433716
33.486299;1.00915894516419;-5.6164132488294735e-05;-5.71246576736675e-05;0.4560237281502535;0.46074629540528816;1.0209529515442213;1.0031739900253127;10.002268428055002;-0.4165815249101294;0.4505932914907518;0.44997294104540897;1.5019397824050468e-06;-0.45375851566950426;0.46119869608418146;1.0033626931672004
33.496299;1.0094240663417333;-5.606930724091752e-05;-5.699734747436792e-05;0.4558748600115081;0.46066893843552215;1.0207920042984326;1.0029184202679926;10.001652651199498;-0.41658150924315357;0.45058408279839707;0.45002224118303424;1.4809937489089384e-06;-0.4536545118763579;0.4610097212927827;1.0031324472586385
33.506299;1.0096812297509004;-5.6430233233585514e-05;-5.732302139045811e-05;0.4557273812936964;0.46059313027941956;1.0206220152371703;1.0026612845805456;10.00103960479978;-0.4165814930811171;0.4505732003263206;0.45007237774691167;1.4605481673825382e-06;-0.45355151064973354;0.4608197964588471;1.0029039856045836
33.516299;1.009928003191825;-5.633433369760381e-05;-5.719681000419401e-05;0.4555803611965309;0.4605188752571903;1.0204434371375184;1.0024032006686625;10.000429731770385;-0.416581476336155;0.4505605707891368;0.45012334774663487;1.440590304855851e-06;-0.4534485119033298;0.46062798426670937;1.0026771059178476
33.526299;1.010166051568943;-5.668740070217274e-05;-5.751715147739859e-05;0.4554358193915703;0.4604472187429214;1.020256814364043;1.002144638544799;9.999823949927311;-0.41658145893277804;0.4505461135495564;0.45017518382115107;1.4211521558170467e-06;-0.4533465155175311;0.46043537408879126;1.0024516538830426
33.536299;1.010394307927648;-5.6579940613951245e-05;-5.738207753743785e-05;0.45529324190582565;0.46037802967807784;1.0200637752794697;1.0018859590829705;9.999223534734075;-0.41658144080593085;0.45052976204354567;0.45022789468844493;1.4022833224851328e-06;-0.4532445213355852;0.46024108317535156;1.00222748421921
33.546299;1.0106130080474143;-5.647812935870572e-05;-5.7254020172192446e-05;0.4551502165680698;0.4603088797748619;1.0198630050646635;1.0016274426665208;9.998630318030695;-0.4165814219151368;0.4505115033528813;0.4502814533013193;1.384024972139134e-06;-0.4531435291770549;0.4600462606543852;1.0020044454271526
33.556299;1.0108226060706011;-5.6815761271745035e-05;-5.756332172261947e-05;0.45500986973322394;0.460242827557172;1.0196572840041298;1.0013693090934015;9.998047293629066;-0.4165814022586921;0.45049139828203566;0.45033582842084235;1.3663925574700397e-06;-0.4530425388765282;0.45985008148069784;1.0017823659851894
33.566299;1.0110235895588988;-5.6699384430444116e-05;-5.742384790021684e-05;0.4548697315023273;0.46017735035859414;1.0194455676157854;1.0011117564909218;9.99747895717328;-0.41658138187750315;0.450469569797819;0.45039101772003826;1.349372647812241e-06;-0.45294255031289643;0.4596537423799485;1.0015610371799575
33.576299;1.0112163297513193;-5.6582040940344324e-05;-5.728510545121365e-05;0.4547295946289024;0.4601121557639007;1.0192309709112983;1.0008550382508383;9.996931112480446;-0.41658136084752584;0.45044616998080456;0.45044705477896885;1.3329198847676712e-06;-0.4528425633948261;0.4594564603072052;1.0013402222276924
33.586299;1.0114011283129283;-5.690997875894119e-05;-5.7589919335741005e-05;0.4545904312636272;0.4600480544993898;1.0190126380621465;1.0005995049482443;9.996410158595499;-0.4165813392536026;0.4504213502302379;0.45050399201517505;1.316961566219513e-06;-0.4527435780201365;0.4592594855875357;1.0011196830449243
33.596299;1.0115783161233745;-5.6783928302921344e-05;-5.7446445240037166e-05;0.4544510640277447;0.4599836123610924;1.0187935845627514;1.000345535160206;9.995922386270705;-0.416581317162524;0.45039523908636525;0.45056188744971626;1.3014300894973802e-06;-0.4526445940477885;0.4590621190752122;1.000899226318507
33.606299;1.0117482701673268;-5.665663920779504e-05;-5.730396397607097e-05;0.4543115094536229;0.4599185264454245;1.0185735528543896;1.0000934464283737;9.99547345043411;-0.41658129462471116;0.4503679141191799;0.45062080612262434;1.2862870305868943e-06;-0.4525466112966012;0.45886568817515794;1.0006787574475013
33.616299;1.0119124652468618;-5.6970317644806574e-05;-5.760126524114559e-05;0.4541745402123783;0.45985479821982034;1.0183529507361782;0.9998434910507967;9.995067464336184;-0.41658127169399156;0.45033938733919576;0.45068080116066594;1.2715134478030184e-06;-0.4524486295661676;0.45866949312093686;1.000458292826687
33.626299;1.012069495180973;-5.683375003435835e-05;-5.7454565014825545e-05;0.45403602083987415;0.45978898352655323;1.018131956484843;0.9995959081109567;9.994705935939184;-0.41658124843827776;0.4503096045066584;0.45074187714195313;1.2570900063690283e-06;-0.45235164867638333;0.4584747665254815;1.0002379233085656
33.636299;1.0122209505865716;-5.6689227463362164e-05;-5.730268510818349e-05;0.4538987969279301;0.4597232989876168;1.0179107133887941;0.9993509581806665;9.994387772347228;-0.41658122493369437;0.45027844534897327;0.45080399800095855;1.2429831518820262e-06;-0.452254668505041;0.4582806507330405;1.000017747557912
33.646299;1.0123683305211748;-5.699142704577776e-05;-5.759672928172553e-05;0.45376349935987376;0.45965781272600476;1.0176894641760368;0.9991089298027073;9.994110427270716;-0.4165812012453887;0.4502457464242399;0.45086713944210566;1.2291538747372325e-06;-0.45215868899356365;0.4580881964058235;0.9997977675791211
33.656299;1.0125100543821322;-5.683695355976688e-05;-5.744073804729048e-05;0.4536282856654616;0.4595915103389064;1.017468569500142;0.998870179277868;9.993870497664213;-0.416581177416464;0.4502113359119035;0.4509313189895448;1.215587062036844e-06;-0.4520637101261221;0.45789739150978076;0.9995777925574142
33.666299;1.0126484751205747;-5.668319383638248e-05;-5.7288448176220024e-05;0.45349419785492506;0.4595244977385206;1.0172494297942114;0.9986351803667157;9.993663549551153;-0.4165811534809322;0.4501750525163239;0.45099658709311075;1.2023078726205733e-06;-0.4519687319056222;0.45770720755760735;0.9993574571645973
33.676299;1.012782910829275;-5.652103419252471e-05;-5.7130981293442015e-05;0.453362022568965;0.45945800024276123;1.017030388143325;0.9984044625321388;9.993484509246853;-0.41658112947156095;0.45013676756317345;0.4510630111781894;1.189370727264049e-06;-0.4518737543450724;0.45751763490693576;0.9991363518698844
33.686299;1.0129125888554105;-5.680591005728733e-05;-5.742029703798433e-05;0.45323030129257597;0.45939100803268534;1.0168127241386946;0.9981784594244028;9.99332889173603;-0.4165811054043577;0.45009641765257963;0.4511306655677237;1.1768324046060647e-06;-0.4517797774752492;0.45732969472440055;0.9989141166510467
33.696299;1.0130396171101768;-5.663298859861434e-05;-5.725870280401926e-05;0.4531011556806505;0.4593246848100621;1.0165977607477819;0.9979574224761355;9.993194212377931;-0.41658108126738824;0.45005402518585425;0.45119963407459807;1.1647375177086617e-06;-0.45168580134461933;0.45714243827552453;0.9986904240232992
33.706299;1.0131629666201312;-5.6457800170585436e-05;-5.70982348066972e-05;0.45297306467822057;0.459257905713096;1.0163839514327162;0.9977414281947881;9.99308019934481;-0.4165810570301266;0.4500096987359848;0.4512700333172768;1.1531303645865755e-06;-0.45159282600237743;0.4569569274838625;0.9984649684641064
33.716299;1.0132825614369134;-5.627389868315966e-05;-5.6932572527632545e-05;0.45284718709994654;0.45919172201884023;1.0161738541672438;0.9975304379144302;9.992987406597852;-0.41658103265643404;0.4499636181210403;0.45134203838942755;1.1420632103135983e-06;-0.45149985147596894;0.45677219452913714;0.9982375403054655
33.726299;1.013398340208187;-5.6539012894291756e-05;-5.721587536781121e-05;0.4527224771683612;0.45912494952164423;1.0159670691939107;0.9973244326459035;9.992916361386866;-0.41658100810902077;0.44991601897651606;0.4514158860757161;1.1315882019630586e-06;-0.4514078777620384;0.45658922087288206;0.9980080711093968
33.736299;1.0135103687804443;-5.6350266468579746e-05;-5.705236923762292e-05;0.4525990733162714;0.4590575117991584;1.0157631781844325;0.997123527905779;9.99286822917364;-0.4165809833539909;0.44986718840296663;0.45149184949135074;1.1217620233761017e-06;-0.4513169048486813;0.4564079541809684;0.9977765868851626
33.746299;1.0136188428388622;-5.61528706755063e-05;-5.688364244526712e-05;0.4524782254028602;0.4589904389824367;1.0155646749274443;0.9969279460217519;9.992845067186163;-0.41658095836587794;0.44981745828921044;0.4515701991458944;1.11267198351863e-06;-0.4512249327432369;0.4562263320466966;0.9975431772175544
33.756299;1.0137240391211493;-5.59533259494191e-05;-5.671600650121472e-05;0.45235888733969964;0.4589225370526973;1.0153709434816964;0.9967379272024112;9.992848658901952;-0.41658093312451294;0.449767170635391;0.45165117040273356;1.1044571339959632e-06;-0.45113496146306253;0.45604728884088463;0.997308007029681
33.766299;1.0138262354116145;-5.574541086184503e-05;-5.6543176477754655e-05;0.45224220280895927;0.45885482829780294;1.0151822875514958;0.9965536476583254;9.992879581711922;-0.4165809076107053;0.4497166382140108;0.4517349608444772;1.0973023601159336e-06;-0.4510439910047293;0.4558677470089881;0.9970712606563285
33.776299;1.0139256925518072;-5.5980203187430974e-05;-5.681262928481997e-05;0.4521281826082182;0.4587872289648683;1.0149989750115749;0.9963751471112506;9.99293788543078;-0.4165808818018705;0.44966615735315973;0.4518217735686981;1.0914073698024115e-06;-0.45095502133732446;0.45569061227700597;0.9968330410899489
33.786299;1.0140236710608685;-5.577117996464256e-05;-5.664470111280977e-05;0.4520150811117256;0.4587174664084022;1.0148212591251113;0.9962023415830233;9.993024203632134;-0.4165808556621824;0.44961603906098496;0.45191185659089006;1.0869441048403819e-06;-0.4508660524255503;0.4555138062018037;0.9965933810509044
33.796299;1.0141183936325917;-5.555154822659278e-05;-5.646927552196071e-05;0.4519043248671302;0.45864774583269213;1.0146493229763514;0.9960350988604353;9.993139953970102;-0.4165808291454853;0.4495665966873234;0.4520054823473759;1.0840173273445003e-06;-0.45077708424654983;0.4553373282473313;0.996352353640458
33.806299;1.0142121033646299;-5.532667772270288e-05;-5.629154260052598e-05;0.4517969683745453;0.4585780648163969;1.0144841985231157;0.9958732766705642;9.99328708041372;-0.41658080222073013;0.44951811013103943;0.4521029012345901;1.082651692789859e-06;-0.45068911677641993;0.4551622689099806;0.9961101197978414
33.816299;1.0143031106711369;-5.509784526242095e-05;-5.6112843011967885e-05;0.4516911887255518;0.4585073352087406;1.0143237473054483;0.9957167250679294;9.993467471891387;-0.416580774898644;0.44947079725714767;0.45220433758891093;1.0828266212737472e-06;-0.4506011499618171;0.4549877501918768;0.9958669109382655
33.826299;1.014393777064257;-5.532091735014399e-05;-5.63853356775663e-05;0.45158810161696733;0.4584356170590821;1.0141687053660051;0.995565286367535;9.99368232187371;-0.41658074723638927;0.4494247982018187;0.45231001324497555;1.0845321848672383e-06;-0.4505131836979304;0.4548138741826603;0.9956230413204863
33.836299;1.0144824298791395;-5.6203133462766565e-05;-5.731471547722516e-05;0.45148812448242026;0.45836409196869554;1.0140197824827313;0.995418822956214;9.993932625639449;-0.4165807193136541;0.4493801659858745;0.4524201166405658;1.087785974702528e-06;-0.45042721783585704;0.45464271171232506;0.9953789069876992
33.846299;1.014571217838782;-5.596078811441082e-05;-5.7130995473360506e-05;0.45139223888857016;0.4582927978245724;1.013874769098074;0.9952772861267175;9.994220186084108;-0.41658069121293867;0.4493368766383481;0.45253473988501663;1.0926161530797468e-06;-0.4503402522295742;0.4544713112531794;0.9951349379774748
33.856299;1.0146590961437836;-5.572386829320455e-05;-5.695539078343205e-05;0.4512977483753084;0.4582195817212565;1.0137355824810934;0.9951407599145005;9.994547552469454;-0.41658066303618163;0.4492948812926518;0.4526538745169167;1.0990609142951326e-06;-0.4502542867760065;0.45430173432853577;0.994891589817959
33.866299;1.0147448545595406;-5.54771280176897e-05;-5.677281341302973e-05;0.45120636548007853;0.458146729412471;1.0136012393156453;0.995009409286873;9.994917080451398;-0.41658063491705005;0.44925414423170634;0.4527774417815481;1.1071809303384572e-06;-0.45016932141248744;0.4541340652973544;0.9946493618147721
33.876299;1.0148302147526411;-5.522583580557514e-05;-5.658836971051169e-05;0.4511189082627901;0.4580742505532643;1.0134707620980539;0.9948833863560328;9.995330298886902;-0.4165806069880309;0.44921461908257637;0.4529052956599494;1.1170639791529057e-06;-0.4500843560994141;0.4539673444319364;0.9944087251965813
33.886299;1.014913888804263;-5.4973767964853775e-05;-5.640585650212645e-05;0.45103373448775624;0.4580009796517622;1.013346092613998;0.9947628311957993;9.995787826520377;-0.4165805793469392;0.4491762265856402;0.45303722089188797;1.1288172890297747e-06;-0.4500003908087342;0.45380251147192835;0.9941700185554008
33.896299;1.014995519413438;-5.517084575617168e-05;-5.6671726250719604e-05;0.45095075882078967;0.45792684276652207;1.0132260933862496;0.9946479351506166;9.996289201900407;-0.416580552062596;0.4491388786477036;0.45317295470477376;1.1425422150460716e-06;-0.449916425517038;0.453638443864911;0.9939334482434451
33.906299;1.0150746509309383;-5.491082304845716e-05;-5.648671286859428e-05;0.4508710106551475;0.45785287928694085;1.013110567389037;0.994538908354421;9.996833029161978;-0.41658052519001626;0.4491024995443235;0.4533122061857657;1.1583099638265189e-06;-0.44983246020768153;0.4534750335768339;0.9936991562275292
33.916299;1.0151507339331303;-5.464368792194954e-05;-5.6297262480315416e-05;0.4507943939452967;0.45777899418038737;1.0129992660328382;0.9944358944007533;9.997417683470523;-0.41658049877447234;0.44906701937981514;0.45345465485703046;1.1761524807391983e-06;-0.4497494948714346;0.45331320798083874;0.9934672584895612
33.926299;1.0152232184072412;-5.5501840108208216e-05;-5.722694978180799e-05;0.4507185768460845;0.45770284099527025;1.012892001482812;0.9943389508840532;9.998041320119299;-0.4165804728458705;0.4490323780393043;0.4535999555916795;1.1960575980365584e-06;-0.4496675295071766;0.45315288908543727;0.9932378445184987
33.936299;1.0152916141964448;-5.523321971806122e-05;-5.704088606542974e-05;0.4506456623756139;0.4576264878641542;1.0127888038980684;0.9942480551587518;9.998701264037667;-0.4165804474022428;0.4489985446040098;0.4537477661962013;1.2179674316976112e-06;-0.44958456413200887;0.45299196041263;0.9930109930639316
33.946299;1.0153555569085413;-5.49575869466985e-05;-5.685008565123603e-05;0.45057550549264275;0.4575498120769263;1.0126909070351833;0.9941630690906591;9.999394246433317;-0.4165804224041204;0.4489655332258445;0.4538977617894366;1.2417831144959067e-06;-0.44950359876752816;0.45283327429898235;0.9927868280999805
33.956299;1.0154158178940886;-5.4683919022569056e-05;-5.6663336406405116e-05;0.45050727383008154;0.45747158245497965;1.0125965699365753;0.994083714591921;10.000117413874227;-0.4165803977945001;0.4489334190297757;0.4540496160899031;1.2673769952008084e-06;-0.44942263340851923;0.4526746810064175;0.992565568448346
33.966299;1.015470217899769;-5.440705032889929e-05;-5.647558273599554e-05;0.4504399212802384;0.45739168328670116;1.0125069677321468;0.9940096423875231;10.000868728347047;-0.4165803735263201;0.4489023324253596;0.45420298919593466;1.294610367676243e-06;-0.4493416680267784;0.4525160661958897;0.9923475028480149
33.976299;1.0155195185219192;-5.412329941801178e-05;-5.628304093753566e-05;0.45037489446111906;0.45731114637291537;1.0124232508645747;0.9939405042382893;10.001646244948715;-0.41658034957813156;0.44887240438769266;0.4543575439853729;1.3233430117905722e-06;-0.44926170259607223;0.4523583743234438;0.9921328949512856
33.986299;1.0155643989641923;-5.4961319056065406e-05;-5.7205574971057906e-05;0.4503114152382084;0.45722885749113207;1.0123435980950453;0.9938759291731443;10.002447161329364;-0.4165803259522094;0.4488437059440707;0.45451297042151406;1.3534408786526572e-06;-0.44918173709873843;0.4522005904188796;0.9919219540178894
33.996299;1.0156024858100865;-5.467038834481968e-05;-5.70096169582828e-05;0.450249562587588;0.4571459512436577;1.0122701495215969;0.9938155307667168;10.003267459981524;-0.41658030266572127;0.4488162559835808;0.4546689945974222;1.3848012924875332e-06;-0.4491017715099611;0.4520426973630966;0.9917149069190206
34.006299;1.0156353363459498;-5.483076954942606e-05;-5.7263125859921664e-05;0.4501889565675838;0.45706136751444204;1.0122009382915427;0.9937590155553947;10.004102066666972;-0.4165802797580555;0.44879008181522645;0.4548253562264708;1.417373050688368e-06;-0.44902280578222226;0.45188565670388214;0.9915120307351083
34.016299;1.0156604316856224;-5.453922339661999e-05;-5.7069705203443294e-05;0.4501285084469331;0.45697517707754726;1.0121379071911851;0.9937062576292155;10.004945187326305;-0.416580257311441;0.448765249232705;0.45498177515758886;1.4511404273241214e-06;-0.4489448398566945;0.4517294194175261;0.9913136216362435
34.026299;1.0156791463171553;-5.4243748136367475e-05;-5.687369132125074e-05;0.4500700231872864;0.45688861668201813;1.012079994318828;0.9936572690257212;10.00579057484172;-0.4165802354498029;0.4487418442615812;0.45513794068723357;1.4860831260854921e-06;-0.44886687368910577;0.45157293827896344;0.9911199987236227
34.036299;1.01568982778412;-5.394811363854402e-05;-5.667876465260557e-05;0.45001174994775656;0.4568007397802211;1.012026225924798;0.9936121249201598;10.006631778973892;-0.4165802143150338;0.4487199579002608;0.4552935102506759;1.5221398263875833e-06;-0.44878890726624093;0.45141618610380724;0.9909315264404764
34.046299;1.0156918571394984;-5.4765575835428665e-05;-5.758965830589643e-05;0.44995471488448235;0.4567128344278289;1.0119787165636325;0.9935708881260414;10.007462499048279;-0.4165801940655753;0.4486997015465054;0.4554481204946485;1.5591920932483774e-06;-0.44871194061938263;0.4512601758890313;0.9907485298307843
34.056299;1.0156836295030014;-5.4460705039745875e-05;-5.73878557836337e-05;0.44989732006147215;0.45662394806469125;1.0119366098800648;0.9935335432057658;10.008276607958665;-0.41658017489960986;0.44868122779289776;0.4556014259064149;1.597071185455962e-06;-0.44863597383539533;0.45110495264784417;0.9905711250044091
34.066299;1.015666513889237;-5.415824818485679e-05;-5.718936919300978e-05;0.4498404518016553;0.45653426870148117;1.0119000651717525;0.9934999620505399;10.009067607906822;-0.41658015705310697;0.44866472645455024;0.4557531138283709;1.6355814960220003e-06;-0.44856000703593324;0.45094957214097253;0.9903991817145487
34.076299;1.0156389110659618;-5.384930236905542e-05;-5.698528625200623e-05;0.44978470464298737;0.4564450990097023;1.0118692518296148;0.9934699389647912;10.009828309544883;-0.41658014076722344;0.44865040075725166;0.4559028829464672;1.6745212171209578e-06;-0.44848404032698785;0.4507940768729923;0.9902324781316298
