time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
34.086299;1.0156003318058473;-5.4659783824564654e-05;-5.78928712547853e-05;0.44972886083737446;0.45635551586916356;1.0118443040749854;0.9934433045980047;10.010551506354517;-0.416580126267377;0.44863845167574;0.4560504470443342;1.713676825821598e-06;-0.4484080737658003;0.4506384598284835;0.9900708373022823
34.096299;1.0155503986488514;-5.434438411728258e-05;-5.768357160461931e-05;0.44967392806356166;0.45626675234056785;1.0118262885462332;0.9934200181925249;10.011231231791472;-0.4165801137703242;0.44862908581500444;0.45619555940023854;1.752809178459717e-06;-0.44833410735345103;0.45048465219894424;0.9899141014563726
34.106299;1.0154888114563407;-5.4029074545745005e-05;-5.7474678369549254e-05;0.4496186810736292;0.45617775229257906;1.011813205747596;0.9934001253876666;10.011863597305476;-0.41658010349659425;0.4486225252322242;0.45633801517887973;1.7916569130825167e-06;-0.448259141034178;0.45032955221052395;0.9897620176446319
34.116299;1.0154153282112452;-5.3713975285079204e-05;-5.726612066683096e-05;0.449562984129464;0.45608846939687325;1.0118060095032697;0.9933836719650936;10.01244670960971;-0.41658009566677806;0.44861898635336517;0.4564776523243702;1.8299454012127276e-06;-0.4481851747032088;0.45017507619469704;0.9896141908455126
34.126299;1.0153307425124787;-5.3395490972221706e-05;-5.705407320525649e-05;0.44950826940909167;0.4559998929460765;1.0118056230977956;0.9933707286042147;10.012979927725942;-0.4165800904877471;0.4486186363824631;0.45661436567310004;1.867396599110083e-06;-0.448112208224744;0.45002121879622153;0.9894701873916245
34.136299;1.0152328349050106;-5.419441192447832e-05;-5.795081267304215e-05;0.4494523973261492;0.4559107255693967;1.011809921312438;0.993361485314593;10.013463191369768;-0.4165800881368694;0.4486215734428467;0.4567481116017969;1.9037379181025437e-06;-0.4480382414569682;0.44986608913121406;0.9893296784031311
34.146299;1.0151223100281899;-5.38681808927003e-05;-5.773030027701484e-05;0.4493967844299138;0.45582178372247445;1.0118197446151878;0.9933563067491609;10.013896931221261;-0.4165800887461862;0.44862784925866483;0.45687889393602377;1.9386986604719464e-06;-0.4479662742757842;0.44971289867051395;0.9891924539696972
34.156299;1.0149987516842573;-5.354275383678698e-05;-5.750978029827993e-05;0.4493401879767881;0.4557316068138956;1.0118359879297882;0.9933557290123048;10.014282347450962;-0.4165800924017414;0.44863749251773183;0.4570067339488085;1.9720064888882743e-06;-0.4478943065851728;0.4495599176151933;0.9890583088641557
34.166299;1.0148626702467565;-5.3220844065796724e-05;-5.729162959664615e-05;0.44928293998619484;0.4556398459452013;1.0118576262905463;0.9933603817708865;10.01462143772884;-0.41658009915822775;0.4486504859374427;0.45713164218867575;2.0033927160068097e-06;-0.4478223383084933;0.44940742443059545;0.9889269554980264
34.176299;1.014711650147777;-5.4010521695326715e-05;-5.8175521927721736e-05;0.44922513132846525;0.4555473620540252;1.0118836342465842;0.9933708315265372;10.014916585510727;-0.4165801090505752;0.44866672916806505;0.4572536082317926;2.0326040114668753e-06;-0.4477503693565303;0.44925566321385757;0.9887980708559899
34.186299;1.0145474590165817;-5.3236734550444765e-05;-5.750606213674005e-05;0.44916636528355613;0.4554528822685926;1.011915937619215;0.9933874535245352;10.015170258140037;-0.41658012209940265;0.4486860684711622;0.4573726020301126;2.059427441662472e-06;-0.44767939959275566;0.4491058202518059;0.9886713870705899
34.196299;1.0143680228982441;-5.290918736004243e-05;-5.72779004521066e-05;0.4491056123633299;0.4553563279460108;1.011953442312619;0.9934104356738417;10.015385142658198;-0.4165801383099284;0.44870836886104837;0.4574885784160414;2.0837138513914817e-06;-0.4476094288388329;0.4489580320266939;0.9885466894243765
34.206299;1.014175436564211;-5.3698397625968264e-05;-5.8156305276070654e-05;0.4490448196313941;0.45525878097631717;1.0119961163845264;0.9934398633147248;10.015564706694581;-0.416580157660137;0.44873353459362525;0.4576014888479493;2.1053772881855137e-06;-0.4475394569178812;0.44881141446003014;0.988423750746524
34.216299;1.0139689159615939;-5.336296163329491e-05;-5.791641699680067e-05;0.4489835025279647;0.45516026785108127;1.0120441192502434;0.9934757890551948;10.015713935463621;-0.4165801800875866;0.44876149110181235;0.4577113096231769;2.1243738254119987e-06;-0.44746948368962053;0.44866606901105943;0.9883023183559355
34.226299;1.0137477884264883;-5.303238666254662e-05;-5.7679192619198235e-05;0.4489189856993539;0.45505868258423715;1.0120978493620751;0.9935182664054087;10.015839222593574;-0.4165802054898563;0.4487921665797758;0.45781805936692244;2.140673793559114e-06;-0.4474005090634658;0.44852306347405335;0.9881821931003592
34.236299;1.013514525729764;-5.269927365536951e-05;-5.743695056134666e-05;0.4488544081587241;0.4549563847351974;1.0121577927694945;0.9935673351769067;10.015947199172455;-0.4165802337323024;0.4488254598221323;0.4579217690402161;2.1542464596705152e-06;-0.4473315329982155;0.44838143579399026;0.988063352548353
34.246299;1.013268726209322;-5.348053157459642e-05;-5.8298097571236094e-05;0.4487893259160236;0.45485351264958584;1.0122243316829798;0.993622951442196;10.01604359524406;-0.4165802646408727;0.44886123071562745;0.45802245495189714;2.1650573256632225e-06;-0.4472625554812348;0.4482412095287681;0.9879460396715543
34.256299;1.0130110122774403;-5.314383140662707e-05;-5.804649751435379e-05;0.44872261820056875;0.4547490517623769;1.0122977169925986;0.9936849760574834;10.016132996594528;-0.41658029799477286;0.44889934166377193;0.45812015883991886;2.1730614740191914e-06;-0.44719457650461786;0.4481033842949595;0.9878307406538692
34.266299;1.012742014416918;-5.2808717059175336e-05;-5.779302844320695e-05;0.4486543463217911;0.45464307241889523;1.0123781417759137;0.9937532878514356;10.01621951547812;-0.41658033355347457;0.4489396885929034;0.45821499478452565;2.17820400509604e-06;-0.447127596068349;0.4479679338211402;0.9877180393180287
34.276299;1.0124624411585212;-5.359471371516601e-05;-5.864858367671845e-05;0.44858462558799533;0.45453559436318003;1.0124667686758095;0.99382783958752;10.016307370592846;-0.4165803710970394;0.44898218188079686;0.458307129353195;2.1804439412814313e-06;-0.44706061419944537;0.44783384443603647;0.9876084523469177
34.286299;1.0121730656723775;-5.325697662309084e-05;-5.838454368344684e-05;0.44851469850931147;0.454427698719962;1.0125616818560323;0.9939085814866343;10.016400760955262;-0.4165804104391798;0.44902673400679766;0.45839673665876446;2.1797929356656325e-06;-0.4469936309680145;0.44770115366291113;0.9875023589117178
34.296299;1.0118746734338204;-5.291503095668864e-05;-5.811185828102493e-05;0.44844468445910923;0.45431937258062477;1.0126638092621802;0.993995406340329;10.016503477552044;-0.4165804514259665;0.4490732892252957;0.45848397695568116;2.1763329218730145e-06;-0.44692764649126593;0.4475709411275478;0.9874000140486775
34.306299;1.0115680981493897;-5.213476307011166e-05;-5.739936104764124e-05;0.44837243160969;0.4542084041762295;1.0127738629567744;0.9940881494291572;10.016618333142352;-0.41658049394222507;0.4491218464704932;0.4585689764378135;2.170178391934405e-06;-0.44686166091110674;0.4474422992584862;0.9873015651703153
34.316299;1.011254243280548;-5.291674927333523e-05;-5.823275292997239e-05;0.4483002727216188;0.45409707172337577;1.0128893167669433;0.9941866114669646;10.016746662200468;-0.4165805379097775;0.4491724425837796;0.4586518093104645;2.1614198675204767e-06;-0.4467956743567168;0.44731533336308843;0.9872070576272742
34.326299;1.0109340703970655;-5.257546851081734e-05;-5.794619252836894e-05;0.4482283013671198;0.4539854417103475;1.0130114182755863;0.9942905743180972;10.016888645143586;-0.416580583267202;0.44922511415812405;0.45873251311231594;2.1501093901974725e-06;-0.4467306869253894;0.44719117024201926;0.9871164911336413
34.336299;1.0106084926025056;-5.2242838201772116e-05;-5.766329109553e-05;0.4481543687725453;0.45387140866625686;1.0131382423209825;0.9943997415939216;10.017043968245801;-0.4165806299500819;0.44927986591349234;0.45881111160878046;2.136275140477371e-06;-0.4466656986929891;0.447068932103534;0.9870299118762397
34.346299;1.0102793659751728;-5.3021789965848194e-05;-5.8478907782683244e-05;0.4480823573914557;0.4537584495235148;1.0132678322068194;0.9945137167982749;10.017211764478995;-0.4165806778868002;0.4493366538976985;0.4588876196353065;2.119930764817243e-06;-0.44660170974536956;0.44694968273523544;0.9869474399643069
34.356299;1.0099455193712006;-5.2687443752052104e-05;-5.818463486039999e-05;0.4480080937610775;0.45364334707730536;1.0134013485238693;0.9946320776977473;10.017390079656051;-0.41658072700261967;0.44939537813775393;0.4589620308895524;2.101085160200957e-06;-0.44653772020544524;0.4468323890283541;0.9868692286304166
34.366299;1.0096087515635241;-5.234900850884119e-05;-5.788156220130542e-05;0.44793435964149936;0.4535284159879885;1.0135370612170156;0.9947543849743444;10.017575733401454;-0.41658077721679304;0.44945589542148456;0.45903428570904603;2.079762560762756e-06;-0.44647473022602524;0.44671793739455884;0.9867954283184444
34.376299;1.0092708571610642;-5.2688128343198524e-05;-5.8246401346147144e-05;0.4478605304956813;0.4534125925564911;1.0136742920880804;0.9948801498036546;10.017764922283918;-0.4165808284279844;0.4495180657091397;0.45910426483726513;2.0560274999035053e-06;-0.4464117399605787;0.44660518756971673;0.9867261797260046
34.386299;1.0089306729134242;-5.234761053354416e-05;-5.793212134578828e-05;0.4477867782008539;0.4532969883380056;1.0138124827062664;0.9950088808664652;10.01795403444141;-0.41658088051117065;0.4495818120966766;0.4591718226634101;2.0299913102635747e-06;-0.44634874954371645;0.44649400627664576;0.9866615984316531
34.396299;1.0085911384441795;-5.313082073519958e-05;-5.872899961306719e-05;0.4477127888246974;0.4531805058552893;1.0139512850324657;0.9951401722054208;10.018139744433629;-0.4165809333408348;0.4496471291666396;0.4592367997958704;2.001791300533952e-06;-0.4462867590814055;0.44638526360600933;0.9866017448209241
34.406299;1.0082512560793722;-5.27939906325089e-05;-5.840992956746734e-05;0.4476375386728206;0.4530631415872081;1.0140905592633622;0.9952737669414752;10.018318528470317;-0.41658098680304934;0.449714021222281;0.4592990202605354;1.9715767493094793e-06;-0.4462247686434514;0.44627782877805533;0.9865466741281654
34.416299;1.0079140525041672;-5.245507818695885e-05;-5.808480455362729e-05;0.447562960005511;0.45294603910972703;1.0142303061732143;0.9954095300439895;10.01848669898503;-0.4165810407744738;0.4497824614407989;0.45935830984947845;1.939509525112155e-06;-0.4461627782593307;0.44617159461762795;0.9864965501891284
34.426299;1.0075794751944216;-5.323690170951851e-05;-5.886853682641745e-05;0.44748742119365914;0.45282810774017695;1.014370584082515;0.9955473497691546;10.018640915939512;-0.4165810950943704;0.44985240767405826;0.45941451480564505;1.9057594343027705e-06;-0.4461017879177199;0.44606750265706896;0.9864516584317109
34.436299;1.00724731443226;-5.245227647102828e-05;-5.809372402371609e-05;0.4474103790574809;0.45270930803541043;1.0145114980182002;0.9956871135605375;10.018778446356865;-0.4165811495487316;0.4499238020544243;0.45946749431886336;1.8705057927897426e-06;-0.4460407975845844;0.44596454140599673;0.9864123322503245
34.446299;1.0069202090522766;-5.211125956729815e-05;-5.775590263691807e-05;0.4473338013120745;0.4525906863692652;1.0146542630174953;0.9958287475565992;10.01889750365458;-0.4165812038791618;0.4499965357025049;0.4595170914216838;1.8339515032786127e-06;-0.44598080723677797;0.44586373432943327;0.9863789452319358
34.456299;1.0065977532608323;-5.289053627998611e-05;-5.8527104367338e-05;0.4472562013032348;0.4524710247262186;1.0147972252536746;0.995972162036323;10.018997564869272;-0.41658125781725885;0.4500704246275989;0.45956312312588815;1.796329762371878e-06;-0.4459208168706859;0.44576412891896067;0.9863519760182872
34.466299;1.006280510108805;-5.255151007973159e-05;-5.8185135380020155e-05;0.4471777361190416;0.45235018880808386;1.014942827356717;0.9961171067038701;10.019078835579418;-0.41658131111052843;0.4501452039673823;0.45960541119269377;1.7578886729499016e-06;-0.4458618264786766;0.4456667879533674;0.986332046547514
34.476299;1.0059690065132112;-5.332608212323584e-05;-5.894590535503553e-05;0.4470997449357862;0.4522292524547417;1.0150895420234292;0.9962631217644972;10.019141353452865;-0.41658136351975583;0.4502205208927903;0.4596438052427158;1.7188553696234226e-06;-0.44580283602831944;0.44557078491309376;0.9863198876052088
34.486299;1.005663691465118;-5.2536198037617636e-05;-5.815089442201329e-05;0.4470213049761756;0.4521071642681368;1.0152397863896692;0.9964096584449426;10.019184914149193;-0.4165814148118052;0.4502959526680018;0.4596781794779056;1.6793968548494614e-06;-0.44574384545835155;0.44547618449959203;0.9863162376260104
34.496299;1.0053648856865804;-5.218604841976082e-05;-5.778997062567903e-05;0.44694372771918195;0.45198520387710445;1.015391901367769;0.9965561851517869;10.019209700781877;-0.41658146477148034;0.45037106298184504;0.4597084343331707;1.6395959613381425e-06;-0.4456848546876462;0.4453829930697586;0.9863217165141386
34.506299;1.0050728398443096;-5.296135300834935e-05;-5.854406504778812e-05;0.4468649548474832;0.4518613360075244;1.0155481556162178;0.9967021786595993;10.019216456284703;-0.41658151322797904;0.4504454510069063;0.4597344680103464;1.5994613353981018e-06;-0.44562786363290857;0.44529313028090833;0.9863367574329048
34.516299;1.004787745823173;-5.260478105466385e-05;-5.8172225612946285e-05;0.4467884886473159;0.4517390220064207;1.0157066621815036;0.9968471279847632;10.019205863599442;-0.4165815600800834;0.45051876516886363;0.45975610104961556;1.5589792195965085e-06;-0.44556987221783484;0.44520347112428255;0.9863616049467577
34.526299;1.0045097463934736;-5.2927898589545156e-05;-5.8473020028180416e-05;0.44671114110847604;0.45161502577046636;1.0158692941151468;0.996990616376352;10.019177849462796;-0.41658160530159116;0.4505906848751398;0.45977307044349;1.518163769888572e-06;-0.4455128803756322;0.445115895691767;0.986396324637574
34.536299;1.0042388417431496;-5.257083678229995e-05;-5.809640788343335e-05;0.446635282825891;0.45149161115968556;1.0160347297532095;0.9971323997723037;10.01913119997624;-0.4165816489164157;0.45066089869487214;0.45978513941413063;1.4770636851880914e-06;-0.44545588806009406;0.4450292801925991;0.9864408216875737
34.546299;1.0039748560008184;-5.221341944599608e-05;-5.771733577695972e-05;0.44655993501130975;0.4513677298814624;1.0162026028444913;0.9972723490331689;10.019063594304983;-0.41658169097041786;0.4507291100027329;0.4597921883755971;1.435746175253428e-06;-0.44539889524128634;0.444943469886765;0.9864948577525032
34.556299;1.00371849795093;-5.297101940430196e-05;-5.8443117428089905e-05;0.4464867594387314;0.451244556295179;1.016372640650525;0.9974102791714212;10.018972380871372;-0.41658173152306127;0.45079505303629575;0.4597942012398079;1.394282564404357e-06;-0.44534290187888725;0.44485927671177755;0.9865580754661458
34.566299;1.0034675565477755;-5.260657230783041e-05;-5.8052820688883536e-05;0.44641376016424855;0.4511209830009399;1.0165447108454346;0.9975458685549305;10.018855839610945;-0.4165817706304207;0.45085849357675645;0.45979121059852573;1.352736254853662e-06;-0.44528790791611966;0.4447764787876783;0.9866300783781986
34.576299;1.003223048582853;-5.291568697912372e-05;-5.832906332700181e-05;0.4463413479163968;0.4509969719687579;1.0167188092871533;0.9976787278355814;10.018714217178301;-0.4165818083113522;0.45091923510230425;0.4597832818486187;1.3111597562917344e-06;-0.44523191330447653;0.44469281781834735;0.9867104893164553
34.586299;1.0029862444238369;-5.2553224602857786e-05;-5.793623639226945e-05;0.4462698284839303;0.45087242811229955;1.016895043018992;0.997808510690817;10.018550015440505;-0.41658184453347125;0.4509771408436413;0.45977054118254146;1.2696025045182879e-06;-0.445176918027979;0.44461002455440046;0.9867989099374928
34.596299;1.002755674392942;-5.3300784328663616e-05;-5.864323290832827e-05;0.4461992820939183;0.45074841141487454;1.017073605518962;0.9979349818332828;10.018367201176135;-0.41658187922678025;0.4510321305843404;0.4597531821193082;1.2281206846289232e-06;-0.44512292210512155;0.4445278508164758;0.9868949037745202
34.606299;1.0025340297666219;-5.248654846733394e-05;-5.779715821668283e-05;0.44612930785069216;0.45062376291598094;1.0172546992030655;0.9980580030144847;10.018169931216386;-0.4165819122986644;0.45108414671165326;0.4597314059838177;1.1867817920124031e-06;-0.4450679255593156;0.4444440576433512;0.9869980442223052
34.616299;1.0023199955715962;-5.210850604263696e-05;-5.738172724125428e-05;0.44606000116479133;0.4504995634205207;1.0174384125741942;0.9981774442325108;10.01796173490484;-0.4165819436390018;0.4511331212155744;0.4597053590587557;1.1456619226107659e-06;-0.4450149283705155;0.44436139870304003;0.9871078836994629
34.626299;1.002116114161891;-5.285212127794035e-05;-5.807730462740493e-05;0.4459910574548879;0.45037463180285603;1.0176256736967364;0.9982930882838974;10.01774506525493;-0.41658197312286865;0.45117895495352234;0.45967513068833243;1.1048280694591942e-06;-0.44496093044752155;0.44427666474403493;0.9872238940341729
34.636299;1.0019207590595474;-5.247432156463593e-05;-5.765678306664935e-05;0.4459215588950388;0.4502488185052182;1.0178142938142898;0.9984046222808687;10.017520973320787;-0.41658200062238493;0.45122153651318764;0.45964076795042336;1.0643072253580772e-06;-0.4449079316416742;0.4441917337004156;0.9873455271283806
34.646299;1.0017363265307484;-5.277369883956299e-05;-5.7905647591954246e-05;0.4458524557917402;0.4501219279379783;1.0180049707108125;0.9985117352355682;10.017288897970133;-0.416582026040964;0.4512607976158512;0.45960227889564675;1.024075307663616e-06;-0.4448549317848315;0.44410555799038365;0.9874722883456637
34.656299;1.0015623270411647;-5.239324298649639e-05;-5.747640842695553e-05;0.4457845040179937;0.449994779266721;1.0181982449388454;0.9986142218359928;10.017046229067986;-0.4165820493494954;0.45129674093834765;0.4595596631413202;9.840850352214024e-07;-0.4448029307262892;0.4440191469446587;0.9876037161083953
34.666299;1.001399329348292;-5.313257990303858e-05;-5.815571583930907e-05;0.44571676600190524;0.4498659840992159;1.0183915174046108;0.9987120010757123;10.016787904870759;-0.4165820705859562;0.45132942867259307;0.4595129511450993;9.443023224676867e-07;-0.44475092835231717;0.4439315941125926;0.9877393694460076
34.676299;1.0012467973216614;-5.230019609801222e-05;-5.727112424278048e-05;0.44565013178069784;0.449736429231194;1.0185861462191694;0.9988050707911237;10.01650669861989;-0.41658208983061323;0.45135895999068804;0.45946221183141334;9.047180203838748e-07;-0.444698924586995;0.44384307645729365;0.9878788681765026
34.686299;1.001107036383889;-5.303501284906912e-05;-5.793912097404327e-05;0.4455846220473637;0.4496048989106286;1.01877952349082;0.9988934960046719;10.016193936360319;-0.4165821071810537;0.45138543208523424;0.4594075483357126;8.653518631457293e-07;-0.44464791938159726;0.4437547939777344;0.9880219385669674
34.696299;1.0009792977827592;-5.2651713157380624e-05;-5.749354170555407e-05;0.44552001350246095;0.44947131684343633;1.01897308365942;0.9989774748432472;10.015840585276273;-0.4165821227271431;0.4514089205819843;0.45934908793231305;8.262665140514682e-07;-0.4445969126901943;0.44366593993625575;0.9881684315659333
34.706299;1.0008638354093047;-5.294385816401485e-05;-5.7715328629498904e-05;0.4454565525115341;0.44933565961854466;1.01916526089834;0.9990573729840192;10.015438716743464;-0.41658213653853876;0.4514295210344072;0.4592869489962384;7.875667133034532e-07;-0.4445459044375297;0.44357673347007853;0.9883182556526243
34.716299;1.0007608834523514;-5.255630077249074e-05;-5.725910601409444e-05;0.44539560014736657;0.44919904043756875;1.019354409962954;0.9991336444861162;10.01498229466416;-0.4165821486723982;0.45144738324090555;0.4592212078286827;7.493798667014181e-07;-0.4444958945161642;0.4434884524577895;0.9884712483621748
34.726299;1.0006706163851433;-5.328876689507511e-05;-5.79121145644393e-05;0.44533636133411525;0.44906045999791067;1.0195417508095734;0.9992067126205295;10.014467173279318;-0.416582159194082;0.45146268179876464;0.4591518985416708;7.118302436806818e-07;-0.4444458828312351;0.4434004195683672;0.9886271232075071
34.736299;1.00059307754397;-5.245256866901741e-05;-5.700500237865408e-05;0.44528028726638325;0.4489211836283384;1.0197253808956779;0.9992769133144217;10.013891083564475;-0.4165821682046937;0.4514755822933723;0.45907904829154556;6.750024540910423e-07;-0.444396869343463;0.44331394404011787;0.9887855325110966
34.746299;1.000528181714538;-5.318699691337023e-05;-5.7655243139403043e-05;0.445225462488202;0.4487791833363259;1.0199043725378478;0.999344518406857;10.013253616567104;-0.41658217584749235;0.45148625240629864;0.4590027296017181;6.389254287826715e-07;-0.44434685406244157;0.44322728260476857;0.9889461510464441
34.756299;1.0004757990896231;-5.279074808455312e-05;-5.718097811336415e-05;0.44517546893370674;0.4486379563206327;1.0200779495307482;0.999409741626246;10.012556078791514;-0.41658218227599914;0.45149487661947324;0.4589230874206583;6.035995607327071e-07;-0.44429883702405115;0.44314365981388515;0.9891086956096843
34.766299;1.0004367655006294;-5.307879186649634e-05;-5.7384677564310903e-05;0.44512756450678215;0.4484943628171374;1.0202456064151055;0.9994727070146932;10.011801273274719;-0.4165821876235404;0.4515016452663631;0.4588403095021453;5.690289369800119e-07;-0.44424981829338533;0.4430603047138018;0.9892729064949258
34.776299;1.0004088769027681;-5.268399336818563e-05;-5.690931606718192e-05;0.44508319964251075;0.4483508014686412;1.0204070421156555;0.9995334788940045;10.010993424268497;-0.4165821920026652;0.4515067473532905;0.45875459483842135;5.352301145353589e-07;-0.4442017979601677;0.44297947261204507;0.989438592554137
34.786299;1.00039292140455;-5.3408708403482746e-05;-5.75448684059379e-05;0.4450418306487815;0.44820637171330874;1.0205619939221462;0.9995921319107676;10.010138323163865;-0.4165821955146568;0.45151036432074715;0.458666171227617;5.022260463256786e-07;-0.44415377610912776;0.44290045273417794;0.9896057180035206
34.796299;1.0003886072491806;-5.2570755737748016e-05;-5.662837716868076e-05;0.44500354989991536;0.4480612757144649;1.0207101350465209;0.9996487725726236;10.009243294757633;-0.41658219826001136;0.4515126468644442;0.4585752959347193;4.700458897715234e-07;-0.44410675280962536;0.4428245571262498;0.989774410506018
34.806299;1.000396444604694;-5.32986365018268e-05;-5.726663544569523e-05;0.44496886117351264;0.44791575136078143;1.0208510383679834;0.9997035265326986;10.008316592062963;-0.41658220034599674;0.4515136940306871;0.45848220507022563;4.3872866631669973e-07;-0.4440597281275355;0.4427510842426557;0.9899448822250153
34.816299;1.0004137192756848;-5.28987068646095e-05;-5.6785398308172726e-05;0.44493795804709485;0.44777113429652;1.0209851521159599;0.9997565359495768;10.007366405829643;-0.4165822018683409;0.4515135571593034;0.4583870874781869;4.0830435642940446e-07;-0.4440127021286971;0.4426802619257535;0.9901173133078904
34.826299;1.0004414955273693;-5.316972215367306e-05;-5.6971048614468666e-05;0.4449116224803226;0.44762771560888465;1.0211098363010167;0.9998079672117928;10.00640044282982;-0.41658220287858183;0.4515122705840071;0.4582901070854421;3.78768369543245e-07;-0.44396567487850047;0.4426122209262083;0.9902917754663223
34.836299;1.0004766719977962;-5.276897752967357e-05;-5.6490720828558846e-05;0.44488651105616744;0.4474835951259804;1.021225457028545;0.9998579996837982;10.00542640941028;-0.4165822033833187;0.45150988809962184;0.4581914333542102;3.5009114917571775e-07;-0.44391964643946824;0.4425480184029772;0.9904682497771671
34.846299;1.000520139456141;-5.3038904910088596e-05;-5.6677547670468776e-05;0.44486553482569124;0.4473413532864495;1.0213324549324305;0.9999067730848687;10.00445255246905;-0.41658220337580326;0.4515065107049241;0.45809126253477456;3.2225278459887496e-07;-0.44387461686311425;0.4424876517185119;0.9906466441560656
34.856299;1.0005688447235985;-5.26305357247633e-05;-5.619225820129086e-05;0.4448464459868918;0.4472001743283218;1.021428406485554;0.9999543447174218;10.003487570328833;-0.4165822028594186;0.45150228820040356;0.4579898154090178;2.9526501438065363e-07;-0.4438285861929468;0.44242904734354394;0.9908267814388869
34.866299;1.0006238402390435;-5.3342835234413233e-05;-5.6821224869359695e-05;0.44482992939995836;0.447060344965888;1.0215150854338717;1.000000705466178;10.002539802123655;-0.41658220184633427;0.45149738265814354;0.4578873067798755;2.691662898062336e-07;-0.44378355448320195;0.44237406854487665;0.9910084306405207
34.876299;1.0006822342490027;-5.248286230931879e-05;-5.589051002663888e-05;0.44481596406906493;0.4469232138647163;1.0215904303036378;1.0000458229478673;10.001616006666168;-0.4165822003482032;0.45149195135965375;0.4577839235650831;2.4398832293383837e-07;-0.4437385218125522;0.4423215610068308;0.9911913211950684
34.886299;1.0007452041564573;-5.318722936661586e-05;-5.651469439158435e-05;0.44480405753344093;0.446787892781107;1.0216564677013023;1.0000896792381837;10.000720368130812;-0.4165821983822906;0.4514861837441767;0.45767983533383627;2.1971743055324807e-07;-0.4436944882755425;0.44227240018527797;0.9913750963239005
34.896299;1.000811095492768;-5.2328157960206606e-05;-5.558780690588325e-05;0.4447934945904619;0.4466545338362252;1.0217112978122316;1.0001322347446415;9.99985447468718;-0.41658219598222856;0.4514803134230654;0.4575752005181808;1.9629284298041224e-07;-0.4436504539671875;0.4422254926293499;0.9915593121714884
34.906299;1.000879369857776;-5.3024521682188184e-05;-5.620683325762061e-05;0.44478516410931423;0.4465243796430486;1.0217570967625316;1.000173291727459;9.99901856426405;-0.41658219318921963;0.45147456737615693;0.4574701544895736;1.736413054216736e-07;-0.4436064189874491;0.44218075096279696;0.9917435079667187
34.916299;1.0009485739797825;-5.259857304134447e-05;-5.5712633342090894e-05;0.4447772837045932;0.4463963795043099;1.0217931116377934;1.0002124382246436;9.998213376616556;-0.41658219003753044;0.45146912376523124;0.457364816675466;1.517121630864121e-07;-0.4435633834531514;0.4421390752211993;0.991927241808946
34.926299;1.0010202865749258;-5.284966094797078e-05;-5.589180351575018e-05;0.4447705707579127;0.44627056652762254;1.0218196779325035;1.0002491959944884;9.997441318752912;-0.4165821865575362;0.45146410977919404;0.45725930877128473;1.3049306504237997e-07;-0.44351934748865096;0.44209833540086113;0.9921100573490191
34.936299;1.0010931553374038;-5.3537211582872024e-05;-5.650539999732327e-05;0.444765536532816;0.44614800633413154;1.0218362521377333;1.000283226895094;9.99670606298895;-0.416582182799913;0.45145961845374744;0.45715375508503264;1.1000620688576593e-07;-0.4434773112016467;0.44206137396863154;0.9922914633776577
34.946299;1.0011670120745377;-5.266795064862275e-05;-5.557386921736834e-05;0.4447598160067646;0.44602638054079946;1.021845452071293;1.0003144279055356;9.99601130355998;-0.4165821788508482;0.45145573755085394;0.4570482768901732;9.029238912317849e-08;-0.44343427466844776;0.4420250359714939;0.9924709735965482
34.956299;1.0012418414161461;-5.33478686377451e-05;-5.6181444646876755e-05;0.44475663493478157;0.4459089209438147;1.021847055489754;1.0003428972451145;9.995359993250657;-0.4165821748036464;0.45145256630145014;0.456942991989619;7.140116412216423e-08;-0.44339223793594096;0.44199118483075095;0.9926481689618025
34.966299;1.0013178046195426;-5.2471280321467725e-05;-5.524389093609676e-05;0.44475244669077124;0.4457921842484059;1.0218419154795173;1.0003688261592565;9.994754119045885;-0.41658217072530307;0.45145019837851497;0.45683803142186363;5.339123411295674e-08;-0.4433502010318206;0.44195868662414606;0.9928227563310484
34.976299;1.0013951282295612;-5.315022973321331e-05;-5.5851605995481224e-05;0.4447492844736394;0.44567836470926353;1.0218308530024942;1.0003923889558488;9.994194786122687;-0.416582166658298;0.45144869055727094;0.45673357664355124;3.6319026687658276e-08;-0.4433091639746065;0.4419284002139703;0.9929945924959362
34.986299;1.0014739759822242;-5.2709940728267725e-05;-5.534840476747893e-05;0.44474581717872225;0.4455663641982792;1.0218145636195863;1.0004137202165577;9.993682359567535;-0.4165821626270523;0.4514480485206823;0.45662986441075576;2.0225933160931585e-08;-0.4432681267828518;0.4418992002273188;0.9931636333366357
34.996299;1.0015543102662048;-5.2944935919351574e-05;-5.551642482599088e-05;0.44474189872444464;0.44545624936584327;1.0217935602950856;1.0004329692662162;9.993216059525475;-0.4165821586371538;0.4514482371326527;0.4565271251853522;5.1412033693970866e-09;-0.44322708948428496;0.4418709974818413;0.9933298471653841
35.006299;1.0016359308875187;-5.3622850675439476e-05;-5.6124978289936676e-05;0.44473741513119674;0.4453480478989021;1.0217682178634866;1.0004503122062909;9.992793760069631;-0.4165821546847453;0.45144920001081146;0.4564255179706411;-8.926227531279595e-09;-0.44318605211944834;0.4418437223037176;0.9934931821938189
35.016299;1.0017186274599663;-5.2732212839066497e-05;-5.517655623136508e-05;0.44473343644357755;0.4452428544591113;1.0217398660075505;1.0004659058557972;9.992412757765086;-0.41658215076693794;0.45145087633616965;0.45632513062989744;-2.2001563543900324e-08;-0.4431460147371574;0.44181830019147633;0.9936535973606668
35.026299;1.0018031827619318;-5.340577462714119e-05;-5.578222340963645e-05;0.44472927767076786;0.44513952885580255;1.0217068251054666;1.0004798720681485;9.992070480791526;-0.41658214688305345;0.45145320906584513;0.4562260189425892;-3.4132749797845474e-08;-0.4431059773874054;0.4417936505268557;0.9938110796330122
35.036299;1.0018874184263575;-5.251459058177153e-05;-5.483480446825197e-05;0.444724036905815;0.4450380100351993;1.0216704001724184;1.0004923171322893;9.9917645541242;-0.41658214303313246;0.4514561450131688;0.4561282293464833;-4.537085474006031e-08;-0.443065940117169;0.441769694979372;0.9939656289694672
35.046299;1.0019721467449527;-5.3178744719713555e-05;-5.543280363227394e-05;0.44471927689063195;0.4449393736059023;1.021630877625696;1.0005033417742804;9.991492725527959;-0.41658213921764203;0.4514596339613243;0.4560318027974921;-5.5763895599763296e-08;-0.4430269029696109;0.44174736046211854;0.9941172492101692
35.056299;1.0020572147005895;-5.339958044550775e-05;-5.559139696219289e-05;0.44471387228933823;0.4448424555342408;1.0215895261584016;1.0005130413624748;9.991252859847409;-0.4165821354374355;0.4514636288184087;0.4559367752201866;-6.535717228948781e-08;-0.4429878659845902;0.44172557892259595;0.9942659481766206
35.066299;1.0021434583262951;-5.2946814940011094e-05;-5.508185256372844e-05;0.4447082505350526;0.44474720369060633;1.0215445975929986;1.0005215061608015;9.991042943559238;-0.4165821316936018;0.4514680853555813;0.4558431777705575;-7.419369646155613e-08;-0.4429488291990361;0.44170428696777864;0.9944117370332092
35.076299;1.0022287463649684;-5.3160853416054174e-05;-5.523545874364076e-05;0.444702658873774;0.44465469677752884;1.021498328208018;1.0005288211285888;9.990861087870151;-0.41658212798741123;0.4514729618238722;0.45575103688907803;-8.231450212674518e-08;-0.44291079264689487;0.44168442529433294;0.9945546294705898
35.086299;1.0023149346867162;-5.2707466584799357e-05;-5.472709153047554e-05;0.44469572580737965;0.4445626560944585;1.0214489403889602;1.00053506514578;9.99070552327419;-0.41658212432045655;0.45147821865762006;0.4556603745737276;-8.975868469927879e-08;-0.44287275635906476;0.4416649380730744;0.9946946414005258
35.096299;1.0023999103075774;-5.2920953725069854e-05;-5.488198209739992e-05;0.444688819320423;0.44447327317547997;1.0213986439480356;1.000540310472579;9.990574588622813;-0.4165821206947791;0.45148381810906796;0.4555712089832284;-9.656333907338794e-08;-0.4428347203637395;0.4416457724531068;0.9948317913282299
35.106299;1.0024855460096034;-5.357325275776045e-05;-5.5473553016695916e-05;0.4446828132282202;0.44438649908619765;1.021345636558817;1.0005446233487958;9.990466717050367;-0.41658211711270987;0.45148972412173105;0.45548355494370446;-1.0276348998904422e-07;-0.4427976846868503;0.4416278782558647;0.9949661009974953
35.116299;1.0025697449735842;-5.266740402529081e-05;-5.451868582892523e-05;0.44467458355062706;0.4443000632661266;1.0212921035097189;1.0005480656542516;9.990380418116976;-0.41658211357645825;0.45149590274211954;0.45539742400198135;-1.0839215226819988e-07;-0.44276064935235815;0.44161020802422296;0.995097595665486
35.126299;1.0026543965362045;-5.331907949846341e-05;-5.511154237340246e-05;0.4446672621753794;0.44421615873271664;1.021237217555673;1.0005506963792141;9.990314261562185;-0.41658211008774526;0.4515023227733264;0.4553128243112716;-1.1348067756262861e-07;-0.44272361438244634;0.44159271740073847;0.995226303488291
35.136299;1.0027374212071651;-5.2406454765172744e-05;-5.415184965302085e-05;0.44465883951504054;0.4441336220416054;1.0211801393894342;1.000552571721825;9.990266873076836;-0.4165821066477221;0.45150895602475954;0.45522976091058487;-1.1805920159719207e-07;-0.4426865797975129;0.441575365445524;0.9953522542487113
35.146299;1.0028207254621626;-5.305127430655745e-05;-5.47398239808175e-05;0.4446513300908878;0.4440535379183597;1.0211230184910454;1.0005537443056782;9.990236941985005;-0.4165821032571735;0.4515157768319339;0.45514823628983414;-1.2215689360347104e-07;-0.44265054561608785;0.4415591144051274;0.9954754780888007
35.156299;1.0029032460763172;-5.32593995086632e-05;-5.48950652013119e-05;0.44464205638049853;0.44397364051288024;1.021064993994376;1.000554262835245;9.990223227928743;-0.41658209991682443;0.4515227614620868;0.45506825091899245;-1.258019220763652e-07;-0.4426145118548929;0.4415429289759336;0.9955960052351177
35.166299;1.002983905127309;-5.27823278255332e-05;-5.437081955755062e-05;0.44463280693656565;0.443896108951473;1.021006195795397;1.0005541720927738;9.9902245587727;-0.41658209662747603;0.45152988803723115;0.45498980371610603;-1.2902120048156887e-07;-0.4425784785289057;0.44152677581762867;0.9957138670484913
35.176299;1.0030646536575047;-5.298368153163303e-05;-5.452125828777774e-05;0.44462337150163816;0.4438198086779464;1.0209467459056847;1.0005535126003653;9.990239824336934;-0.41658209338983054;0.45153713664149436;0.454912892128346;-1.3184011500777138e-07;-0.4425434456512753;0.4415116235776273;0.9958290965226914
35.186299;1.0031444264791458;-5.362105077997747e-05;-5.510568716285316e-05;0.44461442175182986;0.4437458096501704;1.0208867595351703;1.0005523205790876;9.99026797361255;-0.4165820902042733;0.45154448913238404;0.4548375118590443;-1.342823812918659e-07;-0.44250841323309825;0.441496442888599;0.9959417271849071
35.196299;1.0032231864685974;-5.270313343184358e-05;-5.414641744290601e-05;0.44460372652748253;0.44367185016588173;1.0208263454452338;1.0005506285608121;9.990308017696677;-0.41658208707095873;0.45155192878863154;0.4547636567860154;-1.363700596970348e-07;-0.4424733812832743;0.4414812061710428;0.9960517920229508
35.206299;1.0033008794483578;-5.3339913870037044e-05;-5.4732160958010616e-05;0.4445935384049621;0.44360013259763853;1.0207656056147763;1.0005484656927406;9.990359032378798;-0.4165820839900013;0.45155944015239674;0.45469131899158133;-1.3812384598371584e-07;-0.44243834980881314;0.4414658876113168;0.9961593235806693
35.216299;1.0033774784239056;-5.353398865068064e-05;-5.487916575603878e-05;0.44458274493200456;0.44352950874162744;1.0207046350948161;1.0005458578589275;9.990420151804294;-0.416582080961331;0.4515670089772364;0.45462048874435945;-1.3956356612396878e-07;-0.442404318815509;0.4414514634312385;0.9962643548339756
35.226299;1.0034529448314091;-5.260286114015494e-05;-5.39095812048018e-05;0.44457246376933207;0.4434610533874628;1.0206435224843498;1.0005428286252056;9.99049055309264;-0.4165820779843486;0.4515746218993049;0.45455115466771745;-1.407084784840847e-07;-0.4423702883083851;0.441436911973665;0.996366919940138
35.236299;1.0035272451142059;-5.323255925462349e-05;-5.449109343547773e-05;0.4445615944628698;0.4433936385976642;1.0205823502698652;1.0005394003698387;9.990569444729186;-0.41658207505789824;0.4515822660637678;0.45448330406200915;-1.4157718015243662e-07;-0.4423372582916252;0.44142321326954637;0.9964670541819967
35.246299;1.0036003663835398;-5.341966086299672e-05;-5.4633946637942205e-05;0.4445501448719112;0.4433272297290818;1.0205211947878186;1.0005355947376855;9.99065606973778;-0.4165820721806621;0.4515899292836419;0.454416923205479;-1.4218742780903083e-07;-0.44230322876843015;0.44140834858988426;0.9965647936643138
35.256299;1.0036722762406052;-5.293007717063885e-05;-5.410563344782903e-05;0.44453811322012937;0.4432617924457469;1.020460126455494;1.0005314331545523;9.990749716022622;-0.41658206935152187;0.4515976005106766;0.45435199750023936;-1.4255614181698708e-07;-0.44227019974112397;0.4413943006571089;0.9966601756533998
35.266299;1.0037429673283826;-5.311668844544025e-05;-5.424980518746543e-05;0.444525526431394;0.44319731206860036;1.020400210393424;1.0005269376687613;9.99084972053364;-0.41658206656943614;0.4516052700089613;0.45428851139066245;-1.4269942846658102e-07;-0.4422371712111329;0.44138005424745624;0.9967532390154765
35.276299;1.0038124138146955;-5.373903762027304e-05;-5.4827640675046146e-05;0.4445135009970636;0.4431348673938187;1.020339506986706;1.0005221311315284;9.990955466816768;-0.41658206383304386;0.45161292922332674;0.4542264482749211;-1.4263249282750732e-07;-0.44220514317865384;0.4413665962056946;0.9968440239731029
35.286299;1.00388061645009;-5.2800232759392756e-05;-5.385582340498732e-05;0.44450092589237683;0.4430733161803771;1.0202790723016708;1.000517036586587;9.9910663820032;-0.41658206114055313;0.4516205705005234;0.45416579065251583;-1.423696111294082e-07;-0.4421731156425551;0.4413529148031118;0.9969325716062337
35.296299;1.0039475573581886;-5.342204796757021e-05;-5.4434879270594255e-05;0.44448781786784;0.44301264620293257;1.0202199584871745;1.0005116768361937;9.991181934287015;-0.4165820584899239;0.4516281866972959;0.45410652047492156;-1.4192434558931735e-07;-0.44214108860079815;0.44133899927412734;0.9970189233641515
35.306299;1.0040132435876756;-5.359525402767011e-05;-5.456923391189381e-05;0.4444753045981401;0.4429539383569289;1.0201602139983788;1.0005060745443677;9.99130162700335;-0.4165820558788985;0.45163577110974956;0.45404861963956206;-1.4130981758297724e-07;-0.44210906205096706;0.44132483970979347;0.997103120601646
35.316299;1.0040776676192216;-5.264956040217833e-05;-5.3593130305778415e-05;0.44446226951103046;0.44289605157177364;1.0201008838406171;1.0005002521266406;9.991424990185847;-0.41658205330495196;0.45164331783857853;0.45399207049602497;-1.4053869942725025e-07;-0.442078035990451;0.44131142701979137;0.9971852047433631
35.326299;1.0041418243895808;-5.32731352751696e-05;-5.4176418822577054e-05;0.4444480571049887;0.442837863885393;1.0200430100115347;1.0004942310318932;9.991551578462897;-0.41658205076563765;0.4516508218596288;0.45393685585199867;-1.3962301504631468e-07;-0.44204601041636316;0.4412967529717307;0.9972652180357916
35.336299;1.004203728598228;-5.343946453039208e-05;-5.430643897232769e-05;0.44443514947822865;0.44278267993698794;1.0199856313968472;1.0004880313728817;9.991680974657498;-0.4165820482591869;0.4516582787489235;0.4538829583402377;-1.385740695858569e-07;-0.4420159853255577;0.44128381039671827;0.9973432040443132
35.346299;1.0042643755044294;-5.2935122877432595e-05;-5.377114270529213e-05;0.4444206326892243;0.4427271381016941;1.0199277831836906;1.0004816721621486;9.991812790075613;-0.4165820457847202;0.4516656846774268;0.4538303597670504;-1.3740255729818742e-07;-0.4419849607147828;0.44126959342224237;0.9974192073934701
35.356299;1.0043247845545082;-5.310354388810068e-05;-5.390478881936314e-05;0.4444072145895578;0.4426734514190189;1.019871497127154;1.0004751709896158;9.991946664890142;-0.41658204334199045;0.4516730363334985;0.45377904092492666;-1.36118608663748e-07;-0.44195493658088403;0.4412560972813122;0.9974932729981512
35.366299;1.0043829592437143;-5.326925904852381e-05;-5.4036582130109954e-05;0.4443928946495905;0.4426204813511902;1.0198148027827778;1.000468543408026;9.992082273564968;-0.4165820409312101;0.4516803303427818;0.4537289819013485;-1.3473160383816648e-07;-0.4419249129209874;0.44124231769601363;0.9975654454559402
35.376299;1.0044409029585701;-5.276051996095402e-05;-5.3499202292227766e-05;0.4443785585311708;0.44256820079038095;1.0197597280298853;1.0004618034897916;9.992219325427541;-0.4165820385531356;0.4516875628814963;0.45368016234604003;-1.3325007134549455e-07;-0.44189488973242336;0.44122825055215403;0.997635768513324
35.386299;1.0044966358120426;-5.2925835732412594e-05;-5.36321204489052e-05;0.4443633500763966;0.44251660162861023;1.0197052975741008;1.000454965206031;9.992357553267402;-0.41658203620893197;0.45169472998290916;0.45363256117962353;-1.3168199155995357e-07;-0.4418648670124673;0.4412138920054209;0.9977042843940346
35.396299;1.0045521559319908;-5.352908251473005e-05;-5.4200700051927386e-05;0.44434927006024794;0.44246676853291506;1.0196515309288967;1.0004480430862908;9.992496697902201;-0.4165820338996682;0.45170182794101915;0.45358615625565407;-1.3003507218715752e-07;-0.441835844758132;0.44120023851528983;0.9977710339420198
35.406299;1.0046054841478422;-5.2569126657607475e-05;-5.3217429319483205e-05;0.4443343237139292;0.44241756495575213;1.019597442541616;1.0004410518723177;9.992636499121513;-0.4165820316259863;0.4517088532522199;0.4535409244761122;-1.2831657825229268e-07;-0.44180682296594054;0.4411862867430306;0.9978360577342025
35.416299;1.004658624561229;-5.273016050505158e-05;-5.3348239814973847e-05;0.44431941258280006;0.442368984844391;1.019545043355979;1.0004340058912085;9.992776699086775;-0.41658202938832284;0.45171580239249687;0.45349684218053793;-1.2653305382261152e-07;-0.441777801631825;0.44117203372671504;0.9978993966170059
35.426299;1.0047095809134843;-5.332402171530389e-05;-5.3909721968108434e-05;0.44430477080747466;0.44232211549207107;1.0194933415258338;1.0004269185221222;9.992917052497965;-0.4165820271872312;0.4517226718989629;0.453453885726479;-1.246902891925612e-07;-0.44174978075133836;0.4411584775446421;0.9979610912044535
35.436299;1.0047603726729453;-5.348467131689749e-05;-5.404156984777197e-05;0.44428905773564475;0.44227471747780106;1.019442342909301;1.000419801655627;9.993057328073938;-0.41658202502329594;0.4517294587044458;0.45341203207305675;-1.2279355258675131e-07;-0.4417217603198743;0.44114461777375713;0.998021181628459
35.446299;1.0048089963562659;-5.2959457060524566e-05;-5.349292722019706e-05;0.44427362440498264;0.44222898946361394;1.0193920522577784;1.0004126651193808;9.993197300511694;-0.41658202289686586;0.45173616044893505;0.4533712591590638;-1.2084793428285696e-07;-0.4416937403326692;0.44113045511439347;0.9980797076943397
35.456299;1.0048574708877032;-5.311350653479998e-05;-5.3619597842224574e-05;0.4442582617919077;0.44218381606831797;1.019342473816644;1.0004055166238937;9.993336745851439;-0.4165820208078467;0.4517427756022787;0.45333154627118455;-1.1885840660655963e-07;-0.4416657207846385;0.4411159908901979;0.9981367081807848
35.466299;1.0049047991418927;-5.3261158172109684e-05;-5.3740590666452934e-05;0.44424364691381485;0.44214028605224887;1.0192936110941224;1.0003983626831907;9.993475447348215;-0.41658201875549483;0.45174930339455227;0.45329287409939095;-1.1682957005448783e-07;-0.44163870167014596;0.44110222698804963;0.9981922196483994
35.476299;1.0049509842315953;-5.2737834949641714e-05;-5.31957958232191e-05;0.44422754228059147;0.4420961553329829;1.0192454668767492;1.0003912097512833;9.993613208884915;-0.41658201673845147;0.45175574363483334;0.45325522386690903;-1.14765507008721e-07;-0.44161168298289755;0.44108816588068533;0.998246276586384
35.486299;1.0049950469319315;-5.28826081612779e-05;-5.3315305801969244e-05;0.44421176920347566;0.44205364303085626;1.0191980435240362;1.000384064865324;9.993749862938662;-0.4165820147551941;0.4517620965012539;0.4532185761533639;-1.1266981772196836e-07;-0.4415846647160702;0.4410738106525423;0.9982989128276396
35.496299;1.005038993839318;-5.302971966739754e-05;-5.343773310533416e-05;0.44419609165305474;0.44201161620798013;1.01915134334584;1.000376936211633;9.99388526249934;-0.41658201280455814;0.4517683622568235;0.4531829105902734;-1.1054570291460628e-07;-0.4415576468625723;0.44105916494999203;0.9983501621816377
35.506299;1.0050818347914485;-5.3618186186588296e-05;-5.399918296100164e-05;0.4441800738642632;0.4419700592071164;1.0191063690385285;1.000369833497196;9.994019264971516;-0.41658201088598956;0.45177454084779134;0.4531482063032937;-1.083960720834033e-07;-0.4415316294153024;0.4410452325814951;0.9984000577637806
35.516299;1.0051235988416307;-5.2640102599315705e-05;-5.3005238566957176e-05;0.44416484173621623;0.4419300617838667;1.0190611236746652;1.0003627672955553;9.9941517275869;-0.41658200899953746;0.4517806317937728;0.4531144422038152;-1.0622360201500178e-07;-0.4415046123673311;0.4410300171773282;0.998448631792753
35.526299;1.0051643000778954;-5.2786694193572525e-05;-5.3129015623437384e-05;0.44414817639706405;0.4418893994492025;1.0190166101074756;1.000355747677314;9.994282521891598;-0.41658200714569343;0.4517866344899991;0.4530815969445111;-1.0403063093771702e-07;-0.44147959571190365;0.44101652237602035;0.9984959165333547
35.536299;1.0052039535545878;-5.3368350983534664e-05;-5.368553192270965e-05;0.44413231459934;0.44185027440774244;1.0189728304298364;1.000348783385926;9.994411546063509;-0.41658200532526896;0.45179254845856054;0.45304964879918797;-1.018190314273039e-07;-0.4414535794421755;0.44100175213597126;0.9985419448541875
35.546299;1.005242590553758;-5.3508380799142954e-05;-5.3803969861805016e-05;0.44411615078227734;0.4418115628745239;1.0189307860371613;1.0003418817469054;9.99453871964826;-0.41658200353938835;0.4517983734072102;0.4530185757062157;-9.959043793776905e-08;-0.44142756355086454;0.44098671067764594;0.9985867496973371
35.556299;1.00528022411062;-5.252343822834727e-05;-5.2805551897381494e-05;0.44410080228714305;0.4417743578626867;1.0188884777191847;1.0003350485405502;9.994663982391584;-0.4165820017893932;0.4518041092732378;0.45298835561378303;-9.734675064399588e-08;-0.44140254803017076;0.4409724022681781;0.9986303634857585
35.566299;1.0053168663357759;-5.3104540598345526e-05;-5.3363222349153335e-05;0.4440840485268188;0.44173643848977484;1.0188479050519519;1.0003282879257755;9.994787304004651;-0.41658200007672525;0.451809756340506;0.45295896688058174;-9.509042505269456e-08;-0.44137753287200965;0.44095783116447096;0.9986728181651874
35.576299;1.00535254593083;-5.323788484539832e-05;-5.3476678461944e-05;0.44406813177715304;0.44170001060695174;1.018807065799505;1.0003216028192219;9.994908683614913;-0.41658199840296156;0.4518153152350139;0.4529303884857228;-9.282429760216025e-08;-0.44135351806836143;0.440944001568817;0.9987141455975754
35.586299;1.0053872743734107;-5.3371090456595184e-05;-5.359052213400625e-05;0.4440519372496814;0.44166395343338943;1.018766956238905;1.000314995518617;9.995028138669973;-0.41658199676968855;0.4518207867019317;0.4529026000420575;-9.055108115324154e-08;-0.4413285036115232;0.4409289174142526;0.9987543775726173
35.596299;1.0054210621893163;-5.282687221858402e-05;-5.3031991432507646e-05;0.444035462634935;0.4416282516225765;1.0187285720424843;1.0003084684082093;9.995145695178568;-0.4165819951781616;0.45182617136931136;0.452875581828228;-8.8273020641278e-08;-0.44130448949400025;0.44091458216218277;0.9987935453325297
35.606299;1.0054539358604562;-5.2953575618998267e-05;-5.3140384755041794e-05;0.4440198503629627;0.441594020053665;1.0186899086776007;1.0003020247867922;9.995261382190977;-0.4165819936292423;0.4518314696972539;0.45284931501311837;-8.599204720176082e-08;-0.44128047570821227;0.44089999898862775;0.9988316793505118
35.616299;1.0054859044908664;-5.308637147624781e-05;-5.325531671091698e-05;0.44400286071178663;0.4415590220331042;1.0186529611849513;1.000295669714226;9.995375229436334;-0.4165819921235819;0.45183668219282064;0.452823781664665;-8.371017116672362e-08;-0.4412564622465114;0.44088517130468113;0.9988688092848698
