time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
35.626299;1.0055169766966132;-5.365405364803743e-05;-5.3802702088166715e-05;0.4439867342651428;0.4415254716691862;1.0186167240374602;1.0002894102230195;9.995487264433155;-0.4165819906617086;0.45184180945324237;0.4527989645448105;-8.142961979910069e-08;-0.441233449101431;0.44087110322767886;0.9989049637399708
35.636299;1.0055481781824545;-5.266429985277372e-05;-5.2803481410106876e-05;0.44397079830366126;0.44149224370579215;1.0185801910532595;1.00028325440699;9.995597508456385;-0.4165819892440974;0.4518468518095365;0.45277484713907923;-7.915260190077517e-08;-0.44121043626584366;0.440856799953868;0.9989401702866441
35.646299;1.0055775192940126;-5.278428614953764e-05;-5.290708546824634e-05;0.4439553046445069;0.4414604530029045;1.0185453551891581;1.000277209974709;9.99570597030155;-0.4165819878711801;0.4518518092952244;0.45275141343501835;-7.688108758344712e-08;-0.44118742373300257;0.4408422677924541;0.9989744557229553
35.656299;1.0056060116879884;-5.33515329455925e-05;-5.345540926119395e-05;0.44393845406124793;0.4414278619717697;1.0185112086304553;1.0002712832167773;9.995812640258057;-0.4165819865432;0.4518566821889321;0.4527286473873203;-7.461678421292525e-08;-0.4411644114964836;0.44082751347057103;0.9990078462207608
35.666299;1.005633684678713;-5.3471274242399674e-05;-5.355965698427388e-05;0.443922493868618;0.4413966832778818;1.0184767431637598;1.000265478859432;9.995917497441718;-0.4165819852601174;0.45186147132212806;0.4527065330878847;-7.236109686532988e-08;-0.44114139955016907;0.44081254326094244;0.999040367581799
35.676299;1.005661551467116;-5.247485083639334e-05;-5.25555682649826e-05;0.4439067430521177;0.44136578993496167;1.018443949993962;1.0002598002404002;9.99602052479066;-0.41658198402160873;0.4518661776710479;0.4526850554661596;-7.011505055560757e-08;-0.4411193878883403;0.4407983628036385;0.9990720456953941
35.686299;1.0056876310486418;-5.259438451493207e-05;-5.266045446076472e-05;0.4438903370328357;0.4413351847524073;1.018411818932062;1.0002542492965694;9.996121711287435;-0.41658198282713266;0.45187080181681727;0.45266420033712607;-6.787930509693841e-08;-0.4410973765057397;0.4407839774320519;0.9991029064620709
35.696299;1.0057129366437605;-5.315488482583474e-05;-5.320377517626947e-05;0.4438737135846305;0.44130485201311204;1.018380338887733;1.0002488267818197;9.99622105006271;-0.41658198167614163;0.45187534399795204;0.45264395368767224;-6.565428591573599e-08;-0.44107536539759096;0.4407693921827899;0.9991329745516888
35.706299;1.0057384977636041;-5.327048593634638e-05;-5.330551191389825e-05;0.44385844297486454;0.4412758935230958;1.0183495000867846;1.000243532460366;9.9963185447534;-0.4165819805683051;0.4518798045814024;0.452624300946403;-6.344033925848332e-08;-0.4410543545595466;0.4407556114216614;0.9991622721558602
35.716299;1.0057623268848763;-5.338348882393874e-05;-5.3405109138194577e-05;0.4438425281071574;0.4412471889966015;1.0183192950853737;1.0002383647044932;9.996414212122152;-0.4165819795035707;0.45188418425609456;0.4526052266751235;-6.12377182061396e-08;-0.44103234398756286;0.44074063870479907;0.9991908191750484
35.726299;1.0057864361847295;-5.282136000019608e-05;-5.283439999770975e-05;0.44382684881139683;0.4412187234347648;1.0182897175150252;1.0002333202920497;9.996508076234909;-0.4165819784820361;0.45188848360800116;0.45258671459371164;-5.904641916279959e-08;-0.4410113336778051;0.4407264771055573;0.9992186339471695
35.736299;1.0058088546126176;-5.2934164561338506e-05;-5.293454650801573e-05;0.44381054716547297;0.44119050090554945;1.0182607607667051;1.0002283951065047;9.996600161004165;-0.41658197750376946;0.4518927024286339;0.4525687477304119;-5.686629260193091e-08;-0.44099032362653423;0.4407121297039478;0.9992457333436645
35.746299;1.0058315940985698;-5.304938482053097e-05;-5.303740104231743e-05;0.443794502838322;0.4411625070768618;1.0182324176077509;1.0002235849497956;9.996690486681889;-0.4165819765688456;0.45189683951702236;0.45255130879934585;-5.469757908985736e-08;-0.440970313830061;0.44069859988684273;0.9992721329714179
35.756299;1.0058526707879896;-5.315580492859122e-05;-5.3131919085843236e-05;0.443778958093533;0.4411358452178516;1.0182046801349913;1.0002188860480614;9.99677907226486;-0.41658197567761823;0.4519008933252923;0.45253438069033447;-5.254137509108665e-08;-0.44094930428487383;0.44068389145120895;0.9992978478881823
35.766299;1.0058740933907815;-5.370556686867649e-05;-5.366712178212575e-05;0.4437636787798808;0.4411093968805876;1.01817753970222;1.0002142951422655;9.996865934084266;-0.41658197483091314;0.45190486279055975;0.45251794660889616;-5.039962457120847e-08;-0.44092929498770134;0.4406700087175958;0.9993228927863489
35.776299;1.0058948861924812;-5.270198396340065e-05;-5.265965129421022e-05;0.4437471088992481;0.4410820381390038;1.0181509867120957;1.0002098086436932;9.996951076716792;-0.41658197402992275;0.4519087473711791;0.45250199004121844;-4.82747376214127e-08;-0.4409092859353239;0.440655956516566;0.9993472813607175
35.786299;1.0059140559954463;-5.280193410525791e-05;-5.274875288242473e-05;0.4437321777947999;0.4410571079875731;1.0181250108943698;1.000205422011997;9.997034490329227;-0.4165819732759678;0.451912546474193;0.4524864949496281;-4.6169144950446e-08;-0.44088927712435455;0.44064174002246553;0.999371026178615
35.796299;1.005933608609492;-5.335138393143248e-05;-5.32846366351817e-05;0.44371640785379485;0.4410312603836328;1.0180996024950038;1.0002011304817622;9.997116158745776;-0.41658197257040774;0.45191625914115374;0.4524714460474785;-4.4084977202915706e-08;-0.4408692685513725;0.4406273646881692;0.9993941396632795
35.806299;1.0059515662641196;-5.345116512555109e-05;-5.337420888286518e-05;0.44370116470263027;0.44100671129438246;1.0180747535196468;1.000196929646791;9.997196066609321;-0.4165819719146786;0.4519198840777199;0.45245682898949446;-4.2023893860956265e-08;-0.44085026021326257;0.44061383591882775;0.9994166349698996
35.816299;1.00596993512076;-5.3559585400287015e-05;-5.3472618193719426e-05;0.44368509583687027;0.44098123249039034;1.0180514579829967;1.000192815023045;9.997274200777218;-0.4165819713102258;0.4519234198749381;0.45244263027628173;-3.9987135602887525e-08;-0.4408312521072173;0.4406001584602153;0.9994385261208096
35.826299;1.005987727588083;-5.254320094521043e-05;-5.245399315222075e-05;0.44366999600912077;0.4409570343587817;1.0180277113235618;1.0001887816851869;9.997350549478169;-0.41658197075831804;0.45192686543255206;0.45242883679845664;-3.797574217607195e-08;-0.4408122442305201;0.4405863363267333;0.9994598278876695
35.836299;1.0060049505863162;-5.308605343073911e-05;-5.298454527727126e-05;0.4436547606380921;0.4409330128772011;1.0180045099742108;1.00018482420024;9.997425101188545;-0.41658197025996135;0.45193022024810353;0.4524154357490878;-3.599072166226531e-08;-0.44079323658044794;0.44057237321021786;0.9994805551778135
35.846299;1.0060206275483126;-5.3179320241765655e-05;-5.3068837259366405e-05;0.443640069781123;0.44091026828144153;1.017982850858605;1.0001809366371304;9.997497844484874;-0.416581969815943;0.45193348432921676;0.4524024152777595;-3.403315127232614e-08;-0.4407752291541344;0.4405592727408481;0.9995007217667601
35.856299;1.0060367649201383;-5.3281226800094825e-05;-5.3161940405638786e-05;0.44362456884220325;0.4408865737082084;1.0179607303530864;1.0001771129253247;9.997568771334059;-0.41658196942688547;0.45193665796029375;0.452389765223141;-3.2104197603823286e-08;-0.4407562219484622;0.44054503856031635;0.9995203394179103
35.866299;1.0060523745008902;-5.337685441369039e-05;-5.324908018034963e-05;0.4436100573888195;0.44086414644967375;1.0179391434985574;1.0001733471891932;9.997637884161527;-0.4165819690932312;0.45193974151005506;0.45237747728628447;-3.020496280668786e-08;-0.4407382149602056;0.44053167443105495;0.9995394180776133
35.876299;1.006067462623982;-5.279461914775259e-05;-5.266311729443773e-05;0.44359541128292784;0.44084186376243606;1.0179190838413488;1.0001696340566357;9.997705201965418;-0.4165819688151097;0.4519427352079023;0.45236554438510873;-2.83362836516086e-08;-0.4407202081862229;0.44051818449448965;0.9995579666255082
35.886299;1.0060820523087128;-5.2890098255189016e-05;-5.2750632679986805e-05;0.44358065085024173;0.44081973232429117;1.0178985434235863;1.0001659692976548;9.99777075862886;-0.41658196859225644;0.4519456390045394;0.45235395962375435;-2.6498706724391163e-08;-0.44070320162351917;0.4405055732429711;0.9995759937162878
35.896299;1.0060961495065945;-5.298551330288425e-05;-5.2838334965775614e-05;0.44356577033634226;0.44079774015127027;1.0178795123709208;1.0001623503186226;9.997834596248108;-0.41658196842405676;0.45194845290176083;0.45234271589586506;-2.469261347668874e-08;-0.4406851952691933;0.4404918450386084;0.9995935085317608
35.906299;1.0061097654227973;-5.3074656921447504e-05;-5.2920050394294255e-05;0.4435518912754168;0.4407769925115305;1.0178599784657487;1.0001587763311528;9.997896761211333;-0.41658196830954847;0.4519511774900166;0.4523318062544625;-2.2918356221238274e-08;-0.44066818912031114;0.4404790039487526;0.9996105210260658
35.916299;1.0061229116497683;-5.316994853719537e-05;-5.300810868876714e-05;0.44353677956043436;0.44075526107621954;1.0178419276507045;1.0001552479793006;9.997957299998998;-0.4165819682474667;0.45195381383822;0.452321224060476;-2.1176374155972515e-08;-0.4406511831738923;0.4404660541231173;0.999627041571294
35.926299;1.0061355947218134;-5.36995988110117e-05;-5.3527878870990704e-05;0.44352267209156293;0.44073476165800785;1.017823344996972;1.0001517658987602;9.998016253760397;-0.4165819682364322;0.45195636280344775;0.45231096258511655;-1.946726808615556e-08;-0.4406341774269917;0.440453000135322;0.99964308026701
35.936299;1.0061478373858619;-5.2670052765953725e-05;-5.2498992760083455e-05;0.4435084508300488;0.4407143711241924;1.0178062153267122;1.0001483293517843;9.998073660298191;-0.41658196827497346;0.45195882449633223;0.45230101482398916;-1.7791748792014515e-08;-0.4406171718765955;0.4404398469076922;0.9996586463588741
35.946299;1.0061596444990386;-5.275894843984336e-05;-5.2581358538334605e-05;0.4434941268696407;0.44069409648557983;1.0177885238824111;1.0001449364264772;9.9981295617763;-0.41658196836126066;0.4519611982675122;0.4522913736690717;-1.615044522823301e-08;-0.440601166519423;0.44042759943095044;0.9996737483454
35.956299;1.0061710253181815;-5.284158124957653e-05;-5.265770972161368e-05;0.4434808134864268;0.44067503796960833;1.0177722572781016;1.0001415851435775;9.998184005896118;-0.4165819684929181;0.4519634831776873;0.4522820318703224;-1.4543793210113284e-08;-0.44058516135190307;0.4404152627304578;0.9996883945611126
35.966299;1.0061819829527188;-5.337092857087169e-05;-5.317802303820039e-05;0.4434662719543643;0.44065496896060885;1.0177564037645088;1.0001382742145508;9.9982370393348;-0.4165819686671208;0.45196567841577023;0.45227298180914793;-1.2972079322794284e-08;-0.4405691563702288;0.4404028418974443;0.9997025933790983
35.976299;1.0061925369202853;-5.345343777043282e-05;-5.325464865544023e-05;0.4434527445383679;0.44063610769343353;1.0177399520731258;1.0001350032260006;9.998288703914751;-0.41658196888083726;0.45196778337918714;0.4522642156150546;-1.1435389522554383e-08;-0.44055315157026387;0.44039034199737775;0.9997163529156277
35.986299;1.0062026898329794;-5.3535894113832135e-05;-5.3331412710499715e-05;0.44343910999189545;0.4406173392881465;1.0177248900137166;1.0001317724697105;9.998339039720358;-0.41658196913110446;0.451969797794876;0.4522557257080654;-9.933461044474838e-09;-0.44053714694734075;0.4403777680538057;0.9997296808003134
35.996299;1.0062124496734726;-5.249981633022831e-05;-5.229721777658727e-05;0.4434253614884859;0.4405986540481312;1.0177102041754214;1.0001285825428337;9.998388089519862;-0.4165819694152031;0.4519717219381377;0.45224750523120283;-8.465756741129853e-09;-0.4405221424962305;0.4403661247945867;0.999742584249851
36.006299;1.006221824235196;-5.2582172343557176e-05;-5.237424866892044e-05;0.44341151088766384;0.44058006092205354;1.0176958801554006;1.0001254339957613;9.998435900708197;-0.41658196973060946;0.45197355669989314;0.45223954798753774;-7.031818793117124e-09;-0.44050613821137874;0.44035341603957423;0.999755070142414
36.016299;1.0062308152693236;-5.309875726188901e-05;-5.288281948876053e-05;0.44339866790511046;0.44056266158022783;1.0176819025563049;1.0001223273769122;9.998482526947063;-0.4165819700748088;0.45197530361887867;0.45223184816417467;-5.631529194489695e-09;-0.4404911340871204;0.4403416444027129;0.9997671449817187
36.026299;1.0062404406853878;-5.318349892681573e-05;-5.296251807939648e-05;0.4433850416329304;0.44054423088293637;1.0176672553280166;1.0001192632074967;9.99852802748665;-0.4165819704451794;0.4519769649059259;0.45222440035380235;-4.265035294142875e-09;-0.44047613011769726;0.4403298115976196;0.9997788150416098
36.036299;1.006248701775069;-5.3259494448193245e-05;-5.303374713564505e-05;0.4433719867416052;0.440526988232201;1.017653922601444;1.0001162416383995;9.998572461617977;-0.4165819708391196;0.4519785432231471;0.4522171997477361;-2.932507033429443e-09;-0.4404621262972648;0.44031891874958534;0.9997900866041006
36.046299;1.0062566059738645;-5.333544882496207e-05;-5.310509618472534e-05;0.4433588268713039;0.4405098205750931;1.0176408892752111;1.0001132626589289;9.998615885274274;-0.416581971254313;0.4519800415002319;0.4522102419262204;-1.6339725394416895e-09;-0.4404471226200046;0.44030696640005706;0.9998009663360602
36.056299;1.0062641619589172;-5.229289457815857e-05;-5.2065468414601625e-05;0.44334555767554196;0.4404927206692539;1.0176281417613087;1.0001103267054037;9.9986583534228;-0.4165819716887729;0.45198146304000747;0.4522035223831408;-3.693177189647839e-10;-0.44043311908017496;0.44029595473317523;0.9998114619561902
36.066299;1.006272374107253;-5.280547826541178e-05;-5.257082019354861e-05;0.443333749689715;0.44047681127334987;1.0176156689431195;1.000107434755072;9.998699921877419;-0.4165819721406432;0.45198281140745744;0.4521970364303712;8.616188614539542e-10;-0.44041911567205605;0.44028488412150024;0.9998215825554121
36.076299;1.0062792645030634;-5.288131071033126e-05;-5.264249818293721e-05;0.4433202853437857;0.4404598636941296;1.0176034616726337;1.0001045882825186;9.998740642392915;-0.4165819726081961;0.45198409003943946;0.4521907793878601;2.0588507730213013e-09;-0.4404051123900254;0.440273755466212;0.9998313383256481
36.086299;1.0062858396180066;-5.295090620184233e-05;-5.2708120637969745e-05;0.4433078405755221;0.44044409979716975;1.017591511280867;1.0001017894231308;9.998780551743877;-0.41658197309005285;0.45198530214914695;0.452184746739366;3.2220263936740936e-09;-0.4403911092286572;0.4402625702335205;0.9998407401353641
36.096299;1.0062931126615005;-5.302296692085606e-05;-5.2776275019027826e-05;0.4432957382027015;0.44042840842757214;1.017579809383285;1.0000990407870591;9.998819663358603;-0.41658197358520194;0.45198645098219886;0.452178934434011;4.350466957916992e-09;-0.4403781061825964;0.44025233031012895;0.9998497988016855
36.106299;1.0062990976724149;-5.3092503818120726e-05;-5.284210501303827e-05;0.4432830984960472;0.4404127897166061;1.0175683487299094;1.00009634482901;9.998857969660563;-0.4165819740927577;0.45198754001583535;0.45217333907066454;5.443423384674738e-09;-0.44036410324648706;0.44024103775853396;0.9998585240357625
36.116299;1.0063058085016787;-5.3164509776551106e-05;-5.291046125306552e-05;0.44327080322062945;0.44039724394864876;1.0175571234819227;1.0000937033497053;9.998895451891945;-0.4165819746116606;0.45198857268338827;0.45216795757700895;6.500281293157576e-09;-0.4403511004152477;0.44023069471315257;0.999866923973112
36.126299;1.0063112523447377;-5.2555868525310544e-05;-5.2302825504947983e-05;0.4432579638032932;0.44038176530675377;1.0175471285777753;1.0000911178708034;9.998932087303647;-0.4165819751404526;0.4519895517165198;0.45216278674131444;7.52062551502002e-09;-0.4403380976843449;0.44022030344142765;0.9998750055121115
36.136299;1.0063174511348445;-5.262161049215293e-05;-5.2365195732048405e-05;0.4432465976444016;0.4403674777745793;1.0175363585763635;1.0000885908239494;9.998967850610054;-0.4165819756772884;0.4519904789142292;0.4521578229173738;8.50424154099341e-09;-0.44032509504963774;0.44020986619903385;0.9998827750077449
36.146299;1.0063224086974818;-5.2691039702010384e-05;-5.243139222461923e-05;0.4432335798831229;0.4403521534536588;1.0175258067118926;1.0000861260949132;9.999002713982026;-0.4165819762202467;0.4519913555222175;0.45215306192923005;9.451093324706152e-09;-0.4403130925070095;0.4402003847450609;0.9998902392869948
36.156299;1.0063281339125258;-5.275674036722376e-05;-5.249393919315664e-05;0.4432220299356002;0.4403380150050654;1.0175154651473304;1.0000837283300987;9.999036648142171;-0.41658197676762937;0.4519921824782725;0.45214849921606093;1.0361246480129798e-08;-0.4403000900523135;0.44018986009676364;0.9998974061745114
36.166299;1.0063326363114633;-5.281992892456906e-05;-5.2554144481049126e-05;0.443209950485705;0.4403239514674685;1.0175053260931162;1.0000814025417517;9.999069622853238;-0.4165819773178862;0.45199296033243685;0.45214413000011433;1.1234840426944733e-08;-0.44028808768154415;0.4401802929615266;0.9999042840647033
36.176299;1.0063379264041963;-5.28855960625136e-05;-5.261685731938611e-05;0.44319822346120274;0.44030996234293696;1.0174963825796153;1.000079154534951;9.999101607976842;-0.4165819778693473;0.4519936892451866;0.4521399491770624;1.2072107913955746e-08;-0.44027608539083046;0.44017068420470673;0.9999108815114669
36.186299;1.0063420099889981;-5.3389011103165005e-05;-5.3114585712668545e-05;0.4431859670441492;0.4402960466022909;1.0174866287082631;1.0000769906335154;9.999132579621593;-0.41658197842018535;0.45199436914314073;0.45213595105538174;1.2873349295380993e-08;-0.44026408317634347;0.4401610346954742;0.9999172069297911
36.196299;1.0063469097126259;-5.344843656141837e-05;-5.3171281228606744e-05;0.4431751863259855;0.44028331436122964;1.0174770594433005;1.0000749166841665;9.999162525960408;-0.4165819789687389;0.4519949998797739;0.4521321294111131;1.3638996155601163e-08;-0.44025208103437397;0.4401513450431016;0.999923267972666
36.206299;1.0063506317499744;-5.239311368743252e-05;-5.2120693635020734e-05;0.4431627560071005;0.44026953609462743;1.0174676701029481;1.0000729379748183;9.9991914433492;-0.4165819795138107;0.4519955813961519;0.45212847791207433;1.436971655443076e-08;-0.44024107896165426;0.44014261589882164;0.9999290710208065
36.216299;1.0063551876873047;-5.245251787460529e-05;-5.2177536654719224e-05;0.4431518062222734;0.4402569448334594;1.0174594562828698;1.000071059789366;9.999219328982017;-0.416581980054411;0.4519961138657131;0.45212499039092713;1.5066340844844383e-08;-0.44022907695564845;0.4401328484027362;0.9999346212640043
36.226299;1.0063595889820578;-5.251191204820859e-05;-5.223445035584725e-05;0.44314077219093745;0.4402444211588433;1.0174504138596552;1.0000692872760197;9.999246180554499;-0.4165819805892117;0.4519965977048279;0.4521216606088408;1.5729738991966414e-08;-0.44021807501444954;0.44012404402023847;0.9999399232708736
36.236299;1.0063628473254325;-5.256880365203292e-05;-5.228900732216225e-05;0.44312921380531184;0.4402319623086245;1.0174425386741641;1.0000676250032328;9.999271997847007;-0.41658198111646033;0.45199703347037656;0.45211848169617336;1.6360774138595783e-08;-0.4402070731365944;0.4401152040425891;0.9999449817003327
36.246299;1.0063669694421251;-5.306836936031586e-05;-5.278335358944916e-05;0.4431180092087075;0.4402195654323692;1.017433826971168;1.0000660767590048;9.999296780183034;-0.41658198163437526;0.45199742181656505;0.45211544593047026;1.696017854943967e-08;-0.4401960713211416;0.4401063294344496;0.9999498021174834
36.256299;1.0063709790031168;-5.3121527373712254e-05;-5.283429375608726e-05;0.44310784238411005;0.4402083393452784;1.0174252766019967;1.0000646453819066;9.999320525512077;-0.4165819821414866;0.45199776357664107;0.45211254512873095;1.7528455350384432e-08;-0.44018606956768264;0.44009842097506535;0.9999543916172142
36.266299;1.0063748820716953;-5.318088195629217e-05;-5.289145566157737e-05;0.44309647575307526;0.440196059631553;1.0174178876235684;1.0000633326804966;9.999343235073951;-0.41658198263671814;0.45199805980339003;0.4521097710392446;1.806593007868232e-08;-0.4401750678761332;0.4400894792927071;0.9999587586584592
36.276299;1.0063776881781346;-5.323154015009521e-05;-5.2940092480480716e-05;0.4430857086942506;0.44018494597042834;1.0174096619567474;1.0000621393342868;9.999364916961486;-0.41658198311932726;0.4519983116601119;0.45210711541013554;1.85726783373334e-08;-0.4401650662464337;0.44008150465520934;0.9999629124062578
36.286299;1.0063814045519235;-5.3284692674833256e-05;-5.2991212014084424e-05;0.4430753060752024;0.4401738843653185;1.0174026027365057;1.0000610646490822;9.999385581907774;-0.4165819835887414;0.45199852024653875;0.45210457012834165;1.9048311437518963e-08;-0.4401550646781524;0.4400734968220801;0.9999668621882317
36.296299;1.0063850365568812;-5.333784917509015e-05;-5.30423884422225e-05;0.44306483083734227;0.4401628722000913;1.0173957138582075;1.0000601065975412;9.999405241246098;-0.41658198404432756;0.4519986865583398;0.45210212760816937;1.9491920506122476e-08;-0.4401450631702349;0.4400654552127612;0.9999706168633572
36.306299;1.0063885883501142;-5.22725813820105e-05;-5.1982526719045615e-05;0.44305427998054386;0.44015190161020634;1.0173879998688058;1.0000592624995548;9.999423913864018;-0.41658198448537664;0.451998811744479;0.4520997810367735;1.990225536097442e-08;-0.4401350617210584;0.44005737914725224;0.9999741842686024
36.316299;1.0063920637799624;-5.232575534158653e-05;-5.203381438235111e-05;0.4430436689111983;0.4401409838970245;1.0173814662614207;1.0000585298721811;9.999441628814155;-0.41658198491140674;0.45199889729320925;0.45209752406429876;2.0278049288322283e-08;-0.44012506032852555;0.44004926788642973;0.9999775718539003
36.326299;1.0063944608096993;-5.281035702502653e-05;-5.251379583992692e-05;0.44303366993210747;0.44013122288740414;1.017374119671024;1.0000579062270327;9.999458421656435;-0.41658198532237584;0.4519989446847922;0.45209535033950754;2.0618300637097885e-08;-0.44011505899014036;0.44004112043341775;0.9999807880876647
36.336299;1.0063977930971102;-5.28635477986354e-05;-5.256518405277608e-05;0.4430229339649543;0.44012039500022104;1.0173679669955822;1.000057387816082;9.99947433346531;-0.41658198571855154;0.4519989549094342;0.4520932535974376;2.092228811225708e-08;-0.44010605770322325;0.44003393541295954;0.999983842537618
36.346299;1.0064010569181616;-5.291055528879833e-05;-5.26104676241061e-05;0.4430132580886332;0.4401107205483217;1.0173620141881026;1.0000569690633443;9.999489409832206;-0.416581986100296;0.45199892855324014;0.4520912279692748;2.118940115127089e-08;-0.4400970564651093;0.44002671134995675;0.9999867445920989
36.356299;1.0064042537756819;-5.295758095718981e-05;-5.265580583722921e-05;0.44300352734544596;0.4401010866112245;1.0173552661476861;1.0000566429827193;9.999503698963743;-0.416581986468018;0.4519988663562718;0.45208926796960136;2.1419062856558847e-08;-0.4400880552730649;0.4400194470312846;0.9999895028758423
36.366299;1.0064073852355702;-5.3004625733618196e-05;-5.2701198419991554e-05;0.44299374586724416;0.4400914914251446;1.0173497266780198;1.0000564013881805;9.999517253725168;-0.4165819868223299;0.4519987695534543;0.4520873684781442;2.161073956894443e-08;-0.44007905412412196;0.4400121417395478;0.9999921257240034
36.376299;1.0064104531080658;-5.30516902425883e-05;-5.274664447397082e-05;0.44298391810732535;0.4400819330471544;1.017344397926624;1.0000562347110902;9.99953013551988;-0.41658198716428685;0.45199863978160004;0.45208552482836706;2.1763976815751644e-08;-0.4400700530152;0.4400047955164589;0.9999946213294936
36.386299;1.0064134594909888;-5.309877481410716e-05;-5.279214240763671e-05;0.4429740486217397;0.44007240918086565;1.01733928062528;1.0000561320178671;9.999542411018965;-0.41658198749536524;0.4519984790006193;0.4520837328149033;2.187854520206447e-08;-0.4400620519434537;0.4399984091919024;0.9999969973537028
36.396299;1.0064164061984704;-5.3139679328645834e-05;-5.283153073580727e-05;0.4429652606467005;0.44006402825733165;1.0173333746237354;1.0000560818713;9.999554139557738;-0.4165819878171714;0.451998289577697;0.452081988820316;2.1954426463041095e-08;-0.44005305090652747;0.43999098403871;0.9999992608362513
36.406299;1.0064192880788148;-5.25084221903624e-05;-5.220318794383491e-05;0.44295531383299497;0.44005455903534213;1.0173286789017413;1.0000560737365098;9.999565364282141;-0.4165819881313371;0.4519980740971298;0.4520802900016518;2.1991407552609634e-08;-0.4400450499025315;0.43998452137024635;1.0000014184881885
36.416299;1.0064221148421901;-5.254935851142532e-05;-5.22426613803622e-05;0.44294646769207224;0.44004623353996897;1.0173241915699986;1.0000560985844613;9.999576118087445;-0.4165819884395844;0.4519978349974029;0.4520786341524242;2.1988785616710104e-08;-0.44003704892988815;0.4399780222558787;1.0000034769323818
36.426299;1.0064248786663712;-5.2590313752946234e-05;-5.228217760520441e-05;0.4429376003690121;0.44003793242997247;1.0173199094795669;1.000056148158691;9.999586436441978;-0.41658198874356356;0.45199757470033314;0.45207701925860727;2.1945598209215997e-08;-0.44002904798715275;0.43997148732794933;1.0000054425894684
36.436299;1.0064275773524702;-5.2631288053738764e-05;-5.232173471171115e-05;0.4429287171601484;0.4400296541231183;1.017315827364892;1.000056214075227;9.999596361211927;-0.4165819890445799;0.4519972960529423;0.4520754431265827;2.186104296241053e-08;-0.44002104707270573;0.439964916683704;1.0000073215473086
36.446299;1.006430209395037;-5.267228144014078e-05;-5.236133120036189e-05;0.4429198232662499;0.4400213972444374;1.0173119376691069;1.0000562881914072;9.999605929998694;-0.4165819893434857;0.4519970023390102;0.45207390327945446;2.1734787336529963e-08;-0.4400130461846135;0.43995831007586905;1.0000091199302286
36.456299;1.006432774251376;-5.271329362617579e-05;-5.240096598931352e-05;0.4429109234660101;0.4400131604447007;1.0173082314898574;1.0000563636659288;9.999615162443558;-0.4165819896406439;0.45199669690705424;0.4520723970084879;2.156708728269046e-08;-0.44000604532096826;0.43995266724140997;1.0000108441355033
36.466299;1.006435272002717;-5.2754324068727714e-05;-5.2440638389563285e-05;0.4429020217356651;0.44000494238268917;1.01730369985225;1.0000564354451842;9.999624056189365;-0.41658198993582685;0.4519963829778979;0.4520709213850575;2.1358550430207913e-08;-0.43999904448028676;0.43994698793339376;1.0000125005920077
36.476299;1.0064387029246982;-5.279166430370293e-05;-5.2476612384888455e-05;0.44289467940798577;0.4399978529613388;1.0173003342895435;1.0000565005514856;9.999632591532203;-0.41658199022813003;0.4519960637206282;0.4520694732158244;2.1109793280092814e-08;-0.4399910436613886;0.43994027186077256;1.0000140957133856
36.486299;1.006441067742999;-5.282653019222588e-05;-5.251020057289692e-05;0.44288690001628633;0.4399907802303439;1.017297126576145;1.0000565586328258;9.999640743450325;-0.41658199051603984;0.4519957423139672;0.45206804923252625;2.0821386680675467e-08;-0.4399840428630107;0.4399345188807106;1.0000156358146501
36.496299;1.0064433679574838;-5.2867610816985086e-05;-5.254998365214292e-05;0.44287800615639383;0.4399826127069754;1.0172940682146963;1.0000566119393457;9.99964849810492;-0.4165819907977076;0.45199542190735326;0.452066646576762;2.049396185086791e-08;-0.43997804208381663;0.43992972910755224;1.0000171266432216
36.506299;1.0064456008055958;-5.334247070587165e-05;-5.302073065895314e-05;0.4428702324469497;0.43997557263230574;1.017291150108634;1.0000566641718973;9.99965585879854;-0.41658199107127897;0.45199510556561984;0.45206526301813976;2.0128274821605625e-08;-0.4399710413226482;0.4399239026736626;1.0000185730893743
36.516299;1.0064477815897543;-5.3377374185278134e-05;-5.305442118672081e-05;0.4428624653594814;0.43996854945321473;1.017289362648845;1.0000567194542525;9.999662836763372;-0.4165819913350231;0.4519947962352771;0.4520638965950391;1.972517520400965e-08;-0.4399640405785312;0.43991803965247833;1.0000199791487696
36.526299;1.0064509095099465;-5.3408583100976115e-05;-5.308441182397392e-05;0.4428562606846988;0.4399626546526446;1.017286696123693;1.0000567823091282;9.99966944217582;-0.4165819915872925;0.4519944968212687;0.45206254535984625;1.928552188284864e-08;-0.43995803985040355;0.4399131403300529;1.0000213481556224
36.536299;1.0064529883564113;-5.344350924136696e-05;-5.311817201801581e-05;0.44284850182297764;0.43995566620777327;1.017284140954007;1.0000568575547837;9.999675682915441;-0.41658199182653566;0.4519942103534588;0.45206120760664004;1.881030995734359e-08;-0.4399510391368406;0.43990720520489823;1.0000226837121837
36.546299;1.0064550199392583;-5.236003909065891e-05;-5.2040871539111086e-05;0.4428407411122021;0.4399486888956689;1.0172816876143522;1.0000569498404945;9.999681562160427;-0.41658199205133245;0.4519939400345114;0.4520598817811263;1.8300999788961218e-08;-0.4399450384361681;0.4399022346507614;1.000023990523917
36.556299;1.0064570040634593;-5.2388786163208264e-05;-5.2068540060888984e-05;0.44283410946394386;0.43994284586479027;1.0172793266371734;1.0000570634894128;9.99968707416589;-0.4165819922604284;0.45199368908702187;0.4520585659361474;1.7759644655835403e-08;-0.43993903774688314;0.43989722876054194;1.000025273894453
36.566299;1.0064599389718052;-5.242003093157387e-05;-5.209866149148924e-05;0.44282792224209433;0.43993701990251133;1.0172770489909913;1.0000572023669554;9.999692206826998;-0.4165819924528337;0.4519934603773552;0.45205725766413024;1.718864105618318e-08;-0.43993303706782727;0.4398921875798329;1.000026538573669
36.576299;1.0064618225264887;-5.2454990676131064e-05;-5.2132547769017335e-05;0.4428201809017607;0.43993010053645;1.0172748466912311;1.0000573693540917;9.999696945944526;-0.41658199262789847;0.4519932560567369;0.45205595476176313;1.6590401455963312e-08;-0.43992803639795447;0.43988811158008667;1.0000277884018403
36.586299;1.0064636535824978;-5.248375940552675e-05;-5.216030511129669e-05;0.44281356134733246;0.43992431109632;1.0172727132147097;1.0000575659847537;9.999701272023902;-0.4165819927852782;0.45199307766579344;0.4520546560605385;1.5967303969470303e-08;-0.4399220357360425;0.4398830018564821;1.0000290263258036
36.596299;1.0064664327344486;-5.250882682833396e-05;-5.218435440707222e-05;0.4428085025177623;0.4399196531507709;1.0172716432188322;1.0000577930993677;9.999705157331688;-0.4165819929247894;0.45199292652056877;0.4520533616295742;1.532189371893849e-08;-0.43991703508079527;0.4398788599685901;1.0000302541953134
36.606299;1.006468161697351;-5.253760837819965e-05;-5.221216583486314e-05;0.44280188746267046;0.4399139066905181;1.0172696315073122;1.0000580517267776;9.99970856981849;-0.41658199304632076;0.4519928039106928;0.45205207207588444;1.4657019763679192e-08;-0.43991103443125634;0.43987368802581917;1.000031473189079
36.616299;1.0064698422866996;-5.256639624457551e-05;-5.224000408460765e-05;0.4427952751890297;0.4399081856817445;1.0172676721356328;1.0000583429833505;9.999711479419213;-0.4165819931499816;0.4519927110255755;0.4520507877756465;1.3975650631568043e-08;-0.43990603378695786;0.4398694889188786;1.0000326849628052
36.626299;1.006472476538852;-5.259148272732015e-05;-5.226413425297266e-05;0.44279022552840935;0.43990360439057324;1.017265758615941;1.0000586676994827;9.999713867130545;-0.4165819932362304;0.45199264864955685;0.45204950861732374;1.3280591043699214e-08;-0.43990103314775897;0.43986526603646786;1.000033892473454
36.636299;1.006474061399149;-5.306017254009004e-05;-5.27290440520682e-05;0.4427836213703138;0.43989794341912813;1.0172648847811068;1.000059026377574;9.999715731946345;-0.4165819933057378;0.4519926169604912;0.4520482340401473;1.2574485508630792e-08;-0.43989603251375115;0.4398610225368566;1.000035099823153
36.646299;1.0064766101519143;-5.308526827217111e-05;-5.275322673707585e-05;0.44277858627903677;0.43989342730098463;1.0172630451217328;1.0000594188134453;9.999717086867564;-0.41658199335923;0.451992615786718;0.45204696326069044;1.1859962899201342e-08;-0.439891031885375;0.43985676088866504;1.0000363114869768
36.656299;1.0064781188440062;-5.3107881178697445e-05;-5.277501763528377e-05;0.442773121377533;0.43988894682903534;1.0172612344879817;1.0000598436494754;9.999717949726916;-0.41658199339747015;0.4519926449228015;0.4520456953570551;1.1139629293472002e-08;-0.43988703126364204;0.4398534829849554;1.0000375317363892
36.666299;1.0064795883691544;-5.313050088405648e-05;-5.279683875401345e-05;0.44276766803854617;0.43988450391405054;1.0172604480607066;1.0000602990561198;9.999718336387328;-0.4165819934211108;0.45199270403501146;0.4520444290486788;1.0415975728864814e-08;-0.4398820306500772;0.4398491904439613;1.0000387644178401
36.676299;1.0064820190042618;-5.315561655704078e-05;-5.282111188593533e-05;0.4427626674190028;0.4398801004076404;1.017258681996899;1.0000607841902975;9.999718259032248;-0.4165819934304747;0.4519927924086801;0.45204316267292977;9.691360242771607e-09;-0.4398780300462602;0.43984588490367227;1.0000400128335003
36.686299;1.0064834106689808;-5.3178247363630804e-05;-5.284299475210134e-05;0.442757241006093;0.43987573804301083;1.0172569340094666;1.000061299750487;9.999717727041165;-0.41658199342580843;0.451992909001879;0.45204189445437093;8.968016772171391e-09;-0.4398730294535005;0.4398415683575429;1.00004127934821
36.696299;1.0064857628714714;-5.320337286255714e-05;-5.286732981536882e-05;0.4427522695883772;0.4398714182082798;1.0172562029864791;1.000061847256854;9.999716742424022;-0.4165819934077924;0.451993052769853;0.4520406228693973;8.2479215300593e-09;-0.4398690288728752;0.4398382431230911;1.0000425646943503
36.706299;1.006487074261223;-5.3226012978395e-05;-5.2889274239906515e-05;0.44274687395938744;0.4398671417427192;1.0172544879026517;1.000062427983144;9.99971529398316;-0.4165819933775831;0.4519932229151138;0.45203934706304255;7.532620231224023e-09;-0.43986502830523255;0.4398349112755369;1.0000438678028856
36.716299;1.0064893422497385;-5.3244951097811525e-05;-5.2907513599795634e-05;0.4427430519447357;0.43986402045910705;1.0172537870244973;1.0000630422143675;9.999713360229753;-0.4165819933364715;0.4519934189004805;0.45203806709002425;6.8233978179588665e-09;-0.4398610277510863;0.4398315742665831;1.0000451863493482
36.726299;1.0064915641855379;-5.326389390445228e-05;-5.29257818839016e-05;0.4427392442332009;0.4398609444468559;1.0172520976871313;1.000063689020258;9.999710919076906;-0.4165819932856202;0.45199364024294325;0.45203678377325607;6.121681795945681e-09;-0.4398580272106267;0.43982923320165535;1.0000465174229174
36.736299;1.0064927386426115;-5.3286547936126184e-05;-5.2947812651964317e-05;0.44273389134664826;0.43985680405083905;1.017251416109766;1.0000643664273283;9.9997079540237;-0.41658199322596956;0.4519938863163395;0.4520354982129139;5.429139646889675e-09;-0.4398540266838372;0.4398258892708936;1.0000478582567338
36.746299;1.0064948651106524;-5.3305499531436146e-05;-5.296613364717354e-05;0.4427301089626587;0.43985382237873694;1.0172497372601044;1.0000650716603572;9.99970445085705;-0.4165819931581593;0.45199415621087763;0.4520342112610342;4.7474502554608874e-09;-0.4398510261706451;0.43982354370600885;1.0000492068644102
36.756299;1.0064959425850162;-5.220357268355198e-05;-5.1870962101182004e-05;0.4427258924604267;0.43985088212181195;1.017249055448091;1.0000658008953323;9.999700393194006;-0.41658199308239413;0.4519944484316274;0.45203292336279366;4.078093735307982e-09;-0.43984702567105205;0.43982019743497425;1.0000505619657212
36.766299;1.0064979688389248;-5.222253146090704e-05;-5.188932551740921e-05;0.4427221338555552;0.4398479945233297;1.0172473657600198;1.00006654879416;9.99969576275409;-0.4165819929984062;0.4519947607483507;0.45203163482347986;3.422245036091469e-09;-0.4398440251852257;0.4398178509830483;1.0000519219811956
36.776299;1.0064999413929472;-5.2241493491460766e-05;-5.1907705942480826e-05;0.4427183872436097;0.43984515137453706;1.0172466651671284;1.0000673090697145;9.999690538549142;-0.41658199290554176;0.4519950905948482;0.45203034620384935;2.780664126406122e-09;-0.43984102471362485;0.43981550457856744;1.000053284030122
36.786299;1.0065008579856074;-5.225177316402818e-05;-5.191752353365331e-05;0.4427153315337827;0.4398434609824164;1.0172449518448283;1.0000680758842269;9.999684696889627;-0.4165819928028394;0.45199543580774226;0.45202905853323877;2.1535855054654313e-09;-0.4398380242570741;0.43981315816432703;1.0000546442374008
36.796299;1.0065027159747;-5.227074137199919e-05;-5.193593058897701e-05;0.4427116103333181;0.43984069810299165;1.0172442236897459;1.0000688446463555;9.999678216841303;-0.41658199268920765;0.4519957953688137;0.45202777323791865;1.5407092064461365e-09;-0.43983502381658657;0.4398108112617451;1.0000559988520843
36.806299;1.0065035121884651;-5.228102669181562e-05;-5.194577045823351e-05;0.44270858175490785;0.4398390817751008;1.0172424779976648;1.0000696120457422;9.999671086934308;-0.4165819925637485;0.4519961696773525;0.452026491915154;9.412831133123516e-10;-0.4398320233931029;0.4398084628841156;1.0000573446416328
36.816299;1.0065052431201669;-5.230000020390716e-05;-5.1964196000964644e-05;0.44270488942121144;0.43983638653333684;1.017241711958557;1.0000703759566871;9.99966330905689;-0.4165819924259836;0.45199656002953137;0.45202521631609976;3.543038064316447e-10;-0.439830022987449;0.4398071117589752;1.0000586787884684
36.826299;1.0065069051128177;-5.231278019780221e-05;-5.1976472238928055e-05;0.44270233073806947;0.439834831310312;1.017240923601179;1.000071135246496;9.999654898054883;-0.4165819922758672;0.45199696793214716;0.4520239487226074;-2.211456660457729e-10;-0.43982702260046835;0.4398047565793217;1.000059999495739
36.836299;1.006508494239843;-5.23255643299309e-05;-5.1988754189134244e-05;0.44269978787222386;0.43983330183498576;1.017239112809175;1.0000718894668716;9.999645877989437;-0.4165819921136646;0.451997394886945;0.45202269223232905;-7.857021826383828e-10;-0.43982502223313724;0.4398033959251409;1.0000613065822554
36.846299;1.0065090007032995;-5.27756804623524e-05;-5.243556701210042e-05;0.44269681928043636;0.4398317948285575;1.0172382807623412;1.000072638853347;9.99963627950198;-0.41658199193986795;0.45199784240152213;0.45202145047848546;-1.3398271068616348e-09;-0.43982202188648073;0.4398010280418143;1.0000626009640947
36.856299;1.0065104307882218;-5.278847417035366e-05;-5.2447855786796545e-05;0.442694310407414;0.4398303074178323;1.0172374283754733;1.0000733848585863;9.999626138768173;-0.41658199175521377;0.45199831189970757;0.45202022729981084;-1.883968956478704e-09;-0.43982002156126576;0.4397996508302715;1.000063884050407
36.866299;1.006511774274133;-5.280127522017003e-05;-5.2460148555316895e-05;0.44269181976395233;0.4398288373740161;1.017235555997841;1.0000741306232477;9.99961549350075;-0.41658199156064657;0.45199880447474494;0.45201902675482164;-2.418673577201877e-09;-0.43981802125775704;0.4397982621011405;1.0000651574920973
36.876299;1.0065130278625225;-5.281408404496428e-05;-5.2472444999997275e-05;0.44268934787852354;0.43982738330038623;1.017234664009685;1.000074880689009;9.999604376831844;-0.41658199135734547;0.4519993206340027;0.45201785277064715;-2.944691835542057e-09;-0.43981602097576245;0.43979685966841986;1.0000664225039697
36.886299;1.0065131903234064;-5.28182159288309e-05;-5.2476168862224365e-05;0.4426875730078777;0.43982705524343063;1.0172337525285227;1.0000756399412771;9.999592816594674;-0.41658199114689115;0.45199986040213636;0.45201670838730856;-3.4629963062867615e-09;-0.43981502071483364;0.4397964411401214;1.000067679277029
36.896299;1.006514262049851;-5.283103867119732e-05;-5.248847072002832e-05;0.44268513642539875;0.4398256299267653;1.017232820498606;1.0000764121559125;9.99958083760978;-0.4165819909311623;0.45200042369389337;0.4520155955454733;-3.974612675664575e-09;-0.4398130204743168;0.43979500378796965;1.0000689270188858
36.906299;1.0065152448367474;-5.283767070479905e-05;-5.2494619057326406e-05;0.4426838325851486;0.4398253281491938;1.017230865627222;1.0000771989853523;9.999568458749247;-0.4165819907120215;0.45200101041493623;0.4520145153227506;-4.4802401016774245e-09;-0.4398110202532623;0.4397935446118427;1.000070163997277
36.916299;1.0065161415523818;-5.28505015179313e-05;-5.2506923723926636e-05;0.4426814219301239;0.43982392611979965;1.0172298856385351;1.0000780006434296;9.999555692198856;-0.4165819904913002;0.45200162019062023;0.4520134679325841;-4.979938204019435e-09;-0.4398100200504138;0.43979306046930555;1.0000713871893283
36.926299;1.0065169559672595;-5.285713825137643e-05;-5.251307426403596e-05;0.4426801385848116;0.43982364456305906;1.0172288795430968;1.0000788179999702;9.999542549999385;-0.4165819902709939;0.4520022520128293;0.4520124527877647;-5.473244651400595e-09;-0.4398080198642534;0.4397915483836916;1.0000725918128628
36.936299;1.0065166931255844;-5.2861285433673375e-05;-5.2516805516544244e-05;0.44267842191225976;0.43982337117896875;1.0172278475335348;1.0000796535140402;9.999529048633278;-0.4165819900533577;0.45200290413799654;0.45201146907363265;-5.959434303282179e-09;-0.43980701969296676;0.43979100617058636;1.00007377138505
36.946299;1.0065173589614262;-5.2867918343089135e-05;-5.2522958891080216e-05;0.44267714940258496;0.439823104849071;1.017226790125396;1.0000805098854069;9.999515207704338;-0.41658198984090933;0.4520035744626616;0.4520105163079759;-6.4376011161776805e-09;-0.43980601953448406;0.43979043302733795;1.0000749187451676
36.956299;1.0065179593630271;-5.2874545432235695e-05;-5.2529114538556006e-05;0.4426758796958846;0.43982284437253766;1.017225707587768;1.0000813885040374;9.99950104439261;-0.4165819896362388;0.45200426094789026;0.45200959419319536;-6.906732292998664e-09;-0.4398050193867774;0.4397898296189471;1.0000760271539668
36.966299;1.006518500090639;-5.288116403322862e-05;-5.253527335833145e-05;0.44267461166991495;0.4398225883762187;1.0172235998639871;1.0000822891734573;9.999486566008754;-0.41658198944155633;0.4520049615026289;0.45200870195678955;-7.365723165451014e-09;-0.43980401924799906;0.4397891977532452;1.0000770901564506
36.976299;1.0065189871623612;-5.2881576043742245e-05;-5.253528133179904e-05;0.44267446276180794;0.43982344634860465;1.017222466865252;1.0000832102910815;9.99947176617935;-0.4165819892583022;0.4520056736527603;0.4520078379113099;-7.813226336454445e-09;-0.43980301911620606;0.4397885399411672;1.0000781009497712
36.986299;1.0065194264203305;-5.2888170277869535e-05;-5.254144998318545e-05;0.4426731956119833;0.43982319421405186;1.0172213089983626;1.0000841489461103;9.99945662877567;-0.4165819890870597;0.45200639460645714;0.45200699956348506;-8.24752903586591e-09;-0.4398030189892748;0.43978885888694164;1.0000790527152508
36.996299;1.0065198231862047;-5.289474918731778e-05;-5.254762528401379e-05;0.442671928799219;0.4398229408212917;1.0172201276958215;1.0000851010567917;9.999441133548952;-0.4165819889277592;0.4520071215291008;0.45200618402643905;-8.666626097229677e-09;-0.43980201886518183;0.4397881570150094;1.0000799397415268
37.006299;1.0065201824875445;-5.289511554932618e-05;-5.2547652993694514e-05;0.4426717816496446;0.439823794705997;1.017218925839528;1.0000860614765807;9.999425258811618;-0.4165819887800116;0.45200785164270646;0.4520053883697966;-9.068572287660385e-09;-0.43980101874209576;0.4397874362461654;1.0000807586779064
37.016299;1.006520508822058;-5.289546362887539e-05;-5.2547688852181944e-05;0.4426716370616422;0.4398246422364628;1.0172177083507585;1.000087024714344;9.999408986130941;-0.41658198864330126;0.45200858218598844;0.45200460975100337;-9.451822329307962e-09;-0.4398010186181781;0.43978769808023094;1.0000815088921253
37.026299;1.0065208054908987;-5.2901988142021875e-05;-5.255388823043446e-05;0.4426703779948438;0.43982436997664576;1.0172164823509275;1.000087986033353;9.999392301502061;-0.416581988517106;0.4520093101854288;0.45200384543293326;-9.815153521262601e-09;-0.43980101849139164;0.4397879440334896;1.0000821911471833
37.036299;1.0065210748241404;-5.29022976186335e-05;-5.2553940653781724e-05;0.4426702425814871;0.43982519771462814;1.017215256181698;1.0000889414694383;9.999375188406953;-0.41658198840113464;0.4520100320994672;0.45200309289009366;-1.0157495680603652e-08;-0.43980101835950014;0.43978817604680026;1.0000828059914018
37.046299;1.0065213190132358;-5.290258762918154e-05;-5.255400067069413e-05;0.4426701138913439;0.4398260117311431;1.0172140381853154;1.0000898874345034;9.999357622920447;-0.4165819882955195;0.4520107439328474;0.45200234995494504;-1.0478001882519167e-08;-0.439800018220252;0.43978739619225476;1.0000833536251195
37.056299;1.006521540463644;-5.2902858336214085e-05;-5.255406725276213e-05;0.4426699934019118;0.43982680942021696;1.0172128362859425;1.0000908211171284;9.999339573656952;-0.4165819882008329;0.45201144203861987;0.4520016148149181;-1.0776162872003803e-08;-0.43980101807163485;0.4397886060565311;1.000083834946994
37.066299;1.0065217417890773;-5.290310982937654e-05;-5.255413917780688e-05;0.44266988215329117;0.4398275885579343;1.0172116580566535;1.00009174093445;9.999321004189637;-0.4165819881180858;0.4520121237228507;0.4520008860549904;-1.1051904626111592e-08;-0.4398010179121851;0.43978880658792086;1.0000842522115658
37.076299;1.0065219254194167;-5.290334211040816e-05;-5.255421531844676e-05;0.44266978040094507;0.4398283472720857;1.0172105105258413;1.000092646505853;9.999301877449184;-0.4165819880486619;0.4520127870200542;0.4520001629750666;-1.1305699342433923e-08;-0.43980101774125985;0.4397889982604031;1.0000846083175043
37.086299;1.0065220928954492;-5.289735968277846e-05;-5.254813979534342e-05;0.44267080617961646;0.43983019460611994;1.0172093999218468;1.0000935381728135;9.99928216003724;-0.41658198799399093;0.4520134303872823;0.451999445681721;-1.1538562828562321e-08;-0.43980101755907125;0.4397891811354978;1.0000849052324188
37.096299;1.0065222448751892;-5.289755375548714e-05;-5.254822281423923e-05;0.4426707220899273;0.43983090574211636;1.0172083319275762;1.0000944163448895;9.999261829644174;-0.41658198795518575;0.45201405276540024;0.4519987346068754;-1.1751780554511806e-08;-0.4398020173665423;0.4397903548756074;1.0000851432896298
37.106299;1.0065223818835594;-5.2891533275151426e-05;-5.254215435947832e-05;0.4426717642407439;0.4398327000429739;1.0172073118896587;1.0000952814631239;9.999240883501457;-0.41658198793295587;0.4520146534452801;0.45199803021935925;-1.1946477459882061e-08;-0.4398020171651436;0.43979051887478476;1.0000853221102908
37.116299;1.0065225047631081;-5.289168952107126e-05;-5.2542244925052115e-05;0.44267169541912776;0.4398333530177736;1.0172063440030852;1.0000961341431054;9.999219337020088;-0.41658198792768725;0.45201523180994285;0.451997333287536;-1.2123433606399812e-08;-0.43980301695668245;0.43979167231939664;1.0000854415046
37.126299;1.0065226145031154;-5.2885631737208816e-05;-5.253618397468218e-05;0.4426727522976572;0.43983508501815083;1.0172054301036593;1.0000969747091597;9.999197216142823;-0.41658198793951845;0.4520157873833771;0.4519966448253363;-1.2283205340120904e-08;-0.4398030167430424;0.43979181402354806;1.0000855012177405
37.136299;1.006522712182002;-5.288575135630565e-05;-5.253628127146224e-05;0.44267269813565524;0.4398356716739932;1.0172045694770204;1.0000978026049179;9.999174556683615;-0.41658198796837126;0.4520163199416028;0.4519959656696385;-1.2426284452957985e-08;-0.4398040165259807;0.43979294235334454;1.0000855006626823
37.146299;1.0065227997151778;-5.287965743636865e-05;-5.25302257235764e-05;0.44267376967023736;0.43983733216854687;1.0172047594848457;1.0000986162952352;9.999151405281921;-0.41658198801384805;0.4520168293972493;0.4519952966195213;-1.2553170086386388e-08;-0.439805016307081;0.4397940555547609;1.000085439529275
37.156299;1.0065228806905646;-5.287354565905735e-05;-5.252417142738132e-05;0.4426748485671812;0.43983895187816685;1.0172039961315458;1.0000994137850687;9.999127808812277;-0.4165819880750429;0.45201731555567415;0.45199463893621367;-1.26644010609706e-08;-0.43980601608787845;0.43979515216058007;1.0000853186348324
