time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
37.166299;1.006522960625273;-5.286741615812773e-05;-5.2518117056264585e-05;0.4426759354488689;0.4398405272654211;1.017203274590479;1.0001001933493043;9.999103800109767;-0.4165819881505371;0.45201777802924026;0.4519939944819022;-1.2760664731603739e-08;-0.43980701586983206;0.43979623083694813;1.000085140446079
37.176299;1.0065240467463874;-5.286375799154114e-05;-5.251448177323487e-05;0.44267747152860126;0.4398420550991581;1.017202589783208;1.0001009539632328;9.999079394258485;-0.4165819882386433;0.45201821641300394;0.45199336562638087;-1.2842843966251689e-08;-0.43980801565395816;0.43979728996009576;1.0000849093270956
37.186299;1.0065241468291828;-5.285759372268359e-05;-5.250842357278734e-05;0.44267857885392947;0.4398435325837112;1.0172019370093668;1.0001016954804833;9.999054593979395;-0.41658198833755256;0.4520186304938875;0.45199275502061936;-1.2911922836341329e-08;-0.43981001544063425;0.4397993278172691;1.0000846312922411
37.196299;1.006524267526399;-5.2845217210787964e-05;-5.249620703789327e-05;0.4426808167388726;0.43984606828551237;1.0172013125207784;1.000102418551316;9.999029398417493;-0.41658198844532507;0.452019020210517;0.4519921651235541;-1.2969047900241304e-08;-0.43981101522991045;0.43980034323377626;1.0000843131006887
37.206299;1.0065244145528447;-5.283902000081469e-05;-5.249014174894335e-05;0.44268194880530365;0.4398474373095482;1.017201713462644;1.0001031240675293;9.999003810740012;-0.4165819885600331;0.4520193852492228;0.4519915978310275;-1.3015733641989779e-08;-0.4398120150218836;0.43980133570730723;1.0000839612480064
37.216299;1.0065245940719927;-5.283280665746596e-05;-5.2484071686517095e-05;0.44268309314759546;0.43984874765653986;1.0172011372526328;1.0001038124735475;9.998977841706441;-0.41658198867986296;0.45201972480196745;0.4519910544497686;-1.3053976295134305e-08;-0.43981401481672433;0.4398033049766186;1.0000835812003281
37.226299;1.0065248131485351;-5.28203815936157e-05;-5.247184064190273e-05;0.44268536698381067;0.43985110736867206;1.017200581595529;1.0001044838714026;9.998951514012312;-0.41658198880288927;0.4520200379613895;0.45199053574449627;-1.3086200887181242e-08;-0.4398160146145275;0.43980525070732057;1.0000831768574816
37.236299;1.0065260785958547;-5.281662494377748e-05;-5.246817829748085e-05;0.44268697119575817;0.43985229177559915;1.0172000456956938;1.0001051393093585;9.998924864487453;-0.41658198892688836;0.4520203241110464;0.4519900418370697;-1.3115058433991181e-08;-0.43981701441512944;0.43980617259694244;1.000082750930365
37.246299;1.0065263956688053;-5.2804168386844146e-05;-5.2455932200186765e-05;0.44268926014253407;0.43985452111764495;1.0172005311733308;1.0001057818632622;9.998897937258667;-0.416581989049467;0.4520205828058995;0.45198957210658275;-1.314324879499446e-08;-0.4398190142178489;0.43980807060740756;1.0000823063150153
37.256299;1.0065267678286816;-5.279169757899277e-05;-5.2443676969688375e-05;0.44269155236079005;0.4398566827261105;1.017200041182135;1.0001064158712192;9.998870777067497;-0.4165819891681973;0.4520208134613081;0.45198912532835084;-1.3173421037996652e-08;-0.43982101402144574;0.43980994509575;1.0000818469817796
37.266299;1.0065271972304184;-5.278540982252484e-05;-5.243756673149641e-05;0.44269272701472;0.4398576645013097;1.017199578478734;1.0001070452326042;9.998843428407628;-0.416581989280596;0.4520210150745985;0.4519887000979314;-1.3208055919161281e-08;-0.43982301382456196;0.43981179693614897;1.0000813773939983
37.276299;1.0065286900313746;-5.2335587034640915e-05;-5.1990762195565054e-05;0.4426954615956365;0.4398596883049456;1.0171991442000936;1.0001076727022764;9.998815934620385;-0.416581989384151;0.452021186130374;0.4519882955692928;-1.3249419745248149e-08;-0.4398250136263213;0.4398136276203226;1.000080900956726
37.286299;1.0065292342308738;-5.232308228046813e-05;-5.1978472623131355e-05;0.4426977524315602;0.43986164303093606;1.0171997381160285;1.0001083001178264;9.998788339409305;-0.4165819894763895;0.4520213247808746;0.4519879122010324;-1.3299695385671101e-08;-0.4398270134266344;0.439815439071564;1.0000804189140788
37.296299;1.0065298339266768;-5.23105708465597e-05;-5.196617169450918e-05;0.4427000417183155;0.43986352940947276;1.0171993594968147;1.0001089288784675;9.998760689710977;-0.4165819895549916;0.452021429015866;0.45198755174407446;-1.3361148588672217e-08;-0.439830013226134;0.43981823331546627;1.000079931021514
37.306299;1.0065304881623836;-5.229805442738199e-05;-5.1953859016406464e-05;0.4427023294557652;0.4398653488303602;1.0171990074523132;1.0001095607408228;9.998733034117965;-0.4165819896180309;0.4520214966437456;0.4519872165779595;-1.3436167688599214e-08;-0.4398320130258993;0.4398200125079536;1.0000794370986936
37.316299;1.0065321954322834;-5.228182656406472e-05;-5.193779907809434e-05;0.4427061737062113;0.43986821427313105;1.0171996809332984;1.0001101981327274;9.998705423191216;-0.4165819896639987;0.4520215252912003;0.45198690927199603;-1.3527268150666945e-08;-0.43983401282713164;0.4398217793388338;1.0000789371495655
37.326299;1.0065329523151576;-5.226930400590101e-05;-5.1925462097092174e-05;0.442708457643771;0.43986990584710983;1.0171993791626368;1.0001108432612293;9.998677911530525;-0.4165819896915115;0.4520215126023566;0.4519866325196396;-1.3637110743828212e-08;-0.4398370126309613;0.4398245373148557;1.0000784305760075
37.336299;1.0065337536546899;-5.225678036326084e-05;-5.191311274713588e-05;0.4427107388925543;0.4398715374512658;1.017199102102839;1.000111497536572;9.998650553221653;-0.4165819896992059;0.4520214565498306;0.45198638912301653;-1.3768353293157658e-08;-0.43983901243841567;0.43982629050799277;1.000077916675804
37.346299;1.0065355937598093;-5.224674621947378e-05;-5.1903172044055415e-05;0.4427134567689674;0.43987311220069814;1.0171998499773836;1.0001121624514901;9.99862339539358;-0.4165819896859173;0.452021355707707;0.4519861818243026;-1.3923393190865375e-08;-0.4398420122503775;0.4398290429952047;1.0000773955196942
37.356299;1.0065364669315549;-5.2228029003014605e-05;-5.1884641628441465e-05;0.4427168499384854;0.4398757443126157;1.017199622438175;1.0001128401011607;9.998596480003581;-0.4165819896507744;0.4520212095624038;0.4519860128718343;-1.4104269323461358e-08;-0.4398450120675166;0.4398317984301942;1.0000768673018523
37.366299;1.006537366963779;-5.221551289288311e-05;-5.1872255159912494e-05;0.4427191219435368;0.43987721468394453;1.0172004184048915;1.0001135322476407;9.998569853111254;-0.4165819895931289;0.45202101881802287;0.45198588373117177;-1.431276712988236e-08;-0.4398480118902223;0.4398345596854753;1.0000763314462076
37.376299;1.0065392869539191;-5.331768883975503e-05;-5.296721552852144e-05;0.442722956379411;0.43987975478285285;1.017200236187147;1.0001142397796123;9.998543570087476;-0.4165819895125406;0.4520207853671153;0.45198579531427646;-1.455055964752529e-08;-0.43985001171843774;0.4398363287508724;1.0000757873026271
37.386299;1.0065402197363413;-5.329899110628367e-05;-5.2948648762871856e-05;0.4427263434352998;0.43988224435770584;1.0172010733671708;1.000114963568513;9.998517688792493;-0.41658198940893165;0.45202051182951897;0.4519857480453566;-1.4819114341523913e-08;-0.4398530115515128;0.43983910718314384;1.000075235370517
37.396299;1.006541158048452;-5.32803036732598e-05;-5.2930070308686116e-05;0.44272972943672917;0.43988469269277547;1.0172009266600415;1.0001157053141343;9.998492258356926;-0.41658198928269546;0.4520202009631522;0.4519857416066446;-1.5119406919311663e-08;-0.4398570113882616;0.43984289651359204;1.0000746776605594
37.406299;1.0065430949897467;-5.3270314438110325e-05;-5.292005802524356e-05;0.44273243578602717;0.4398859918689924;1.0172007921203454;1.0001164671579066;9.998467318084426;-0.41658198913454897;0.4520198554927079;0.4519857753597999;-1.545182187559709e-08;-0.4398600112272123;0.43984569826707065;1.0000741176480126
37.416299;1.00654402471118;-5.325165060140788e-05;-5.290145757118893e-05;0.4427358194107003;0.4398883673701704;1.0172016653180642;1.0001172509394964;9.998442908331281;-0.4165819889652133;0.45201947841866597;0.45198584904013683;-1.5816292201336676e-08;-0.43986301106696324;0.43984851402097647;1.000073560078133
37.426299;1.0065459420497471;-5.3235488792117825e-05;-5.288526783757021e-05;0.44273964147638034;0.43989071132025537;1.0172015412546;1.0001180584523435;9.998419077334864;-0.41658198877510727;0.45201907306022915;0.45198596257202295;-1.62124125894121e-08;-0.4398660109064826;0.4398513454807323;1.0000730100798259
37.436299;1.0065468420797983;-5.3216848762330886e-05;-5.2866646706500205e-05;0.44274302202292415;0.43989302668253993;1.0172024150364098;1.0001188918385888;9.998395870832177;-0.41658198856425;0.4520186425519884;0.4519861155320074;-1.6639432726338637e-08;-0.439869010745199;0.43985419438904655;1.0000724720725347
37.446299;1.006547720181926;-5.319822009892634e-05;-5.2848015673756793e-05;0.44274640063289994;0.43989531635283585;1.0172022830821126;1.0001197533121313;9.998373314247402;-0.41658198833248616;0.45201818944954164;0.4519863070525234;-1.7096223672266543e-08;-0.4398730105828762;0.4398580625228116;1.0000719495263382
37.456299;1.0065495725809954;-5.31820918738146e-05;-5.283179617934853e-05;0.442750217194493;0.4398975835097563;1.0172031432012112;1.000120645175427;9.998351405332011;-0.41658198807984037;0.4520177157804019;0.4519865359244295;-1.7581116893767257e-08;-0.4398760104193754;0.43986095162943983;1.0000714453263195
37.466299;1.0065503972353416;-5.315728581365249e-05;-5.280698948940171e-05;0.44275471081562695;0.4399009429722777;1.0172029938189862;1.0001215699724126;9.998330123870781;-0.4165819878066144;0.45201722320879123;0.4519868006958275;-1.8091687184674438e-08;-0.43988001025447604;0.43986486311859624;1.0000709621351056
37.476299;1.0065521947213505;-5.3141173219901935e-05;-5.2790750368608206e-05;0.44275852513784425;0.43990317697965114;1.0172038336718232;1.000122530199081;9.998309452000132;-0.4165819875132514;0.4520167131152677;0.4519870999082768;-1.8624867469549277e-08;-0.4398840100877897;0.43986879796426437;1.000070502452503
37.486299;1.0065529682485512;-5.3122575362944026e-05;-5.277207970822605e-05;0.4427618995351015;0.43990540153220065;1.0172036617282019;1.0001235281363374;9.998289389232315;-0.4165819872003662;0.4520161866539605;0.45198743230150057;-1.917724248946201e-08;-0.43988700991862595;0.4398717566943994;1.0000700681872572
37.496299;1.0065547223166453;-5.310027376004418e-05;-5.2749663407862694e-05;0.44276683281143536;0.4399087323294498;1.0172044770202207;1.000124565503743;9.998269952725494;-0.416581986868732;0.45201564485079343;0.4519877966374314;-1.9745272460745203e-08;-0.43989100974585627;0.43987573903046456;1.0000696607370467
37.506299;1.0065554616952206;-5.308168030458668e-05;-5.2730970516747905e-05;0.44277020896656694;0.4399109510044135;1.0172052789457233;1.0001256428063852;9.998251166323028;-0.41658198651898304;0.45201508872998236;0.45198819142584196;-2.0325574712464366e-08;-0.4398950095679212;0.4398797437182892;1.0000692818499823
37.516299;1.0065561962011689;-5.261699843698458e-05;-5.226908974967895e-05;0.44277470784388945;0.439914283195016;1.017205067532167;1.000126759492774;9.998233050920037;-0.4165819861515014;0.4520145193622893;0.45198861497905923;-2.0915112944970862e-08;-0.43989900938295434;0.4398837689858434;1.0000689338254531
37.526299;1.0065579181017301;-5.260089210739673e-05;-5.2252789713804326e-05;0.4427785287739057;0.4399165099560414;1.0172058430024573;1.0001279147756847;9.998215626687282;-0.41658198576655237;0.4520139377517065;0.45198906548595785;-2.1511078363931228e-08;-0.43990300918908404;0.43988781317837516;1.0000686188356946
37.536299;1.0065586353174636;-5.257609803488409e-05;-5.2227896213775664e-05;0.4427830333185543;0.43991985672623335;1.0172056055401977;1.0001291080744303;9.998198917994673;-0.41658198536440616;0.45201334458084963;0.4519895408199545;-2.2110581362747776e-08;-0.43990700898491925;0.4398918751671394;1.0000683383280227
37.546299;1.0065603498060076;-5.255379442897811e-05;-5.220540927998543e-05;0.4427879855114535;0.43992321538912593;1.0172063557199458;1.0001303387965628;9.998182953477208;-0.4165819849455191;0.4520127400485362;0.4519900382372583;-2.2710502797847505e-08;-0.43991100876983924;0.4398959543754825;1.0000680931760744
37.556299;1.0065610640746343;-5.252900185162546e-05;-5.21804844306715e-05;0.4427925079062965;0.439926588925044;1.0172060952384776;1.0001316058185714;9.99816776875085;-0.41658198451069056;0.45201212401126145;0.4519905542311649;-2.3307710977858628e-08;-0.439915008543771;0.43990005038707924;1.0000678846087832
37.566299;1.0065627812718472;-5.2512898657525776e-05;-5.2164122022109895e-05;0.4427963633822551;0.4399288694516395;1.0172068277731754;1.0001329074729641;9.998153406743418;-0.4165819840610907;0.4520114962517335;0.45199108480114614;-2.3899340279850005e-08;-0.4399200083067737;0.4399051625761115;1.0000677148186063
37.576299;1.0065635048923738;-5.2488109834595205e-05;-5.213916308187118e-05;0.4428009096538784;0.43993228233533016;1.017207559254712;1.0001342419826342;9.998139907805859;-0.41658198359821413;0.45201085663936735;0.45199162582553715;-2.4482833016566884e-08;-0.43992400805904264;0.43990929017102043;1.0000675865671624
37.586299;1.0065652381625914;-5.246581363956229e-05;-5.211660830669495e-05;0.44280590836774336;0.43993571890630706;1.0172072969837405;1.0001356074320202;9.99812729911932;-0.4165819831237007;0.45201020521825186;0.45199217304996675;-2.505594525775686e-08;-0.4399290078012164;0.43991443245426065;1.000067502216214
37.596299;1.0065669837430422;-5.2443520581576706e-05;-5.209403561920232e-05;0.4428109191948994;0.43993918057037357;1.0172080481639592;1.0001370014943223;9.99811559226067;-0.4165819826390658;0.4520095422996869;0.45199272202930546;-2.5616849386765764e-08;-0.4399330075343411;0.43991858877990175;1.0000674626745802
37.606299;1.0065677431578586;-5.241874136958582e-05;-5.206902307491359e-05;0.44281550118403057;0.4399426682042605;1.0172088188428876;1.0001384216533105;9.998104788834974;-0.41658198214556286;0.4520088684857293;0.4519932683406694;-2.616408305120319e-08;-0.4399380072595085;0.4399237586243323;1.000067467083634
37.616299;1.0065695166932567;-5.239025915558802e-05;-5.204025755793294e-05;0.44282165117700695;0.43994729356522994;1.017208613529205;1.0001398655064473;9.998094888005715;-0.4165819816441769;0.4520081845739946;0.4519938077080644;-2.669627915757254e-08;-0.43994200697766334;0.43992794180550393;1.0000675132775823
37.626299;1.0065703044695289;-5.236549050362274e-05;-5.201520976680072e-05;0.44282625082959126;0.4399508346437896;1.0172094350066276;1.0001413303802726;9.998085888995558;-0.4165819811355669;0.4520074913344726;0.4519943360027739;-2.721199931190801e-08;-0.43994700668962594;0.43993313866839684;1.0000675979750107
37.636299;1.0065721071094844;-5.346162523476825e-05;-5.310366074888874e-05;0.4428313029351616;0.43995440823108317;1.0172102843228772;1.0001428127636627;9.998077790707832;-0.4165819806201121;0.4520067891688263;0.45199484936933826;-2.7709897258397232e-08;-0.4399520063960907;0.43993835008340587;1.0000677169407954
37.646299;1.0065729258231397;-5.343687078739868e-05;-5.3078578631465946e-05;0.44283591367697955;0.4399580011282752;1.0172101611983029;1.0001443088416047;9.998070587941186;-0.4165819800981926;0.452006077926921;0.4519953443106305;-2.8188935114197208e-08;-0.43995600609766494;0.4399425772627723;1.0000678659090276
37.656299;1.006574762626971;-5.3408417756443405e-05;-5.3049744777697495e-05;0.4428420861777551;0.4399627293849057;1.01721106438411;1.0001458158399665;9.998064261349896;-0.41658197957040105;0.45200535715996254;0.4519958176641439;-2.864834623876459e-08;-0.43996100579503017;0.4399478214966728;1.0000680416339658
37.666299;1.006576621071399;-5.33861709551302e-05;-5.302705205723063e-05;0.4428471426364168;0.4399663693501436;1.0172119918660474;1.0001473326958525;9.998058770259801;-0.41658197903753413;0.4520046265362652;0.45199626678451527;-2.9087573787257695e-08;-0.4399660054889946;0.4399530841145344;1.0000682419910305
37.676299;1.006577505807354;-5.335524378077365e-05;-5.299576446131633e-05;0.44285287925250166;0.4399711418527168;1.0172129416132953;1.0001488597759276;9.998054055977033;-0.4165819785004827;0.45200388588612456;0.45199668980960034;-2.9506313299179866e-08;-0.43997100518043164;0.4399583667137663;1.0000684654073444
37.686299;1.0065794271347925;-5.2893044962365235e-05;-5.253595067504348e-05;0.4428579408574399;0.43997482373752295;1.0172129124298739;1.0001503981160746;9.99805005233553;-0.41658197796010976;0.45200313503025025;0.45199708563410923;-2.990438621025962e-08;-0.4399760048702962;0.43996367109036527;1.0000687106079518
37.696299;1.0065803782058256;-5.286212879434512e-05;-5.250463022955914e-05;0.4428636779951429;0.4399796360518489;1.0172139038663426;1.0001519487410062;9.998046695423854;-0.41658197741707614;0.4520023738680831;0.4519974538766349;-3.028139496289271e-08;-0.4399810045596334;0.4399689987656216;1.000068976484303
37.706299;1.0065823676813241;-5.283371193919296e-05;-5.2475721287180626e-05;0.442869852944301;0.4399844664157093;1.0172149158534058;1.0001535128664456;9.998043927993761;-0.41658197687163845;0.45200160254188215;0.4519977949690508;-3.0636445510766145e-08;-0.4399870042495331;0.43997535069905586;1.000069261726293
37.716299;1.0065843978868019;-5.28115022367434e-05;-5.245296113024901e-05;0.4428749056773239;0.43998820241314196;1.0172149488945903;1.0001550925174236;9.998041701804457;-0.4165819763236138;0.4520008215194474;0.45199810996812567;-3.0968272898834515e-08;-0.43999200394115867;0.4399807272920076;1.000069564572514
37.726299;1.0065854706680932;-5.27806107084109e-05;-5.242161155523815e-05;0.4428806317510009;0.43999306538273103;1.0172160039996945;1.0001566903243673;9.998039981348416;-0.4165819757725687;0.4520000316659089;0.45199840011700854;-3.127572390890625e-08;-0.4399970036358745;0.43998612841125734;1.000069882797005
37.736299;1.0065875870612464;-5.275221803243096e-05;-5.239267723790933e-05;0.4428867918800429;0.4399979439677055;1.0172170818008313;1.0001583089525061;9.998038748049407;-0.416581975218125;0.4519992339891151;0.4519986664349545;-3.155809270763216e-08;-0.4400020033353295;0.43999155364727405;1.0000702140265363
37.746299;1.0065897470998535;-5.272383230673287e-05;-5.2363736314846266e-05;0.44289294544745267;0.44000283814754454;1.017218181623618;1.0001599511082622;9.998037999526508;-0.41658197466025626;0.45199842922462014;0.45199890952467536;-3.1815007302120674e-08;-0.44000800304131726;0.43999800277129003;1.0000705560189853
37.756299;1.0065909494100451;-5.269296142927758e-05;-5.2332366616018224e-05;0.44289865169856363;0.4400077474766631;1.0172193009403276;1.0001616191847797;9.998037744397744;-0.41658197409936776;0.4519976179423493;0.4519991297258791;-3.2046105792154296e-08;-0.44001300275553834;0.4400034757328564;1.000070906282359
37.766299;1.0065931904427627;-5.266458665836991e-05;-5.2303414117115576e-05;0.4429047897280999;0.440012670610551;1.0172194351591581;1.0001633140818786;9.998038001779955;-0.4165819735360178;0.45199680092347144;0.4519993273723433;-3.225090235310677e-08;-0.4400190024795959;0.4400099722776418;1.0000712619338226
37.776299;1.006595464848923;-5.263621620456579e-05;-5.227445642110902e-05;0.44291091870952765;0.4400176055673821;1.0172205783954582;1.0001650349442122;9.998038802381721;-0.41658197297050037;0.4519959790819684;0.4519995027435519;-3.242888087184448e-08;-0.44002400221505483;0.4400154917487623;1.0000716205886473
37.786299;1.0065967667754605;-5.2605358811563274e-05;-5.2243071262073405e-05;0.44291659811532347;0.4400225502596293;1.017221725009164;1.000166780215383;9.998040181817661;-0.4165819724028494;0.45199515319670164;0.451999655807976;-3.257959849594244e-08;-0.4400300019630519;0.4400220330479664;1.0000719809339154
37.796299;1.006599090334448;-5.257699721564985e-05;-5.221410532626938e-05;0.4429227077886559;0.4400275024735384;1.0172228702821224;1.0001685483292813;9.998042173925201;-0.4165819718332726;0.4519943240060576;0.4519997860874748;-3.270271139299783e-08;-0.44003600172370405;0.44002859462911237;1.0000723419996413
37.806299;1.0066014290223368;-5.254864141658343e-05;-5.218513699174011e-05;0.44292880766711185;0.44003245971228344;1.0172240102344123;1.00017033753118;9.998044813940618;-0.41658197126234614;0.4519934924387104;0.45199989251999995;-3.2797950471245256e-08;-0.4400410014960888;0.4400341746406838;1.0000727023524771
37.816299;1.00660277503497;-5.3636220613543594e-05;-5.3264838844763965e-05;0.442934464008885;0.4400374256749942;1.0172241418437562;1.000172145631333;9.998048146589634;-0.41658197069088004;0.45199265960425455;0.45199997328328956;-3.2865116492667794e-08;-0.4400470012787378;0.440040771221608;1.0000730603667178
37.826299;1.0066051246396475;-5.316783624543444e-05;-5.279870693817175e-05;0.4429405473296768;0.44004238617724706;1.017225263443391;1.0001739702470491;9.998052230574277;-0.416581970119822;0.4519918265441277;0.4520000259997003;-3.290412239641786e-08;-0.4400530010700186;0.4400473826507358;1.0000734144839947
37.836299;1.0066074560304168;-5.313330198192329e-05;-5.2763576299625e-05;0.4429477377270511;0.4400484573529601;1.0172263745750394;1.0001758092674375;9.998057133432997;-0.4165819695501191;0.451990994141827;0.45200004846289576;-3.291508199520559e-08;-0.44005900086824146;0.44005400733169986;1.0000737626577036
37.846299;1.0066087627735225;-5.3102487081926876e-05;-5.2732185104205864e-05;0.44295336122081536;0.4400534172040939;1.0172274755346853;1.0001776608006627;9.998062920336109;-0.4165819689824812;0.4519901635045997;0.45200003939025674;-3.289839561299419e-08;-0.44006500067165155;0.4400606438982112;1.0000741026660083
37.856299;1.0066110327766875;-5.307417729188378e-05;-5.270322193142164e-05;0.4429594167336236;0.4400583781007253;1.0172285673977508;1.0001795228685175;9.998069649066169;-0.41658196841735085;0.4519893361834189;0.4519999985959962;-3.2854654645974815e-08;-0.4400710004784518;0.4400672913329228;1.0000744335226073
37.866299;1.0066132553920197;-5.303968136936277e-05;-5.266810469379484e-05;0.4429665831054275;0.44006445305824216;1.0172296525629279;1.0001813936846784;9.998077371953086;-0.416581967855131;0.451988513746068;0.45199992657617594;-3.278442694819615e-08;-0.44007700028694274;0.44007394895583485;1.000074756015047
37.876299;1.0066154219387586;-5.301140018750818e-05;-5.2639152396639696e-05;0.4429726238738101;0.4400694217114925;1.0172307349266934;1.0001832719054;9.998086138298214;-0.4165819672963168;0.4519876973728839;0.4519998238977232;-3.268824098353116e-08;-0.440083000095663;0.4400806163463501;1.0000750721290206
37.886299;1.006616525515269;-5.2974442633670674e-05;-5.260162242025643e-05;0.44297933594304584;0.4400755077247713;1.0172318198344292;1.0001851559531656;9.998095995090976;-0.4165819667414066;0.4519868878574139;0.45199969067581797;-3.2566759193877334e-08;-0.4400889999034061;0.44008729317570505;1.0000753839375447
37.896299;1.006618560436147;-5.2939994549885646e-05;-5.256652076477272e-05;0.4429864811748627;0.4400816016810766;1.0172319139766732;1.0001870432013784;9.998106982351306;-0.41658196619081367;0.4519860857426066;0.451999526495962;-3.24209201233208e-08;-0.44009499970924454;0.44009397897529;1.0000756920792717
37.906299;1.0066205213238881;-5.291176517822117e-05;-5.253758268122129e-05;0.4429925016157174;0.4400865950279198;1.0172330241047658;1.0001889298335302;9.998119122218295;-0.41658196564492045;0.45198529157664835;0.45199933088105926;-3.225198324070814e-08;-0.4401019995126821;0.4401016730653234;1.0000759949307771
37.916299;1.0066224019112648;-5.28773559810184e-05;-5.25024891518195e-05;0.44299963530857517;0.44009271332739697;1.017234155039018;1.000190811269024;9.998132409912756;-0.41658196510421114;0.4519845061750774;0.45199910382156777;-3.206138061963592e-08;-0.44010799931379885;0.44010837463744795;1.0000762894288582
37.926299;1.0066231952363416;-5.2840476289566817e-05;-5.246497577456729e-05;0.4430063255424723;0.4400988490452854;1.0172353088682966;1.000192683080384;9.998146818199455;-0.41658196456936436;0.4519837305935219;0.4519988459924155;-3.185044253432169e-08;-0.4401139991132012;0.44011508266521854;1.0000765726354213
37.936299;1.0066248954411852;-5.281231200706549e-05;-5.243604965504584e-05;0.44301233625667374;0.4401038942535836;1.0172364853700115;1.0001945417456435;9.998162314152138;-0.4165819640413268;0.4519829658452435;0.4519985587099774;-3.162026986885219e-08;-0.4401209989118487;0.44012279585533337;1.0000768425321496
37.946299;1.006626505353388;-5.2337851937965334e-05;-5.196373561228404e-05;0.4430194686246627;0.44011007387766854;1.0172376825687344;1.0001963847209685;9.998178868926166;-0.41658196352142884;0.4519822125832214;0.45199824384164905;-3.137171403558597e-08;-0.440126998710889;0.4401295129946541;1.000077097866367
37.956299;1.0066280144749677;-5.23035301028846e-05;-5.1928654748641204e-05;0.44302660062464594;0.44011627903633976;1.0172388975426985;1.0001982102305718;9.998196450299805;-0.41658196301142797;0.45198147106892755;0.45199790364174613;-3.110541719848043e-08;-0.4401339985114881;0.440137233194115;1.0000773377722347
37.966299;1.006628431328318;-5.22667416187516e-05;-5.18911567610993e-05;0.44303329551087467;0.4401225116978066;1.017240127631418;1.0002000168930125;9.998215011696981;-0.4165819625132632;0.45198074144439954;0.4519975403285889;-3.0822012185522483e-08;-0.4401399983147825;0.44014395567700626;1.0000775614955038
37.976299;1.0066297609165957;-5.335090378738665e-05;-5.296718554223099e-05;0.44304044013785565;0.44012877961476915;1.0172413713401773;1.0002018033634679;9.998234493401549;-0.41658196202856695;0.45198002382475794;0.45199715579739125;-3.0522296571913055e-08;-0.44014699812196045;0.44015167953499806;1.0000777683226507
37.986299;1.0066310104733447;-5.331666149683898e-05;-5.293212971642647e-05;0.443047581997032;0.4401350719913759;1.017242628896241;1.0002035681475034;9.998254834162715;-0.4165819615584306;0.4519793182591696;0.45199675193849226;-3.020722413708886e-08;-0.44015299793412976;0.4401584036715971;1.000077957595239
37.996299;1.0066321889038845;-5.32824462366412e-05;-5.289708388167918e-05;0.44305472719424904;0.44014139637358146;1.0172439025607445;1.000205309171772;9.998275980878256;-0.41658196110364976;0.4519786250208272;0.4519963310693053;-2.987775463898795e-08;-0.4401599977520659;0.4401661268315527;1.0000781285556268
38.006299;1.006633306056722;-5.324825858260433e-05;-5.286204838661807e-05;0.44306187538981834;0.44014775350875923;1.01724519598414;1.0002070233914804;9.998297888135582;-0.4165819606649801;0.45197794500270533;0.45199589589759137;-2.9534738662899196e-08;-0.44016699757623345;0.4401738476200471;1.00007828027671
38.016299;1.0066333717809324;-5.32116060068825e-05;-5.2824598887017094e-05;0.4430685855529536;0.4401541432950992;1.0172465123416816;1.000208707227558;9.998320507952199;-0.416581960243092;0.4519772796879454;0.4519954491595654;-2.917898181365666e-08;-0.44017399740695407;0.44018156442577167;1.0000784115358317
38.026299;1.006634394660216;-5.317747593297892e-05;-5.2789584161870134e-05;0.4430757367673292;0.44016056522817837;1.0172478524040296;1.0002103573413113;9.99834378052845;-0.41658195983844376;0.4519766307785982;0.45199499318645775;-2.8811262671003963e-08;-0.44017999724440443;0.4401882752352936;1.000078520354371
38.036299;1.0066353817546947;-5.3143375464030285e-05;-5.275457963670239e-05;0.4430828874974203;0.4401670188560329;1.0172492142349612;1.000211970512611;9.998367638055225;-0.4165819594511099;0.4519759999001344;0.4519945296415499;-2.843224081713998e-08;-0.4401869970883697;0.44019597735497906;1.0000786039322083
38.046299;1.0066363392074327;-5.310930460167023e-05;-5.271958524564594e-05;0.4430900362093118;0.4401735037168948;1.0172505946427735;1.0002135429894996;9.998392016300299;-0.41658195908055623;0.4519753883536702;0.45199405961477357;-2.8042431151500977e-08;-0.44019399693792066;0.44020366743165673;1.0000786592335773
38.056299;1.0066372784181998;-5.26288672428669e-05;-5.2241136970516726e-05;0.4430983023172197;0.4401811301969636;1.017251991014908;1.0002150703600257;9.99841685544771;-0.41658195872566595;0.4519747968164884;0.45199358384466715;-2.7642188055051137e-08;-0.4402009967913511;0.44021134207607077;1.0000786834912405
38.066299;1.0066381937847644;-5.259484662065826e-05;-5.2206156090383614e-05;0.4431054430418346;0.4401876748016656;1.0172534026117468;1.000216547804592;9.998442090572613;-0.41658195838500406;0.4519742253077345;0.4519931028015823;-2.723170191392675e-08;-0.4402079966464119;0.4402189984803013;1.0000786742262306
38.076299;1.0066380954064438;-5.255835861508003e-05;-5.2168759386583434e-05;0.4431121391191172;0.4401942470065938;1.0172548307771327;1.0002179706991408;9.998467653805175;-0.41658195805710796;0.45197367350316636;0.45199261671875235;-2.6811066301572163e-08;-0.4402149965006755;0.440226634428583;1.0000786288676298
38.086299;1.006638986378183;-5.252438740510033e-05;-5.2133796796288634e-05;0.44311927156846226;0.4402008447714206;1.0172562778362295;1.0002193351585844;9.998493485818686;-0.4165819577407529;0.45197314118920595;0.45199212574397907;-2.638031158549314e-08;-0.44022199635199477;0.44023424781174825;1.0000785443141103
38.096299;1.0066398682923527;-5.248423455295599e-05;-5.20926816125865e-05;0.4431275194168861;0.440208577174435;1.017257745574694;1.0002206375030784;9.998519533246995;-0.4165819574349876;0.45197262864981413;0.4519916301931874;-2.5939444162579465e-08;-0.4402289961988499;0.4402418360526833;1.0000784168164136
38.106299;1.0066407414835994;-5.2450301348128554e-05;-5.205773634754341e-05;0.44313464661558755;0.44021522042899874;1.0172592347606189;1.0002218736681014;9.99854573580389;-0.41658195713899443;0.451972136559528;0.4519911307919733;-2.54885967363177e-08;-0.4402359960403982;0.4402493959402913;1.000078242147102
38.116299;1.0066416057819971;-5.352862538338675e-05;-5.312773149218695e-05;0.44314289719511013;0.4402230017117352;1.0172607463665462;1.0002230396340903;9.998572021572228;-0.4165819568521581;0.45197166545986556;0.45199062870315065;-2.5028102856350743e-08;-0.44024299587641724;0.44025692393588084;1.0000780159704759
38.126299;1.0066424607332543;-5.349471713952796e-05;-5.3092801362755355e-05;0.4431500230289774;0.4402296856550606;1.0172622830224194;1.000224131683642;9.998598308894826;-0.4165819565742012;0.451971215370644;0.4519901252720126;-2.455838894869559e-08;-0.44025099570719917;0.44026541651939965;1.0000777344373966
38.136299;1.0066423051554632;-5.3452117886683396e-05;-5.304929116036377e-05;0.4431578284291674;0.44023750001528333;1.0172638490111505;1.0002251464723706;9.998624506320306;-0.4165819563050264;0.4519707855664326;0.4519896218779289;-2.407995152735967e-08;-0.4402579955332713;0.4402728705060199;1.0000773945868096
38.146299;1.006643137035997;-5.3418216388727604e-05;-5.301437348442672e-05;0.4431649587252146;0.44024422191265195;1.017265449632835;1.0002260817751256;9.998650515373189;-0.416581956044417;0.45197037464912054;0.45198912015916776;-2.359348738705307e-08;-0.4402649953552095;0.4402802834354788;1.0000769940836496
38.156299;1.0066439539279144;-5.337810870768337e-05;-5.29732990245029e-05;0.44317321255076575;0.44025207238434766;1.0172670908006123;1.0002269365038825;9.998676239027988;-0.41658195579191615;0.45196998113470277;0.45198862236725407;-2.3099877567821727e-08;-0.44027199517376775;0.4402876538493621;1.0000765303569599
38.166299;1.00664475860544;-5.2903921475748866e-05;-5.250101247866896e-05;0.4431803577541434;0.44025882797128635;1.0172687781363752;1.0002277098197303;9.99870158587552;-0.41658195554698363;0.4519696040238924;0.45198813137675414;-2.259994835132446e-08;-0.4402799949899123;0.4402959813699278;1.0000759999420188
38.176299;1.0066455374801464;-5.286378105030054e-05;-5.2459936098603594e-05;0.4431886287111058;0.44026670968059034;1.0172705155118724;1.0002284014883602;9.998726469403982;-0.41658195530923603;0.45196924281335704;0.4519876502656468;-2.2094226294789083e-08;-0.44028699480454037;0.4403032665875047;1.0000753989596745
38.186299;1.0066462945621686;-5.282361949403551e-05;-5.2418860617070405e-05;0.44319691206231066;0.44027460557299336;1.0172723043144847;1.000229012911975;9.998750812711656;-0.41658195507836465;0.4519688970655836;0.4519871819982881;-2.1582845926031358e-08;-0.4402949946182382;0.44031151079875264;1.000074724231894
38.196299;1.0066470293194996;-5.278963494699276e-05;-5.238394774262703e-05;0.44320409191731897;0.44028140360110457;1.0172741441510205;1.0002295466751356;9.998774553297492;-0.4165819548538245;0.4519685659739379;0.45198672928853395;-2.106570679779557e-08;-0.44030199443119716;0.4403187156879105;1.000073973597258
38.206299;1.0066477421098576;-5.274941621793132e-05;-5.234287204346034e-05;0.44321240744050444;0.4402893248220876;1.017276033816824;1.0002300052866673;9.998797639308684;-0.41658195463477443;0.45196824825450227;0.4519862943938374;-2.0542824035927357e-08;-0.44030999424327366;0.44032688297762723;1.0000731456113463
38.216299;1.006648433870937;-5.2709162652645225e-05;-5.230179612996704e-05;0.44322074183321536;0.4402972569361184;1.0172779717712588;1.0002303909364096;9.998820027416848;-0.4165819544201316;0.4519679423621289;0.4519858790880381;-2.0014536927098044e-08;-0.4403169940542855;0.4403340142406216;1.000072240056956
38.226299;1.0066481049955935;-5.26663761147799e-05;-5.225829432307768e-05;0.4432286555667182;0.4403051989958963;1.0172809564962262;1.0002307060347662;9.99884168732933;-0.41658195420848215;0.45196764671327083;0.4519854848869329;-1.9481448768166197e-08;-0.44032499386425394;0.44034211100078974;1.0000712584525566
38.236299;1.0066487540487252;-5.26260420499008e-05;-5.221721915519738e-05;0.44323702909918483;0.44031315031187584;1.0172829863602795;1.0002309533159524;9.998862604643094;-0.4165819539981296;0.4519673597163062;0.45198511325556506;-1.8944326515981206e-08;-0.4403319936733597;0.4403491748524188;1.0000702029076745
38.246299;1.0066493779101418;-5.370412082697538e-05;-5.328723892337587e-05;0.4432454274749438;0.44032111614773983;1.0172850593484517;1.0002311354855211;9.998882781332812;-0.4165819537873706;0.45196707977651435;0.4519847656233402;-1.840401807988574e-08;-0.4403399934818963;0.4403572073336909;1.0000690747330376
38.256299;1.0066499729912355;-5.366989905854446e-05;-5.325232836807705e-05;0.4432527186186638;0.44032797185806444;1.0172871736534213;1.0002312549846581;9.998902234969275;-0.41658195357481786;0.4519668053181234;0.45198444325904535;-1.786132661014926e-08;-0.44034799329031915;0.4403652096332434;1.0000678745010845
38.266299;1.0066505418227323;-5.318907729000779e-05;-5.277380890168969e-05;0.443261146470809;0.44033594468396964;1.0172893284062476;1.000231313996094;9.99892099502951;-0.4165819533596615;0.4519665346014888;0.4519841471860307;-1.7316997309092342e-08;-0.44035499309910864;0.4403721824024829;1.0000666027297829
38.276299;1.0066510711962044;-5.314854534086113e-05;-5.27327323008457e-05;0.4432695854781209;0.44034392250637516;1.0172915232668809;1.0002313145028021;9.998939099874727;-0.4165819531415966;0.4519662654740253;0.4519838780228765;-1.677189705885858e-08;-0.4403629929084902;0.4403801257765521;1.0000652602035194
38.286299;1.0066515659789768;-5.3107962376223456e-05;-5.269165868742928e-05;0.44327803614731115;0.44035190461243784;1.0172937570298677;1.0002312577989207;9.998956595072489;-0.41658195292040856;0.4519659955042557;0.45198363567239996;-1.6227119550862956e-08;-0.44037099271831864;0.44038803957957;1.0000638479346131
38.296299;1.0066520273140023;-5.306732828764503e-05;-5.2650589254621055e-05;0.4432864969524824;0.4403598904446692;1.0172960268539044;1.0002311437433966;9.998973529762836;-0.4165819526957645;0.4519657223130752;0.4519834192328657;-1.5683889117648563e-08;-0.44037799252804366;0.44039492377132855;1.0000623672736348
38.306299;1.0066524577449556;-5.3026643607627185e-05;-5.2609525404780505e-05;0.4432949667353984;0.44036787979344694;1.0172983288058521;1.000230971120464;9.998989952958839;-0.41658195246739455;0.451965443550128;0.4519832271752393;-1.514348566008114e-08;-0.44038599233668196;0.4404027788840032;1.0000608204865653
38.316299;1.0066528605529055;-5.298590906250224e-05;-5.256846863043428e-05;0.44330344457206855;0.44037587274858975;1.017301658113781;1.0002307386333107;9.999005913433646;-0.41658195223521477;0.45196515673368237;0.45198305746341977;-1.4607217991591009e-08;-0.44039399214312447;0.4404106059457525;1.0000592111974023
38.326299;1.0066532388852691;-5.2945125262337255e-05;-5.2527420451411995e-05;0.44331192967229854;0.44038386928943696;1.0173040087452834;1.0002304450082444;9.999021461475863;-0.416581951999076;0.4519648593604011;0.451982907670657;-1.4076285450865978e-08;-0.4404019919466216;0.44041840597876597;1.0000575440301025
38.336299;1.0066535949396243;-5.289808827792788e-05;-5.2480218822213474e-05;0.4433215398456029;0.4403929798079245;1.0173063738371768;1.000230088698773;9.99903664935163;-0.4165819517584257;0.4519645490351046;0.4519827751702697;-1.3551578960733747e-08;-0.4404099917469169;0.4404261797489684;1.000055823698001
38.346299;1.0066539302707391;-5.285720762941629e-05;-5.243919222583758e-05;0.4433300377249961;0.4404009806467258;1.0173087465486381;1.0002296683681862;9.999051530770231;-0.41658195151246397;0.4519642233979643;0.4519826572681333;-1.3033529574435545e-08;-0.44041799154414996;0.4404339279654826;1.000054054441865
38.356299;1.0066542521921311;-5.237586079114247e-05;-5.1960663581545206e-05;0.4433385438877364;0.44040898133732825;1.0173111203191414;1.0002291840481479;9.999066158078007;-0.4165819512607573;0.45196388005210886;0.4519825512387696;-1.2522042107245123e-08;-0.440425991338796;0.440441651539298;1.000052239995756
38.366299;1.00665455188247;-5.233487847202818e-05;-5.191965601762618e-05;0.44334705276763553;0.44041698060979034;1.0173134890006275;1.0002286377495004;9.99908057652706;-0.41658195100354745;0.4519635166495235;0.45198245433850837;-1.2016586252104262e-08;-0.4404339911315825;0.44044935166814514;1.0000503834180003
38.376299;1.0066548376194735;-5.3412322064833945e-05;-5.298975666638457e-05;0.44335557239557716;0.4404249838073983;1.0173158469370613;1.000228032576935;9.999094820695488;-0.41658195074148613;0.4519631309891164;0.4519823639873558;-1.1516460484128455e-08;-0.44044199092341807;0.44045702968522693;1.0000484869567983
38.386299;1.0066551125807346;-5.336504251328541e-05;-5.294261309463945e-05;0.44336520815308184;0.44043408871267165;1.0173191892941733;1.0002273712605552;9.99910891278561;-0.41658195047528995;0.4519627209534604;0.4519822781318763;-1.1021084084938502e-08;-0.4404499907153868;0.44046468681404183;1.0000465525218976
38.396299;1.006654380411926;-5.332142509377203e-05;-5.289922088023854e-05;0.44337328802201537;0.44044207839171845;1.0173215129607445;1.000226655464605;9.999122861347608;-0.41658195020560057;0.45196228441254854;0.45198219543668494;-1.0530044015958666e-08;-0.4404579905087998;0.44047232404262376;1.000044582045558
38.406299;1.006654644732845;-5.328025753708012e-05;-5.285827036261952e-05;0.44338181030006496;0.44045006337689996;1.0173238167384453;1.0002258861823539;9.99913666720669;-0.4165819499329182;0.45196181933429846;0.4519821149892052;-1.004291994562434e-08;-0.44046599030524874;0.44047994210706426;1.0000425768472023
38.416299;1.0066549081782783;-5.323904341592371e-05;-5.281733390018815e-05;0.4433903332908412;0.4404580432640883;1.0173261004743632;1.0002250647641666;9.999150334366272;-0.4165819496575214;0.45196132411430684;0.45198203568274137;-9.55925158122887e-09;-0.4404739901065577;0.44048754173578225;1.0000405368377552
38.426299;1.0066551716713061;-5.319157763677617e-05;-5.2770247296216726e-05;0.4433999741433812;0.4404671288295109;1.0173283644226776;1.0002241933234168;9.999163875876642;-0.4165819493794158;0.45196079780263565;0.4519819559300998;-9.078613321280173e-09;-0.44048198991473136;0.440495124119934;1.0000384609336355
38.436299;1.0066554350124493;-5.3150271999943806e-05;-5.272934047217092e-05;0.4434084945415873;0.4404750978675468;1.0173316091679048;1.0002232740228283;9.999177312044768;-0.41658194909832824;0.45196023995929957;0.45198187395612627;-8.60050560642038e-09;-0.4404909897318999;0.44050369105065834;1.000036348326324
38.446299;1.0066557035761856;-5.26622241484449e-05;-5.2244700685394e-05;0.44341813240858285;0.4404841729131115;1.017333835561995;1.0002223084337887;9.999190664339723;-0.41658194881379335;0.45195965039939323;0.45198178805116573;-8.124194455990067e-09;-0.4404989895601615;0.44051124459766167;1.0000341989965915
38.456299;1.006655966815005;-5.2620823168061487e-05;-5.2203818186815874e-05;0.4434266438349359;0.4404921323278297;1.0173360443906252;1.000221297889173;9.999203952096702;-0.4165819485253372;0.4519590292528435;0.45198169653226394;-7.648825174708839e-09;-0.4405069894014721;0.4405187867414506;1.000032013035572
38.466299;1.0066562313945298;-5.25793806793173e-05;-5.216295142912356e-05;0.44343514725523847;0.4405000886208806;1.017338235832636;1.000220244197617;9.999217191894903;-0.4165819482326506;0.4519583772605652;0.45198159788093867;-7.173747937791045e-09;-0.4405149892574513;0.4405263190927082;1.0000297897977324
38.476299;1.0066564983932762;-5.253169199577607e-05;-5.2115934470583384e-05;0.4434447583422729;0.44050915503909427;1.0173404088733866;1.000219149701799;9.999230394905197;-0.41658194793565384;0.4519576957809488;0.45198149102816626;-6.6985974715191574e-09;-0.4405239891289595;0.4405348427668062;1.0000275277834518
38.486299;1.0066567687153236;-5.2490172886529813e-05;-5.2075098158631666e-05;0.44345323775667056;0.4405171118775451;1.017342561179586;1.0002180168347667;9.999243570726223;-0.41658194763436085;0.45195698639819576;0.4519813754746644;-6.223002426604198e-09;-0.4405319890159411;0.44054235853978263;1.0000252251864283
38.496299;1.0066570432340403;-5.3560897262845256e-05;-5.3139204325894367e-05;0.4434628272914098;0.44052619001518556;1.0173456902087947;1.0002168477475635;9.999256737047967;-0.4165819473286399;0.45195625056280736;0.45198125134078454;-5.7463789168763546e-09;-0.44053998891779944;0.44054986696983794;1.0000228803812892
38.506299;1.0066573223064292;-5.3519313625694256e-05;-5.309839522126449e-05;0.443471277143479;0.4405341576971521;1.0173477946063847;1.000215644045732;9.999269916885654;-0.416581947018186;0.4519554895459306;0.451981119310567;-5.268099348338698e-09;-0.4405489888338963;0.4405583683381287;1.0000204925016716
38.516299;1.0066576051976839;-5.347149495268075e-05;-5.3051432479233785e-05;0.4434808304541363;0.4405432463974362;1.0173498740652702;1.000214406691005;9.999283125952989;-0.41658194670267346;0.4519547047138956;0.45198098027241024;-4.787904029645281e-09;-0.44055698876379673;0.4405658628875807;1.0000180624872803
38.526299;1.0066578906931907;-5.3429857534694336e-05;-5.301064649600749e-05;0.44348925026747715;0.44055123724862827;1.0173519284168677;1.0002131361974054;9.99929636897588;-0.41658194638179424;0.45195389784918893;0.4519808349679767;-4.306262640643888e-09;-0.44056498870707467;0.4405733513931528;1.0000155933250332
38.536299;1.0066581840701425;-5.2941424239773235e-05;-5.2526051246543066e-05;0.4434987763625981;0.4405603557258585;1.0173549573810088;1.000211833024479;9.99930964720553;-0.4165819460551888;0.4519530711875283;0.45198068410522063;-3.824390110597563e-09;-0.4405739886627626;0.44058183521562255;1.0000130889083436
38.546299;1.0066584754101693;-5.2893529053183935e-05;-5.2479111973112006e-05;0.4435082859718634;0.44056949331251255;1.0173569607066468;1.000210497894474;9.999322966755344;-0.41658194572248664;0.45195222722275047;0.4519805286210828;-3.34393057991205e-09;-0.44058198862906306;0.4405893155281991;1.000010552900498
38.556299;1.0066587720857267;-5.2851825033116606e-05;-5.2438349519399305e-05;0.44351666393573425;0.44057754064132815;1.0173589385087003;1.0002091318203863;9.999336340299433;-0.41658194538356697;0.4519513686700252;0.45198036966076494;-2.8665628656595528e-09;-0.44059098860372836;0.44059779274683575;1.000007988450223
38.566299;1.006659075874047;-5.280389980782438e-05;-5.239143042547187e-05;0.443526147959061;0.44058672051032566;1.0173608914852896;1.0002077358255508;9.999349782772173;-0.4165819450387965;0.4519504986876266;0.4519802084768591;-2.3936251902496274e-09;-0.4405989885844989;0.4406052668911907;1.0000053987238222
38.576299;1.0066593888289093;-5.276217204688584e-05;-5.2350688152837914e-05;0.4435345016904682;0.4405948105711378;1.0173628206570535;1.0002063108335937;9.999363307763243;-0.4165819446889027;0.4519496209100036;0.45198004644296474;-1.92585761322675e-09;-0.44060798856907907;0.44061373816175803;1.0000027876403883
38.586299;1.0066597137502955;-5.271422906704391e-05;-5.230378932157224e-05;0.4435439626407893;0.44060403232849826;1.0173657271347136;1.0002048581577383;9.999376926668813;-0.4165819443346842;0.4519487392823013;0.4519798849858212;-1.463526503960995e-09;-0.44061598855505335;0.4406212069592393;1.000000159750211
38.596299;1.0066600539219834;-5.266628108305541e-05;-5.225690081703995e-05;0.44355341261606135;0.4406132737450658;1.017367612352221;1.000203379975754;9.999390647039597;-0.4165819439769076;0.4519478580589508;0.4519797254029567;-1.0069037165432713e-09;-0.4406249885400135;0.4406296736516881;0.999997519442624
38.606299;1.0066604123662675;-5.2618329977982543e-05;-5.2210023098741815e-05;0.4435628517527896;0.44062253418872105;1.0173694785820837;1.0002018792364944;9.999404472640377;-0.4165819436162335;0.45194698171315767;0.4519795690196894;-5.567110198234578e-10;-0.44063298852184707;0.4406371386149997;0.9999948706628062
38.616299;1.0066617911987474;-5.36975815292505e-05;-5.3282847104240306e-05;0.4435716086610884;0.44063070895815515;1.0173713288716795;1.0002003589193398;9.999418408423754;-0.41658194325306175;0.4519461146448791;0.45197941764043786;-1.1427300193056272e-10;-0.44064198849916114;0.4406456024152709;0.9999922171733733
38.626299;1.0066621970935756;-5.320898542228322e-05;-5.2798268055499094e-05;0.4435810298501705;0.4406400090417384;1.0173741663692533;1.000198821028944;9.999432466530005;-0.4165819428875945;0.45194526106232114;0.4519792735308714;3.1867525438323437e-10;-0.4406499884714711;0.4406530657459406;0.9999895624550958
38.636299;1.0066626191614918;-5.316102302570329e-05;-5.275142115095641e-05;0.44359043991007785;0.44064933091441505;1.0173759941247897;1.0001972667276533;9.999446668525945;-0.41658194252012903;0.451944424975716;0.45197913892814345;7.40392769913034e-10;-0.4406589884389682;0.44066152919106805;0.9999869094972466
38.646299;1.0066630625654491;-5.311305971457377e-05;-5.27045908309203e-05;0.4435998430099395;0.44065867613715726;1.017377815442616;1.0001956974919313;9.999461037405574;-0.41658194215122946;0.4519436100126443;0.4519790158616597;1.1493764746994836e-09;-0.44066798840224325;0.44066999323615424;0.9999842614804682
38.656299;1.006663526728137;-5.307130405647269e-05;-5.2663947076851175e-05;0.44360812230753943;0.4406669348587427;1.0173796340099646;1.0001941155161311;9.999475583078086;-0.41658194178176594;0.4519428192027929;0.45197890640469235;1.5442882041435684e-09;-0.4406759883622301;0.44067745846281986;0.9999816231626265
38.666299;1.0066640111233043;-5.3023338126829016e-05;-5.261715654222404e-05;0.44361751605294925;0.4406763302041466;1.0173824534328169;1.0001925232408;9.99949029900851;-0.4165819414129613;0.4519420551329769;0.45197881273533935;1.9238752588008385e-09;-0.4406849883201943;0.44068592556925473;0.9999790017123739
38.676299;1.0066645152664202;-5.297537096429316e-05;-5.25703888124532e-05;0.4436269065904522;0.4406857517558348;1.0173842768692976;1.0001909228807095;9.99950517036971;-0.4165819410462486;0.45194132039155316;0.4519787367150882;2.287090063279677e-09;-0.4406939882775582;0.440694395275877;0.9999764061308661
38.686299;1.0066650387686586;-5.2927403020832334e-05;-5.25236451128724e-05;0.4436362946553661;0.4406951998245769;1.0173861073308148;1.0001893163116282;9.999520178994262;-0.41658194068293863;0.45194061774213273;0.45197867926333474;2.633317214463718e-09;-0.4407019882356541;0.44070186825928087;0.9999738461045631
38.696299;1.006665580796443;-5.287943505837048e-05;-5.247692618651299e-05;0.44364568098283796;0.44070467424750015;1.017387947633852;1.0001877056252788;9.999535302134436;-0.41658194032410484;0.4519399498859254;0.451978640068151;2.9625993057498866e-09;-0.440710988195531;0.4407103450010706;0.9999713312825252
