time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
38.706299;1.0066661393932217;-5.283767697055339e-05;-5.243640026843298e-05;0.4436539477002439;0.4407130633506807;1.0173907997255287;1.0001860942209457;9.999550509683266;-0.41658193997083937;0.45193931915046986;0.4519786180743305;3.2755700109673347e-09;-0.44071998815791025;0.4407188254996089;0.9999688705474169
38.716299;1.0066667174899961;-5.234899088560019e-05;-5.195193270187812e-05;0.4436633347622736;0.4407225884789523;1.0173926645644769;1.0001844873495074;9.99956576255927;-0.41658193962444046;0.45193872738078794;0.4519786124403124;3.573049297085592e-09;-0.4407289881233831;0.44072730922740205;0.9999664714561611
38.726299;1.0066673014687948;-5.3419530985464e-05;-5.30163748727837e-05;0.4436727251433171;0.44073214331659605;1.017394542683092;1.0001828912216724;9.999581016053577;-0.4165819392860884;0.45193817604334174;0.45197862305382586;3.855772116444911e-09;-0.440736988092743;0.44073479568991014;0.9999641405700105
38.736299;1.0066678949757693;-5.3371564746462114e-05;-5.2969746906883124e-05;0.4436821091364841;0.44074171360886844;1.0173964346833342;1.0001813114159763;9.999596232198826;-0.4165819389564463;0.45193766628209076;0.451978650144006;4.124412625954925e-09;-0.44074598806729026;0.440743285142564;0.9999618842459472
38.746299;1.0066684972394746;-5.3323603138530904e-05;-5.2923141687567374e-05;0.4436914930150577;0.44075130289708203;1.017399341290673;1.0001797521188025;9.999611390398721;-0.41658193863581827;0.4519371988765292;0.4519786936214419;4.379677049415936e-09;-0.4407549880488436;0.4407517787334341;0.9999597087938978
38.756299;1.006669108548063;-5.327564720738635e-05;-5.2876557932167216e-05;0.4437008764151513;0.4407609084507202;1.0174012628953528;1.000178216560621;9.999626480779055;-0.41658193832456475;0.45193677439519614;0.45197875290473266;4.622288911179746e-09;-0.4407639880393047;0.4407602781374455;0.9999576197201279
38.766299;1.0066697297830496;-5.322769788909234e-05;-5.2829994010310916e-05;0.44371025865023106;0.4407705277998969;1.0174031990595582;1.0001767076592567;9.999641491750534;-0.41658193802334;0.45193639345671255;0.4519788270223244;4.852889029182676e-09;-0.44077298804015197;0.4407687853083788;0.9999556214172166
38.776299;1.0066703621033493;-5.317975605674657e-05;-5.278344804966965e-05;0.4437196391820284;0.4407801585814006;1.0174051489030096;1.0001752281263425;9.999656407083588;-0.41658193773323;0.45193605672465487;0.45197891464413575;5.071951147607418e-09;-0.4407809880522525;0.4407763024660425;0.9999537179121787
38.786299;1.0066710065163669;-5.313182269250771e-05;-5.273691812022477e-05;0.4437290178765613;0.44078979842035637;1.0174081120317653;1.0001737802494064;9.999671201199535;-0.4165819374558019;0.4519357647768307;0.45197901423898024;5.2796761962731255e-09;-0.4407899880758904;0.4407848320738484;0.9999519131589324
38.796299;1.0066716692401152;-5.264310670888583e-05;-5.225253592521455e-05;0.44373839747001065;0.44079944517646114;1.0174100886557322;1.0001723657410901;9.999685829576219;-0.4165819371929189;0.45193551813280197;0.45197912445164484;5.4759805670999434e-09;-0.4407989881107701;0.4407933768675198;0.9999502103832599
38.806299;1.0066723399589894;-5.2595184933085596e-05;-5.220602450054801e-05;0.44374777353464456;0.44080909693194;1.017412078920468;1.0001709857774173;9.99970022927971;-0.41658193694641904;0.4519353171955555;0.451979244277066;5.660745447266438e-09;-0.4408079881561185;0.4408019398658944;0.9999486117963406
38.816299;1.0066730257612333;-5.254727546563541e-05;-5.2159524745574446e-05;0.44375714935584537;0.44081875230469875;1.0174150823518102;1.0001696413611922;9.999714325194955;-0.41658193671796534;0.4519351620027419;0.45197937272598326;5.8340954448696845e-09;-0.4408169882111191;0.4408105241148395;0.9999471189592933
38.826299;1.0066747288597597;-5.250187981518983e-05;-5.211546754768368e-05;0.44376696625700834;0.44082841029352243;1.0174170978434696;1.0001683338259078;9.99972803096221;-0.41658193650914865;0.4519350522114743;0.4519795085103559;5.996405781792216e-09;-0.440825988275365;0.44081913231433534;0.9999457328620931
38.836299;1.0066754513164151;-5.3572523840218756e-05;-5.31800831620689e-05;0.4437763486146582;0.4408380767876626;1.01741912439523;1.0001670649680523;9.999741253834744;-0.4165819363215411;0.4519349874038016;0.4519796501461564;6.1481036052399855e-09;-0.4408349883489295;0.44082776653637384;0.9999444536825857
38.846299;1.0066761941819384;-5.3524661073604804e-05;-5.313361451070326e-05;0.44378572411376405;0.4408477399741937;1.0174211620498614;1.0001658371979982;9.999753908187136;-0.4165819361565587;0.4519349673103696;0.4519797960200911;6.2895245244226914e-09;-0.44084398843221256;0.4408364282188992;0.9999432808312295
38.856299;1.0066769575363796;-5.3476816154151614e-05;-5.308715464874312e-05;0.4437950981749762;0.44085740682075525;1.0174242119736994;1.000164653740692;9.999765923909152;-0.4165819360153475;0.45193499176892243;0.4519799443512026;6.420871747967614e-09;-0.44085298852577876;0.4408451185415397;0.9999422129801095
38.866299;1.0066777409402459;-5.342899037133412e-05;-5.304070246242504e-05;0.44380447000416023;0.4408670775489355;1.0174262757867836;1.0001635180156825;9.999777242019565;-0.4165819358987567;0.4519350605831754;0.45198009334844846;6.542141186390309e-09;-0.44086098863023787;0.4408528386866752;0.9999412478913524
38.876299;1.006678544240957;-5.338118477903872e-05;-5.2994256889177154e-05;0.44381383873589353;0.44087675139622895;1.0174283549536107;1.0001624329366372;9.999787807528733;-0.4165819358073085;0.45193517340785855;0.45198024132580994;6.653071460608815e-09;-0.44086998874625105;0.44086158972171186;0.9999403829336715
38.886299;1.0066793737738962;-5.289252764342883e-05;-5.2509875449562515e-05;0.44382320598487646;0.44088642697118074;1.0174314502658808;1.00016140088381;9.999797569200116;-0.4165819357411987;0.4519353297037338;0.4519803868095592;6.753223389943438e-09;-0.4408789888745812;0.4408703724416824;0.999939616157018
38.896299;1.006680219998387;-5.2844754277981834e-05;-5.246343225601093e-05;0.44383256613719635;0.44089610243706634;1.0174335613521486;1.0001604237036152;9.999806485692005;-0.41658193570030577;0.4519355288796901;0.45198052885085066;6.842036095042973e-09;-0.4408879890160851;0.44087918727688885;0.9999389462354072
38.906299;1.006681090293264;-5.2797000435758894e-05;-5.2416993874027356e-05;0.4438419215923917;0.44090577584157103;1.0174356865485956;1.0001595028762826;9.999814531352385;-0.41658193568419405;0.45193577045864036;0.4519806671130127;6.9187072116225096e-09;-0.44089698917167186;0.44088803429825485;0.9999383712570801
38.916299;1.0066819862654708;-5.2749264743992224e-05;-5.237056049603719e-05;0.4438512726164923;0.4409154449848041;1.0174388232046647;1.0001586399603406;9.999821691529888;-0.4165819356922732;0.4519360538766145;0.4519808016605848;6.982098302437568e-09;-0.4409059893421452;0.4408969133481943;0.9999378885376761
38.926299;1.006682908670162;-5.2701545719780694e-05;-5.2324132614635774e-05;0.4438606197110847;0.44092510783007494;1.0174409685341574;1.0001578365039534;9.999827953378727;-0.4165819357240607;0.4519363781019295;0.45198093292029373;7.0308760956535625e-09;-0.4409149895279745;0.4409058241071462;0.9999374956648873
38.936299;1.0066838569461503;-5.264762989048019e-05;-5.227154005371225e-05;0.4438710822260429;0.4409358738006271;1.0174431206901733;1.0001570933585548;9.999833309741343;-0.41658193577924196;0.45193674153992935;0.45198106176483827;7.063580293876772e-09;-0.4409239897293325;0.44091476601899726;0.9999371906708161
38.946299;1.0066848293024582;-5.3718477588823194e-05;-5.333621954099043e-05;0.4438804304907082;0.44094552543938664;1.0174452788988242;1.0001564104341536;9.99983776958977;-0.41658193585751074;0.4519371420806526;0.4519811894082932;7.0784760463672686e-09;-0.4409329899463326;0.4409237381167284;0.9999369711668598
38.956299;1.0066868233687076;-5.3673306357054e-05;-5.3292246055164156e-05;0.4438902131184659;0.4409551599005277;1.0174484428664754;1.0001557873425369;9.99984135838506;-0.4165819359583937;0.4519375770341092;0.45198131717025586;7.073646773417497e-09;-0.4409419901790501;0.4409327388923827;0.9999368338872162
38.966299;1.0066878431520943;-5.3184702966573e-05;-5.2807840414695495e-05;0.44389955882807863;0.4409647813301655;1.0174506126737404;1.000155224025574;9.999844111064304;-0.41658193608121435;0.45193804309083496;0.45198144614221164;7.047358895462844e-09;-0.4409519904275044;0.44094276642470337;0.9999367746879513
38.976299;1.006688878016413;-5.313704972201467e-05;-5.2761446923009145e-05;0.4439089055241186;0.4409743872252577;1.0174527885948597;1.0001547207503678;9.999846064936232;-0.41658193622524153;0.45193853652369903;0.45198157665770083;6.9982834187802294e-09;-0.4409609906919201;0.4409518188638411;0.9999367886169853
38.986299;1.0066899363505775;-5.308941094770337e-05;-5.2715065436819225e-05;0.4439182576094122;0.44098397522627897;1.0174559702365722;1.0001542778388806;9.999847254604449;-0.4165819363897437;0.4519390536177417;0.45198170802405324;6.925598676116102e-09;-0.44096999097288425;0.4409608949298491;0.9999368700876807
38.996299;1.006691022765959;-5.304178648625648e-05;-5.266869620458927e-05;0.44392761687336457;0.44099354298952065;1.017458156157725;1.00015389569311;9.999847713826378;-0.41658193657376313;0.45193959099939046;0.451981838878697;6.829148892614403e-09;-0.44097899127118684;0.4409699936517214;0.9999370128148277
39.006299;1.0066921425928392;-5.2987963038366554e-05;-5.2616167034289e-05;0.44393810371674153;0.4410041995436376;1.0174603445253003;1.0001535749354011;9.999847483162984;-0.41658193677601413;0.4519401457742441;0.4519819676901411;6.7094196033202265e-09;-0.44098799158782626;0.44097911351544067;0.9999372098522136
39.016299;1.0066933006221794;-5.2940367494565145e-05;-5.25698213620263e-05;0.4439474830475072;0.4410137211737265;1.0174635336605689;1.0001533157384563;9.999846614210812;-0.4165819369951655;0.451940715604925;0.45198209314601623;6.567083379665645e-09;-0.44099699192416963;0.4409882521097621;0.9999374542762133
39.026299;1.006694500389982;-5.2892786730655e-05;-5.252348674224426e-05;0.4439568754755956;0.44102321778905856;1.0174657217850749;1.0001531169786373;9.999845165985477;-0.416581937230165;0.4519412987325167;0.45198221438833697;6.402468104257661e-09;-0.44100599228178194;0.4409974064479318;0.9999377396547352
39.036299;1.006695744292628;-5.284522075542366e-05;-5.2477162831843663e-05;0.4439662830672358;0.4410326881373072;1.0174679068879084;1.0001529771388675;9.999843193773355;-0.4165819374803084;0.4519418940669314;0.4519823307300946;6.215531482657885e-09;-0.441014992662195;0.4410065735736661;0.9999380600280504
39.046299;1.0066970393977261;-5.2356652739616445e-05;-5.199277199185278e-05;0.443975710308282;0.44104213105693524;1.0174710872922403;1.0001528961556876;9.99984073802614;-0.4165819377451018;0.451942501178577;0.45198244101360785;6.006313904569506e-09;-0.44102399306699375;0.44101575126810233;0.9999384104287901
39.056299;1.006698375266791;-5.3427656943736005e-05;-5.305755537277707e-05;0.4439851602743367;0.44105155192061174;1.0174732622409075;1.0001528753579805;9.99983782649069;-0.4165819380241566;0.45194311997555064;0.45198254324480724;5.775287659403874e-09;-0.4410329934978787;0.4410249383731425;0.9999387873752269
39.066299;1.006700757417098;-5.3376415487022674e-05;-5.300751680475179e-05;0.44399618437983973;0.4410620493940313;1.01747543181528;1.000152915812075;9.999834487115832;-0.4165819383173141;0.45194375045237895;0.451982634799817;5.523299805444647e-09;-0.44104199395654936;0.4410341346500724;0.9999391880717121
39.076299;1.0067021851933173;-5.332889954825546e-05;-5.296122802418902e-05;0.4440056713374556;0.4410714076482769;1.017477596156308;1.000153017877488;9.99983075440618;-0.4165819386248563;0.45194439259664243;0.45198271302314613;5.251375863816696e-09;-0.4410509944445238;0.44104334059086175;0.9999396091762738
39.086299;1.0067036569343275;-5.328139838746639e-05;-5.291494913551268e-05;0.44401518215538077;0.44108073829019234;1.0174807547568225;1.000153181964789;9.999826664890849;-0.41658193894745543;0.45194504618606596;0.45198277576762336;4.960633627696065e-09;-0.4410609949628585;0.44105355702075943;0.9999400463657628
39.096299;1.0067051700161609;-5.323391277251744e-05;-5.286867906020953e-05;0.44402471779595754;0.4410900420299024;1.0174829062171011;1.0001534087072104;9.999822252341488;-0.41658193928589454;0.45194571081926427;0.4519828216251544;4.652253862843579e-09;-0.44106999551197923;0.44106278440040664;0.9999404947131496
39.106299;1.00670672139432;-5.318022926896924e-05;-5.281624370602895e-05;0.44403539740086273;0.4411004304313011;1.0174850479991837;1.0001536986986155;9.999817546700504;-0.4165819396409238;0.45194638638401124;0.45198284989754556;4.327492112174978e-09;-0.441078996091801;0.4410720224431533;0.999940949608897
39.116299;1.0067083081103934;-5.313277773107075e-05;-5.2769987993716376e-05;0.44404498427395006;0.44110968143001034;1.0174881764516468;1.0001540523790475;9.99981257505575;-0.41658194001324983;0.45194707330802525;0.45198286043671837;3.987797624610906e-09;-0.44108799670195536;0.441081270209904;0.9999414075530002
39.126299;1.0067099327636773;-5.26442546711007e-05;-5.2285591293674246e-05;0.44405459959836224;0.4411189061511113;1.0174902872580034;1.0001544697278417;9.99980736391646;-0.4165819404033767;0.4519477723246297;0.4519828534970415;3.634965771387054e-09;-0.4410969973419653;0.44109052624303074;0.9999418660647453
39.136299;1.0067115811882652;-5.259683237834679e-05;-5.223933728572073e-05;0.44406423794499383;0.44112810424656806;1.0174923755233003;1.000154949906717;9.999801938167078;-0.41658194081137107;0.45194848429502416;0.4519828295743709;3.2711658262709646e-09;-0.4411059980112703;0.4410997887535753;0.9999423231033777
39.146299;1.0067132561576217;-5.254943105462678e-05;-5.219308655357081e-05;0.4440739008522516;0.44113727508105466;1.0174954357926433;1.000155491551128;9.999796320181336;-0.4165819412368183;0.4519492102402695;0.451982789126707;2.89875599822436e-09;-0.4411149987091068;0.44110905577423914;0.9999427767157406
39.156299;1.0067149555475199;-5.361439847478178e-05;-5.3251757652354276e-05;0.4440847119508373;0.44114753495431747;1.0174974625400521;1.0001560933785816;9.999790534990268;-0.4165819416789798;0.45194995127035487;0.4519827324158238;2.5199909652055595e-09;-0.4411249994344925;0.4411193248900403;0.9999432245195926
39.166299;1.0067166783623447;-5.35670431913727e-05;-5.3205509558278245e-05;0.44409442065777793;0.4411566486274052;1.0174994506210153;1.0001567539715555;9.999784608321837;-0.41658194213704874;0.4519507083569437;0.45198265972505924;2.1368649025510427e-09;-0.4411340001864135;0.4411285929849926;0.9999436629432435
39.176299;1.0067194251389513;-5.3522215831267524e-05;-5.316169631463958e-05;0.44410459196043384;0.44116573337415127;1.0175023957933036;1.0001574710606262;9.999778555979455;-0.4165819426104145;0.45195148223941245;0.45198257171845446;1.7511100031115869e-09;-0.44114300096387526;0.4411378566957913;0.9999440873981698
39.186299;1.006721197438767;-5.3474908116927695e-05;-5.3115448017203335e-05;0.44411434276922007;0.4411747898123371;1.0175042953033235;1.000158241548743;9.999772384199368;-0.4165819430988074;0.4519522736632145;0.45198246949439247;1.3641549544994055e-09;-0.4411520017656609;0.44114711318529987;0.9999444931658185
39.196299;1.006722996365919;-5.342140947535586e-05;-5.306302576052744e-05;0.4441252320630408;0.44118492966819656;1.0175061477455996;1.0001590621191034;9.999766097768267;-0.41658194360226664;0.4519530834546318;0.4519823541027355;9.77002716255357e-10;-0.4411610025901845;0.4411563602397626;0.999944875615125
39.206299;1.0067248217405191;-5.337415143419736e-05;-5.3016778183207565e-05;0.44413502204432376;0.4411939308618552;1.0175089525150385;1.0001599294034922;9.99975970162564;-0.4165819441209348;0.45195391200971013;0.45198222606968314;5.902061412942193e-10;-0.4411700034356342;0.44116559575721764;0.9999452299817768
39.216299;1.006726677972078;-5.288574650371211e-05;-5.253230814803637e-05;0.44414483337237354;0.44120290412185725;1.0175107095301075;1.0001608395945987;9.999753197778508;-0.41658194465475845;0.4519547587904527;0.45198208571756254;2.041405437437239e-10;-0.441179004300007;0.4411748176943622;0.9999455512528862
39.226299;1.0067285527668564;-5.283853033352659e-05;-5.248605578954404e-05;0.4441546610966742;0.4412118488479862;1.0175124188940812;1.000161788193878;9.999746582908678;-0.41658194520331565;0.4519556223223153;0.45198193395275427;-1.8044223981560748e-10;-0.44118900518087817;0.44118502464045045;0.9999458341421146
39.236299;1.0067304507361245;-5.27851227039553e-05;-5.2433630843740816e-05;0.4441656265614953;0.44122187602221075;1.0175150806862672;1.0001627700018225;9.999739849864678;-0.41658194576580965;0.45195650041629276;0.45198177257140026;-5.618565139390513e-10;-0.44119800607528353;0.4411942161539863;0.9999460735383784
39.246299;1.0067323704440858;-5.273795641010292e-05;-5.238738356402143e-05;0.44417549284667723;0.4412307635298163;1.0175166955721777;1.000163779030739;9.999732990680739;-0.4165819463410531;0.4519573904504654;0.45198160379518615;-9.373185398477189e-10;-0.441207006979849;0.4412033925022463;0.9999462654701068
39.256299;1.0067343095282404;-5.2690814112875704e-05;-5.234113878408419e-05;0.4441853786905015;0.4412396223988237;1.0175182655088684;1.0001648083243841;9.99972599915432;-0.41658194692754363;0.4519582899292609;0.45198142951302483;-1.3034214696771063e-09;-0.4412160078910022;0.44121255432334383;0.9999464078752675
39.266299;1.0067362651157288;-5.3762270711989e-05;-5.3405990392167584e-05;0.4441952900643883;0.4412484586260023;1.0175207935250408;1.0001658496218948;9.999718874484914;-0.41658194752372;0.4519591971922341;0.4519812507997469;-1.656949522902074e-09;-0.4412250088051885;0.4412217026082955;0.9999465004312417
39.276299;1.006739234133999;-5.371146444688233e-05;-5.335601110677732e-05;0.44420677319340324;0.4412583709440415;1.01752228303503;1.0001668935891388;9.999711620435239;-0.4165819481280964;0.45196011165387723;0.45198106784711534;-1.9954299271704694e-09;-0.4412340097190021;0.44123083882100256;0.9999465437465369
39.286299;1.0067412136645717;-5.366439129721344e-05;-5.3309773377210675e-05;0.44421671259690904;0.4412671434654378;1.0175237374946375;1.000167931530353;9.999704242082656;-0.416581948739169;0.45196103343694616;0.45198088017484683;-2.317198412102453e-09;-0.44124401062913565;0.4412409649068261;0.999946538628921
39.296299;1.006743206865416;-5.3176093826695146e-05;-5.2825244730440425e-05;0.4442266677389099;0.4412758875460871;1.0175261604982646;1.000168957112233;9.99969675078134;-0.41658194935537973;0.4519619629107099;0.45198068710052863;-2.6211341461180733e-09;-0.44125301153234986;0.441250083005659;0.9999464852484874
39.306299;1.0067452004804376;-5.312905329734689e-05;-5.277900195378317e-05;0.4442366303281348;0.4412846036627735;1.0175275561441097;1.0001699663451977;9.99968916936699;-0.41658194997522213;0.4519629003817231;0.4519804883142968;-2.9064028856353853e-09;-0.44126201242580243;0.44125919493161636;0.999946382409124
39.316299;1.0067471976737496;-5.307581400792566e-05;-5.2726584041442185e-05;0.44424771812658514;0.44129440415818105;1.0175289293136722;1.000170956578541;9.999681522954567;-0.41658195059731773;0.4519638458945637;0.4519802842089824;-3.172407374520512e-09;-0.4412710133075024;0.44126830187929583;0.999946227990507
39.326299;1.006749196438005;-5.3028809981523884e-05;-5.268034310213061e-05;0.4442576908559112;0.4413030685224732;1.017531285179276;1.0001719257079413;9.999673826150447;-0.41658195122049174;0.4519647993378675;0.451980075878862;-3.418786980701606e-09;-0.44128001417631935;0.44127740459963005;0.9999460203364823
39.336299;1.0067511961123534;-5.298182181677337e-05;-5.263410272445169e-05;0.44426766410029683;0.4413117096540805;1.0175326280585826;1.0001728721523624;9.999666086590985;-0.4165819518439061;0.4519657609392909;0.4519798649198352;-3.645420069851166e-09;-0.4412890150315144;0.4412865038783897;0.9999457591532064
39.346299;1.006753197374646;-5.2934848064518206e-05;-5.258786235378122e-05;0.4442776349805347;0.4413203291564886;1.0175339608360152;1.0001737954581849;9.99965831726088;-0.4165819524670875;0.4519667316950907;0.451979653160845;-3.852471491716065e-09;-0.44129901587228454;0.44129660093045436;0.9999454458099873
39.356299;1.0067552013913683;-5.2881669898699295e-05;-5.253544516863428e-05;0.4442887198162368;0.4413300393985624;1.0175352855118949;1.000174696014727;9.99965053990585;-0.4165819530897921;0.4519677132590367;0.4519794425053307;-4.0403805889568094e-09;-0.44130801669758307;0.4413056973220104;0.9999450836546608
39.366299;1.0067572091941088;-5.2834722368468464e-05;-5.2489202842431584e-05;0.4442986802311294;0.44133861924681755;1.017537604269078;1.0001755735290176;9.999642781953025;-0.41658195371180007;0.45196870737944794;0.45197923503500653;-4.209785770019251e-09;-0.44131701750606495;0.4413147945707459;0.9999446779510096
39.376299;1.006760227341993;-5.3467564455732265e-05;-5.311812762067145e-05;0.44430908461964674;0.44134718700504905;1.0175389199896605;1.0001764262438533;9.999635070365416;-0.41658195433276274;0.4519697152864693;0.4519790333454971;-4.3615120064667446e-09;-0.4413260182960698;0.4413238938736511;0.9999442352277933
39.386299;1.006762245909198;-5.342063564367962e-05;-5.3071872917981795e-05;0.44431903327135197;0.4413557311230118;1.0175402357003487;1.0001772516631524;9.999627421037935;-0.41658195495218064;0.45197073729815085;0.4519788407761171;-4.496759113086269e-09;-0.44133501906559197;0.4413329960778354;0.9999437623979439
39.396299;1.0067642714618035;-5.336750227113909e-05;-5.301943807699915e-05;0.44433009535576146;0.44136536966969503;1.0175425538570069;1.0001780471632296;9.99961983340301;-0.41658195556942124;0.4519717729254099;0.4519786611152922;-4.617409040179532e-09;-0.4413440198121871;0.4413421019111247;0.9999432661894527
39.406299;1.0067663042681922;-5.332060266203599e-05;-5.2973176690916587e-05;0.4443400340706319;0.4413738810553765;1.017543876316561;1.000178809771782;9.999612297176157;-0.41658195618380867;0.45197282147007145;0.45197849797004713;-4.726098659634359e-09;-0.4413540205330698;0.4413522123035464;0.9999427532928091
39.416299;1.0067683432631307;-5.327371788813364e-05;-5.292691088269403e-05;0.44434996826606676;0.4413823771166067;1.0175452046485118;1.0001795362731292;9.999604805832748;-0.4165819567949108;0.45197388233435937;0.45197835431871064;-4.825965000401567e-09;-0.44136302122556165;0.44136132824774005;0.9999422304304675
39.426299;1.0067703858839419;-5.322684723068303e-05;-5.288064031183815e-05;0.44435989815469074;0.44139085909137293;1.0175475406805419;1.0001802241506155;9.99959736384906;-0.4165819574028185;0.45197495470295757;0.451978232400789;-4.920368185180883e-09;-0.4413720218874488;0.441370450324554;0.9999417037271138
39.436299;1.00677242818568;-5.3179989435922015e-05;-5.283436479467837e-05;0.4443698235878148;0.4413993287505513;1.017548886822493;1.000180872405331;9.999589980978612;-0.41658195800806713;0.45197603736793546;0.4519781339314657;-5.012719103400865e-09;-0.4413810225168288;0.44137957868477184;0.9999411784145139
39.446299;1.0067744654780801;-5.312692409892493e-05;-5.2781906875395906e-05;0.4443808624229164;0.44140889930264304;1.0175502449887233;1.0001814812610537;9.99958266724457;-0.41658195861120445;0.45197712904313364;0.4519780603683362;-5.106366077156508e-09;-0.44139002311187;0.4413887133305563;0.9999406592349342
39.456299;1.0067764990441954;-5.26386953467013e-05;-5.229718935935579e-05;0.4443907789001038;0.4414173507658149;1.01755261506387;1.000182051102216;9.999575436490991;-0.41658195921245356;0.45197822858114833;0.45197801288229617;-5.204676884901102e-09;-0.44139902367100453;0.44139785396451525;0.999940150489948
39.466299;1.0067785143624777;-5.2591858732525835e-05;-5.225088845659296e-05;0.4444006855924559;0.4414257959719954;1.017553994960424;1.0001825816296819;9.999568308891552;-0.41658195981185275;0.45197933477797575;0.4519779921537999;-5.311235734928859e-09;-0.4414080241932314;0.4414069997932359;0.9999396559497359
39.476299;1.0067805139766004;-5.36636312499632e-05;-5.331567510217782e-05;0.4444105904808892;0.4414342426643608;1.0175553817400933;1.0001830712542217;9.999561311909526;-0.41658196040960843;0.4519804460468282;0.4519779982723247;-5.429814195787143e-09;-0.4414180246780704;0.4414171499299934;0.9999391795355034
39.486299;1.0067834947808627;-5.3613099023653335e-05;-5.326562097175585e-05;0.44442204072457814;0.44144379109464593;1.0175577718081612;1.0001835166475601;9.99955448286752;-0.41658196100619815;0.4519815602719663;0.4519780309172164;-5.563995434971796e-09;-0.4414270251253156;0.4414263037554177;0.9999387261568905
39.496299;1.0067854537355274;-5.356628603977774e-05;-5.321930001052711e-05;0.44443192222296435;0.44145222689167707;1.01755916027401;1.0001839129112045;9.999547868845871;-0.4165819616022665;0.45198267503241;0.45197808973068637;-5.7166244292029335e-09;-0.44143602553484484;0.4414354607836255;0.9999383017729515
39.506299;1.0067873881849365;-5.351947958623584e-05;-5.3172971071132764e-05;0.44444179438782744;0.4414606626089074;1.0175605412346331;1.0001842542244428;9.999541524042215;-0.41658196219851995;0.4519837879493344;0.4519781745673165;-5.889612788546889e-09;-0.44144502590646295;0.441444620661969;0.9999379125250478
39.516299;1.0067892959037865;-5.34726791556746e-05;-5.312663267841239e-05;0.4444516560842545;0.4414690991191362;1.0175629090269525;1.0001845342541968;9.999535507152912;-0.4165819627956572;0.4519848967067299;0.4519782855286704;-6.084276152239933e-09;-0.4414540262398314;0.44145378329839124;0.9999375633900156
39.526299;1.006791174441272;-5.342588429294511e-05;-5.308028287159941e-05;0.44446150577934607;0.44147753670025003;1.0175642593114689;1.0001847462975948;9.99952987757444;-0.4165819633943263;0.4519859989974906;0.45197842271795413;-6.301565995664055e-09;-0.44146302653464087;0.4414629487223271;0.9999372574518816
39.536299;1.006793026464188;-5.293140906415853e-05;-5.2589241191865004e-05;0.44447246269717944;0.4414870868080877;1.0175655897103082;1.0001848840823153;9.999524690628459;-0.41658196399508995;0.45198709279980676;0.45197858560888665;-6.542000532460217e-09;-0.44147202679078146;0.44147211698890193;0.9999369963184649
39.546299;1.0067948384458627;-5.288461520589317e-05;-5.2542853378212225e-05;0.4444822822333195;0.4414955280419559;1.0175678998225863;1.0001849432569028;9.999519996971424;-0.4165819645984142;0.4519881766348978;0.4519787725255118;-6.805659866870954e-09;-0.4414810270081415;0.44148128833957423;0.9999367808037677
39.556299;1.0067966152447023;-5.2837825156478955e-05;-5.249644717111619e-05;0.44449208279553815;0.4415039727977112;1.0175691907518525;1.0001849222603763;9.999515848261822;-0.41658196520470525;0.45198924956382747;0.45197898089723293;-7.092221772463097e-09;-0.44149002718630936;0.4414904634518086;0.9999366110203738
39.566299;1.0067983582821358;-5.279103753944468e-05;-5.245002028783113e-05;0.4445018618594051;0.4415124220630474;1.0175704644659649;1.00018482172574;9.999512299004776;-0.41658196581440543;0.4519903113255385;0.4519792078920674;-7.4009275239363475e-09;-0.44150002732470467;0.4415006434325099;0.9999364864545438
39.576299;1.0068000704144973;-5.274425068492019e-05;-5.2403570696886734e-05;0.4445116173694058;0.4415208761998466;1.017571722948472;1.0001846429908672;9.999509397404264;-0.41658196642813183;0.4519913625925062;0.4519794507538964;-7.730603416636661e-09;-0.44150902742294706;0.4415098293750907;0.9999364067501916
39.586299;1.0068017545993864;-5.381607729623548e-05;-5.3468190390129955e-05;0.44452135362850903;0.44152934118736586;1.0175739678392588;1.0001843871151308;9.999507174116651;-0.41658196704677414;0.45199240489866876;0.4519797069672865;-8.079854306607396e-09;-0.441518027480928;0.44151902203771365;0.9999363721888814
39.596299;1.0068044130512055;-5.376557568569265e-05;-5.34179491906107e-05;0.44453261611029254;0.44153891507501486;1.017575200856712;1.000184054828618;9.999505637649248;-0.4165819676714673;0.4519934401675464;0.4519799743515562;-8.4472898009278e-09;-0.44152702749878375;0.4415282220817919;0.9999363828539315
39.606299;1.0068060476036746;-5.371878198833478e-05;-5.337141967153807e-05;0.44454228819693536;0.4415473804228464;1.0175764238389553;1.0001836466842258;9.999504776628076;-0.4165819683034803;0.451994470142276;0.4519802511069094;-8.831548945635157e-09;-0.44153602747720533;0.441537430374591;0.9999364375086883
39.616299;1.0068076603818967;-5.367198239508524e-05;-5.332485974082886e-05;0.4445519274574919;0.44155584619903;1.0175786379163048;1.0001831630160245;9.999504564356075;-0.41658196894408833;0.45199549612835377;0.4519805358557296;-9.231263202672216e-09;-0.4415450274176663;0.44154664781045905;0.9999365334220596
39.626299;1.0068092594372329;-5.3183628937432044e-05;-5.2839692062605716e-05;0.44456153445971786;0.44156431027635656;1.0175798431880738;1.0001826037830324;9.999504960256381;-0.4165819695943811;0.4519965190728794;0.4519808273408452;-9.645162633429884e-09;-0.44155402732213994;0.4415558748696523;0.999936667182285
39.636299;1.0068108361215875;-5.3136805231736854e-05;-5.279306047876779e-05;0.4445711030340828;0.44157277053988797;1.017581039830686;1.0001819686843494;9.999505911108255;-0.41658197025502824;0.45199753968791656;0.45198112403818475;-1.0072131794579141e-08;-0.44156302719273605;0.4415651114680673;0.9999368360598824
39.646299;1.006812398839988;-5.3089972948267084e-05;-5.274639785488332e-05;0.4445806348761162;0.4415812248848846;1.017583229164437;1.0001812578342868;9.99950735780845;-0.4165819709261663;0.4519985584621709;0.4519814243098801;-1.0511042916675297e-08;-0.441572027031607;0.4415743571571094;0.9999370390724636
39.656299;1.0068139511353464;-5.3036909297956557e-05;-5.2693525318513405e-05;0.44459124775884795;0.4415907821288542;1.0175844135488512;1.0001804724997088;9.999509245725282;-0.41658197160753097;0.45199957564650467;0.4519817267278752;-1.0960534466116714e-08;-0.4415810268409476;0.4415836112204458;0.9999372769389334
39.666299;1.0068154966591252;-5.2990058055478894e-05;-5.264680523082752e-05;0.44460070362823106;0.4415992179897438;1.017585595938618;1.000179615008061;9.999511531012155;-0.416581972298677;0.4520005914342692;0.45198203000973675;-1.1418990151026368e-08;-0.4415900266229164;0.44159287253988344;0.999937551175387
39.676299;1.0068170383066477;-5.294319617735079e-05;-5.260005861544225e-05;0.4446101205534987;0.4416076417777592;1.0175877793615524;1.0001786874771648;9.999514180412524;-0.41658197299898275;0.4520016061940983;0.4519823328093919;-1.1884773375331096e-08;-0.44159902637947646;0.44160213949289023;0.9999378632263578
39.686299;1.0068185775759806;-5.289632277095871e-05;-5.255328648345637e-05;0.44461949839779136;0.4416160521456961;1.0175889664827555;1.0001776906586866;9.999517169726975;-0.4165819737075792;0.452002620394037;0.4519826336897103;-1.2356440142791006e-08;-0.44160802611232536;0.4416114099799913;0.9999382141010252
39.696299;1.0068201140743915;-5.3968064959133886e-05;-5.3617583508989525e-05;0.44462884371554995;0.44162445453023924;1.0175901600964496;1.0001766240487144;9.999520481911745;-0.4165819744234678;0.4520036342171707;0.45198293128472083;-1.2832623124625028e-08;-0.4416170258231487;0.44162068162312185;0.9999386047713531
39.706299;1.006821651183417;-5.347954916985964e-05;-5.313211781204772e-05;0.4446381471485373;0.4416328364540286;1.0175913635696066;1.0001754862008363;9.999524103795888;-0.41658197514565803;0.45200464731678;0.4519832246358422;-1.3311702708778454e-08;-0.44162602551404284;0.4416299521602382;0.9999390371440101
39.716299;1.006824174672483;-5.343514099095327e-05;-5.308770423171112e-05;0.44464785202843926;0.4416412040856975;1.0175935800439015;1.0001742747374547;9.999528025313916;-0.41658197587328033;0.4520056592271499;0.4519835133817207;-1.3791706449296741e-08;-0.4416350251875797;0.44163921972533754;0.9999395141939134
39.726299;1.0068256868531429;-5.338821043276639e-05;-5.30408252868144e-05;0.44465707800746385;0.44164955752117097;1.0175948114672348;1.0001729870690932;9.999532242839065;-0.41658197660572716;0.4520066699384449;0.451983797495815;-1.4270530918891947e-08;-0.4416440248463983;0.441648482710232;0.9999400386941469
39.736299;1.006827184261698;-5.334126729842614e-05;-5.299392015740869e-05;0.44466626717481567;0.44165789675359657;1.0175960583263108;1.00017162165942;9.999536762294571;-0.41658197734253494;0.45200767980370365;0.4519840769297812;-1.4746074773997383e-08;-0.4416530244928103;0.44165773951402365;0.9999406120340448
39.746299;1.006828663047383;-5.329431114182355e-05;-5.294698759402206e-05;0.44467542027351065;0.4416662218241649;1.017598319818577;1.0001701783791184;9.999541599400363;-0.4165819780830647;0.45200868916305686;0.4519843515094813;-1.5216200452944122e-08;-0.4416620241287592;0.44166698840172275;0.9999412341074125
39.756299;1.0068301189534874;-5.3247341130531165e-05;-5.290002654156998e-05;0.4446845383590617;0.44167453293583137;1.0175995943006508;1.0001686574799977;9.999546776580283;-0.4165819788264263;0.45200969810193325;0.4519846210207237;-1.5678733229443787e-08;-0.441671023755991;0.44167622722618605;0.9999419037237517
39.766299;1.0068315478169976;-5.3194132553175826e-05;-5.2846854913819e-05;0.44469474130857706;0.44168394202673555;1.0176008796159486;1.000167058497067;9.999552315170218;-0.41658197957157045;0.4520107062297987;0.45198488524426267;-1.613137667291272e-08;-0.4416800233762447;0.44168545331141623;0.9999426188433109
39.776299;1.0068329460541745;-5.314713020339709e-05;-5.2799835120063076e-05;0.4447037931478976;0.44169222880342784;1.0176031729031418;1.0001653801390575;9.999558228005615;-0.41658198031726845;0.45201171280087854;0.4519851437851648;-1.6571598826405914e-08;-0.4416890229913939;0.44169466391895656;0.9999433766314576
39.786299;1.0068343159485464;-5.26584174766236e-05;-5.231407358322848e-05;0.44471281652194283;0.44170050712668585;1.0176044700666294;1.0001636206971434;9.999564518161778;-0.41658198106208844;0.45201271719150604;0.4519853959886671;-1.699681149349692e-08;-0.4416980226033935;0.44170385685813257;0.9999441736062524
39.796299;1.0068356431186072;-5.2611365659290236e-05;-5.2266987145256464e-05;0.444721808529924;0.44170877994789676;1.0176057651113193;1.0001617783001744;9.999571181620318;-0.41658198180440414;0.452013719094693;0.45198564121674756;-1.740474102100352e-08;-0.44170702221399194;0.4417130308133197;0.9999450058986616
39.806299;1.0068369304321987;-5.368293212327405e-05;-5.333096714508478e-05;0.4447307810135926;0.4417170566320697;1.0176070496820862;1.000159851147772;9.999578209752979;-0.41658198254234846;0.45201471828342593;0.4519858791576911;-1.7793657091376935e-08;-0.4417160218245515;0.4417221854356659;0.9999458696406489
39.816299;1.0068381761187488;-5.363583467833656e-05;-5.328382777726211e-05;0.44473972573012066;0.44172532782604734;1.0176093135100164;1.000157837993115;9.999585587464361;-0.4165819832739769;0.4520157145729705;0.4519861097815996;-1.8162406144872043e-08;-0.4417250214362468;0.4417313211801411;0.9999467613405
39.826299;1.0068393788229615;-5.3588712197223196e-05;-5.323666552826891e-05;0.44474865386587614;0.44173360234041653;1.017610545637642;1.0001557385750075;9.999593290521743;-0.4165819839976761;0.4520167082515527;0.4519863331542647;-1.8510295550520693e-08;-0.44173302105032686;0.4417394390187275;0.9999476780790191
39.836299;1.0068405368517432;-5.3541563344015175e-05;-5.318948313396489e-05;0.44475757047778114;0.44174188238525613;1.017611735599828;1.0001535538690343;9.999601292888801;-0.4165819847123077;0.452017700212721;0.45198654939361677;-1.8836845038580546e-08;-0.44174202066811935;0.44174854027786226;0.9999486177162735
39.846299;1.006841647937425;-5.349438686271957e-05;-5.314228287036547e-05;0.444766480380691;0.4417501699151146;1.0176128744585016;1.0001512866129376;9.999609574742761;-0.41658198541708036;0.45201869135653294;0.45198675868172455;-1.914162377995542e-08;-0.44175102029095503;0.44175762646620476;0.999949578972516
39.856299;1.0068437096663851;-5.344969287884496e-05;-5.3097507580282794e-05;0.4447758298983617;0.44175846665093377;1.0176149558300351;1.0001489418839107;9.999618113322226;-0.41658198611153907;0.45201968215616867;0.4519869612684954;-1.9424373457545224e-08;-0.4417600199201909;0.4417666989252165;0.9999505612056264
39.866299;1.006844720084603;-5.3402458419392806e-05;-5.3050275121422885e-05;0.4447847397198427;0.4417667742009933;1.0176159763320616;1.0001465269373513;9.999626870570152;-0.4165819867954654;0.45202067295065274;0.45198715760587777;-1.968518207588058e-08;-0.44176901955725617;0.4417757586977647;0.9999515644276752
39.876299;1.006845683414708;-5.291342296504672e-05;-5.256423998936771e-05;0.4447936576769516;0.4417750943457854;1.0176169350041893;1.000144050021112;9.999635797141606;-0.4165819874684416;0.45202166417414114;0.451987348673118;-1.992437363502548e-08;-0.44177801920360643;0.44178480700271816;0.9999525894350735
39.886299;1.006846588027223;-5.287234510456173e-05;-5.25231527892601e-05;0.44480146298970447;0.44178231765784925;1.0176188323791848;1.0001415186592606;9.99964484263104;-0.41658198812958225;0.4520226560680984;0.4519875361638967;-2.014223833952986e-08;-0.44178701886059046;0.4417938458259435;0.9999536373036779
39.896299;1.0068474398964238;-5.2825011361219464e-05;-5.247586833630178e-05;0.4448103976942408;0.44179066795012806;1.01761966993839;1.0001389388398518;9.999653959294058;-0.4165819887778542;0.4520236483836977;0.4519877223214497;-2.0338974690684426e-08;-0.4417950185293132;0.44180187788111225;0.9999547088533803
39.906299;1.0068482400388723;-5.277764734717949e-05;-5.242857075588455e-05;0.4448193445811324;0.44179903519889585;1.0176204498574288;1.0001363154654312;9.999663101512999;-0.4165819894124362;0.45202464032592;0.4519879096520957;-2.0514905663431996e-08;-0.44180401821052795;0.4418109059780914;0.9999558047485638
39.916299;1.006848989345181;-5.384890789710073e-05;-5.3492354373408726e-05;0.44482831040623416;0.44180742569399256;1.0176211747729542;1.00013365278409;9.999672222719163;-0.41658199003258;0.4520256306046651;0.45198810070862344;-2.0670661156059817e-08;-0.44181301790462246;0.4418199325083327;0.9999569255718962
39.926299;1.0068496880049986;-5.3801486008265305e-05;-5.3445031703908644e-05;0.44483728252495286;0.441815826095774;1.0176228473869584;1.0001309547749555;9.999681269898467;-0.4165819906373263;0.45202661770398556;0.45198829797259127;-2.0807048045599414e-08;-0.4418220176117951;0.4418289594923556;0.9999580715461016
39.936299;1.006850335776954;-5.375403608023915e-05;-5.339769692248322e-05;0.44484626668219973;0.4418242408779606;1.0176234700181832;1.0001282256676627;9.99969018312575;-0.4165819912255067;0.4520276003914516;0.4519885037752087;-2.092466898859162e-08;-0.44183101733226154;0.4418379889120809;0.9999592423579636
39.946299;1.0068509327818995;-5.3706559301577664e-05;-5.335035025110396e-05;0.4448552625001295;0.44183266794920323;1.0176240445074958;1.0001254697793485;9.999698906295567;-0.41658199179594246;0.4520285779905604;0.45198872035982;-2.102360682597116e-08;-0.4418390170661833;0.44184602294584013;0.9999604374113927
39.956299;1.0068514853836725;-5.321721578691146e-05;-5.286413831684786e-05;0.444864272347454;0.4418411053487957;1.0176245727419877;1.0001226913370418;9.999707400413145;-0.4165819923475206;0.4520295501826507;0.45198895012948154;-2.110339723720411e-08;-0.44184801681335234;0.4418550639189908;0.999961656536957
39.966299;1.0068519835612462;-5.316968016824797e-05;-5.281675942907124e-05;0.44487329117705693;0.4418495516038753;1.0176260574158458;1.0001198948804957;9.999715644184528;-0.41658199287910924;0.45203051671784183;0.45198919568182117;-2.116324912020909e-08;-0.4418570165729916;0.4418641139541442;0.9999629004268357
39.976299;1.0068524341308311;-5.312212167936355e-05;-5.276936833955678e-05;0.4448823214756655;0.44185800616098886;1.0176265022276505;1.0001170850014232;9.999723625340668;-0.41658199338957;0.45203147740736976;0.45198945943784935;-2.1202367052923206e-08;-0.44186601634381656;0.4418731747341649;0.9999641699650366
39.986299;1.0068528390386078;-5.308076881564791e-05;-5.272814943810763e-05;0.44489024439848235;0.44186535761779533;1.0176269117078225;1.0001142651781;9.999731341538151;-0.4165819938778478;0.452032432262179;0.4519897430961597;-2.1220151723818283e-08;-0.44187401612428195;0.44188124753341984;0.999965465156071
39.996299;1.0068532014222058;-5.303317064810526e-05;-5.2680733471360536e-05;0.4448992966956683;0.44187382765243555;1.0176282913079702;1.0001114368349477;9.999738807384517;-0.41658199434294474;0.45203338136699345;0.4519900473107312;-2.1216102437567922e-08;-0.44188301591289525;0.4418903332814074;0.9999667847298895
40.006299;1.006853525152194;-5.298555670082223e-05;-5.2633304841403126e-05;0.44490835866855655;0.44188230435940185;1.0176286468807156;1.0001085990309755;9.999746050525136;-0.41658199478389407;0.45203432464929594;0.45199037190356384;-2.1189619787466263e-08;-0.4418920157083194;0.44189943276059185;0.999968126409151
40.016299;1.0068538138038015;-5.2937929893762474e-05;-5.258586354280243e-05;0.44491742898599895;0.441890786841926;1.0176289828402612;1.0001057487040756;9.999753101643012;-0.4165819951999258;0.45203526197637833;0.4519907163410961;-2.1140015524762677e-08;-0.44190001550925745;0.44190754679871996;0.9999694874166172
40.026299;1.0068540699267459;-5.400895951323117e-05;-5.364950360201391e-05;0.4449265126529883;0.44189928054678723;1.0176293009064923;1.0001028816868331;9.999759987471252;-0.41658199559064907;0.4520361933949785;0.45199107992294996;-2.1066631991501842e-08;-0.44190901531444743;0.4419166762552643;0.9999708644918859
40.036299;1.0068542949326944;-5.396754227537102e-05;-5.360822209810799e-05;0.44493447804853276;0.4419066616527509;1.017630600954001;1.0000999938527175;9.999766727685726;-0.4165819959560079;0.4520371192004912;0.4519914615929894;-2.096873945759669e-08;-0.4419180151227188;0.4419258220743044;0.9999722531489619
40.046299;1.0068544950299123;-5.3477973579323236e-05;-5.3121817939797546e-05;0.4449435717545546;0.44191515884364757;1.0176308823763873;1.0000970811074241;9.999773337894279;-0.4165819962962241;0.4520380398543284;0.45199185981996653;-2.0845277866239884e-08;-0.44192601493295025;0.44193398535423595;0.9999736476156317
40.056299;1.0068556595832374;-5.343282413221829e-05;-5.30767654733254e-05;0.44495311292605316;0.4419236619517005;1.0176311446916115;1.0000941388351228;9.999779836240549;-0.41658199661193784;0.45203895581085785;0.45199227286776655;-2.0694853961131386e-08;-0.44193501474404934;0.4419431672879147;0.9999750420794647
40.066299;1.0068557955517092;-5.338515881245263e-05;-5.3029260378041465e-05;0.44496222085066983;0.4419321727423179;1.0176313879912984;1.000091162021822;9.999786249665203;-0.416581996904289;0.4520398673521341;0.45199269929792324;-2.0516020111453372e-08;-0.4419440145549743;0.4419523691577565;0.9999764313665233
40.076299;1.0068559060561415;-5.333749243030062e-05;-5.298174754746702e-05;0.4449713378833269;0.44194069315231294;1.017632613158835;1.0000881454187285;9.999792614200047;-0.4165819971747965;0.45204077448625307;0.4519931383143092;-2.0307428472838668e-08;-0.44195201436474185;0.4419605924068287;0.9999778101011455
40.086299;1.0068559959594998;-5.329605419257329e-05;-5.294041396438064e-05;0.44497934587154747;0.44194811373410553;1.0176328216704857;1.0000850833784605;9.999798965233962;-0.4165819974252526;0.45204167682568047;0.4519935894945326;-2.0067789966970722e-08;-0.44196101417247485;0.44196983861544575;0.9999791718440386
40.096299;1.00685607109024;-5.324838961451492e-05;-5.289288976255973e-05;0.4449884826551832;0.4419566579088904;1.0176330155110858;1.0000819701248558;9.999805325390096;-0.4165819976576239;0.45204257359853456;0.4519940521986354;-1.9796063505581672e-08;-0.4419690139775606;0.44197810926683295;0.999980509515141
40.106299;1.0068561377020717;-5.320072692964189e-05;-5.284536160163765e-05;0.4449976301471277;0.4419652155083929;1.017633196703142;1.0000788003517427;9.999811700137728;-0.4165819978738482;0.45204346400166745;0.45199452558264425;-1.9491879961497732e-08;-0.4419780137798119;0.44198740540334164;0.999981816229766
40.116299;1.0068562020970389;-5.315929373689099e-05;-5.280401603810773e-05;0.4450056706470791;0.4419726759257478;1.0176333660015604;1.000075569456711;9.99981808438139;-0.41658199807572704;0.45204434754026684;0.45199500911842333;-1.915568513870785e-08;-0.4419860135793817;0.4419957274464042;0.9999830850986833
40.126299;1.006856275666348;-5.266964602465011e-05;-5.231749183835517e-05;0.4450148453455023;0.4419812612191794;1.0176345224435484;1.0000722735580605;9.999824468710035;-0.4165819982649259;0.4520452239719391;0.45199550286922846;-1.878858258830883e-08;-0.44199501337653085;0.44200507521183163;0.9999843086477118
40.136299;1.0068563521029135;-5.374065722191782e-05;-5.3381043874700926e-05;0.44502403827227316;0.4419898655522858;1.017634665129641;1.000068909772673;9.999830833543186;-0.4165819984429604;0.4520460931629319;0.45199600758228203;-1.8392217446760345e-08;-0.4420040131716194;0.44201444800851253;0.9999854792658592
40.146299;1.0068564409008203;-5.3699217218622486e-05;-5.3339689514438674e-05;0.4450321223131339;0.44199736431779335;1.0176347953179292;1.0000654768848376;9.999837146592483;-0.41658199861130873;0.4520469551682904;0.45199652483016306;-1.796867699377676e-08;-0.4420120129652715;0.4420228448365985;0.9999865904675938
40.156299;1.006856545926972;-5.3651545849431774e-05;-5.3292150659633475e-05;0.4450413423491093;0.44200598478794917;1.0176349162080796;1.0000619761856238;9.999843378461506;-0.41658199877164587;0.4520478101960495;0.4519970568836368;-1.7520415555453112e-08;-0.4420210127583161;0.44203226458042244;0.999987637733085
40.166299;1.0068566713831275;-5.3603870858900544e-05;-5.3244615249492846e-05;0.44505058080863896;0.44201461511612783;1.01763603102469;1.0000584114272166;9.999849517782527;-0.41658199892595643;0.45204865823727586;0.4519976061036268;-1.7050346700571708e-08;-0.44202901255147076;0.44204070610221324;0.9999886182577139
40.176299;1.0068568214734503;-5.3562420363920566e-05;-5.32032712641641e-05;0.44505872016279724;0.4420221435257812;1.0176361420518643;1.0000547875298895;9.999855567307826;-0.4165819990763208;0.4520494987544923;0.4519981741781567;-1.6561902199487788e-08;-0.44203801234517376;0.44205016832114097;0.9999895302508951
40.186299;1.006857000487898;-5.351473639131768e-05;-5.315574682174497e-05;0.4450679989875866;0.4420307913666145;1.0176362513451234;1.0000511097176747;9.999861531026276;-0.41658199922454764;0.4520503306786703;0.4519987618996592;-1.6058812433661905e-08;-0.44204601213963796;0.44205865016056284;0.9999903726945358
40.196299;1.0068572130437512;-5.346704816630418e-05;-5.3108229779504404e-05;0.44507729966700843;0.44203944679431195;1.017636361461643;1.000047383884409;9.99986740943921;-0.4165819993720577;0.45205115244251287;0.45199936949150465;-1.5544602643290756e-08;-0.4420540119348576;0.4420671502777883;0.9999911454908859
40.206299;1.0068574637646506;-5.342558522852454e-05;-5.3066907689592884e-05;0.4450855043633694;0.4420469983125831;1.017637475315297;1.0000436165859832;9.999873203368505;-0.4165819995199078;0.45205196177083107;0.45199999658457113;-1.5022117749761396e-08;-0.4420630117306938;0.4420766670639769;0.9999918494194276
40.216299;1.0068577625301793;-5.2935826167846124e-05;-5.2580344499524815e-05;0.44509485368747354;0.442055668018221;1.017637596179711;1.0000398142083193;9.999878915242356;-0.41658199966867554;0.45205275555078267;0.4520006418571833;-1.4493508027198795e-08;-0.44207101152711104;0.4420851991263141;0.9999924858561057
40.226299;1.0068581022109393;-5.289435067538928e-05;-5.2539033417789857e-05;0.44510310588021174;0.44206323337804765;1.017637728486301;1.0000359828683356;9.999884544923342;-0.4165819998183825;0.4520535302637919;0.4520013031000662;-1.3960479495055966e-08;-0.4420800113242621;0.4420947455958369;0.9999930568165342
40.236299;1.0068584922262842;-5.284664378123641e-05;-5.249154402970095e-05;0.44511250126156665;0.4420719160164962;1.0176378782898727;1.0000321288594598;9.999890086376467;-0.41658199996860223;0.4520542826355634;0.4520019776559539;-1.3424404309403781e-08;-0.44208801112244167;0.4421033059193176;0.999993565357048
