time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
40.246299;1.006858936136491;-5.2805165872443805e-05;-5.245025159560899e-05;0.44512080241110596;0.44207949279377295;1.0176380525825157;1.0000282585121247;9.99989552916492;-0.41658200011864377;0.4520550098086116;0.45200266275551215;-1.288635953565126e-08;-0.44209601092207407;0.44211187954280473;0.9999940156701046
40.256299;1.0068594362566305;-5.387615061387803e-05;-5.351387445806786e-05;0.4451302522964643;0.4420881910268978;1.0176392583664973;1.000024378037194;9.99990086178133;-0.4165820002677271;0.4520557090254224;0.45200335555378374;-1.234715406123204e-08;-0.4421050107236359;0.44212146587105733;0.9999944128542715
40.266299;1.0068599927230846;-5.383467275393941e-05;-5.347260015202964e-05;0.445138599807088;0.44209577522981497;1.017639502456387;1.0000204934510541;9.999906072355872;-0.4165820004150589;0.452056377192214;0.452004053071492;-1.1807290189951552e-08;-0.44211301052754964;0.44213006442899433;0.9999947626105261
40.276299;1.0068606040228134;-5.37869648195112e-05;-5.342514736708218e-05;0.44514808672776146;0.44210447317217727;1.017639791840322;1.0000166100043875;9.999911148601635;-0.4165820005597412;0.45205701057323383;0.4520047522270308;-1.1266968631297006e-08;-0.44212201033420495;0.44213967489028466;0.9999950707407129
40.286299;1.0068612685934992;-5.374548716948908e-05;-5.3383891864109624e-05;0.44515647325742175;0.44211206241174905;1.0176401340013557;1.000012731885603;9.999916078922551;-0.4165820007005977;0.4520576050260783;0.4520054498884271;-1.0726319280518349e-08;-0.4421300101440023;0.44214829691726143;0.9999953430145804
40.296299;1.006861985852683;-5.369778021717465e-05;-5.3336458887916834e-05;0.4451659937885251;0.44212076524529054;1.0176405371206347;1.0000088627096408;9.99992085091787;-0.41658200083614616;0.4520581568610824;0.452006143017624;-1.0185807982222364e-08;-0.4421380099572708;0.44215692999487405;0.9999955856163268
40.306299;1.0068627617762995;-5.321416550977872e-05;-5.285609084313487e-05;0.4451744101367722;0.44212836004627215;1.0176420100232666;1.0000050061734609;9.999925444817663;-0.4165820009648246;0.4520586634577388;0.45200682882958615;-9.646416314229318e-09;-0.44214600977417856;0.44216557348128394;0.9999958049571489
40.316299;1.006863586226042;-5.316645226486955e-05;-5.280867139461334e-05;0.44518395149603107;0.44213706957145743;1.0176425612668205;1.0000011664746224;9.999929830443946;-0.4165820010851373;0.4520591230080578;0.45200750471712897;-9.109386910971226e-09;-0.4421550095947519;0.4421752268691272;0.9999960066250788
40.326299;1.006864465757712;-5.312497173507373e-05;-5.27674517175356e-05;0.4451923800693584;0.44214467210901554;1.017643197895111;0.9999973482915024;9.999933978105462;-0.4165820011955202;0.4520595340061729;0.4520081680920443;-8.575824106868447e-09;-0.4421630094189711;0.4421838897989315;0.9999961949036015
40.336299;1.006865401107805;-5.3077261776993495e-05;-5.272005351128026e-05;0.4452019303713103;0.4421533897700648;1.0176439252114236;0.9999935562761031;9.999937871341489;-0.41658200129435363;0.4520598952095096;0.45200881634610174;-8.046547159592102e-09;-0.44217100924689046;0.44219256172147625;0.9999963734341072
40.346299;1.0068663936401085;-5.3035784618787174e-05;-5.267885293815e-05;0.44521036198397324;0.44216099987085433;1.0176447473047086;0.9999897944870346;9.999941504486099;-0.4165820013803159;0.4520602057183917;0.4520094469621048;-7.522295535459406e-09;-0.44217900907862934;0.4422012416085019;0.9999965457771764
40.356299;1.0068674464089888;-5.299430890474304e-05;-5.263765969108079e-05;0.44521879066879994;0.4421686129675796;1.0176466670225746;0.9999860663868726;9.999944872988156;-0.4165820014525237;0.4520604646413277;0.4520100578207791;-7.0040241357008435e-09;-0.44218800891409493;0.4422109280031615;0.9999967150603852
40.366299;1.0068685638316976;-5.294660312172283e-05;-5.259028341653497e-05;0.445228332623258;0.4421773398433124;1.0176476857292691;0.9999823755333147;9.999947970586401;-0.4165820015102618;0.45206067068302913;0.4520106474094153;-6.493084085527633e-09;-0.4421960087526014;0.44221961941729576;0.9999968834480425
40.376299;1.006869750306961;-5.402383581155924e-05;-5.3660193993898295e-05;0.44523675467513607;0.4421849644933141;1.0176488041085052;0.9999787262181306;9.999950795853932;-0.41658200155284375;0.4520608222103275;0.4520112146617678;-5.991204134409175e-09;-0.4422040085928667;0.44222831467938295;0.9999970518212616
40.386299;1.0068710097688613;-5.3982363229982204e-05;-5.3619013871573835e-05;0.4452451613529944;0.4421925860913402;1.0176500234662265;0.9999751233506857;9.999953362878205;-0.41658200157980174;0.4520609177582356;0.4520117587465635;-5.5002071297423545e-09;-0.4422120084335302;0.44223701301517987;0.9999972197466148
40.396299;1.0068723520580038;-5.3492445786458944e-05;-5.313244393882424e-05;0.44525467844383915;0.4422013226829278;1.0176513460238146;0.9999715719647967;9.999955705769136;-0.4165820015910117;0.4520609563818381;0.45201227897161306;-5.021649253579932e-09;-0.44222000827364083;0.44224571394724854;0.9999973858730692
40.406299;1.0068737710292541;-5.34509636869431e-05;-5.309126065453508e-05;0.44526306170388574;0.4422089521486185;1.0176527739978931;0.9999680770351338;9.999957873762115;-0.41658200158657627;0.45206093755929816;0.45201277455755223;-4.556607706575715e-09;-0.4422280081127563;0.44225441685933703;0.9999975482769183
40.416299;1.0068752774584355;-5.3409479450189704e-05;-5.305007850797094e-05;0.4452714304301532;0.4422165847483771;1.017655308138422;0.9999646433870406;9.99995992529899;-0.4165820015667024;0.4520608611574216;0.4520132443124626;-4.105661015637722e-09;-0.44223700795076915;0.4422641204461821;0.999997704707231
40.426299;1.0068768762405833;-5.336176033804409e-05;-5.300270720206178e-05;0.44528090162261;0.44222532979328916;1.0176569467073318;0.9999612753047215;9.999961921640677;-0.41658200153162356;0.4520607275518629;0.4520136865139898;-3.6689059570254967e-09;-0.4422450077876259;0.44227282271932544;0.9999978528365756
40.436299;1.0068785718720998;-5.332027067859617e-05;-5.2961525913143475e-05;0.4452892368353838;0.44223296289988057;1.017658685937885;0.9999579760716463;9.999963912476042;-0.4165820014814243;0.4520605373463236;0.45201409910445345;-3.2459575540957053e-09;-0.44225300762322806;0.4422815215841627;0.9999979904250914
40.446299;1.0068803682262637;-5.3278778558586335e-05;-5.292034444403325e-05;0.44529755470254606;0.44224059298755714;1.0176605210495568;0.9999547477101723;9.999965923057024;-0.4165820014159095;0.4520602909539346;0.45201447996984845;-2.836181200781709e-09;-0.44226100745755115;0.4422902152649498;0.9999981157200689
40.456299;1.0068822678546006;-5.3231052381650096e-05;-5.287297254092951e-05;0.44530697465435015;0.44224932917859744;1.0176624461138737;0.999951590814037;9.999967956085927;-0.41658200133470225;0.45205998853779084;0.4520148270282048;-2.4389690593289103e-09;-0.44226900729070456;0.4422989021890375;0.999998227945891
40.466299;1.0068832715943348;-5.31870406671049e-05;-5.282934219616611e-05;0.4453148180714845;0.44225694747065103;1.0176644538943895;0.9999485042682813;9.99996999914712;-0.416582001237464;0.4520596300128701;0.45201513821477746;-2.053648247421996e-09;-0.44227700712286877;0.44230758075330395;0.9999983275868468
40.476299;1.0068853785595988;-5.3145545211519907e-05;-5.27881571663089e-05;0.44532308940990295;0.4422645572706621;1.0176675371260577;0.9999454849155067;9.999972030061294;-0.4165820011241698;0.45205921495294216;0.4520154116000021;-1.6792744898658047e-09;-0.4422850069540886;0.4423162493254022;0.9999984165149673
40.486299;1.006887586001683;-5.3104050007520584e-05;-5.274696983163113e-05;0.4453313476621097;0.4422721572271522;1.0176696899253201;0.999942527663445;9.999974027328921;-0.4165820009954168;0.452058742663368;0.45201564563551483;-1.3147331131721908e-09;-0.44229300678395245;0.4423249063083635;0.9999984976196308
40.496299;1.0068898945383356;-5.373898145684382e-05;-5.337759425522068e-05;0.4453396027274188;0.44227975283701904;1.0176719077942877;0.9999396266782055;9.999975980692119;-0.4165820008524803;0.45205821254097894;0.4520158394269527;-9.589699983577527e-10;-0.442301006611529;0.4423335501951004;0.9999985739550075
40.506299;1.006892286333683;-5.369124961390395e-05;-5.333020156882103e-05;0.44534895681752273;0.4422884425069541;1.0176741864966805;0.9999367771133945;9.99997789095909;-0.4165820006969976;0.4520576244442321;0.4520159927444635;-6.109641893432104e-10;-0.4423090064357385;0.44234217976225004;0.9999986483224989
40.516299;1.0068947595306486;-5.3649754785251574e-05;-5.3288994434571685e-05;0.44535718216770437;0.4422960103378749;1.0176765211026553;0.9999339757038356;9.99997976565116;-0.41658200053056277;0.45205697871081224;0.4520161055481256;-2.696054698304714e-10;-0.44231700625582937;0.4423507943114087;0.9999987234034827
40.526299;1.0068973068524816;-5.3608265142517255e-05;-5.3247781075102024e-05;0.4453653984276065;0.4423035675496616;1.017678905935376;0.9999312197262656;9.99998161639871;-0.4165820003544018;0.45205627611942834;0.4520161775190006;6.620151622177054e-11;-0.44232500607155567;0.4423593935380458;0.9999988016022356
40.536299;1.0068999218181525;-5.356678225166739e-05;-5.32065609808981e-05;0.4453736065014543;0.44231111436502285;1.017681334840728;0.9999285055146291;9.999983452888458;-0.41658200016919883;0.4520555180701881;0.45201620808079696;3.973134912196813e-10;-0.44233300588304425;0.44236797708418424;0.999998884788994
40.546299;1.0069025989637925;-5.352530779061835e-05;-5.316533400238043e-05;0.4453818072323878;0.4423186512074416;1.017684801374815;0.999925828256648;9.999985279155089;-0.4165819999752576;0.45205470656468383;0.4520161966350956;7.242158219460655e-10;-0.44234100569074397;0.4423765444860918;0.9999989744968021
40.556299;1.0069053331988373;-5.348384330167064e-05;-5.3124100247579974e-05;0.44539000145613084;0.44232617886536796;1.0176872991918948;0.999923183522237;9.999987101739523;-0.4165819997728828;0.45205384382747404;0.4520161425961192;1.047039504280007e-09;-0.4423480054955377;0.4423840955170201;0.9999990721845357
40.566299;1.0069081195145393;-5.344238981780465e-05;-5.308286011991198e-05;0.4453981899876325;0.4423336985986872;1.0176898220090524;0.9999205687275075;9.999988938624625;-0.4165819995625271;0.452052931895497;0.45201604533816114;1.3655759383094083e-09;-0.44235600529865676;0.44239263027917747;0.9999991792600391
40.576299;1.0069109538488417;-5.3400947828784985e-05;-5.3041614370510245e-05;0.44540637359445595;0.4423412118193675;1.0176923626086887;0.9999179830215372;9.999990814187099;-0.41658199934472856;0.45205197240538747;0.45201590433059713;1.6791862206920774e-09;-0.44236400510141444;0.4424011491268228;0.9999992970812707
40.586299;1.006913838681666;-5.291715308048819e-05;-5.2561018288079933e-05;0.44541455570454785;0.4423487194851489;1.0176949119318566;0.9999154261389799;9.999992748770216;-0.41658199912026916;0.45205096664552724;0.45201571916709377;1.9868909949790102e-09;-0.4423720049051536;0.4424096526547424;0.9999994270831705
40.596299;1.006916759637145;-5.287572691781586e-05;-5.251975713038665e-05;0.44542273252217573;0.4423562217614239;1.0176974593308716;0.9999128972362079;9.999994760168299;-0.4165819988903917;0.45204991584633847;0.45201548930657837;2.2877916004416327e-09;-0.44238000471135597;0.4424181413982439;0.9999995705257396
40.606299;1.0069197185457928;-5.2834313331330495e-05;-5.2478493644478174e-05;0.4454309081119682;0.4423637189039938;1.0176999939023996;0.9999103940523595;9.999996872306518;-0.4165819986567504;0.45204882155449844;0.4520152139498528;2.581383507827196e-09;-0.44238800452155086;0.44242661533208727;0.9999997275049964
40.616299;1.0069227115440895;-5.3911645770995095e-05;-5.354832304917375e-05;0.44543909052189495;0.4423712176247267;1.0177035056743509;0.9999079129796172;9.99999911816428;-0.4165819984211808;0.45204768590884614;0.4520148922123023;2.8673972747647364e-09;-0.4423950043371614;0.4424340737611128;0.9999998958464861
40.626299;1.0069257351198535;-5.3870262527003504e-05;-5.350705938127819e-05;0.4454472691504587;0.44237870632390436;1.017705985354585;0.9999054504390547;10.000001537135875;-0.4165819981854288;0.45204651170477567;0.4520145234955826;3.14546297164846e-09;-0.44240300415953193;0.44244251549915775;1.0000000707190493
40.636299;1.0069287865119156;-5.382889644457772e-05;-5.346579879029049e-05;0.44545545176099977;0.4423861923120072;1.017708423291467;0.9999030042262077;10.00000416753678;-0.4165819979510603;0.4520453020981014;0.4520141077586369;3.4150325748958496e-09;-0.4424110039900114;0.44245093897602655;1.0000002457875572
40.646299;1.0069308636309107;-5.378503020500484e-05;-5.3422095343170714e-05;0.44546319700477904;0.4423936772720194;1.0177108092487681;0.999900573695065;10.000007038423087;-0.416581997719544;0.45204406003753905;0.45201364526120147;3.675574089925787e-09;-0.4424190038300428;0.44245934258808656;1.0000004152426274
40.656299;1.0069339641124748;-5.3743702875717736e-05;-5.338084876387888e-05;0.4454713903240006;0.4424011633783798;1.0177131330086049;0.9998981590454527;10.000010167085339;-0.4165819974923174;0.45204278790085195;0.45201313619603434;3.9267672492473455e-09;-0.44242600368116736;0.4424667253233605;1.000000574564209
40.666299;1.0069370843974235;-5.3702396700301116e-05;-5.333961243332648e-05;0.44547958941891985;0.44240865298885207;1.0177153849842924;0.9998957603961446;10.000013559090224;-0.41658199727089745;0.45204148762706503;0.45201258085676416;4.168499738700162e-09;-0.44243400354487245;0.44247508694300525;1.0000007199345013
40.676299;1.0069402195385753;-5.366111281771172e-05;-5.329838785141803e-05;0.445487793775914;0.44241614858633715;1.0177175567355503;0.999893377618105;10.000017208110743;-0.4165819970568198;0.45204016109099515;0.45201198009517785;4.4008149436707355e-09;-0.4424420034224946;0.44248342765251736;1.0000008477205806
40.686299;1.0069433691732543;-5.317741012290772e-05;-5.281775729041126e-05;0.445496005130372;0.4424236530048713;1.0177196412231089;0.9998910107045037;10.000021093252633;-0.41658199685131536;0.4520388102630208;0.45201133535010923;4.623990076364897e-09;-0.44244900331524306;0.44249074792524745;1.0000009545400497
40.696299;1.006946515416042;-5.313616612627537e-05;-5.277655268796518e-05;0.4455042181984825;0.4424311690725071;1.0177216324139908;0.9998886598957845;10.000025175949796;-0.4165819966552535;0.4520374370445294;0.4520106479571328;4.8384870571433115e-09;-0.44245700322421405;0.44249904834970855;1.0000010378709203
40.706299;1.0069496565586666;-5.3094946771713095e-05;-5.273536341177098e-05;0.44551243604043556;0.4424386993293382;1.0177245245024633;0.9998863257133094;10.00002940730269;-0.41658199646937893;0.45203604298914346;0.45200991857717765;5.044688382213049e-09;-0.4424650031503571;0.44250732910749974;1.0000010964436665
40.716299;1.0069527852274662;-5.3053752133791875e-05;-5.269419076035418e-05;0.44552065921944217;0.442446245457849;1.0177263116186275;0.9998840089259067;10.000033743064659;-0.4165819962943923;0.4520346292619891;0.45200914747918686;5.242781585926019e-09;-0.44247200309451334;0.4425145897232057;1.0000011296730977
40.726299;1.0069558946547976;-5.301881776614073e-05;-5.265922906227853e-05;0.44552776866944427;0.44245269772800466;1.0177279888019077;0.9998817107842645;10.000038153258643;-0.4165819961310058;0.4520331970063178;0.4520083350488305;5.4328230956458036e-09;-0.4424800030575792;0.4425228294751727;1.0000011368597432
40.736299;1.0069589796113618;-5.297767247886481e-05;-5.2618093666048947e-05;0.44553600033543334;0.44246028005736004;1.0177295534021986;0.999879433800645;10.00004262611746;-0.4165819959802305;0.452031747743128;0.452007482045164;5.614794698257175e-09;-0.4424870030405511;0.44253004776117194;1.0000011173446672
40.746299;1.00696203643397;-5.4055296997582855e-05;-5.368807223659884e-05;0.44554423917948094;0.4424678896641194;1.0177310048613906;0.9998771820832826;10.000047166926231;-0.41658199584355465;0.45203028354411;0.45200658968449775;5.7887625060206375e-09;-0.44249500304439626;0.44253824409209547;1.000001071211466
40.756299;1.006965061846162;-5.4014200405786816e-05;-5.3646977926710294e-05;0.4455524697120631;0.442475516333902;1.0177323430910332;0.9998749605975645;10.000051790197055;-0.416581995722779;0.4520288071060844;0.45200565938803;5.955042590798902e-09;-0.44250200307005816;0.4425454179721485;1.000000999311814
40.766299;1.0069670524689005;-5.397684129216782e-05;-5.3609649036205234e-05;0.4455591338393982;0.4424820570743484;1.0177335675480417;0.9998727740873328;10.000056512511264;-0.4165819956197956;0.45202732176674354;0.4520046924582685;6.114069726086876e-09;-0.44251000311853594;0.4425535687067404;1.0000009029028019
40.776299;1.00697000544522;-5.393578698956458e-05;-5.356859970562697e-05;0.44556735126618724;0.44248973543564474;1.0177346775708143;0.9998706262380213;10.000061349294707;-0.4165819955365378;0.452025831428082;0.4520036901392889;6.266172164200413e-09;-0.4425170031906747;0.44256069537062276;1.0000007834261757
40.786299;1.0069729241965488;-5.345223388751556e-05;-5.308808364566234e-05;0.44557556117809294;0.4424974412654913;1.0177356729425364;0.9998685191359725;10.000066312919428;-0.41658199547497443;0.4520243402382596;0.4520026538474248;6.41151949544997e-09;-0.4425250032868689;0.4425687972354645;1.0000006421770498
40.796299;1.006975795455798;-5.3411208535156774e-05;-5.304707371599706e-05;0.4455837571233999;0.4425051753228453;1.0177365538459568;0.9998664534392878;10.000071410381576;-0.4165819954370115;0.4520228520382059;0.4520015853631289;6.550068097261837e-09;-0.44253200340709403;0.44257587434934326;1.0000004802721747
40.806299;1.006978622684258;-5.33764363957171e-05;-5.3012280628021424e-05;0.44559082164299135;0.4425118277378349;1.0177373205585427;0.9998644291116541;10.000076638968622;-0.41658199542444996;0.45202137015572275;0.4520004870257295;6.681559537362659e-09;-0.44254000355103496;0.44258392772209754;1.0000002990418568
40.816299;1.0069814038128904;-5.3335442927002445e-05;-5.2971315848181036e-05;0.4455989908686486;0.44251962219742164;1.0177379735251844;0.999862445676545;10.000081983387584;-0.41658199543911933;0.45201989773653606;0.4519993615999187;6.805814281840946e-09;-0.44254700371792954;0.44259095897692063;1.0000001000554466
40.826299;1.0069841361215262;-5.32944636210799e-05;-5.293037258579441e-05;0.4456071444805339;0.4425274492793508;1.0177395136305265;0.9998605020784742;10.00008741766846;-0.4165819954830001;0.4520184379551109;0.4519982118728731;6.9230473737797795e-09;-0.44255500390635005;0.44259896974946533;0.9999998849748966
40.836299;1.0069868154905566;-5.3259733984355295e-05;-5.289564370323691e-05;0.4456141617728154;0.4425341995369683;1.0177399424893236;0.9998585972816193;10.000092909864417;-0.41658199555811765;0.45201699393721934;0.45199704060609497;7.033795723207246e-09;-0.4425620041143571;0.44260596124678864;0.9999996556598265
40.846299;1.0069894361861986;-5.3218779514567225e-05;-5.2854739912395445e-05;0.4456222778655622;0.4425420968279449;1.0177402627605918;0.9998567313468582;10.000098427838678;-0.4165819956662074;0.4520155686823279;0.4519958506425035;7.138574140123148e-09;-0.4425690043400343;0.44261293432011983;0.9999994135422442
40.856299;1.0069909909184256;-5.317531586714111e-05;-5.281140362499915e-05;0.44562992903397136;0.44255003187261927;1.0177404779717971;0.999854905841693;10.000103943706234;-0.4165819958084456;0.4520141650120659;0.45199464470267026;7.237644348859314e-09;-0.4425770045819385;0.44262088988644566;0.999999158507304
40.866299;1.006993471307378;-5.3140618986626755e-05;-5.2776728253939463e-05;0.4456368796657273;0.442556895199849;1.0177405918262314;0.9998531235429832;10.000109433172167;-0.41658199598546924;0.4520127857346686;0.45199342527179426;7.331022104384495e-09;-0.4425840048389836;0.4426278291865266;0.9999988889725635
40.876299;1.0069958693252443;-5.4218452716658833e-05;-5.3846968547100126e-05;0.4456449294689588;0.4425649162004046;1.0177406078374682;0.9998513878252696;10.00011487228679;-0.4165819961974733;0.45201143388123555;0.4519921948170214;7.418550490756341e-09;-0.44259100510990357;0.44263475386077844;0.9999986028292491
40.886299;1.0069981841576325;-5.374118430987045e-05;-5.337276465419691e-05;0.4456518300241994;0.44257186084938754;1.0177405291719228;0.9998497020722251;10.000120239936711;-0.416581996444232;0.45201011242058003;0.45199095584106286;7.49987787889455e-09;-0.44259900539287494;0.44264266592104995;0.9999982978551148
40.896299;1.007000399936253;-5.3700271318200834e-05;-5.3331932264554266e-05;0.4456598196052809;0.44257995756341767;1.0177403578489121;0.9998480696174662;10.000125526481563;-0.41658199672524493;0.4520088236438707;0.45198971063451443;7.574529262622286e-09;-0.442606005685529;0.4426495674164793;0.9999979714171653
40.906299;1.0070025178542594;-5.366560485637165e-05;-5.329730749084852e-05;0.4456666632408155;0.4425869836877416;1.0177400937679166;0.9998464938597231;10.00013073564003;-0.4165819970400729;0.4520075689394095;0.45198846102689827;7.642216763513941e-09;-0.44261300598513603;0.44265646003954473;0.9999976200575105
40.916299;1.0070045331412483;-5.362470924809987e-05;-5.3256499306879296e-05;0.4456745987294493;0.44259516000015275;1.017739734978131;0.9998449777886169;10.000135873902954;-0.41658199738850255;0.45200634888040836;0.4519872082559741;7.702968081849041e-09;-0.4426200062887868;0.44266334510274724;0.9999972396410792
40.926299;1.0070064413709932;-5.359005971686887e-05;-5.322189707051151e-05;0.44568138853715983;0.4426022623823611;1.0177392791133757;0.9998435235890333;10.00014094335825;-0.416581997770333;0.4520051633057739;0.45198595311136036;7.756838822212702e-09;-0.44262800659361595;0.4426712237860553;0.9999968258885692
40.936299;1.0070072391299307;-5.354665926903688e-05;-5.317865943931487e-05;0.4456888268896323;0.4426105110911226;1.0177387244206246;0.9998421331981129;10.000145944476035;-0.41658199818506214;0.4520040116700606;0.45198469633892097;7.803609857969595e-09;-0.4426350068970319;0.4426780974219723;0.9999963746128141
40.946299;1.0070089241111735;-5.351202550171425e-05;-5.3144078502115884e-05;0.44569556035839397;0.442617681987437;1.0177380699753569;0.999840808774674;10.000150871920834;-0.41658199863169515;0.45200289347007305;0.4519834390075759;7.842778445540862e-09;-0.44264200719679275;0.44268496771456345;0.999995881799817
40.956299;1.0070104953613959;-5.347116157583638e-05;-5.310331357492685e-05;0.44570338255731046;0.4426259948563175;1.0177373158791896;0.9998395521534654;10.000155703733064;-0.41658199910873867;0.4520018083382037;0.45198218264468615;7.87376653574176e-09;-0.4426490074909504;0.44269183671896917;0.9999953437037661
40.966299;1.0070119530400332;-5.3436542682200814e-05;-5.306875475198096e-05;0.44571005456326757;0.44263322460329746;1.017736463766149;0.9998383642441465;10.000160404017594;-0.4165819996143919;0.45200075609765855;0.4519809290869791;7.896143665413947e-09;-0.44265600777767394;0.44269870649182896;0.9999947567370808
40.976299;1.007013298270565;-5.339569273443678e-05;-5.302801163527569e-05;0.44571781229553903;0.4426415906005143;1.017735517014766;0.9998372452773648;10.000164938867002;-0.4165820001468366;0.4519997367998293;0.4519796803345298;7.909830979332375e-09;-0.4426630080550014;0.44270557869362154;0.9999941177672439
40.986299;1.0070145387710998;-5.291842340505469e-05;-5.2553846681974914e-05;0.445724419099808;0.44264886857437125;1.0177344801314923;0.9998361954231879;10.000169287426065;-0.4165820007045172;0.45199875042168147;0.4519784387063189;7.915329934309421e-09;-0.4426710083207938;0.44271345451636973;0.9999934250703156
40.996299;1.0070156660980047;-5.28838164863303e-05;-5.251931179040032e-05;0.4457309875409923;0.44265616810131314;1.0177333579618886;0.9998352151323293;10.000173440956058;-0.41658200128620165;0.4519977963939354;0.4519772070320902;7.913737196400467e-09;-0.44267800857293516;0.4427203348725406;0.999992678683047
41.006299;1.0070156882854222;-5.284045520497741e-05;-5.2476138211151295e-05;0.4457381958576017;0.44266459935866137;1.0177321550323952;0.9998343052702781;10.000177395693305;-0.41658200189067013;0.45199687339615535;0.45197598852929377;7.906417963142098e-09;-0.44268500880950984;0.4427272205833421;0.999991879753739
41.016299;1.0070166072270912;-5.39246310101979e-05;-5.355271507003671e-05;0.44574469846455333;0.442671945509042;1.0177308750232619;0.9998334670875683;10.00018114731899;-0.4165820025162576;0.45199597972862643;0.45197478631146093;7.894580434848108e-09;-0.4426920090287439;0.4427341124217183;0.9999910298462487
41.026299;1.0070174247614512;-5.389004350181687e-05;-5.351820679389977e-05;0.44575115991102343;0.4426793042646986;1.017729521204416;0.9998327021547776;10.00018469149132;-0.416582003160634;0.45199511402202713;0.4519736028040306;7.878991111614262e-09;-0.4426990092288367;0.4427410109410788;0.9999901305304497
41.036299;1.007018142670966;-5.384922479304641e-05;-5.3477511030537985e-05;0.4457587063317128;0.44268779163055344;1.0177280974821081;0.999832012672741;10.000188025705532;-0.4165820038209902;0.4519942755033544;0.45197243967830025;7.86012302944752e-09;-0.4427060094080463;0.44274791626706145;0.9999891831030747
41.046299;1.007018762236299;-5.381465383331805e-05;-5.344301991558531e-05;0.4457651011072162;0.4426951838375141;1.0177266089652206;0.9998314019404387;10.000191149407716;-0.4165820044944113;0.45199346370165794;0.45197129828157057;7.838665449355502e-09;-0.44271300956487414;0.44275482814491496;0.9999881886895446
41.056299;1.007019284207786;-5.3780092846832114e-05;-5.3408537490087005e-05;0.44577146374458315;0.4427025903465224;1.0177250619216713;0.9998308744357863;10.00019406851779;-0.41658200517810046;0.45199267818809924;0.4519701798464604;7.815649878535678e-09;-0.4427200096979734;0.44276174628841874;0.9999871486811525
41.066299;1.0070187091055824;-5.373678170037062e-05;-5.336541596882866e-05;0.4457784711289484;0.442711120903887;1.0177234632647048;0.9998304354241;10.00019679923012;-0.4165820058693684;0.4519919184549059;0.4519690854825606;7.792018750923807e-09;-0.4427270098059982;0.4427686707846338;0.999986064959137
41.076299;1.0070190368960377;-5.370224356010076e-05;-5.333095133651738e-05;0.4457847721005431;0.44271855228298235;1.0177218197989406;0.9998300902712637;10.000199360432878;-0.4165820065655033;0.45199118384920367;0.4519680162316149;7.768324630101438e-09;-0.4427340098875564;0.44277560225224255;0.9999849400899228
41.086299;1.007019266930443;-5.366771822983144e-05;-5.329649570251569e-05;0.44579104363706096;0.4427259946388486;1.0177201374764593;0.9998298437201134;10.0002017646614;-0.4165820072636828;0.4519904736808563;0.45196697303837385;7.744891200579032e-09;-0.4427400099411599;0.4427815416984073;0.999983778016187
41.096299;1.007019404055526;-5.319046649284999e-05;-5.282234982458216e-05;0.44579728909836314;0.44273344710722695;1.017718421229594;0.9998296996897991;10.000204020131404;-0.41658200796102457;0.45198978726145583;0.45196595689870084;7.722100277150049e-09;-0.44274700996535593;0.44278849017396055;0.9999825847674718
41.106299;1.0070194366836114;-5.315596229118163e-05;-5.2787905244942464e-05;0.4458035040897092;0.4427409086875046;1.0177166756040805;0.9998296618430613;10.000206135960626;-0.41658200865476896;0.4519891237570817;0.45196496933044866;7.700424717090585e-09;-0.442754009959088;0.44279544834344786;0.9999813682856475
41.116299;1.0070193702079093;-5.311523269900348e-05;-5.2747271472167664e-05;0.4458108100973348;0.44274948943749914;1.0177149050445615;0.9998297339410683;10.000208122953891;-0.41658200934253325;0.45198848223715743;0.45196401249647405;7.680254911438808e-09;-0.4427610099218398;0.44280241625768163;0.999980137420461
41.126299;1.0070182046497498;-5.3078235655467866e-05;-5.2710389658292816e-05;0.4458165265181729;0.44275696564707634;1.0177131133249098;0.9998299189449846;10.000209994819363;-0.41658201002248757;0.45198786184183964;0.45196308885241;7.661778636972773e-09;-0.44276800985336523;0.44280939358127125;0.999978900819018
41.136299;1.0070179394780943;-5.304377561349119e-05;-5.267596724773124e-05;0.44582265733184895;0.44276444654971536;1.0177113031674514;0.9998302177806188;10.000211768412198;-0.4165820106933287;0.45198726168973535;0.4519622010619282;7.644984505654411e-09;-0.44277500975348516;0.44281638003952206;0.9999776660226325
41.146299;1.0070175729672217;-5.300933040061763e-05;-5.2641551385644445e-05;0.4458287601378708;0.4427719302414235;1.0177094767007526;0.9998306293539548;10.000213457468046;-0.41658201135414763;0.45198668069762943;0.45196135210487354;7.629725959051696e-09;-0.44278200962222214;0.44282337565458807;0.9999764389787852
41.156299;1.0070171028962611;-5.409368467045384e-05;-5.37182354037556e-05;0.4458348428290023;0.44277942106666135;1.0177076359124126;0.9998311515488337;10.00021506567631;-0.416582012004318;0.4519861176022912;0.45196054474223607;7.615879326130496e-09;-0.44278800945990304;0.4428293806345187;0.9999752240561837
41.166299;1.0070165282491945;-5.405927098622718e-05;-5.36838309890561e-05;0.44584089570511015;0.44278690465916326;1.0177057824610882;0.9998317820695726;10.00021658696667;-0.4165820126433494;0.45198557115254484;0.4519597806633362;7.603610698923393e-09;-0.44279500926712034;0.44283639491646076;0.9999740239832752
41.176299;1.0070148503648282;-5.402234968472882e-05;-5.364697858535953e-05;0.44584648519282494;0.4427943852230556;1.0177039178944887;0.999832518530304;10.00021801059571;-0.4165820132707018;0.4519850401756899;0.45195906055480123;7.593439572863984e-09;-0.442802009044815;0.44284341780831304;0.9999728395104132
41.186299;1.0070140730536954;-5.398796773604293e-05;-5.361258276037787e-05;0.445852499671056;0.44280186128901555;1.0177020446407943;0.999833358068047;10.000219325422435;-0.41658201388576294;0.4519845233495691;0.45195838492550205;7.586000715024281e-09;-0.4428080087943824;0.4428494482812425;0.9999716695365894
41.196299;1.0070132019225573;-5.395360228930025e-05;-5.357818977686185e-05;0.44585849949701817;0.442809332128553;1.017700166490474;0.9998342973417387;10.000220524065233;-0.4165820144880128;0.45198401911200475;0.4519577544148926;7.581928785511697e-09;-0.4428150085175014;0.4428564855762643;0.9999705120716396
41.206299;1.0070122488683952;-5.3476439723845255e-05;-5.3104029211614334e-05;0.44586449080277296;0.44281679734618057;1.0176982883616603;0.999835332407899;10.000221606069415;-0.4165820150771508;0.45198352595474484;0.451957169436011;7.581901810997728e-09;-0.4428220082157514;0.4428635296039387;0.9999693656276688
41.216299;1.0070112092461156;-5.344210317622762e-05;-5.3069631600062225e-05;0.44587047193965795;0.44282425614582993;1.017696416343843;0.9998364580484762;10.00022257567761;-0.41658201565301817;0.451983042620603;0.4519566298645234;7.586575974053982e-09;-0.44282900789042845;0.44287058103286076;0.9999682301864861
41.226299;1.007009095076258;-5.340526215894256e-05;-5.303277978846284e-05;0.44587600540869643;0.4428317075435818;1.0176945578824033;0.9998376676656754;10.000223437149229;-0.41658201621532254;0.45198256800311876;0.4519561350679513;7.596456192856791e-09;-0.44283500754267685;0.44287664113574293;0.9999671068067483
41.236299;1.0070079127541434;-5.337096364828624e-05;-5.2998379768428717e-05;0.4458819792600375;0.4428391503748286;1.0176927212532638;0.9998389535860798;10.000224192624161;-0.41658201676342;0.45198210097378755;0.45195568410135223;7.61177726348094e-09;-0.44284200717353095;0.44288371145294503;0.9999659964646354
41.246299;1.007006669000407;-5.333668448752327e-05;-5.2963977826402674e-05;0.4458879528991393;0.4428465836087153;1.017690914597213;0.9998403071315042;10.000224842043433;-0.41658201729633837;0.4519816401119669;0.4519552757242345;7.63255053029205e-09;-0.44284800678384173;0.4428897934264376;0.9999649000196635
41.256299;1.0070053701561104;-5.3302424768222155e-05;-5.292957350236297e-05;0.44589392828156743;0.44285400648059153;1.0176891453994337;0.9998417190240498;10.000225383924667;-0.4165820178128731;0.4519811835271207;0.45195490824985046;7.658760138470282e-09;-0.44285500637440134;0.4428968884146354;0.99996381941904
41.266299;1.0070040208200122;-5.3268184412376116e-05;-5.2895166454547724e-05;0.44589990666781226;0.44286141846844557;1.0176874207968085;0.9998431803500627;10.000225820762425;-0.41658201831168;0.45198072920632004;0.45195457963358954;7.690358347259846e-09;-0.4428610059460619;0.44290299783819476;0.999962758404513
41.276299;1.0070016231596857;-5.323143977484119e-05;-5.2858303174931836e-05;0.4459054456016468;0.4428688190774492;1.0176857484433504;0.99984468375447;10.000226168705618;-0.4165820187915426;0.45198027549433917;0.45195428776387575;7.727164483436866e-09;-0.4428680054995818;0.4429101229989405;0.9999617219160958
41.286299;1.0070001771985868;-5.319723703485496e-05;-5.282389084238992e-05;0.4459114308186611;0.4428762075174078;1.0176841367637643;0.9998462243157881;10.000226457291268;-0.41658201925169364;0.4519798210418204;0.4519540306080294;7.768916396568239e-09;-0.4428750050354012;0.44291726493071093;0.9999607148577747
41.296299;1.0069986820533872;-5.316929349112874e-05;-5.27956745494949e-05;0.44591630085283607;0.4428824713583747;1.0176825936341396;0.9998477996823765;10.000226717485868;-0.41658201969183783;0.4519793647112277;0.4519538063435055;7.815309603844549e-09;-0.4428810045537891;0.4429234244777428;0.9999597411714547
41.306299;1.0069971374007154;-5.42539243903129e-05;-5.3872351873224285e-05;0.4459223000421712;0.44288983720156816;1.0176811246771857;0.999849409843852;10.000226977476572;-0.4165820201118902;0.4519789060607217;0.45195361354424113;7.865889176042242e-09;-0.44288800405538503;0.4429306024265867;0.9999588035178864
41.316299;1.0069945499483182;-5.377436504181979e-05;-5.339564181643492e-05;0.44592785743176405;0.4428971798203667;1.0176787331138615;0.9998510567320263;10.000227269559463;-0.41658202051169346;0.45197844565609985;0.451953450981858;7.919858112892128e-09;-0.4428940035415308;0.4429367996024321;0.9999579035453681
41.326299;1.0069929110541187;-5.374022723077367e-05;-5.336121245565426e-05;0.44593386055309164;0.4429045035179606;1.0176774207581487;0.9998527431515746;10.000227634945901;-0.41658202089077295;0.4519779845241185;0.4519533171565733;7.976086791255488e-09;-0.4429000030141457;0.44294301689696336;0.9999570425137575
41.336299;1.0069912300805202;-5.370610582499896e-05;-5.3326777449349253e-05;0.4459398691680606;0.4429118060286968;1.0176761887374421;0.9998544714010288;10.00022812156312;-0.41658202124822047;0.4519775234481975;0.4519532101360752;8.033426707517525e-09;-0.4429070024755285;0.44295025529471654;0.9999562214331676
41.346299;1.0069895118588137;-5.36782421744462e-05;-5.329853404723092e-05;0.44594476392367954;0.44291797319222703;1.017675037675398;0.9998562429525328;10.000228775089363;-0.4165820215828909;0.45197706278004446;0.45195312755390143;8.090926513074659e-09;-0.44291300192827726;0.44295651582392676;0.9999554405153797
41.356299;1.006987762343379;-5.364415089976079e-05;-5.3264081623834614e-05;0.4459507812934075;0.4429252235924299;1.0176739672274553;0.9998580592338625;10.000229627397772;-0.416582021893686;0.4519766025197888;0.45195306657375767;8.147784464328204e-09;-0.44292000137518067;0.44296379935738023;0.9999546985340954
41.366299;1.0069849885298647;-5.3607549057625093e-05;-5.3227162901352296e-05;0.4459563582986113;0.44293244229599676;1.0176729758184246;0.9998599219465252;10.000230690900421;-0.41658202217959606;0.4519761423016364;0.45195302415205746;8.203263344661826e-09;-0.4429260008189329;0.44297010642153095;0.9999539926086408
41.376299;1.0069831980807271;-5.357348520201818e-05;-5.319268383393566e-05;0.44596237998919064;0.4429396256613201;1.017672061608639;0.9998618324374101;10.000231958983571;-0.4165820224396539;0.4519756812609693;0.45195299745689943;8.256674029485766e-09;-0.442932000261766;0.44297643707282236;0.9999533190323688
41.386299;1.0069813995254784;-5.3545676948746594e-05;-5.3164387157901205e-05;0.4459672848038166;0.44294565965057864;1.0176712236533507;0.9998637912091304;10.000233408329228;-0.41658202267300054;0.4519752180190594;0.45195298381549387;8.307437965708755e-09;-0.44293899970524037;0.44298379078503447;0.9999526745444993
41.396299;1.0069796025136981;-5.351163944822499e-05;-5.31298724751957e-05;0.44597331154083847;0.44295276449170445;1.0176704623279733;0.9998657981390704;10.000235005063391;-0.4165820228790083;0.4519747510269116;0.4519529802626772;8.355258470703948e-09;-0.4429449991502355;0.44299016654726286;0.9999520564052824
41.406299;1.0069768177832645;-5.3475089549630486e-05;-5.309288323797429e-05;0.44597890042038035;0.4429598279490281;1.0176697789870899;0.9998678531791095;10.000236711748174;-0.41658202305733405;0.4519742789497162;0.4519529834610362;8.400279947532055e-09;-0.4429509985970286;0.4429965633883808;0.9999514617748485
41.416299;1.006975056253204;-5.3447316853659363e-05;-5.306452633989272e-05;0.4459838207900457;0.4429657381679952;1.0176691749085893;0.9998699567830653;10.000238487032552;-0.41658202320770354;0.45197380052332403;0.45195299014804563;8.442966686674965e-09;-0.44295699804539324;0.44300298095301577;0.9999508876428831
41.426299;1.0069733275567525;-5.3413310475947155e-05;-5.302994865187339e-05;0.4459898695152648;0.4429727168715921;1.0176686505230517;0.9998721092680717;10.0002402798248;-0.4165820233296736;0.45197331418007036;0.4519529976150711;8.483758570548781e-09;-0.44296399749464616;0.4430104195398983;0.999950330972832
41.436299;1.0069716444438315;-5.294259041415837e-05;-5.2561640390971236e-05;0.4459948136364377;0.44297854198749625;1.017667205611273;0.9998743098546059;10.000242025871914;-0.41658202342283973;0.45197281816727286;0.4519530039175015;8.522878968065406e-09;-0.44296999694368516;0.4430168797647049;0.9999497891037231
41.446299;1.0069690009137513;-5.290606344385134e-05;-5.2524557919385185e-05;0.44600044519809917;0.4429854361673458;1.01766683984528;0.9998765563638334;10.000243651343348;-0.4165820234871147;0.45197231097593094;0.45195300757962426;8.560376659096413e-09;-0.44297599639111956;0.44302336237459283;0.9999492603557495
41.456299;1.0069674067371501;-5.399087330114585e-05;-5.360100230050736e-05;0.44600654316319804;0.44299229529940853;1.017666553183115;0.9998788453691291;10.000245085002378;-0.41658202352265655;0.451971791589257;0.45195300694046625;8.596202355020982e-09;-0.44298199583542797;0.44302986823608975;0.9999487438922531
41.466299;1.0069658653049631;-5.396311828159874e-05;-5.3572531801312556e-05;0.4460115371197296;0.4429979965316211;1.017666345968348;0.9998811724841654;10.000246271567326;-0.4165820235298658;0.45197125977003183;0.45195299991801546;8.630237758891861e-09;-0.442987995275146;0.4430363983226445;0.9999482390010069
41.476299;1.0069643788356186;-5.392911862746497e-05;-5.35378401783669e-05;0.44601767551513605;0.4430047689239563;1.017666218700504;0.9998835328003144;10.000247174164453;-0.41658202350963414;0.45197071635284664;0.4519529842239555;8.662319408455383e-09;-0.44299499470919285;0.44304395361449633;0.9999477446732963
41.486299;1.0069619491088746;-5.38988330298987e-05;-5.3506873016836556e-05;0.4460222824235343;0.44301039117797225;1.0176661718894615;0.9998859218735123;10.000247768145666;-0.4165820234633287;0.4519701630660679;0.45195295742046304;8.692301098435936e-09;-0.44300099413717237;0.44305053485166185;0.9999472597290743
41.496299;1.0069605780227548;-5.386482319759054e-05;-5.347213948038629e-05;0.44602848546798635;0.4430170864691161;1.0176662060652055;0.9998883369928097;10.00024803494528;-0.4165820233924035;0.45196960209140746;0.4519529169880576;8.720156122356758e-09;-0.44300699355931783;0.4430571423331961;0.9999467831995758
41.506299;1.0069592672835983;-5.383704726507834e-05;-5.344358510562114e-05;0.4460336072620147;0.44302263342267467;1.017666321361246;0.9998907775127449;10.000247958076276;-0.4165820232982527;0.45196903575643954;0.4519528606949431;8.745991726083812e-09;-0.44301299297623337;0.443063776143444;0.9999463144231642
41.516299;1.0069570179288965;-5.3800489736874006e-05;-5.340635477839285e-05;0.4460394450918519;0.443029254857659;1.0176665165671768;0.9998932441269006;10.000247523412497;-0.41658202318249127;0.45196846647557865;0.4519527869401076;8.769883224552998e-09;-0.4430189923888993;0.4430704366387317;0.9999458526245855
41.526299;1.0069558303547106;-5.377268486180569e-05;-5.337775992942098e-05;0.44604464957664636;0.44303472941217426;1.0176657886139142;0.9998957382455738;10.000246722012102;-0.4165820230470805;0.4519678969232357;0.4519526947665474;8.791774401068025e-09;-0.4430249917988095;0.4430771244721157;0.9999453962751982
41.536299;1.0069547043441935;-5.374486018906608e-05;-5.334914612867993e-05;0.44604989855720745;0.4430401694430641;1.017666133474999;0.9998982618233208;10.000245550998615;-0.41658202289397583;0.45196732986308524;0.451952583719849;8.811698649424854e-09;-0.4430309912078576;0.443083840119112;0.9999449430425554
41.546299;1.006953638472515;-5.3710768986810704e-05;-5.331431397526221e-05;0.446056313092004;0.4430466875210479;1.017666547803576;0.9999008166687768;10.00024401410463;-0.41658202272473965;0.4519667675530972;0.4519524539826449;8.830194895204946e-09;-0.44303699061815927;0.4430905835240581;0.9999444910405818
41.556299;1.0069516355815329;-5.323733362559128e-05;-5.284323221834624e-05;0.44606121745093663;0.4430520629094711;1.0176670294387595;0.9999034033720827;10.000242121674132;-0.4165820225405954;0.45196621156757805;0.45195230679815723;8.848544187193635e-09;-0.44304299003207653;0.4430973540021047;0.9999440403094944
41.566299;1.0069506811729045;-5.320318007114058e-05;-5.280835990437276e-05;0.44606773225397217;0.44305851893781745;1.0176675765259848;0.99990602129438;10.000239885081685;-0.41658202234276603;0.4519656628921093;0.4519521446509012;8.868478762030632e-09;-0.44304898945223725;0.44310415017111904;0.9999435927886489
41.576299;1.0069497776161644;-5.317523904814163e-05;-5.2779673214686164e-05;0.44607318057609213;0.4430638347826976;1.0176681868114097;0.9999086692117557;10.000237309984303;-0.4165820221327012;0.45196512175131065;0.4519519707379327;8.89153757246541e-09;-0.4430549888813535;0.4431109700609427;0.9999431513089554
41.586299;1.006947921585757;-5.3144738094193625e-05;-5.274851601629378e-05;0.4460782391235638;0.44306912347188104;1.017668857616378;0.9999113452414125;10.000234398839119;-0.41658202191206356;0.45196458770363035;0.4519517879888207;8.918675993128304e-09;-0.4430609883220577;0.4431178115129823;0.9999427192042966
41.596299;1.0069471096743279;-5.311048126713547e-05;-5.2713599299009224e-05;0.44608491399528916;0.4430754990703362;1.0176685860827979;0.9999140467808708;10.000231158189067;-0.41658202168250774;0.4519640600905687;0.4519515986534627;8.950417978532289e-09;-0.4430669877768324;0.4431246722877905;0.9999423005529331
41.606299;1.006946339506421;-5.3082429164238304e-05;-5.2684870813024946e-05;0.4460905258086908;0.4430807430696304;1.017669369814404;0.9999167714094456;10.000227600224669;-0.4165820214454282;0.4519635382358692;0.4519514048089658;8.987273919035935e-09;-0.44307298724777083;0.44313154958208656;0.9999419002199313
41.616299;1.0069456103641625;-5.4173158203705884e-05;-5.37672237783764e-05;0.4460962006618797;0.4430859765243973;1.0176702073114157;0.9999195176885487;10.0002237410817;-0.41658202120187854;0.4519630213933949;0.45195120889553414;9.029939027954436e-09;-0.44307898673642426;0.44313843970782474;0.9999415235918214
41.626299;1.0069439228077084;-5.4142494391883536e-05;-5.3736015408133816e-05;0.4461014835032561;0.44309119073791603;1.0176710973082255;0.9999222846125413;10.000219598208645;-0.4165820209525506;0.45196250860544535;0.4519510137397628;9.079216826583215e-09;-0.44308398624414286;0.44314433843582735;0.9999411761423455
41.636299;1.0069432780903986;-5.410806794385205e-05;-5.370105067427926e-05;0.44610838548903176;0.4430975065987968;1.0176720376948076;0.9999250704099816;10.000215185075605;-0.4165820206977034;0.45196199849569446;0.45195082235799533;9.135958127935411e-09;-0.4430899857724162;0.4431512414534191;0.9999408630930204
41.646299;1.0069426782220667;-5.4079840920644006e-05;-5.367227758787589e-05;0.44611422544567336;0.44310270489987647;1.017673025495261;0.9999278724485723;10.000210512212332;-0.4165820204372411;0.4519614893374163;0.4519506378344085;9.20101016463041e-09;-0.4430959853227647;0.44315814455336633;0.9999405896140452
41.656299;1.0069411257564034;-5.404904247810094e-05;-5.364104055641567e-05;0.44611967852229417;0.44310789887914115;1.0176730579893518;0.999930687950225;10.000205595756805;-0.4165820201710474;0.45196097947991065;0.4519504633658143;9.275133730300215e-09;-0.44310198489655034;0.44316504386784866;0.9999403607374016
41.666299;1.00694062319975;-5.4020726227367306e-05;-5.361225335098527e-05;0.4461256300942164;0.4431130902785968;1.0176741333884207;0.9999335138794354;10.000200458852376;-0.4165820198993235;0.4519604674824081;0.4519503024487487;9.358983339020891e-09;-0.4431079844950095;0.4431719360017575;0.9999401801740918
41.676299;1.0069401729130885;-5.3992365535111187e-05;-5.3583462083084136e-05;0.44613163582730786;0.44311828073859394;1.0176752503999011;0.999936346576926;10.000195125128062;-0.416582019622604;0.4519599518534997;0.4519501589738193;9.45310669530269e-09;-0.4431129841194427;0.4431778176406368;0.9999400495365236
41.686299;1.0069387827334229;-5.351207710923721e-05;-5.310596160778933e-05;0.4461383724376266;0.44312458279034717;1.0176764077550544;0.9999391822701577;10.000189614514309;-0.41658201934149647;0.4519594311044036;0.4519500369523511;9.558017246679755e-09;-0.44311898377134273;0.4431846850154126;0.9999399689976529
41.696299;1.0069384431230388;-5.3483622443561153e-05;-5.307716128382229e-05;0.44614448187881334;0.4431297751961153;1.017677604333314;0.9999420175842256;10.000183945643249;-0.416582019056399;0.4519589041702186;0.45194994007010186;9.674296822389926e-09;-0.44312498345222107;0.4431915337539186;0.9999399379897274
41.706299;1.0069381598092817;-5.345512439815053e-05;-5.304835977264236e-05;0.4461506409723669;0.4431349698985745;1.017678839204185;0.999944849627694;10.000178143242122;-0.41658201876734235;0.45195837085705115;0.45194987156352356;9.802392227956319e-09;-0.4431299831632647;0.44319735904025764;0.9999399551078693
41.716299;1.006936930933897;-5.342405684364665e-05;-5.301710035445181e-05;0.44615640524158995;0.4431401674278263;1.0176791110500596;0.9999476763194854;10.000172241277347;-0.41658201847397713;0.4519578321335795;0.45194983435772274;9.942234144052265e-09;-0.44313598290517675;0.4432041558946275;0.99994001797652
41.726299;1.0069367533620328;-5.3395473210473986e-05;-5.2988295538410464e-05;0.4461626593866946;0.44314536820152084;1.0176804179261605;0.9999504964897763;10.000166277618817;-0.4165820181755485;0.45195728999914386;0.4519498309300868;1.0093230866128677e-08;-0.4431419826782379;0.44321091958565345;0.9999401235064597
41.736299;1.0069366242268365;-5.33668464688186e-05;-5.295948834371274e-05;0.44616895837430354;0.4431505727894478;1.0176817578632757;0.9999533096455411;10.000160287380664;-0.416582017870899;0.4519567471851782;0.45194986303954815;1.0254637041599049e-08;-0.44314698248238127;0.443216646015289;0.9999402682323026
41.746299;1.0069355413884469;-5.3335649488033305e-05;-5.292822215391113e-05;0.4461748567316211;0.44315578194055877;1.0176831289579271;0.9999561163437394;10.000154298506652;-0.4165820175586895;0.45195620713838097;0.45194993177269693;1.0425781310003785e-08;-0.4431529823173316;0.44322333186728186;0.9999404487865371
41.756299;1.00693550285045;-5.330693533494854e-05;-5.2899410821238596e-05;0.44618123781519425;0.4431609965177478;1.0176845287292589;0.9999589184850007;10.000148326843798;-0.41658201723760735;0.4519556739710596;0.45195003752386886;1.0605906643181456e-08;-0.44315898218290045;0.44322997469799824;0.9999406626615427
41.766299;1.0069355068231938;-5.3278177245475133e-05;-5.2870599077013596e-05;0.44618765497413737;0.4431662176353076;1.0176849539204398;0.9999617183784021;10.000142371325726;-0.4165820169064224;0.45195515203933445;0.4519501797744625;1.0793921875318701e-08;-0.4431639820792057;0.4432355730121744;0.9999409084567559
41.776299;1.0069345521762254;-5.324684849001439e-05;-5.283933218048584e-05;0.44619366125933313;0.44317144677302633;1.0176864006219155;0.9999645174196209;10.000136415842265;-0.4165820165641862;0.4519546454924666;0.4519503572988922;1.0988397268291727e-08;-0.4431699820066136;0.44324212618650183;0.9999411855063983
