time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
41.786299;1.0069346383074314;-5.433683796159172e-05;-5.392161965751286e-05;0.4462001453266002;0.44317669174317936;1.0176878641549512;0.9999673154456543;10.000130437822897;-0.41658201621057106;0.4519541580903453;0.4519505688890461;1.1187670839196532e-08;-0.4431749819654541;0.4432476344234842;0.9999414939470643
41.796299;1.0069347649114488;-5.430794921616547e-05;-5.389281962194204e-05;0.44620664750941785;0.4431819415218045;1.01768933905736;0.9999701107906072;10.000124413708077;-0.4165820158459427;0.4519536931536969;0.45195081401773113;1.138990512961206e-08;-0.4431809819558424;0.4432540986934237;0.9999418350556659
41.806299;1.0069339318043262;-5.427648943676846e-05;-5.386157132956787e-05;0.4462127268111066;0.4431872034541671;1.0176908196326098;0.9999729009545765;10.000118319855373;-0.4165820154710236;0.45195325355262245;0.45195109286765844;1.159328306831888e-08;-0.4431859819777949;0.44325952041941374;0.999942211094092
41.816299;1.0069341444898332;-5.3804330518446564e-05;-5.339267317288733e-05;0.446219267986295;0.44319247882813256;1.0176913007236712;0.999975683139356;10.000112137652374;-0.4165820150865826;0.4519528418519833;0.45195140570678344;1.1796454660591151e-08;-0.4431919820312569;0.44326590106732583;0.9999426249747512
41.826299;1.006934392238206;-5.3775308940248424e-05;-5.336389985765516e-05;0.4462258185569087;0.44319776898881386;1.017692778254229;0.999978453961403;10.000105862794127;-0.416582014693459;0.4519524606900646;0.4519517521688226;1.1998933751610145e-08;-0.44319698211596237;0.4432712418649253;0.9999430800905833
41.836299;1.0069336818038392;-5.374371880666237e-05;-5.333268370653951e-05;0.446231933553484;0.44320307528286534;1.017694249601671;0.9999812091398833;10.000099507418014;-0.416582014292539;0.4519521130605157;0.4519521309649391;1.2201067197376704e-08;-0.4432019822315113;0.4432765436636989;0.9999435800147877
41.846299;1.006934015069014;-5.3714615947294906e-05;-5.330394073253094e-05;0.44623849512722885;0.4432083983170595;1.017695713482737;0.9999839437092379;10.00009309252149;-0.41658201388442045;0.45195180197761176;0.45195254013805586;1.2403751264039004e-08;-0.4432079823774547;0.4432828070537668;0.9999441276941317
41.856299;1.0069343942634221;-5.36917189806876e-05;-5.328141815136927e-05;0.4462439372004763;0.44321262673522904;1.017697169088291;0.9999866524906255;10.00008663929132;-0.41658201346918167;0.45195152976322844;0.4519529775653268;1.260829080792533e-08;-0.4432129825531214;0.4432880327853037;0.9999447243186732
41.866299;1.0069338210648615;-5.3660006370612105e-05;-5.3250252684418474e-05;0.4462500507029138;0.4432179819006085;1.017697615417719;0.9999893301466372;10.000080162072004;-0.41658201304671155;0.451951297830156;0.45195344132227805;1.2816240406282196e-08;-0.4432189827577548;0.4432942221297087;0.9999453689081111
41.876299;1.0069342964353838;-5.363078025934382e-05;-5.3221563302697846e-05;0.4462566005078267;0.44322335178834876;1.0176990521780827;0.9999919705530803;10.000073661362586;-0.4165820126173469;0.45195110710347913;0.4519539298033586;1.3029038574001264e-08;-0.4432239829909933;0.4432993767394582;0.9999460587817397
41.886299;1.006934821667154;-5.360151343307029e-05;-5.319289308790058e-05;0.4462631414360617;0.4432287355527527;1.0177004816179689;0.9999945671009622;10.000067122075919;-0.41658201218204916;0.4519509583572668;0.45195444186758527;1.3247794096037464e-08;-0.4432289832528762;0.4433044980034806;0.9999467895873285
41.896299;1.0069343990895205;-5.356967941901395e-05;-5.31617843042003e-05;0.44626922873808883;0.44323413238852294;1.017701909172593;0.9999971141610609;10.00006052352324;-0.41658201174193804;0.45195085211877123;0.4519549770139427;1.3473421533620671e-08;-0.4432349835434068;0.44331058644629556;0.9999475550251099
41.906299;1.0069350315283034;-5.3546582440267056e-05;-5.3139354118354236e-05;0.4462746289534004;0.4432384303284552;1.0177023422524973;0.9999996077315636;10.000053852060455;-0.4165820112977947;0.4519507885995345;0.4519555350948199;1.370684641933341e-08;-0.4432399838622472;0.44331564182579913;0.9999483477558053
41.916299;1.0069357216560306;-5.351720390575851e-05;-5.3110736404187796e-05;0.4462811359918906;0.44324385042307046;1.0177037884320708;1.0000020452883445;10.000047102472804;-0.41658201084992325;0.4519507679173181;0.45195611576915456;1.39490597305801e-08;-0.4432449842086845;0.4433206639340111;0.9999491608682645
41.926299;1.006935472367651;-5.3485265503242534e-05;-5.307967452498971e-05;0.44628718751278784;0.4432492799696724;1.0177052547839098;1.0000044258309413;10.000040271835433;-0.4165820103982041;0.45195079024611834;0.45195671850752617;1.4201026008716633e-08;-0.44324998458185033;0.44332565342326846;0.999949988137955
41.936299;1.0069362873371352;-5.345582564563909e-05;-5.305108053338512e-05;0.44629366976663853;0.44325471698849944;1.0177067483168447;1.000006749809485;10.000033354122074;-0.4165820099421241;0.4519508558520795;0.4519573431534191;1.4463526054240416e-08;-0.44325598498087054;0.4433316119785442;0.9999508234388184
41.946299;1.006936170499823;-5.3430078302644006e-05;-5.302623938734487e-05;0.44629857716018223;0.44325904842166053;1.0177072759038515;1.0000090188591029;10.000026336811635;-0.4165820094807831;0.4519509651855461;0.45195799033228795;1.4737058945496676e-08;-0.4432609854046331;0.44333654186727495;0.9999516607928446
41.956299;1.006937124536298;-5.340058869081104e-05;-5.2997656256045695e-05;0.4463050335492515;0.4432644947381845;1.0177088434442876;1.000011235654754;10.000019200769477;-0.41658200901297404;0.4519511188249464;0.4519586611715412;1.5021885589189617e-08;-0.44326598585156135;0.44334144546890036;0.999952494829895
41.966299;1.0069381557679886;-5.404666321019682e-05;-5.363997551855308e-05;0.44631148488932554;0.4432699497409332;1.0177104551385852;1.000013403665478;10.000011923902113;-0.4165820085372923;0.451951317182514;0.4519593566268611;1.531806219997641e-08;-0.44327098631974926;0.4433463251491242;0.9999533205795224
41.976299;1.0069382523165422;-5.402085015013035e-05;-5.3615133012760495e-05;0.44631635026914146;0.4432742890418704;1.0177121133573057;1.0000155266762265;10.000004486857156;-0.41658200805215856;0.4519515602769421;0.45196007720423703;1.5625315992021003e-08;-0.44327598680713814;0.44335118341383434;0.999954133117777
41.986299;1.0069394186971956;-5.399130278908725e-05;-5.358654037452515e-05;0.4463227612073963;0.44327974096861583;1.0177128197188026;1.000017608253356;9.999996876883413;-0.4165820075558321;0.4519518478070638;0.45196082305494023;1.5942978372374046e-08;-0.4432819873115091;0.44335702298846624;0.9999549281239943
41.996299;1.0069406542212107;-5.3961741845820715e-05;-5.355794223131011e-05;0.44632915434830356;0.4432851947343284;1.0177145768978957;1.0000196513558504;9.999989087775898;-0.4165820070465855;0.45195217930702347;0.45196159402872366;1.6270103548385173e-08;-0.44328698783058196;0.4433618465785677;0.9999557027026782
42.006299;1.0069409583717739;-5.393588805667081e-05;-5.3533083519390694e-05;0.4463339669517135;0.4432895395871674;1.0177163889034633;1.0000216583973822;9.999981119716619;-0.4165820065230224;0.4519525543189896;0.45196238989117654;1.6605533813698435e-08;-0.4432919883624151;0.4433666565193319;0.9999564552058763
42.016299;1.0069423305769425;-5.390630563072016e-05;-5.350447100723378e-05;0.4463403232203936;0.4432949978892735;1.0177182596057066;1.000023631429134;9.999972978818183;-0.4165820059843213;0.45195297267404083;0.45196321075767804;1.6947903904015672e-08;-0.4432969889057347;0.4433714546069275;0.9999571841558818
42.026299;1.0069427710265135;-5.388043442151623e-05;-5.347959734119863e-05;0.44634509888610807;0.443299347583718;1.0177191919445492;1.0000255718382762;9.999964673399342;-0.41658200543024554;0.45195343457835574;0.45196405723346134;1.7295784023657503e-08;-0.4433019894598289;0.4433762422761998;0.9999578872148269
42.036299;1.0069442813604839;-5.385083882727525e-05;-5.345097063673087e-05;0.4463514181608517;0.4433048110748859;1.0177211886203492;1.0000274802608151;9.99995620935048;-0.41658200486094016;0.4519539405966905;0.4519649300808306;1.7647819186079724e-08;-0.44330699002426066;0.44338102094877907;0.9999585610107703
42.046299;1.0069458647814236;-5.382748781206619e-05;-5.3428542210886836e-05;0.4463566003219391;0.4433091663161581;1.0177232526353146;1.0000293571399985;9.999947584876146;-0.4165820042766754;0.4519544918751107;0.45196582971052773;1.8002656224911625e-08;-0.4433119905987843;0.44338579213116147;0.9999592021488193
42.056299;1.0069465253638077;-5.379535925447293e-05;-5.3397445319609744e-05;0.44636244079653387;0.44331463518787884;1.0177253866629565;1.0000312028858835;9.999938789317223;-0.416582003677747;0.45195509016195284;0.4519667558001252;1.8358745679384925e-08;-0.44331699118337137;0.4433905572147855;0.9999598085903472
42.066299;1.0069482667660183;-5.377200876940915e-05;-5.3375005588608836e-05;0.4463675900491116;0.44331899455699975;1.0177265922713645;1.0000330177166499;9.999929813377713;-0.4165820030645136;0.45195573721633586;0.4519677072229509;1.8714246671698067e-08;-0.44332199177807086;0.44339531710336993;0.9999603798280894
42.076299;1.0069490906832543;-5.3739885263702765e-05;-5.334389741042805e-05;0.4463734007942989;0.4433244653864934;1.0177288698661742;1.0000348020094292;9.999920659652137;-0.41658200243734905;0.4519564341214253;0.4519686821880617;1.906720659257357e-08;-0.44332699238279194;0.44340007178419194;0.9999609157296482
42.086299;1.00695099524231;-5.37165441427107e-05;-5.3321446301147006e-05;0.4463785235917563;0.44332882479708313;1.0177312186061636;1.0000365563961238;9.999911340198977;-0.4165820017964929;0.4519571810487297;0.45196967834173774;1.9415917277390267e-08;-0.443331992997268;0.4434048201250883;0.9999614159123082
42.096299;1.0069529745395194;-5.368696266616086e-05;-5.329278523945372e-05;0.4463847546773575;0.44333429540430264;1.0177326360336851;1.0000382810243533;9.999901867108274;-0.41658200114203076;0.45195797742269617;0.4519706927304087;1.975915585006651e-08;-0.44333699362108486;0.4434095601061266;0.9999618800846359
42.106299;1.0069540250679463;-5.3217774425509006e-05;-5.282760668036614e-05;0.4463894174064459;0.44333865633971575;1.0177351182306447;1.0000399749445033;9.999892244334672;-0.4165820004740985;0.45195882232340384;0.4519717217878055;2.0096214934372876e-08;-0.44334199425366577;0.4434142893550548;0.9999623079711586
42.116299;1.0069561249413401;-5.319445512796e-05;-5.2805136259820654e-05;0.4463945136535377;0.44334301991609076;1.017737660503536;1.0000416360647117;9.999882461703864;-0.4165819997930488;0.4519597147924507;0.4519727615406157;2.042683673936422e-08;-0.443346994894398;0.44341900560009045;0.9999626989479202
42.126299;1.0069572685011736;-5.31623693534484e-05;-5.277399740821179e-05;0.4464002789483278;0.44334849823335926;1.0177402576629324;1.0000432610062568;9.9998724955511;-0.4165819990994712;0.45196065372348554;0.451973807962384;2.0751122884029177e-08;-0.4433509955428226;0.44342270688128466;0.9999630521703452
42.136299;1.006959444192802;-5.313907379535883e-05;-5.275151974951177e-05;0.44640536279329507;0.44335286968953747;1.0177419034059598;1.0000448451377741;9.999862319885258;-0.41658199839429566;0.45196163763236474;0.45197485748872085;2.1069438055006653e-08;-0.44335599619865185;0.44342739159547334;0.9999633669413449
42.146299;1.0069606404751945;-5.3113262620899865e-05;-5.2726580732963437e-05;0.4464099978569617;0.44335724571972823;1.0177445896938453;1.0000463834380935;9.999851917918424;-0.416581997678855;0.45196266456983336;0.45197590759743184;2.138228088443756e-08;-0.4433609968616559;0.443432058407439;0.9999636429675419
42.156299;1.0069628457583388;-5.308374504606878e-05;-5.2697893667009616e-05;0.44641619029248475;0.44336273766911105;1.017747307074548;1.0000478713659868;9.999841282558199;-0.4165819969546685;0.4519637320861933;0.45197695685141487;2.169010432588831e-08;-0.44336599753162265;0.4434367061502669;0.9999638805460768
42.166299;1.006965048542234;-5.417935197829158e-05;-5.378650544721431e-05;0.44642126617770445;0.4433671297074877;1.0177490453121927;1.0000493053581427;9.9998304119932;-0.41658199622323466;0.45196483728863074;0.45197800420560447;2.199329098032096e-08;-0.443370998208409;0.4434413338552694;0.9999640807454354
42.176299;1.0069662377282187;-5.41535805948064e-05;-5.376156494246186e-05;0.44642588994456345;0.44337152030715954;1.0177517937308618;1.0000506833936462;9.99981931151085;-0.41658199548602337;0.4519659770055327;0.45197904827232666;2.2292450445216875e-08;-0.4433749988919188;0.4434449407618703;0.9999642453860648
42.186299;1.0069684033781836;-5.412410226947836e-05;-5.37328791759336e-05;0.4464320754292354;0.44337702613547;1.0177545416261207;1.0000520050850779;9.999808000166986;-0.4165819947444977;0.4519671479086893;0.4519800871967249;2.2588714221794094e-08;-0.44337999958210644;0.44344952611093047;0.9999643770008516
42.196299;1.0069695376485435;-5.409835374253118e-05;-5.3707941374441865e-05;0.44643670052627227;0.44338142419633336;1.0177562789894838;1.000053271334449;9.999796512926377;-0.4165819940001782;0.4519683464773728;0.451981118968614;2.288364835730066e-08;-0.4433850002791688;0.44345408899995703;0.9999644791255902
42.206299;1.0069716348456952;-5.4075144883008666e-05;-5.36854642580383e-05;0.44644177351492215;0.4433858246395229;1.0177589973808265;1.0000544845139059;9.999784897013527;-0.4165819932547378;0.45196956886158973;0.4519821415639393;2.317887512898824e-08;-0.4433900009836952;0.4434586286637303;0.9999645565985298
42.216299;1.0069726910412897;-5.4049414301747806e-05;-5.3660529656805e-05;0.44644641071814417;0.4433902263730654;1.017761690244093;1.0000556484056973;9.999773209211687;-0.41658199250985134;0.4519708108482178;0.4519831528746631;2.3475728297266826e-08;-0.4433940016965153;0.44346214496376407;0.9999646155697739
42.226299;1.0069747035390268;-5.401997172320859e-05;-5.3631850315718264e-05;0.4464526210566955;0.44339573972847673;1.0177633523909957;1.0000567666150528;9.999761512436514;-0.4165819917669125;0.4519720680492154;0.4519841508041477;2.3775149778749734e-08;-0.44339900241830116;0.44346663862744196;0.9999646631794313
42.236299;1.0069766711100723;-5.3996783765871935e-05;-5.360937791225603e-05;0.44645772635135966;0.4434001426464408;1.0177659794934117;1.0000578408310294;9.999749867747258;-0.41658199102703997;0.45197333618722424;0.4519851334296959;2.407771207021189e-08;-0.44340400314915285;0.44347111110629867;0.9999647071764096
42.246299;1.006977593938644;-5.397107090395007e-05;-5.358444741107853e-05;0.44646240432898054;0.4434045470608274;1.0177685682592705;1.0000588705809947;9.999738326892063;-0.41658199029122517;0.4519746112856615;0.45198609893354197;2.438358282095517e-08;-0.443408003888387;0.4434745641533637;0.9999647560870454
42.256299;1.0069794727802872;-5.3947893203468196e-05;-5.356197691024306e-05;0.4464675436053519;0.4434089537676228;1.017770117195994;1.0000598535457772;9.999726931889114;-0.4165819895604392;0.4519758898106248;0.451987045424394;2.4692481963659105e-08;-0.4434130046346001;0.4434789994008734;0.9999648192234976
42.266299;1.0069803133735757;-5.347878136061398e-05;-5.30967183378439e-05;0.4464722617841985;0.44341336306945356;1.017772627653488;1.0000607857600192;9.99971572188435;-0.4165819888358571;0.4519771687304674;0.4519879709713011;2.5003791287523524e-08;-0.443418005385861;0.4434834182982948;0.9999649052387299
42.276299;1.0069821030362944;-5.345561200054076e-05;-5.3074244734204575e-05;0.44647744255801686;0.4434177746868434;1.0177751042131136;1.000061662318475;9.999704740585619;-0.41658198811897845;0.45197844542486365;0.4519888738155203;2.53168256798384e-08;-0.4434220061399045;0.44348682224018726;0.9999650201596048
42.286299;1.0069828444605868;-5.342367068622534e-05;-5.304310476565552e-05;0.446483321744254;0.4434232995513017;1.0177765533118721;1.0000624781069873;9.999694037160694;-0.416581987411559;0.45197971782971774;0.45198975247449086;2.563094251765398e-08;-0.4434270068942912;0.44349121240080724;0.9999651670536194
42.296299;1.0069845345372817;-5.340051843046254e-05;-5.3020630821747686e-05;0.4464885484101784;0.443427715361248;1.0177789810580045;1.0000632279022794;9.999683657667227;-0.41658198671557056;0.45198098480391624;0.4519906057239677;2.5945440904333045e-08;-0.44343100764641247;0.44349458944839015;0.999965347118939
42.306299;1.0069851712098803;-5.337484633839606e-05;-5.2995696697981516e-05;0.4464933534304296;0.44343213315259283;1.0177813922189718;1.0000639066938088;9.999673634526534;-0.4165819860330168;0.45198224610476934;0.4519914324575963;2.6259631048504676e-08;-0.4434360083934181;0.44349895367224995;0.9999655600448052
42.316299;1.0069867534432406;-5.335171580083488e-05;-5.297322160961494e-05;0.44649862194684703;0.4434365530441567;1.0177827906435193;1.0000645108473503;9.999663985591251;-0.41658198536571883;0.4519835019878501;0.4519922314263654;2.6573002812606726e-08;-0.4434400091323676;0.44350230533649343;0.99996580344475
42.326299;1.006987281209384;-5.3326068317083535e-05;-5.29482857082815e-05;0.44650346536709506;0.4434409755720493;1.0177851799518072;1.0000650387899774;9.99965471949362;-0.41658198471544217;0.4519847528186658;0.45199300121766145;2.6885152099453934e-08;-0.4434450098604563;0.4435066448494841;0.9999660727065978
42.336299;1.0069887552819963;-5.330296525037602e-05;-5.292580876004444e-05;0.4465087691189021;0.4434454016095494;1.017787563593407;1.0000654897811874;9.999645839510576;-0.41658198408404656;0.4519859988111358;0.45199374053561875;2.7195659973031194e-08;-0.44344901057504976;0.4435099728334186;0.9999663613719149
42.346299;1.0069901768673557;-5.327987774468694e-05;-5.290333162771295e-05;0.44651408858996083;0.44344983201093446;1.0177889448185058;1.0000658621315643;9.999637347915762;-0.416581983473401;0.45198724013571234;0.4519944483991645;2.7504253079523752e-08;-0.4434540112738414;0.4435142902771961;0.9999666616771243
42.356299;1.0069905470840668;-5.325427653313776e-05;-5.287839533591189e-05;0.4465189790658446;0.4434542672868752;1.0177913271349819;1.0000661531228796;9.999629247814141;-0.4165819828854446;0.4519884772079506;0.4519951240128726;2.7810939859560234e-08;-0.4434580119551823;0.4435175988177071;0.9999669652962524
42.366299;1.0069918668166993;-5.323122172073195e-05;-5.285592043118569e-05;0.4465243257084702;0.44345870725693204;1.0177937144649578;1.0000663601454485;9.999621536349569;-0.4165819823223682;0.4519897106745948;0.4519957663293441;2.8115904324790278e-08;-0.44346301261808363;0.44352190070032577;0.9999672641757238
42.376299;1.0069921366709467;-5.43245273476489e-05;-5.394208146737836e-05;0.4465292456489356;0.4434631570167988;1.017795110462778;1.0000664814252347;9.99961419592129;-0.41658198178646216;0.4519909414078504;0.45199637377022467;2.8419574492697346e-08;-0.4434670132620298;0.4435251982099599;0.9999675510824723
42.386299;1.006993356522609;-5.430150495294354e-05;-5.3919611128943434e-05;0.446534610951794;0.4434676025612255;1.0177975176917144;1.0000665160250866;9.999607190447039;-0.41658198127983725;0.451992170583221;0.4519969444991607;2.8722707481299954e-08;-0.44347101388700133;0.4435284934819487;0.9999678194170212
42.396299;1.0069935260402685;-5.427596584176978e-05;-5.3894683617103046e-05;0.44653953871451046;0.44347204897778103;1.0177989377346885;1.0000664636935792;9.999600469308895;-0.4165819808044095;0.4519933993068385;0.4519974768253635;2.9025996689174282e-08;-0.4434760144934969;0.4435327889777698;0.9999680628539955
42.406299;1.006994645717082;-5.4259221143472434e-05;-5.3878425662556446e-05;0.44654379495129615;0.4434753848874866;1.0178013721088448;1.0000663249792563;9.99959397995296;-0.41658198036184296;0.4519946278564952;0.4519979692551309;2.9329707766806077e-08;-0.4434800150822794;0.4435360875727773;0.9999682758322875
42.416299;1.0069947176313776;-5.423370753118944e-05;-5.38535044739813e-05;0.44654872869905016;0.443479832659504;1.0178038229950463;1.0000661013790042;9.999587678558449;-0.4165819799532832;0.4519958552436;0.45199842040740584;2.9633869125606797e-08;-0.44348401565381823;0.4435393919787548;0.9999684543143911
42.426299;1.0069957450582916;-5.421073623014457e-05;-5.383104658881593e-05;0.44655410670418366;0.4434842815226825;1.0178052935547333;1.000065794939579;9.999581527952536;-0.4165819795793195;0.4519970795297664;0.4519988290580805;2.993862336029804e-08;-0.44348901620774084;0.44354370454486813;0.999968596264997
42.436299;1.0069957373507608;-5.3741758548406e-05;-5.336573109162191e-05;0.4465590436506222;0.44348873198709193;1.0178077875904374;1.0000654072840238;9.999575488204284;-0.4165819792402453;0.4519982983567914;0.45199919413220346;3.024421430520835e-08;-0.44349301674276076;0.44354702774960314;0.9999687023076577
42.446299;1.0069966863926922;-5.371880235101613e-05;-5.334327452648735e-05;0.446564420686261;0.4434931846215147;1.0178103085282488;1.0000649393492451;9.99956951526038;-0.41658197893616644;0.45199950915185727;0.45199951468458655;3.055057247259951e-08;-0.4434970172570082;0.4435503644486386;0.9999687758589334
42.456299;1.0069965998186459;-5.369332299402954e-05;-5.331835896895379e-05;0.44656935257044883;0.4434976402928667;1.0178118589232155;1.0000643923644725;9.999563570022053;-0.4165819786668689;0.45200070926791314;0.4519997901132284;3.0857028686133664e-08;-0.4435010177484565;0.4435537175072743;0.9999688219934375
42.466299;1.0069974792407452;-5.367038116292715e-05;-5.329590466326106e-05;0.4465747255222566;0.44350209972119764;1.0178144411122032;1.000063768190868;9.99955762328968;-0.41658197843172556;0.45200189613449654;0.4520000204669135;3.116252410111578e-08;-0.44350601821537644;0.44355808949719966;0.9999688462293598
42.476299;1.006997326791948;-5.365116414356849e-05;-5.327719729136473e-05;0.44657853286668897;0.4435054522230151;1.0178160580556643;1.0000630686543501;9.99955165201791;-0.416581978229668;0.4520030671523832;0.4520002067392483;3.146594630643537e-08;-0.44351001865661677;0.44356148286490316;0.999968854677138
42.486299;1.006998144970568;-5.362823033917117e-05;-5.325474186509606e-05;0.44658389838795576;0.44350992013129453;1.0178187130897605;1.0000622961089978;9.999545637760809;-0.41658197805913505;0.45200421939973884;0.4520003510299816;3.176626886580135e-08;-0.4435140190714649;0.4435649000989345;0.9999688550890091
42.496299;1.0069979364251769;-5.360276714935679e-05;-5.32298239364642e-05;0.44658881510610504;0.4435143928980073;1.0178214086111548;1.0000614547374738;9.999539571527778;-0.41658197791803925;0.4520053495253312;0.45200045617896256;3.20625705356065e-08;-0.4435180194593431;0.4435683435287967;0.99996885702783
42.506299;1.0069987039614439;-5.35798355229137e-05;-5.320736413014489e-05;0.44659416883763264;0.4435188720314268;1.0178231451400965;1.000060550208721;9.999533455450674;-0.4165819778038228;0.4520064540788743;0.45200052498544135;3.2353909689958596e-08;-0.4435220198197972;0.4435718150594227;0.9999688704705841
42.516299;1.0069984508624776;-5.356062332003904e-05;-5.318864878290215e-05;0.44659795220185644;0.44352224835291454;1.0178259215961125;1.0000595882965895;9.999527296800094;-0.4165819777137905;0.4520075299664423;0.45200055981596826;3.2639086456777995e-08;-0.4435260201526999;0.443575316026878;0.9999689042661616
42.526299;1.0069991807143903;-5.353768987767864e-05;-5.316618464935787e-05;0.4466032884328793;0.44352674534669656;1.0178277361414145;1.0000585736841001;9.999521102540655;-0.41658197764572363;0.45200857451648546;0.452000562942014;3.291657349260647e-08;-0.4435310204583343;0.4435798471085778;0.9999689659490272
42.536299;1.0069988971551667;-5.3512224009491856e-05;-5.314125897816698e-05;0.44660817047521933;0.4435312522619598;1.0178305868241966;1.0000575090754191;9.999514877546526;-0.4165819775982541;0.45200958525400325;0.45200053683192903;3.3184694324496917e-08;-0.4435350207372945;0.44358340818763886;0.9999690624972716
42.546299;1.006999603021334;-5.349553969191615e-05;-5.31250017465861e-05;0.44661236596249493;0.44353465765764827;1.0178334720634161;1.000056395423109;9.999508625090497;-0.41658197757074944;0.45201055978990257;0.4520004838233742;3.34418018639709e-08;-0.44353902099024956;0.44358699816763075;0.9999692006381065
42.556299;1.0069993003660689;-5.347007356999993e-05;-5.3100077271555335e-05;0.44661722533465814;0.4435391831196993;1.0178353912009774;1.0000552329989525;9.999502351456355;-0.4165819775630872;0.4520114958980211;0.45200040574325084;3.368629421508297e-08;-0.4435430212177002;0.44359061531619165;0.9999693862158172
42.566299;1.006999990874944;-5.344713982015939e-05;-5.307761535485855e-05;0.4466225165619395;0.4435437171524539;1.017838344637452;1.0000540221631815;9.999496072693242;-0.4165819775754341;0.45201239156772993;0.4520003039853959;3.3916602848021346e-08;-0.44354702142000024;0.44359425810054515;0.9999696234306468
42.576299;1.0069996758440656;-5.3427927562250805e-05;-5.30589025228535e-05;0.4466262335938431;0.443547148742407;1.0178403331901136;1.000052763809908;9.999489820384431;-0.41658197760789895;0.45201324482792427;0.4520001797135668;3.4131227235283094e-08;-0.4435510215975833;0.44359792537547865;0.9999699146443167
42.586299;1.0070003552361817;-5.3404996720450755e-05;-5.303644539616109e-05;0.4466315012428694;0.4435517005744126;1.0178433575453594;1.0000514592999092;9.999483644453102;-0.41658197766038774;0.45201405349557283;0.45200003389989923;3.432871385861217e-08;-0.4435550217509892;0.44360161595153336;0.9999702605415051
42.596299;1.007000027125135;-5.337953614087914e-05;-5.3011530278350376e-05;0.44663631332581627;0.44355626193592373;1.017846418289598;1.0000501100781816;9.999477607101408;-0.41658197773283645;0.45201481533266685;0.4519998675151798;3.45076979671749e-08;-0.44355902188075946;0.44360532870935976;0.9999706603584986
42.606299;1.0070006874225517;-5.3362859117213935e-05;-5.2995286878857505e-05;0.4466404375981255;0.44355972119419973;1.0178485156223747;1.0000487179699802;9.999471770996449;-0.41658197782534623;0.45201552862281025;0.45199968186409506;3.4667083805603784e-08;-0.44356302198741554;0.44360906306152825;0.9999711120212842
42.616299;1.0070003363400655;-5.401272889356715e-05;-5.364100233632684e-05;0.4466452328871017;0.4435643050343188;1.0178516487220357;1.000047285596543;9.9994661973341;-0.4165819779380617;0.4520161925666892;0.4519994786690811;3.480617689506521e-08;-0.4435670220712937;0.4436128185940502;0.9999716120656456
42.626299;1.0070009572316332;-5.399605221494578e-05;-5.3624764978285016e-05;0.44664933039998317;0.44356777620319904;1.0178538153657166;1.000045815749977;9.999460951220954;-0.4165819780711671;0.4520168072751367;0.451999259918494;3.4924708596050854e-08;-0.4435710221323974;0.4436165942878255;0.9999721553125462
42.636299;1.0070005511232158;-5.397059290090588e-05;-5.359986356218132e-05;0.4466540892357966;0.4435723601676917;1.017857011559375;1.0000443106076173;9.999456096995846;-0.41658197822502213;0.45201737348877274;0.45199902759025024;3.5022690551450645e-08;-0.44357502217059447;0.44362038848221214;0.9999727345713371
42.646299;1.007001113921455;-5.3953920782188055e-05;-5.3583639355074605e-05;0.4466581586597727;0.4435758311176224;1.0178592316997146;1.000042772339855;9.999451688204028;-0.41658197840016575;0.452017892119651;0.4519987834669197;3.510011805189985e-08;-0.4435790221859314;0.44362419930713654;0.9999733412500175
42.656299;1.0070006412337562;-5.392846831751651e-05;-5.3558753787906955e-05;0.446662889547394;0.4435804070652799;1.0178624697573915;1.000041204541911;9.999447766219188;-0.4165819785971924;0.452018364038526;0.45199852932164836;3.5156884525972445e-08;-0.44358302217890544;0.44362802497249765;0.9999739667491386
42.666299;1.0070001286915398;-5.3909273866519145e-05;-5.354008686757064e-05;0.4466664883932731;0.44358386177509745;1.01786472018833;1.0000396129255809;9.999444363482034;-0.41658197881672115;0.4520187902569317;0.45199826725178444;3.519301707531385e-08;-0.44358602215064924;0.4436308638904513;0.9999746032798358
42.676299;1.0070005734300878;-5.3886367141728e-05;-5.3517683786401574e-05;0.44667163769909735;0.44358841411516114;1.0178679776969068;1.0000380049753272;9.99944150428464;-0.41658197905946714;0.4520191718811085;0.451997999927035;3.520890403604884e-08;-0.4435900221027748;0.4436347145004989;0.9999752440952934
42.686299;1.0069999744055085;-5.3867190080003886e-05;-5.349903978758091e-05;0.44667521382249603;0.4435918396280224;1.0178712366830396;1.0000363889092445;9.999439206738892;-0.41658197932614416;0.4520195096905743;0.4519977307131655;3.5205289136898014e-08;-0.4435940220369535;0.44363857503811915;0.9999758839793231
42.696299;1.007000331598914;-5.384430429576715e-05;-5.347666071279992e-05;0.4466803429478248;0.44359635930713726;1.0178734912942582;1.0000347726215422;9.999437488265345;-0.41658197961717525;0.45201980413898973;0.4519974633623162;3.518312025347859e-08;-0.44359802195475995;0.443642443727066;0.9999765199740254
42.706299;1.006999645936488;-5.382515095674721e-05;-5.3458040838432e-05;0.44668390129192453;0.4435997504171551;1.0178767359371663;1.0000331635292332;9.999436370870992;-0.41658197993255003;0.4520200559582404;0.4519972012700545;3.5143491665770425e-08;-0.4436020218579992;0.4436463190254502;0.9999771516730636
42.716299;1.0069999194536325;-5.380854316130983e-05;-5.344189401468517e-05;0.44668789625271343;0.4436031238236387;1.017878965430589;1.0000315688330579;9.999435881598522;-0.41658198027187415;0.45202026650454;0.45199694696584747;3.5087719606895966e-08;-0.4436060217490311;0.4436501993502866;0.9999777802964761
42.726299;1.0069991554468722;-5.378316497835186e-05;-5.341708794276555e-05;0.44669256113120936;0.4436075905990521;1.0178821746480833;1.0000299948525075;9.99943604486052;-0.41658198063437996;0.4520204374803383;0.45199670225682365;3.501728246519035e-08;-0.4436090216306796;0.44365308257650937;0.9999784072513505
42.736299;1.0069993579407115;-5.3766585920323605e-05;-5.3400961914709456e-05;0.4466965472737596;0.443610928235669;1.017884358481742;1.0000284457648925;9.99943687351001;-0.4165819810188096;0.4520205705222477;0.4519964686163508;3.493348501910166e-08;-0.4436130215060028;0.4436569660172072;0.9999790335615918
42.746299;1.0069985315325303;-5.374123765324099e-05;-5.337617448341362e-05;0.4467012076782422;0.4436153579993844;1.017887512288515;1.000026923153339;9.999438370271209;-0.4165819814232883;0.45202066703271426;0.45199624727867393;3.483711255896719e-08;-0.44361702137812936;0.44366084696407576;0.9999796597042844
42.756299;1.0069986811194505;-5.372468966826802e-05;-5.336006480419358e-05;0.4467051945361898;0.4436186565265388;1.0178896321963293;1.0000254262740702;9.999440535738865;-0.41658198184537165;0.4520207282650721;0.4519960392306083;3.472837086057708e-08;-0.4436200212500407;0.4436637231808889;0.999980285314972
42.766299;1.0069978111719864;-5.3705626049346006e-05;-5.334149989007257e-05;0.446708741917661;0.4436219337745755;1.0178927151634254;1.0000239521499563;9.999443368475708;-0.41658198228219395;0.4520207554030053;0.45199584530717735;3.460709658262628e-08;-0.44362402112442134;0.44366759305753956;0.9999809094186507
42.776299;1.0069969241654815;-5.3680327700154285e-05;-5.331673127568747e-05;0.4467134139226729;0.4436262999228515;1.017894758781824;1.0000224957458201;9.99944685789446;-0.4165819827306356;0.45202074941426645;0.45199566600545255;3.4473091569120914e-08;-0.4436280210036392;0.4436714556195129;0.9999815311479403
42.786299;1.006997020040967;-5.366383232145443e-05;-5.33006362131508e-05;0.4467174173701825;0.4436295325594781;1.017897760678982;1.0000210509083003;9.999450982389812;-0.4165819831875896;0.45202071090518803;0.4519955011649657;3.4326423632810326e-08;-0.44363202088965936;0.4436753103000479;0.9999821504564459
42.796299;1.0069960972903147;-5.3644824357139994e-05;-5.328208097850461e-05;0.4467209843769191;0.4436327437015426;1.0179007178964259;1.0000196118479907;9.999455709952292;-0.4165819836501138;0.45202064005353143;0.45199535015795467;3.4167528608901956e-08;-0.4436350207838914;0.44367815642820607;0.9999827686025324
42.806299;1.006996154639977;-5.362836920788136e-05;-5.326598684544623e-05;0.4467250020416081;0.44363593536672175;1.0179026268796694;1.0000181739184797;9.999460996238957;-0.41658198411537034;0.4520205365157245;0.45199521230048656;3.399716354335518e-08;-0.4436390206871134;0.44368199304170575;0.9999833882261459
42.816299;1.0069951982343137;-5.3159515217818364e-05;-5.2800678506609014e-05;0.44672970382317706;0.4436402212252804;1.0179054841080575;1.0000167330737137;9.999466789498166;-0.41658198458067;0.4520203996912897;0.45199508690303064;3.3816377815421394e-08;-0.4436420205995921;0.443684819321887;0.9999840133335655
42.826299;1.0069952196912304;-5.314309931731887e-05;-5.278457563914755e-05;0.4467337329669588;0.4436433814536291;1.0179072868026933;1.0000152852611897;9.999473041605638;-0.4165819850437375;0.4520202292896857;0.45199497337750427;3.362639285770807e-08;-0.44364602052128643;0.4436886350745583;0.999984649126318
42.836299;1.0069942291682525;-5.312417277439382e-05;-5.276600665088279e-05;0.446737322114804;0.4436465294782657;1.0179100333030902;1.0000138266701843;9.999479711155233;-0.41658198550300934;0.4520200255444729;0.4519948715888628;3.3428287435613906e-08;-0.4436500204518316;0.4436924408347756;0.9999853011032477
42.846299;1.0069932315568229;-5.310526780347941e-05;-5.274743394996466e-05;0.44674091328525767;0.44364966746408774;1.0179117228821637;1.0000123542252222;9.999486760134886;-0.4165819859577386;0.45201978914396074;0.4519947817787703;3.32227903727499e-08;-0.4436530203904689;0.44369523776043757;0.9999859738950101
42.856299;1.0069932308975398;-5.308266301553851e-05;-5.272511077812666e-05;0.44674606769984204;0.44365390857281956;1.0179143547395437;1.0000108656066926;9.999494154643894;-0.4165819864077373;0.45201952114631067;0.4519947041074951;3.301028276358759e-08;-0.4436570203362636;0.44369902757816426;0.9999866708500714
42.866299;1.006992230228311;-5.3063800143666314e-05;-5.2706533130269186e-05;0.44674965939048505;0.4436570324599657;1.0179159267333349;1.0000093585166179;9.999501865441195;-0.41658198685290965;0.45201922268120276;0.4519946384066262;3.2790718874196124e-08;-0.44366002028831625;0.44370181253228524;0.9999873944188257
42.876299;1.0069922318007307;-5.416639071246452e-05;-5.380151040927119e-05;0.44675370013642607;0.4436601580350664;1.0179184351756463;1.0000078301264244;9.999509863956218;-0.41658198729302376;0.45201889460645417;0.45199458418035254;3.2563574205284466e-08;-0.443664020245583;0.44370559508515667;0.9999881464492173
42.886299;1.0069912368742677;-5.414756707605164e-05;-5.378293175565874e-05;0.4467572894658798;0.4436632744257477;1.0179198757605838;1.000006277775227;9.999518120123;-0.4165819877277381;0.45201853745538906;0.45199454076853585;3.2328031055271815e-08;-0.4436670202065787;0.4437083776421904;0.9999889280316462
42.896299;1.006991245452405;-5.4131294740041165e-05;-5.3766816434091855e-05;0.4467613204729846;0.44366638912898304;1.0179222444106109;1.0000046996613612;9.999526607708601;-0.4165819881565061;0.45201815144933405;0.451994507530353;3.208310851296317e-08;-0.44367102016939153;0.44371216284148113;0.9999897392280013
42.906299;1.0069902577573322;-5.4112505900464674e-05;-5.3748240721335234e-05;0.44676490554375775;0.4436695027319421;1.017923537445219;1.000003094326379;9.999535313083488;-0.41658198857836637;0.4520177364364382;0.4519944838503431;3.182767372644945e-08;-0.44367402013207174;0.4437149539786067;0.999990578865913
42.916299;1.0069892755645213;-5.409373290790419e-05;-5.372966731062423e-05;0.44676848795123963;0.44367261531017893;1.0179257514391564;1.0000014601790879;9.999544238362235;-0.41658198899187604;0.4520172921457036;0.4519944691370906;3.156063783337465e-08;-0.44367802009302965;0.4437187547541502;0.9999914447982778
42.926299;1.0069893019778573;-5.407750841324653e-05;-5.3713558811139064e-05;0.446772510776834;0.44367572700152524;1.0179268833159916;0.9999997964007624;9.999553401259933;-0.4165819893953753;0.45201681865933435;0.4519944629470264;3.1281213213418354e-08;-0.44368102005098564;0.443721568717919;0.9999923348994872
42.936299;1.0069883402349782;-5.4058765522442606e-05;-5.369499085061043e-05;0.4467760861069969;0.44367883795263646;1.017928930471377;0.9999981044807099;9.999562833925483;-0.41658198978744226;0.45201631636085055;0.45199446513521047;3.098902432727544e-08;-0.44368402000460266;0.44372439922150053;0.9999932477524308
42.946299;1.0069883929632166;-5.403631772211155e-05;-5.367267863332265e-05;0.44678121986710706;0.44368305889955195;1.01792989047319;0.9999963884878194;9.999572574807308;-0.4165819901671073;0.45201578546431925;0.45199447598151854;3.068422535333329e-08;-0.44368801995238044;0.44372824960422314;0.9999941821599084
42.956299;1.0069874624741846;-5.401760516616531e-05;-5.36541175831942e-05;0.4467847867331995;0.4436861667036694;1.017931760749022;0.999994654129754;9.999582658344266;-0.4165819905338757;0.45201522603226385;0.45199449620615817;3.036741952211751e-08;-0.44369101989298554;0.44373112287854416;0.9999951365542277
42.966299;1.0069865510485456;-5.3998907550099755e-05;-5.363556188806823e-05;0.44678834910628384;0.4436892712821033;1.0179325385533677;0.9999929081643336;9.99959310785557;-0.41658199088779146;0.45201463844053236;0.4519945267815644;3.003914204347479e-08;-0.4436950198255129;0.44373502109562235;0.9999961089915111
42.976299;1.006986661255025;-5.3982757322430915e-05;-5.3619476336991745e-05;0.4467923504270846;0.4436923714820724;1.0179342211077682;0.9999911583576961;9.999603931280497;-0.4165819912293607;0.4520140235630649;0.45199456860918036;2.9699506603165944e-08;-0.4436980197492413;0.4437379451484842;0.999997097127176
42.986299;1.0069857958553379;-5.396408670381385e-05;-5.360093894700052e-05;0.44679590305889494;0.4436954661121685;1.017934805872572;0.999989413612596;9.999615123257641;-0.4165819915593401;0.452013382673636;0.4519946222236427;2.9348401806286425e-08;-0.4437010196632642;0.4437408951527188;0.9999980981421117
42.996299;1.006985957048689;-5.3947961428382115e-05;-5.3584877202078866e-05;0.4467998942192527;0.4436985539323145;1.0179362904438192;0.9999876839203197;9.999626669902641;-0.4165819918785997;0.45201271731854964;0.4519946877041937;2.898575344846523e-08;-0.4437050195664755;0.4437448709461518;0.9999991088212671
43.006299;1.006985146248083;-5.3929314292362716e-05;-5.3566368659831654e-05;0.4468034365792779;0.44370163379503647;1.0179366720682166;0.9999859798521625;9.999638551980189;-0.4165819921879774;0.4520120289806172;0.45199476478567613;2.8611572371687753e-08;-0.4437080194577389;0.4437478722404315;1.000000125876969
43.016299;1.0069843644370406;-5.391067858931289e-05;-5.354787763771947e-05;0.44680697420434284;0.44370470458599;1.017936947573101;0.9999843122038541;9.999650747642264;-0.4165819924880741;0.45201131862860633;0.4519948528083782;2.8225945650081372e-08;-0.4437110193360323;0.44375089829883585;1.000001146548498
43.026299;1.0069846126222664;-5.390084125954684e-05;-5.353807750130802e-05;0.446809832342896;0.4437066540709475;1.017938113910294;0.9999826919596831;9.999663231159845;-0.41658199277926367;0.45201058664293353;0.45199495037563014;2.7829028586020548e-08;-0.4437140192005183;0.4437539476095819;1.0000021688793934
43.036299;1.0069838972553322;-5.343851906139635e-05;-5.307901288006541e-05;0.44681336408425587;0.4437097036640602;1.01793816845733;0.9999811296904032;9.999675968132943;-0.41658199306201876;0.4520098330119758;0.45199505518290006;2.742102564439376e-08;-0.44371801905044894;0.4437580179783068;1.0000031911713219
43.046299;1.0069842075227544;-5.342244824069574e-05;-5.306303859147102e-05;0.44681733273035223;0.4437127418740061;1.0179391083775704;0.9999796342127955;9.999688912023949;-0.4165819933371312;0.4520090574246009;0.45199516433816567;2.700215665146075e-08;-0.4437210188850603;0.44376110695200305;1.0000042114492582
43.056299;1.0069835492119632;-5.340385464359784e-05;-5.304462004506596e-05;0.44682085321966325;0.44371576861425466;1.017938930139043;0.9999782117354932;9.99970200574643;-0.4165819936055284;0.45200825953164037;0.45199527483317653;2.6572703564330454e-08;-0.44372401870357653;0.4437642124308492;1.0000052279020044
43.066299;1.0069829228404383;-5.3385270606572115e-05;-5.3026219724188724e-05;0.44682436912753176;0.44371878361855577;1.017939630326979;0.9999768663969599;9.999715194681404;-0.41658199386796047;0.45200743948297883;0.4519953838160526;2.6133238941109048e-08;-0.44372701850515256;0.4437673330500855;1.0000062392627982
43.076299;1.006983330025127;-5.336922838230887e-05;-5.3010300466563043e-05;0.44682832397822475;0.4437217867463304;1.017939206754465;0.9999756015701183;9.999728446330485;-0.4165819941247913;0.452006598260865;0.4519954886284618;2.5684723156041583e-08;-0.4437300182888451;0.44377046786304564;1.0000072441939696
43.086299;1.006982773613518;-5.33506602203754e-05;-5.299193644401817e-05;0.44683183003027127;0.44372477802000587;1.017939658435894;0.9999744207342688;9.999741758683717;-0.41658199437591287;0.45200573774285613;0.4519955865623674;2.5228196718094104e-08;-0.44373401805375273;0.44377461584579814;1.0000082410354623
43.096299;1.0069822566832745;-5.333209838719099e-05;-5.2973591009804324e-05;0.44683533070198506;0.4437277572185688;1.0179389845458289;0.9999733272292023;9.999755150097922;-0.4165819946208995;0.4520048607977095;0.45199567475623303;2.4764453069676204e-08;-0.44373701779911817;0.44377777593584394;1.0000092286001894
43.106299;1.0069827822732882;-5.3322329642258506e-05;-5.2963938648090665e-05;0.446838150573384;0.44372961247777626;1.0179391836923464;0.9999723232615777;9.999768641390347;-0.4165819948593846;0.4520039711230915;0.4519957506538081;2.4294003536062466e-08;-0.4437400175242844;0.44378094736454;1.0000102066845846
43.116299;1.006982354383881;-5.330377765339104e-05;-5.294563271405912e-05;0.4468416397063692;0.44373256467429106;1.0179382539892314;0.9999714094955647;9.999782243605459;-0.41658199509133326;0.45200307241904814;0.4519958123872178;2.38170361104414e-08;-0.44374301722870263;0.4437841299289764;1.0000111756742716
43.126299;1.0069829782376671;-5.328776307666376e-05;-5.292981097901159e-05;0.44684556617174775;0.4437355013254216;1.01793819315791;0.9999705855439142;9.999795955695177;-0.4165819953169426;0.4520021676289595;0.45199585868159226;2.3333335212338652e-08;-0.4437460169121683;0.44378732412696165;1.0000121359645724
43.136299;1.0069826595234685;-5.326921896170906e-05;-5.291154818010998e-05;0.44684904183276125;0.4437384217665955;1.0179369986937612;0.9999698498141355;9.999809766333298;-0.4165819955365114;0.45200125910650074;0.45199588886544456;2.2842597852605827e-08;-0.44374901657505067;0.4437905308938097;1.0000130879387779
43.146299;1.0069824033812131;-5.325067837136809e-05;-5.289330794001654e-05;0.4468525097325509;0.44374132641604114;1.0179356688452679;0.9999691984568446;9.999823651893044;-0.4165819957506322;0.4520003492677;0.4519959030475238;2.234494312241561e-08;-0.4437520162182103;0.44379375099638074;1.0000140322176614
43.156299;1.0069832141408852;-5.3240928792505984e-05;-5.2883764233147606e-05;0.4468552941058153;0.4437431054346661;1.0179352037494094;0.9999686253862674;9.999837573878152;-0.41658199596032885;0.4519994409965794;0.451995901971254;2.1840963622168482e-08;-0.4437550158428914;0.44379698463738565;1.0000149693118794
43.166299;1.0069830955750745;-5.4341307741832235e-05;-5.397666276671961e-05;0.4468587509200698;0.44374598906478013;1.0179336058326633;0.9999681239688637;9.999851483515265;-0.4165819961669872;0.4519985376269651;0.4519958866508283;2.133150764611432e-08;-0.4437580154508128;0.443800231539834;1.0000158990349832
43.176299;1.006983051164931;-5.432277604569098e-05;-5.395848926373426e-05;0.4468621917226499;0.4437488561350259;1.0179328798497513;0.9999676885614226;9.999865328868525;-0.4165819963723473;0.4519976426540374;0.4519958581687203;2.08177387149115e-08;-0.44376101504402266;0.44380349128766766;1.000016820509958
43.186299;1.006984084256462;-5.43130355297908e-05;-5.394901081810145e-05;0.4468649468744634;0.44375060444378056;1.0179310325165971;0.99996731448848;9.99987905900108;-0.41658199657849404;0.4519967594973986;0.4519958176940296;2.030131521003741e-08;-0.44376401462441434;0.44380676354216425;1.0000177325485315
43.196299;1.0069841979080854;-5.4294507975101265e-05;-5.3930879021319086e-05;0.44686836626255744;0.44375345888333584;1.0179300716079018;0.999966997074911;9.999892628309665;-0.41658199678777064;0.4519958913524714;0.4519957666170095;1.9784300873040637e-08;-0.44376701419355347;0.4438100478481916;1.0000186338904513
43.206299;1.0069843945368295;-5.427598182523952e-05;-5.391276650423767e-05;0.4468717746899344;0.4437563108387695;1.017928005321706;0.9999667309003172;9.999906001696749;-0.41658199700261317;0.45199504094992904;0.451995706748904;1.926875807030491e-08;-0.4437700137530227;0.4438133432287176;1.0000195234835818
43.216299;1.0069856760399232;-5.425999106910913e-05;-5.3897134427775093e-05;0.4468756164999731;0.4437591625567339;1.017925842337279;0.9999665097308111;9.999919158846465;-0.4165819972253064;0.45199421039563936;0.45199564056036373;1.8756343449223572e-08;-0.4437730133046475;0.4438166479602532;1.0000204010737346
43.226299;1.0069860440177067;-5.4247721019255556e-05;-5.3885264509328045e-05;0.44687788663657446;0.4437609049652971;1.0179245917945636;0.9999663271852446;9.999932092688091;-0.41658199745789254;0.451993401296432;0.45199557113649974;1.824821311822968e-08;-0.4437760128503063;0.4438199595703154;1.0000212676099889
43.236299;1.006987499374572;-5.42317320142047e-05;-5.3869658949001384e-05;0.4468817122827346;0.4437637620611723;1.0179222624339217;0.9999661775363906;9.999944797711606;-0.4165819977022627;0.45199261490988135;0.4519955016169422;1.774509863575372e-08;-0.44377901239171275;0.4438232751220651;1.0000221251610266
43.246299;1.006988042059861;-5.4219465061779076e-05;-5.385781015577694e-05;0.446883969718114;0.44376551348462306;1.017920861702246;0.9999660558973709;9.99995725928475;-0.41658199796006956;0.4519918521337377;0.45199543459118274;1.7247306779495093e-08;-0.44378201193034633;0.4438265917062756;1.0000229765239352
43.256299;1.006988670945386;-5.4200947047990136e-05;-5.383975759311677e-05;0.44688734200002017;0.4437683833394145;1.0179183957072986;0.9999659583989045;9.999969450105125;-0.41658199823244874;0.4519911135594235;0.4519953718944994;1.675462121155557e-08;-0.4437850114674514;0.4438299066898454;1.0000238247460538
43.266299;1.0069903836473204;-5.418496814790911e-05;-5.382417324515515e-05;0.4468911554890587;0.4437712622227704;1.0179168696933076;0.999965883092709;9.999981327540814;-0.4165819985199236;0.45199039957998877;0.45199531474360216;1.626636100827226e-08;-0.4437880110040621;0.4438332178487028;1.000024673007146
43.276299;1.006991181896735;-5.372893170024412e-05;-5.3371659295002796e-05;0.44689340749955436;0.4437730403042206;1.0179142887621937;0.9999658305896949;9.99999283549971;-0.41658199882249464;0.45198971036626406;0.45199526391906075;1.5781765857828948e-08;-0.44379101054098363;0.4438365236998247;1.0000255247898215
43.286299;1.0069920498900466;-5.371042735647548e-05;-5.335361437456068e-05;0.44689677488718244;0.443775940430679;1.017911658477591;0.9999658032847625;10.000003910929257;-0.4165819991397787;0.45198904600185524;0.4519952197148373;1.5300400104963677e-08;-0.4437940100788679;0.4438398234791548;1.0000263838742554
43.296299;1.0069939891390225;-5.37007197552149e-05;-5.33442473223329e-05;0.4468994652168189;0.4437777410492587;1.0179099845504473;0.9999658035322697;10.000014489586704;-0.41658199947130403;0.45198840696771897;0.4519951818223636;1.4822283105253647e-08;-0.44379700961834706;0.44384311652405034;1.0000272538270472
43.306299;1.00699499646612;-5.368222864043047e-05;-5.3326207003782446e-05;0.44690282711619606;0.44378066514814596;1.0179072719376827;0.9999658320657671;10.000024513387373;-0.4165819998167269;0.45198779442766723;0.4519951493540101;1.4347848102595256e-08;-0.4437990091598822;0.44384540187003346;1.0000281371213906
43.316299;1.006996069129774;-5.366999917263886e-05;-5.331438068597767e-05;0.4469050651071692;0.4437824917570868;1.0179055249224391;0.9999658876024939;10.000033937223707;-0.4165820001755502;0.451987209899356;0.45199512084973875;1.387792334454304e-08;-0.4438020087035769;0.4438486784683813;1.0000290350663863
43.326299;1.0069982049143191;-5.3654054387268504e-05;-5.329880820093484e-05;0.44690886016450065;0.44378544433530714;1.017902748075125;0.9999659673002804;10.000042730140434;-0.41658200054672806;0.4519866547998598;0.45199509441408403;1.3413662621147119e-08;-0.44380500824936314;0.4438519453547866;1.0000299489470974
