time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
43.336299;1.0069994022608844;-5.364183653856755e-05;-5.328698475721393e-05;0.4469110868347525;0.44378730144411616;1.017899946201538;0.9999660671775393;10.000050872639836;-0.4165820009288794;0.45198613049703557;0.45199506819197677;1.2956359962163974e-08;-0.4438080077972852;0.44385520136900464;1.0000308810627494
43.346299;1.0070006594347174;-5.3623369471309814e-05;-5.326894914347278e-05;0.44691442712067725;0.44379028541431204;1.0178981232183815;0.999966182337266;10.000058354542467;-0.41658200132084167;0.4519856386352102;0.4519950407424229;1.2507446363813342e-08;-0.44381100734763995;0.44385844499866606;1.0000318351917261
43.356299;1.007002974005432;-5.361369955571088e-05;-5.3259586994736265e-05;0.44691708776455497;0.4437921740833588;1.0178952818780729;0.9999663075061529;10.000065172344527;-0.4165820017217657;0.4519851811401063;0.45199501107154055;1.2068766134252628e-08;-0.4438130069009978;0.44386067455196854;1.0000328171503112
43.366299;1.0070043432637181;-5.3595247645815866e-05;-5.324154488972145e-05;0.44692041988172143;0.4437951900287163;1.0178934250294538;0.9999664377242848;10.000071321186;-0.41658200213080526;0.45198475989768616;0.4519949787324364;1.1642736765392521e-08;-0.44381600645799296;0.44386388826441636;1.0000338350242877
43.376299;1.0070057646863995;-5.3583060241452884e-05;-5.322970769823989e-05;0.4469226297987684;0.44379711180421083;1.017890556928619;0.9999665685888766;10.000076788196342;-0.4165820025470475;0.45198437655612267;0.45199494394319634;1.1232181007668028e-08;-0.443819006019002;0.4438670844223135;1.0000348984959462
43.386299;1.0070082363040902;-5.356716184629716e-05;-5.3214113045326466e-05;0.4469263988680548;0.4438001622821833;1.0178876830859305;0.9999666966772631;10.000081561055303;-0.4165820029696668;0.4519840326811533;0.45199490728344255;1.0839994425290438e-08;-0.44382100558402837;0.44386926151458506;1.0000360176989591
43.396299;1.0070097566565757;-5.3554995938594415e-05;-5.32022542796885e-05;0.44692860094831977;0.44380211964545324;1.0178858088112797;0.9999668200498216;10.00008564732432;-0.41658200339783624;0.4519837300036541;0.45199486920412174;1.0468766600619156e-08;-0.44382400515279646;0.4438724180099273;1.0000372018756802
43.406299;1.007011324187881;-5.353658703356303e-05;-5.318416948057025e-05;0.44693191690637346;0.4438052062463436;1.0178829380508199;0.9999669373057444;10.000089083255673;-0.41658200383052324;0.4519834704559815;0.451994829897966;1.0120575806093359e-08;-0.44382700472483466;0.4438755520684038;1.0000384581673327
43.416299;1.0070139368843198;-5.352698174103981e-05;-5.317474433332628e-05;0.44693455193907333;0.44380720003308544;1.0178810742225308;0.9999670457497905;10.00009192138125;-0.41658200426650427;0.4519832559410012;0.4519947895039459;9.797166635540677e-09;-0.44382900429941735;0.4438776618554642;1.000039791201356
43.426299;1.007015592273833;-5.351485625349753e-05;-5.316283781613965e-05;0.44693673663577355;0.4438092121239489;1.0178782223635396;0.9999671408002272;10.000094209969655;-0.4165820047045159;0.4519830878837381;0.4519947483571856;9.500103123760802e-09;-0.44383200387552163;0.4438807460780502;1.000041203357161
43.436299;1.007017287474306;-5.3496489453997464e-05;-5.314470089950795e-05;0.4469400331863664;0.4438123532183722;1.0178753901286357;0.9999672172120676;10.000095982989128;-0.4165820051433765;0.4519829668545184;0.45199470712105083;9.230567345469575e-09;-0.4438350034519869;0.44388380399522653;1.000042695156934
43.446299;1.0070200195363719;-5.348692654136325e-05;-5.313522009647654e-05;0.4469426470728603;0.44381440016282503;1.017873587080062;0.9999672705723066;10.000097262234833;-0.41658200558204556;0.45198289261091085;0.45199466659271903;8.989215122675895e-09;-0.44383700302763907;0.4438858350701212;1.0000442657141104
43.456299;1.0070217859643034;-5.3474842629685804e-05;-5.312325490152361e-05;0.4469448088880566;0.44381646273578085;1.0178708231849434;0.9999672975895414;10.000098062191299;-0.41658200601963086;0.451982864363466;0.45199462723426237;8.776283930906695e-09;-0.4438400026012365;0.4438888387147232;1.0000459129840267
43.466299;1.0070235849992721;-5.3456515987817995e-05;-5.3105057071614836e-05;0.4469480804069818;0.4438196507810187;1.0178681077481206;0.9999672957319096;10.00009839399306;-0.41658200645529636;0.451982880826561;0.451994588880038;8.591702713273527e-09;-0.443843002171493;0.4438918142068849;1.0000476333982966
43.476299;1.0070254157094898;-5.344445700734335e-05;-5.309305031441321e-05;0.44695022250407657;0.443821741294271;1.0178664496288665;0.9999672628654219;10.000098268526456;-0.416582006888076;0.45198294021716184;0.45199455083724516;8.435174726083715e-09;-0.44384500173717634;0.4438937608094527;1.0000494212248143
43.486299;1.0070282776911907;-5.343494417037581e-05;-5.308348726513479e-05;0.44695279638007196;0.44382384513024387;1.0178638571671494;0.9999671968044632;10.000097695731457;-0.4165820073168256;0.45198304054193744;0.45199451218764486;8.306231154445788e-09;-0.44384800129721935;0.44389667796559457;1.0000512685306262
43.496299;1.007030170577173;-5.341665322344169e-05;-5.3065228386000115e-05;0.44695603151702057;0.4438270735767483;1.0178623372035815;0.999967095135818;10.000096682102415;-0.4165820077404186;0.4519831798855416;0.4519944720313127;8.20413972868909e-09;-0.4438500008510043;0.44389856529683974;1.0000531658776721
43.506299;1.0070320930223522;-5.340463038047514e-05;-5.305316114476767e-05;0.44695813206636065;0.4438292048445683;1.0178598953034625;0.9999669554267608;10.000095231714623;-0.41658200815790636;0.4519833563982602;0.45199442942006723;8.127723334031244e-09;-0.4438530003985698;0.44390142246524095;1.0000551028497637
43.516299;1.007035041688409;-5.451408197819112e-05;-5.415463130845866e-05;0.44696066514342414;0.44383135669442375;1.017857536964041;0.9999667754021218;10.000093348571207;-0.4165820085684333;0.45198356828711717;0.4519943829998794;8.075247553440538e-09;-0.4438549999404533;0.4439032491100001;1.000057068382246
43.526299;1.0070370109996576;-5.4495830916064604e-05;-5.413631126675229e-05;0.44696384743465756;0.4438346280871663;1.0178562679345087;0.9999665527492441;10.000091040202108;-0.4165820089711075;0.4519838139397589;0.45199433078345547;8.044454038105828e-09;-0.4438579994774814;0.44390604487696567;1.0000590516449415
43.536299;1.0070389941009659;-5.4483849958087826e-05;-5.412418219612538e-05;0.44696588926248276;0.4438368027889962;1.017854093798511;0.999966284934056;10.000088323413573;-0.41658200936503903;0.45198409182957544;0.45199427030194916;8.03270736213724e-09;-0.44385999901059775;0.443907809471521;1.0000610429169958
43.546299;1.0070419841752567;-5.4474419577324375e-05;-5.411449659076413e-05;0.44696835198458384;0.4438389908761911;1.0178520196918985;0.9999659696981552;10.000085224193434;-0.4165820097494952;0.4519844003277371;0.45199419894962223;8.03724156119314e-09;-0.4438629985406134;0.4439105426260473;1.0000630336085563
43.556299;1.0070439805943836;-5.401861133306829e-05;-5.3661576390247875e-05;0.44697034950774905;0.44384119090467566;1.0178510505661984;0.9999656056583615;10.000081772289002;-0.41658201012403806;0.4519847376950209;0.4519941143108658;8.055507185802506e-09;-0.4438649980682255;0.4439122439970908;1.0000650159248121
43.566299;1.007045966512661;-5.4006674496838595e-05;-5.36493851408833e-05;0.4469723197336268;0.4438434011465396;1.0178491915646448;0.9999651921250918;10.000077998595186;-0.41658201048849725;0.4519851019849286;0.4519940143111996;8.085353219195887e-09;-0.4438679975942675;0.4439149132472535;1.0000669829473312
43.576299;1.0070479423651941;-5.3988497029339844e-05;-5.3630962475160375e-05;0.4469753830214414;0.4438467311480119;1.017847447401208;0.9999647284560412;10.000073933616521;-0.41658201084269647;0.4519854910124022;0.45199389713792265;8.124803902050265e-09;-0.44386999711970815;0.44391655044969336;1.000068928869177
43.586299;1.007050903581559;-5.397912755343268e-05;-5.3621199377341534e-05;0.4469777445100097;0.4438489574846927;1.0178468209943132;0.9999642137860792;10.00006960420305;-0.4165820111861542;0.45198590265482;0.4519937612918218;8.171790443526528e-09;-0.4438729966454724;0.44391915647987673;1.0000708488385905
43.596299;1.0070528465436335;-5.396723740143199e-05;-5.360895451459299e-05;0.4469796355904458;0.4438511907175979;1.0178453130320153;0.9999636475661899;10.000065029800894;-0.41658201151809343;0.4519863349479719;0.4519936058325717;8.224178390307703e-09;-0.44387499617233656;0.443920732824346;1.0000727387228567
43.606299;1.0070547682112856;-5.3955360795810845e-05;-5.3596693014332416e-05;0.4469815017891768;0.4438534308683379;1.017843922835516;0.999963030533421;10.000060218308565;-0.41658201183775295;0.45198678583901936;0.4519934302976798;8.279876619671453e-09;-0.4438769957008243;0.4439222808529334;1.0000745948922687
43.616299;1.0070576652117766;-5.3946031761256705e-05;-5.358687996200305e-05;0.4469837897542439;0.44385567831104483;1.017843649278646;0.9999623653190701;10.000055164249085;-0.4165820121446747;0.4519872531606822;0.45199323425007054;8.336972649440926e-09;-0.4438799952312075;0.4439248013602949;1.0000764135978666
43.626299;1.0070595330406056;-5.39341772986752e-05;-5.357458668214599e-05;0.44698561512284113;0.44385793381868016;1.0178424912683302;0.9999616561797594;10.00004985118497;-0.41658201243878173;0.4519877348512957;0.4519930169455955;8.39401910291488e-09;-0.4438819947637451;0.4439262946707194;1.00007819029331
43.636299;1.007061365854568;-5.392233054353437e-05;-5.356227838770612e-05;0.4469874255890165;0.4438601986627739;1.0178414476828332;0.999960908308342;10.00004425710918;-0.4165820127203436;0.4519882290771799;0.45199277739959454;8.450209927929247e-09;-0.44388399429875947;0.4439277608673164;1.0000799196583798
43.646299;1.0070631573407987;-5.3904232195664915e-05;-5.354374285220047e-05;0.44699034411614375;0.44386358574353146;1.0178415166476238;0.9999601279785265;10.000038363814937;-0.416582012989961;0.45198873426356334;0.4519925147181145;8.50525354565732e-09;-0.4438869938364423;0.4439301999675592;1.0000815962052463
43.656299;1.0070659019958499;-5.3894928791260315e-05;-5.353387091871819e-05;0.4469925806444603;0.4438658749296152;1.0178406951370422;0.9999593231759303;10.000032165770822;-0.41658201324854616;0.45198924903150556;0.45199222843408876;8.559193486657002e-09;-0.4438889933768425;0.4439316119350093;1.0000832148280134
43.666299;1.007067595782135;-5.388309070558272e-05;-5.3521520895759406e-05;0.4469943699830064;0.44386817910159937;1.0178409792573277;0.999958503051076;10.000025668014919;-0.41658201349723817;0.45198977201177376;0.45199191874690325;8.612328712678267e-09;-0.4438909929199381;0.44393299652582;1.000084771303232
43.676299;1.0070692354866948;-5.387125199737192e-05;-5.350915798712161e-05;0.44699615902325296;0.4438704994994035;1.0178403642051992;0.9999576768388826;10.000018876322281;-0.41658201373732384;0.451990301873222;0.45199158654926547;8.665066416317021e-09;-0.4438939924655262;0.44393535336390805;1.0000862624178062
43.686299;1.007071818163385;-5.386194667810682e-05;-5.349924752874011e-05;0.446998393706025;0.4438728368652466;1.0178398438450802;0.9999568537463924;10.000011793221287;-0.4165820139701391;0.45199083767668896;0.4519912331392781;8.717708431598249e-09;-0.4438959920132551;0.44393668220027094;1.000087685140382
43.696299;1.0070733410271513;-5.385010173837746e-05;-5.3486860699265314e-05;0.4470001874879986;0.44387519166159095;1.0178394109778228;0.9999560430915094;10.000004421714323;-0.41658201419676466;0.4519913792373426;0.4519908599817732;8.770476286103963e-09;-0.44389799156293236;0.4439379830551915;1.000089035990246
43.706299;1.0070748011668922;-5.383825051600402e-05;-5.347446250390209e-05;0.44700198494357674;0.44387756434317255;1.0178400584159442;0.9999552541171436;9.999996771104177;-0.41658201441766324;0.4519919272185327;0.4519904688456305;8.823732030857482e-09;-0.44390099111467385;0.44394025622233124;1.0000903115903788
43.716299;1.007076195576072;-5.3826390778697856e-05;-5.346205324621668e-05;0.44700378651832406;0.44387995549756787;1.0178397794565652;0.999954495716414;9.999988861608074;-0.41658201463266487;0.4519924827307429;0.4519900618647192;8.877943305536337e-09;-0.4439029906687719;0.44394150205963046;1.000091509393512
43.726299;1.0070785219158198;-5.381705603864969e-05;-5.345209808244141e-05;0.44700603684800516;0.4438823656826805;1.017839567356063;0.9999537757616734;9.999980725715439;-0.41658201484125;0.45199304663304596;0.45198964123488655;8.933485013897816e-09;-0.4439049902256286;0.4439427208304133;1.000092627964966
43.736299;1.007079779608854;-5.380517330608938e-05;-5.343966804671688e-05;0.44700784962223383;0.44388479506694256;1.017840415402596;0.9999531005817573;9.999972405613258;-0.41658201504279085;0.45199361916109587;0.4519892090521199;8.990674867779896e-09;-0.4439069897858001;0.4439439130121739;1.000093667039073
43.746299;1.007080969580155;-5.37932764095184e-05;-5.342722817452772e-05;0.44700967093113037;0.4438872432064962;1.0178403174798718;0.9999524751040294;9.999963946071036;-0.4165820152368477;0.4519942000479263;0.4519887675747899;9.049835358554023e-09;-0.4439089893499911;0.4439450796418055;1.00009462680854
43.756299;1.0070820927222666;-5.378136386896278e-05;-5.34147785310187e-05;0.4470115031801802;0.4438897091275237;1.0178402673734275;0.999951903199306;9.99995538680024;-0.4165820154235502;0.45199478884434346;0.4519883194921144;9.111226645056974e-09;-0.44391198891896083;0.44394722221152105;1.0000955065321373
43.766299;1.00708414835734;-5.377197028481463e-05;-5.340478386537489e-05;0.44701379232542493;0.44389219164131094;1.0178412576593294;0.9999513884008802;9.999946759837652;-0.4165820156035398;0.4519953852591173;0.45198786776763306;9.175070931822024e-09;-0.4439139884934283;0.4439483424851438;1.0000963038248574
43.776299;1.0070851346230263;-5.3760024541782134e-05;-5.3392314729177425e-05;0.4470156521406806;0.44389468979916413;1.0178412801999182;0.9999509346983979;9.999938094785248;-0.4165820157773685;0.4519959894416845;0.45198741541706666;9.241562156203752e-09;-0.4439159880741753;0.44394944258912516;1.000097015168679
43.786299;1.0070860502928296;-5.374806319054151e-05;-5.337983589533589e-05;0.44701752805288864;0.4438972031629016;1.0178413278987797;0.9999505464107145;9.999929429810278;-0.41658201594508704;0.45199660198232416;0.45198696573564295;9.310754048831392e-09;-0.44391798766225904;0.4439505251918685;1.0000976370021766
43.796299;1.0070868960504824;-5.3736087621825325e-05;-5.3367346945498615e-05;0.44701942187854526;0.4438997316403055;1.0178423956505758;0.9999502276206209;9.99992081479706;-0.4165820161065223;0.45199722340075826;0.4519865225835177;9.382629343445456e-09;-0.4439199872590729;0.44395159363077275;1.0000981664282351
43.806299;1.0070886737892295;-5.3726634473966645e-05;-5.3357311876697195e-05;0.44702177944089866;0.4439022752716932;1.0178424794692758;0.9999499820310438;9.99991230321022;-0.41658201626179514;0.45199785364026707;0.4519860902363967;9.457410768555245e-09;-0.4439219868662691;0.44395265205813533;1.0000986009788204
43.816299;1.0070893854023035;-5.371463323552239e-05;-5.334480025208477e-05;0.44702371434948757;0.4439048342418673;1.0178425747792026;0.9999498128346798;9.999903946323524;-0.41658201641150616;0.45199849232868616;0.4519856729603964;9.535724538302638e-09;-0.44392498648566653;0.44395470531779646;1.0000989379081848
43.826299;1.0070900321100777;-5.37088765767215e-05;-5.333848911721639e-05;0.4470245522540962;0.44390629776961443;1.0178436753175077;0.9999497223547249;9.99989579438283;-0.41658201655668375;0.4519991393198646;0.4519852746775522;9.618484233641529e-09;-0.4439269861191358;0.4439557582136545;1.0000991738258238
43.836299;1.0070906148771157;-5.3696851769249116e-05;-5.332595232315596e-05;0.44702653110096047;0.443908888391314;1.0178437733757437;0.9999497119430597;9.999887898638915;-0.4165820166986209;0.45199979459908357;0.45198489886003695;9.706669227172568e-09;-0.4439289857683304;0.44395681455161506;1.0000993049660907
43.846299;1.0070921351810602;-5.368735173282793e-05;-5.331586677222567e-05;0.4470289757307688;0.4439114952106199;1.0178438611226979;0.9999497821339338;9.999880308711868;-0.41658201683853097;0.4520004578296152;0.45198454847899694;9.801131970476243e-09;-0.4439309854343826;0.4439578768067757;1.0000993280930437
43.856299;1.0070925954125671;-5.367530587933965e-05;-5.330330164531064e-05;0.44703099808118707;0.4439141181326599;1.017843932186246;0.9999499328587922;9.999873066412555;-0.4165820169773324;0.4520011282780422;0.4519842257588712;9.90267531827246e-09;-0.44393298511788;0.44395894676848047;1.0000992415116656
43.866299;1.0070929986860748;-5.3663249968088076e-05;-5.329072066773573e-05;0.4470330416344383;0.4439167570676745;1.0178449824239493;0.9999501639353593;9.999866201689784;-0.4165820171157964;0.45200180496476217;0.4519839317570665;1.001234240659927e-08;-0.44393498481904364;0.4439600263235813;1.0000990448863634
43.876299;1.007093348832072;-5.3651183977307135e-05;-5.327812310533753e-05;0.4470351057628958;0.44391941230967774;1.0178450092582065;0.9999504758364112;9.999859732757296;-0.41658201725470806;0.45200248660951364;0.4519836662924402;1.0131371560737352e-08;-0.44393698453786073;0.44396111739901095;1.0000987379772628
43.886299;1.0070946496316824;-5.364164338036962e-05;-5.326797337114301e-05;0.4470376338120944;0.4439220843153436;1.0178450109292023;0.9999508699391094;9.999853670933984;-0.4165820173947897;0.45200317160845077;0.45198342855115137;1.0260795506718114e-08;-0.4439389842741865;0.4439622213376469;1.0000983202033813
43.896299;1.0070949090259982;-5.3191880264551205e-05;-5.2820732431561885e-05;0.44703862088880264;0.443923662135348;1.0178459869830248;0.9999513477751443;9.999848028829073;-0.4165820175365863;0.45200385819718797;0.45198321775839023;1.0401266151090407e-08;-0.44394098402790133;0.4439633385158796;1.0000977913346119
43.906299;1.0070951162012298;-5.317978098315751e-05;-5.28080799829013e-05;0.4470407428003368;0.4439263673156251;1.0178459385371126;0.9999519102219333;9.999842824376922;-0.41658201768056535;0.45200454450877714;0.45198303319707234;1.0553205947796942e-08;-0.44394298379920183;0.44396446835759007;1.0000971519835704
43.916299;1.00709527642976;-5.3167670529564416e-05;-5.279540924346554e-05;0.4470428819584785;0.4439290875776128;1.0178458671739257;0.9999525573090474;9.9998380753229;-0.4165820178275307;0.45200522843031915;0.4519828737253921;1.071705782956646e-08;-0.4439449835889013;0.44396560958046266;1.000096403679197
43.926299;1.007096390325589;-5.3158083766956555e-05;-5.278518555652329e-05;0.4470454809996933;0.44393182102887707;1.0178467738893662;0.9999532884653418;9.999833791629685;-0.41658201797901667;0.4520059073539873;0.4519827375623787;1.0893519946937236e-08;-0.4439469833983924;0.4439667606910131;1.0000955488953067
43.936299;1.0070964602293844;-5.3152206717763657e-05;-5.2778692370676785e-05;0.44704653152989265;0.4439334543999676;1.0178466587261483;0.9999541027598621;9.999829971689643;-0.41658201813709683;0.452006577920059;0.45198262270571127;1.1083475482763938e-08;-0.44394898322926024;0.4439679204537836;1.0000945909096626
43.946299;1.007096489360928;-5.3140058776518e-05;-5.27659679726113e-05;0.44704871327615475;0.4439362077235745;1.0178465201711855;0.99995499865439;9.9998265979263;-0.41658201830373814;0.45200723586358194;0.4519825273705108;1.128764136335675e-08;-0.44395098308289854;0.4439690879639834;1.0000935335450478
43.956299;1.007096480380883;-5.424683587101077e-05;-5.386432105554558e-05;0.447050911159004;0.4439389736776439;1.0178463546812653;0.9999559738129321;9.999823637742635;-0.4165820184803846;0.452007876169936;0.45198244981878194;1.15064131228941e-08;-0.44395298296028146;0.44397026270131146;1.0000923808216053
43.966299;1.007097434377543;-5.4237195805543284e-05;-5.385403062513761e-05;0.4470535545800258;0.4439417367048835;1.0178471574027583;0.9999570254984196;9.999821053001222;-0.41658201866791844;0.45200849366808826;0.4519823879192807;1.1739896834617685e-08;-0.4439549828617633;0.4439714449355786;1.0000911366912173
43.976299;1.0070973507573358;-5.4231260434201524e-05;-5.384747435979215e-05;0.4470546418394496;0.44394338836971703;1.0178469236695062;0.9999581512357792;9.999818801988733;-0.41658201886672225;0.4520090838059661;0.4519823390735613;1.1987820545356138e-08;-0.44395698278704154;0.44397263597802694;1.0000898055717562
43.986299;1.0070972278000159;-5.421904925711971e-05;-5.38346905035375e-05;0.44705685447548815;0.4439461475468663;1.0178466500190102;0.9999593496036487;9.999816833569598;-0.4165820190768386;0.45200964318675296;0.45198230051325644;1.22494798962106e-08;-0.44395898273563794;0.4439738379907113;1.0000883934557507
43.996299;1.0070970639308368;-5.4206818465045855e-05;-5.3821893321204524e-05;0.4470590738344065;0.4439489006142248;1.017846334096049;0.9999606207937479;9.999815091247907;-0.4165820192982238;0.4520101695601505;0.451982269671284;1.252383675367274e-08;-0.4439599827075915;0.4439740537274589;1.0000869080456745
44.006299;1.0070968586125593;-5.4194566378775744e-05;-5.3809082929829324e-05;0.4470613008632977;0.4439516458589823;1.017846973768695;0.9999619661867486;9.999813527470312;-0.4165820195308039;0.4520106614200897;0.45198224450658236;1.2809643395248553e-08;-0.4439619827036562;0.44397528629911814;1.0000853572935138
44.016299;1.0070976128116558;-5.419108578748215e-05;-5.38049387407753e-05;0.4470628623224626;0.4439532708687829;1.0178465668299552;0.9999633869506724;9.999812115711439;-0.41658201977430964;0.4520111178208627;0.4519822236777752;1.3105665310127135e-08;-0.44396398272500237;0.443976538729444;1.000083747775378
44.026299;1.0070973293697567;-5.417878645854192e-05;-5.379210214950783e-05;0.447065110359012;0.4439559966997071;1.0178461120013027;0.9999648826560138;9.999810853169887;-0.41658202002816463;0.45201153844100606;0.4519822065549262;1.3410911986706607e-08;-0.44396598277281;0.44397781331341607;1.0000820842653972
44.036299;1.0070970128687196;-5.416646191544863e-05;-5.377925251849371e-05;0.44706737194014223;0.4439587114790746;1.0178466097538907;0.9999664509445041;9.999809751648653;-0.4165820202914746;0.45201192320126876;0.4519821930846663;1.3724616916927122e-08;-0.4439679828478975;0.4439791112321022;1.000080370481843
44.046299;1.0070966691582692;-5.416036954026755e-05;-5.3772603439005375e-05;0.4470685295505929;0.4439603037733263;1.017846062043332;0.9999680881470376;9.99980882066718;-0.4165820205631776;0.45201227151435336;0.451982183414107;1.4046088212495748e-08;-0.4439699829506445;0.4439804328061208;1.000078610409956
44.056299;1.0070973043435563;-5.415053068894495e-05;-5.376219185647849e-05;0.44707126602505387;0.4439629957406631;1.01784547181946;0.9999697898140231;9.999808055669597;-0.41658202084242757;0.4520125819777293;0.4519821773930772;1.4374650939394033e-08;-0.44397198308118785;0.4439817780106499;1.0000768091090477
44.066299;1.0070969241568977;-5.414438849960125e-05;-5.375551365702057e-05;0.4470724560013575;0.44396456529853023;1.017844842821085;0.9999715507972767;9.999807440800172;-0.4165820211288338;0.45201285261287333;0.4519821742550107;1.4709630438928472e-08;-0.44397298323938783;0.443982146719206;1.0000749721690454
44.076299;1.0070965341753102;-5.413196561468339e-05;-5.374260610463718e-05;0.4470747809245275;0.4439672346228185;1.0178451794597412;0.9999733653597204;9.999806959575821;-0.4165820214222541;0.4520130812618706;0.45198217277692654;1.5050319151949364e-08;-0.44397498342464553;0.44398353875264696;1.0000731046451985
44.086299;1.0070961402041614;-5.41195216373998e-05;-5.37296833680678e-05;0.4470771206341767;0.4439698921195249;1.0178444867897896;0.9999752274525896;9.999806601732265;-0.41658202172242653;0.4520132658963999;0.451982171853624;1.539603421982961e-08;-0.44397698363598936;0.4439849539251457;1.0000712107880831
44.096299;1.0070957475303202;-5.411331597244425e-05;-5.372296020688383e-05;0.44707835469432566;0.4439714255340792;1.017843770628481;0.9999771306736189;9.999806364401655;-0.4165820220288274;0.4520134047711592;0.4519821708713183;1.5746180501255505e-08;-0.4439789838723359;0.4439863920855985;1.000069294183912
44.106299;1.0070963601448597;-5.410337087223461e-05;-5.371247549127835e-05;0.447081163842612;0.44397405549461333;1.0178430367689333;0.9999790681915303;9.999806249613657;-0.4165820223407281;0.45201349665900553;0.45198216955805454;1.610009869585656e-08;-0.443979984132703;0.4439868531185654;1.000067357476543
44.116299;1.0070959813868017;-5.4097129266397995e-05;-5.3705726991696696e-05;0.4470824217585362;0.4439755581815918;1.0178432893308247;0.9999810334236304;9.999806257623987;-0.41658202265727423;0.45201354101340696;0.451982167637219;1.6456931500510314e-08;-0.44398198441630243;0.4439883368188863;1.0000654022944815
44.126299;1.00709561520014;-5.4084612743255934e-05;-5.369275352987591e-05;0.44708481031755504;0.44397815409127733;1.0178425303967615;0.9999830206586975;9.999806376501045;-0.4165820229775644;0.452013537574695;0.4519821645788277;1.6815703388816066e-08;-0.44398398472251593;0.4439898427433974;1.0000634297582063
44.136299;1.007095266569875;-5.407207943459202e-05;-5.367976999894805e-05;0.4470872109523679;0.4439807302996306;1.0178417610948243;0.9999850250413478;9.99980657411579;-0.4165820233005793;0.4520134857801935;0.4519821593930282;1.717537481620704e-08;-0.4439859850508513;0.4439913702613231;1.0000614411635853
44.146299;1.00709494054107;-5.40657873793802e-05;-5.367299133061745e-05;0.4470885053613861;0.44398217386966615;1.0178409828719024;0.9999870427308374;9.999806801810788;-0.41658202362498903;0.45201338464483726;0.4519821504117435;1.7534964796697878e-08;-0.44398698540097453;0.4439919186801827;1.0000594386882364
44.156299;1.0070956410584138;-5.405575778602223e-05;-5.366245670882565e-05;0.44709137625022327;0.44398470531599177;1.0178411983792213;0.999989071085554;9.99980700555046;-0.4165820239491637;0.45201323299792623;0.4519821352683543;1.7893831675151235e-08;-0.4439889857727514;0.4439934871679605;1.0000574257678905
44.166299;1.0070953702993972;-5.404943256992004e-05;-5.365566451129412e-05;0.4470926988165681;0.4439861009297246;1.017840411268693;0.999991108446524;9.999807132330663;-0.41658202427130303;0.4520130296766835;0.4519821112874451;1.8251665406985232e-08;-0.44399098616611193;0.44399507452396825;1.0000554068483403
44.176299;1.0070951285699752;-5.403683210257486e-05;-5.364265455791963e-05;0.4470951563091484;0.44398858132535596;1.0178396253811837;0.9999931539885154;9.999807133151995;-0.41658202458951304;0.45201277377844756;0.45198207612648167;1.8608095238535e-08;-0.44399198658080474;0.44399567911278387;1.0000533865716104
44.186299;1.0070949155410478;-5.4030471133003544e-05;-5.363585643323894e-05;0.4470965125941209;0.44398992247328506;1.0178388446519484;0.999995207527167;9.999806966408734;-0.41658202490189544;0.45201246485099245;0.4519820281944935;1.896242080451789e-08;-0.4439939870163798;0.44399729907055213;1.0000513689978843
44.196299;1.0070957315131661;-5.402037023909046e-05;-5.362530953407279e-05;0.44709945145431423;0.44399234436655594;1.0178390736863523;0.9999972687174981;9.999806597378972;-0.4165820252066002;0.452012102562485;0.45198196655478223;1.931372676738818e-08;-0.4439959874723837;0.4439989324936939;1.0000493579644476
44.206299;1.0070955772910126;-5.401397136269329e-05;-5.361851155279239e-05;0.4471008486359947;0.4439936225928121;1.0178383180910067;0.9999993361569024;9.99980599277697;-0.41658202550175444;0.45201168642032447;0.4519818905420101;1.9661083113683256e-08;-0.4439969879483744;0.4439995773910692;1.0000473582083373
44.216299;1.007095453098314;-5.400129528101753e-05;-5.360550113542318e-05;0.4471033868233881;0.44399597778741773;1.0178375841873175;1.0000014071651018;9.999805116690247;-0.41658202578529846;0.45201121625383195;0.4519817995486658;2.0003555794098783e-08;-0.44399898844373564;0.44400123169614086;1.0000453753487886
44.226299;1.0070953584018463;-5.3994857041304514e-05;-5.359870639394854e-05;0.44710482781319444;0.4439971873649215;1.017836878389955;1.0000034781250173;9.999803933821639;-0.4165820260549243;0.4520106928219958;0.45198169315184844;2.0340108190876006e-08;-0.44400098895771334;0.4440028936414017;1.0000434144809172
44.236299;1.0070952921149836;-5.398839853092958e-05;-5.359191362097707e-05;0.4471062892917167;0.4439983631433741;1.0178372063809094;1.0000055453473693;9.999802414729082;-0.4165820263082625;0.4520101177219242;0.45198157133166267;2.066954062179517e-08;-0.44400198948970826;0.4440035621077292;1.0000414790732057
44.246299;1.0070952526901313;-5.397566208868094e-05;-5.357890905207995e-05;0.4471088884988194;0.4440006177713241;1.0178365725349146;1.0000076062059382;9.99980053469107;-0.41658202654315113;0.4520094929411004;0.45198143446851546;2.099063465954027e-08;-0.4440039900392838;0.4440052364012564;1.000039571073724
44.256299;1.0070962385652626;-5.397170029438824e-05;-5.357458612043112e-05;0.4471108297675972;0.44400173104367774;1.0178359804672379;1.0000096593419103;9.999798271217722;-0.41658202675780104;0.4520088207005885;0.4519812831347858;2.130251695488548e-08;-0.44400499060582155;0.44400591573551834;1.0000376917221387
44.266299;1.007096248918784;-5.395892457392431e-05;-5.356158567625885e-05;0.44711346121307377;0.44400392728174776;1.017835433983698;1.000011703437979;9.999795606853501;-0.4165820269509416;0.45200810341870373;0.45198111788922785;2.160476103678066e-08;-0.44400699118846615;0.44400759911150733;1.0000358421525302
44.276299;1.0070962839151008;-5.395238738651817e-05;-5.355480087085985e-05;0.44711498713176967;0.4440049865624375;1.0178349371593323;1.0000137356271006;9.999792530652753;-0.4165820271220167;0.45200734362315803;0.45198093918324844;2.189696548841091e-08;-0.4440089917864257;0.4440092855290672;1.0000340233548881
44.286299;1.0070963451435953;-5.393957331374844e-05;-5.354180383129774e-05;0.44711764377312646;0.44400713335742986;1.0178354938680718;1.0000157507483978;9.999789031779448;-0.4165820272711622;0.452006543984588;0.45198074747625083;2.2178455517929503e-08;-0.44400999239905026;0.44400997399052533;1.000032235753175
44.296299;1.0070964359236405;-5.3932997852291265e-05;-5.353502244850509e-05;0.4471191919142199;0.4440081476295656;1.0178351074616414;1.000017741875007;9.999785093951699;-0.4165820273988951;0.4520057073580016;0.45198054351403444;2.2448594846915952e-08;-0.4440119930257449;0.4440116633626035;1.0000304789420973
44.306299;1.0070975607201764;-5.392893972586276e-05;-5.3530709144559634e-05;0.4471211932840528;0.44400914279188064;1.0178347805551198;1.000019701848007;9.999780699949415;-0.4165820275059068;0.45200483682464143;0.451980328368635;2.270709715269838e-08;-0.44401299366609764;0.4440123524437746;1.000028751898852
44.316299;1.0070977298157047;-5.347206001173694e-05;-5.30768279014015e-05;0.4471238799872835;0.44401123294935635;1.0178345146759031;1.0000216244840818;9.999775839597485;-0.4165820275930933;0.45200393580764664;0.45198010314602666;2.2953915946297292e-08;-0.4440149943199746;0.4440140402043502;1.000027053495328
44.326299;1.0070979361347099;-5.346542556065494e-05;-5.30700546495742e-05;0.44712545164958317;0.44401219940344305;1.0178353101287865;1.0000235045054051;9.999770512763389;-0.41658202766153984;0.4520030080732363;0.45197986894776687;2.318920401499691e-08;-0.44401599498726824;0.4440147258882283;1.0000253831617318
44.336299;1.0070981882150791;-5.3458772221988695e-05;-5.3063285457020106e-05;0.4471270285047695;0.4440131572046076;1.0178351661937477;1.0000253374128372;9.999764728636524;-0.41658202771227887;0.45200205757427486;0.4519796273234295;2.3413388644906425e-08;-0.44401799566747785;0.4440164086602704;1.000023741493165
44.346299;1.0070984875578892;-5.3445841326159816e-05;-5.3050305586790724e-05;0.4471297283009831;0.44401522138055033;1.0178350810344434;1.0000271199164326;9.999758504078198;-0.416582027745964;0.45200108818019485;0.4519793805756689;2.3626990894969947e-08;-0.4440189963595547;0.4440170871679076;1.000022130330947
44.356299;1.0070988348589496;-5.343915064070037e-05;-5.3043545093674943e-05;0.44713131180551424;0.4440161735561356;1.0178350519105661;1.000028849715549;9.999751863613579;-0.4165820277628637;0.45200010332677965;0.45197913146962043;2.3830375929877835e-08;-0.44402099706218323;0.44401875972528815;1.0000205523034646
44.366299;1.0071002307742325;-5.343497771682854e-05;-5.303925530690521e-05;0.4471333407217026;0.4440171286431878;1.0178350763672233;1.0000305247150583;9.99974484427955;-0.41658202776334513;0.45199910592937004;0.4519788826446273;2.4023643809687787e-08;-0.44402199777409185;0.4440194249406958;1.000019010268222
44.376299;1.007100675654093;-5.342199003525764e-05;-5.302628913043311e-05;0.4471360453195438;0.4440192019644506;1.0178361531175135;1.0000321428682621;9.999737497842094;-0.41658202774831127;0.4519980987506622;0.451978636245289;2.4206595881721633e-08;-0.44402399849414514;0.4440210821773216;1.0000175068990198
44.386299;1.0071011685021398;-5.341524174767958e-05;-5.30195430180987e-05;0.4471376320293089;0.44402017609801697;1.0178362818954483;1.0000337025575796;9.999729883438484;-0.41658202771905417;0.4519970847263925;0.45197839395680584;2.4378757999358242e-08;-0.44402499922140465;0.4440217315006031;1.0000160442200066
44.396299;1.0071017070732644;-5.340847366857362e-05;-5.301280239750674e-05;0.44713922090823194;0.44402116693153093;1.0178364630475643;1.0000352025673123;9.999722060827583;-0.4165820276767986;0.4519960669264961;0.4519781570389793;2.4539397181558534e-08;-0.4440269999550359;0.4440233731796268;1.0000146234600276
44.406299;1.0071022887137109;-5.339542663127732e-05;-5.299985253170311e-05;0.44714193224959375;0.44402328967108873;1.0178366973570134;1.0000366416567321;9.999714084651904;-0.4165820276224648;0.45199504838651955;0.451977926139158;2.4687502883851937e-08;-0.4440280006939938;0.44402400732352376;1.0000132460406392
44.416299;1.0071039105322515;-5.3391154934898276e-05;-5.2995589571274406e-05;0.44714397345445056;0.44402432529565744;1.0178369860631182;1.000038018662889;9.999705991978407;-0.41658202755673324;0.45199403184206344;0.45197770119293057;2.4821875721563673e-08;-0.4440290014368749;0.44402463387508234;1.0000119145412525
44.426299;1.0071045687628928;-5.338432650282196e-05;-5.2988866116588715e-05;0.4471455765791418;0.4440253873057216;1.0178383305212708;1.0000393328073165;9.999697800042219;-0.4165820274802458;0.4519930195559637;0.45197748141660954;2.4941510392390284e-08;-0.4440310021819901;0.44402625269109575;1.00001063227277
44.436299;1.0071052581956852;-5.3377478456899595e-05;-5.298214856881394e-05;0.4471471864859682;0.4440264774681381;1.01783873123602;1.0000405831874313;9.999689520403114;-0.41658202739380074;0.45199201361727;0.4519772654072044;2.5046098465183347e-08;-0.4440320029274237;0.4440268636195073;1.00000940223657
44.446299;1.007105972616625;-5.3364352505398345e-05;-5.296922243031481e-05;0.4471499227651167;0.44402870799927774;1.0178391875417496;1.000041768247519;9.999681165016005;-0.41658202729843363;0.4519910164427564;0.4519770515644243;2.5136133138942924e-08;-0.44403400367111373;0.4440284665747452;1.0000082260698047
44.456299;1.007106705640958;-5.335746707839184e-05;-5.296251814084946e-05;0.44715154854937816;0.444029857318938;1.017839698746491;1.0000428860450827;9.999672741652041;-0.41658202719527165;0.4519900309664377;0.45197683848004483;2.521260318000265e-08;-0.444035004410903;0.4440290615530119;1.0000071035275564
44.466299;1.0071074516235374;-5.335056409597524e-05;-5.29558213941422e-05;0.44715318461306586;0.44403103677490124;1.0178402651329457;1.0000439344606766;9.999664255744289;-0.41658202708522996;0.45198906037786946;0.4519766249704267;2.5276732514320244e-08;-0.444036005144503;0.44402964849934756;1.0000060333433636
44.476299;1.0071092064794773;-5.334618122988641e-05;-5.2951599361641795e-05;0.4471552774316752;0.44403224642580935;1.0178418875588195;1.0000449109212364;9.99965571391511;-0.416582026968931;0.4519881077569255;0.4519764100049223;2.532983197660653e-08;-0.44403800586949593;0.4440312271604438;1.0000050145504011
44.486299;1.0071099680098115;-5.3332987369400586e-05;-5.293870575250111e-05;0.44715806049936657;0.44403459733389933;1.0178425665982171;1.0000458122655622;9.999647119573906;-0.416582026846833;0.45198717591670784;0.4519761926436505;2.5373136771010793e-08;-0.44403900658343154;0.4440317972726684;1.0000040468241007
44.496299;1.0071107353418733;-5.33260381705255e-05;-5.293203771875841e-05;0.44715974230928296;0.44403586694966946;1.0178433020298236;1.0000466352812498;9.99963847133248;-0.4165820267193148;0.4519862672687796;0.451975971888665;2.5407773795544503e-08;-0.4440400072840875;0.4440323589541141;1.0000031299628998
44.506299;1.0071115085219375;-5.3319076183216496e-05;-5.2925380970900543e-05;0.4471614439400089;0.44403716545258914;1.0178440925449077;1.000047377524441;9.999629771680713;-0.4165820265868807;0.4519853837326743;0.45197574667950907;2.5434837315299935e-08;-0.44404200796964527;0.4440339129293443;1.000002263631606
44.516299;1.0071122881068295;-5.3312103116085956e-05;-5.291873597605983e-05;0.44716316750279067;0.44403849165610587;1.017844935855767;1.0000480376225147;9.999621032979299;-0.4165820264504357;0.4519845267924318;0.4519755162687566;2.5455340975267566e-08;-0.44404300863842716;0.44403446066013086;1.0000014475269747
44.526299;1.0071130748269745;-5.3305120851534785e-05;-5.291210315806831e-05;0.4471649150510566;0.4440398444064184;1.017846829618862;1.000048615251698;9.99961227655185;-0.4165820263113256;0.45198369752415013;0.45197528050337793;2.5470172108445576e-08;-0.44404400928866455;0.44403500430432385;1.0000006810754793
44.536299;1.0071138697198514;-5.3291872426039447e-05;-5.2899267886046594e-05;0.44716780723237964;0.4440423335506492;1.017847772708281;1.0000491112957006;9.999603535020116;-0.416582026171145;0.4519828967606124;0.4519750395728359;2.548025160599057e-08;-0.4440460099188136;0.4440365462529787;0.9999999632145692
44.546299;1.00711567389825;-5.328741405047779e-05;-5.289512656594141e-05;0.44717005130961424;0.4440437352360105;1.017848765352139;1.0000495279359767;9.99959485697598;-0.41658202603153727;0.4519821254888964;0.45197479369414933;2.5486676928094428e-08;-0.4440470105280143;0.444037088659933;0.9999992933021878
44.556299;1.0071164878998204;-5.3280415078220355e-05;-5.288853182839177e-05;0.44717187879738757;0.44404515818860824;1.017849808240415;1.0000498682510102;9.999586307662613;-0.4165820258941371;0.45198138511272823;0.45197454311218876;2.549053708862756e-08;-0.4440480111161397;0.4440376335179569;0.9999986721351996
44.566299;1.0071173118181147;-5.32734139318579e-05;-5.288195011734131e-05;0.4471737340771432;0.444046599270415;1.0178509027150084;1.0000501353318265;9.999577963679265;-0.4165820257604648;0.4519806773982393;0.4519742882386371;2.549245754800968e-08;-0.4440490116835666;0.44403818305368864;0.9999981018595944
44.576299;1.0071181461923744;-5.438536508567106e-05;-5.398647526410437e-05;0.44717562338578754;0.44404806101645555;1.0178530518325675;1.0000503316161549;9.99956990250969;-0.41658202563161845;0.4519800042429386;0.45197402992370483;2.5492286984187238e-08;-0.44405101223104454;0.4440397399344554;0.9999975851234795
44.586299;1.0071189916915866;-5.437836669835562e-05;-5.3979919763323005e-05;0.44717753370202173;0.44404952714515045;1.0178542600592184;1.0000504591389672;9.999562193912986;-0.41658202550793494;0.45197936746146256;0.4519737697999262;2.5489225154700552e-08;-0.44405201275956296;0.4440403071971996;0.9999971242748732
44.596299;1.0071198479920949;-5.4371373639811214e-05;-5.3973377084441044e-05;0.4471794703951541;0.4440510002695279;1.0178555319334264;1.0000505202190757;9.99955489913322;-0.41658202538891503;0.45197876862681474;0.4519735102343061;2.5482237400052988e-08;-0.4440530132701211;0.4440408879356114;0.9999967208300424
44.606299;1.00712171392022;-5.4366926154289634e-05;-5.396931333140819e-05;0.44718187636032014;0.4440524772085742;1.0178568714966558;1.0000505177121783;9.999548075299254;-0.4165820252735926;0.4519782088809847;0.4519732536736907;2.547040868548824e-08;-0.44405401376358744;0.44404148494087065;0.9999963751828195
44.616299;1.007122588958445;-5.4353691794857306e-05;-5.3956581045152906e-05;0.44718498109797855;0.44405506592970007;1.0178582821042474;1.0000504549266365;9.999541776710302;-0.4165820251609848;0.45197768889129036;0.45197300195250006;2.545303014926701e-08;-0.44405601424059754;0.4440431006095849;0.9999960868720145
44.626299;1.007123473656967;-5.434672751383766e-05;-5.39500771243963e-05;0.4471869893586319;0.44405654075271556;1.0178597654207835;1.0000503356955075;9.999536050267494;-0.4165820250502123;0.4519772091331082;0.45197275613107124;2.5429481767291793e-08;-0.4440570147014712;0.4440437370557026;0.9999958553418806
44.636299;1.0071243690107756;-5.433977552189827e-05;-5.3943587778071313e-05;0.44718901898364904;0.44405800897489905;1.0178623201653274;1.000050164728046;9.999530931582965;-0.41658202494060664;0.45197677009069376;0.4519725165889818;2.5399235798180024e-08;-0.44405801514623255;0.4440443963109014;0.99999568034089
44.646299;1.0071252759157052;-5.4332836954205744e-05;-5.393711425833923e-05;0.44719106936816255;0.4440594667233878;1.017863941783475;1.0000499480079565;9.999526442421367;-0.4165820248319591;0.4519763720980271;0.4519722831394793;2.536210986051174e-08;-0.4440590155745332;0.4440450805258458;0.9999955614119805
44.656299;1.00712619498179;-5.432591297845947e-05;-5.393065776559937e-05;0.4471931404079639;0.44406091002565545;1.0178656233029788;1.0000496926201814;9.99952258872478;-0.41658202472448747;0.45197601512571245;0.45197205541854363;2.5318373302914035e-08;-0.4440600159854787;0.44404579185821946;0.999995497195603
44.666299;1.0071271263019574;-5.431900464857673e-05;-5.392421945764832e-05;0.44719523231262587;0.4440623347305783;1.0178673569606587;1.000049405953823;9.999519364292878;-0.41658202461858385;0.4519756986137901;0.4519718332846442;2.5268473067801007e-08;-0.4440620163776704;0.4440475320671376;0.9999954855047196
44.676299;1.0071290689901728;-5.431465063099677e-05;-5.392026685372538e-05;0.44719778959889656;0.44406373659864995;1.017869135525523;1.000049095204753;9.999516757938778;-0.41658202451479365;0.45197542142873026;0.4519716168528503;2.521278764773364e-08;-0.44406301674942783;0.4440483022865561;0.9999955239421111
44.686299;1.0071300210428424;-5.4307776254215346e-05;-5.391386826531207e-05;0.4471999247569707;0.44406511153477507;1.0178709526395007;1.00004876717357;9.999514759866114;-0.41658202441393555;0.45197518217008814;0.45197140659861;2.5151651452707956e-08;-0.4440640170990602;0.4440491030548404;0.9999956102559725
44.696299;1.0071309799583705;-5.4300920490834114e-05;-5.390749100502132e-05;0.4472020821923522;0.44406645586206156;1.0178738029143952;1.0000484276665025;9.9995133639445;-0.4165820243169573;0.4519749795985191;0.4519712037139335;2.50853880832013e-08;-0.4440650174252005;0.44404993433577095;0.9999957419180975
44.706299;1.0071319433550598;-5.429408497112378e-05;-5.3901135652113116e-05;0.44720426181094114;0.4440677664133139;1.017875681976568;1.0000480812472088;9.999512563390573;-0.41658202422462215;0.45197481283352425;0.45197101011455454;2.501430043289881e-08;-0.4440660177269718;0.4440507956043736;0.9999959154021361
44.716299;1.0071329082221472;-5.4287271514380874e-05;-5.3894802192089024e-05;0.44720646306070533;0.4440690405976384;1.0178775858985263;1.0000477317627252;9.999512347509906;-0.4165820241374181;0.45197468126946055;0.4519708281306984;2.4938792107875544e-08;-0.44406701800393367;0.44405168606004713;0.999996126128366
44.726299;1.0071338700527284;-5.428048179459367e-05;-5.388848985952915e-05;0.44720868462477986;0.444070276726227;1.0178795105697622;1.000047382230246;9.999512701852513;-0.41658202405554956;0.4519745841271877;0.45197066057834345;2.4859482611985072e-08;-0.44406801825599557;0.4440526048144353;0.9999963691875744
44.736299;1.007134822486442;-5.427371713344946e-05;-5.388219726477083e-05;0.4472109241920639;0.4440714742328843;1.0178814513481966;1.0000470339512177;9.999513606887126;-0.416582023978775;0.4519745199058528;0.4519705110103878;2.4777003087852396e-08;-0.4440700184831989;0.4440545510772759;0.9999966405758872
44.746299;1.0071357571798512;-5.4266978365270145e-05;-5.387592285417554e-05;0.4472131787479152;0.44407263349086823;1.0178834025891015;1.0000466863603488;9.999515039706656;-0.41658202390636706;0.4519744864987472;0.4519703833527295;2.4691632893685013e-08;-0.44407101868543536;0.4440555244227538;0.999996937812727
44.756299;1.0071376647068817;-5.426280361988191e-05;-5.387213171449553e-05;0.44721588917003685;0.44407375532616955;1.0178863576143125;1.0000463375753772;9.999516978566218;-0.4165820238373642;0.4519744817830561;0.45197028104181347;2.460326375494925e-08;-0.44407201886236847;0.4440565249614119;0.9999972589411646
44.766299;1.0071385357890925;-5.425611735031335e-05;-5.386588983237592e-05;0.44721816449941315;0.444074840569981;1.0178883094537117;1.0000459849652577;9.999519402777596;-0.41658202377085785;0.45197450380921744;0.45197020646506914;2.4511676220943708e-08;-0.4440730190134775;0.4440575531234149;0.9999976015181611
44.776299;1.0071393609253516;-5.424945707878149e-05;-5.385966241653259e-05;0.44722044666054167;0.4440758901106627;1.0178902516737534;1.0000456259728203;9.999522292375085;-0.4165820237060706;0.45197455074860016;0.4519701609735722;2.4416826800339796e-08;-0.4440740191380903;0.44405860908708095;0.9999979629008076
44.786299;1.0071401302606389;-5.4242822299651636e-05;-5.385344800160447e-05;0.44722273407139806;0.44407690516714543;1.01789217920159;1.0000452588732567;9.999525633316308;-0.41658202364230296;0.4519746211021769;0.4519701452240005;2.4319000128134735e-08;-0.4440750192354605;0.44405969226250214;0.9999983407639027
44.796299;1.0071408345362263;-5.423621222926143e-05;-5.3847244864070583e-05;0.44722502526587776;0.44407788712174395;1.0178940887833523;1.0000448830227817;9.999529422242595;-0.4165820235790118;0.4519747137929358;0.4519701598221022;2.4218723389370257e-08;-0.44407601930493057;0.444060801364275;0.999998733121089
44.806299;1.0071414649906152;-5.42296258042712e-05;-5.3841051112752473e-05;0.4472273186856829;0.44407883718933155;1.0178959782889965;1.0000444987436297;9.999533666071903;-0.4165820235159294;0.4519748277253226;0.4519702059396125;2.4116504133560126e-08;-0.44407701934616806;0.44406193510585457;0.9999991382339476
44.816299;1.0071420119025762;-5.422306195774252e-05;-5.383486476562633e-05;0.44722961282626567;0.4440797565633791;1.017897845627899;1.0000441065196546;9.99953837748742;-0.4165820234528638;0.45197496133193676;0.45197028517376475;2.4012601038538027e-08;-0.44407801935928526;0.44406309257760024;0.9999995547032283
44.826299;1.0071434641740062;-5.421905775776693e-05;-5.383115032088115e-05;0.447232350443786;0.44408064681574605;1.0179006882410158;1.0000437057139318;9.99954357092659;-0.41658202338933426;0.45197511269119806;0.45197039888657387;2.3907004017219453e-08;-0.44407901934460065;0.44406427289896433;0.9999999815311167
44.836299;1.0071438103867008;-5.421253733540021e-05;-5.382497299199566e-05;0.44723464223341813;0.444081509907855;1.0179025032861075;1.0000432940490944;9.999549263342821;-0.4165820233245165;0.45197527988427516;0.45197054781362683;2.3799545530346577e-08;-0.44408001930236124;0.444065474975251;1.0000004179537896
44.846299;1.0071440398427158;-5.420603846462023e-05;-5.381879750052538e-05;0.4472369310894796;0.4440823478177364;1.0179042885083953;1.0000428680795412;9.999555474212702;-0.4165820232575001;0.45197546109491715;0.4519707320525769;2.3689905049718143e-08;-0.44408101923290066;0.44406669761795015;1.0000008632072233
44.856299;1.0071441434103745;-5.4205820338543806e-05;-5.3818837028534434e-05;0.4472380966938308;0.44408205129299017;1.0179060430195057;1.0000424238000944;9.999562223187022;-0.4165820231875321;0.45197565469118994;0.45197095131186055;2.357762030385376e-08;-0.44408201913699163;0.4440679396095894;1.000001316436139
44.866299;1.0071441135653305;-5.419936567848196e-05;-5.381265994639445e-05;0.4472403755443816;0.4440828444410217;1.0179077671351036;1.0000419569472163;9.999569529069904;-0.41658202311406733;0.4519758595839671;0.45197120509087907;2.346236825324132e-08;-0.4440830190159957;0.44406919978403164;1.0000017767249256
