time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
44.876299;1.0071439441897276;-5.4192933834010464e-05;-5.3806479146457956e-05;0.4472426475386543;0.4440836183240976;1.0179094615868634;1.000041463131604;9.9995774057275;-0.4165820230367091;0.4519760754067278;0.4519714923026318;2.334434597770948e-08;-0.4440840188717945;0.44407047733620997;1.0000022431097233
44.886299;1.0071436311970041;-5.4186525154114455e-05;-5.380029232874483e-05;0.44724491196426325;0.4440843753920654;1.0179111270285779;1.0000409380865434;9.999585857176267;-0.41658202295511865;0.4519763022628102;0.45197181075836074;2.3224346356650076e-08;-0.4440850187065618;0.44407177218282706;1.000002714819477
44.896299;1.007143173128778;-5.4180140027875586e-05;-5.3794096978814506e-05;0.4472471685483299;0.4440851184870796;1.0179137638821054;1.0000403781608405;9.999594877452854;-0.41658202286880625;0.45197654051661024;0.4519721571695479;2.3103454938515187e-08;-0.4440860185225197;0.44407308494998177;1.0000031916193748
44.906299;1.0071425704196288;-5.417377893862773e-05;-5.378789066090176e-05;0.4472494174714841;0.4440858506918986;1.0179153720116483;1.000039780583324;9.999604453117175;-0.41658202277699996;0.4519767907017931;0.4519725274809949;2.298270060422455e-08;-0.4440870183217791;0.4440744164369154;1.0000036733677722
44.916299;1.0071428240548583;-5.416998003298337e-05;-5.378413789482546e-05;0.4472521032714905;0.4440865749015826;1.0179169505906904;1.0000391430338642;9.999614566722107;-0.4165820226788565;0.45197705315360676;0.4519729172837346;2.2862955538802508e-08;-0.444088018106182;0.4440757669656254;1.0000041591637066
44.926299;1.0071419405811812;-5.371958552103246e-05;-5.3336942798411226e-05;0.44725434044360163;0.44408729378937395;1.0179184983989573;1.00003846318882;9.99962519539584;-0.4165820225737879;0.4519773274897309;0.4519733223396328;2.2744997372017786e-08;-0.4440890178772701;0.4440771361666061;1.0000046472255912
44.936299;1.0071409097023423;-5.371955600051307e-05;-5.333690904285676e-05;0.44725544832283554;0.4440868989494801;1.0179200141043434;1.0000377389462567;9.999636301184868;-0.4165820224616232;0.45197761256136926;0.4519737390874455;2.2629479363764848e-08;-0.44409001763645733;0.4440785233068818;1.0000051350047625
44.946299;1.007139738145291;-5.3713289431226895e-05;-5.3330643905399716e-05;0.44725766593778626;0.4440876157776789;1.0179214962616685;1.0000369687783837;9.999647823987084;-0.41658202234258956;0.4519779069990308;0.45197416478388963;2.2516780671873977e-08;-0.4440910173852099;0.44407992762622034;1.0000056189101205
44.956299;1.0071384277231112;-5.370704467408644e-05;-5.332436328156455e-05;0.44725987243626364;0.44408833629778693;1.0179229429784984;1.0000361517410055;9.999659685865343;-0.4165820222171585;0.45197820962092033;0.45197459718420246;2.240681500744212e-08;-0.4440920171251216;0.444081348254537;1.0000060947107383
44.966299;1.007136981598711;-5.370082059831621e-05;-5.331806718685273e-05;0.4472620654992707;0.4440890633887348;1.017925351683748;1.0000352875593088;9.99967180259112;-0.4165820220859185;0.45197851928110244;0.4519750341700342;2.229888479495157e-08;-0.44409301685794383;0.4440827842200402;1.0000065589480331
44.976299;1.0071354045793324;-5.369461624314331e-05;-5.331175581806872e-05;0.447264242511304;0.44408979984081165;1.0179267195249135;1.000034376837396;9.999684094361484;-0.416582021949572;0.45197883464453076;0.45197547353572254;2.2191867684834415e-08;-0.4440940165855992;0.44408423482373205;1.0000070095519322
44.986299;1.0071337024936937;-5.368843080822411e-05;-5.330542952834414e-05;0.4472664007879048;0.44409054829678696;1.01792804401551;1.0000334210851576;9.999696491964635;-0.41658202180894627;0.45197915423490853;0.451975912905824;2.208476741301491e-08;-0.444094016310074;0.4440846996979003;1.0000074448990854
44.996299;1.007131881046011;-5.36885235165089e-05;-5.330530480625411e-05;0.44726741877347276;0.4440901998585958;1.0179293233962454;1.0000324225630495;9.999708938375047;-0.4165820216649673;0.4519794765596218;0.451976349923947;2.197719194333044e-08;-0.44409501603320584;0.4440861785311241;1.0000078630116869
45.006299;1.0071309451373807;-5.3684911353314574e-05;-5.330141736250236e-05;0.4472699761898;0.44409097810710585;1.0179305566481782;1.0000313840242134;9.999721387852173;-0.4165820215185351;0.45197980023452444;0.45197678255383056;2.1869512357875857e-08;-0.4440960157566337;0.4440876709358068;1.0000082618547597
45.016299;1.007128898816451;-5.3678778009725454e-05;-5.329505030629955e-05;0.44727206419236076;0.4440917722951544;1.0179317428900143;1.0000303085160356;9.999733803531482;-0.41658202137027217;0.45198012407608634;0.4519772092689201;2.176274907289796e-08;-0.44409701548193514;0.4440891763998692;1.0000086397652737
45.026299;1.0071267453671213;-5.367266055090721e-05;-5.328867207227746e-05;0.44727412562035496;0.4440925818576397;1.0179328803116305;1.000029199244317;9.999746151023725;-0.4165820212204741;0.4519804471387298;0.451977629268604;2.1658269494938647e-08;-0.44409801521068243;0.44409069434638804;1.0000089955472178
45.036299;1.007124487926531;-5.36728182989808e-05;-5.328850045197205e-05;0.4472750401834497;0.44409229462049377;1.0179339656662303;1.000028059447372;9.99975839295356;-0.4165820210693626;0.4519807689548721;0.4519780425785438;2.155751604485643e-08;-0.44409901494436804;0.44409222419346306;1.0000093286159806
45.046299;1.0071221297826742;-5.36667306293505e-05;-5.328210543641842e-05;0.4472770438544749;0.4440931314288595;1.0179359945212367;1.0000268924550795;9.999770492658415;-0.4165820209171451;0.4519810896978113;0.4519784497627516;2.1461956260643287e-08;-0.444100014684329;0.44409376522022886;1.0000096390261115
45.056299;1.0071196743256188;-5.3660656915917846e-05;-5.3275704985600293e-05;0.44727901492446737;0.4440939796124003;1.0179369614390072;1.0000257018083103;9.999782418177688;-0.4165820207637906;0.45198140969523093;0.4519788516585018;2.1373134616654533e-08;-0.4441010144316572;0.44409531645233263;1.0000099270915626
45.066299;1.0071171257085898;-5.3654596454114965e-05;-5.326930093994233e-05;0.4472809497845798;0.44409483731153326;1.017937859971113;1.0000244911582232;9.999794136803462;-0.4165820206090023;0.45198172888412724;0.45197924942380224;2.129261578884915e-08;-0.4441010141871004;0.4440958767834448;1.0000101931567469
45.076299;1.0071144897709332;-5.365480863008216e-05;-5.326911121121521e-05;0.44728172497854346;0.4440945911884634;1.0179386833797872;1.0000232642176956;9.99980561081394;-0.41658202045242365;0.45198204696300726;0.4519796443643598;2.1221888618485654e-08;-0.4441020139510547;0.4440974452308878;1.000010437892025
45.086299;1.0071117735468806;-5.3648773275967766e-05;-5.326270596665055e-05;0.44728357321620155;0.44409546078335355;1.0179394264969472;1.0000220250981815;9.999816799211928;-0.41658202029375196;0.45198236363490085;0.45198003756361316;2.1162343093276696e-08;-0.44410301372361044;0.4440990209016436;1.0000106626559602
45.096299;1.0071089841379728;-5.364275066738675e-05;-5.3256303386442826e-05;0.44728536993313794;0.4440963323469719;1.0179400872332156;1.000020778434654;9.999827656484984;-0.4165820201326872;0.4519826784420686;0.45198042997068644;2.111515626847645e-08;-0.4441040135046548;0.4441006027886861;1.0000108700145625
45.106299;1.0071071287354882;-5.3639278832099926e-05;-5.325237239996976e-05;0.4472875535223984;0.44409720374434825;1.0179406662190917;1.0000195287612599;9.99983813183768;-0.41658201996880834;0.451982990857739;0.4519808227394126;2.1081013468478597e-08;-0.4441050132940111;0.4441021899209537;1.0000110641216402
45.116299;1.0071042152801197;-5.3639542081115265e-05;-5.325219652842396e-05;0.44728811134426494;0.44409696227996565;1.0179411653588102;1.0000182797351054;9.999848176069042;-0.4165820198015537;0.4519833007895479;0.4519812171481261;2.1059913740707677e-08;-0.4441050130913638;0.4441027816194148;1.000011250092721
45.126299;1.0071012527020495;-5.363355769437791e-05;-5.324581216917733e-05;0.4472897204036762;0.44409782876796877;1.0179425867506835;1.0000170339957564;9.99985774881554;-0.4165820196304409;0.4519836087772629;0.45198161411199744;2.1051289681139828e-08;-0.44410601289604845;0.4441043774042255;1.000011433243481
45.136299;1.0070982514841966;-5.362758497771942e-05;-5.3239436487133455e-05;0.44729125733906977;0.44409869091211185;1.017942932417651;1.0000157937568364;9.999866819285717;-0.4165820194552331;0.4519839158077753;0.45198201403301985;2.10543415539452e-08;-0.4441070127070947;0.4441059766779698;1.0000116190357975
45.146299;1.0070952234716404;-5.3627883257023544e-05;-5.323928660580444e-05;0.4472915996735808;0.4440984366182845;1.017943204411474;1.0000145611478664;9.99987536363368;-0.41658201927590444;0.4519842231900681;0.4519824172732051;2.1068251498929856e-08;-0.44410801252345067;0.4441075785606128;1.0000118130076456
45.156299;1.0070921801606232;-5.362193208720861e-05;-5.323293172744393e-05;0.44729298290485137;0.44409928710209773;1.0179434047728757;1.0000133377082074;9.999883360794714;-0.4165820190927097;0.45198453234887837;0.4519828244666047;2.1092108591861965e-08;-0.44410901234406525;0.44410918184972503;1.0000120206060423
45.166299;1.0070891310575352;-5.3615991324007956e-05;-5.3226589081676595e-05;0.447294286425382;0.44410013009178256;1.017943535697424;1.0000121239696675;9.999890785483782;-0.41658201890618074;0.4519848443930531;0.45198323642024923;2.112468417867091e-08;-0.444109012167955;0.44410978484155617;1.0000122473067998
45.176299;1.0070860834125819;-5.361632105553048e-05;-5.322647603741985e-05;0.4472943901946795;0.44409985309157113;1.017943600290987;1.0000109196918932;9.999897603491632;-0.4165820187168277;0.45198515995832406;0.45198365412283775;2.1164318647785412e-08;-0.44411001199439715;0.44411138539858586;1.0000124986873122
45.186299;1.007083043022291;-5.361040150285257e-05;-5.322016226882586e-05;0.4472955319187911;0.4441006769161642;1.0179436032680766;1.000009724607777;9.999903778088912;-0.41658201852495663;0.4519854792647606;0.45198407875061763;2.120899759275802e-08;-0.4441110118228994;0.44411298157803425;1.0000127801747736
45.196299;1.0070800160271207;-5.360449294390079e-05;-5.3213865565063716e-05;0.4472965932529769;0.4441014894158581;1.0179435506201888;1.000008539370816;9.999909279467417;-0.41658201833078135;0.45198580188119886;0.4519845115220555;2.1256451382675844e-08;-0.4441110116528868;0.44411357208845864;1.0000130965461962
45.206299;1.0070770104899232;-5.3604855624492804e-05;-5.321380336643514e-05;0.44729645626288;0.4441011788636497;1.0179434485802987;1.000007365708258;9.999914082688255;-0.4165820181345988;0.45198612653167247;0.45198495364079344;2.1304241847866895e-08;-0.44411201148363455;0.44411515608865826;1.0000134515073293
45.216299;1.0070750356621816;-5.360150746393094e-05;-5.321001152129617e-05;0.44729780430572036;0.4441019670700516;1.0179433031602152;1.0000062056115966;9.999918162942034;-0.4165820179368985;0.45198645134977244;0.45198540621180583;2.1349901536077154e-08;-0.4441130113145899;0.4441167328008539;1.0000138474051925
45.226299;1.0070721000755385;-5.359563288599541e-05;-5.320377213406095e-05;0.44729863196174413;0.4441027425331693;1.0179441201285528;1.0000050609831468;9.999921496175249;-0.4165820177384306;0.45198677438935525;0.4519858701313465;2.1391065168262205e-08;-0.44411401114558324;0.4441183013198446;1.0000142849296707
45.236299;1.007069210647932;-5.3596029322751976e-05;-5.3203768314119004e-05;0.447298266401493;0.4441023937902814;1.017943904510412;1.0000039341699447;9.99992405796879;-0.4165820175402132;0.4519870940883592;0.4519863461169171;2.1425618626458206e-08;-0.4441140109767048;0.44411886053047805;1.0000147633538237
45.246299;1.007066372744773;-5.3590175925366885e-05;-5.319756806099283e-05;0.4472989474510139;0.4441031431612311;1.0179436602534464;1.0000028281483935;9.999925822865162;-0.4165820173433618;0.45198740936789594;0.45198683470076745;2.1451868590862963e-08;-0.44411501080820015;0.44412040902670286;1.0000152813542933
45.256299;1.007063590144953;-5.358433141491078e-05;-5.31913872873697e-05;0.4472995576706786;0.4441038803774701;1.0179433907392554;1.0000017458326942;9.999926766769542;-0.416582017148895;0.45198771942252003;0.45198733605084246;2.146855258242752e-08;-0.4441160106405471;0.4441219452157462;1.000015837623561
45.266299;1.0070608657703612;-5.3584754281089615e-05;-5.3191441868548966e-05;0.4472989793432582;0.4441034954024458;1.0179430990793226;1.0000006892127566;9.9999268677068;-0.4165820169577661;0.4519880236104445;0.45198784965754496;2.14747423664841e-08;-0.44411601047434146;0.4441224674704725;1.0000164309777548
45.276299;1.007058203173956;-5.3578922849183994e-05;-5.318529971281067e-05;0.4472994516584548;0.4441042109619171;1.017942787868267;0.9999996589569434;9.9999261050343;-0.41658201677093143;0.451988321464257;0.4519883741974494;2.1469909144026293e-08;-0.4441170103098641;0.4441239739518001;1.0000170602523302
45.286299;1.0070556077490527;-5.3579355443709374e-05;-5.318539279264994e-05;0.4472987383048696;0.4441038046008136;1.017942459161596;0.9999986545519327;9.999924458839441;-0.41658201658929295;0.4519886127291192;0.4519889078730534;2.1453971040160438e-08;-0.4441180101468465;0.4441254627386105;1.000017724470122
45.296299;1.0070530869921859;-5.35735306541239e-05;-5.3179289349835765e-05;0.4472990793331586;0.4441044978529456;1.017942114572632;0.9999976747104362;9.999921911133121;-0.4165820164136115;0.4519888974517149;0.4519894488580525;2.142695279847587e-08;-0.4441180099847064;0.44412593270106465;1.0000184231662785
45.306299;1.0070506496355691;-5.356770726033929e-05;-5.3173205703472025e-05;0.44729935832541046;0.4441051790821353;1.0179417553338903;0.9999967175924921;9.999918447653897;-0.4165820162443736;0.4519891758871995;0.4519899954287803;2.138856532936937e-08;-0.44411900982292996;0.4441273840627169;1.0000191564166887
45.316299;1.0070483043435936;-5.3568143991730695e-05;-5.317335799656147e-05;0.4472984591277954;0.44410473680428897;1.0179413824273453;0.9999957804064794;9.999914057392742;-0.41658201608165846;0.4519894481183447;0.4519905459949491;2.1338242458074518e-08;-0.444120009661272;0.4441288179970133;1.0000199243638652
45.326299;1.0070460593889845;-5.3562319567173674e-05;-5.3167313923090926e-05;0.4472986226808952;0.44410539279788064;1.0179419970324513;0.9999948589728045;9.999908733386858;-0.4165820159251859;0.4519897137295541;0.45199109926181996;2.1275513254801617e-08;-0.44412000949967556;0.4441292358548381;1.0000207264858434
45.336299;1.0070449231615601;-5.356529056595734e-05;-5.3169971656137445e-05;0.4472980584396242;0.4441049245477371;1.0179416014852118;0.9999939484952136;9.999902474422571;-0.4165820157746531;0.45198997187619583;0.45199165438634387;2.1200156300578444e-08;-0.4441210093380565;0.4441306386578322;1.0000215617478234
45.346299;1.007042903961091;-5.355946020374889e-05;-5.3163963645442684e-05;0.44729811989713564;0.4441055543543304;1.0179411997013499;0.9999930449238048;9.99989528383419;-0.4165820156301155;0.4519902215105255;0.4519922110634483;2.111200315482008e-08;-0.44412200917621836;0.4441320268917461;1.0000224295416136
45.356299;1.0070410088954167;-5.355362496985323e-05;-5.315797134168246e-05;0.44729813674066415;0.44410617191464385;1.0179407962986844;0.9999921451196743;9.999887170307916;-0.41658201549205953;0.45199046130293;0.45199276940618016;2.1010872589767036e-08;-0.4441220090139238;0.44413240039230456;1.000023329880156
45.366299;1.0070392437229778;-5.355404379413171e-05;-5.3158209036434424e-05;0.4472969950376082;0.44410566747179725;1.0179403956002724;0.9999912462178022;9.999878152633539;-0.416582015361131;0.4519906894392848;0.45199332945312565;2.0896815262367435e-08;-0.4441230088509564;0.4441337584360652;1.0000242629105993
45.376299;1.007037613519845;-5.354819612407013e-05;-5.3152243313019935e-05;0.4472969380570123;0.4441062647464545;1.0179400017336657;0.9999903458917635;9.999868261268697;-0.4165820152376502;0.4519909037337043;0.451993890719238;2.0770211246942967e-08;-0.4441230086871089;0.44413410010476817;1.0000252286132372
45.386299;1.0070361233686003;-5.3548601948914755e-05;-5.3152505125174336e-05;0.4472957337060639;0.44410574311657375;1.017939619230504;0.9999894432694092;9.999857531730513;-0.4165820151212612;0.4519911019512339;0.45199445214919737;2.06314417149406e-08;-0.44412400852216855;0.44413542454520843;1.0000262267347164
45.396299;1.0070347785926077;-5.3542741712270375e-05;-5.3146561994044735e-05;0.4472956262039847;0.4441063265079184;1.0179392527974385;0.9999885390258717;9.99984599180623;-0.41658201501101005;0.4519912820685661;0.45199501226686944;2.048045939939943e-08;-0.4441250083559006;0.4441367309521337;1.000027256817785
45.406299;1.0070335843733564;-5.3543136226351216e-05;-5.314684566074811e-05;0.44729438390223764;0.44410579493329433;1.0179389064378621;0.9999876348243225;9.999833655419057;-0.41658201490564706;0.4519914426209513;0.45199556941987196;2.0316795987583235e-08;-0.4441250081879835;0.4441370186604638;1.0000283179955196
45.416299;1.007032544967;-5.353726644681746e-05;-5.314092402298324e-05;0.4472942503732038;0.444106373425998;1.0179385832665373;0.9999867332598517;9.99982053098668;-0.4165820148039199;0.4519915830322103;0.45199612213413976;2.0140087341399867e-08;-0.44412600801797836;0.4441382875231944;1.000029408428945
45.426299;1.0070316630323863;-5.353765324432669e-05;-5.3141228934571494e-05;0.44729299232240965;0.4441058431651773;1.0179382860444146;0.9999858380156444;9.999806629414747;-0.41658201470482054;0.4519917033319253;0.45199666922730913;1.9950618108392158e-08;-0.4441260078453579;0.44413853808542514;1.0000305252503863
45.436299;1.0070309396493426;-5.353177726655998e-05;-5.313532849281103e-05;0.4472928512353026;0.44410642981247983;1.0179390173982692;0.9999849535281047;9.999791961877273;-0.4165820146077076;0.45199180348102275;0.4519972094755869;1.9749517299408124e-08;-0.4441270076695162;0.44413977136449406;1.0000316652631545
45.446299;1.0070303749815464;-5.3532158702311406e-05;-5.3135654963463814e-05;0.4472915918043981;0.44410591433654906;1.0179387793895862;0.9999840846387705;9.999776536404902;-0.41658201451226967;0.45199188315918093;0.4519977413867648;1.9538627182286934e-08;-0.44412800748982867;0.44414098858582063;1.000032825211803
45.456299;1.007029968521782;-5.352627721613778e-05;-5.312977685296794e-05;0.44729145383704927;0.44410652168674947;1.0179385729087265;0.9999832361677589;9.99976036062459;-0.416582014418375;0.4519919419942513;0.4519982634673984;1.9320053397718643e-08;-0.444128007305853;0.4441411908156821;1.0000340016844416
45.466299;1.0070297189004198;-5.352665243172244e-05;-5.3130126495108734e-05;0.44729020099071537;0.44410603204141264;1.0179383975978606;0.9999824121376027;9.999743448183784;-0.4165820143258994;0.4519919796640167;0.4519987746308468;1.9095539764647273e-08;-0.44412900711746506;0.4441423785607681;1.0000351915602674
45.476299;1.0070306241775566;-5.3523302298281916e-05;-5.312673916706551e-05;0.447290516990235;0.44410666917397423;1.017938252521278;0.9999816155322778;9.999725820470637;-0.41658201423463276;0.4519919958809298;0.4519992744562109;1.886613670226178e-08;-0.4441290069247164;0.4441425519009916;1.000036392074734
45.486299;1.0070306823526325;-5.3523672075105524e-05;-5.312711237693738e-05;0.44728927746061;0.44410621132396394;1.017938137115768;0.9999808482314622;9.999707504182126;-0.4165820141442556;0.4519919905616336;0.45199976318619106;1.8632379547105227e-08;-0.444130006727681;0.44414371091110877;1.0000375999556246
45.496299;1.0070308911002632;-5.3517780669969454e-05;-5.312128105048255e-05;0.4472891662253394;0.4441068799934214;1.0179380517113967;0.999980110328281;9.999688532569683;-0.4165820140542987;0.45199196398460495;0.4520002413851528;1.839458977025888e-08;-0.44413000652651907;0.4441438556647546;1.000038811288326
45.506299;1.007031246938897;-5.351814917497137e-05;-5.3121676609084456e-05;0.4472879472261393;0.44410645162555923;1.0179379973851992;0.999979400068251;9.999668946605928;-0.41658201396412897;0.4519919166243357;0.4520007094064328;1.81528299008887e-08;-0.444131006321508;0.44414498602410835;1.0000400226572805
45.516299;1.007031744300164;-5.351225856082373e-05;-5.311586620151146e-05;0.447287860700717;0.4441071469409583;1.0179379755011162;0.9999787150825096;9.999648791219366;-0.41658201387303123;0.4519918489041561;0.45200116697759124;1.7906617799708e-08;-0.4441310061129774;0.4441451016685915;1.0000412319000807
45.526299;1.0070323759566737;-5.351262980360927e-05;-5.311628041544256e-05;0.44728667165852604;0.4441067424930943;1.0179379871808827;0.9999780535550797;9.999628113954083;-0.416582013780258;0.4519917612885546;0.452001613154333;1.7654896392888535e-08;-0.4441320059013463;0.4441462021691142;1.0000424380658255
45.536299;1.0070331344146242;-5.350674389920224e-05;-5.3110485530536665e-05;0.44728662138952513;0.4441074594081653;1.0179380329579577;0.999977414650326;9.999606970284617;-0.41658201368500697;0.45199165452728957;0.4520020465892113;1.7396395143736557e-08;-0.44413200568720607;0.44414628695901825;1.0000436414810707
45.546299;1.0070340126500297;-5.350712161954083e-05;-5.311091153331404e-05;0.4472854753024681;0.44410707477660194;1.0179381129962124;0.9999767989758382;9.999585426858426;-0.4165820135864775;0.4519915295989196;0.4520024657995861;1.7130071201440143e-08;-0.4441330054713597;0.4441473555170429;1.0000448437080167
45.556299;1.0070350040106137;-5.3507503200416104e-05;-5.3111340417307665e-05;0.44728435526323324;0.44410669958021004;1.017938227811178;0.9999762087666302;9.999563557606157;-0.4165820134839915;0.4519913876192276;0.4520028691329071;1.6855315517869524e-08;-0.44413300525483823;0.44414740770894306;1.0000460471492836
45.566299;1.007036101783626;-5.3501628372228005e-05;-5.31055541321116e-05;0.4472843826871886;0.4441074453803478;1.017939379004216;0.9999756469042099;9.99954143764019;-0.4165820133770062;0.45199123000377955;0.452003254737211;1.6571875485321974e-08;-0.44413400503875455;0.44414844384447855;1.0000472546968524
45.576299;1.0070372989371215;-5.350201674930197e-05;-5.310598275191614e-05;0.4472833218804995;0.4441070906746166;1.0179395695426863;0.9999751157588074;9.999519137296938;-0.4165820132649169;0.45199105843273;0.45200362098938207;1.627976722312431e-08;-0.4441340048240225;0.44414846435909283;1.0000484695658913
45.586299;1.007038588224413;-5.349614801831402e-05;-5.310019296006054e-05;0.44728341293186064;0.44410785824890825;1.0179398033798999;0.9999746173226759;9.999496719055793;-0.41658201314677534;0.451990874505475;0.4520039668803022;1.5979300704328754e-08;-0.4441350046112405;0.44414946942598643;1.0000496957115286
45.596299;1.0070399621065707;-5.349654189691607e-05;-5.310061590088878e-05;0.4472824201723452;0.44410752632537887;1.017940084419557;0.9999741543915317;9.999474237516994;-0.41658201302132447;0.4519906794539309;0.4520042919223915;1.567098113731568e-08;-0.44413500440082265;0.44414945887214063;1.0000509386940357
45.606299;1.007041412685116;-5.3490678261715155e-05;-5.3094819288108225e-05;0.4472825841692374;0.44410831725197114;1.017940415459723;0.9999737312255468;9.999451735238905;-0.4165820128874543;0.4519904739843067;0.45200459601140297;1.535539527478818e-08;-0.4441360041933019;0.4441504322902913;1.00005220538035
45.616299;1.007042931798835;-5.349107723247623e-05;-5.3095235059407674e-05;0.4472816700424043;0.4441080088144747;1.017940798182181;0.9999733526669017;9.99942923755926;-0.4165820127445102;0.4519902582577281;0.452004879449638;1.503332413732317e-08;-0.4441360039896337;0.444150388924892;1.0000535022042039
45.626299;1.0070445103886976;-5.3491479018943896e-05;-5.309564727498685e-05;0.4472807998582975;0.44410771209301125;1.0179412339576024;0.9999730229102768;9.999406758035231;-0.41658201259203775;0.451990031998185;0.45200514289666577;1.4705728044034069e-08;-0.44413700379120574;0.44415132736205964;1.000054834133769
45.636299;1.0070461376589355;-5.34856238264551e-05;-5.3089839667428685e-05;0.44728109559573137;0.44410853816593854;1.017941724161452;0.9999727459051538;9.999384314571495;-0.41658201242935095;0.45198979466476596;0.4520053872512789;1.4373447788348881e-08;-0.4441370035995298;0.4441512453777041;1.000056205077282
45.646299;1.0070478013280268;-5.348603189862442e-05;-5.309024350186262e-05;0.4472803223409028;0.4441082645538;1.0179422698649965;0.99997252653554;9.99936194237943;-0.4165820122553108;0.4519895457082494;0.4520056134618811;1.4037079814268671e-08;-0.44413800341599247;0.4441521401243027;1.0000576180216374
45.656299;1.0070504884835445;-5.348272125236417e-05;-5.308689331580809e-05;0.4472811649455788;0.44410911265353115;1.0179428719067523;0.9999723701707054;9.999339688863763;-0.41658201206833534;0.4519892848169398;0.452005822194476;1.3697141111135855e-08;-0.44413800324198727;0.44415200847980674;1.0000590741802675
45.666299;1.0070521866632813;-5.348313638927214e-05;-5.308728632006697e-05;0.4472804993950819;0.44410885880826856;1.0179435314532468;0.999972281417119;9.99931759472937;-0.4165820118667087;0.4519890121306947;0.4520060137109165;1.3354184470806498e-08;-0.4441380030791045;0.4441518472243491;1.0000605723208391
45.676299;1.0070538849520192;-5.348355485260843e-05;-5.308767387237809e-05;0.4472798902286605;0.4441086118618024;1.0179442499183238;0.9999722640656201;9.999295684627699;-0.41658201164899966;0.45198872827532977;0.45200618815474336;1.3008735658711023e-08;-0.4441390029289501;0.4441526530417528;1.0000621093197437
45.686299;1.0070555745082768;-5.347771612605212e-05;-5.308184034268145e-05;0.4472804575365657;0.44410948030079983;1.0179450280585747;0.9999723211302918;9.999273974564815;-0.4165820114142315;0.4519884339901546;0.4520063459523993;1.2661235818145908e-08;-0.44413900279289803;0.44415242250834286;1.0000636814762824
45.696299;1.0070572479815454;-5.347813947922491e-05;-5.3082217859661075e-05;0.44727996472658943;0.4441092397388331;1.0179458658570348;0.9999724540451442;9.999252480276489;-0.4165820111618876;0.4519881298118016;0.45200648806102306;1.2312108406201604e-08;-0.44414000267209675;0.44415315212234396;1.000065285095903
45.706299;1.0070588987323563;-5.347856412269004e-05;-5.3082590392653044e-05;0.4472795322704296;0.4441089999124625;1.0179467634324493;0.9999726623093536;9.999231222318429;-0.4165820108919232;0.45198781619990713;0.45200661586346413;1.196188404949732e-08;-0.44414000256748287;0.44415283861781824;1.00006691615223
45.716299;1.0070605203654122;-5.347272930173086e-05;-5.307674181788878e-05;0.4472802803198198;0.4441098714555736;1.0179477210184422;0.9999729440209929;9.99921023005571;-0.4165820106046048;0.4519874936194468;0.4520067308049496;1.1611255382874983e-08;-0.4441400024796285;0.4441524794900485;1.000068570423387
45.726299;1.007062106659951;-5.3473154268796726e-05;-5.307710395803892e-05;0.4472799713290316;0.44410963243838364;1.017949737718103;0.9999732964093718;9.999189536015958;-0.41658201030016806;0.4519871623871832;0.45200683419613;1.126095364891458e-08;-0.44414100240866716;0.44415307317129504;1.000070244302273
45.736299;1.0070636515628282;-5.346731823874394e-05;-5.307124480555338e-05;0.44728084250684;0.44411050558340864;1.0179508102509147;0.9999737158716543;9.999169165416596;-0.41658200997863964;0.45198682270758195;0.4520069273312654;1.0911563054829553e-08;-0.44414100235445664;0.4441526187936024;1.0000719351205727
45.746299;1.0070651488699613;-5.346774028849812e-05;-5.307159625163753e-05;0.44728065415153695;0.44411026922603175;1.0179519321526773;0.9999741982672066;9.9991491331395;-0.416582009639875;0.45198647483370785;0.45200701167185314;1.0563397316718123e-08;-0.4441420023166402;0.4441531158891709;1.0000736407071602
45.756299;1.0070665920063222;-5.346815932714683e-05;-5.3071942373481e-05;0.4472805226584125;0.44411003503325025;1.0179530941255894;0.9999747399241549;9.999129443263602;-0.4165820092834745;0.4519861191447971;0.4520070888806948;1.0216468873927574e-08;-0.44414200229446854;0.4441525642289884;1.0000753589505882
45.766299;1.007067974485828;-5.346231421783415e-05;-5.3066067397425385e-05;0.4472815637491673;0.4441109145445245;1.0179542857394415;0.9999753382299919;9.999110086609209;-0.41658200890861496;0.45198575619895626;0.4520071608227268;9.870723723523469e-09;-0.44414200228677697;0.4441519637469078;1.0000770879169218
45.776299;1.007069290914023;-5.3462723843947804e-05;-5.306640350752946e-05;0.44728153556589695;0.4441106855175855;1.0179554974594622;0.99997599156184;9.999091041988233;-0.41658200851421573;0.45198538656208864;0.452007229546293;9.526399164716007e-09;-0.44414300229219245;0.4441523143049506;1.0000788262498654
45.786299;1.0070705379449783;-5.34631270579661e-05;-5.30667349240994e-05;0.44728155271756126;0.4441104586862683;1.0179567222670955;0.9999766993075118;9.999072282742981;-0.4165820080993042;0.45198501067771824;0.45200729699919395;9.184081756028921e-09;-0.444143002309284;0.44415161541973414;1.0000805732248808
45.796299;1.00707171448278;-5.3457262547732205e-05;-5.3060845863953e-05;0.44728273016525083;0.44411134506143024;1.0179579563438022;0.9999774615133867;9.999053786081918;-0.4165820076631683;0.45198462913895643;0.45200736457484075;8.844479761432484e-09;-0.444143002336632;0.4441508662923368;1.000082328114533
45.806299;1.0070728207253574;-5.345764870512875e-05;-5.306116849649044e-05;0.44728282694517835;0.4441111228319862;1.017959198478063;0.999978278217552;9.99903554132439;-0.4165820072054599;0.45198424273104104;0.4520074329189455;8.508193069838086e-09;-0.4441440023728849;0.4441510658966088;1.0000840892752663
45.816299;1.0070738569038558;-5.345802382199505e-05;-5.306148701762834e-05;0.4472829597039945;0.4441109036355741;1.0179604490902108;0.9999791494097214;9.999017550011585;-0.41658200672639634;0.4519838520673271;0.4520075023775754;8.175588449628383e-09;-0.444144002416717;0.4441502128114789;1.0000858538058452
45.826299;1.0070748230327387;-5.3458386644918e-05;-5.306180130670824e-05;0.4472831261696348;0.4441106880318863;1.0179617099739404;0.9999800750922633;9.998999817428674;-0.4165820062267204;0.45198345760600145;0.45200757368497646;7.846845491786534e-09;-0.4441440024666534;0.44414930524638263;1.0000876178843277
45.836299;1.0070757193728959;-5.3452476712091876e-05;-5.305589488185963e-05;0.4472844426349318;0.4441115877918798;1.017962983828421;0.9999810546921246;9.998982343117234;-0.4165820057073048;0.45198305996253785;0.45200764796894494;7.522153212735073e-09;-0.44414500252086436;0.44414934166581277;1.00008937708598
45.846299;1.0070765465337992;-5.345281415249894e-05;-5.305619881076588e-05;0.4472846680556624;0.4441113815183254;1.0179642732011696;0.9999820868575421;9.998965116265854;-0.4165820051688337;0.4519826597137417;0.4520077263888705;7.201861201963151e-09;-0.44414500257709827;0.44414832167168394;1.0000911261890346
45.856299;1.0070773054979665;-5.34531393453315e-05;-5.305649588448211e-05;0.4472849182303688;0.44411118134168903;1.01796558069523;0.9999831705363166;9.998948117285568;-0.41658200461192385;0.4519822570653491;0.45200781013747016;6.886577609677215e-09;-0.44414500263289175;0.44414724669833894;1.0000928588807916
45.866299;1.0070779980500135;-5.344719282769438e-05;-5.305056854763941e-05;0.44728630931227187;0.4441120998760174;1.0179669096549293;0.9999843057626642;9.998931321010302;-0.41658200403742407;0.45198185209345537;0.452007900513999;6.577363481756919e-09;-0.4441460026860024;0.44414712021229646;1.0000945678691673
45.876299;1.0070796267609776;-5.345003315639591e-05;-5.305331441561803e-05;0.4472870451335753;0.44411191677583683;1.0179682633924403;0.9999854926716182;9.9989146986201;-0.41658200344645296;0.45198144498475246;0.4520079990370001;6.275908016428136e-09;-0.44414600273475713;0.4441459470803232;1.0000962448239374
45.886299;1.0070801944177095;-5.345032580116054e-05;-5.305358194658545e-05;0.4472873545042009;0.44411174487586813;1.0179696443540724;0.999986730041125;9.99889822078114;-0.4165820028402635;0.45198103599516987;0.4520081077537898;5.98443444100299e-09;-0.4441460027779923;0.4441447325061306;1.0000978798919562
45.896299;1.0070807036713847;-5.344434964102672e-05;-5.3047621887438656e-05;0.44728879919449066;0.4441126965436207;1.0179710543619858;0.9999880147735003;9.998881858677477;-0.4165820022202743;0.45198062561111496;0.45200822919899974;5.705400897028553e-09;-0.4441470028148124;0.44414448149044566;1.0000994619482546
45.906299;1.0070811571925338;-5.456359125312e-05;-5.4158959797124704e-05;0.44728914653962176;0.44411255657931475;1.017972494964722;0.9999893418176447;9.998865579386251;-0.41658200158818537;0.4519802146317496;0.4520083659215867;5.441308482719913e-09;-0.4441470028445146;0.4441431988201596;1.0001009802965717
45.916299;1.0070815574844891;-5.456386043194456e-05;-5.41591923437036e-05;0.4472895021086324;0.4441124241681262;1.0179739675299566;0.9999907041512939;9.998849343308514;-0.4165820009459642;0.4519798039731833;0.4520085202747855;5.194668943690276e-09;-0.44414700286652065;0.4441418890848701;1.0001024265650063
45.926299;1.0070819064959777;-5.456412344951058e-05;-5.415941321195264e-05;0.44728987120212094;0.44411230575367094;1.0179754735267696;0.9999920933541976;9.998833111841998;-0.41658200029580345;0.4519793945333921;0.45200869463019566;4.967848049429613e-09;-0.44414800288043305;0.444141556697487;1.0001037952474714
45.936299;1.0070822052742034;-5.455812074615589e-05;-5.4153406327075456e-05;0.4472913714634516;0.44411331206077176;1.0179780146197293;0.9999935005281341;9.998816859931612;-0.4165819996401482;0.45197898706084727;0.4520088914435413;4.762780000730324e-09;-0.44414800288632644;0.44414020589118014;1.000105083240119
45.946299;1.0070824541253787;-5.4558372514502685e-05;-5.4153603647575815e-05;0.4472917633106399;0.4441132199596401;1.0179795918399137;0.9999949169491057;9.998800580911988;-0.4165819989817023;0.4519785821532081;0.4520091129872755;4.580887010291445e-09;-0.44414800288471845;0.44413884072720455;1.0001062890936327
45.956299;1.0070826534458324;-5.455861876728682e-05;-5.4153789420978946e-05;0.44729216420068246;0.4441131393847376;1.0179812047027312;0.9999963345889167;9.998784281008962;-0.41658199832334014;0.45197818054163974;0.4520093612187736;4.423171401011732e-09;-0.4441480028761311;0.44413746527200376;1.0001074117351247
45.966299;1.0070828044452997;-5.4558859422583075e-05;-5.415396391803327e-05;0.44729257286895074;0.4441130693944986;1.0179828515552984;0.9999977462952407;9.998767970359008;-0.41658199766792126;0.45197778316372544;0.45200963802208666;4.290223077527646e-09;-0.4441490028607215;0.4441370837225542;1.0001084489967524
45.976299;1.00708290901243;-5.455283445154439e-05;-5.414791146245612e-05;0.4472941068271741;0.44411412062097855;1.0179845305583441;0.9999991454589483;9.998751654818482;-0.4165819970181285;0.4519773909515843;0.45200994539426337;4.182230060833156e-09;-0.4441490028382486;0.44413570022820037;1.0001093971573323
45.986299;1.0070829690231853;-5.455306390614111e-05;-5.414806435932554e-05;0.4472945263834483;0.4441140706244057;1.0179862402195283;1.0000005260384865;9.998735331229557;-0.4165819963765099;0.45197700479084973;0.4520102850522043;4.099167831061499e-09;-0.4441490028083715;0.444134318484234;1.0001102520930603
45.996299;1.0070829858743389;-5.45532877606539e-05;-5.414820724912006e-05;0.44729494879412013;0.44411402984147313;1.0179879795968558;1.0000018827303263;9.99871899061471;-0.4165819957455714;0.4519766256292947;0.4520106578848013;4.0409941797332646e-09;-0.4441490027708922;0.4441329413914123;1.0001110111181295
46.006299;1.0070829605417964;-5.4553505857756844e-05;-5.414834077379156e-05;0.44729537280486076;0.444113997200029;1.0179897483563671;1.0000032101506244;9.998702625129267;-0.4165819951277506;0.4519762544447326;0.45201106405995356;4.007641409622286e-09;-0.4441500027256566;0.44413257105606946;1.0001116739767242
46.016299;1.007082893974761;-5.455371798967376e-05;-5.4148465251002286e-05;0.4472957978908392;0.4441139720065677;1.0179915463335918;1.000004502077184;9.998686229867005;-0.4165819945255135;0.45197589196820503;0.45201150343176666;3.999092290266261e-09;-0.44415000267239885;0.44413120896784103;1.0001122425916658
46.026299;1.0070827874600643;-5.4547663887733156e-05;-5.414236459574817e-05;0.4472973431823316;0.4441150655037368;1.0179933726698416;1.0000057522325252;9.99866980420098;-0.4165819939415135;0.45197553832161513;0.45201197558523104;4.015730456203192e-09;-0.4441500026107275;0.44412985623573903;1.0001127202493796
46.036299;1.0070826426323327;-5.454786318744773e-05;-5.414247020972362e-05;0.4472977712035613;0.44411505614934915;1.0179952250754178;1.0000069556681048;9.99865335856746;-0.41658199337843405;0.4519751929484931;0.4520124797412146;4.058540592139723e-09;-0.44415000254012027;0.4441285140399128;1.0001131104367025
46.046299;1.0070824613366753;-5.4548055533800086e-05;-5.414256534465269e-05;0.447298201271414;0.44411505583334454;1.0179970996929513;1.000008109178048;9.99863691995264;-0.4165819928386061;0.4519748549986826;0.45201301479125094;4.128984759368604e-09;-0.44415100246003314;0.444128183985492;1.0001134158070364
46.056299;1.0070822455910136;-5.4548240731518406e-05;-5.414264919195475e-05;0.4472986334037364;0.44411506552733276;1.0179989915796865;1.0000092105762393;9.99862052959476;-0.4165819923237463;0.4519745237170328;0.4520135792845998;4.228770014621091e-09;-0.444151002370175;0.4441268680283531;1.0001136382198417
46.066299;1.0070819972855514;-5.454215876793742e-05;-5.4136505130393336e-05;0.4473001860234484;0.4441161974932786;1.0180008952843582;1.000010257853667;9.99860423449823;-0.4165819918350207;0.45197419834575003;0.4520141713245116;4.359507873850492e-09;-0.44415100227064774;0.44412556825342275;1.0001137791075463
46.076299;1.007081717797413;-5.454232979786886e-05;-5.413656467518259e-05;0.4473006199874223;0.44411623074870565;1.0180028048922214;1.0000112487512955;9.99858807746823;-0.41658199137342183;0.45197387783829446;0.4520147886729832;4.5223720902109356e-09;-0.44415100216179654;0.4441242867155939;1.0001138395803018
46.086299;1.0070814079069481;-5.454249421368414e-05;-5.413661179819958e-05;0.4473010525869787;0.4441162774588447;1.0180047136280672;1.0000121805491746;9.998572089138053;-0.4165819909401139;0.45197356093435587;0.45201542918915283;4.717988550586013e-09;-0.4441520020438716;0.4441240253165011;1.000113821068919
46.096299;1.007081067944415;-5.454265265469715e-05;-5.413664674011377e-05;0.4473014820395157;0.4441163385871722;1.0180066137950734;1.0000130504778157;9.998556288981526;-0.4165819905365254;0.45197324641817543;0.4520160912680341;4.946622833348897e-09;-0.4441520019167668;0.44412278582519743;1.0001137258096857
46.106299;1.0070806986711056;-5.454280583331852e-05;-5.413666990821855e-05;0.44730190675372833;0.444116415132855;1.0180084971066827;1.0000138565415115;9.998540695705486;-0.4165819901642975;0.45197293302655744;0.45201677380025385;5.208499248084521e-09;-0.44415200178001474;0.444121570015957;1.000113556444086
46.116299;1.0070803024531068;-5.45429543659692e-05;-5.41366818039883e-05;0.4473023253799068;0.4441165082098171;1.0180103547634496;1.0000145977775527;9.998525333406134;-0.4165819898250927;0.45197261913785336;0.45201747569406897;5.503786379696847e-09;-0.4441520016328961;0.4441203797481837;1.0001133154810282
46.126299;1.0070798832561152;-5.45368388395725e-05;-5.413046710151605e-05;0.4473038553665853;0.4441177300926967;1.0180121772314161;1.0000152742002604;9.998510229760974;-0.4165819895202356;0.45197230293070506;0.4520181954989052;5.832232528704411e-09;-0.44415200147454165;0.4441192169364265;1.0001130047974707
46.136299;1.0070794459406915;-5.45369799187049e-05;-5.41304584467719e-05;0.44730425668976076;0.44411785956329836;1.0180139542659303;1.0000158868290392;9.998495414901042;-0.4165819892503822;0.4519719829600642;0.4520189311964967;6.19303233404256e-09;-0.44415300130406576;0.44411908350728935;1.000112625502382
46.146299;1.0070789959875828;-5.4537118239998525e-05;-5.413044046392461e-05;0.4473046458348508;0.4441180081862823;1.0180156754354646;1.0000164375761336;9.998480926399687;-0.41658198901548055;0.45197165835266007;0.45201967995892234;6.584999053056005e-09;-0.44415300112071354;0.444117981353937;1.0001121786196243
46.156299;1.0070785391977362;-5.4537254358311855e-05;-5.41304134223151e-05;0.44730502035232467;0.4441181760382969;1.018017330705319;1.0000169289490373;9.998466817726637;-0.4165819888149618;0.4519713286097384;0.4520204381161489;7.006565238270535e-09;-0.4441530009239421;0.4441169120926453;1.000111665822703
46.166299;1.007078080918561;-5.4537388882080844e-05;-5.413037740588453e-05;0.4473053780084235;0.44411836299335794;1.0180189106588948;1.000017363632293;9.99845316020194;-0.416581988647898;0.45197099351943587;0.4520212015373921;7.455647282377821e-09;-0.444153000713461;0.4441158769410799;1.0001110895037668
46.176299;1.007077625282376;-5.45375224438552e-05;-5.4130332710863836e-05;0.4473057169268343;0.4441185686916255;1.0180204064723175;1.0000177440903741;9.998440036676072;-0.4165819885131261;0.45197065324155133;0.45202196611722684;7.929900260786292e-09;-0.44415300048938267;0.444114877185505;1.0001104522750937
46.186299;1.0070771751141747;-5.4531395461172954e-05;-5.4124064072314497e-05;0.44730715474820937;0.4441199036654638;1.018021810025152;1.000018072546161;9.998427533583799;-0.4165819884092736;0.45197030843127767;0.4520227280807492;8.42721074611146e-09;-0.44415300025232934;0.4441139146369503;1.0001097564295491
46.196299;1.0070767328708348;-5.453152803927811e-05;-5.412400421567554e-05;0.447307452928861;0.4441201449488805;1.0180231145534437;1.000018351875683;9.998415734777058;-0.4165819883345454;0.4519699601063664;0.45202348418094723;8.945780212163414e-09;-0.4441540000031546;0.44411399142940444;1.0001090040269567
46.206299;1.0070763020026796;-5.4531660133656557e-05;-5.4123937790091774e-05;0.44730773062254797;0.4441204023810879;1.0180243153767083;1.000018586561105;9.998404721839908;-0.41658198828666015;0.4519696093442597;0.45202423155809546;9.483816232676313e-09;-0.44415399974252934;0.44411310956270056;1.000108197479337
46.216299;1.0070758872900192;-5.453179177664247e-05;-5.412386523026707e-05;0.44730798868645394;0.4441206741759746;1.0180254097288013;1.000018782158329;9.998394580244542;-0.41658198826316034;0.45196925724846176;0.45202496713624263;1.00392970612947e-08;-0.44415399947086665;0.44411227058390534;1.0001073396778246
46.226299;1.0070754937145028;-5.453192312966722e-05;-5.4123786907522064e-05;0.4473082282731525;0.4441209583271979;1.0180263959551177;1.0000189441747322;9.998385400249067;-0.41658198826164416;0.4519689050915294;0.45202568720626357;1.0610025715248153e-08;-0.4441539991884723;0.44411147532276973;1.0001064336613665
46.236299;1.0070761250144729;-5.4534593162120994e-05;-5.4126170536076807e-05;0.4473088945390176;0.44412125298196437;1.0180272727850364;1.000019077928434;9.998377270851632;-0.4165819882797003;0.4519685543629543;0.4520263875750918;1.1193827260507346e-08;-0.4441539988955363;0.44411072391527784;1.0001054825739892
46.246299;1.007075783119745;-5.453472383602758e-05;-5.412608223650815e-05;0.4473090996678849;0.44412155676176135;1.0180280386138378;1.0000191886920724;9.998370278726016;-0.4165819883148797;0.45196820653893033;0.4520270638922188;1.1788556634214916e-08;-0.4441539985919773;0.44411001617724544;1.000104489739075
46.256299;1.007075468485791;-5.452859347576447e-05;-5.4119774319265785e-05;0.4473104065578145;0.44412298006117396;1.0180286910827057;1.0000192810150785;9.998364511674827;-0.41658198836491983;0.45196786268592776;0.45202771180027795;1.2391818941703706e-08;-0.4441549982775386;0.444110351635863;1.0001034586944393
46.266299;1.0070751813328571;-5.452872153391471e-05;-5.411967985659436e-05;0.447310576758472;0.4441233007140703;1.0180302276491429;1.000019357971555;9.998360053900083;-0.41658198842789984;0.4519675233809195;0.4520283270773679;1.3000716189879856e-08;-0.4441549979522101;0.44410972928115355;1.0001023934588906
46.276299;1.0070749224026094;-5.452884773597035e-05;-5.411958398238834e-05;0.4473107290984878;0.44412363048412934;1.0180306463284872;1.000019421031769;9.998356981330804;-0.4165819885020892;0.4519671888976787;0.45202890601417006;1.3611990294626539e-08;-0.4441549976164503;0.4441091478190361;1.0001012989172677
46.286299;1.0070746921932514;-5.452897209309601e-05;-5.411948756978766e-05;0.4473108639595548;0.4441239704170343;1.0180309453487788;1.000019470019917;9.998355369219603;-0.41658198858571893;0.4519668593035231;0.4520294457329896;1.4222451773961959e-08;-0.44415499727102414;0.4441086061079028;1.0001001809204864
46.296299;1.0070744894923471;-5.452909479884628e-05;-5.411939127446768e-05;0.4473109817856195;0.444124321383017;1.0180311223575333;1.0000195029104497;9.998355295862638;-0.4165819886768396;0.4519665344960996;0.4520299439922955;1.4829305605444731e-08;-0.4441549969169291;0.44410810311303794;1.0000990458606611
46.306299;1.0070743110001878;-5.452921621396718e-05;-5.4119295614207085e-05;0.44731108277851883;0.4441246836216736;1.0180311740925556;1.0000195156122147;9.998356833993423;-0.4165819887733819;0.45196621421387606;0.45203039863748734;1.543032524301436e-08;-0.44415499655557733;0.4441076374823889;1.0000979004742003
46.316299;1.0070741518514312;-5.452933695720278e-05;-5.411920107995368e-05;0.4473111671524487;0.4441250567827851;1.0180310969075266;1.0000195024494838;9.998360044880187;-0.4165819888734448;0.45196589795505515;0.4520308072906727;1.602389605662361e-08;-0.44415499618884147;0.4441072070615253;1.0000967522586621
46.326299;1.0070740059344665;-5.452945783084197e-05;-5.411910822227765e-05;0.44731123565020314;0.4441254402171689;1.0180308883229081;1.0000194575953776;9.998364977237365;-0.416581988975459;0.4519655849311278;0.4520311674936526;1.6608883796965878e-08;-0.44415499581877893;0.44410680870134456;1.0000956092879418
46.336299;1.0070738665052423;-5.4529579504757385e-05;-5.411901758784594e-05;0.44731128964794786;0.44412583313155274;1.0180305482431764;1.0000193758357359;9.998371660759235;-0.4165819890781047;0.4519652742371751;0.4520314770026207;1.718456777822555e-08;-0.44415599544737916;0.4441074384705643;1.0000944790816544
46.346299;1.0070737272209378;-5.452344227046305e-05;-5.4112713650172567e-05;0.44731244972837464;0.44412734565263673;1.0180300786752778;1.0000192523426168;9.99838010103926;-0.41658198918023065;0.4519649651157506;0.45203173387449863;1.775072609133507e-08;-0.44415599507653236;0.44410709194386117;1.0000933677464139
46.356299;1.0070735824251225;-5.452356603388772e-05;-5.411262863620112e-05;0.4473124795075433;0.4441277542847102;1.0180294825746334;1.0000190829982947;9.998390288651942;-0.41658198928079193;0.4519646570572403;0.4520319363002817;1.8307583323481284e-08;-0.44415599470802786;0.44410676460075743;1.0000922799804683
46.366299;1.007073427003287;-5.452369047251756e-05;-5.41125468359656e-05;0.44731249920831706;0.4441281685279851;1.0180287630593792;1.0000188647666652;9.998402209416382;-0.41658198937882296;0.4519643497265506;0.45203208242691223;1.8855556127846654e-08;-0.4441559943436166;0.44410645250005426;1.0000912198134064
46.376299;1.0070732565776819;-5.452381511319347e-05;-5.411246850430601e-05;0.4473125094167832;0.4441285870078688;1.0180279233634744;1.000018595104264;9.998415840738986;-0.4165819894735488;0.4519640428580432;0.452032170347881;1.9395010510807318e-08;-0.4441559939852096;0.44410615257763675;1.0000901915865117
46.386299;1.0070730674798984;-5.452393914242782e-05;-5.411239398267863e-05;0.44731250993543276;0.4441290090870898;1.0180269664405204;1.0000182715763872;9.998431144967393;-0.41658198956436776;0.4519637362185468;0.4520321982245396;1.9926067884561666e-08;-0.44415599363491814;0.4441058622839694;1.0000891999779038
46.396299;1.0070728567497018;-5.452406135455729e-05;-5.411232375727343e-05;0.44731250000164563;0.4441294351146452;1.0180258943066791;1.0000178926349994;9.998448068068965;-0.4165819896506448;0.4519634294605431;0.4520321645066599;2.0448447181456827e-08;-0.44415599329482436;0.44410557934243816;1.0000882489396088
46.406299;1.007072622508229;-5.452418052614186e-05;-5.4112258633429383e-05;0.44731247836402876;0.44412986637537005;1.0180247085348355;1.0000174586569437;9.99846653823556;-0.41658198973177096;0.451963121858734;0.4520320682391845;2.0961510199208532e-08;-0.4441559929667131;0.4441053018548508;1.0000873406994468
46.416299;1.0070723638389287;-5.4524295625825775e-05;-5.411219984641045e-05;0.44731244321606606;0.44413030467961767;1.018023411513966;1.0000169719233627;9.998486466751011;-0.4165819898075177;0.4519628125609094;0.4520319090620564;2.1464482184605736e-08;-0.44415599265190175;0.4441050282533848;1.0000864755656924
