time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
46.426299;1.0070720803209414;-5.452440559947999e-05;-5.411214902363379e-05;0.4473123923050875;0.4441307519192998;1.0180220070839112;1.0000164357839412;9.998507754580919;-0.416581989878182;0.451962501245116;0.45203168677448263;2.195664075245719e-08;-0.4441559923512547;0.4441047569699656;1.0000856527124424
46.436299;1.0070717718491728;-5.4524509217152584e-05;-5.41121081427979e-05;0.4473123232563471;0.4441312098944609;1.0180205003924574;1.0000158542508173;9.998530298396961;-0.41658198994434376;0.4519621882249937;0.45203140116998547;2.2437465457766972e-08;-0.4441559920653277;0.4441044861851094;1.0000848713067896
46.446299;1.0070714382096595;-5.4524605055137525e-05;-5.4112079314546636e-05;0.44731223383079505;0.4441316801882815;1.0180188975288658;1.000015231870044;9.99855399584402;-0.4165819900065786;0.45196187410999655;0.45203105235554464;2.2906786091012e-08;-0.444156991794459;0.4441052140587825;1.0000841314034006
46.456299;1.0070710784885455;-5.4524691486329935e-05;-5.4112064390572375e-05;0.44731212196147824;0.444132163926831;1.018017204828161;1.0000145731045134;9.998578751583965;-0.4165819900654342;0.4519615597594492;0.4520306410171618;2.3364888601461862e-08;-0.44415699153881527;0.444104939204651;1.0000834346202876
46.466299;1.0070706914570406;-5.4524766866131274e-05;-5.4112064936973096e-05;0.44731198600349353;0.44413266168805016;1.0180154278595128;1.000013881704348;9.998604475762933;-0.4165819901214492;0.45196124637858004;0.4520301685312853;2.3812506060847976e-08;-0.4441569912985051;0.444104660791838;1.0000827839892774
46.476299;1.007070276923152;-5.451856991619277e-05;-5.410586670502408e-05;0.44731294430224505;0.4441342848547754;1.0180135711356741;1.0000131606096903;9.998631076417832;-0.41658199017505265;0.4519609353638048;0.45202963695499976;2.425055369539661e-08;-0.4441569910737533;0.444104378291155;1.0000821829887583
46.486299;1.0070698364177768;-5.451862008355155e-05;-5.4105903716050464e-05;0.4473127594640567;0.4441348113623758;1.0180116390533247;1.000012412443347;9.998658458688862;-0.4165819902265982;0.45196062820390503;0.45202904870087357;2.4679717503938913e-08;-0.44415699086492944;0.4441040912265726;1.0000816347791612
46.496299;1.0070693722496376;-5.451865765301396e-05;-5.410596241373313e-05;0.4473125514961538;0.4441353519107283;1.0180096370464882;1.0000116404516877;9.998686529476759;-0.41658199027648407;0.45196032659507607;0.45202840619755114;2.5100372248276053e-08;-0.4441569906723216;0.4441037990895467;1.0000811418291813
46.506299;1.007068886315291;-5.4518683514375195e-05;-5.4106045241985065e-05;0.4473123214150339;0.44413590539738373;1.0180075717958297;1.0000108491757216;9.998715196646248;-0.4165819903250467;0.45196003239812393;0.45202771197023683;2.551287307158106e-08;-0.4441569904959132;0.44410350155487605;1.0000807059301964
46.516299;1.0070683801250242;-5.451869879535297e-05;-5.4106154446914744e-05;0.4473120703501354;0.4441364702333902;1.0180054503644156;1.0000100444006388;9.998744365471183;-0.41658199037224014;0.45195974745984446;0.4520269688554642;2.591772319087121e-08;-0.4441569903353178;0.44410319889620065;1.0000803289045308
46.526299;1.0070678551851533;-5.451870461563445e-05;-5.41062919287779e-05;0.44731179962933965;0.4441370444682707;1.0180032791467768;1.0000092325407621;9.998773939372121;-0.4165819904174666;0.4519594734824445;0.45202617997707634;2.63154892311296e-08;-0.4441569901898295;0.44410289208888976;1.0000800131372662
46.536299;1.0070673128920555;-5.4518701984695405e-05;-5.41064592606852e-05;0.4473115104883998;0.4441376256684588;1.0180010635854044;1.0000084199280679;9.998803819397645;-0.41658199045967004;0.4519592118110865;0.4520253486862672;2.6706649901803397e-08;-0.4441569900586424;0.4441025823327238;1.0000797611359664
46.546299;1.0070667546806633;-5.4518691824858295e-05;-5.41066577522436e-05;0.44731120392390217;0.4441382109387774;1.0179988083745832;1.0000076126274444;9.998833899999871;-0.41658199049737316;0.45195896320303447;0.4520244787281651;2.7091435828922348e-08;-0.44415698994108904;0.44410227050812434;1.000079574879299
46.556299;1.0070661823853087;-5.451867502771455e-05;-5.410688836506412e-05;0.4473108807561298;0.4441387973841711;1.0179965175999262;1.0000068166767793;9.998864069747691;-0.4165819905287501;0.4519587277786057;0.45202357457652664;2.7469804416252224e-08;-0.444156989836756;0.4441019571175633;1.0000794555046852
46.566299;1.00706559812542;-5.451865234793495e-05;-5.410715154872525e-05;0.44731054154698524;0.44413938264563885;1.0179941950258184;1.0000060380159934;9.99889421885676;-0.4165819905520956;0.4519585050833792;0.4520226417030481;2.7841609480046847e-08;-0.44415698974560425;0.4441016424220479;1.0000794033504488
46.576299;1.0070650042015292;-5.45186243119851e-05;-5.41074473485924e-05;0.44731018654119875;0.4441399649676367;1.0179918445139198;1.00000528206744;9.998924249668159;-0.4165819905664305;0.4519582941853297;0.4520216863943967;2.8206623125343014e-08;-0.44415698966799544;0.4441013263733801;1.0000794183375326
46.586299;1.0070644033784313;-5.451859142874172e-05;-5.410777581214078e-05;0.44730981593355446;0.4441405428992272;1.0179894701976533;1.000004553877272;9.998954088098726;-0.4165819905716854;0.45195809390938024;0.4520207150000856;2.8564225900622087e-08;-0.44415698960455224;0.44410100861717106;1.0000795002598153
46.596299;1.007063798982143;-5.4518554367030385e-05;-5.410813721391266e-05;0.4473094299631649;0.44414111502464415;1.017987076211392;1.0000038592074274;9.998983689116749;-0.4165819905682866;0.45195790324591223;0.4520197333585036;2.8913200935958168e-08;-0.4441569895559692;0.44410068877271086;1.000079649058377
46.606299;1.00706319448612;-5.4518513797724495e-05;-5.4108531848963386e-05;0.4473090286081976;0.4441416799360241;1.0179846662016965;1.0000032056915764;9.999013028911513;-0.4165819905565571;0.45195772162023323;0.45201874694766775;2.925198459728014e-08;-0.44415698952282123;0.44410036664639424;1.0000798652072518
46.616299;1.00706259303467;-5.451847021997119e-05;-5.410895969034627e-05;0.4473086116753095;0.44414223643734313;1.0179822433240284;1.0000026029116795;9.999042088822357;-0.4165819905365314;0.4519575487395284;0.452017761171219;2.957904901866378e-08;-0.44415698950556204;0.4441000421726093;1.000080149312043
46.626299;1.0070619971058452;-5.451842390438481e-05;-5.410942026186177e-05;0.44730817924729643;0.4441427836188207;1.0179798108220592;1.0000020611426559;9.999070844808147;-0.4165819905082165;0.4519573843902639;0.45201678129784717;2.989301790129354e-08;-0.4441569895047158;0.44409971529934256;1.0000805012140517
46.636299;1.0070614080791844;-5.451837482753883e-05;-5.410991273771909e-05;0.44730773176776806;0.44414332071694684;1.0179773725013594;1.000001589850278;9.999099267137613;-0.416581990471854;0.45195722826788;0.45201581228868704;3.019270917376207e-08;-0.4441569895208643;0.4440993858280069;1.0000809201239327
46.646299;1.007060826264444;-5.4518322788163097e-05;-5.411043605249265e-05;0.4473072700438288;0.44414384715022376;1.0179749331087995;1.0000011971887868;9.999127324520297;-0.41658199042791705;0.45195707958462056;0.45201485863075713;3.0477464552375375e-08;-0.44415698955433724;0.4440990530876653;1.000081405209411
46.656299;1.007060251529156;-5.4518267725275436e-05;-5.411098895420857e-05;0.4473067952816527;0.44414436255155043;1.01797249860722;1.0000008903053303;9.999154990204845;-0.4165819903768738;0.45195693701967604;0.45201392405886565;3.074744507921277e-08;-0.4441569896050948;0.4440987159210198;1.0000819553663032
46.666299;1.0070596836113643;-5.451820992091886e-05;-5.41115700768377e-05;0.44730630873022204;0.44414486656572394;1.0179700755482173;1.0000006755681814;9.999182247698018;-0.4165819903189514;0.45195679901556995;0.45201301133181315;3.100329353327753e-08;-0.4441569896730612;0.4440983732186823;1.0000825689740833
46.676299;1.0070591218566347;-5.45181500574176e-05;-5.4112178127895856e-05;0.44730581134772346;0.44414535887762274;1.017967669991578;1.0000005584411644;9.99920908850188;-0.41658199025420317;0.45195666356321973;0.4520121223495255;3.124547771964764e-08;-0.4441569897584325;0.44409802430791906;1.0000832443872878
46.686299;1.0070585646616783;-5.4518089165951426e-05;-5.411281219775347e-05;0.44730530392622797;0.44414583949489045;1.0179652872407918;1.000000542841469;9.999235502951162;-0.4165819901827798;0.4519565277823039;0.45201125855285684;3.147406086201116e-08;-0.44415698986174945;0.44409766882531104;1.000083980330242
46.696299;1.0070580092576273;-5.45180283517773e-05;-5.411347187679186e-05;0.4473047873720081;0.44414630869270966;1.017962932273031;1.0000006298666675;9.999261478371766;-0.4165819901050323;0.4519563881738557;0.4520104213543706;3.1688797212900327e-08;-0.44415698998394276;0.44409730636894784;1.0000847757014804
46.706299;1.0070574521844429;-5.451796849168379e-05;-5.411415698631287e-05;0.4473042627826553;0.4441467664265616;1.0179606096577598;1.000000817125069;9.999287008691198;-0.4165819900214614;0.4519562413787799;0.4520096123429643;3.1889112269118115e-08;-0.4441569901260973;0.44409693617211815;1.0000856291777482
46.716299;1.0070568896846084;-5.451791020319944e-05;-5.411486718967917e-05;0.44730373124416917;0.44414721181960987;1.0179583226068643;1.0000010997458477;9.999312101524415;-0.4165819899326849;0.4519560846482687;0.452008833056691;3.2074110457689206e-08;-0.4441569902889505;0.444096557027989;1.000086538828403
46.726299;1.0070563177724154;-5.4517853998685536e-05;-5.411560182655435e-05;0.4473031937076684;0.44414764335470674;1.0179560726885992;1.0000014716416394;9.999336773726853;-0.41658198983935785;0.45195591575416466;0.4520080845621934;3.2242848081694446e-08;-0.44415699047261586;0.44409616739303825;1.0000875020149853
46.736299;1.0070557323882865;-5.4517800296277564e-05;-5.411636003355386e-05;0.44730265112010315;0.44414805931437507;1.017953860940494;1.0000019259065072;9.999361040729644;-0.41658198974205907;0.4519557328904976;0.4520073674183989;3.239463623550668e-08;-0.4441569906766968;0.44409576534254547;1.0000885157151183
46.746299;1.007055129393503;-5.4517749219193806e-05;-5.411714095267343e-05;0.447302104298706;0.4441484578130777;1.0179516887542885;1.0000024556428722;9.999384908768498;-0.4165819896412467;0.45195553489016943;0.45200668204172617;3.25290860597248e-08;-0.4441569909006388;0.44409534869632616;1.0000895765474955
46.756299;1.0070545042095438;-5.4517700557257346e-05;-5.411794386957908e-05;0.44730155342912153;0.4441488366984214;1.0179495575855357;1.000003055566581;9.999408376152255;-0.41658198953722475;0.45195532119930765;0.4520060289388035;3.26459349854741e-08;-0.4441569911439221;0.4440949155542242;1.0000906803723575
46.766299;1.0070538514962697;-5.4517654078622414e-05;-5.411876808575637e-05;0.4473009978440602;0.44414919372994843;1.0179474684425005;1.0000037225377019;9.99943144117062;-0.4165819894301176;0.451955091354263;0.45200540856320465;3.274485608981374e-08;-0.44415699140597914;0.44409446470335256;1.0000918227164997
46.776299;1.00705316536281;-5.451760978638771e-05;-5.411961248754829e-05;0.44730043629850125;0.4441495269000781;1.0179454222260726;1.0000044545382016;9.999454107413676;-0.4165819893199353;0.4519548447742109;0.4520048209867169;3.2825405041945414e-08;-0.4441569916861554;0.44409399564857693;1.0000929998265387
46.786299;1.0070524403719534;-5.451756779508293e-05;-5.412047527634857e-05;0.4472998674016167;0.4441498346120789;1.0179434204405629;1.0000052497893237;9.999476385921225;-0.41658198920676237;0.4519545813080167;0.45200426570337215;3.28870227701165e-08;-0.4441569919836234;0.4440935085154877;1.0000942086898614
46.796299;1.0070516728132153;-5.451752807295443e-05;-5.412135418772222e-05;0.44729929005531627;0.44415011568636037;1.017941464909429;1.0000061066814552;9.999498300471235;-0.4165819890910188;0.4519543017947318;0.45200374167264007;3.292906103833492e-08;-0.44415699229713157;0.4440930038775377;1.0000954461221148
46.806299;1.0070508610472881;-5.4517490404498226e-05;-5.412224695740266e-05;0.447298703714982;0.4441503692213286;1.0179395568447658;1.0000070238406373;9.999519890670413;-0.41658198897350224;0.45195400810457786;0.45200324759729815;3.295095178038922e-08;-0.444156992624996;0.44409248248772193;1.0000967080542504
46.816299;1.0070500047534954;-5.451745452135841e-05;-5.41231515149039e-05;0.4472981082616632;0.4441505944188291;1.0179376968403637;1.0000079999741547;9.999541202715855;-0.4165819888550601;0.4519537028784943;0.4520027823950486;3.2952368848719404e-08;-0.4441569929653556;0.4440919451592617;1.000097989567791
46.826299;1.0070491040689615;-5.451742013678591e-05;-5.412406579478597e-05;0.44729750364311216;0.4441507906813404;1.0179358857436867;1.0000090334511154;9.999562274212037;-0.41658198873623176;0.4519533891840977;0.45200234551653956;3.2933296526815976e-08;-0.444156993316171;0.4440913928857999;1.000099285658994
46.836299;1.0070481592917684;-5.451738695949736e-05;-5.412498771596311e-05;0.4472968896332875;0.4441509578278427;1.0179341252001823;1.000010121714;9.999583126538298;-0.41658198861719253;0.4519530702852909;0.4520019369115441;3.289406523696296e-08;-0.44415699367497286;0.44409082705758907;1.0001005918141477
46.846299;1.0070471713435638;-5.4523614868428965e-05;-5.4132131456475475e-05;0.4472951468873226;0.4441499849292836;1.017932417678818;1.0000112608594744;9.999603765537099;-0.41658198849792266;0.45195274981521266;0.4520015567332079;3.2835252943110574e-08;-0.4441569940388292;0.44409024969531125;1.0001019037546515
46.856299;1.0070461425759036;-5.452358397900416e-05;-5.4133063796630994e-05;0.44729451296329725;0.4441500944472335;1.0179307662784796;1.0000124455964228;9.999624186239261;-0.4165819883782843;0.45195243200571233;0.45200120494567175;3.2757511845565384e-08;-0.44415699440466627;0.44408966333358424;1.0001032169521404
46.866299;1.0070450768802421;-5.4523554419666514e-05;-5.413399971180675e-05;0.44729386865840753;0.44415017548886854;1.0179291741796428;1.0000136695264608;9.999644380708261;-0.41658198825797194;0.4519521211194266;0.45200088115718695;3.266143087610566e-08;-0.4441569947697102;0.44408907035322376;1.0001045268139908
46.876299;1.0070439786184455;-5.452352611788866e-05;-5.413493838949912e-05;0.4472932138645486;0.4441502280836118;1.0179276440384946;1.000014925699068;9.999664344465902;-0.4165819881365939;0.4519518204685188;0.45200058465408516;3.254744628114638e-08;-0.44415599513165505;0.44408747240271434;1.0001058299342818
46.886299;1.0070428515799934;-5.452349874439683e-05;-5.413587910433623e-05;0.44729254833585574;0.4441502522313922;1.0179261781708309;1.000016207084886;9.999684072959347;-0.4165819880136944;0.451951532407225;0.4520003144345994;3.241581439855815e-08;-0.44415599548839213;0.44408687028883115;1.0001071253721938
46.896299;1.0070416993414806;-5.452347171057343e-05;-5.413682123479115e-05;0.4472918714566716;0.4441502482858819;1.0179247794889044;1.0000175064454344;9.999703550468599;-0.41658198788850265;0.45195125912138706;0.45200006943330745;3.226657783026544e-08;-0.4441559958377493;0.4440862640195237;1.000108414240813
46.906299;1.0070405259513326;-5.4523444201974783e-05;-5.413776437752844e-05;0.44729118246231914;0.44415021729538273;1.0179234517790747;1.0000188156662337;9.999722749898512;-0.41658198775982885;0.4519510029509925;0.4519998488069893;3.209954690715453e-08;-0.44415599617765866;0.44408565303787545;1.0001096980496393
46.916299;1.0070393355052922;-5.452341529573804e-05;-5.413870837382404e-05;0.44729048074100514;0.44415016101898525;1.0179221984775475;1.000020125525896;9.999741649899988;-0.4165819876263523;0.45195076633538306;0.4519996518159553;3.1914360211340616e-08;-0.44415599650644866;0.4440850368809546;1.0001109777085502
46.926299;1.0070381314171115;-5.452338415634195e-05;-5.413965318918395e-05;0.4472897657019767;0.44415008154967506;1.0179210210840464;1.0000214267364365;9.99976024818858;-0.41658198748703473;0.4519505520422457;0.45199947758332715;3.171056171762538e-08;-0.4441559968229289;0.4440844157923414;1.0001122535125966
46.936299;1.0070369161499801;-5.452335012821492e-05;-5.4140598779154365e-05;0.44728903662503994;0.44414998098626035;1.0179199188034975;1.0000227111295596;9.999778556123397;-0.41658198734136914;0.45195036337461436;0.4519993252194171;3.148771597673204e-08;-0.4441559971264824;0.4440837905637877;1.0001135253565245
46.946299;1.0070356911950826;-5.452331267603588e-05;-5.414154492673975e-05;0.4472882929726793;0.4441498615816309;1.0179188893258215;1.000023971839864;9.999796586771726;-0.4165819871894688;0.45195020394347746;0.4519991940218258;3.1245584073897676e-08;-0.4441559974172034;0.44408316180826823;1.0001147931511982
46.956299;1.0070344575129306;-5.4523271437981385e-05;-5.414249106050841e-05;0.44728753492648615;0.4441497260855458;1.0179179295117828;1.0000252032298351;9.999814352187695;-0.4165819870321757;0.45195007729754055;0.45199908336924854;3.098413906228749e-08;-0.4441559976958131;0.4440825294491626;1.0001160574076986
46.966299;1.0070332163421722;-5.4523226402151346e-05;-5.4143436196594476e-05;0.4472867636605796;0.4441495776909033;1.0179170359435774;1.000026400833955;9.999831869173152;-0.4165819868710163;0.4519499867271879;0.4519989923436302;3.07034275593267e-08;-0.444155997963373;0.44408189277885407;1.0001173195215909
46.976299;1.0070319695141718;-5.4523177892101216e-05;-5.41443791040537e-05;0.447285980941491;0.44414941942188246;1.01791620604382;1.0000275609226497;9.999849157483528;-0.41658198670789726;0.4519499351996863;0.45199891943989207;3.040364244976313e-08;-0.4441559982209771;0.4440812508274193;1.0001185814598026
46.986299;1.0070307188947103;-5.452312633073312e-05;-5.414531869422983e-05;0.4472851882497377;0.444149253554127;1.017915439039503;1.0000286799030729;9.999866224422975;-0.41658198654490963;0.45194992532873596;0.45199886277832313;3.0085331214902116e-08;-0.4441559984695994;0.4440806023492473;1.0001198447401682
46.996299;1.0070294656863272;-5.452933208957228e-05;-5.415247037089496e-05;0.44728326744734115;0.44414797056329675;1.0179147357527278;1.0000297540120886;9.999883054589953;-0.41658198638424265;0.4519499592477284;0.45199882052927914;2.9749453902472424e-08;-0.4441559987101016;0.44407994558233704;1.0001211096040825
47.006299;1.007028210580084;-5.452927544886745e-05;-5.4153402224407496e-05;0.44728245719560705;0.4441477938474116;1.0179140976729473;1.0000307799488024;9.999899614900947;-0.41658198622793846;0.4519500385262883;0.4519987909410692;2.9397482220259043e-08;-0.4441549989432405;0.4440782786631249;1.0001223752316797
47.016299;1.0070269543801276;-5.452921646781348e-05;-5.4154330395170475e-05;0.44728163976986224;0.44414761319359347;1.0179135257378127;1.0000317560187402;9.999915863980778;-0.4165819860776633;0.45195016436987295;0.4519987720802792;2.903156047851136e-08;-0.4441549991697646;0.44407760017632003;1.0001236401394007
47.026299;1.0070256979285277;-5.452915487468712e-05;-5.415525503443094e-05;0.44728081679113135;0.44414742891671954;1.017913018904226;1.0000326821293337;9.999931761316763;-0.4165819859347115;0.45195033774043347;0.4519987616816827;2.865431246597298e-08;-0.4441549993905528;0.4440769089586756;1.0001249023489913
47.036299;1.007024441607074;-5.452909006202807e-05;-5.415617635819967e-05;0.447279989610733;0.44414724061943966;1.01791257365596;1.000033558685796;9.999947276387772;-0.4165819858001515;0.451950559163705;0.45199875717111015;2.826829336750321e-08;-0.4441549996064686;0.4440762038172671;1.0001261599078177
47.046299;1.0070231853491076;-5.45290211102224e-05;-5.415709471866311e-05;0.44727915889965064;0.44414704720810383;1.0179121850595085;1.000034385702338;9.999962391525681;-0.41658198567498983;0.45195082864805836;0.4519987559373474;2.78755773645787e-08;-0.4441549998179699;0.4440754837574944;1.000127411569923
47.056299;1.0070219289181905;-5.4528946861146364e-05;-5.415801054822083e-05;0.4472783248979386;0.4441468471479225;1.017911848375329;1.0000351622326658;9.999977099274638;-0.41658198556033554;0.4519511459280047;0.45199875581879934;2.7477660814584535e-08;-0.44415500002484637;0.4440747481590056;1.0001286571711168
47.066299;1.0070206718508694;-5.452886597457195e-05;-5.4158924252807676e-05;0.44727748803134443;0.44414663906974;1.0179115601859499;1.0000358863062504;9.99999139998907;-0.4165819854574186;0.4519515106283307;0.4519987553957537;2.7075458677218832e-08;-0.44415500022630394;0.4440739966139752;1.0001298974816715
47.076299;1.0070194130988066;-5.452877696624011e-05;-5.415983613515034e-05;0.4472766490741105;0.44414642250111974;1.0179113183481585;1.0000365559438127;10.000005299147787;-0.4165819853673885;0.4519519220340067;0.45199875384890553;2.6669379645493234e-08;-0.44415500042127504;0.4440732289711856;1.0001311334099856
47.086299;1.0070181509290168;-5.452867832219584e-05;-5.4160746396104065e-05;0.44727580871323014;0.4441461981791893;1.0179111208737819;1.0000371703165105;10.000018804470503;-0.4165819852911874;0.4519523788389743;0.45199875050964;2.62595859449274e-08;-0.4441550006087785;0.4440724457591971;1.0001323651982559
47.096299;1.0070168834071485;-5.45285686358371e-05;-5.4161655122704795e-05;0.44727496726963406;0.44414596773697956;1.0179099650548535;1.0000377296948308;10.000031923375063;-0.41658198522966244;0.4519528791910208;0.45199874456180916;2.5846197581378764e-08;-0.44415400078814665;0.4440706483359609;1.000133592421197
47.106299;1.007015608938312;-5.4534706779873515e-05;-5.4168778272114046e-05;0.4472730057677326;0.4441446221678435;1.017909847360383;1.0000382343254162;10.000044660547918;-0.4165819851836782;0.45195342078547;0.4519987353030039;2.5429270004524925e-08;-0.4441540009589291;0.4440698384594893;1.0001348145467097
47.116299;1.0070143264859228;-5.453457204125386e-05;-5.416968396304523e-05;0.44727216174772244;0.44414438598477124;1.0179097633992433;1.0000386835817254;10.000057017666874;-0.4165819851540058;0.45195400097793703;0.45199872250378953;2.500884383355452e-08;-0.44415400112064446;0.44406901787942366;1.0001360313999508
47.126299;1.0070120357720762;-5.453188516949519e-05;-5.416812085768293e-05;0.4472708715241202;0.4441441504433072;1.0179097077523174;1.0000390763077973;10.000068994856614;-0.4165819851410965;0.45195461703081646;0.45199870635488393;2.4585145262147682e-08;-0.4441540012726442;0.44406818841158624;1.0001372432355369
47.136299;1.0070107372599555;-5.453172383797617e-05;-5.416902313801312e-05;0.447270023427187;0.4441439177865796;1.0179096738126119;1.0000394117486635;10.000080593576703;-0.4165819851450447;0.4519552662009981;0.45199868720449027;2.4158593814826456e-08;-0.4441540014141384;0.44406735224387933;1.0001384504617508
47.146299;1.0070094321650833;-5.4531549342820084e-05;-5.416992264339342e-05;0.44726917454046455;0.4441436904113714;1.0179096539848769;1.0000396901239084;10.00009181791296;-0.41658198516575756;0.4519559455378488;0.45199866514597165;2.3729646369319406e-08;-0.444154001544312;0.4440665120918219;1.000139653125159
47.156299;1.0070081225829406;-5.453136229973763e-05;-5.4170818129207215e-05;0.4472683271060711;0.4441434711795786;1.0179096405138621;1.0000399125473793;10.000102669718153;-0.4165819852030487;0.4519566517494866;0.451998639509355;2.3298732601757223e-08;-0.4441540016624048;0.44406567099262184;1.0001408503146032
47.166299;1.0070068114503357;-5.453116383227711e-05;-5.417170816836483e-05;0.4472674837430143;0.4441432632834853;1.0179096259297882;1.000040080548201;10.000113147545411;-0.41658198525660145;0.45195738145045133;0.45199860874783027;2.2866176184095998e-08;-0.4441540017677387;0.44406483184305484;1.0001420399822483
47.176299;1.0070055018773048;-5.453095528390386e-05;-5.417259121908671e-05;0.4472666467108613;0.4441430696488409;1.0179096026532997;1.0000401959241196;10.000123255627926;-0.4165819853260075;0.45195813148406005;0.4519985708984855;2.2432125547482024e-08;-0.44415300185968365;0.4440629972124837;1.000143219402797
47.186299;1.0070041965752292;-5.453699785924388e-05;-5.4179681758512136e-05;0.4472646985537054;0.4441417813246409;1.0179095628313066;1.0000402608213048;10.000133010167104;-0.4165819854109261;0.45195889877712364;0.4519985241087737;2.1996715019167932e-08;-0.4441530019375984;0.44406216952976935;1.0001443860055776
47.196299;1.0070028975832774;-5.453677265960495e-05;-5.418054676891863e-05;0.4472638782062651;0.44414162189843664;1.017909498769094;1.000040277332204;10.000142438085934;-0.41658198551128794;0.4519596801129766;0.451998466744305;2.1560194492857573e-08;-0.4441530020009648;0.4440613511018983;1.0001455383031759
47.206299;1.0070016059759919;-5.4536540775300056e-05;-5.418140165408765e-05;0.4472630676498978;0.44414148127477887;1.017909403640665;1.0000402471112253;10.00015157131868;-0.41658198562750426;0.45196047248134946;0.451998397379645;2.1122794150889937e-08;-0.444153002049673;0.4440605440160737;1.000146676138686
47.216299;1.0070003220437511;-5.4536303159972e-05;-5.41822462058133e-05;0.4472622679412001;0.44414136051095227;1.0179092723285874;1.0000401717471268;10.000160436198115;-0.4165819857605143;0.45196127347170334;0.4519983150251786;2.068466914414992e-08;-0.44415300208419833;0.44405975046463186;1.0001478000504083
47.226299;1.0069990462843437;-5.453606065176704e-05;-5.4183080353962416e-05;0.44726148014677203;0.44414126124983716;1.0179091017860138;1.0000400534355434;10.000169047517609;-0.416581985911515;0.45196208115284775;0.45199821908605115;2.0246011584263906e-08;-0.44415300210554615;0.4440589731435278;1.0001489108539554
47.236299;1.0069977800883207;-5.45358141039822e-05;-5.418390412314555e-05;0.4472607051722474;0.4441411857398682;1.0179088903640892;1.000039895013859;10.000177412875509;-0.4165819860815976;0.451962893939541;0.451998108866114;1.9806941822138425e-08;-0.44415300211486186;0.4440582149032637;1.0001500096596807
47.246299;1.0069965253406699;-5.4535564334509406e-05;-5.418471764376395e-05;0.44725994354436993;0.44414113637150576;1.017908636651474;1.000039699292528;10.000185535063885;-0.41658198627153203;0.45196371054707674;0.45199798319449824;1.9367259438996693e-08;-0.44415300211291797;0.4440574779475915;1.0001510980602002
47.256299;1.0069952839929892;-5.4535312168868946e-05;-5.418552111746121e-05;0.44725919524899677;0.44414111531702544;1.0179083390996593;1.0000394685986906;10.000193407179465;-0.41658198648165906;0.45196452960212663;0.45199784037774127;1.8926527587589812e-08;-0.4441520020999905;0.44405576354429993;1.000152178791659
47.266299;1.0069940581766101;-5.4541318692592354e-05;-5.419253068076488e-05;0.44725734112853327;0.44414001304196105;1.0179079970051477;1.0000392047662503;10.000201010148253;-0.4165819867119097;0.45196534932319765;0.45199767846562366;1.8484401995077803e-08;-0.44415200207619854;0.44405507225418855;1.0001532563002073
47.276299;1.0069928505060586;-5.454106537037917e-05;-5.419331452714797e-05;0.4472566193237646;0.44414005223652275;1.0179076118324306;1.0000389089950739;10.000208320538452;-0.41658198696190823;0.4519661677602585;0.4519974957559217;1.8040735185416267e-08;-0.444152002041855;0.4440544042110357;1.0001543362310197
47.286299;1.0069916651101725;-5.4540813900964165e-05;-5.4194088867208924e-05;0.44725591114815344;0.4441401214326188;1.017907187350933;1.0000385818792943;10.00021532633063;-0.416581987230975;0.45196698316976064;0.4519972910649686;1.7595352874305396e-08;-0.44415200199746424;0.4440537594078746;1.0001554242588697
47.296299;1.006990508621965;-5.454056599829918e-05;-5.419485429666454e-05;0.44725521619211456;0.4441402200990476;1.0179067286544143;1.000038223923989;10.000222038728907;-0.41658198751813375;0.4519677941544869;0.4519970635951643;1.7147866144851782e-08;-0.44415200194352017;0.4440531379325547;1.00015652572213
47.306299;1.0069893894112005;-5.454032330036913e-05;-5.419561160149261e-05;0.44725453355964434;0.4441403479792194;1.0179062412247455;1.0000378357637087;10.000228486491132;-0.41658198782232597;0.45196859955249147;0.4519968127181591;1.669783425996976e-08;-0.4441520018804648;0.44405254017003976;1.000157646140671
47.316299;1.0069883159319455;-5.45400873268496e-05;-5.419636130049818e-05;0.4472538626710667;0.444140505077896;1.0179057304541108;1.0000374181364171;10.000234695827547;-0.4165819881426844;0.45196939811802633;0.451996537952296;1.6244972282133197e-08;-0.4441510018088251;0.44405096695324636;1.0001587911375258
47.326299;1.0069872957283466;-5.453985935752271e-05;-5.419710334517175e-05;0.447253203727946;0.4441406914448256;1.017905201605702;1.0000369726638147;10.000240677407005;-0.41658198847855904;0.4519701884418554;0.45199623919207743;1.5788969700072718e-08;-0.44415100172923544;0.44405041951452;1.000159965526089
47.336299;1.0069863351992026;-5.454590034912218e-05;-5.4204053005587276e-05;0.4472514387331407;0.4441397955741058;1.0179046598235544;1.0000365028871334;10.000246430099526;-0.4165819888294109;0.45197096941015463;0.45199591681573603;1.5329173020126267e-08;-0.4441510016422393;0.4440498995058986;1.000161173071349
47.346299;1.0069854396519295;-5.454569093559241e-05;-5.420477700931402e-05;0.44725080690531127;0.4441400385225677;1.0179041098037473;1.0000360137874595;10.00025194902968;-0.41658198919492784;0.4519717407173857;0.4519955713959219;1.4864656455568775e-08;-0.44415100154813314;0.4440494091702012;1.0001624176027415
47.356299;1.0069846132915303;-5.454549138275811e-05;-5.420548952753451e-05;0.44725019044793574;0.4441403080319733;1.017903555747971;1.0000355100514502;10.00025722764888;-0.41658198957512016;0.45197250285478924;0.4519952033818169;1.4394614335753221e-08;-0.4441510014470677;0.44404895118148785;1.0001637038997124
47.366299;1.0069838595633824;-5.4545301514567817e-05;-5.4206188746570615e-05;0.44724959046635393;0.44414060365172087;1.0179030017216109;1.0000349952644096;10.000262256487474;-0.41658198996996665;0.451973256658541;0.45199481303997524;1.3918675039084768e-08;-0.4441510013393085;0.44404852817424467;1.0001650368386406
47.376299;1.0069831818569794;-5.454512084051764e-05;-5.420687310766771e-05;0.44724900817468644;0.4441409255163437;1.0179024515476702;1.0000344723278811;10.000267025767236;-0.41658199037894955;0.45197400291421747;0.4519944005622802;1.3437083396665853e-08;-0.44415000122542786;0.4440471426518881;1.0001664198470446
47.386299;1.0069825835612214;-5.454494889507883e-05;-5.420754137473224e-05;0.4472484448076596;0.44414127383289087;1.0179019085494936;1.000033943619967;10.00027152958015;-0.41658199080104474;0.4519747422949412;0.4519939661759166;1.2950726598047209e-08;-0.4441500011063405;0.44404679719188417;1.0001678545815484
47.396299;1.0069820674476668;-5.454478538453439e-05;-5.4208192507071536e-05;0.4472479014924338;0.4441416487315599;1.0179013758898825;1.0000334109140523;10.000275762904403;-0.4165819912351592;0.45197547562237095;0.4519935100773401;1.2460922757877265e-08;-0.44415000098316615;0.4440464942458312;1.0001693419500635
47.406299;1.006981635211571;-5.4550889973056e-05;-5.4215041349110485e-05;0.4472462602005402;0.44414093947469185;1.0179008565922507;1.0000328757240557;10.000279714466249;-0.4165819916805336;0.45197620424811547;0.45199303232559856;1.1969276904361902e-08;-0.4441500008569655;0.44404623599079684;1.0001708831321023
47.416299;1.006981287194684;-5.455074211899735e-05;-5.4215654593385195e-05;0.4472457595126777;0.4441413689397682;1.0179003529699582;1.0000323393893422;10.000283364374825;-0.4165819921367768;0.45197693007290035;0.45199253298289876;1.147771137426516e-08;-0.44415000072861516;0.44404602469999244;1.000172479819794
47.426299;1.0069810222889348;-5.4550601277594966e-05;-5.421624658669256e-05;0.4472452809280195;0.4441418265556085;1.0178998666737298;1.0000318021437475;10.00028668718457;-0.4165819926037092;0.45197765509320315;0.4519920121624531;1.0988301766123446e-08;-0.44415000059893234;0.4440458627809462;1.000174133907097
47.436299;1.0069808383821983;-5.4550467168558454e-05;-5.421681576723347e-05;0.4472448250778541;0.44414231206544;1.0178993986640739;1.0000312620470675;10.000289654362975;-0.41658199308118105;0.45197838103530635;0.451991469802346;1.0502937853156848e-08;-0.4441490004688738;0.44404475230739365;1.0001758467348036
47.446299;1.006980732657689;-5.4550339707410007e-05;-5.421736094392008e-05;0.4472443929095438;0.44414282427983026;1.0178989481670557;1.000030714950553;10.000292233119437;-0.41658199356876635;0.4519791092597133;0.4519909058910264;1.002320379779709e-08;-0.4441490003397362;0.44404469481571507;1.0001776184935995
47.456299;1.0069807012674148;-5.4550218649601454e-05;-5.4217881298624816e-05;0.4472439853946559;0.4441433615326402;1.0178985123343882;1.0000301551657844;10.000294387664928;-0.4165819940654672;0.4519798407393311;0.4519903211225344;9.550512962668174e-09;-0.44414900021325815;0.44404469134216235;1.0001794488492453
47.466299;1.0069807394192325;-5.455636334646462e-05;-5.422459213727338e-05;0.4472424842611108;0.44414281127226946;1.017898087513212;1.0000295765689808;10.0002960858821;-0.4165819945697992;0.4519805761795558;0.4519897171787364;9.086273501675961e-09;-0.44414900009144737;0.44404474238870834;1.000181337832583
47.476299;1.006980842194171;-5.455625297275407e-05;-5.4225060936106906e-05;0.447242127842436;0.44414339469909514;1.017897670830505;1.0000289742762716;10.000297304071246;-0.4165819950803017;0.45198131628957444;0.4519890965636916;8.631928696596759e-09;-0.44414899997625185;0.44404484809675265;1.00018328540587
47.486299;1.0069810053330046;-5.455614696122874e-05;-5.422550305126929e-05;0.44724179739124437;0.44414400009897576;1.0178972610578905;1.0000283458060244;10.000298024474972;-0.4165819955959493;0.45198206192712187;0.45198846216922367;8.1887949754867e-09;-0.44414899986937434;0.4440450086054969;1.0001852907263797
47.496299;1.006981225795603;-5.4556045061983087e-05;-5.422591783843833e-05;0.44724149305030414;0.44414462720581116;1.0178968585060504;1.0000276910491084;10.000298227945308;-0.416581996116079;0.45198281399909035;0.4519878168211697;7.757783941989845e-09;-0.44414799977223623;0.4440442239503153;1.0001873522129365
47.506299;1.0069815014983101;-5.455594705713209e-05;-5.42263047231806e-05;0.4472412148652296;0.4441452761044468;1.0178964647676714;1.0000270117716006;10.000297886158338;-0.41658199664017914;0.4519835734112146;0.45198716308504383;7.339248449935851e-09;-0.4441479996858265;0.4440444935066151;1.0001894674967209
47.516299;1.0069818297878208;-5.455585262773908e-05;-5.422666334827946e-05;0.44724096254530055;0.4441459470013015;1.0178960831076544;1.0000263108349738;10.000296958376522;-0.41658199716789057;0.451984341092843;0.4519865031410186;6.933155901289445e-09;-0.44414799961049584;0.4440448157908215;1.0001916332027
47.526299;1.006982206688195;-5.456202158204611e-05;-5.4233209610887005e-05;0.44723961633392334;0.4441455288357722;1.0178957183870296;1.0000255911729605;10.000295397796028;-0.41658199769901455;0.45198511793280843;0.4519858387609281;6.539509036813441e-09;-0.4441479995459687;0.444045188744537;1.0001938452219081
47.536299;1.006982628104825;-5.4561934231339616e-05;-5.423351182385e-05;0.4472394131481432;0.44414624359683325;1.017894375818596;1.0000248551861741;10.000293164701702;-0.4165819982334217;0.451985904733704;0.4519851715288024;6.158591688433475e-09;-0.4441479994915008;0.4440456099957201;1.000196098561077
47.546299;1.0069830906451152;-5.456185164920358e-05;-5.4233786289743575e-05;0.4472392333769266;0.44414697992814484;1.0178940598678896;1.0000241045316993;10.000290233324623;-0.41658199877101393;0.45198670198786584;0.451984503030066;5.790817267720958e-09;-0.4441469994461001;0.4440450769352835;1.0001983861971533
47.556299;1.006983591002897;-5.4561775733424214e-05;-5.423403310764708e-05;0.44723907707643085;0.44414773762331233;1.0178937740212832;1.000023340173362;10.000286583936845;-0.41658199931167617;0.4519875094102712;0.4519838348464874;5.4364553220811474e-09;-0.4441469994088194;0.44404558657109994;1.0002006981071037
47.566299;1.0069841258721033;-5.456170908723134e-05;-5.423425205108095e-05;0.4472389447954699;0.44414851634663577;1.0178935209868205;1.0000225629419388;10.000282192249315;-0.41658199985522054;0.45198832582697296;0.4519831684574195;5.09546739024378e-09;-0.4441469993789248;0.44404613526152253;1.0002030213933781
47.576299;1.0069846925543608;-5.344268911864178e-05;-5.3123349088373354e-05;0.4472388308476746;0.44414930899920596;1.0178933030965964;1.000021773907871;10.00027703227907;-0.4165820004015095;0.4519891495841544;0.45198250519569627;4.7674899724021095e-09;-0.4441469993558324;0.4440467186934589;1.0002053413756973
47.586299;1.006985288296391;-5.344890979160839e-05;-5.3129727430615803e-05;0.44723762909629755;0.44414901534282375;1.0178931228004617;1.0000209739170376;10.000271087649566;-0.4165820009506188;0.4519899789443683;0.4519818463812048;4.451974968692524e-09;-0.4441469993389986;0.44404733223306425;1.0002076430251519
47.596299;1.0069859090566486;-5.34488879681336e-05;-5.312986143213331e-05;0.44723757128854963;0.4441498492569914;1.0178929832158659;1.0000201630808399;10.000264357009408;-0.41658200150275115;0.45199081220622156;0.4519811936164541;4.148417731256038e-09;-0.4441459993279216;0.4440469712550301;1.000209911963011
47.606299;1.0069865501556166;-5.3448885500312575e-05;-5.3129967329496776e-05;0.44723753837938307;0.4441506971209305;1.0178928886983476;1.0000193411432747;10.00025684916028;-0.4165820020580016;0.4519916478015308;0.45198054896946027;3.856583255942158e-09;-0.4441459993221939;0.44404763107344003;1.0002121350108362
47.616299;1.0069872082192293;-5.3448903658112356e-05;-5.313004564002314e-05;0.44723753001474714;0.4441515559339457;1.0178928449624796;1.0000185084687103;10.000248572245523;-0.41658200261626727;0.4519924846187162;0.45197991485371836;3.576617021721465e-09;-0.4441459993215065;0.44404830686225233;1.0002143008150213
47.626299;1.0069868817630832;-5.3446405446785354e-05;-5.312762984781618e-05;0.44723710133269906;0.4441524222413784;1.017892858610027;1.0000176664707001;10.000239524994276;-0.41658200317728183;0.45199332217257626;0.4519792938137076;3.308945075326691e-09;-0.44414599932569443;0.44404899400447817;1.0002164003741685
47.636299;1.0069875701791873;-5.345272692585979e-05;-5.3133871367058465e-05;0.44723602074010105;0.4441521812452273;1.0178929365763822;1.0000168170772539;10.000229694261515;-0.4165820037406592;0.4519941601086689;0.45197868829858723;3.0540160276121737e-09;-0.4441459993349631;0.444049688491912;1.0002184271246293
47.646299;1.0069882734671949;-5.345281083677487e-05;-5.313387215239089e-05;0.44723608116996805;0.44415305164332813;1.0178930853620858;1.0000159621262377;10.000219057414053;-0.416582004305922;0.4519949976026482;0.45197810035163516;2.812145932062382e-09;-0.4441449993500163;0.4440493869633758;1.0002203765411326
47.656299;1.0069889925057414;-5.345291788825835e-05;-5.313384911324326e-05;0.44723616289487106;0.44415391953130423;1.017893309985088;1.0000151031810784;10.000207587748505;-0.4165820048723518;0.4519958334039097;0.45197753153105236;2.5836806864480896e-09;-0.4441449993717097;0.4440500865034576;1.000222245193125
47.666299;1.006989728707064;-5.34530488238932e-05;-5.313380259624021e-05;0.447236265199443;0.44415478292081567;1.0178936136926544;1.0000142413922193;10.000195261637433;-0.4165820054387614;0.45199666620583;0.4519769832997511;2.3692779639696744e-09;-0.44414499940066127;0.44405078438420315;1.0002240296954543
47.676299;1.0069904834460706;-5.345320423572148e-05;-5.313373218629929e-05;0.44723638739277044;0.4441556405396864;1.0178939985444728;1.000013377078121;10.000182066365452;-0.41658200600358813;0.4519974948318199;0.4519764574462974;2.169921015396309e-09;-0.4441449994373098;0.4440514778478485;1.000225726293562
47.686299;1.0069912582910376;-5.345338462526951e-05;-5.31336368854834e-05;0.4472365289910094;0.4441564917102486;1.0178944657553644;1.0000125096220822;10.000168005227836;-0.4165820065651777;0.4519983181682281;0.45197595597128537;1.9865753351706684e-09;-0.4441449994820412;0.44405216399938197;1.000227331403833
47.696299;1.0069920550702265;-5.345985033973372e-05;-5.31397313548333e-05;0.4472355709642107;0.44415622520320164;1.0178950155830369;1.000011638352922;10.00015309381596;-0.4165820071218066;0.4519991349525275;0.451975480537958;1.8198153093031866e-09;-0.44414399953511013;0.4440518396996376;1.000228842426212
47.706299;1.0069928747494712;-5.346008130197829e-05;-5.3139582221119915e-05;0.4472357512564497;0.4441570635981136;1.0178956473052874;1.0000107636035889;10.000137348702005;-0.4165820076714427;0.45199994362911994;0.45197503226261465;1.6697334725328086e-09;-0.4441439995966638;0.44405250162190935;1.0002302574283217
47.716299;1.0069937165674367;-5.3460336975477056e-05;-5.3139404037756045e-05;0.4472359503807113;0.44415789660687544;1.0178963592508998;1.0000098869925629;10.000120780593132;-0.41658200821155067;0.45200074253782946;0.45197461228459573;1.5360750879206956e-09;-0.44414399966684465;0.44405314677275726;1.0002315739164427
47.726299;1.0069945789786152;-5.3460616454991376e-05;-5.313919560820398e-05;0.4472361671580039;0.4441587252342475;1.0178971486909683;1.0000090109267241;10.000103397344596;-0.41658200873914397;0.45200153044315133;0.45197422242950935;1.4184130369614707e-09;-0.4441439997456869;0.4440537730318127;1.00023278849141
47.736299;1.006995460815128;-5.3460918419479004e-05;-5.313895620890152e-05;0.4472364000344438;0.4441595504910275;1.0178980116256333;1.0000081375387708;10.000085208990678;-0.4165820092510283;0.45200230690531523;0.4519738651892983;1.316328836888163e-09;-0.4441429998329318;0.44405337914728943;1.0002338975710499
47.746299;1.006996360679671;-5.34675012206624e-05;-5.3144901707838765e-05;0.4472355282428815;0.44415926216021046;1.0178989425142562;1.0000072678043446;10.00006623392355;-0.41658200974401016;0.45200307212228474;0.45197354309625215;1.2295746044488786e-09;-0.4441429999279573;0.44405396418269644;1.00023489758251
47.756299;1.0069972758760668;-5.346784319366453e-05;-5.314460061966928e-05;0.4472357876838602;0.4441600830972875;1.0178999347524953;1.0000064017587227;10.000046513375592;-0.4165820102150491;0.4520038265403202;0.4519732579119732;1.1580247920179693e-09;-0.4441430000297225;0.4440545268637075;1.000235784279028
47.766299;1.0069982028562727;-5.346820277383629e-05;-5.314426980999792e-05;0.44723605745887707;0.4441609026626555;1.017900982208961;1.00000553926875;10.000026126828583;-0.4165820106615071;0.4520045706453842;0.4519730101155615;1.1014854301896733e-09;-0.4441430001367;0.44405506548947776;1.0002365526046304
47.776299;1.006999138322041;-5.3468578286415875e-05;-5.3143910579105386e-05;0.44723633639531296;0.4441617213018684;1.0179020800131886;1.0000046802022011;10.000005187238676;-0.4165820110814164;0.45200530485197093;0.45197279892376224;1.0597156389989445e-09;-0.4441430002469588;0.44405557828608894;1.0002371978183573
47.786299;1.0070000793305018;-5.346896782352442e-05;-5.3143524596503996e-05;0.4472366246762349;0.4441625396722885;1.017903223603438;1.0000038239466174;9.999983814779029;-0.41658201147360296;0.4520060292720674;0.45197262239714386;1.0326392955340914e-09;-0.4441420003583606;0.4440550636112921;1.000237717147882
47.796299;1.0070010227562385;-5.3475629316246154e-05;-5.3149329706855956e-05;0.4472358047602445;0.4441622471360313;1.017904408073577;1.0000029688975214;9.99996211407205;-0.4165820118377441;0.4520067434982097;0.4519724774123006;1.0204690115546802e-09;-0.4441420004687461;0.4440555200667316;1.0002381108344205
47.806299;1.007001964882104;-5.347604051549882e-05;-5.3148895652050315e-05;0.4472361165170878;0.4441630655050733;1.0179056290595967;1.000002112739256;9.999940167916527;-0.41658201217439916;0.4520074464686513;0.451972360028891;1.0236403646109975e-09;-0.4441420005762489;0.44405594650376695;1.0002383817664935
47.816299;1.0070029011772887;-5.3476459010348794e-05;-5.31484396175771e-05;0.44723644293846054;0.44416388266545115;1.0179068831753832;1.0000012534857412;9.999918040506676;-0.4165820124848499;0.45200813646560956;0.45197226618969405;1.0426168797591618e-09;-0.44414200067967163;0.44405634170343244;1.0002385342247864
47.826299;1.0070038265308008;-5.347688256919416e-05;-5.314796250634514e-05;0.44723678585524745;0.4441646975653631;1.0179081668914336;1.0000003898150394;9.999895783943318;-0.4165820127706853;0.45200881149754424;0.45197219197023875;1.0777000561226469e-09;-0.44414100077849;0.444055704235924;1.0002385729532615
47.836299;1.0070047356610305;-5.3477309610328996e-05;-5.3147465065738915e-05;0.44723714682533244;0.44416550921854364;1.0179094753402096;0.9999995207120042;9.999873444115977;-0.41658201303333653;0.45200946976299217;0.4519721333248543;1.1289357864217644e-09;-0.44414100087245206;0.4440560328603926;1.000238502794075
47.846299;1.0070056235541205;-5.3483999313931446e-05;-5.315316392349679e-05;0.44723640797851516;0.4441652053493711;1.0179108018570253;0.9999986458595007;9.999851063400227;-0.4165820132739223;0.45201010969182714;0.45197208587789656;1.1961040345617257e-09;-0.44414100096123904;0.4440563269437263;1.0002383282531493
47.856299;1.0070064864748365;-5.348443124779959e-05;-5.3152627875385834e-05;0.447236807768085;0.4441660067470693;1.0179111381584567;0.9999977660303961;9.999828677816252;-0.41658201349343976;0.4520107299147851;0.45197204502838284;1.2787919851617714e-09;-0.4441410010444891;0.44405658651617536;1.0002380529323427
47.866299;1.0070073225288665;-5.3484864968730265e-05;-5.315207375269261e-05;0.4472372272112816;0.4441668009357679;1.0179124752368034;0.9999968823551929;9.999806308173282;-0.4165820136928371;0.45201132961070034;0.45197200624625716;1.3766463684572703e-09;-0.44414000112204594;0.444055812034296;1.000237679752592
47.876299;1.0070081308387813;-5.3485299962010255e-05;-5.315150250573255e-05;0.4472376658275392;0.4441675866907649;1.017913804597301;0.9999959955165963;9.999783953453;-0.41658201387280175;0.452011908909767;0.45197196531401346;1.4896611852514542e-09;-0.4441400011941183;0.4440560039873779;1.0002372116806344
47.886299;1.0070089105263134;-5.349199575510605e-05;-5.3157131242740084e-05;0.44723700381685777;0.44416725182645894;1.0179151195180378;0.9999951057659825;9.999761590714714;-0.4165820140336887;0.4520124688892349;0.45197191858737396;1.6181204669111287e-09;-0.44414000126113456;0.44405616266114345;1.000236651690797
47.896299;1.007009660331407;-5.349243199190362e-05;-5.315652942080428e-05;0.447237478138492;0.4441680176644422;1.0179164157583334;0.9999942134217178;9.999739178766937;-0.41658201417569796;0.45201301116204645;0.4519718633414625;1.7622735872153813e-09;-0.4441400013233541;0.4440562882966413;1.0002360024905927
47.906299;1.0070103787949216;-5.349286849425167e-05;-5.315591440776151e-05;0.4472379689867304;0.44416877282143025;1.0179176906371739;0.999993319367882;9.999716668876282;-0.4165820142989871;0.45201353736817423;0.4519717978488434;1.9221556052703272e-09;-0.4441400013806435;0.44405638139049103;1.0002352668265055
47.916299;1.0070110650742339;-5.349330518521352e-05;-5.315528739861757e-05;0.4472384756534336;0.44416951765535795;1.0179189412048109;0.9999924253947743;9.999694019059033;-0.4165820144037992;0.45201404881600954;0.4519717211253543;2.097607200166212e-09;-0.44413900143266216;0.4440554428690053;1.0002344477438583
47.926299;1.0070117198695043;-5.3493741743164595e-05;-5.3154649587831014e-05;0.4472389972288991;0.44417025252806025;1.0179201635930626;0.9999915340753499;9.999671197699934;-0.4165820144906971;0.4520145464507494;0.4519716327252183;2.288299143703557e-09;-0.4441390014791729;0.444055474229439;1.0002335485037364
47.936299;1.0070123454685391;-5.350043743175218e-05;-5.316021854286214e-05;0.44723841337984144;0.4441698660118017;1.0179213538084588;0.9999906480225605;9.999648177012226;-0.4165820145605353;0.4520150310923733;0.45197153249324784;2.4937014603127695e-09;-0.44413900152026187;0.4440554776535305;1.0002325727465298
47.946299;1.0070129450509562;-5.350087145199424e-05;-5.315956434167637e-05;0.44723896033921795;0.44417057909994984;1.0179225084995427;0.9999897695050943;9.99962493011239;-0.41658201461406746;0.45201550354439124;0.4519714200182631;2.7131067821564384e-09;-0.4441390015564681;0.4440554558457805;1.0002315249384797
47.956299;1.0070135221538175;-5.3501303315912874e-05;-5.315890488041114e-05;0.4472395174573356;0.444171278612141;1.0179236249943586;0.999988900721327;9.9996014365733;-0.4165820146516929;0.45201596450559567;0.45197129439595635;2.945743330615971e-09;-0.4441380015886863;0.44405441159172104;1.000230410508482
