time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
47.966299;1.0070140802628114;-5.350173272890472e-05;-5.315824171124009e-05;0.4472400832701444;0.44417196152465627;1.0179247011617734;0.999988043708011;9.999577690244756;-0.4165820146737272;0.45201641454834407;0.4519711547471452;3.1907929502834814e-09;-0.4441380016179767;0.4440543474522539;1.000229235593458
47.976299;1.007014622284213;-5.350215919399421e-05;-5.3157576224856e-05;0.44724065651111383;0.4441726242744985;1.0179257353349163;0.9999872001636417;9.999553701109765;-0.41658201468074935;0.45201685416227466;0.4519710007388329;3.4472176770132857e-09;-0.44413800164549233;0.4440542658124235;1.0002280063675502
47.986299;1.0070151501282059;-5.350884177770907e-05;-5.3163125795277426e-05;0.44724011720756707;0.444172152324981;1.0179267262079204;0.9999863717945501;9.999529491524697;-0.41658201467353323;0.4520172836293071;0.451970832431837;3.7135936386751895e-09;-0.4441380016723242;0.444054169083816;1.0002267282475714
47.996299;1.0070146644570241;-5.3506721406722336e-05;-5.3159992598467176e-05;0.4472402588147044;0.4441727648692516;1.0179276731017743;0.9999855604217798;9.999505093252477;-0.4165820146528627;0.45201770280693493;0.45197064984849283;3.988073427445252e-09;-0.44413700169921566;0.444053059811823;1.0002254058286166
48.006299;1.0070151644614556;-5.350713225107138e-05;-5.315932801393723e-05;0.447240851266991;0.4441733482939972;1.0179285767293638;0.9999847676221172;9.999480547463648;-0.4165820146196161;0.4520181112474571;0.4519704530532606;4.2684016693677355e-09;-0.4441370017264683;0.444052940474775;1.0002240432386424
48.016299;1.0070156480543144;-5.350753528886989e-05;-5.3158665635109214e-05;0.4472414519030605;0.44417390057325234;1.0179294398476197;0.9999839942947897;9.999455909323146;-0.41658201457508853;0.45201850846220226;0.4519702426778697;4.552071995612523e-09;-0.44413700175412313;0.444052813043859;1.0002226441064501
48.026299;1.0070161122380372;-5.35141894190183e-05;-5.3164222232060704e-05;0.4472409437062393;0.4441733090811535;1.0179302670385786;0.9999832403283566;9.999431250476531;-0.4165820145211943;0.4520188938065595;0.451970020085705;4.83662383270345e-09;-0.4441370017821739;0.4440526787747002;1.0002212111037763
48.036299;1.0070165531092015;-5.3514573528598795e-05;-5.316356667732798e-05;0.44724156665824716;0.4441737948955003;1.0179310634266068;0.9999825046471398;9.999406645681859;-0.4165820144602926;0.4520192661752737;0.45196978714221575;5.119731327861838e-09;-0.44413600181072416;0.4440515384694817;1.0002197455645625
48.046299;1.007016965108102;-5.351494637707663e-05;-5.316291548874705e-05;0.4472422037137985;0.4441742461590979;1.0179318332042928;0.9999817856666273;9.99938215705391;-0.4165820143948889;0.45201962382546534;0.45196954602935124;5.398993081486026e-09;-0.4441360018401576;0.44405139280081013;1.0002182479111903
48.056299;1.0070173411194452;-5.351530664102959e-05;-5.316226871107556e-05;0.4472428566798628;0.44417466226099395;1.0179325793956264;0.9999810816899785;9.999357841470308;-0.41658201432738323;0.4520199643744209;0.4519692991107701;5.671748582580202e-09;-0.4441360018711712;0.4440512423946745;1.0002167186595665
48.066299;1.0070176739974175;-5.3515653134800704e-05;-5.316162599423765e-05;0.44724352717892923;0.4441750423658563;1.0179333049433115;0.9999803904216148;9.999333764763797;-0.41658201425982566;0.45202028510825204;0.4519690488253778;5.935074190169848e-09;-0.4441360019045462;0.4440510880187659;1.0002151586476222
48.076299;1.007017957814748;-5.3522245040602284e-05;-5.31672029243611e-05;0.44724309747566426;0.44417427414769695;1.0179340133178434;0.999979708018612;9.999309991449742;-0.4165820141938594;0.452020583354742;0.45196879746255014;6.185815783785893e-09;-0.4441350019409687;0.44404993088387257;1.0002135679872661
48.086299;1.0070181879386357;-5.352256194255809e-05;-5.31665674255339e-05;0.4472438063636404;0.4441745784181926;1.0179347076997738;0.9999790293818275;9.999286565318467;-0.41658201413079404;0.4520208563825676;0.4519685467691703;6.4206856963400235e-09;-0.4441350019811541;0.4440497726286302;1.0002119451196836
48.096299;1.0070183606168572;-5.3522863651998984e-05;-5.316593564093198e-05;0.44724453547548654;0.44417484305247906;1.017935390153373;0.999978349672194;9.999263507886775;-0.41658201407157147;0.4520211011533722;0.4519682977846182;6.636551106981918e-09;-0.4441350020258998;0.4440496151588173;1.000210287116807
48.106299;1.0070184724286735;-5.3523150012338925e-05;-5.316530780472906e-05;0.4472452851110698;0.44417506777574983;1.0179360620372746;0.9999776656044275;9.999240825519129;-0.41658201401672695;0.45202131453629235;0.451968051182394;6.830644813300648e-09;-0.4441350020757489;0.4440494605403135;1.0002085908656642
48.116299;1.0070185195513424;-5.3529680843999284e-05;-5.317089979656049e-05;0.44724493639791835;0.44417414185004833;1.0179367250651619;0.9999769756007877;9.999218514261166;-0.41658201396642064;0.45202149366629063;0.4519678080264445;7.000527475380392e-09;-0.44413400213059295;0.44404831074632933;1.0002068543593696
48.126299;1.007018497136783;-5.3529935948800744e-05;-5.31702790194617e-05;0.44724572729706996;0.4441742878015465;1.0179373818397015;0.9999762786254228;9.99919656629482;-0.41658201392063754;0.45202163599690115;0.4519675703139356;7.144068054081223e-09;-0.44413400218965476;0.44404816738402497;1.0002050773696989
48.136299;1.007018399202476;-5.3530175037373644e-05;-5.316966031121661e-05;0.4472465390025971;0.4441743944883725;1.0179380354402858;0.9999755730432144;9.99917497713334;-0.4165820138795946;0.45202173930414824;0.4519673406848955;7.259453105240261e-09;-0.4441340022518666;0.4440480315569247;1.000203261204743
48.146299;1.0070182196460133;-5.3530397706761354e-05;-5.316904230167e-05;0.4472473720750696;0.4441744616971364;1.017937688687532;0.9999748567683255;9.999153748445316;-0.41658201384386284;0.45202180202290826;0.4519671216022186;7.345070592278563e-09;-0.44413400231611044;0.4440479038170125;1.0002014077872219
48.156299;1.00701795409354;-5.3530603658252546e-05;-5.316842370493841e-05;0.44724822732269814;0.44417448928129744;1.0179383439465581;0.9999741278023501;9.999132885840671;-0.416582013814098;0.45202182362904253;0.45196691476430567;7.3994346686903505e-09;-0.4441330023810166;0.44404678428942296;1.0001995189094084
48.166299;1.007017600731172;-5.353705290871958e-05;-5.3174019361693065e-05;0.4472479861139146;0.4441733660266248;1.0179390032910187;0.9999733844532259;9.999112398123325;-0.4165820137909492;0.45202180466511366;0.4519667211736562;7.421283347771444e-09;-0.4441330024447319;0.4440466729927341;1.0001975966920353
48.176299;1.0070171594642094;-5.353722564931229e-05;-5.3173396074387095e-05;0.44724888591613826;0.4441733139390594;1.0179396683764872;0.9999726254969353;9.999092302021047;-0.416582013775278;0.45202174658275623;0.4519665416746382;7.409660603614837e-09;-0.44413300250491233;0.44404657029339467;1.0001956443382969
48.186299;1.0070166309917679;-5.353738195637462e-05;-5.317276833456582e-05;0.4472498069919883;0.4441732217898159;1.0179403404029908;0.9999718499312711;9.999072627583063;-0.4165820137683196;0.45202165153778523;0.4519663773940724;7.363828409030277e-09;-0.4441330025588721;0.44404647729487823;1.0001936657930772
48.196299;1.0070160168430011;-5.3537521658491976e-05;-5.317213472866652e-05;0.44725074887143473;0.44417308981305753;1.0179410201601151;0.9999710562640247;9.999053417527117;-0.4165820137715494;0.45202152201010865;0.45196622973640294;7.283144092683153e-09;-0.4441320026038015;0.4440453958396876;1.0001916651362528
48.206299;1.0070153195244589;-5.354390437967672e-05;-5.3177710247004983e-05;0.44725059241803516;0.4441718076626322;1.01794170741686;0.9999702422159995;9.99903472071975;-0.4165820137863434;0.4520213604465085;0.4519661002764112;7.166975504123924e-09;-0.44413200263685093;0.4440453282337567;1.0001896463395696
48.216299;1.0070145421136083;-5.3544009752551395e-05;-5.317706252049073e-05;0.4472515750881292;0.44417159857964894;1.0179424003606334;0.9999694053344029;9.999016585046657;-0.4165820138137484;0.4520211693760133;0.4519659910000458;7.014510586475739e-09;-0.4441320026552654;0.4440452769341786;1.0001876127635727
48.226299;1.0070136878034712;-5.354409758669743e-05;-5.3176407590806484e-05;0.44725257697191256;0.4441713526308192;1.0179430961080551;0.9999685441555848;9.998999052659029;-0.416582013854469;0.4520209516536688;0.4519659044365599;6.8246870113163025e-09;-0.44413200265679104;0.44404524419088337;1.0001855665884
48.236299;1.0070127597115321;-5.35441677607176e-05;-5.317574583992458e-05;0.44725359690271616;0.4441710710869983;1.0179437919346375;0.9999676590765695;9.998982159724282;-0.41658201390887634;0.452020710136634;0.45196584324695105;6.596556093155837e-09;-0.44413100263994487;0.44404423183555825;1.0001835085039286
48.246299;1.0070117608443572;-5.355048005997024e-05;-5.3181293814066695e-05;0.4472535145271116;0.4441696443324662;1.0179444861874343;0.9999667519991875;9.998965937684925;-0.4165820139769381;0.4520204470842251;0.4519658097349348;6.329641980784854e-09;-0.44413100260390115;0.44404424139951376;1.0001814374458797
48.256299;1.007010694062572;-5.355051421915505e-05;-5.3180620263408766e-05;0.4472545661459086;0.4441692962733398;1.0179451778537796;0.9999658254546223;9.998950410368023;-0.4165820140581347;0.4520201639506378;0.45196580571976913;6.023886083484505e-09;-0.44413100254821597;0.4440442742901587;1.0001793507696117
48.266299;1.007009561964296;-5.355053012320893e-05;-5.317994188110674e-05;0.4472556309923756;0.44416891762239935;1.0179458651031434;0.9999648827749105;9.998935588077865;-0.41658201415145113;0.4520198618272788;0.4519658328620076;5.6795358790909515e-09;-0.44413100247262566;0.44404433164955204;1.0001772452939848
48.276299;1.0070083668896062;-5.355052796490063e-05;-5.3179259419727054e-05;0.44725670705322046;0.4441685100605291;1.0179465448001477;0.9999639287917511;9.998921461712387;-0.41658201425549235;0.45201954213866485;0.45196589308124874;5.297282752843814e-09;-0.44413000237706796;0.44404341407837705;1.0001751185812726
48.286299;1.0070071112529462;-5.35567681878503e-05;-5.31847898716317e-05;0.44725667332897284;0.44416696414333945;1.0179472137739978;0.9999629699548166;9.998908001110127;-0.41658201436867326;0.45201920668654477;0.4519659883866835;4.878426817762185e-09;-0.4441300022618144;0.4440435216939506;1.000172969475482
48.296299;1.0070057977384;-5.355673136046319e-05;-5.31841027382904e-05;0.4472577659340534;0.4441665040511258;1.0179478699839426;0.9999620139192484;9.998895157632381;-0.4165820144894224;0.4520188570283;0.4519661203881896;4.424929459560306e-09;-0.4441300021274227;0.44404365449290667;1.000170798146609
48.306299;1.007004428853492;-5.355667815531871e-05;-5.3183415702879396e-05;0.44725886416287225;0.4441660210965972;1.0179485124013914;0.9999610688898689;9.998882867261447;-0.4165820146163698;0.45201849417434886;0.45196629025281726;3.939487142754243e-09;-0.44412900197449723;0.4440428126878853;1.000168606526667
48.316299;1.0070020067291787;-5.355407161913319e-05;-5.318026326026483e-05;0.44725952188018386;0.44416551781811675;1.017949141003137;0.9999601430663009;9.998871056095984;-0.41658201474845397;0.4520181188425963;0.4519664990887046;3.4254665090108745e-09;-0.44412900180356174;0.4440429968564482;1.0001663984846338
48.326299;1.007000534066502;-5.3553988442704395e-05;-5.317958111846579e-05;0.4472606250961103;0.4441649967772936;1.017949757289129;0.9999592444006952;9.998859644186016;-0.4165820148849093;0.45201773166562675;0.4519667483281542;2.886470291556121e-09;-0.44412900161518815;0.4440432079637564;1.000164178780003
48.336299;1.0069990157289823;-5.356015239100907e-05;-5.3185119162025136e-05;0.4472606087003033;0.4441633494804416;1.017950363802553;0.9999583802856181;9.998848546769826;-0.4165820150251491;0.45201733323285687;0.4519670397528558;2.325841678731826e-09;-0.4441290014101019;0.4440434473017125;1.0001619516980493
48.346299;1.0069974590747008;-5.356004520774957e-05;-5.31844461376455e-05;0.4472617090056908;0.4441628007598431;1.0179509626015788;0.9999575569677491;9.998837682604965;-0.4165820151686216;0.4520169242570788;0.45196737505250223;1.7465322696928459e-09;-0.44412800118907175;0.4440427162881788;1.0001597205313826
48.356299;1.0069958727866732;-5.355992849087648e-05;-5.318377847767174e-05;0.4472628056617834;0.44416224227312673;1.0179515540075605;0.9999567793763798;9.998826982550513;-0.4165820153147256;0.4520165057726429;0.45196775513407755;1.1513093250728982e-09;-0.4441280009527598;0.44404301617174596;1.0001574877708
48.366299;1.0069942650302128;-5.355980344137096e-05;-5.318311648859971e-05;0.4472638973510657;0.44416167680780255;1.0179521364540325;0.9999560515361604;9.998816385568393;-0.41658201546279117;0.45201607909535874;0.4519681797255424;5.429860081339672e-10;-0.4441280007016938;0.44404334783649035;1.0001552556943551
48.376299;1.0069926421465312;-5.356593080094123e-05;-5.3188676346078454e-05;0.4472638639346894;0.44415999602288714;1.0179527072200338;0.9999553768602161;9.99880583288128;-0.41658201561221786;0.4520156455244701;0.4519686476255083;-7.554581420126939e-11;-0.44412800043634504;0.4440437117688171;1.0001530270577994
48.386299;1.0069910086830842;-5.356579087498995e-05;-5.318802631640477e-05;0.44726494238517167;0.44415942474231723;1.0179532629597967;0.9999547581306221;9.998795272008854;-0.41658201576272624;0.4520152060375137;0.45196915717193736;-7.014504759727137e-10;-0.444127000157212;0.44404310784219503;1.000150805090437
48.396299;1.0069893681304554;-5.356564360829749e-05;-5.318738281357518e-05;0.4472660129734076;0.44415885415489065;1.0179537997234749;0.9999541973894169;9.998784658706223;-0.41658201591445315;0.4520147612939312;0.4519697065815535;-1.3320760322846293e-09;-0.4441269998648594;0.444043534830002;1.000148592960065
48.406299;1.0069877228655677;-5.3565488942460324e-05;-5.318674640596505e-05;0.447267074884121;0.4441582862288746;1.017953312957576;0.9999536956824673;9.99877394838143;-0.41658201606776674;0.4520143119709828;0.45197029406813977;-1.9649838017939702e-09;-0.44412699955995383;0.4440439903767771;1.0001463935830994
48.416299;1.0069860736788587;-5.3571587306433154e-05;-5.319233359010733e-05;0.44726700791576157;0.4441566118720702;1.0179537977330797;0.9999532524972106;9.998763088804036;-0.41658201622284247;0.45201385917460024;0.45197091747194734;-2.5979489837383118e-09;-0.4441269992433713;0.4440444717676264;1.0001442095974453
48.426299;1.0069844202685265;-5.357141970671489e-05;-5.3191712858240034e-05;0.44726804819462984;0.444156055646507;1.0179542491020206;0.9999528656338481;9.998752023197316;-0.41658201637939024;0.45201340450769945;0.4519715738081439;-3.22894174704598e-09;-0.44412599891639465;0.4440439765200368;1.0001420431806989
48.436299;1.00698276235455;-5.3571247325266264e-05;-5.3191100651213044e-05;0.44726907469155375;0.44415550962979067;1.0179546620660718;0.9999525321946646;9.998740701305282;-0.4165820165368775;0.45201294965017996;0.4519722594041067;-3.856038336104448e-09;-0.44412599858079155;0.4440445021547776;1.0001398962790917
48.446299;1.0069811002715603;-5.3571071035733854e-05;-5.3190497365268115e-05;0.44727008547852826;0.4441549779787659;1.0179550315610724;0.9999522494865309;9.998729092906585;-0.41658201669483225;0.45201249609937577;0.45197297039050366;-4.477383980272371e-09;-0.44412599823854587;0.4440450458621489;1.0001377714545718
48.456299;1.0069794348311683;-5.3577151159576e-05;-5.3196119099471066e-05;0.44726995999448527;0.44415335422514324;1.0179553531422842;0.9999520148302561;9.998717195928181;-0.4165820168529386;0.45201204552408186;0.4519737029658634;-5.091394158223516e-09;-0.4441249978914346;0.44404460460462913;1.0001356726789454
48.466299;1.0069777673576759;-5.3576967585001335e-05;-5.3195533698720086e-05;0.44727093472115065;0.44415286490454164;1.0179556235923077;0.999951825134484;9.998705031615268;-0.41658201701113057;0.45201160014547104;0.4519744533076298;-5.697087663811557e-09;-0.4441249975408289;0.44404517539109634;1.0001336054940022
48.476299;1.006976100479748;-5.3576780237519196e-05;-5.3194956951395356e-05;0.44727188924234024;0.44415240264038225;1.0179558407619673;0.9999516768959401;9.998692629037906;-0.4165820171695781;0.4520111624500815;0.45197521748547775;-6.2941484071100485e-09;-0.44412499718775156;0.44404575544111763;1.00013157589505
48.486299;1.0069744382080232;-5.3576589536317296e-05;-5.319438899365061e-05;0.4472728225210686;0.44415197026545;1.017956003037679;0.9999515662196219;9.99868001252716;-0.4165820173285427;0.452010734453015;0.451975991698173;-6.882657895569302e-09;-0.44412499683299317;0.44404634221395173;1.0001295883027301
48.496299;1.0069727845842014;-5.358265638185015e-05;-5.320004622074344e-05;0.4472726155969779;0.44415045825283733;1.017956109003579;0.9999514886200132;9.998667203697535;-0.4165820174883843;0.4520103173594746;0.45197677263551317;-7.462886139618218e-09;-0.4441239964771046;0.44404593341922144;1.0001276450171028
48.506299;1.0069711430435402;-5.358246179158209e-05;-5.3199497117459864e-05;0.4472735073609671;0.4441500890188496;1.0179561574630847;0.9999514393339114;9.998654232850763;-0.4165820176495933;0.45200991177304856;0.45197755757716507;-8.035195602407468e-09;-0.4441239961202297;0.4440465271202943;1.000125747658163
48.516299;1.0069695172482613;-5.3582266615488215e-05;-5.319895810357609e-05;0.4472743801668554;0.4441497507723032;1.0179561477909123;0.999951414513872;9.998641144676162;-0.41658201781266946;0.4520095178488934;0.45197834425512956;-8.599925489517268e-09;-0.4441239957621037;0.4440471217531662;1.0001238982742204
48.526299;1.0069679116698789;-5.3582071452774995e-05;-5.319842978930267e-05;0.44727523521479856;0.44414944253303895;1.0179560803408263;0.9999514119951006;9.998627993132585;-0.4165820179780732;0.4520091352759396;0.4519791307234696;-9.15736023613588e-09;-0.4441239954023085;0.44404771574447754;1.000122099190604
48.536299;1.0069663310734343;-5.3588136748513035e-05;-5.320412889587248e-05;0.4472749544656568;0.4441480523643075;1.0179559561946745;0.9999514308188625;9.998614832161477;-0.41658201814625445;0.45200876347070074;0.4519799152099604;-9.707693487197916e-09;-0.44412299504048475;0.4440473071514324;1.0001203524814448
48.546299;1.0069647794348944;-5.358794290135026e-05;-5.320362405440374e-05;0.44727577643184135;0.44414780186425235;1.0179557764635698;0.9999514704505661;9.998601710439843;-0.4165820183175117;0.4520084020419144;0.4519806959394177;-1.0250913710134196e-08;-0.44412299467654626;0.4440478939414705;1.0001186597503433
48.556299;1.0069632595074758;-5.358775021654609e-05;-5.320313161659502e-05;0.44727658226240896;0.44414757993205134;1.0179555424050908;0.9999515302946755;9.998588671246441;-0.4165820184918427;0.4520080511276414;0.45198147111951914;-1.0786769232439244e-08;-0.44412299431084956;0.4440484744528388;1.000117022004402
48.566299;1.006961773232905;-5.358755891801292e-05;-5.320265191084212e-05;0.4472773714841455;0.44414738731512776;1.0179552562532785;0.9999516092801249;9.998575752743124;-0.4165820186690314;0.45200771136593715;0.45198223908925994;-1.1314740632253283e-08;-0.4441219939440397;0.4440480474331181;1.0001154391687561
48.576299;1.006960321780461;-5.359362924165994e-05;-5.320840118565751e-05;0.4472770241885212;0.44414611369852997;1.0179549213151324;0.9999517055585517;9.998562987985803;-0.4165820188487661;0.4520073837289901;0.45198299825766547;-1.1833934033995676e-08;-0.44412199357687593;0.4440486117877326;1.0001139096801728
48.586299;1.0069589055638877;-5.3593441452835685e-05;-5.320794745595297e-05;0.4472777770186995;0.44414598112100184;1.0179545408583819;0.9999518163500082;9.998550403963751;-0.4165820190306381;0.45200706946741387;0.45198374675213643;-1.2343068300283882e-08;-0.4441219932103747;0.4440491664123439;1.0001124305982065
48.596299;1.0069575248025555;-5.359325587192056e-05;-5.32075063797286e-05;0.447278509456543;0.44414587712858905;1.0179541167269792;0.99995193793211;9.998538018059174;-0.4165820192141548;0.4520067701721504;0.4519844823769792;-1.2840724332212015e-08;-0.4441219928460409;0.44404971035838237;1.0001109979458809
48.606299;1.006956179515953;-5.3593072834033055e-05;-5.320707762876864e-05;0.44727921983846347;0.44414579950078054;1.0179536489969108;0.9999520661059403;9.998525836896777;-0.41658201939882483;0.4520064878718521;0.4519852029739663;-1.332568973781024e-08;-0.4441209924858585;0.44404924325171036;1.0001096072395745
48.616299;1.006954869287039;-5.359915248911789e-05;-5.321287707328713e-05;0.4472787876464906;0.4441446346823882;1.0179531369840482;0.9999521969863149;9.99851386036388;-0.41658201958419677;0.4520062248893794;0.4519859066162153;-1.3797013974677592e-08;-0.44412099213190914;0.4440497657097752;1.0001082542356712
48.626299;1.0069525937201353;-5.359643688147265e-05;-5.32100057454614e-05;0.4472790052816562;0.44414460260636657;1.017952580498275;0.999952327440748;9.998502088831438;-0.4165820197696452;0.4520059833044236;0.4519865916280775;-1.4253873131968889e-08;-0.4441209917859793;0.4440502794545092;1.0001069352636731
48.636299;1.0069513523039515;-5.3596261124244975e-05;-5.320961395862894e-05;0.44727964064229303;0.44414459013719465;1.0179519799928458;0.999952455135913;9.998490532345231;-0.41658201995403016;0.4520057644867134;0.4519872566641049;-1.4695477664510635e-08;-0.4441209914496765;0.44405078691330774;1.0001056466792198
48.646299;1.006950143776538;-5.359608687559313e-05;-5.3209234533652277e-05;0.4472802481984746;0.4441445952763198;1.0179513357218075;0.9999525785244608;9.998479216516431;-0.4165820201356593;0.45200556905169853;0.45198790077041334;-1.5120886040259334e-08;-0.4441199911248303;0.444050290617497;1.0001043840114532
48.656299;1.0069489661970985;-5.36021734136663e-05;-5.321508327330599e-05;0.4472797075604548;0.44414350483109377;1.0179506476279052;0.9999526967335619;9.998468178417165;-0.41658202031245983;0.45200539698852304;0.4519885233421782;-1.552892567376271e-08;-0.4441199908135222;0.44405079296489386;1.0001031419307158
48.666299;1.0069478177202487;-5.360199960166762e-05;-5.321472812252568e-05;0.44728025542244726;0.44414353849046423;1.0179489164407254;0.9999528095386435;9.99845745722206;-0.4165820204820574;0.4520052477333232;0.4519891238558404;-1.5918377933150878e-08;-0.44411999051770423;0.4440512963286957;1.0001019153801602
48.676299;1.0069466969440475;-5.3601823856887825e-05;-5.3214385227485994e-05;0.4472807719484298;0.4441435819282224;1.0179481443792964;0.99995291749693;9.998447090458587;-0.41658202064187416;0.45200512016912825;0.45198970153210033;-1.628812140726075e-08;-0.44411899023883916;0.44405080289855575;1.0001007006780633
48.686299;1.0069456025886527;-5.3601644558364064e-05;-5.321405495236523e-05;0.4472812565516207;0.44414363118461614;1.0179473345695484;0.9999530215540718;9.998437113918317;-0.4165820207892485;0.4520050126786834;0.45199025530152165;-1.6637296760784757e-08;-0.44411898997772553;0.44405131435330925;1.0000994955624918
48.696299;1.0069445331987816;-5.360772041485204e-05;-5.3219953753873255e-05;0.447280589883858;0.444142570663127;1.0179464898816164;0.9999531221786383;9.998427559433548;-0.41658202092153784;0.45200492362192174;0.4519907839173403;-1.696556495159534e-08;-0.44411898973451025;0.4440518321165387;1.0000982990733134
48.706299;1.0069434878863301;-5.3607530529451096e-05;-5.32196501962852e-05;0.4472810097846501;0.4441426176480837;1.0179456122961101;0.9999532190313588;9.998418454128265;-0.4165820210364137;0.45200485213114955;0.4519912859527935;-1.7273103444870057e-08;-0.44411898950890794;0.4440523578399029;1.00009711226635
48.716299;1.0069424669371412;-5.360733435805394e-05;-5.321936075612111e-05;0.44728139765827035;0.444142656068181;1.0179447033789415;0.9999533112901613;9.998409823494177;-0.4165820211322313;0.45200479832117524;0.45199175975032735;-1.7560282899985963e-08;-0.444117989300406;0.444051893377221;1.000095938413155
48.726299;1.0069414709511944;-5.360713157244744e-05;-5.32190857014601e-05;0.4472817542084014;0.44414268123034867;1.0179437651691488;0.999953397766314;9.998401693210566;-0.41658202120803034;0.4520047626567689;0.4519922034841517;-1.7827374702988733e-08;-0.44411798910825245;0.4440524406381766;1.000094781124423
48.736299;1.0069404998524571;-5.3613181742003435e-05;-5.322504096010236e-05;0.44728096127185313;0.44414157754864003;1.017942800353632;0.9999534765248311;9.998394083346014;-0.4165820212631809;0.45200474530446466;0.4519926153902333;-1.8074574940339113e-08;-0.4441179889314123;0.4440530015635753;1.0000936423476652
48.746299;1.0069395530676317;-5.36129640466854e-05;-5.322479419587941e-05;0.44728125754231374;0.44414156259761767;1.0179418117658414;0.9999535448752551;9.998386999633379;-0.41658202129721283;0.4520047459541262;0.4519929938837598;-1.8302136372744244e-08;-0.44411798876871866;0.444053577848772;1.0000925228064539
48.756299;1.0069386304232464;-5.361273731301899e-05;-5.322456083053738e-05;0.4472815247639719;0.44414152064540086;1.0179408020355405;0.9999535999675129;9.998380430359896;-0.4165820213099394;0.4520047640384181;0.4519933374680801;-1.8510287307139666e-08;-0.444116988619039;0.44405317075207495;1.0000914233360798
48.766299;1.0069377326060418;-5.361250031396881e-05;-5.322434009276735e-05;0.4472817635235951;0.4441414476606651;1.0179397736042168;0.9999536390985526;9.998374346051516;-0.416582021301503;0.45200479916425523;0.45199364475505566;-1.8699195381743323e-08;-0.4441169884812592;0.444053781472964;1.0000903446275946
48.776299;1.0069368606975913;-5.3618511980111044e-05;-5.3230346937254563e-05;0.44728085524326205;0.4441402297548152;1.0179387285462893;0.9999536597152107;9.9983687012047;-0.4165820212722556;0.4520048513075976;0.4519939146762028;-1.8869096996985075e-08;-0.4441169883541815;0.44405441158038256;1.0000892860676391
48.786299;1.0069360156593201;-5.36182514118443e-05;-5.323014822460095e-05;0.44728103789085116;0.4441400876220502;1.01793766799983;0.9999536598742795;9.998363443416933;-0.4165820212225256;0.4520049205589313;0.45199414659054954;-1.9020298183945513e-08;-0.44411598823633947;0.4440540629248018;1.000088245520499
48.796299;1.0069351982067174;-5.36179779303714e-05;-5.3229958690823235e-05;0.4472811922019163;0.444139909484399;1.0179365915503866;0.9999536390132507;9.998358526815341;-0.4165820211524663;0.45200500668503507;0.451994340060951;-1.9153044205386653e-08;-0.4441159881257668;0.4440547373334437;1.0000872202322917
48.806299;1.0069344083965972;-5.361769119584936e-05;-5.3229776800517446e-05;0.44728131778142916;0.44413969500193173;1.0179354969719163;0.9999535978550574;9.998353919707458;-0.41658202106230063;0.45200510898214313;0.45199449449210716;-1.9267391173252578e-08;-0.44411598802003843;0.4440554364252627;1.0000862075079324
48.816299;1.0069336451159374;-5.3623651162652666e-05;-5.3235816601628935e-05;0.44728029544422665;0.4441383330478297;1.0179343807782706;0.9999535368997189;9.998349603129537;-0.416582020952629;0.4520052265213185;0.4519946090373569;-1.93632131833685e-08;-0.44411598791661777;0.44405616138604154;1.0000852046417055
48.826299;1.0069329061697847;-5.362333782516909e-05;-5.323564400700685e-05;0.44728036314795677;0.444138046148062;1.0179332393411356;0.9999534551032087;9.99834556729342;-0.4165820208242941;0.4520053582061868;0.4519946827076968;-1.9440475390091227e-08;-0.444114987813195;0.44405591272263595;1.0000842092482987
48.836299;1.00693218870474;-5.362301100452708e-05;-5.3235473108950556e-05;0.44728040235499095;0.4441377235570515;1.0179320699407102;0.999953350700937;9.998341811944748;-0.4165820206780236;0.45200550268920364;0.4519947142880863;-1.9499516075886536e-08;-0.4441149877078326;0.4440566902844172;1.0000832203949168
48.846299;1.0069314896602541;-5.362267047954335e-05;-5.323530247200703e-05;0.4472804140544166;0.4441373650083563;1.0179308715833482;0.9999532231923992;9.998338346368303;-0.4165820205142881;0.45200565876364396;0.45199470221792715;-1.9540989221305217e-08;-0.4441149875990038;0.44405749353337154;1.0000822391188022
48.856299;1.0069308064804379;-5.362857637496471e-05;-5.324134710062254e-05;0.4472792807380022;0.44413585844585074;1.0179296453466258;0.9999530740453464;9.998335181595518;-0.41658202033341435;0.45200582587551763;0.4519946446861097;-1.9565551567393133e-08;-0.4441139874857812;0.44405732189980407;1.0000812672687143
48.866299;1.0069301378392819;-5.362820941538838e-05;-5.324117436355355e-05;0.4472792417333186;0.4441354248297402;1.017928394071831;0.9999529061330419;9.998332320109403;-0.41658202013573886;0.4520060040125633;0.4519945397664262;-1.9573643252599316e-08;-0.4441139873680843;0.444058175029163;1.0000803059541215
48.876299;1.0069294839008354;-5.36278308087309e-05;-5.324099973889033e-05;0.44727917895715996;0.44413495168360556;1.0179271212892926;0.9999527232162155;9.99832975416901;-0.4165820199216132;0.45200619305455675;0.45199438571984446;-1.9565604542402068e-08;-0.4441139872464887;0.44405905273226987;1.0000793554039957
48.886299;1.0069288462694956;-5.3627441841454313e-05;-5.324082282110887e-05;0.4472790927353567;0.4441344373747349;1.0179258294535125;0.9999525292322012;9.998327468913597;-0.4165820196912842;0.45200639215968164;0.45199418145821074;-1.954204865654434e-08;-0.4441139871216216;0.4440599549287945;1.0000784161440512
48.896299;1.0069282277154081;-5.363330354266104e-05;-5.3246859345916344e-05;0.4472778640080324;0.4441327690854075;1.017924518594866;0.9999523268961725;9.998325440209781;-0.4165820194448355;0.4520065996129342;0.45199392666123883;-1.950406616954548e-08;-0.4441129869937447;0.44405988176848255;1.0000774903519005
48.906299;1.0069276315456253;-5.3632896590304066e-05;-5.324667720976577e-05;0.44727773024061634;0.44413216717369075;1.0179231864545886;0.9999521168627373;9.998323633088452;-0.4165820191822539;0.4520068131103538;0.4519936215103269;-1.945300586735847e-08;-0.44411298686280776;0.4440608335160701;1.0000765819072583
48.916299;1.0069270610240262;-5.363248129458303e-05;-5.324649237034224e-05;0.44727757189470235;0.4441315184780905;1.0179208300709763;0.9999518986233122;9.99832200858769;-0.4165820189035606;0.4520070300529073;0.4519932663950062;-1.9390102341715735e-08;-0.44411298672877114;0.44406181023178976;1.0000756947098832
48.926299;1.0069255190993545;-5.3629519867685797e-05;-5.3243837889827885e-05;0.4472769444448237;0.4441308213000499;1.017919447736329;0.9999516719617632;9.99832053148311;-0.4165820186089401;0.4520072477205886;0.4519928616710512;-1.931624825260706e-08;-0.44411298659192955;0.4440628118402613;1.0000748311180163
48.936299;1.006925007833206;-5.363534778211113e-05;-5.32498641883122e-05;0.44727561703902563;0.44412896408011837;1.0179180396059873;0.9999514375936661;9.998319175301617;-0.416582018298771;0.4520074635671802;0.45199240734332374;-1.9232095432291934e-08;-0.4441119864530216;0.4440628385918141;1.0000739918004038
48.946299;1.0069245278825942;-5.3634907379917475e-05;-5.3249672602439054e-05;0.44727538378906073;0.4441281697246156;1.0179166066803225;0.9999511972311779;9.998317925170113;-0.4165820179735968;0.4520076756786864;0.4519919028627714;-1.9138521501538498e-08;-0.4441119863130543;0.44406389120363066;1.000073176238187
48.956299;1.006924078831076;-5.3634459041414955e-05;-5.324947964411057e-05;0.447275126266681;0.4441273284880412;1.0179151495115994;0.9999509530125705;9.998316771938645;-0.4165820176341365;0.45200788310900153;0.4519913475457688;-1.9037000679127383e-08;-0.44411198617301845;0.44406497030998693;1.000072382880023
48.966299;1.0069236607607739;-5.3634003401943497e-05;-5.324928589450062e-05;0.447274844969755;0.4441264419999819;1.0179136674700815;0.999950706588782;9.998315701349938;-0.41658201728121186;0.4520080857713561;0.45199074136015727;-1.892949965872262e-08;-0.4441109860337351;0.4440650758356364;1.0000716092533373
48.976299;1.0069232757580318;-5.363980136037302e-05;-5.3255307778554864e-05;0.44727342152204763;0.4441244007669903;1.0179121589568014;0.9999504593896814;9.998314689603742;-0.416582016915628;0.45200828400448084;0.4519900852393525;-1.8818160191006824e-08;-0.4441109858958976;0.444066206866499;1.0000708530215192
48.986299;1.0069229284130117;-5.3639333865806955e-05;-5.325511331164475e-05;0.4472730949455542;0.44412342839407576;1.0179106223778955;0.999950213595757;9.998313707251844;-0.4165820165382329;0.45200847824006074;0.4519893808545367;-1.8705097268046437e-08;-0.44411098576017755;0.4440673617563818;1.000070113259515
48.996299;1.006922625309701;-5.3638861638371353e-05;-5.3254917904521565e-05;0.4472727479737504;0.444122415187878;1.0179090563836177;0.9999499721835938;9.998312728556149;-0.41658201615000223;0.4520086689756204;0.4519886302211425;-1.859237059711237e-08;-0.4441109856272412;0.4440685382354221;1.0000693902062443
49.006299;1.0069223739959812;-5.363838524825244e-05;-5.325472060954303e-05;0.44727238236663897;0.44412136249400047;1.0179074585819783;0.9999497385395159;9.998311739654078;-0.4165820157518679;0.4520088569026417;0.4519878353666365;-1.848213514644268e-08;-0.44410998549767405;0.44406873359796123;1.000068683632114
49.016299;1.0069221822622765;-5.364416531152312e-05;-5.3260736512674174e-05;0.4472708804510877;0.44411916033597876;1.0179058242734982;0.9999495163477807;9.998310736255458;-0.4165820153443925;0.4520090430696942;0.45198699818430504;-1.8376730409347978e-08;-0.4441099853719988;0.4440699449010859;1.0000679914912158
49.026299;1.006922058006822;-5.364368232120828e-05;-5.326053292608853e-05;0.44727048082474524;0.4441180321754896;1.0179041470200627;0.9999493092005034;9.998309712151107;-0.41658201492765295;0.4520092290453289;0.4519861205147802;-1.8278475640670968e-08;-0.4441099852507414;0.44407116908218885;1.0000673097518846
49.036299;1.0069220088377056;-5.364319641216394e-05;-5.326032523786343e-05;0.4472700647373011;0.4441168687966877;1.0179024203968998;0.9999491200334379;9.998308650713742;-0.41658201450140225;0.4520094167520797;0.45198520460329145;-1.818943218948699e-08;-0.4441089851342783;0.4440714029709864;1.0000666329784578
49.046299;1.0069220413014814;-5.364270742412115e-05;-5.326011287587234e-05;0.44726963213231724;0.4441156724188517;1.0179006393083043;0.9999489514385812;9.998307523624462;-0.41658201406520134;0.45200960793079964;0.4519842534943519;-1.811126677512765e-08;-0.44410898502258117;0.444072643212832;1.0000659549710407
49.056299;1.0069221605671896;-5.364847505108446e-05;-5.3266111317738286e-05;0.4472680638850737;0.44411333411005655;1.0178988008281886;0.9999488064647157;9.998306291275245;-0.41658201361847297;0.4520098037130533;0.45198327061439897;-1.8045100218387857e-08;-0.44410898491520523;0.4440738861877138;1.0000652691024898
49.066299;1.0069223707683932;-5.364797896313339e-05;-5.3265888123832715e-05;0.4472675978313466;0.4441120782708505;1.0178969044450643;0.9999486879123796;9.998304907275957;-0.4165820131607144;0.45201000456055096;0.4519822590941624;-1.7991539815169366e-08;-0.44410898481160155;0.4440751278702089;1.0000645685666159
49.076299;1.0069226756248386;-5.364747897874858e-05;-5.32656587936443e-05;0.447267115204472;0.4441107963698195;1.0178949511631699;0.999948596593056;9.998303328746486;-0.41658201269172135;0.4520102105174056;0.45198122185832323;-1.795098649034906e-08;-0.4441079847114671;0.4440753637480211;1.0000638470367837
49.086299;1.0069230783771148;-5.364697518375565e-05;-5.326542264834746e-05;0.4472666165519416;0.44410949120821336;1.0178929424642993;0.999948531272303;9.998301526480459;-0.41658201221160074;0.45201042147660825;0.45198016223778636;-1.7923921247319923e-08;-0.44410798461474144;0.44407658918223636;1.000063099519974
49.096299;1.0069235806537353;-5.364646794327056e-05;-5.3265178832589985e-05;0.44726610272791767;0.444108165315183;1.0178908803422235;0.9999484901089009;9.998299491788725;-0.41658201172078685;0.4520106372520975;0.4519790842773895;-1.7911053449017927e-08;-0.4441079845213486;0.4440777999363428;1.000062322888142
49.106299;1.0069241817477088;-5.3652217927842615e-05;-5.3271142469748515e-05;0.4472644557994092;0.44410570955281303;1.0178887682387512;0.9999484714644031;9.99829723231606;-0.41658201122009525;0.45201085757937376;0.4519779925599792;-1.7913485903096568e-08;-0.44410798443110416;0.44407899236304504;1.0000615160327018
49.116299;1.0069248794916117;-5.3651706015433994e-05;-5.327088078388525e-05;0.44726391477850796;0.44410434768583346;1.01788661160206;0.9999484739007838;9.998294756359673;-0.4165820107105631;0.4520110819366762;0.45197689181146494;-1.7932782327660815e-08;-0.4441069843438072;0.4440791635023225;1.0000606794188676
49.126299;1.0069256718149626;-5.365119298833232e-05;-5.327060909965868e-05;0.4472633618765279;0.44410297022769896;1.0178844172697856;0.9999484961141527;9.998292062312771;-0.41658201019319036;0.452011309159723;0.45197578655631593;-1.7970700857773612e-08;-0.4441069842592804;0.44408031115420843;1.0000598140836536
49.136299;1.00692655736068;-5.365067944686836e-05;-5.327032701530896e-05;0.4472627984409745;0.44410157903838304;1.0178821926484942;0.9999485366250038;9.99828914081357;-0.4165820096688435;0.45201153731955845;0.4519746809530729;-1.8028840726094762e-08;-0.44410698417728556;0.4440814335488012;1.0000589210944921
49.146299;1.0069275352118503;-5.3656426013000636e-05;-5.327625052974258e-05;0.4472611071432558;0.444099064937879;1.0178799451755018;0.9999485931918316;9.998285983609463;-0.41658200913833054;0.45201176395186055;0.4519735788502076;-1.8108392333176934e-08;-0.4441059840973889;0.44408152902734854;1.0000580019429055
49.156299;1.0069286047077408;-5.365591343787985e-05;-5.3275948142578285e-05;0.4472605277870006;0.4440976517806552;1.0178776815937496;0.9999486628793964;9.998282591430273;-0.4165820086025266;0.4520119862510744;0.45197248419931046;-1.8209908052063988e-08;-0.44410598401884455;0.44408259620503426;1.0000570588304674
49.166299;1.0069297651512572;-5.3655402617031417e-05;-5.327563677065314e-05;0.4472599433405326;0.4440962299998039;1.0178744074403014;0.9999487426294363;9.998278974216326;-0.41658200806236495;0.4520122011671292;0.4519714014051239;-1.8333360498093025e-08;-0.4441059839405717;0.4440836341402116;1.0000560943812622
49.176299;1.0069310153129942;-5.365489471674662e-05;-5.327531747050853e-05;0.44725935558741076;0.44409480135921675;1.0178721271951083;0.9999488294088454;9.998275143905923;-0.416582007518685;0.4520124055432117;0.4519703349596841;-1.8478397948198585e-08;-0.4441059838613427;0.4440846422180835;1.0000551117840577
49.186299;1.0069323531038896;-5.366065129580549e-05;-5.328120705286184e-05;0.44725764716068683;0.444092257098996;1.0178698450629597;0.9999489202325087;9.998271106426188;-0.4165820069721491;0.45201259629918933;0.4519692889121513;-1.8644431564121216e-08;-0.44410498378004015;0.44408461991226816;1.0000541152229814
49.196299;1.0069337753307357;-5.366015413520001e-05;-5.3280874108765037e-05;0.4472570574733086;0.44409082249274695;1.0178675659618044;0.9999490123519307;9.998266860940861;-0.4165820064233554;0.45201277063127393;0.4519682669794385;-1.883088101201711e-08;-0.44410498369565116;0.4440855665406451;1.0000531094422924
49.206299;1.0069352778384506;-5.365966486999179e-05;-5.3280535217526573e-05;0.4472564688580593;0.44408939016347876;1.0178652957333796;0.9999491032489092;9.998262408699969;-0.4165820058731107;0.4520129262156824;0.451967272949787;-1.9037491965853476e-08;-0.444104983607064;0.44408648132876166;1.0000520986576542
49.216299;1.0069368562643164;-5.365918485925484e-05;-5.328019113987508e-05;0.4472558819133808;0.4440879641784829;1.0178630403123878;0.9999491901033014;9.998257764135907;-0.41658200532260625;0.4520130614296749;0.4519663106972653;-1.926411861352263e-08;-0.4441049835130715;0.44408736381744635;1.0000510855511697
49.226299;1.00693850709463;-5.366497536310262e-05;-5.328605874103664e-05;0.44725417738161577;0.44408543766531033;1.0178608051356517;0.9999492691226867;9.998252960427033;-0.416582004773191;0.4520131755396812;0.4519653838023293;-1.9510276525177744e-08;-0.4441039834125871;0.4440872141784206;1.0000500705413067
49.236299;1.0069392283738996;-5.36619798620059e-05;-5.328323978452551e-05;0.4472531483046948;0.4440840370253502;1.0178585957200061;0.9999493358390805;9.998248045936723;-0.41658200422581326;0.45201326857912927;0.45196449515893594;-1.9775072342096315e-08;-0.4441039833047521;0.44408803311411954;1.0000490519550347
49.246299;1.0069410189144905;-5.3661534941616963e-05;-5.3282884893299385e-05;0.4472525629045078;0.4440826552997866;1.0178564181268146;0.9999493861539015;9.99824307411257;-0.41658200368063714;0.4520133407339042;0.45196364674634487;-2.005738422918887e-08;-0.44410398318898253;0.444088821384323;1.0000480276558623
49.256299;1.006942876571444;-5.366110331537401e-05;-5.328252754436639e-05;0.4472519757382373;0.4440812966153429;1.017854278514517;0.999949416904276;9.998238096834882;-0.4165820031371081;0.4520133917947025;0.451962839809932;-2.0355924332582672e-08;-0.44410298306505497;0.4440885794889028;1.0000469967974757
49.266299;1.0069447971635246;-5.366694478236602e-05;-5.32883843783469e-05;0.4472502663186866;0.4440788539533045;1.0178521828557927;0.9999494258524398;9.998233160507747;-0.4165820025942689;0.4520134213971807;0.4519620756550337;-2.0669164764233634e-08;-0.4441029829330051;0.44408930773862326;1.000045959834751
49.276299;1.0069467747967464;-5.36665384557967e-05;-5.328802431608553e-05;0.44724967133476734;0.4440775532329411;1.0178501365322472;0.9999494114423437;9.99822829691917;-0.41658200205114426;0.4520134296549254;0.4519613564139814;-2.0995362035033723e-08;-0.4441029827928399;0.4440900062413179;1.0000449172507093
49.286299;1.0069488023131568;-5.366614295813248e-05;-5.3287664615523484e-05;0.44724907113465057;0.4440762865154524;1.0178481432334836;0.9999493724104364;9.998223517291247;-0.4165820015069899;0.4520134172221486;0.4519606849515949;-2.1332710809363473e-08;-0.44410298264430287;0.4440906747941424;1.0000438689570932
49.296299;1.0069508717738145;-5.3665756604257404e-05;-5.328730679207346e-05;0.4472484652803793;0.4440750565308663;1.0178462045423189;0.9999493074012431;9.998218817156657;-0.41658200096124837;0.45201338475028585;0.45196006416329115;-2.1679353167493746e-08;-0.44410198248680394;0.44409031297290524;1.0000428146938418
49.306299;1.0069529755295503;-5.3671637474911564e-05;-5.329316840852187e-05;0.4472467343089701;0.44407275462343315;1.0178443208283972;0.9999492146011756;9.998214182635474;-0.4165820004134437;0.4520133324881998;0.4519594964131502;-2.2033285126684628e-08;-0.44410198231944603;0.4440909202153828;1.0000417545078466
49.316299;1.0069551069093898;-5.367126372163662e-05;-5.32928190246809e-05;0.44724611552957605;0.44407160473774837;1.0178424923110645;0.9999490916167206;9.998209592671268;-0.41658199986327377;0.452013260294367;0.45195898328870593;-2.239246105584356e-08;-0.4441019821410891;0.4440914958978741;1.0000406894530869
49.326299;1.0069572598881111;-5.367089399555008e-05;-5.329247637625209e-05;0.4472454892675803;0.44407049661591846;1.0178407193248227;0.9999489357038676;9.99820502219561;-0.41658199931080614;0.4520131675820623;0.4519585256493413;-2.2754996933852785e-08;-0.4441019819505425;0.4440920396269983;1.000039622067387
49.336299;1.0069594285980963;-5.367052754103198e-05;-5.329214254307055e-05;0.44724485473159176;0.44406943068722055;1.0178390019719714;0.9999487441265911;9.998200445716458;-0.4165819987565771;0.45201305317628965;0.45195812389425405;-2.3119313156987578e-08;-0.44410098174683027;0.44409155154153124;1.000038555492424
49.346299;1.0069616071581664;-5.3676423981245226e-05;-5.329803584043366e-05;0.4472430922842957;0.4440672963748706;1.0178373399248168;0.9999485147869195;9.998195835720015;-0.41658199820148795;0.45201291563560153;0.4519577780537853;-2.348429240105487e-08;-0.4441009815293136;0.44409203231694605;1.0000374924861883
49.356299;1.0069637898599428;-5.3676063051967977e-05;-5.329772650703305e-05;0.4472424394636595;0.4440663163748214;1.017835732435322;0.9999482470477922;9.998191159443243;-0.41658199764655457;0.45201275371705263;0.4519574877316503;-2.384939985401931e-08;-0.44410098129761877;0.44409248289167197;1.0000364356602605
49.366299;1.0069659714796173;-5.367570448928975e-05;-5.3297432379564113e-05;0.44724177718786445;0.4440653798611564;1.017834177930538;0.9999479422364947;9.998186381731841;-0.416581997092771;0.4520125664456414;0.4519572522615482;-2.4214712932832415e-08;-0.44409998105151194;0.4440919042022909;1.000035387756454
49.376299;1.0069681472049767;-5.3675348118002615e-05;-5.3297154711768754e-05;0.4472411052919004;0.4440644867169673;1.017832673209986;0.999947603259199;9.998181471027316;-0.4165819965411628;0.45201235321730954;0.45195707090227283;-2.458082702666714e-08;-0.4440999807908463;0.4440922972725423;1.0000343511796175
49.386299;1.0069703126526857;-5.3681253856802587e-05;-5.3303110156603993e-05;0.44723930438387965;0.4440625252017031;1.01783121316359;0.9999472332123626;9.998176403306218;-0.4165819959928613;0.4520121139171813;0.4519569428139735;-2.494848975214546e-08;-0.44409998051552807;0.44409266346064613;1.0000333273947493
49.396299;1.0069724643399292;-5.368090163262522e-05;-5.33028669501356e-05;0.44723861176975355;0.444061716291129;1.01782979149495;0.9999468343083767;9.998171165185779;-0.41658199544912333;0.45201184857094623;0.4519568669466557;-2.5318334432619314e-08;-0.4440999802254635;0.4440930043556561;1.0000323168768266
49.406299;1.0069745997862853;-5.3680551461243634e-05;-5.330264113182033e-05;0.4472379078710185;0.4440609472087506;1.0178284016533086;0.9999464081865688;9.998165753492644;-0.4165819949111838;0.4520115570516947;0.45195684202611697;-2.5691131930049135e-08;-0.4440989799206507;0.4440923216446345;1.0000313200551172
49.416299;1.0069767171643733;-5.368020350547897e-05;-5.3302432649766245e-05;0.44723719208031976;0.44406021600509515;1.0178260373599255;0.999945956740097;9.998160171137702;-0.4165819943799582;0.4520112392380485;0.45195686661416323;-2.6067978731187773e-08;-0.44409897960143213;0.4440926172786235;1.0000303383706293
49.426299;1.0069788152954453;-5.368611802796723e-05;-5.330845731003366e-05;0.4472353447875226;0.44405840960429677;1.0178246932141362;0.999945482498974;9.99815442940501;-0.4165819938559805;0.45201089516513426;0.45195693924066804;-2.6449984475128014e-08;-0.4440989792685221;0.4440928934865525;1.000029374404811
49.436299;1.0069808939177438;-5.3685775471489864e-05;-5.330828273213258e-05;0.4472346031329401;0.4440577482983128;1.0178233654006983;0.9999449882430314;9.998148555176833;-0.41658199333963386;0.45201052501859557;0.45195705867209746;-2.6838016435054836e-08;-0.44409897892272715;0.44409315258731424;1.0000284317769619
49.446299;1.006982953439941;-5.368543647462912e-05;-5.330812439337832e-05;0.447233847168343;0.4440571193056377;1.0178220516888208;0.9999444760341022;9.99814258906482;-0.4165819928313469;0.4520101291722821;0.45195722402581096;-2.7232827403210815e-08;-0.44409797856474365;0.4440923968189037;1.0000275152258937
49.456299;1.0069849939758586;-5.368510165043258e-05;-5.330798167394217e-05;0.44723307582334326;0.44405652128752254;1.017820750490746;0.9999439469333481;9.998136575448564;-0.4165819923316884;0.4520097083136666;0.45195743455904563;-2.763509620735197e-08;-0.4440979781950895;0.4440926282630621;1.0000266301477987
49.466299;1.0069870145883784;-5.369103140812778e-05;-5.3314069822963835e-05;0.4472311694113556;0.444054842162791;1.0178194598437145;0.9999434013841252;9.99813055557625;-0.4165819918413644;0.45200926336691744;0.4519576895173187;-2.8045147955995574e-08;-0.44409797781414917;0.4440928490852372;1.00002578167071
49.476299;1.006989013616551;-5.3690705890020206e-05;-5.331395596166502e-05;0.4472303658240018;0.4440543034810758;1.0178181770295194;0.9999428389584518;9.998124562596397;-0.4165819913611219;0.45200879506507086;0.45195798807810905;-2.8462818627163235e-08;-0.4440969774223396;0.4440920617378505;1.0000249740679088
49.486299;1.0069909896842457;-5.369038489012658e-05;-5.331385501918996e-05;0.44722954673283327;0.4440537941185022;1.0178168986859217;0.9999422583086864;9.998118614921449;-0.4165819908916511;0.45200830371809275;0.4519583290231647;-2.8887637898963e-08;-0.44409697702009165;0.4440922686999928;1.000024210742117
49.496299;1.0069929424828439;-5.369006785024456e-05;-5.331376565352838e-05;0.4472287132182649;0.44405331490715927;1.0178156214368006;0.9999416582083959;9.998112714337912;-0.4165819904334711;0.45200778942177705;0.45195871050662656;-2.9318979010540752e-08;-0.44409697660777064;0.44409247217132336;1.000023494500178
