time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
49.506299;1.0069948729108005;-5.369601403925414e-05;-5.3319902309708276e-05;0.4472267479750951;0.44405175610080644;1.0178143432277131;0.9999410380921188;9.998106851312029;-0.41658198998687257;0.4520072522371411;0.45195913045309366;-2.9756044002512987e-08;-0.4440969761858678;0.44409267397788926;1.0000228277713759
49.516299;1.0069967825865027;-5.369570289350131e-05;-5.331983134712135e-05;0.4472258914621359;0.4440513410247807;1.0178130647732673;0.9999403977662485;9.99810101060281;-0.4165819895520648;0.452006692121418;0.45195958703771805;-3.019788846058317e-08;-0.4440959757550832;0.4440918755902407;1.0000222125855276
49.526299;1.0069986731913698;-5.369539440030159e-05;-5.331976714064758e-05;0.44722502806573844;0.44405095918374027;1.017811789987597;0.9999397377413809;9.998095173836148;-0.416581989129281;0.45200610882357173;0.451960078529778;-3.064356610908723e-08;-0.44409597531601297;0.4440920782692714;1.0000216503214354
49.536299;1.0070005462770792;-5.369508915508145e-05;-5.331970817965626e-05;0.4472241615100854;0.44405061067209306;1.0178105249929577;0.9999390599758897;9.998089323384045;-0.4165819887185629;0.4520055019337978;0.45196060281381667;-3.109215945305018e-08;-0.44409597486893304;0.44409228305107906;1.0000211411751663
49.546299;1.0070014032960082;-5.369225013149102e-05;-5.33171859651464e-05;0.44722285153033287;0.4440502950532581;1.0178092764379667;0.9999383682623603;9.998083449237157;-0.41658198831954263;0.45200487095148145;0.4519611573284129;-3.154267225060802e-08;-0.4440959744139176;0.4440924905442803;1.0000206837737897
49.556299;1.007003245456753;-5.369821330346301e-05;-5.3323348767313875e-05;0.4472208710407809;0.44404890033619515;1.0178080501813784;0.9999376680251858;9.99807755351233;-0.41658198793154494;0.4520042151727275;0.45196173944425966;-3.1994000000191385e-08;-0.44409497395096104;0.4440917009786679;1.000020275922883
49.566299;1.007005074372916;-5.369792091891723e-05;-5.332329577735718e-05;0.44722001712361126;0.4440486476664635;1.0178068509576557;0.9999369651397749;9.998071650534081;-0.41658198755383713;0.4520035336390897;0.45196234671357366;-3.244493018831803e-08;-0.4440949734800459;0.4440919144129447;1.0000199159469838
49.576299;1.0070068926709839;-5.369763291381059e-05;-5.332324151743288e-05;0.4472191736022005;0.4440484249270355;1.017805682688127;0.9999362645525028;9.998065765511225;-0.41658198718577016;0.4520028255319586;0.45196297675976294;-3.289406286906966e-08;-0.4440949730012852;0.4440921309308688;1.0000196027834678
49.586299;1.0070087034578887;-5.3697349497957374e-05;-5.332318503419588e-05;0.44721834302106994;0.44404823101715396;1.017804548882214;0.9999355699360437;9.998059931925301;-0.4165819868266816;0.4520020907773465;0.4519636271401269;-3.333978277325067e-08;-0.4440949725150478;0.44409235091914806;1.0000193349372883
49.596299;1.0070105093124686;-5.370333121164957e-05;-5.332934165393004e-05;0.4472164088843927;0.4440469536491484;1.0178034532895528;0.9999348841458188;9.998054187675013;-0.4165819864756078;0.4520013302688681;0.45196429562143325;-3.37803509370544e-08;-0.4440939720220096;0.44409157513084857;1.0000191097926212
49.606299;1.0070123116129976;-5.370305856796478e-05;-5.332927873996843e-05;0.4472156114389783;0.4440468138790391;1.0178024005764588;0.9999342096234377;9.998048574482226;-0.4165819861311535;0.4520005455119716;0.45196498064464274;-3.421391920125767e-08;-0.4440939715232833;0.44409180445828655;1.0000189234489085
49.616299;1.0070141100761785;-5.370279177870142e-05;-5.332921182544145e-05;0.44721483386656163;0.4440466996761048;1.0178013962683998;0.9999335487041148;9.998043139522313;-0.416581985791789;0.4519997378412752;0.4519656814036466;-3.463854441005045e-08;-0.44409397102067083;0.4440920397704129;1.000018770845449
49.626299;1.00701590326294;-5.370253103831659e-05;-5.332914067565415e-05;0.44721407820389053;0.4440466102145184;1.017800446349031;0.9999329044256612;9.998037929793082;-0.41658198545623903;0.45199890775970714;0.4519663976183832;-3.5052487169524104e-08;-0.44409297051670676;0.44409128169541234;1.0000186464042558
49.636299;1.0070176898585734;-5.370853700191361e-05;-5.333528124584911e-05;0.4472122275275915;0.44404543359747684;1.0177995569400056;0.999932281380279;9.998032979278978;-0.4165819851234522;0.451998054904467;0.4519671291663587;-3.545459164557178e-08;-0.44409297001429676;0.44409153034122106;1.0000185445165088
49.646299;1.0070194692939451;-5.370829077441309e-05;-5.333520174035081e-05;0.447211521778523;0.44404539146245464;1.0177987331976948;0.9999316855622424;9.998028301422332;-0.41658198479223124;0.4519971784620218;0.4519678756069312;-3.584436881255977e-08;-0.4440929695162029;0.4440917854914664;1.000018459477496
49.656299;1.007021241562733;-5.3708053523519047e-05;-5.3335118692007086e-05;0.4472108439116385;0.4440453725189539;1.0177979778226114;0.9999311237728514;9.998023893901564;-0.41658198446103073;0.4519962776821259;0.45196863622105793;-3.6221736183069244e-08;-0.4440929690245423;0.44409204698409904;1.0000183857165332
49.666299;1.00702300687308;-5.3707826222945196e-05;-5.333503278855052e-05;0.44721019557111086;0.4440453766745238;1.0177972910374626;0.99993060294531;9.998019750438916;-0.41658198412813807;0.45199535221145865;0.45196941068883;-3.658661336149342e-08;-0.4440919685404935;0.44409131456908907;1.0000183180652296
49.676299;1.0070247654306246;-5.371386953955794e-05;-5.334116076852371e-05;0.4472084590814464;0.44404429283930164;1.017795671882021;0.9999301290176716;9.998015871272006;-0.41658198379201905;0.45199440218378917;0.45197019931450266;-3.6938561214390405e-08;-0.44409196806442863;0.4440915876756787;1.0000182515261686
49.686299;1.0070265174108683;-5.371366375107823e-05;-5.334107139124523e-05;0.44720787328786005;0.4440443435013356;1.017795119035821;0.9999297065061439;9.9980122662916;-0.4165819834515679;0.45199342831645867;0.4519710024909219;-3.7276571025955474e-08;-0.44409196759619024;0.44409186567893744;1.000018181507427
49.696299;1.0070282630436473;-5.371346880368157e-05;-5.334098146613792e-05;0.4472073199270227;0.44404441812215656;1.01779463082334;0.9999293390255956;9.998008949859647;-0.41658198310609446;0.45199243198763744;0.45197182034928357;-3.7599150683109056e-08;-0.4440919671352828;0.444092148225466;1.0000181045764436
49.706299;1.0070300028111794;-5.371328454587349e-05;-5.334089188836257e-05;0.4472067995986763;0.4440445171715262;1.0177942050728137;0.9999290294032355;9.998005934860767;-0.41658198275513236;0.451991415161431;0.4519726528312008;-3.790465951894377e-08;-0.44409096668102566;0.4440914351156991;1.0000180189141532
49.716299;1.007031737380584;-5.371311091042882e-05;-5.3340803699453154e-05;0.4472063127892304;0.44404464054081283;1.0177938389291492;0.9999287795012353;9.998003232670047;-0.4165819823982641;0.45199038036523437;0.4519734998193042;-3.819154494411642e-08;-0.4440909662325807;0.44409172618346326;1.0000179245088374
49.726299;1.0070334672158603;-5.371920793319348e-05;-5.334693404191905e-05;0.44720474075991695;0.44404367631074315;1.0177935286060709;0.9999285903451366;9.998000858838692;-0.4165819820350026;0.451989330801488;0.45197436130803853;-3.845833633938048e-08;-0.4440909657890297;0.4440920215876112;1.0000178225862595
49.736299;1.0070351926648073;-5.371905576057993e-05;-5.334685201692952e-05;0.4472043211747944;0.44404384562422955;1.0177932693545313;0.9999284624902761;9.997998835845596;-0.4165819816647647;0.45198827029600047;0.45197523733584377;-3.8703667346892944e-08;-0.4440909653496854;0.44409232190463743;1.0000177143169935
49.746299;1.007036914531213;-5.371891461969161e-05;-5.3346774650282e-05;0.44720393423192706;0.4440440366238781;1.0177930559393522;0.9999283964205056;9.997997184241958;-0.41658198128685975;0.45198720297080575;0.451976127477985;-3.8926426402164034e-08;-0.4440899649144236;0.4440916275622198;1.0000176005317032
49.756299;1.0070386342541784;-5.3718784709201247e-05;-5.334670282407445e-05;0.4472035785840797;0.444044248804318;1.0177928833795638;0.9999283922478799;9.99799591239539;-0.41658198090043036;0.4519861329211929;0.45197703065307304;-3.912580394398886e-08;-0.44408996448380406;0.4440919382292791;1.0000174825362755
49.766299;1.007040353327863;-5.37249261477041e-05;-5.335285319033973e-05;0.44720213359251554;0.44404337044427783;1.0177927474964508;0.9999284487859618;9.997995018489677;-0.41658198050453665;0.45198506405373323;0.4519779456372906;-3.930130183886734e-08;-0.44408996405888734;0.4440922527956176;1.000017362455307
49.776299;1.0070420724213949;-5.372481905636689e-05;-5.3352794110170525e-05;0.4472018354368196;0.4440436225013559;1.0177926452808244;0.9999285630919598;9.997994502228062;-0.4165819800983744;0.45198400010537987;0.4519788714467704;-3.94528609448671e-08;-0.444089963640975;0.444092569777187;1.0000172429574636
49.786299;1.00704379096018;-5.372472369370663e-05;-5.3352741684067475e-05;0.447201563741208;0.44404389175352615;1.0177925750560375;0.9999287306043398;9.997994375244266;-0.41658197968136207;0.4519829448519654;0.4519798072712407;-3.958087783313595e-08;-0.444088963231547;0.4440918877190711;1.0000171270663003
49.796299;1.0070455074453373;-5.372464042064215e-05;-5.33526957418129e-05;0.44720131745025954;0.44404417533247864;1.017792536615588;0.9999289456336927;9.997994659669812;-0.4165819792530765;0.4519819022095103;0.45198075247509084;-3.968596972590253e-08;-0.4440889628321742;0.44409220544192646;1.0000170180185435
49.806299;1.0070472141695301;-5.4174910534709974e-05;-5.379983223112389e-05;0.44719997415007123;0.44404335895942504;1.0177925313441887;0.9999292023383309;9.997995376734115;-0.41658197881324804;0.45198087594323716;0.451981706532384;-3.9768648368946817e-08;-0.444088962444251;0.44409252212723027;1.000016918927018
49.816299;1.0070489194610497;-5.417485150759672e-05;-5.379979761643987e-05;0.4471997759624764;0.44404366189108124;1.0177925614492456;0.9999294958941782;9.997996540163527;-0.41658197836178196;0.4519798692844606;0.45198266859682606;-3.982913063275791e-08;-0.44408896206886883;0.4440928372187521;1.0000168323185719
49.826299;1.0070506144139717;-5.4174803580616274e-05;-5.37997675281448e-05;0.4471996005133659;0.4440439701969574;1.0177926284653498;0.999929823575403;9.997998159439879;-0.4165819778985984;0.4519788849328625;0.4519836372009203;-3.986742069385244e-08;-0.44408796170695;0.444092150095234;1.0000167599737588
49.836299;1.0070522961666237;-5.4174765608665434e-05;-5.3799741292803824e-05;0.4471994467977331;0.44404428151801234;1.0177927325713583;0.9999301854522116;9.998000244379828;-0.41658197742338404;0.45197792527645636;0.451984610484358;-3.988345269468422e-08;-0.4440879613593112;0.4440924595859408;1.0000167033259166
49.846299;1.0070539629725126;-5.417473652986041e-05;-5.379971823135742e-05;0.4471993137090223;0.44404459402135704;1.0177928729282857;0.9999305842270666;9.998002805943583;-0.4165819769354867;0.45197699247813605;0.4519855866434363;-3.987707974801364e-08;-0.44408796102648196;0.44409276370188494;1.0000166636032397
49.856299;1.0070556145363392;-5.418097443668984e-05;-5.38059126020043e-05;0.4471980812702149;0.44404379524009074;1.017793047842783;0.9999310243219734;9.998005852267267;-0.4165819764340118;0.4519760886001267;0.4519865641479062;-3.984807410297131e-08;-0.4440879607084832;0.4440930598889502;1.0000166414868494
49.866299;1.0070562523129785;-5.4178423393966644e-05;-5.3803427692668275e-05;0.44719754273949763;0.4440441062120492;1.017793254540472;0.9999315107736287;9.998009382108952;-0.41658197591806156;0.4519752159019397;0.45198754151741827;-3.979621500222123e-08;-0.4440869604048492;0.4440923454331986;1.0000166372407793
49.876299;1.0070578793775076;-5.417841805426705e-05;-5.380341115211684e-05;0.44719746763380525;0.444044414644011;1.0177934891456517;0.999932048499234;9.998013384876764;-0.41658197538693115;0.45197437709888033;0.4519885170745206;-3.972139624860548e-08;-0.4440869601149047;0.44409261741655587;1.000016651236963
49.886299;1.0070594997143143;-5.417842139088833e-05;-5.38033959713493e-05;0.44719741312069694;0.44404471938708995;1.0177937471617824;0.9999326417971427;9.998017849385466;-0.4165819748402307;0.4519735753441223;0.45198948910832093;-3.962379868036703e-08;-0.4440869598379891;0.44409287249891827;1.0000166838728006
49.896299;1.0070611171104307;-5.418469322733437e-05;-5.380959627509356e-05;0.4471962616912999;0.44404390849075687;1.0177940244919044;0.9999332934896411;9.99802277026269;-0.41658197427807037;0.45197281381586957;0.45199045602194254;-3.9503976336693664e-08;-0.444086959573511;0.44409310723180273;1.0000167346962083
49.906299;1.0070627348760146;-5.4184716539326884e-05;-5.3809581533354375e-05;0.4471962520268543;0.44404420339020007;1.0177943181772293;0.9999340043283752;9.998028144586785;-0.41658197370113786;0.45197209517684317;0.4519914161594073;-3.9362722967795464e-08;-0.4440859593209396;0.44409231865984833;1.0000168019152966
49.916299;1.0070643561543686;-5.418475069506178e-05;-5.380956616503248e-05;0.44719626510448;0.4440444919856818;1.0177946258179178;0.9999347737581686;9.998033963708954;-0.4165819731104753;0.4519714214188309;0.4519923675325924;-3.920098451653872e-08;-0.44408595907963444;0.4440925045819579;1.0000168828983738
49.926299;1.0070659841609944;-5.4184795866169505e-05;-5.380954972797564e-05;0.44719630033731567;0.44404477299615286;1.0177949443542584;0.9999356014508773;9.99804020937899;-0.4165819725071647;0.451970794045656;0.45199330767304374;-3.901982170251276e-08;-0.444085958848612;0.44409266361005745;1.0000169748640513
49.936299;1.0070676220651407;-5.419111074693531e-05;-5.381574666241355e-05;0.4471952377118178;0.44404393423557925;1.0177952698889638;0.999936487642967;9.998046856746445;-0.41658197189221374;0.4519702141956236;0.4519942338072388;-3.8820043671714435e-08;-0.44408595862664607;0.44409279520274514;1.0000170752715725
49.946299;1.0070692724403894;-5.419117715344586e-05;-5.381572680069391e-05;0.4471953135403266;0.44404419770839854;1.0177945986272519;0.9999374317141502;9.998053880156014;-0.4165819712665951;0.45196968267363635;0.45199514324948337;-3.8601773708503145e-08;-0.44408495841260553;0.4440918994934694;1.000017181952333
49.956299;1.007070936976054;-5.41912535930493e-05;-5.381570483828424e-05;0.447195407072423;0.4440444531979863;1.017794927312377;0.9999384308220924;9.998061259373038;-0.4165819706312353;0.4519692000268126;0.45199603383022147;-3.8364573298325486e-08;-0.4440849582055453;0.44409197714976906;1.0000172932140337
49.966299;1.007072616882432;-5.4191339937185304e-05;-5.38156805176884e-05;0.44719551686921233;0.4440447018367858;1.0177952528619203;0.9999394801103143;9.998068984013072;-0.4165819699870315;0.4519687666591538;0.4519969043052971;-3.8107882505453506e-08;-0.4440849580045764;0.4440920293549097;1.000017407661025
49.976299;1.0070743132809628;-5.419143658420848e-05;-5.381565336200736e-05;0.44719564186336336;0.44404494410896567;1.0177955725280452;0.9999405737292536;9.99807705194974;-0.4165819693350193;0.45196838274919954;0.45199775453928775;-3.783119103159992e-08;-0.4440849578089001;0.44409205743254415;1.000017523210319
49.986299;1.0070760269811438;-5.419780323803191e-05;-5.3821837524261754e-05;0.44719466203858776;0.44404406845194344;1.0177958845695556;0.9999417053563029;9.998085462796338;-0.4165819686765522;0.4519680479543532;0.4519985853344585;-3.7533983376444234e-08;-0.44408395761794395;0.44409106228381334;1.0000176361875073
49.996299;1.0070777580819439;-5.419792289247826e-05;-5.38218023074255e-05;0.4471948142695585;0.4440442958047415;1.0177961886080624;0.9999428684379096;9.998094210113562;-0.4165819680133617;0.4519677613963494;0.45199939793039284;-3.721578399019021e-08;-0.4440839574313914;0.44409104435073804;1.0000177415689624
50.006299;1.0070795063418185;-5.419805494660913e-05;-5.382176203851717e-05;0.44719497894267196;0.4440445134343214;1.017796485591616;0.9999440567181016;9.998103273629653;-0.4165819673474425;0.45196752191947726;0.4520001933549496;-3.6876324273603794e-08;-0.4440839572491553;0.4440910040008179;1.0000178338828503
50.016299;1.0070812719908013;-5.419819963673022e-05;-5.382171666221325e-05;0.44719515586040987;0.4440447196648503;1.0177967772694925;0.9999452649627645;9.998112615442126;-0.41658196668070957;0.45196732806319145;0.45200097204241396;-3.651549203438847e-08;-0.44408395707133946;0.4440909416029508;1.0000179078609606
50.026299;1.0070830557724624;-5.420461583277372e-05;-5.382788121425222e-05;0.4471942261482185;0.44404380195748044;1.0177970655851798;0.9999464895247177;9.998122185706706;-0.41658196601459396;0.4519671778301326;0.4520017338858847;-3.6133105028630356e-08;-0.4440829568982546;0.4440898572275914;1.0000179587697107
50.036299;1.007084858544893;-5.420478555365971e-05;-5.382782582782252e-05;0.44719442809642174;0.44404398140478796;1.0177973525925832;0.9999477282551402;9.998131934065793;-0.416581965349991;0.4519670687851442;0.45200247847716185;-3.572896726569974e-08;-0.4440829567304269;0.4440897505969239;1.0000179826604132
50.046299;1.007086681483839;-5.420496730043686e-05;-5.382776522658867e-05;0.44719464334848613;0.444044145920415;1.0177976405519007;0.9999489799273356;9.998141814812062;-0.41658196468756126;0.4519669984673229;0.4520032052846108;-3.53030777871211e-08;-0.44408295656846536;0.4440896213919091;1.0000179763589347
50.056299;1.0070885262327915;-5.4205160509622195e-05;-5.382769918118461e-05;0.44719487243704387;0.4440442942081925;1.0177979320122112;0.9999502439976856;9.998151785305566;-0.41658196402788916;0.4519669646235006;0.4520039136939001;-3.4855625893587024e-08;-0.4440829564128999;0.44408946938248495;1.0000179374616982
50.066299;1.0070903939893077;-5.420536459863845e-05;-5.382762730314884e-05;0.44719511582683963;0.44404442449240655;1.0177982296643378;0.9999515210130372;9.998161809088677;-0.4165819633714418;0.4519669651157631;0.4520046030403293;-3.4386903284683705e-08;-0.44408195626407887;0.44408829414805834;1.0000178646408606
50.076299;1.0070922844880106;-5.421183802717779e-05;-5.3833764005989256e-05;0.4471942550269808;0.4440434235260831;1.0177985359032393;0.999952812659123;9.998171863913354;-0.4165819627186462;0.451966997837077;0.45200527282024405;-3.3897279977590975e-08;-0.4440819561220686;0.4440880946749155;1.0000177573828586
50.086299;1.007094195985707;-5.42120627994443e-05;-5.3833679139179414e-05;0.4471945282514609;0.44404351129782993;1.0177988530724191;0.9999541206241513;9.99818194189617;-0.4165819620700411;0.45196706075904597;0.45200592287793623;-3.338719880312051e-08;-0.4440819559865147;0.4440878692147058;1.0000176151943347
50.096299;1.0070961256336992;-5.4212297800844736e-05;-5.383358735980102e-05;0.4471948166071471;0.444043574863094;1.0177991839485552;0.999955445725036;9.998192037749304;-0.41658196142636866;0.45196715184609587;0.4520065532504471;-3.285723771597079e-08;-0.4440819558566307;0.44408761554246723;1.0000174374359816
50.106299;1.0070980696553418;-5.4212543226045135e-05;-5.383348806888327e-05;0.44719511998709044;0.4440436129454271;1.017799531183268;0.9999567886827789;9.998202138099396;-0.41658196078860243;0.4519672688940894;0.45200716404318103;-3.23081552132715e-08;-0.44408095573148076;0.44408633153067584;1.0000172236905933
50.116299;1.007100023662964;-5.4212799407548386e-05;-5.3833380180831564e-05;0.44719543819372976;0.44404362499642874;1.0177998964361599;0.9999581511308373;9.998212223223645;-0.4165819601578097;0.4519674096532048;0.4520077556611308;-3.174065339936752e-08;-0.444080955610389;0.44408601577954143;1.0000169741788725
50.126299;1.007101983309977;-5.421932574902016e-05;-5.383947735026505e-05;0.4471946519721303;0.4440425003451971;1.0178002801866413;0.9999595355511871;9.998222274411797;-0.4165819595349273;0.45196757216196876;0.45200832899253635;-3.115499920987043e-08;-0.4440809554931841;0.44408566779477654;1.000016689923894
50.136299;1.0071039447590624;-5.421960526937651e-05;-5.383934869720374e-05;0.4471949987251699;0.4440424626906891;1.017800682283676;0.999960944963521;9.998232276138213;-0.4165819589205939;0.4519677549432798;0.4520088854473004;-3.0550981025391974e-08;-0.4440809553800952;0.44408528742158865;1.000016372250406
50.146299;1.0071059044626205;-5.421989771774859e-05;-5.3839208464097476e-05;0.4471953588355385;0.4440424032334573;1.017801102847548;0.9999623826067545;9.998242215566668;-0.41658195831504;0.45196795695335223;0.4520094268818262;-2.9928298859789406e-08;-0.4440799552714233;0.44408387412989947;1.0000160224787775
50.156299;1.0071078588809936;-5.4220203696195144e-05;-5.3839056478463986e-05;0.44719573161081383;0.4440423245044698;1.0178015425091593;0.9999638513255221;9.998252082332202;-0.4165819577182127;0.4519681773072612;0.4520099551236535;-2.928704760616807e-08;-0.44407995516726273;0.4440834270147682;1.0000156425672506
50.166299;1.0071098047025884;-5.422678256916081e-05;-5.384510783182279e-05;0.44719499730976175;0.444041117790369;1.0178020019086857;0.9999653536368539;9.99826186455165;-0.4165819571300391;0.45196841499814494;0.45201047145695317;-2.8627956260391023e-08;-0.4440799550674182;0.44408294522664793;1.000015235504256
50.176299;1.0071117388728603;-5.422711717487296e-05;-5.384493294670125e-05;0.4471953931908713;0.4440410074795048;1.017802481582331;0.9999668926289633;9.998271544092837;-0.41658195655051566;0.45196866904388117;0.4520109765780429;-2.7952273256551843e-08;-0.4440799549715622;0.44408242810347526;1.0000148049001034
50.186299;1.0071136582080142;-5.422746703612589e-05;-5.384474691707121e-05;0.4471958003073332;0.44404088468555625;1.0178029822698986;0.9999684718585162;9.99828109705875;-0.4165819559797566;0.4519689388091525;0.4520114708182586;-2.7261506403482236e-08;-0.4440789548795147;0.4440808751524774;1.0000143548106912
50.196299;1.0071155592266325;-5.422783255230868e-05;-5.384455006147992e-05;0.44719621922300595;0.44404075157200296;1.0178035046284086;0.9999700938741374;9.998290495741198;-0.41658195541821413;0.4519692238858606;0.4520119544837861;-2.6557364937544642e-08;-0.44407895479153964;0.4440802860256448;1.0000138901834454
50.206299;1.0071164383834161;-5.422567596723929e-05;-5.384187650545152e-05;0.44719620604647387;0.44404060996925987;1.0178040484638124;0.9999717594105553;9.998299707641559;-0.4165819548669842;0.4519695238040173;0.45201242823318377;-2.5841884446138795e-08;-0.44407895470843173;0.4440796604383495;1.0000134174770752
50.216299;1.0071182925465862;-5.423233124213327e-05;-5.384787492079063e-05;0.44719552906252574;0.4440393502584266;1.0178046124551199;0.9999734677556036;9.998308696897501;-0.41658195432788564;0.4519698378910081;0.45201289305087;-2.511733479131109e-08;-0.4440789546312004;0.4440789983063211;1.000012944523688
50.226299;1.0071201193379598;-5.42327418861261e-05;-5.3847649826206064e-05;0.44719598021955625;0.4440391960523322;1.0178051944485187;0.9999752168588376;9.998317429066967;-0.41658195380306634;0.45197016502358833;0.45201334981398017;-2.438574432056931e-08;-0.44407895456077356;0.44407829987717407;1.000012478999104
50.236299;1.0071219163815581;-5.423316573381433e-05;-5.384741660839495e-05;0.4471964379831775;0.44403903771523273;1.0178047918976316;0.9999770028300462;9.998325872550186;-0.4165819532945428;0.45197050334979344;0.45201379901943733;-2.3648448158612043e-08;-0.44407795449796317;0.4440765655210361;1.0000120269394175
50.246299;1.0071236807311477;-5.423360198137764e-05;-5.384717538441428e-05;0.4471968991569174;0.44403887650088997;1.0178054024408472;0.9999788199018504;9.998333999626293;-0.41658195280430077;0.4519708503768712;0.45201424090025566;-2.2906034656865118e-08;-0.4440779544435179;0.4440757957427921;1.0000115930657478
50.256299;1.0071254091965618;-5.4234050214601855e-05;-5.384692636100651e-05;0.44719736017747336;0.4440387136038887;1.0178060243335758;0.9999806614627665;9.998341789166105;-0.4165819523346532;0.4519712035830115;0.4520146756175237;-2.2158509816083087e-08;-0.4440779543982983;0.4440749916658187;1.0000111820345725
50.266299;1.0071270988045224;-5.424076917373508e-05;-5.38528850126638e-05;0.4471966986747069;0.4440374395614195;1.0178066561327792;0.9999825211642299;9.998349226713923;-0.41658195188818736;0.4519715611268479;0.45201510315136323;-2.1405519496279762e-08;-0.44407795436331954;0.4440741551797394;1.0000107989615994
50.276299;1.0071287469917751;-5.4241241025359086e-05;-5.3852622267361295e-05;0.4471971495589946;0.4440372786040314;1.0178072958587514;0.999984393046561;9.998356306960886;-0.41658195146745475;0.4519719220242368;0.4520155231547323;-2.0646687238923456e-08;-0.4440769543394836;0.4440722884595327;1.000010449427579
50.286299;1.0071303517525638;-5.424172457926013e-05;-5.385235376097856e-05;0.4471975910290928;0.4440371217208863;1.0178079403168803;0.9999862710675372;9.998363039599791;-0.41658195107479884;0.45197228578415616;0.4520159351607718;-1.988194962679528e-08;-0.4440769543274872;0.4440713934740116;1.0000101393860763
50.296299;1.0071319118083195;-5.424221966138363e-05;-5.385208000589884e-05;0.4471980198150855;0.4440369710236371;1.0178085845278473;0.9999881488725083;9.99836944857252;-0.4165819507123196;0.45197265191740044;0.4520163386735527;-1.911166974651887e-08;-0.4440769543280756;0.44407047188914966;1.000009874771992
50.306299;1.00713342685202;-5.424898490149848e-05;-5.385801617728853e-05;0.4471973131165128;0.4440357176245926;1.0178092213291754;0.999990019784377;9.998375563661085;-0.41658195038189766;0.45197301969324394;0.452016732871721;-1.8336534220251077e-08;-0.4440769543421799;0.4440695254758681;1.0000096614591634
50.316299;1.0071348974083463;-5.424950216936049e-05;-5.385773274078627e-05;0.44719770507883766;0.44403558554583117;1.0178098421001764;0.9999918765734556;9.998381413977269;-0.41658195008518406;0.45197338818576216;0.4520171163815154;-1.755747682457551e-08;-0.4440759543707319;0.4440675565879984;1.0000095058089782
50.326299;1.0071363235777389;-5.4250029750820315e-05;-5.385744532125218e-05;0.44719807364222375;0.44403546459875515;1.0178104382559328;0.9999937112060573;9.998387031222597;-0.4165819498235415;0.451973756286062;0.45201748723220603;-1.6775582381197983e-08;-0.44407595441442593;0.44406656791299387;1.0000094148043412
50.336299;1.0071377036092584;-5.425056658176322e-05;-5.385715510685843e-05;0.44719841633136714;0.4440353550229467;1.017811001688103;0.9999955148077377;9.998392458251463;-0.41658194959810024;0.45197412260921466;0.45201784285224056;-1.59918671529018e-08;-0.4440759544736426;0.4440655619061306;1.0000093956751612
50.346299;1.0071390340454198;-5.425111111444473e-05;-5.385686356374265e-05;0.44719873121266146;0.44403525698719176;1.0178115240722685;0.9999972778148797;9.998397745942873;-0.4165819494098522;0.4519744854862828;0.45201818033975594;-1.52073094585807e-08;-0.4440759545484907;0.44406454076327867;1.0000094559721
50.356299;1.0071403110283783;-5.425792050324106e-05;-5.386278723333024e-05;0.4471978979902485;0.44403405947332997;1.0178119964483767;0.9999989904404105;9.998402937177206;-0.4165819492595286;0.45197484297639634;0.45201849722941456;-1.4423188603385126e-08;-0.44407595463882205;0.444063506545605;1.0000096039833466
50.366299;1.007141531577417;-5.425847549957869e-05;-5.3862497969507264e-05;0.4471981537491155;0.44403398444759296;1.0178124095050225;1.0000006433345632;9.998408060942689;-0.41658194914744523;0.4519751927825692;0.4520187922023086;-1.3641231882069155e-08;-0.44407495474408715;0.4440614610538517;1.0000098483913369
50.376299;1.007142694587086;-5.425903399595163e-05;-5.3862212187232656e-05;0.44719837913985444;0.4440339204790852;1.017812753968228;1.0000022283437529;9.99841314269977;-0.41658194907357865;0.4519755322695452;0.45201906503070116;-1.286339738928151e-08;-0.4440749548630856;0.44406040579758227;1.0000101970753978
50.386299;1.0071438009281333;-5.4259595263854894e-05;-5.3861931087268786e-05;0.4471985742782476;0.444033867452004;1.0178130208765976;1.0000037388984482;9.998418211382525;-0.41658194903762713;0.45197585876142854;0.4520193160294427;-1.209158508659609e-08;-0.4440749549939327;0.4440593421103219;1.00001065592923
50.396299;1.0071448525526405;-5.42601585088028e-05;-5.3861655665138324e-05;0.44719873979036384;0.44403382571358085;1.017813201988923;1.0000051692360643;9.998423295706427;-0.41658194903893936;0.4519761699552995;0.45201954551967716;-1.1327522481706999e-08;-0.44407495513452316;0.4440582713703598;1.0000112283486267
50.406299;1.007145851826768;-5.426698166250839e-05;-5.386760174978034e-05;0.44719775761789293;0.44403268501368753;1.017813290085951;1.0000065134063736;9.998428419336674;-0.41658194907652374;0.4519764640765959;0.45201975337490097;-1.0572756088699702e-08;-0.44407395528308674;0.44405619545650804;1.0000119155557812
50.416299;1.0071468017022174;-5.426754594973585e-05;-5.386734041576574e-05;0.44719786646195625;0.4440326686563701;1.0178132791718015;1.000007765641563;9.998433597747157;-0.4165819491491334;0.4519767395865275;0.45201993888174263;-9.828670783315055e-09;-0.4440739554382564;0.4440551169433457;1.0000127171303048
50.426299;1.007147706227964;-5.4268109312027755e-05;-5.386708742284718e-05;0.44719794773358895;0.44403266658903096;1.0178131650148081;1.0000089213564967;9.998438833713005;-0.41658194925540964;0.4519769949438915;0.4520201009558855;-9.096580718880514e-09;-0.4440739555988637;0.44405403854529385;1.0000136310580412
50.436299;1.007148570536215;-5.4268670822254776e-05;-5.3866843359028435e-05;0.4471980014743413;0.4440326794367011;1.0178129459247054;1.0000099773459226;9.998444115425992;-0.4165819493941081;0.45197722900755943;0.4520202383688915;-8.377738150232425e-09;-0.44407395576386544;0.4440529623269202;1.0000146535027878
50.446299;1.0071493999599797;-5.426922948308188e-05;-5.3866608361408175e-05;0.4471980278490326;0.4440327071511794;1.0178126233103404;1.000010931594245;9.99844942347696;-0.416581949564184;0.45197744147109953;0.45202034997227797;-7.673197911695181e-09;-0.4440739559323242;0.4440518893179765;1.0000157789472348
50.456299;1.007150199236246;-5.427604309585897e-05;-5.387259704210269e-05;0.447196908366523;0.4440316379979938;1.0178122019065834;1.0000117833614586;9.998454744752268;-0.4165819497646993;0.451977632395787;0.45202043486219595;-6.9837735733454585e-09;-0.44407295610335185;0.44404981956346157;1.000017000745928
50.466299;1.0071509729209518;-5.4276592788405887e-05;-5.387237893150789e-05;0.4471968815353354;0.44403169330113673;1.017811689951788;1.000012533006423;9.998460084114168;-0.4165819499948422;0.4519778015452989;0.45202049216969853;-6.310144795087521e-09;-0.4440729562760896;0.4440487523757534;1.0000183114640666
50.476299;1.0071517265800138;-5.4277136377319514e-05;-5.387216795566779e-05;0.4471968290281164;0.44403176098138036;1.0178110983776654;1.0000131813034576;9.998465465391588;-0.41658195025403555;0.4519779485536307;0.45202052083074273;-5.652955138708511e-09;-0.4440729564495903;0.444047686606575;1.0000197029480415
50.486299;1.0071524672314465;-5.427767280410152e-05;-5.387196283916946e-05;0.4471967515390379;0.44403183975923777;1.0178104382167128;1.0000137289602995;9.998470924179108;-0.41658195054188607;0.45197807320479017;0.45202051988812264;-5.012834158027031e-09;-0.44407295662262836;0.4440466210272384;1.0000211664287275
50.496299;1.0071532028034385;-5.427820097570397e-05;-5.387176233659273e-05;0.44719664997963005;0.4440319280607069;1.0178097188934392;1.000014176538403;9.998476502379194;-0.41658195085805205;0.45197817517391176;0.45202048880729845;-4.3902910850217204e-09;-0.44407195679373096;0.44404455473455057;1.0000226926017808
50.506299;1.0071539414305304;-5.428497852964614e-05;-5.387778049901544e-05;0.44719540654590495;0.4440309130099803;1.0178089492023945;1.0000145242885379;9.998482246680254;-0.4165819512021858;0.45197825392237406;0.45202042734499276;-3.785523252909467e-09;-0.44407195696131574;0.44404348721014036;1.0000242719856438
50.516299;1.0071546905653008;-5.428548635285832e-05;-5.3877587126535865e-05;0.44719526029982937;0.44403101484366897;1.0178081385353943;1.000014772193436;9.998488205055509;-0.41658195157391453;0.45197830905173586;0.4520203354789441;-3.1984534679690083e-09;-0.44407195712374586;0.44404241825673735;1.000025895800069
50.526299;1.0071554560765656;-5.428598209233977e-05;-5.3877397191726164e-05;0.4471950935461706;0.44403112050364757;1.0178072966151324;1.0000149208624431;9.998494417250134;-0.4165819519727422;0.45197834076445725;0.45202021346849663;-2.628983445669182e-09;-0.4440719572794066;0.4440413481153946;1.0000275565701353
50.536299;1.0071562422182545;-5.428646457838559e-05;-5.3877211013423964e-05;0.44719490812124035;0.4440312280876768;1.017806432456226;1.000014972651072;9.998500906244157;-0.4165819523978995;0.4519783501906046;0.4520200617766339;-2.0770488233043674e-09;-0.44407195742677585;0.4440402774097224;1.0000292475579604
50.546299;1.0071570522922664;-5.4286932678769254e-05;-5.3877028878197996e-05;0.4471947065917172;0.4440313355337674;1.0178045533524875;1.0000149316899802;9.998507677886987;-0.41658195284843075;0.45197833936575754;0.45201988107690716;-1.5425327177630807e-09;-0.4440709575643986;0.44403820686278966;1.0000309613284677
50.556299;1.0071578891622683;-5.4293644189557264e-05;-5.3883065894407293e-05;0.4471933731247116;0.4440303292734537;1.017803664364795;1.0000148027684705;9.998514723010508;-0.41658195332348047;0.45197831095846075;0.4520196721290007;-1.0253172202926573e-09;-0.44407095769085025;0.4440371372215776;1.0000326888974627
50.566299;1.0071587555487347;-5.4294080206097534e-05;-5.388289257577643e-05;0.4471931488331376;0.44403042852657776;1.017802768646843;1.0000145902705557;9.998522020936436;-0.41658195382234914;0.4519782679761972;0.4520194352703612;-5.25225962571314e-10;-0.4440709578048901;0.44403606941271434;1.000034420489684
50.576299;1.007158654223259;-5.429196071591953e-05;-5.3880257980641155e-05;0.44719247324071626;0.4440305188232408;1.0178018683740566;1.000014297849258;9.998529548377117;-0.4165819543444035;0.4519782134254453;0.45201917038508405;-4.174121716771452e-11;-0.44407095790578754;0.44403500451448696;1.0000361468225618
50.586299;1.0071595878205923;-5.429236037962984e-05;-5.388009568160865e-05;0.4471922359386304;0.4440305965673701;1.0178009654521758;1.0000139283758587;9.99853728960577;-0.41658195488922656;0.45197814999437297;0.45201887765858173;4.259710065172157e-10;-0.44406995799332666;0.4440329434561552;1.0000378594407535
50.596299;1.0071605584940455;-5.4292740942192144e-05;-5.38799401333107e-05;0.4471919934194914;0.4440306582282182;1.0178000617455192;1.000013483676859;9.998545243850224;-0.41658195545684157;0.45197807978743887;0.4520185579704296;8.786397732279122e-10;-0.44406995806737515;0.4440318868986767;1.000039550548913
50.606299;1.0071615674097143;-5.429936127517775e-05;-5.388600719689679e-05;0.4471906268159941;0.44402958960627104;1.0177991594115756;1.0000129644759916;9.998553427207298;-0.4165819560476964;0.4519780042490234;0.45201821248544355;1.3167687726391833e-09;-0.44406995812758543;0.44403083554242884;1.000041213117298
50.616299;1.0071626147776087;-5.429970408986466e-05;-5.388586774184321e-05;0.447190374010435;0.4440296104415588;1.0177982611710739;1.0000123707085375;9.998561865032187;-0.4165819566624627;0.45197792453077956;0.45201784228410724;1.74082294130212e-09;-0.4440699581735257;0.4440297905085977;1.0000428410355067
50.626299;1.0071637004250908;-5.430002930687679e-05;-5.388573691927954e-05;0.4471901161911957;0.44402960797362095;1.0177973698083933;1.0000117017986014;9.998570576930954;-0.4165819573018221;0.4519778419879053;0.4520174484080916;2.1511298999899e-09;-0.4440699582049845;0.44402875345709025;1.0000444290334072
50.636299;1.0071648243221938;-5.430033830542474e-05;-5.388561455004872e-05;0.44718985407226786;0.4440295814293142;1.0177964873482692;1.0000109573923728;9.998579563619979;-0.41658195796631564;0.45197775854278066;0.4520170318711257;2.5477137284594604e-09;-0.44406895822208253;0.44402672647211705;1.0000459724271233
50.646299;1.007165986606545;-5.430063249950265e-05;-5.388550034740054e-05;0.4471895890701329;0.4440295309242463;1.0177956148419118;1.0000101387845344;9.998588803494764;-0.41658195865614794;0.45197767700297886;0.45201659351318624;2.9304452755297336e-09;-0.4440689582251685;0.4440257118601596;1.0000474669382413
50.656299;1.0071671877091526;-5.430091320634166e-05;-5.388539404126228e-05;0.4471893228491677;0.4440294573905529;1.0177947528545823;1.0000092498614044;9.998598262302226;-0.41658195937089953;0.45197760091100053;0.45201613403584034;3.2992040227157937e-09;-0.44406895821468334;0.4440247119124866;1.0000489090842353
50.666299;1.0071684286917941;-5.430744050179627e-05;-5.389151011879616e-05;0.44718793799629897;0.4440282512762809;1.0177939021485933;1.0000082966297863;9.99860790827349;-0.4165819601094479;0.4519775338285568;0.45201565425563695;3.6538564091377337e-09;-0.44406895819099385;0.44402372861667394;1.0000502972260386
50.676299;1.0071697107357152;-5.430769748988312e-05;-5.389141794303464e-05;0.4471876739528844;0.4440281365974093;1.0177930641940622;1.0000072859156357;9.998617713311065;-0.4165819608702353;0.4519774788810697;0.45201515530484476;3.994296776542803e-09;-0.44406895815426717;0.4440227635379223;1.000051632146314
50.686299;1.0071710344993816;-5.430794348475168e-05;-5.389133131613699e-05;0.4471874133594909;0.4440280042710793;1.017792241590395;1.000006224526224;9.998627639392788;-0.41658196165172523;0.45197743880295543;0.4520146385180162;4.320434983296023e-09;-0.44406795810453087;0.4440208180559745;1.000052916282018
50.696299;1.0071724008126413;-5.4308178593623853e-05;-5.389124915136393e-05;0.4471871577893987;0.4440278564229617;1.0177914382296491;1.0000051187429055;9.998637634153837;-0.41658196245282486;0.45197741594448504;0.4520141050559914;4.631880559886235e-09;-0.4440679580418765;0.44401989351661303;1.0000541526080795
50.706299;1.0071738111866493;-5.430840280025477e-05;-5.389117076482676e-05;0.44718690903291924;0.44402769516541424;1.0177906588021908;1.0000039734624686;9.998647643355692;-0.4165819632729768;0.4519774121901547;0.4520135556687204;4.927809002745512e-09;-0.4440679579666775;0.4440189910803;1.0000553442894626
50.716299;1.007175266690645;-5.431487486480895e-05;-5.3897310855035556e-05;0.4471855504425208;0.44402641167173246;1.0177899081709987;1.000002791760825;9.998657623265872;-0.41658196411198994;0.4519774289974534;0.4520129907881573;5.207323957577118e-09;-0.4440679578796644;0.4440181118643375;1.0000564946152353
50.726299;1.007176766859457;-5.4315076836113356e-05;-5.389723967157028e-05;0.44718532249878545;0.444026230790515;1.0177891912336419;1.0000015754524947;9.99866754329919;-0.4165819649698681;0.45197746743578643;0.4520124109508134;5.469806289709582e-09;-0.4440669577818583;0.4440162574010328;1.0000576068794282
50.736299;1.0071783099697278;-5.4315267668814235e-05;-5.389717252670415e-05;0.4471851086283771;0.44402604448724126;1.0177885129997224;1.0000003261744441;9.998677382998475;-0.41658196584653623;0.4519775283394727;0.45201181732430995;5.714951202179676e-09;-0.4440669576745441;0.44401542969900487;1.000058684783349
50.746299;1.0071798940463361;-5.4315447873661664e-05;-5.3897110307510775e-05;0.4471849107738031;0.4440258560953613;1.017787878641076;0.9999990464659657;9.998687128128042;-0.4165819667415066;0.45197761261439984;0.4520112118871805;5.9426403096578094e-09;-0.44406695755929715;0.4440146309189043;1.0000597326368703
50.756299;1.007181517673553;-5.431561824067616e-05;-5.389705443040096e-05;0.44718473015384197;0.4440256689890792;1.017787293677209;0.9999977403128545;9.998696767517357;-0.4165819676538313;0.4519777211374613;0.4520105972019261;6.152750243458476e-09;-0.44406695743794866;0.4440138631892548;1.0000607542866569
50.766299;1.0071831797044328;-5.432203840520432e-05;-5.3903221416276625e-05;0.4471834481520209;0.4440243752186496;1.0177867640371199;0.9999964126566482;9.998706289298875;-0.4165819685822612;0.45197785418107345;0.45200997575476;6.344920038855099e-09;-0.44406695731249257;0.4440131287643687;1.000061752059174
50.776299;1.0071848780770907;-5.4322191200153244e-05;-5.3903182701419506e-05;0.4471833023711902;0.4440241997648168;1.017786295161561;0.9999950684067027;9.998715680325272;-0.4165819695253626;0.4519780110999024;0.4520093490282513;6.518320626981534e-09;-0.44406595718497993;0.4440114303712618;1.0000627271565168
50.786299;1.0071866094910957;-5.432233613321745e-05;-5.390315385661223e-05;0.447183173165711;0.4440240339275006;1.017785890671698;0.9999937124494058;9.998724933732854;-0.4165819704816578;0.45197819067827294;0.45200871727667447;6.671659256688645e-09;-0.44406595705746504;0.44401077127249994;1.000063680740986
50.796299;1.0071883703230025;-5.432247404584676e-05;-5.390313497177944e-05;0.4471830597062145;0.4440238795652189;1.0177855525614377;0.9999923505691671;9.9987340561204;-0.41658197144972675;0.45197839180058585;0.45200808033254175;6.803516698614611e-09;-0.4440659569320312;0.44401015491914525;1.0000646147436507
50.806299;1.0071901573885356;-5.432260610269094e-05;-5.390312579694084e-05;0.4471829615419116;0.44402373790049043;1.0177852829194978;0.9999909897866223;9.99874306725367;-0.4165819724281228;0.45197861367008807;0.4520074383244884;6.9126859817625655e-09;-0.4440659568107822;0.44400958461609047;1.0000655322261054
50.816299;1.0071919679968948;-5.432273353224039e-05;-5.3903125852528576e-05;0.447182878837571;0.44402360953655967;1.0177850849904573;0.9999896376170894;9.99875199827391;-0.41658197341533965;0.4519788552517952;0.45200679159163165;6.998359052073926e-09;-0.4440659566957289;0.44400906338273505;1.0000664368737628
50.826299;1.0071937997872524;-5.432911612363811e-05;-5.390934934059358e-05;0.44718169295728216;0.44402238348942463;1.0177849626567912;0.999988300822614;9.998760890793122;-0.4165819744099977;0.45197911472733976;0.4520061403922418;7.060307607537462e-09;-0.44406495658878437;0.44400759401737316;1.0000673317594664
50.836299;1.007195650740053;-5.432923665073833e-05;-5.390936554475763e-05;0.44718164184252485;0.4440222818389726;1.0177849195542088;0.9999869845945156;9.99876979134643;-0.4165819754109881;0.45197938972000984;0.45200548474826163;7.099052513496284e-09;-0.4440649564919915;0.4440071793090857;1.0000682186248206
50.846299;1.0071975192386295;-5.4329354436430104e-05;-5.390938859647871e-05;0.44718160623210607;0.44402219329834874;1.0177849589682186;0.999985692347399;9.998778743602347;-0.4165819764174628;0.4519796780784004;0.45200482401589276;7.1158130906115826e-09;-0.44406495640762905;0.44400682205289727;1.0000690978992188
50.856299;1.0071994038191525;-5.4329469887442264e-05;-5.3909418012135155e-05;0.447181585346363;0.44402211741266173;1.0177850843153784;0.99998442546704;9.998787787337589;-0.4165819774287757;0.451979978471738;0.4520041563669898;7.1121122995208735e-09;-0.4440649563380815;0.4440065248705096;1.0000699686336307
50.866299;1.0072013027850109;-5.432958330684038e-05;-5.390945360303601e-05;0.4471815777380551;0.4440220535242143;1.0177852989970928;0.9999831832432117;9.998796957528524;-0.41658197844437667;0.4519802902865313;0.4520034789145746;7.089357878517139e-09;-0.44406495628583553;0.4440062901566261;1.0000708285678719
50.876299;1.007203213912942;-5.433595368491668e-05;-5.391571014315361e-05;0.447180462428855;0.44402089010222456;1.0177846053266355;0.9999819636748793;9.998806274988523;-0.4165819794636788;0.45198061314204885;0.4520027883469345;7.048780864604676e-09;-0.4440639562534938;0.44400512009719767;1.000071674686539
50.886299;1.0072051341263284;-5.433606316456302e-05;-5.391575749637882e-05;0.44718047494540963;0.4440208494066556;1.0177850042073453;0.9999807646236365;9.998815743271262;-0.4165819804859367;0.4519809465517494;0.4520020813007824;6.9915559171804046e-09;-0.4440639562434964;0.4440050166496417;1.000072504017313
50.896299;1.0072070594024765;-5.433617050850596e-05;-5.3915810295741544e-05;0.44718049366921747;0.444020820879621;1.017785496144843;0.9999795844040241;9.998825359686961;-0.4165819815102482;0.4519812896649791;0.4520013543489312;6.9187619118059775e-09;-0.4440639562578659;0.444004981475566;1.0000733143197404
50.906299;1.0072089851292436;-5.433627560697347e-05;-5.391586848779373e-05;0.4471805156859828;0.4440208050694856;1.0177860819075955;0.999978421876905;9.998835121190165;-0.41658198253573764;0.4519816411160754;0.4520006039695255;6.8312672086060525e-09;-0.4440639562983345;0.44400501581929186;1.000074103949526
50.916299;1.0072109065096335;-5.4336378295657904e-05;-5.391593218393268e-05;0.447180538097311;0.44402080203251254;1.0177867621737813;0.9999772763527105;9.998845016074311;-0.4165819835616606;0.45198199930122585;0.45199982688766627;6.729813436983652e-09;-0.44406395636662593;0.4440051204174674;1.0000748712537275
50.926299;1.0072128185557696;-5.433647833434116e-05;-5.391600136612922e-05;0.44718055840128285;0.44402081133836013;1.01778753711312;0.9999761471565314;9.998855016667038;-0.4165819845873815;0.45198236286906435;0.4519990208165741;6.6153004358070885e-09;-0.4440629564645259;0.4440042953815368;1.0000756147250962
50.936299;1.0072147155898679;-5.434283452482405e-05;-5.392229055794637e-05;0.44717945541609944;0.44401972118875305;1.0177884065006793;0.9999750330519018;9.99886508133052;-0.41658198561248505;0.45198273097852454;0.4519981848431244;6.489014976714207e-09;-0.4440629565937235;0.4440045401156424;1.0000763337725824
50.946299;1.00721659097349;-5.4342929443160323e-05;-5.392236927061842e-05;0.4471794645954414;0.44401975284173767;1.0177893702544412;0.9999739320972343;9.998875158999732;-0.41658198663683565;0.45198310330126373;0.45199731893955886;6.352491501917082e-09;-0.4440629567555539;0.44400485351927255;1.000077029269404
50.956299;1.0072184378667473;-5.4343022684364056e-05;-5.392245195782254e-05;0.44717946428333155;0.4440197941351971;1.0177904287588102;0.9999728420089715;9.998885192057832;-0.4165819876603816;0.4519834800270977;0.45199642310669474;6.207061661442217e-09;-0.44406295695077613;0.44400523433165956;1.000077703522338
50.966299;1.0072202504085048;-5.434311492698329e-05;-5.392253858901429e-05;0.44717945194107384;0.44401984401172756;1.0177915826322268;0.99997176053304;9.998895118011017;-0.41658198868301943;0.4519838619545077;0.4519954969400449;6.0536053517807204e-09;-0.44406295717958366;0.44400568126212253;1.000078359721483
50.976299;1.0072220245802916;-5.434320670698589e-05;-5.392262944517408e-05;0.4471794253731158;0.4440199014717607;1.017792832482298;0.9999706853543062;9.998904871082178;-0.41658198970456595;0.4519842503282623;0.45199453982187004;5.892695714911596e-09;-0.44406295744179464;0.44400619290447013;1.000079001073591
50.986299;1.007222758568881;-5.4340760896981935e-05;-5.392025851456146e-05;0.44717893858686314;0.4440199655399708;1.0177941785735474;0.9999696138178098;9.998914386125934;-0.4165819907246698;0.45198464626447027;0.45199355128422336;5.724834449438114e-09;-0.4440619577369437;0.44400576770274247;1.0000796298226293
50.996299;1.0072244519316373;-5.434711286518027e-05;-5.392657387214183e-05;0.447177758997071;0.4440189241893838;1.0177956201443206;0.9999685429544165;9.998923605049368;-0.4165819917427708;0.4519850501626904;0.4519925311889569;5.5505132471791684e-09;-0.44406195806428667;0.44400640404335984;1.0000802470700887
51.006299;1.0072261044666608;-5.434720808237883e-05;-5.3926679514095876e-05;0.44717767899245775;0.4440189987236891;1.0177971551884997;0.9999674693906241;9.998932483620353;-0.41658199275810665;0.45198546153052716;0.45199147991669486;5.370111763869646e-09;-0.444061958422793;0.44400710028694895;1.00008085396748
51.016299;1.0072277158077787;-5.434730629824944e-05;-5.392679023969972e-05;0.4471775786055651;0.44401907708399774;1.0177987806076376;0.9999663887835334;9.998940994635706;-0.416581993769744;0.4519858792751581;0.4519903985848013;5.183869129455718e-09;-0.44406195881096056;0.4440078546659193;1.0000814529297248
51.026299;1.0072292855184113;-5.4347408098969785e-05;-5.392690564185179e-05;0.44717745744263054;0.444019157993116;1.0178004918405086;0.9999652955680702;9.998949121285895;-0.4165819947767042;0.45198630206013507;0.4519892887673006;4.991962421542977e-09;-0.4440619592265407;0.4440086651548705;1.0000820478896697
51.036299;1.007230812871771;-5.4347513885338735e-05;-5.392702539049709e-05;0.44717731595512855;0.4440192396133254;1.017802282567592;0.9999641835721726;9.998956840907287;-0.4165819957780216;0.45198672827468167;0.45198815191011305;4.7945350106388686e-09;-0.4440609596665761;0.44400852939912955;1.0000826441891943
