time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
51.046299;1.0072322966212974;-5.434762396265126e-05;-5.392714938764597e-05;0.4471771555757393;0.444019319540898;1.0178041451036575;0.99996304689068;9.998964112222692;-0.4165819967727343;0.4519871557747051;0.4519869892386844;4.591820143180371e-09;-0.4440609601277873;0.44400944479753784;1.0000832478932762
51.056299;1.0072337351376768;-5.4353997456545494e-05;-5.3933492660833346e-05;0.447175859584504;0.44401828413563177;1.0178060706815713;0.9999618805516285;9.99897087636986;-0.4165819977600635;0.45198758188845367;0.4519858018739777;4.3843853799318954e-09;-0.44406096060695616;0.44401040862230584;1.0000838640923564
51.066299;1.007235126985062;-5.435411689904735e-05;-5.393362566265743e-05;0.44717566847562334;0.4440183534316934;1.0178080495979023;0.999960680953781;9.998977065108173;-0.4165819987395412;0.45198800373795667;0.4519845906245527;4.173160093529287e-09;-0.4440609611011575;0.44401141781403136;1.000084495358896
51.076299;1.0072364712076938;-5.4354241652894176e-05;-5.3933763721524295e-05;0.44717546584916373;0.44401841474939696;1.0178100720979806;0.9999594459848845;9.998982609412288;-0.41658199971079707;0.451988418572111;0.45198335584088006;3.959254937485285e-09;-0.444060961607818;0.444012468541086;1.00008514181899
51.086299;1.0072377665980285;-5.43543721031661e-05;-5.393390722646877e-05;0.447175254214505;0.4440184668478972;1.0178121295678162;0.9999581751317246;9.998987446202445;-0.41658200067340806;0.45198882390925027;0.4519820975088668;3.743929990673298e-09;-0.44405996212454746;0.4440125561731453;1.0000858027801265
51.096299;1.0072390108999358;-5.4354508156443995e-05;-5.393405666604283e-05;0.4471750362648556;0.44401850861604725;1.017814215146283;0.9999568694098852;9.998991520975094;-0.41658200162700426;0.45198921742782855;0.4519808152940558;3.528828125045367e-09;-0.4440599626488156;0.4440136759156865;1.000086478187093
51.106299;1.0072402010099928;-5.435464908392407e-05;-5.39342126299453e-05;0.44717481488497246;0.4440185392334548;1.0178163239312157;0.9999555303005931;9.998994793998802;-0.4165820025712229;0.45198959678829437;0.4519795085933443;3.316166198336741e-09;-0.444059963177673;0.44401482338453585;1.0000871688464679
51.116299;1.0072413335070145;-5.436105259093855e-05;-5.3940590426398374e-05;0.44717347377601363;0.4440174474840373;1.0178184528887217;0.999954158440032;9.99899725206296;-0.4165820035054958;0.4519899595950793;0.45197817668909024;3.1084702663845994e-09;-0.4440599637078183;0.44401599459004326;1.000087875910734
51.126299;1.0072424048025184;-5.436119956728849e-05;-5.394076021781758e-05;0.44717325278337705;0.4440174562503857;1.0178206000781378;0.9999527538407762;9.998998915029844;-0.4165820044290084;0.451990303415409;0.4519768188059221;2.9079763869496217e-09;-0.4440599642360318;0.4440171856775133;1.0000885996161633
51.136299;1.0072434112303525;-5.436134750629278e-05;-5.39409367316747e-05;0.4471730341324162;0.4440174556519675;1.017822763740231;0.9999513172338478;9.998999834852707;-0.416582005340811;0.4519906260129456;0.4519754339563989;2.7162621678868904e-09;-0.444059964759552;0.444018392730016;1.0000893375463928
51.146299;1.0072443490569756;-5.43614948138818e-05;-5.394111956080607e-05;0.44717281844613666;0.44401744697172546;1.0178249421499;0.9999498506787279;9.999000086175641;-0.4165820062399506;0.4519909258796418;0.4519740207677956;2.534389543765234e-09;-0.44405896527609523;0.4440186118940378;1.0000900843266232
51.156299;1.0072452141700359;-5.4361639664176394e-05;-5.394130780223951e-05;0.44717260586008895;0.4440174312093024;1.0178271338761509;0.9999483576626247;9.998999748855109;-0.4165820071256935;0.45199120239145163;0.45197257763965254;2.3633597627815683e-09;-0.44405896578362175;0.44401983992125404;1.0000908336376908
51.166299;1.007246001791538;-5.436178015014224e-05;-5.394149982302992e-05;0.4471723961166442;0.44401740922980476;1.017829337647974;0.9999468435990204;9.998998896774237;-0.4165820079976848;0.45199145548310277;0.4519711032987582;2.204357364729101e-09;-0.4440589662802446;0.4440210744526269;1.0000915804921413
51.176299;1.007246706374549;-5.436817328450503e-05;-5.394790824481995e-05;0.44717106986350924;0.44401627122547616;1.0178315515072052;0.9999453157198245;9.998997595072021;-0.41658200885584806;0.45199168571439025;0.45196959722702323;2.058505716092315e-09;-0.4440589667644825;0.44402231366508227;1.0000923217498459
51.186299;1.007247321625568;-5.436829943998984e-05;-5.3948100666396835e-05;0.44717086469183076;0.44401624130350736;1.017833771881734;0.99994378184877;9.99899589617626;-0.41658200970025744;0.45199189479005397;0.45196805957766417;1.9266058088631167e-09;-0.44405896723541705;0.44402355587833764;1.0000930555267935
51.196299;1.0072478406015097;-5.436841564773199e-05;-5.3948289703560226e-05;0.4471706616122259;0.44401621059651586;1.0178359938399368;0.9999422496055336;9.998993842244676;-0.4165820105311337;0.45199208560559;0.45196649095630687;1.8092434300302633e-09;-0.4440579676924541;0.4440237994619003;1.0000937807843984
51.206299;1.0072482560706721;-5.436852007975213e-05;-5.394847347222566e-05;0.4471704610427734;0.4440161811646018;1.017838212218836;0.9999407266368178;9.998991477095736;-0.4165820113488743;0.4519922615809161;0.45196489230894293;1.7068984341524612e-09;-0.44405796813510506;0.44402504259507675;1.0000944974446342
51.216299;1.0072485616166984;-5.436861117309768e-05;-5.394865059906433e-05;0.4471702636636854;0.4440161546645488;1.0178404223355346;0.9999392203793112;9.998988853839926;-0.41658201215409496;0.45199242597389716;0.451963264881202;1.619759664091338e-09;-0.44405796856300367;0.4440262829856372;1.0000952068854607
51.226299;1.0072487523881002;-5.436868783118772e-05;-5.39488201732867e-05;0.4471700698260638;0.4440161324679234;1.0178426206111981;0.999937736914408;9.998986032314214;-0.41658201294754355;0.4519925813999032;0.4519616104170325;1.5475896089456114e-09;-0.44405796897591704;0.4440275181835606;1.000095912058024
51.236299;1.007248824458808;-5.437500815922284e-05;-5.3955196415143394e-05;0.44716876020958396;0.44401500477986533;1.017844805493686;0.9999362803894443;9.99898307007934;-0.4165820137299331;0.45199272941625024;0.451959931355929;1.4899817842507295e-09;-0.44405796937375314;0.4440287459694164;1.00009661675697
51.246299;1.0072487743527954;-5.437505362059159e-05;-5.395534893176481e-05;0.4471685717193025;0.4440149950169778;1.0178459773339428;0.9999348533665043;9.99898001353527;-0.4165820145019412;0.45199287047838493;0.4519582307187616;1.446704100718027e-09;-0.44405796975656353;0.44402996399313654;1.0000973246002827
51.256299;1.0072485993774998;-5.4375082254360495e-05;-5.3955492428188647e-05;0.4471683839728031;0.4440149930340019;1.017848136814771;0.9999334571390603;9.998976895862091;-0.4165820152642218;0.45199300424156375;0.4519565119289847;1.4176685579628073e-09;-0.44405697012430606;0.4440301691733937;1.0000980383677045
51.266299;1.0072482974888588;-5.43750932245192e-05;-5.395562698262839e-05;0.44716819540554914;0.44401499937652206;1.0178502836786056;0.9999320923885034;9.998973741935373;-0.4165820160173406;0.45199312973133204;0.45195477875331075;1.4026692135757083e-09;-0.44405697047649634;0.4440313576011497;1.00009876003419
51.276299;1.007247866874823;-5.437508587193839e-05;-5.395575277141513e-05;0.44716800487791003;0.4440150142335959;1.0178524167803038;0.9999307604504721;9.998970576391459;-0.4165820167617594;0.45199324534782376;0.45195303534053854;1.4012618722458423e-09;-0.44405697081217965;0.44403252489478284;1.0000994913501209
51.286299;1.0072473063453524;-5.437505972359256e-05;-5.39558698897182e-05;0.4471678121015334;0.4440150373739605;1.0178545343147527;0.9999294638616493;9.998967430450719;-0.4165820174977363;0.4519933489536602;0.45195128627611403;1.4128371546940649e-09;-0.4440569711302464;0.44403366668759553;1.0001002343386718
51.296299;1.007246615888582;-5.438127344710654e-05;-5.3962193405101975e-05;0.44716649855137464;0.4440139569179969;1.017856633551103;0.9999282062950563;9.998964344994478;-0.41658201822521085;0.45199343809937986;0.4519495364557916;1.4367415977692987e-09;-0.44405697142979617;0.44403477900443045;1.000100991271648
51.306299;1.0072457964655825;-5.43812095045438e-05;-5.396229400804959e-05;0.4471663028564721;0.4440139938057819;1.0178587109130277;0.9999269925361548;9.998961369717245;-0.4165820189437733;0.45199351026100426;0.45194779085096326;1.4723072924274132e-09;-0.4440569717103665;0.4440358585024354;1.0001017640390633
51.316299;1.0072448497051478;-5.438112741209791e-05;-5.396238762813443e-05;0.44716610679415386;0.4440140356072334;1.0178607622866662;0.9999258275472326;9.998958558244956;-0.41658201965259384;0.45199356297683185;0.4519460543670436;1.5188250531757442e-09;-0.44405597197190266;0.4440359027358141;1.000102553438059
51.326299;1.0072437779920544;-5.438102781068298e-05;-5.396247542767702e-05;0.4471659109877114;0.44401408122359826;1.0178627829342521;0.9999247150259314;9.998955964082716;-0.41658202035044684;0.4519935939455205;0.45194433173837106;1.5755841501486166e-09;-0.44405597221456383;0.44403691031540754;1.0001033593719826
51.336299;1.0072425846897988;-5.438091107465146e-05;-5.3962558465349624e-05;0.44716571589143594;0.4440141297394485;1.0178647671359358;0.9999236568929638;9.998953641795094;-0.4165820210359255;0.4519936011456606;0.45194262746173863;1.6418680386687647e-09;-0.44405597243863276;0.44403788078047396;1.000104181979512
51.346299;1.0072412741467456;-5.438077724107645e-05;-5.3962637583183037e-05;0.4471655217230171;0.4440141802146847;1.0178667081171104;0.9999226538614305;9.998951649429612;-0.4165820217076843;0.4519935827685517;0.45194094584830624;1.716825684156268e-09;-0.4440559726445031;0.44403881427592035;1.0001050224713286
51.356299;1.0072398515229668;-5.43806259888621e-05;-5.3962713389221864e-05;0.44716532834575345;0.4440142317009437;1.0178685989733327;0.9999217065624135;9.998950046419653;-0.41658202236455794;0.45199353695250905;0.4519392910435037;1.7995070895292062e-09;-0.4440559728326817;0.4440397110839375;1.0001058828466711
51.366299;1.0072383232571132;-5.438671550540433e-05;-5.396900127745063e-05;0.4471640163295714;0.44401317232736;1.0178704338562399;0.9999208159476096;9.998948886007833;-0.41658202300555747;0.45199346183768657;0.4519376668590988;1.889234051599455e-09;-0.4440549730037749;0.444039571253932;1.0001067647843243
51.376299;1.0072366978896627;-5.438652715850848e-05;-5.3969071817986594e-05;0.44716382316102943;0.4440132237190426;1.0178722078973796;0.9999199823349969;9.998948208142714;-0.4165820236299103;0.4519933561259684;0.45193607664846913;1.9859168011794714e-09;-0.4440549731583281;0.4440403946810368;1.0001076687969128
51.386299;1.007234985878067;-5.4386319142327e-05;-5.396914040960818e-05;0.44716362996812536;0.44401327432632953;1.0178739161446027;0.9999192044933424;9.998948039762125;-0.41658202423711965;0.4519932195065412;0.45193452342057516;2.0898491443614286e-09;-0.444054973296775;0.4440411815051719;1.000108594442004
51.396299;1.0072331986089693;-5.4386090875688015e-05;-5.396920771641389e-05;0.447163437304932;0.44401332402092863;1.0178755531508734;0.9999184800344522;9.998948399458337;-0.4165820248268946;0.451993052467351;0.4519330099783197;2.2012121443162066e-09;-0.4440549734196273;0.44404193244117435;1.000109540848925
51.406299;1.0072313475469452;-5.4385841782862255e-05;-5.396927455218081e-05;0.4471632458515323;0.4440133735146757;1.0178771137546998;0.9999178067949764;9.998949298794688;-0.4165820253990291;0.45199285589179145;0.45193153906253763;2.319924990720369e-09;-0.44405497352751905;0.4440426487916489;1.0001105072752934
51.416299;1.0072294432419957;-5.438557144601655e-05;-5.3969341584283744e-05;0.44716305610081536;0.44401342434503854;1.017878593828678;0.9999171839453863;9.998950741700558;-0.4165820259533501;0.45199263080522145;0.45193011341510864;2.445944482903211e-09;-0.4440549736210554;0.44404333215344194;1.0001114941617535
51.426299;1.0072274944964685;-5.4385279719238774e-05;-5.3969409025578176e-05;0.44716286819935275;0.44401347836199717;1.0178799901589608;0.9999166118157717;9.998952726770966;-0.41658202648972387;0.45199237819385496;0.4519287353879724;2.579570838002888e-09;-0.44405397370082034;0.4440429840552475;1.000112503529538
51.436299;1.0072255091205318;-5.439122557958223e-05;-5.397569147023831e-05;0.4471615630446077;0.44401242633574756;1.01788129984343;0.9999160907964187;9.998955249515761;-0.41658202700810354;0.4519920989720275;0.451927406554298;2.7214220455772577e-09;-0.44405397376759037;0.4440436057206048;1.0001135380837196
51.446299;1.0072234955303105;-5.439089164545811e-05;-5.397575840794639e-05;0.44716137817870627;0.4440124922142549;1.0178825197652321;0.9999156205450539;9.9989583019562;-0.4165820275086245;0.4519917939900124;0.4519261280778769;2.8722199519994624e-09;-0.4440539738225015;0.4440441978546561;1.000114600116288
51.456299;1.007220462785485;-5.438799979173749e-05;-5.3973357799333333e-05;0.4471607500132127;0.44401256643501325;1.0178836467053647;0.9999152000910406;9.998961874329607;-0.4165820279916545;0.4519914640227636;0.4519249012971987;3.032715274156309e-09;-0.4440539738671332;0.44404476033931733;1.0001156907538826
51.466299;1.0072184193959817;-5.4387626334285725e-05;-5.397342202040535e-05;0.44716056575421786;0.44401265030554243;1.0178846779588908;0.9999148282659823;9.9989659579287;-0.41658202845772374;0.45199111008643883;0.4519237274906026;3.203712319224239e-09;-0.44405397390348544;0.444045292057643;1.00011680943487
51.476299;1.0072163734038464;-5.43872338276288e-05;-5.39734849613002e-05;0.4471603800438158;0.4440127449036059;1.01788561174734;0.9999145039638394;9.998970543238283;-0.41658202890750573;0.45199073392841743;0.45192260709402027;3.3859359737451227e-09;-0.44405397393369384;0.4440457911004192;1.0001179535398466
51.486299;1.0072143327601977;-5.438682240406534e-05;-5.397354760050966e-05;0.4471601912823436;0.4440128509407799;1.017886447478305;0.9999142266323661;9.99897561798783;-0.4165820293419512;0.4519903382066702;0.4519215395062931;3.5797594431820667e-09;-0.44405397395983603;0.4440462551977748;1.0001191182592417
51.496299;1.0072123042339662;-5.439265139649852e-05;-5.397982656489912e-05;0.4471588791144533;0.44401185758023626;1.0178871858244143;0.999913996674631;9.998981165932747;-0.41658202976230235;0.45198992615273964;0.4519205236782955;3.785081843482109e-09;-0.44405297398408755;0.44404568193920146;1.0001202968749505
51.506299;1.0072102920796182;-5.439220383473941e-05;-5.397989396343577e-05;0.44715868063538833;0.4440119867511216;1.0178878284463604;0.999913814953849;9.998987162590575;-0.41658203016983875;0.4519895007590047;0.4519195585557727;4.001475650892381e-09;-0.4440529740087776;0.4440460687018086;1.0001214812522041
51.516299;1.0072082987038518;-5.439173947125319e-05;-5.3979966477454334e-05;0.44715847672839926;0.44401212655493527;1.0178883777607732;0.9999136820463754;9.998993576920416;-0.41658203056567145;0.45198906417593887;0.451918642903106;4.2283847969505525e-09;-0.4440529740362111;0.4440464127060479;1.0001226619056318
51.526299;1.0072063261901427;-5.439125894251383e-05;-5.398004560963087e-05;0.44715826762259453;0.4440122759393298;1.0178888368602241;0.9999135981918067;9.999000380054886;-0.41658203095081614;0.4519886178607706;0.45191777505887537;4.465121608965627e-09;-0.44405297406853633;0.4440467113213506;1.0001238277392905
51.536299;1.0072043766146237;-5.439076253558544e-05;-5.3980132912535844e-05;0.44715805365274996;0.4440124342108185;1.0178892095961816;0.9999135638035478;9.999007548767503;-0.41658203132633886;0.4519881628592104;0.4519169530450604;4.710783476017444e-09;-0.4440529741077053;0.4440469621972681;1.0001249668643957
51.546299;1.0072024514925173;-5.4390250264088146e-05;-5.3980229982600836e-05;0.44715783522918856;0.4440126013329374;1.0178895008252324;0.9999135798128674;9.999015058484783;-0.416582031693346;0.4519876999392697;0.4519161748308394;4.964385437701669e-09;-0.4440529741555554;0.444047163198118;1.0001260687146423
51.556299;1.0072005515595572;-5.438972205181787e-05;-5.39803382002549e-05;0.44715761288193223;0.44401277759217717;1.017889716525355;0.9999136473401429;9.999022873640007;-0.4165820320528066;0.451987229953408;0.45191543856499355;5.225031823873944e-09;-0.4440519742139782;0.44404631249760335;1.0001271252394253
51.566299;1.007198677036754;-5.4395436788725974e-05;-5.398667363742251e-05;0.44715626817582815;0.4440118519700116;1.0178898639646852;0.9999137671239351;9.999030949135035;-0.4165820324053238;0.4519867539668415;0.4519147427430547;5.491957876800701e-09;-0.44405197428488474;0.4440464087962022;1.0001281297927294
51.576299;1.0071968281683157;-5.4394876891793323e-05;-5.398680748483327e-05;0.4471560393445277;0.44401204632056857;1.0178899521880702;0.9999139393500579;9.999039241103759;-0.41658203275104516;0.4519862728448737;0.45191408615269857;5.764665550054567e-09;-0.44405197436990046;0.44404645145232724;1.0001290752092922
51.586299;1.007195005653199;-5.439430168133898e-05;-5.398695567598731e-05;0.4471558075796142;0.44401224907769066;1.0178899920722806;0.9999141637971085;9.99904771442114;-0.4165820330898347;0.4519857868677364;0.45191346759132434;6.042961250000601e-09;-0.4440519744701239;0.44404644042634417;1.0001299531396353
51.596299;1.0071932105128705;-5.4393711778144704e-05;-5.3987119095700786e-05;0.447155573045989;0.4440124599569333;1.0178899952535028;0.9999144404527505;9.999056345301703;-0.41658203342161904;0.4519852955968801;0.45191288556130055;6.326699336819292e-09;-0.4440519745862492;0.44404637623161947;1.0001307547878804
51.606299;1.007191443889655;-5.439310802452997e-05;-5.398729851739715e-05;0.4471553361363291;0.44401267869846006;1.0178899731916218;0.999914770720543;9.99906512116041;-0.41658203374654956;0.4519847979704073;0.4519123379854514;6.615686255135051e-09;-0.4440519747188322;0.4440462600114468;1.0001314719335102
51.616299;1.0071897071553984;-5.439249175679866e-05;-5.3987494620482555e-05;0.4471550976441863;0.4440129046305133;1.0178899376189536;0.9999151583682014;9.999074037135392;-0.41658203406479777;0.4519842926852882;0.4519118221012259;6.9099256350128734e-09;-0.4440509748682478;0.4440450935411434;1.0001320977865573
51.626299;1.0071880018977235;-5.439186506665342e-05;-5.39877077887721e-05;0.44715485896587753;0.44401313652419844;1.0178899010316336;0.9999156097332891;9.999083091916225;-0.416582034376297;0.4519837786761262;0.4519113347592468;7.209803748800946e-09;-0.44405097503452257;0.4440448793221412;1.0001326273431033
51.636299;1.0071863299444637;-5.4391230724376285e-05;-5.398793783570828e-05;0.44715462197347927;0.444013372717359;1.017889876000144;0.9999161334766538;9.999092287818527;-0.4165820346808144;0.4519832554595426;0.4519108729012359;7.515973037449463e-09;-0.4440509752174764;0.4440446208427463;1.0001330565845787
51.646299;1.0071846935232573;-5.439685075115605e-05;-5.399439903259949e-05;0.4471532694695766;0.44401250031816025;1.0178898742978004;0.9999167400378961;9.999101634124756;-0.4165820349783617;0.4519827231261711;0.4519104338876789;7.829043025913285e-09;-0.44405097541697547;0.44404432265693955;1.0001333813620288
51.656299;1.0071830949075367;-5.439621059279475e-05;-5.399466079371396e-05;0.4471530405403831;0.4440127399945359;1.0178899068308995;0.9999174408984824;9.999111147619384;-0.4165820352695069;0.4519821819202326;0.45191001545465637;8.149319587579483e-09;-0.44405097563277435;0.4440439900643554;1.0001335974344407
51.666299;1.0071815356029692;-5.439557234759165e-05;-5.399493755395572e-05;0.4471528168749571;0.44401297953705116;1.0178899840586046;0.9999182480300495;9.999120850747905;-0.4165820355552158;0.4519816317740593;0.4519096153682891;8.476663174928808e-09;-0.444050975864009;0.4440436284982798;1.0001337014327896
51.676299;1.0071800158254214;-5.439493920356071e-05;-5.399522903866596e-05;0.4471525988922279;0.44401321803678845;1.0178891161936174;0.9999191737165721;9.99913077044884;-0.4165820358363197;0.4519810721622918;0.4519092314143662;8.81035838167152e-09;-0.4440509761090777;0.44404324315151766;1.0001336916647268
51.686299;1.0071785345761572;-5.4394314201692755e-05;-5.3995535004320326e-05;0.4471523873266705;0.4440134546151255;1.0178893129668034;0.9999202302763056;9.999140934488567;-0.41658203611293676;0.4519805024199895;0.4519088618742488;9.149108661125244e-09;-0.4440499763660924;0.44404183901424293;1.0001335683709391
51.696299;1.0071770899984727;-5.4393699920158824e-05;-5.399585491215289e-05;0.4471521837996757;0.44401368825545084;1.0178895829086492;0.9999214292731615;9.999151364159669;-0.41658203638421176;0.45197992231253287;0.4519085056715714;9.491222531032265e-09;-0.44404997663327506;0.44404142093644605;1.0001333338328386
51.706299;1.007175679973085;-5.4393098236288644e-05;-5.3996187732700075e-05;0.44715199091190383;0.4440139177530246;1.0178899321543953;0.9999227805023849;9.999162066289552;-0.4165820366485646;0.4519793321747439;0.4519081619216882;9.83466903124355e-09;-0.4440499769090726;0.4440409936215675;1.0001329923085547
51.716299;1.0071743028838647;-5.439876916345494e-05;-5.4002747030306425e-05;0.4471506928410596;0.444013030805509;1.0178903638862689;0.9999242912672299;9.999173028426199;-0.41658203690416684;0.4519787324973655;0.451907829694957;1.0176988999186614e-08;-0.44404997719222783;0.44404056147500676;1.0001325495630742
51.726299;1.0071729577522002;-5.4398195302723175e-05;-5.400310144400349e-05;0.44715053074378186;0.4440132484040726;1.0178908791588979;0.9999259660779385;9.999184223212895;-0.41658203714921177;0.45197812362480094;0.4519075083246539;1.0515563703884063e-08;-0.4440499774817819;0.4440401282960389;1.0001320125845201
51.736299;1.0071716439014695;-5.439763541759082e-05;-5.400346437314233e-05;0.44715038899898646;0.4440134581243584;1.0178914778520374;0.9999278064826204;9.999195621801409;-0.416582037381868;0.45197750576622014;0.45190719759213716;1.0848136342728945e-08;-0.44404997777690175;0.44403969719893266;1.0001313892143533
51.746299;1.0071703609724272;-5.327813710249943e-05;-5.2892740631594534e-05;0.4471502648639312;0.44401365229011086;1.017892158902958;0.9999298111493793;9.999207205984067;-0.41658203760009443;0.451976879018029;0.45190689756774505;1.1172892480976213e-08;-0.44404997807661273;0.444039270844347;1.00013068700097
51.756299;1.0071691089542347;-5.327760473336523e-05;-5.2893116375497235e-05;0.44715017467420926;0.4440138416815189;1.017892920771056;0.9999319766072052;9.999218969607023;-0.416582037801553;0.4519762433868705;0.4519066086054888;1.1488170378554019e-08;-0.444048978379548;0.44403785186750344;1.000129912444884
51.766299;1.0071678876570187;-5.327708609776438e-05;-5.2893496695482334e-05;0.4471501163096246;0.4440140180268246;1.0178937625711655;0.999934298174563;9.99923091112113;-0.4165820379837747;0.4519755990198847;0.4519063315247556;1.1792361065425788e-08;-0.44404897868387805;0.4440374433683685;1.0001290715402178
51.776299;1.0071666962635728;-5.327658142326982e-05;-5.289388045196717e-05;0.4471500938978527;0.44401417881310395;1.017894684331259;0.9999367703801917;9.999243023478897;-0.4165820381445121;0.451974946553466;0.45190606766046915;1.2084119156870795e-08;-0.4440489789875662;0.44403704898094704;1.0001281705015186
51.786299;1.0071655338098193;-5.327609131459099e-05;-5.2894266493413016e-05;0.44715011101364394;0.4440143213271488;1.0178956854758363;0.9999393872311664;9.999255281901789;-0.41658203828204393;0.45197428729972033;0.4519058187998299;1.2362734700900346e-08;-0.4440489792887723;0.44403667234608285;1.00012721592369
51.796299;1.0071643997450912;-5.328187552642759e-05;-5.2900868702704164e-05;0.4471490514787987;0.4440133319850262;1.0178967635375853;0.9999421427214465;9.999267637114107;-0.41658203839528357;0.45197362314258943;0.45190558707106665;1.2628409965742519e-08;-0.444048979586042;0.44403631655980713;1.0001262147365342
51.806299;1.007163293788994;-5.328141717974165e-05;-5.29012563932337e-05;0.44714915520517823;0.44401343108696745;1.0178979146084077;0.9999450310189231;9.999280022732698;-0.4165820384837036;0.4519729561646889;0.4519053747566884;1.28822776630807e-08;-0.4440489798782432;0.44403598413674084;1.0001251739185528
51.816299;1.0071622155722104;-5.32809760680009e-05;-5.290164386035782e-05;0.4471493044599423;0.44401350612813373;1.0178991341507473;0.9999480462503276;9.999292365648865;-0.4165820385471169;0.45197228842528614;0.4519051840497038;1.3126209763342623e-08;-0.4440489801645603;0.44403567722439685;1.0001241000670718
51.826299;1.007161163978697;-5.3280553167112266e-05;-5.2902030789361745e-05;0.44714949960039596;0.4440135555349902;1.0179004174155664;0.9999511824136421;9.999304589157749;-0.4165820385854111;0.4519716221324267;0.45190501680578027;1.3362437860335402e-08;-0.44404798044465976;0.444034397656006;1.0001229996193528
51.836299;1.0071601365545677;-5.328014945645877e-05;-5.290241749834364e-05;0.44714974006841435;0.444013577270598;1.0179017599476747;0.9999544333906742;9.999316611818623;-0.41658203859846327;0.4519709596452493;0.45190487451418976;1.359307844205256e-08;-0.4440479807187057;0.4440341469608842;1.0001218793875917
51.846299;1.007159130004008;-5.327976578134647e-05;-5.290280473931019e-05;0.44715002447687424;0.4440135690319171;1.01790315759602;0.9999577931252167;9.999328348920988;-0.41658203858623444;0.45197030318844844;0.4519047584869467;1.3819889482716086e-08;-0.4440479809870249;0.4440339264785387;1.0001207458846715
51.856299;1.007158141170744;-5.327940270776889e-05;-5.290319296940666e-05;0.4471503511421403;0.444013528384278;1.0179046061426489;0.9999612558582502;9.999339723414565;-0.4165820385487532;0.4519696547175577;0.45190466979383703;1.4044379699821508e-08;-0.4440479812497687;0.44403373759252623;1.0001196036592546
51.866299;1.0071571676545383;-5.3279060366979084e-05;-5.290358202782212e-05;0.4471507189317548;0.4440134529515224;1.0179061015114936;0.9999648159334457;9.99935067596588;-0.41658203848599157;0.45196901581271554;0.45190460901938206;1.426787630529181e-08;-0.4440479815068783;0.4440335818540473;1.0001184545124835
51.876299;1.0071562081657919;-5.3284997326063464e-05;-5.291018652225947e-05;0.4471500086658729;0.4440122296229241;1.0179076405242957;0.9999684676533451;9.999361160643039;-0.416582038397933;0.45196838752192736;0.45190457625846514;1.4491371088977087e-08;-0.4440479817581966;0.4440334606109698;1.0001172980022814
51.886299;1.007155262257142;-5.328469523601645e-05;-5.291057656927615e-05;0.44715045834346906;0.44401207886959143;1.0179092217836163;0.9999722057908166;9.99937113681996;-0.41658203828475243;0.4519677704561316;0.4519045711428089;1.4715451527029585e-08;-0.4440479820034837;0.4440333745431803;1.0001161324700931
51.896299;1.00715432952736;-5.328441233310051e-05;-5.291096725698707e-05;0.44715094854664356;0.44401188792403307;1.0179108457809858;0.9999760261615772;9.99938057014796;-0.41658203814678363;0.45196716514283064;0.4519045930242398;1.4940396052550282e-08;-0.4440469822423001;0.4440323238429091;1.0001149563801768
51.906299;1.0071534094136052;-5.328414798017216e-05;-5.291135845741875e-05;0.44715147800072086;0.44401165527470565;1.017912513771452;0.9999799254196715;9.999389435593095;-0.4165820379844045;0.45196657244675265;0.45190464160958066;1.5166306386684506e-08;-0.44404698247392327;0.44403230868469423;1.0001137695084947
51.916299;1.0071525015186458;-5.328390182475708e-05;-5.291174956768345e-05;0.4471520451308193;0.4440113800436021;1.017914226349545;0.9999839001777308;9.999397710446637;-0.41658203779806696;0.45196599397592546;0.4519047175250033;1.5393269927626654e-08;-0.4440469826974663;0.44403232906841095;1.0001125732349814
51.926299;1.0071516055462686;-5.328367401974776e-05;-5.291213979822077e-05;0.44715264853169034;0.4440110622100639;1.0179159824489679;0.9999879464585812;9.999405362082086;-0.41658203758824836;0.4519654321688713;0.4519048225152024;1.5621442614796263e-08;-0.4440469829120983;0.4440323842044198;1.0001113702146143
51.936299;1.0071507211961466;-5.328346513736641e-05;-5.291252859976439e-05;0.44715328696578904;0.44401070239615054;1.0179177794020429;0.9999920600695237;9.999412346312393;-0.41658203735538557;0.45196488965660414;0.4519049594048938;1.585085173365745e-08;-0.4440469831171753;0.44403247245683775;1.0001101639401702
51.946299;1.007149848361252;-5.328327589673843e-05;-5.291291578378394e-05;0.44715395934598645;0.4440103016940953;1.017919614391626;0.999996237313437;9.999418618665771;-0.4165820371000399;0.4519643684469628;0.45190513170134505;1.6081122396758815e-08;-0.4440469833123266;0.44403259189789923;1.0001089580557623
51.956299;1.007148986894058;-5.328936577995075e-05;-5.291951623013688e-05;0.44715354579063543;0.4440087505640307;1.0179214859522123;1.000000475297182;9.999424145809385;-0.41658203682295236;0.451963869824863;0.45190534298250357;1.6311550254552286e-08;-0.4440469834974971;0.44403274056616027;1.000107755872627
51.966299;1.0071481362733974;-5.328921733007805e-05;-5.291989992612286e-05;0.4471542831626773;0.44400827317784036;1.017923394108346;1.0000047716954918;9.999428908084072;-0.4165820365247874;0.451963394723137;0.45190559657205964;1.654137874631394e-08;-0.44404598367278;0.44403191632271644;1.000106560268697
51.976299;1.0071472962810237;-5.328908949963446e-05;-5.2920281564328806e-05;0.44715505113881765;0.44400776092155875;1.017925339538812;1.0000091242387046;9.99943289624064;-0.41658203620592726;0.4519629439079412;0.4519058955447368;1.6769918759727826e-08;-0.4440459838381724;0.44403211698394873;1.0001053731871963
51.986299;1.007146468099963;-5.328898226779982e-05;-5.2920660958017296e-05;0.447155848071147;0.44400721685202776;1.017927322845293;1.000013530469272;9.99943610969382;-0.41658203586647596;0.45196251782087027;0.45190624254460554;1.699661499233812e-08;-0.4440459839935226;0.4440323408438928;1.0001041952379675
51.996299;1.0071456543331394;-5.328889567848101e-05;-5.292103795584108e-05;0.4471566720656011;0.44400664439728454;1.0179293438267087;1.0000179881524631;9.999438558398207;-0.416582035506331;0.45196211622378313;0.45190663940746445;1.7221136463936316e-08;-0.444045984138587;0.44403258697952996;1.0001030262502226
52.006299;1.0071448580421989;-5.328882977370981e-05;-5.292141218041556e-05;0.4471575209715281;0.44400604702856267;1.0179314005770732;1.0000224957462327;9.99944026428247;-0.41658203512527464;0.4519617379689907;0.4519070871218684;1.7443222179108813e-08;-0.44404598427303993;0.4440328549729785;1.0001018658563672
52.016299;1.007144082072634;-5.328878447816197e-05;-5.2921782902080707e-05;0.4471583924396996;0.444005428173158;1.0179334895380205;1.0000270521872865;9.999441258833516;-0.41658203472296373;0.4519613812225201;0.451907586061692;1.7662377646217728e-08;-0.4440459843965297;0.444033144498763;1.0001007132249802
52.026299;1.0071423290531318;-5.328622294832765e-05;-5.291968304671962e-05;0.4471588397717064;0.44400479117592045;1.017935606739437;1.0000316566214948;9.999441580777043;-0.41658203429868035;0.4519610441482981;0.4519081360451015;1.787784770360341e-08;-0.44404598450878746;0.44403345509409825;1.0000995667096453
52.036299;1.0071416016896235;-5.3292477182502954e-05;-5.292625981707552e-05;0.4471586287430268;0.44400302801587066;1.0179377489277739;1.0000363085688868;9.999441274831586;-0.4165820338511477;0.4519607254778725;0.45190873623613276;1.8088875875758945e-08;-0.44404598460952127;0.444033785848453;1.000098424032705
52.046299;1.0071409033028758;-5.329249248077248e-05;-5.292661732424782e-05;0.4471595489150932;0.4440023637302886;1.017939913973243;1.0000410077072919;9.999440383817992;-0.41658203337862465;0.4519604244909221;0.45190938517341717;1.8294980225669707e-08;-0.44404498469806003;0.44403313515439197;1.000097282445062
52.056299;1.0071402375342906;-5.329252741303767e-05;-5.292697122372372e-05;0.44716047641860185;0.4440016901285047;1.0179421007193155;1.0000457529646942;9.999438937415361;-0.41658203287903445;0.45196014085899955;0.4519100808905883;1.8495943127525632e-08;-0.44404498477318305;0.44403350078208137;1.0000961385280254
52.066299;1.007139607259911;-5.3292581461209934e-05;-5.2927322104465465e-05;0.44716140637487006;0.44400101013203325;1.0179443084865012;1.0000505414509142;9.99943695200682;-0.4165820323501856;0.45195987485619193;0.45191082093708834;1.869138989377046e-08;-0.4440449848333666;0.44403387999138894;1.0000949877251637
52.076299;1.0071390139339031;-5.329265380597302e-05;-5.292767003868543e-05;0.44716233422486673;0.4440003264639356;1.0179465366375566;1.0000553679785373;9.999434441801629;-0.4165820317901806;0.4519596275802217;0.45191160237004185;1.8880459287579225e-08;-0.4440449848771818;0.44403426955261627;1.000093824074118
52.086299;1.0071384581165317;-5.3292743430921605e-05;-5.292801476791534e-05;0.44716325579246713;0.44399964161192446;1.0179487842287573;1.000060225666112;9.99943142365131;-0.4165820311977518;0.4519594006148595;0.45191242178956587;1.9061989433064506e-08;-0.44404498490363536;0.44403466584362733;1.0000926410385689
52.096299;1.007137939629327;-5.32928492678826e-05;-5.2928356135811514e-05;0.44716416745470844;0.4439989575721701;1.017951049474565;1.000065106815141;9.999427908880495;-0.4165820305725012;0.4519591953940267;0.4519132754058863;1.9234841982046312e-08;-0.44404498491240363;0.4440350650702704;1.000091432787974
52.106299;1.0071374566637492;-5.32929702529629e-05;-5.29286943130756e-05;0.4471650660503863;0.4439982753414399;1.0179533295631504;1.0000700034553087;9.999423899616346;-0.41658202991504034;0.45195901307826547;0.451914159170723;1.9397964226668185e-08;-0.44404498490375294;0.4440354635446488;1.0000901943207197
52.116299;1.0071370059021305;-5.3293105411355174e-05;-5.292902979836798e-05;0.4471659484885165;0.4439975948995746;1.0179556213743377;1.000074907871461;9.999419398680164;-0.4165820292267223;0.45195885481820813;0.45191506883240223;1.955021214717444e-08;-0.4440449848780311;0.44403585785565597;1.0000889211151291
52.126299;1.007136583852401;-5.3299512850429976e-05;-5.2935578203478397e-05;0.44716569256483885;0.44399580455222193;1.0179579224347561;1.0000798127063748;9.999414418034695;-0.41658202850908044;0.45195872162781003;0.4519159999010164;1.96901246219072e-08;-0.44404398483531565;0.4440352449304776;1.0000876098231968
52.136299;1.0071361874458495;-5.329967417099989e-05;-5.2935910198178405e-05;0.4471665329140867;0.4439951256477105;1.0179602312590252;1.00008471049062;9.999408974520097;-0.4165820277634677;0.4519586141091568;0.4519169479889306;1.9816017876756424e-08;-0.4440439847758558;0.4440356220061526;1.0000862591019954
52.146299;1.0071358140756395;-5.3299847702872496e-05;-5.2936240966632894e-05;0.44716734768149224;0.44399444621630746;1.0179625473300769;1.000089593106139;9.999403079922804;-0.41658202699105723;0.45195853271981185;0.45191790957476935;1.9926507356639833e-08;-0.44404398470073864;0.44403598641263;1.0000848687775472
52.156299;1.007135461900858;-5.3300032915565796e-05;-5.2936570595448883e-05;0.44716813470295935;0.4439937654643673;1.0179648713579401;1.0000944514030796;9.9993967363865;-0.4165820261931312;0.45195847819127305;0.4519188824610395;2.0020866169074967e-08;-0.4440439846119282;0.44403633555547056;1.000083438175911
52.166299;1.0071351298890514;-5.330022925850188e-05;-5.2936899237452604e-05;0.4471688929116455;0.44399308280865446;1.017967205286083;1.0000992753036613;9.999389937440833;-0.41658202537138606;0.45195845143617125;0.45191986544840196;2.009881578355739e-08;-0.4440439845119732;0.44403666738518005;1.0000819661686993
52.176299;1.0071348177201425;-5.330043621714864e-05;-5.293722721788994e-05;0.4471696224776968;0.4439923980236934;1.017969551452904;1.000104054464932;9.999382671033715;-0.41658202452784454;0.45195845326925754;0.451920857530538;2.0160158560107737e-08;-0.444043984403816;0.44403698062642766;1.0000804529659466
52.186299;1.007134526236317;-5.330065350101549e-05;-5.293755501547503e-05;0.44717032442735405;0.44399171136185556;1.0179709118286016;1.0001087793127161;9.99937492553291;-0.41658202366448954;0.4519584842859976;0.4519218572383866;2.0204640504016065e-08;-0.44404398429055636;0.44403727432829215;1.0000789013115565
52.196299;1.0071342576990574;-5.3300880952354544e-05;-5.293788314453874e-05;0.4471710001039975;0.443991023771974;1.0179732881062937;1.0001134422015185;9.999366696642927;-0.41658202278311834;0.45195854474109787;0.451922862483114;2.0231984756944777e-08;-0.4440439841752453;0.44403754760391534;1.000077315904751
52.206299;1.0071340149518389;-5.330111824029074e-05;-5.293821207747713e-05;0.44717165086596233;0.4439903370219949;1.0179756818359667;1.0001180379722259;9.999357990235785;-0.4165820218854826;0.4519586345771454;0.4519238710021047;2.024197794540273e-08;-0.4440429840608693;0.44403680002035745;1.0000757020613396
52.216299;1.007133800457767;-5.3307623756669006e-05;-5.29447573469924e-05;0.4471711589781626;0.4439885423870546;1.0179780937442027;1.0001225637126407;9.999348821709923;-0.4165820209734282;0.45195875357335685;0.45192488111054957;2.023451987660491e-08;-0.44404298395033087;0.4440370318402733;1.0000740650100606
52.226299;1.0071336164604818;-5.3307879248311504e-05;-5.294509008607961e-05;0.4471717633734788;0.44398786472856305;1.0179805232596175;1.0001270182773438;9.999339217143797;-0.4165820200489766;0.4519589011164849;0.45192589193212335;2.0209487518925863e-08;-0.4440429838463298;0.44403724376815085;1.0000724100219904
52.236299;1.0071334660968319;-5.330814306223573e-05;-5.294542678925762e-05;0.4471723458328338;0.4439871957719513;1.0179829689041089;1.0001314015918878;9.999329214480408;-0.4165820191144177;0.4519590758228943;0.45192690288318554;2.0166524164287597e-08;-0.4440429837513472;0.4440374367780303;1.0000707428381426
52.246299;1.0071333540872003;-5.3308414360799e-05;-5.294576934482562e-05;0.4471729064995651;0.4439865382221827;1.0179854278044012;1.0001357135288496;9.999318859322122;-0.41658201817231083;0.4519592758352044;0.4519279132080568;2.0105109085199675e-08;-0.4440429836679305;0.44403761229972105;1.0000690698705295
52.256299;1.0071332858500288;-5.3308691938990736e-05;-5.294611947394406e-05;0.4471734450363935;0.4439858942894223;1.017987894384933;1.0001399527410886;9.999308201668576;-0.4165820172252162;0.4519594996161115;0.4519289220562993;2.0024757190909706e-08;-0.44404298359899724;0.44403777247579745;1.0000673978324603
52.266299;1.0071332662008268;-5.330897429668857e-05;-5.294647838719849e-05;0.44717396113961627;0.4439852655951393;1.0179903609675605;1.0001441161232556;9.999297296043842;-0.41658201627522906;0.4519597461642923;0.451929928590696;1.992506539012156e-08;-0.44404298354758626;0.44403792017861116;1.0000657333400014
52.276299;1.007133299225103;-5.3309259760907616e-05;-5.294684685334188e-05;0.44717445462998545;0.44398465347503097;1.0179928203048183;1.0001481993075132;9.999286199094005;-0.4165820153237514;0.4519600144927796;0.45193093172089555;1.980574219396639e-08;-0.444042983516211;0.4440380588118228;1.0000640832740422
52.286299;1.007133388444492;-5.330954659025599e-05;-5.2947225397727744e-05;0.4471749252316331;0.4439840593149393;1.017995267098232;1.0001521976927705;9.999274970183992;-0.4165820143717564;0.45196030336918297;0.45193192988396147;1.9666521519355032e-08;-0.44404198350649027;0.4440371921836468;1.0000624551085164
52.296299;1.0071335362081932;-5.330983300417724e-05;-5.2947614345755054e-05;0.44717537258600226;0.4439834845201739;1.0179976973063931;1.0001561069977076;9.999263671454113;-0.41658201342015505;0.4519606115560635;0.45193292122276807;1.9507002080138235e-08;-0.44404198351924634;0.44403732434050763;1.000060855917938
52.306299;1.007133743315011;-5.3316376060679344e-05;-5.295422871656919e-05;0.4471746772889748;0.44398181906805834;1.0180001071034197;1.000159923237942;9.99925235518861;-0.4165820124698833;0.4519609378079477;0.4519339038414516;1.932685025028613e-08;-0.44404198355479574;0.4440374590056095;1.0000592906001997
52.316299;1.0071340096193648;-5.3316656160313044e-05;-5.295463857931934e-05;0.44717507654687055;0.4439812857430281;1.018002492976346;1.0001636425177207;9.999241053522425;-0.41658201152186236;0.4519612805979077;0.45193487574498026;1.9126271012907858e-08;-0.4440419836131521;0.4440375989909396;1.000057761111673
52.326299;1.0071343343970562;-5.331693058061412e-05;-5.295505885414853e-05;0.4471754505267081;0.4439807739467045;1.0180048524110985;1.0001672608534982;9.999229784809588;-0.4165820105770318;0.4519616378962752;0.45193583460790065;1.8906305765268597e-08;-0.4440419836940703;0.44403774615215963;1.0000562676985916
52.336299;1.007134715854974;-5.331719817800895e-05;-5.2955489441939896e-05;0.4471757984339822;0.44398028452514327;1.0180071842638962;1.000170774296389;9.999218561417887;-0.41658200963642905;0.4519620069403764;0.4519367777649763;1.866870731356584e-08;-0.44404198379700577;0.444037901733952;1.0000548109352625
52.346299;1.0071351509022217;-5.331745830270817e-05;-5.295592995414157e-05;0.44717611968776066;0.44397981867747993;1.0180094884229896;1.0001741789441732;9.999207390566113;-0.4165820087012134;0.4519623842626774;0.45193770243488063;1.84154540413358e-08;-0.44404198392112315;0.4440380665988382;1.0000533922444168
52.356299;1.0071356356572425;-5.331771047519657e-05;-5.295637979143242e-05;0.44717641370299277;0.4439793775923973;1.0180117650459743;1.000177470562081;9.999196276359923;-0.41658200777263366;0.45196276610562747;0.45193860599257624;1.8148318353312696e-08;-0.4440419840654022;0.44403824105995876;1.0000520129571446
52.366299;1.0071361663703355;-5.331795403119216e-05;-5.2956838228374094e-05;0.4471766796912888;0.44397896210664933;1.018014014100619;1.00018064463084;9.999185221608075;-0.4165820068520233;0.4519631487921335;0.451939486274195;1.7868673240415477e-08;-0.4440419842287224;0.4440384245606106;1.000050673955551
52.376299;1.007136740311804;-5.331818804513249e-05;-5.29573043201859e-05;0.44717691682395005;0.44397857261731144;1.018016235444619;1.0001836968302025;9.999174224478178;-0.4165820059407749;0.4519635288864208;0.45194034183400367;1.7577388472515576e-08;-0.444040984409922;0.4440376157345343;1.0000493757624438
52.386299;1.0071373555314205;-5.331841139807729e-05;-5.295777703641316e-05;0.44717712456828707;0.4439782092615463;1.0180184290230172;1.000186623158592;9.999163277046312;-0.4165820050402789;0.45196390335448045;0.4519411719535983;1.7274953965224294e-08;-0.44404098460789543;0.44403781289925837;1.0000481181834242
52.396299;1.0071380092909687;-5.331862272130732e-05;-5.295825563282168e-05;0.4471773029281198;0.44397787207020384;1.01802059505608;1.000189419727225;9.999152371324188;-0.4165820041519463;0.4519642698770217;0.45194197635402544;1.6961976818878484e-08;-0.4440409848216664;0.4440380145307875;1.0000469003474393
52.406299;1.0071386967862415;-5.332507919060396e-05;-5.2964954789821766e-05;0.44717633344680413;0.4439764497033575;1.0180227343221848;1.000192082373236;9.99914150268704;-0.4165820032771702;0.4519646270403267;0.45194275495848435;1.6639597304448512e-08;-0.44404098505047107;0.4440382194752818;1.0000457210870202
52.416299;1.0071394114556307;-5.33252609554267e-05;-5.2965444755974235e-05;0.4471764547063255;0.4439761635973392;1.018024848164252;1.0001946062238154;9.999130661331119;-0.41658200241716226;0.4519649740227177;0.4519435079248845;1.6309325530190766e-08;-0.44404098529388686;0.4440384269762766;1.000044578905384
52.426299;1.0071401459937437;-5.332542451919395e-05;-5.296594061610633e-05;0.44717654831878223;0.44397590146759913;1.0180269382483191;1.0001969857209092;9.999119820405086;-0.41658200157293757;0.4519653101786896;0.45194423552322366;1.5972557436399456e-08;-0.44404098555192817;0.4440386366929226;1.000043472151572
52.436299;1.0071408923773977;-5.332556743699441e-05;-5.296644219762213e-05;0.4471766144636062;0.4439756618893097;1.0180290062898967;1.000199215083948;9.99910893589063;-0.416582000745388;0.4519656351003171;0.4519449378742944;1.563038386394707e-08;-0.4440409858251919;0.4440388487971268;1.0000423995824221
52.446299;1.0071416418601027;-5.332568756847807e-05;-5.296694906012925e-05;0.4471766528722551;0.4439754434242523;1.0180310535850134;1.0002012887757987;9.999097959232293;-0.4165819999352843;0.45196594881187907;0.4519456151139848;1.5283753388434212e-08;-0.44404098611495035;0.444039064040718;1.0000413605406007
52.456299;1.0071423868650469;-5.3325783213216343e-05;-5.296746074264436e-05;0.44717666327814953;0.4439752447732505;1.0180330809598355;1.0002032022059284;9.999086849734484;-0.41658199914332267;0.4519662516140404;0.45194626770437596;1.493368777887447e-08;-0.44404098642290235;0.44403928356134015;1.0000403545121472
52.466299;1.007143122996764;-5.332585308025099e-05;-5.2967976870306905e-05;0.44717664595704465;0.44397506473596654;1.0180350897595511;1.0002049528878734;9.999075578434214;-0.41658199837013327;0.4519665438700155;0.45194689632567947;1.4581480021487607e-08;-0.4440399867509225;0.44403850830095865;1.0000393802136422
52.476299;1.0071438488251103;-5.332589631924943e-05;-5.296849712548481e-05;0.44717660169917023;0.44397490212019436;1.0180370828053518;1.000206540756427;9.99906412657025;-0.4165819976161447;0.4519668259864963;0.45194750155060737;1.4228773548952804e-08;-0.44403998710106846;0.4440387384584685;1.0000384347425832
52.486299;1.0071445645595294;-5.3325912518788324e-05;-5.2969021140325385e-05;0.447176531350399;0.44397475572903844;1.0180390640413213;1.0002079668576236;9.999052484863672;-0.4165819968814246;0.45196709840501426;0.4519480836548338;1.3877337827545722e-08;-0.4440399874754272;0.44403897353014893;1.000037513727811
52.496299;1.007145271134748;-5.332590151547142e-05;-5.296954846015832e-05;0.4471764355089692;0.4439746244505315;1.0180410373848299;1.0002092321091767;9.999040656652577;-0.41658199616572733;0.4519673615744464;0.45194864258946627;1.3528745323470497e-08;-0.44403998787575494;0.44403921272344754;1.0000366124994065
52.506299;1.0071459698607221;-5.332586316567536e-05;-5.297007860800943e-05;0.447176314573653;0.4439745072433498;1.0180430057511298;1.0002103374353761;9.999028661423841;-0.4165819954688407;0.45196761594385065;0.4519491780240083;1.3184418082605039e-08;-0.444039988303296;0.4440394551387768;1.0000357270736744
52.516299;1.0071466625751009;-5.333205627074892e-05;-5.297682593657448e-05;0.4471750499379642;0.443973291740126;1.018044970540134;1.000211284363045;9.999016532953807;-0.41658199479084435;0.45196786197548383;0.4519496893422374;1.2845965753812012e-08;-0.4440399887588588;0.4440396996262197;1.0000348541741177
52.526299;1.0071473520078085;-5.333196330141192e-05;-5.297735959178026e-05;0.44717487994861493;0.4439731984314358;1.0180469319321306;1.0002120749069776;9.99900431336386;-0.4165819941319341;0.451968100176479;0.4519501755304474;1.2515288043866194e-08;-0.444039989242936;0.44403994457299767;1.0000339906161968
52.536299;1.0071480418452896;-5.3331843860676975e-05;-5.297789295187659e-05;0.44717468653361353;0.4439731143555252;1.0180488898981082;1.0002127108214771;9.998992047426137;-0.4165819934920521;0.4519683310378061;0.4519506351535266;1.2194412502371936e-08;-0.44403998975574066;0.444040187810057;1.0000331325718081
52.546299;1.0071487361140898;-5.333169883255548e-05;-5.297842404046561e-05;0.44717447139235983;0.4439730379600928;1.018050845036487;1.0002131934082572;9.99897977674376;-0.41658199287065645;0.45196855494649446;0.4519510664990238;1.1885273470301647e-08;-0.4440399902971802;0.44404042671828226;1.0000322753206161
52.556299;1.007149438398471;-5.3331528806268076e-05;-5.2978950874631665e-05;0.44717423712252946;0.44397296833765126;1.0180527985921424;1.0002135243135235;9.998967537259052;-0.41658199226670617;0.4519687721726996;0.4519514676428757;1.1589480115244955e-08;-0.44403999086672163;0.4440406582747072;1.0000314138362432
52.566299;1.0071501519928783;-5.333133404356142e-05;-5.2979471718966184e-05;0.44717398700363264;0.44397290522764327;1.0180547519859586;1.0002137059810832;9.998955365508854;-0.4165819916787421;0.45196898276125447;0.45195183657878246;1.1308283600214905e-08;-0.44403899146316755;0.44403987893706154;1.0000305434992547
52.576299;1.007150880345656;-5.333111498205721e-05;-5.2979985023162804e-05;0.44717372480060036;0.4439728488434365;1.0180567062678854;1.0002137411644767;9.99894330624988;-0.4165819911048998;0.4519691864130403;0.4519521717173016;1.1042828639877064e-08;-0.4440389920845963;0.4440400849153559;1.0000296605419459
52.586299;1.0071516266806255;-5.3330872603368936e-05;-5.298048924177038e-05;0.44717345463894653;0.44397279955733215;1.018058661278469;1.000213632681678;9.998931409391396;-0.4165819905429299;0.45196938277691423;0.4519524724928824;1.0794405030325367e-08;-0.4440389927286414;0.4440402728859551;1.0000287627226165
