time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
52.596299;1.0071523935240392;-5.3330608195358076e-05;-5.298098280146553e-05;0.4471731807947494;0.4439727576030437;1.018060615065907;1.000213383876943;9.998919716515553;-0.4165819899903339;0.4519695720736346;0.45195273953891435;1.0564383881649193e-08;-0.4440389933929343;0.44404044021814565;1.0000278498165436
52.606299;1.0071531824723066;-5.3330322873619936e-05;-5.2981464273734413e-05;0.44717290743318844;0.44397272315004843;1.0180625644395898;1.0002129989862039;9.998908249538255;-0.41658198944452757;0.4519697553852299;0.4519529741981278;1.0353830453669197e-08;-0.4440389940754061;0.44404058452308437;1.0000269230635892
52.616299;1.0071539939004426;-5.333001739816811e-05;-5.2981932485985536e-05;0.4471726384162517;0.44397269666059913;1.0180645063482219;1.0002124834070645;9.9988970113004;-0.41658198890299425;0.45196993432093724;0.45195317795144585;1.0163098772765412e-08;-0.4440389947743642;0.44404070348301056;1.0000259843613097
52.626299;1.0071548269825208;-5.3335951090197243e-05;-5.298860137872363e-05;0.44717125828971865;0.4439715682044277;1.018066439025578;1.000211844075204;9.99888599462492;-0.4165819883634582;0.4519701103629194;0.4519533524944485;9.991712992938217e-09;-0.44403899548843956;0.4440407952580994;1.0000250365320593
52.636299;1.007155680031156;-5.333560626055573e-05;-5.2989040139110105e-05;0.44717100812175464;0.4439715620301955;1.0180683614938066;1.0002110887051907;9.998875190117158;-0.41658198782405503;0.45197028422843366;0.4519535000636322;9.838526168076848e-09;-0.44403899621640336;0.44404085892136425;1.0000240839845107
52.646299;1.0071565509416576;-5.3335241677476795e-05;-5.2989462686744404e-05;0.44717077175034115;0.44397156969588975;1.0180702718500774;1.0002102239259523;9.998864590031703;-0.4165819872834487;0.45197045573330713;0.45195362330538263;9.701975105420195e-09;-0.44403899695679144;0.4440408945958635;1.000023132446049
52.656299;1.007157437720101;-5.3334857309836194e-05;-5.298986778934784e-05;0.44717055142505524;0.4439715939977558;1.0180721668156008;1.0002092546908798;9.998854191977912;-0.4165819867408499;0.4519706243639796;0.4519537249602041;9.580426658109163e-09;-0.44403899770761307;0.4440409033068534;1.0000221884057054
52.666299;1.0071583388386598;-5.333445332687827e-05;-5.2990254056804016e-05;0.44717034884088497;0.44397163774665127;1.0180740422799412;1.0002081853084477;9.998843999027319;-0.41658198619589204;0.4519707898737206;0.4519538078976486;9.472538322296068e-09;-0.4440379984665322;0.4440398867522567;1.0000212589649604
52.676299;1.0071592533718523;-5.333402997188594e-05;-5.299062015156344e-05;0.4471701654602672;0.44397170373631184;1.0180758929170244;1.0002070201651716;9.998834014720261;-0.41658198564833365;0.4519709523547835;0.45195387538885107;9.377314122424295e-09;-0.4440379992312593;0.4440398470736684;1.0000203509862693
52.686299;1.0071601810578061;-5.3333587441010514e-05;-5.299096489380577e-05;0.44717000283973984;0.4439717945933425;1.018077711615953;1.0002057638429962;9.998824241225469;-0.41658198509773603;0.4519711120741437;0.4519539312488728;9.293834323853917e-09;-0.4440379999996731;0.44403978637481384;1.0000194695212643
52.696299;1.0071611218585679;-5.3333125889572e-05;-5.299128715235693e-05;0.44716986245844104;0.44397191259708063;1.0180794899726706;1.000204421167676;9.998814680879219;-0.41658198454341133;0.4519712694768467;0.45195397969509626;9.221105337144875e-09;-0.4440380007697233;0.4440397061787993;1.000018617497649
52.706299;1.007162075081479;-5.3332645501101054e-05;-5.299158584667039e-05;0.4471697452538208;0.4439720595334117;1.0180812196027738;1.0002029968468582;9.998805339092389;-0.4165819839846719;0.4519714252951195;0.4519540250310325;9.158268271568296e-09;-0.44403800153931045;0.44403960738738124;1.0000177969548676
52.716299;1.007163038977796;-5.333214660917201e-05;-5.299186005203939e-05;0.4471696516401823;0.4439722368062175;1.0180828933531059;1.000201495077161;9.998796232335184;-0.4165819834210545;0.4519715804522199;0.45195407149201167;9.104829706891284e-09;-0.4440380023061762;0.44403949058279035;1.0000170100048422
52.726299;1.0071640108746536;-5.3331629857646794e-05;-5.299210889003142e-05;0.44716958206059254;0.4439724458836184;1.0180845056597325;1.0001999194277151;9.99878739560391;-0.4165819828523545;0.45197173576194705;0.45195412327024076;9.06048602061354e-09;-0.444038003067881;0.44403935631088937;1.0000162586882093
52.736299;1.0071649878017113;-5.333735504831319e-05;-5.299854636437048e-05;0.4471684183602462;0.4439715773600765;1.0180860523217878;1.0001982723233154;9.99877888359704;-0.41658198227860804;0.45197189185187636;0.45195418432111395;9.024690913886669e-09;-0.4440380038219496;0.4440392053825011;1.000015544620547
52.746299;1.007165967855285;-5.333680531168187e-05;-5.299874179860261e-05;0.44716839947005116;0.4439718547953261;1.0180875299781995;1.0001965548392884;9.998770768125654;-0.416581981700154;0.45197204943398706;0.45195425799253824;8.996543873587918e-09;-0.44403800456608905;0.44403903901411024;1.0000148692417887
52.756299;1.0071669509390342;-5.333624028250001e-05;-5.299890988037201e-05;0.4471684073460978;0.4439721674965447;1.0180889355844114;1.0001947676872407;9.998763129802889;-0.41658198111780403;0.4519722093754253;0.451954346966782;8.975042830582462e-09;-0.44403800529827725;0.44403885860611353;1.0000142340126426
52.766299;1.007167938090101;-5.333566057831099e-05;-5.2999051243575855e-05;0.4471684424198816;0.4439725147982117;1.0180902668122036;1.0001929122782227;9.998756046920349;-0.4165819805329487;0.4519723724841861;0.4519544534557908;8.959246121486397e-09;-0.444037006016647;0.44403766539898587;1.0000136397622643
52.776299;1.0071679308086172;-5.3332530039594664e-05;-5.299670105743878e-05;0.44716806076283255;0.443972895427986;1.0180915230055312;1.00019099068677;9.998749588769924;-0.41658197994739815;0.4519725394648454;0.4519545791800629;8.94818555220319e-09;-0.4440370067192611;0.4440374603083879;1.0000130858321665
52.786299;1.0071689305585056;-5.3331922338788395e-05;-5.2996793673709814e-05;0.4471681506667874;0.4439733080377683;1.0180927055225488;1.0001890046567785;9.998743811081564;-0.41658197936305436;0.4519727107679827;0.4519547252721991;8.940796910098133e-09;-0.44403700740408536;0.44403724407603806;1.0000125699464335
52.796299;1.0071699383859747;-5.333130089940979e-05;-5.299686484928688e-05;0.4471682684067517;0.4439737514533441;1.0180938177032963;1.0001869549545042;9.998738753166032;-0.41658197878170167;0.4519728861703924;0.451954892344335;8.93614305148368e-09;-0.44403700806932317;0.4440370176335062;1.000012088582659
52.806299;1.007170955150236;-5.333066561989052e-05;-5.299691687074919e-05;0.44716841377566624;0.44397422463364683;1.0180948648564385;1.0001848420369326;9.998734439306286;-0.4165819782050689;0.4519730647306625;0.45195508050989536;8.933650441067564e-09;-0.4440370087137054;0.4440367823624136;1.0000116373442738
52.816299;1.0071719818085034;-5.333001647110483e-05;-5.2996952358197666e-05;0.4471685857127427;0.44397472646588565;1.01809585400045;1.0001826672818162;9.9987308812497;-0.4165819776350216;0.4519732451104252;0.45195528933413903;8.932886005219155e-09;-0.44403700933651;0.4440365401151464;1.0000112118563367
52.826299;1.0071730185788423;-5.3329353617785977e-05;-5.299697402412196e-05;0.4471687825961346;0.4439752554980473;1.018096793249177;1.0001804339872788;9.998728078377637;-0.416581977073758;0.4519734257218648;0.4519555178066671;8.933088098640656e-09;-0.4440370099375525;0.4440362930447174;1.0000108094167381
52.836299;1.0071740643609635;-5.3328677229708356e-05;-5.299698437172786e-05;0.4471690027488535;0.44397580969339967;1.01809769071664;1.000178147904264;9.998726015980077;-0.4165819765239628;0.4519736047710982;0.4519557643787502;8.933084775153458e-09;-0.44403701051710753;0.4440360433658093;1.0000104299435872
52.846299;1.007175117282124;-5.332798751611111e-05;-5.299698562698156e-05;0.4471692445541431;0.44397638630397;1.0180975536756143;1.0001758165397228;9.998724663225898;-0.4165819759886109;0.45197378032710983;0.45195602711187544;8.931674971537646e-09;-0.44403701107563887;0.44403579312316055;1.0000100750423353
52.856299;1.0071761751583777;-5.33335441269329e-05;-5.3003194720300404e-05;0.4471683873170109;0.443975871024753;1.0180983889450708;1.0001734473044823;9.998723971966923;-0.41658197547037135;0.4519739502693778;0.4519563039104887;8.92786206873511e-09;-0.4440370116135457;0.4440355440798622;1.0000097463243236
52.866299;1.0071772352131967;-5.333283093579238e-05;-5.300318353915598e-05;0.44716866718358833;0.4439764830082503;1.0180992035531895;1.0001710460075237;9.998723881105327;-0.4165819749712089;0.45197411225113526;0.4519565928836218;8.920661713492584e-09;-0.44403701213104363;0.4440352978316955;1.0000094446175969
52.876299;1.007178293743253;-5.333210905261597e-05;-5.3003168579858346e-05;0.44716896386814275;0.44397710876772806;1.0181000044240667;1.0001686168765773;9.998724327305;-0.41658197449253537;0.45197426388052875;0.4519568927207986;8.908937937137434e-09;-0.44403701262807616;0.44403505589178904;1.0000091698320568
52.886299;1.0071793463652607;-5.333138065550542e-05;-5.300315101332734e-05;0.44716927650313254;0.44397774648075444;1.0181007975797898;1.0001661635010508;9.998725251651623;-0.41658197403549063;0.45197440308056785;0.4519572028469414;8.891552004916228e-09;-0.44403601310434465;0.44403381977099604;1.0000089207669516
52.896299;1.007180388629184;-5.333064747120311e-05;-5.300313158465701e-05;0.4471696043222027;0.4439783945506304;1.0181015878794264;1.000163688982075;9.99872659816684;-0.4165819736010072;0.4519745285509493;0.45195752338290107;8.867488133552885e-09;-0.4440360135595209;0.44403359122444375;1.0000086953881986
52.906299;1.0071814165953985;-5.332991069618397e-05;-5.300311082383678e-05;0.44716994656432035;0.4439790513815178;1.018102379325835;1.0001611952402565;9.998728315225339;-0.41658197318987705;0.45197464003956067;0.4519578549729607;8.83559384108415e-09;-0.4440360139933328;0.4440333723025706;1.000008491470236
52.916299;1.007182427429023;-5.332917119800213e-05;-5.3003089057155395e-05;0.44717030269799785;0.4439797153444937;1.0181031753217986;1.000158682944978;9.998730364479625;-0.41658197280288306;0.45197473811983735;0.45195819855738545;8.794193482640971e-09;-0.44403601440547796;0.44403316516052627;1.0000083066612218
52.926299;1.0071834197513736;-5.332842978986857e-05;-5.3003066223604834e-05;0.4471706723852839;0.44398038462758477;1.0181039789256443;1.0001561522189508;9.998732723518645;-0.4165819724407755;0.45197482371500886;0.45195855522293027;8.741158192646577e-09;-0.4440360147956627;0.4440329718970823;1.0000081383870731
52.936299;1.0071843935116955;-5.332768733768047e-05;-5.300304200343189e-05;0.4471710552210719;0.44398105701673424;1.0181047932253757;1.0001536028802531;9.9987353776993;-0.4165819721042;0.45197489772907345;0.4519589261134082;8.674374889905815e-09;-0.4440360151636805;0.4440327943674986;1.0000079842247809
52.946299;1.0071853496816228;-5.3326944654322855e-05;-5.300301603393561e-05;0.4471714507496547;0.4439817300243086;1.0181056208966182;1.0001510341066655;9.998738315920145;-0.4165819717937678;0.4519749608812534;0.4519593124725316;8.592059618463506e-09;-0.4440360155093693;0.4440326340039729;1.0000078422064418
52.956299;1.0071862898015547;-5.332620227991034e-05;-5.3002987829296475e-05;0.44717185862259057;0.44398240125924154;1.0181064630043908;1.000148444457257;9.998741528634218;-0.4165819715101496;0.45197501369928333;0.45195971580332617;8.492787485415163e-09;-0.4440360158326354;0.44403249187432553;1.0000077105156326
52.966299;1.007187215559476;-5.3325460405817565e-05;-5.3002956553755453e-05;0.4471722784559578;0.4439830687093859;1.0181073186207352;1.000145831880169;9.998744996408822;-0.4165819712539676;0.45197505655780174;0.45196013783371414;8.375341020170205e-09;-0.4440360161336067;0.4440323689620734;1.000007586814929
52.976299;1.0071881290241937;-5.3324719117703034e-05;-5.3002920830956724e-05;0.4471727096643474;0.4439837308280444;1.0181081855343752;1.000143193448739;9.998748682690065;-0.4165819710255456;0.4519750897759177;0.4519605801637601;8.23842888288551e-09;-0.4440360164127398;0.4440322662177542;1.0000074678530124
52.986299;1.0071890334267133;-5.333023759676356e-05;-5.300909378720411e-05;0.4471720327766614;0.44398327526999104;1.0181090611309567;1.0001405256265503;9.998752543667521;-0.41658197082483367;0.4519751137524672;0.4519610437790838;8.08065800685664e-09;-0.4440360166707665;0.4440321842150108;1.0000073495780777
52.996299;1.0071899330776488;-5.332949858561356e-05;-5.3009043782338615e-05;0.44717248546245003;0.44398392300550377;1.0181099425637263;1.0001378244999388;9.998756544990398;-0.41658197065146096;0.45197512909741766;0.4519615288361741;7.900917488263006e-09;-0.44403501690853237;0.44403112295112;1.0000072275863152
53.006299;1.0071908321264076;-5.332876142540053e-05;-5.300898453701843e-05;0.44717294848075045;0.44398456175290857;1.0181108259838108;1.0001350851910475;9.998760675011685;-0.41658197050471224;0.4519751368308734;0.4519620349404874;7.698688844356856e-09;-0.4440350171268715;0.4440310819085421;1.0000070975837325
53.016299;1.0071917341550223;-5.332802618745994e-05;-5.300891524594139e-05;0.4471734210424461;0.44398519061643654;1.018111706121948;1.0001323019201152;9.998764948991079;-0.41658197038350414;0.451975138519545;0.45196256153116554;7.474071446762635e-09;-0.4440350173266137;0.44403106002572107;1.0000069555681026
53.026299;1.0071926429147318;-5.33272926135259e-05;-5.300883512363913e-05;0.447173901901205;0.44398580910220903;1.0181125767713315;1.0001294697736247;9.998769401464136;-0.4165819702863288;0.4519751362766366;0.45196310796055655;7.22770871669956e-09;-0.44403501750869295;0.4440310557431899;1.0000067979116727
53.036299;1.0071935623886752;-5.3326560527850315e-05;-5.300874341679668e-05;0.44717438975518253;0.44398641688888135;1.0181134310364854;1.0001265860428215;9.998774075234003;-0.4165819702111016;0.4519751327210358;0.4519636733151252;6.960564452655955e-09;-0.44403501767421355;0.444031067213458;1.000006621511007
53.046299;1.0071944959198635;-5.33258301740221e-05;-5.300863964021385e-05;0.447174883715293;0.4439870135268445;1.0181142613907497;1.0001236496713417;9.99877901798888;-0.4165819701550592;0.4519751307966243;0.4519642562873453;6.6736516007607395e-09;-0.444035017824378;0.444031092250761;1.0000064242398838
53.056299;1.0071954455651166;-5.3325102267764585e-05;-5.3008523439327504e-05;0.44717538376680294;0.4439875983145644;1.0181150604922147;1.0001206606298074;9.998784284028545;-0.416581970114933;0.4519751335136147;0.45196485522386776;6.368075473956636e-09;-0.4440350179602635;0.4440311279172688;1.0000062055336618
53.066299;1.0071964119064756;-5.332437788459788e-05;-5.300839434557501e-05;0.44717589094600046;0.4439881705833745;1.0181158222990951;1.0001176199908308;9.998789929754402;-0.41658197008737946;0.45197514380173587;0.4519654681025316;6.0452338736859916e-09;-0.4440350180824738;0.4440311703368193;1.000005965786479
53.076299;1.0071973937209424;-5.332365833969446e-05;-5.3008251877156005e-05;0.4471764067810964;0.44398873015159146;1.0181165425182248;1.0001145296071086;9.998796005099974;-0.41658197006931874;0.4519751643327116;0.45196609223931816;5.706730984193431e-09;-0.44403501819082275;0.444031215203432;1.0000057047630568
53.086299;1.0071983881694158;-5.3322945132786164e-05;-5.300809568158695e-05;0.44717693247026463;0.44398927720813225;1.0181172183945713;1.0001113917653521;9.998802554443543;-0.4165819700579638;0.451975197312148;0.45196672404784133;5.354068602837333e-09;-0.4440350182843145;0.444031258525118;1.000005421121869
53.096299;1.0071993922637776;-5.3322239865530266e-05;-5.3007925329559174e-05;0.4471774686251229;0.44398981188776493;1.0181178484051348;1.0001082094775253;9.998809621106489;-0.4165819700506484;0.4519752444560854;0.45196735948035677;4.988385519686511e-09;-0.44403501836154124;0.4440312969384926;1.0000051135239905
53.106299;1.0072004040979905;-5.3321544167730645e-05;-5.300774020180223e-05;0.4471780154930249;0.44399033431195684;1.0181184322944523;1.0001049866137195;9.998817241489615;-0.4165819700447719;0.4519753070436281;0.45196799485603745;4.610367726883002e-09;-0.44403501842125137;0.4440313276212922;1.0000047817770312
53.116299;1.0072014227920916;-5.332085965784531e-05;-5.300753986524894e-05;0.447178573211512;0.4439908446767854;1.0181189711062955;1.00010172712892;9.998825440599601;-0.41658197003804537;0.45197538591107117;0.45196862712798713;4.2204931276093085e-09;-0.44403501846267035;0.44403134810741823;1.0000044264324226
53.126299;1.0072024485911217;-5.3320187754758705e-05;-5.300732436167079e-05;0.4471791419707907;0.4439913428528957;1.018119466822734;1.000098433787418;9.998834237262045;-0.4165819700287125;0.4519754815995939;0.4519692538166901;3.8195050313835325e-09;-0.444034018485519;0.4440303560931136;1.000004047327465
53.136299;1.0072034835274781;-5.332578838690443e-05;-5.3013309026994304e-05;0.44717860314797014;0.4439907169479798;1.0181199221606652;1.000095107506012;9.998843643766309;-0.4165819700154418;0.4519755947301337;0.45196987319927195;3.408663541433099e-09;-0.4440340184899693;0.444030349302043;1.00000364355075
53.146299;1.0072045309549866;-5.332514460723008e-05;-5.301306461922525e-05;0.4471791950717758;0.44399118790181696;1.0181203407589905;1.0000917477413693;9.998853660720563;-0.4165819699971186;0.4519757262339222;0.4519704843624592;2.9896247711440034e-09;-0.44403401847647767;0.44403032555306793;1.0000032152312666
53.156299;1.0072055937505804;-5.332451623697435e-05;-5.301280705061786e-05;0.447179799189089;0.44399164346007886;1.0181207271137038;1.0000883533762372;9.998864280489121;-0.4165819699727479;0.45197587720327065;0.45197108691106375;2.5641730315805328e-09;-0.44403401844539503;0.44403028296471786;1.0000027648573309
53.166299;1.0072066727724829;-5.332390427874193e-05;-5.301253754478646e-05;0.44718041560509164;0.44399208294165504;1.0181210860156358;1.0000849237410885;9.99887549395956;-0.4165819699413801;0.4519760486151283;0.4519716806609689;2.1339484540359478e-09;-0.44403401839665857;0.4440302199844088;1.000002297362076
53.176299;1.0072077665800148;-5.332330947197538e-05;-5.3012257268044176e-05;0.4471810436756854;0.4439925061963859;1.0181214222937116;1.000081459630463;9.998887295683437;-0.4165819699021048;0.45197624111447693;0.45197226534320994;1.7003157079224181e-09;-0.44403401832985107;0.4440301352123178;1.0000018197715486
53.186299;1.0072088723362018;-5.332273213882479e-05;-5.30119670050061e-05;0.44718168179996226;0.4439929133961754;1.018121741192233;1.000077963745539;9.998899691906281;-0.41658196985410495;0.45197645480659626;0.45197284033239976;1.2644923447611744e-09;-0.44403401824446015;0.44403002727579;1.000001340165144
53.196299;1.0072099868128015;-5.3322172391322993e-05;-5.301166704971258e-05;0.44718232796339874;0.44399330464600545;1.0181220484182343;1.0000744399681298;9.99891270522984;-0.4165819697966326;0.45197668935031104;0.4519734047154304;8.27672848701532e-10;-0.4440340181400463;0.4440298947557419;1.0000008662530429
53.206299;1.0072111067393714;-5.3321630387914097e-05;-5.301135722214317e-05;0.44718298040414833;0.44399367963943603;1.0181223495300868;1.0000708922578463;9.998926366500479;-0.41658196972896355;0.45197694429944135;0.4519739576963922;3.9103674135165684e-10;-0.44403401801640396;0.44402973622843744;1.0000004051550901
53.216299;1.0072122290287118;-5.3321106471544946e-05;-5.3011037105634216e-05;0.4471836375877996;0.44399403779925534;1.0181226492494355;1.000067324443502;9.998940699984201;-0.41658196965034017;0.451977218990436;0.4519744988237691;-4.422970074942741e-11;-0.4440340178737566;0.4440295505339803;0.9999999643532136
53.226299;1.007213351030375;-5.3320601297642236e-05;-5.3010706552276913e-05;0.44718429788787456;0.4439943786520773;1.018122951247738;1.000063740650257;9.998955714984874;-0.41658196955993015;0.451977512303612;0.45197502773364584;-4.769486656768562e-10;-0.444034017712747;0.4440293369025399;0.9999995521895295
53.236299;1.007214470658127;-5.332011583989357e-05;-5.301036595011529e-05;0.4471849594530085;0.4439947018434474;1.018123258968024;1.0000601453711186;9.998971404641365;-0.41658196945689313;0.4519778230264247;0.4519755437330776;-9.058954347521922e-10;-0.4440340175343466;0.4440290947547469;0.9999991768135601
53.246299;1.0072155867251686;-5.331965124222239e-05;-5.301001606724485e-05;0.4471856200527234;0.44399500707021156;1.018123576836649;1.0000565428076043;9.998987748833825;-0.41658196934049363;0.45197815031954297;0.4519760457208272;-1.3297028430672892e-09;-0.44403401733991704;0.4440288235727905;0.9999988440744618
53.256299;1.0072166990485838;-5.331920870749137e-05;-5.300965786972661e-05;0.447186276958648;0.4439952941819909;1.0181239103655795;1.0000529363937465;9.999004720518244;-0.41658196921027396;0.45197849382342964;0.45197653235182517;-1.7470099686721845e-09;-0.4440340171312766;0.4440285231103405;0.9999985565497138
53.266299;1.007217807522606;-5.331878936726612e-05;-5.3009292440911446e-05;0.44718692715508923;0.44399556300190923;1.0181242652172353;1.000049329382009;9.999022286513226;-0.41658196906619493;0.4519788536017742;0.45197700197998053;-2.1567064589520052e-09;-0.44403301691069147;0.4440271937266681;0.9999983147183846
53.276299;1.007218910736262;-5.331839408038272e-05;-5.300892088788297e-05;0.44718756765646805;0.44399581283883743;1.0181246461618763;1.000045725580686;9.999040406621514;-0.4165819689084651;0.45197923000094015;0.45197745250466487;-2.557929570094966e-09;-0.4440330166808275;0.44402683643160645;0.9999981185226111
53.286299;1.0072200056978506;-5.3324282252469545e-05;-5.301475926814155e-05;0.44718707663955437;0.44399493130757817;1.0181250560487232;1.0000421294302109;9.999059042647623;-0.41658196873717823;0.4519796235848024;0.4519778815123252;-2.949897041619506e-09;-0.4440330164446251;0.44402645260502294;0.9999979678099614
53.296299;1.0072210886813104;-5.3323936474030725e-05;-5.301437884364195e-05;0.44718768924137847;0.4439951393011475;1.018125495123969;1.0000385457872167;9.999078165047527;-0.41658196855217433;0.4519800352265082;0.45197828661938566;-3.331880026024651e-09;-0.44403301620511343;0.44402604365915077;0.9999978617661955
53.306299;1.0072221555544105;-5.332361618115919e-05;-5.301399564856262e-05;0.44718828404097444;0.44399532508199724;1.0181259613389826;1.0000349795045376;9.999097748310584;-0.4165819683532137;0.4519804661466487;0.4519786657951839;-3.703263040169836e-09;-0.4440330159651921;0.4440256107534605;0.9999977982674095
53.316299;1.0072232014854348;-5.3323322286895384e-05;-5.3013610640014765e-05;0.4471888592172711;0.44399548878665385;1.0181264513078951;1.0000314347702335;9.999117763996965;-0.416581968140189;0.4519809177729354;0.4519790176172455;-4.063393115650361e-09;-0.44403301572746645;0.44402515468392895;0.9999977740629116
53.326299;1.007224221047117;-5.3323055959824086e-05;-5.3013224841573144e-05;0.4471894137948076;0.4439956309754243;1.0181269611967434;1.0000279147743119;9.99913817235632;-0.41658196791321767;0.45198139145838534;0.451979341325135;-4.41133474507949e-09;-0.44403301549426305;0.44402467590853967;0.9999977855408936
53.336299;1.00722520854823;-5.332281828384193e-05;-5.301283969176514e-05;0.44718994732778566;0.4439957522039482;1.0181274873936919;1.0000244220770649;9.999158917538434;-0.4165819676727438;0.4519818883173712;0.4519796366125051;-4.7459321348596656e-09;-0.4440330152676727;0.44402417460504295;0.9999978294366055
53.346299;1.0072261580963584;-5.332260989369363e-05;-5.3012457225308884e-05;0.44719045937312735;0.44399585290711246;1.018128027178297;1.0000209592310765;9.999179939504085;-0.41658196741966447;0.45198240931194894;0.45197990339692296;-5.0660507184562475e-09;-0.44403301504947074;0.44402365101783675;0.9999979034034684
53.356299;1.0072270635984646;-5.33224308691703e-05;-5.3012079863382644e-05;0.447190949404484;0.4439959335060666;1.018128579267027;1.0000175290116697;9.999201193268698;-0.41658196715528084;0.4519829553268508;0.45198014164510975;-5.3705140024941956e-09;-0.444033014841152;0.44402310593614536;0.9999980065521927
53.366299;1.0072279192463673;-5.3322281026659675e-05;-5.301171007511223e-05;0.44719141706673876;0.44399599431636194;1.0181291434717878;1.0000141341350175;9.99922265456907;-0.4165819668810105;0.4519835270868942;0.45198035124891045;-5.657794282877935e-09;-0.44403301464414563;0.44402254073858977;0.9999981396375411
53.376299;1.0072287202022778;-5.3322160367901144e-05;-5.301135037414968e-05;0.44719186216424384;0.44399603523684206;1.0181297193342818;1.0000107769025963;9.999244308776401;-0.41658196659799696;0.45198412509949043;0.45198053207713207;-5.926005912792184e-09;-0.44403301445982096;0.4440219571076024;0.9999983044564955
53.386299;1.0072294627016456;-5.332206930872471e-05;-5.3011003438337476e-05;0.44719228450461385;0.44399605569782663;1.0181303049515955;1.0000074591898698;9.999266136224518;-0.41658196630677624;0.4519847496576993;0.45198068413658715;-6.173386801383941e-09;-0.4440330142892393;0.4440213568936472;0.999998503106619
53.396299;1.0072301437624658;-5.332200857932995e-05;-5.301067195204335e-05;0.4471926840124445;0.4439960551312663;1.018130897048667;1.0000041828214832;9.999288108380654;-0.4165819660071966;0.4519854006675324;0.4519808077771522;-6.398771751992582e-09;-0.4440330141330732;0.4440207421401069;0.9999987377867968
53.406299;1.0072307608308084;-5.332197891772151e-05;-5.3010358340913165e-05;0.44719306096759576;0.44399603359900525;1.0181314918639288;1.0000009497275715;9.999310193547533;-0.4165819656987419;0.45198607751394254;0.45198090386652284;-6.601590815718859e-09;-0.44403301399165634;0.44402011493980464;0.999999010796736
53.416299;1.007231311539198;-5.332198067534392e-05;-5.3010064547227354e-05;0.44719341600598816;0.4439959919919177;1.018132086036257;0.999997761308658;9.99933236108892;-0.4165819653810118;0.45198677936269205;0.4519809737555887;-6.781562921789224e-09;-0.4440320138649042;0.44401847714425197;0.9999993243592684
53.426299;1.0072317942421292;-5.332201345367178e-05;-5.300979183217171e-05;0.4471937497020489;0.4439959317689464;1.0181326771391157;0.9999946177583904;9.999354578955423;-0.41658196505395817;0.4519875054948473;0.4519810191069313;-6.938556085000037e-09;-0.44403201375244056;0.444017830406727;0.9999996799755869
53.436299;1.0072322088374097;-5.3322076054119344e-05;-5.300954078774888e-05;0.44719406226426606;0.4439958546136393;1.0181332633681883;0.9999915177726143;9.999376808042108;-0.41658196471783765;0.4519882551116706;0.4519810418591637;-7.072697668085843e-09;-0.44403201365411066;0.44401717661069495;1.0000000772875335
53.446299;1.0072325563939424;-5.332216689550989e-05;-5.300931148462413e-05;0.44719435401228785;0.4439957621507108;1.0181338428075888;0.9999884582176545;9.99939900209943;-0.41658196437296274;0.45198902686892917;0.45198104430926506;-7.184358971741867e-09;-0.44403201357026795;0.4440165180279451;1.0000005132918361
53.456299;1.0072328379737943;-5.3328543353968076e-05;-5.301531839851447e-05;0.4471935071236827;0.44399454470576993;1.0181344135010775;0.999985434322231;9.99942110961112;-0.41658196401931696;0.45198981874486904;0.4519810289800274;-7.273953834456252e-09;-0.44403201350151217;0.4440158569337174;1.0000009826892506
53.466299;1.0072330540079435;-5.332868635364225e-05;-5.301513054282981e-05;0.4471937615754125;0.4439944258045802;1.018134973763285;0.999982440608604;9.999443071245311;-0.416581963656334;0.4519906284255653;0.4519809982620109;-7.341949906241786e-09;-0.44403201344836674;0.4440151953068042;1.0000014789946394
53.476299;1.007233204571718;-5.3328853772065404e-05;-5.301496120245845e-05;0.44719400130710624;0.4439942958783041;1.0181355216541454;0.9999794718264673;9.999464823397116;-0.4165819632831244;0.45199145396700086;0.4519809540589903;-7.389093178399022e-09;-0.44403201341120974;0.44401453520443845;1.0000019955144226
53.486299;1.0072332902937224;-5.3329044995132454e-05;-5.30148084426264e-05;0.44719422979465123;0.4439941567211029;1.0181360547023715;0.9999765236420258;9.999486308951822;-0.4165819628990519;0.451992294329841;0.45198089748711895;-7.416443379084243e-09;-0.4440320133902778;0.44401387940827386;1.0000025259467857
53.496299;1.007233312881686;-5.332925982502705e-05;-5.301467058620788e-05;0.4471944505660546;0.44399401029802843;1.0181365704607845;0.9999735928945493;9.999507480014215;-0.4165819625041942;0.4519931494513398;0.4519808289154362;-7.425304872131213e-09;-0.4440320133856495;0.4440132315394409;1.0000030650070393
53.506299;1.0072332746618944;-5.332949834636824e-05;-5.301454659978673e-05;0.44719466680881953;0.4439938586958545;1.0181370666281673;0.999970677455531;9.999528293468806;-0.41658196209927933;0.45199401988066;0.4519807486987996;-7.4173717699685574e-09;-0.4440320133972941;0.44401259557393147;1.0000036089440725
53.516299;1.0072331780365804;-5.3329760697772165e-05;-5.3014435833799115e-05;0.44719488140040986;0.4439937041518453;1.0181375404377409;0.9999677759694499;9.999548712382964;-0.4165819616852908;0.45199490639526985;0.4519806580900079;-7.394861704378833e-09;-0.4440320134252084;0.44401197530776026;1.0000041550205936
53.526299;1.0072330257668127;-5.333004681638291e-05;-5.301433745848538e-05;0.44719509667502055;0.44399354915206124;1.0181379879238834;0.9999648874883967;9.999568710786718;-0.416581961263245;0.45199580978307624;0.45198055936567244;-7.360379316681864e-09;-0.44403201346954496;0.4440113742455998;1.000004700155121
53.536299;1.0072328216065263;-5.3330356236533896e-05;-5.3014250201533494e-05;0.4471953140062226;0.4439933964272002;1.018138403598584;0.9999620114857346;9.999588272816487;-0.4165819608341916;0.4519967305786317;0.4519804551856816;-7.3165841004531924e-09;-0.44403201353054655;0.444010795824265;1.000005240208593
53.546299;1.0072325700698495;-5.333068816220638e-05;-5.301417242007898e-05;0.4471955340699027;0.44399324870701795;1.0181387810568827;0.9999591484231348;9.999607391490384;-0.41658196039928086;0.45199766887213866;0.4519803481443447;-7.265891785531903e-09;-0.4440320136083464;0.44401024363396085;1.0000057702192249
53.556299;1.0072322754363465;-5.3331041822412315e-05;-5.301410230992287e-05;0.447195757428862;0.4439931085516887;1.0181391142090384;0.9999563000882794;9.99962607096984;-0.4165819599599099;0.45199862442298827;0.45198024088859284;-7.210488895675265e-09;-0.4440320137029947;0.4440097216149915;1.0000062849328946
53.566299;1.0072319410387636;-5.3331416705675196e-05;-5.301403798161027e-05;0.44719598466152155;0.44399297836582274;1.018139398181484;0.9999534691957864;9.99964432278808;-0.41658195951776134;0.4519995968530576;0.451980136282252;-7.152482447720504e-09;-0.4440320138146606;0.4440092340002028;1.0000067793809921
53.576299;1.007231569036704;-5.3331812439592606e-05;-5.3013977360917786e-05;0.447196216163932;0.44399286037167474;1.0181396293289497;0.9999506586257296;9.999662156625696;-0.4165819590746468;0.4520005856195176;0.45198003730043934;-7.093849467575415e-09;-0.44403101394358274;0.44400778474015423;1.0000072491027105
53.586299;1.0072311604269824;-5.3332228654476365e-05;-5.301391831466863e-05;0.4471964519057649;0.44399275663157295;1.018139804743183;0.9999478709007847;9.999679577051655;-0.41658195863240055;0.4520015898685665;0.4519799467665003;-7.036293990250276e-09;-0.4440310140898911;0.4440073769248686;1.0000076900096677
53.596299;1.007230715340078;-5.333266510296423e-05;-5.3013859050467475e-05;0.44719669133853795;0.4439926691390839;1.0181399218811;0.9999451081302909;9.999696586998091;-0.4165819581927538;0.4520026085336162;0.45197986710037735;-6.981191433602584e-09;-0.44403101425369285;0.444007012641951;1.0000080985283109
53.606299;1.0072302338172978;-5.3333121820224676e-05;-5.3013798351388296e-05;0.4471969336232624;0.4439925997387963;1.0181399782283829;0.9999423724201152;9.99971319037106;-0.41658195775704077;0.45200364053748415;0.45197980025851203;-6.929582862713296e-09;-0.44403101443530796;0.4440066930917334;1.0000084718364672
53.616299;1.0072297166861501;-5.3333599124737315e-05;-5.3013735428410596e-05;0.4471971778809086;0.4439925498649515;1.0181399709239085;0.9999396661209641;9.99972939014526;-0.4165819573260097;0.45200468469287697;0.45197974779187683;-6.8820913220897865e-09;-0.44403101463536426;0.44400641886885117;1.0000088076244982
53.626299;1.0072291656058323;-5.3334097464060376e-05;-5.301366963691907e-05;0.44719742304380294;0.4439925202740931;1.0181398968539512;0.9999369914620264;9.999745188202617;-0.41658195689998806;0.452005739613977;0.4519797108713378;-6.838764138584838e-09;-0.44403101485469126;0.44400619034132194;1.0000091040142698
53.636299;1.0072285823121576;-5.333461721357742e-05;-5.30136003756252e-05;0.4471976675394637;0.4439925110301292;1.0181397534199257;0.9999343505589866;9.999760592393407;-0.4165819564792834;0.4520068038976075;0.4519796903704278;-6.7990550173453905e-09;-0.44403101509413356;0.44400600785715366;1.0000093602597722
53.646299;1.0072279680049405;-5.334141748832173e-05;-5.301974199864115e-05;0.4471967904108972;0.4439914106231517;1.0181395392733832;0.9999317460668964;9.999775620258855;-0.4165819560644905;0.452007876129084;0.45197968704006347;-6.762089877170843e-09;-0.4440310153545765;0.4440058717377833;1.0000095773601612
53.656299;1.0072273235041773;-5.33419806882059e-05;-5.301966390418624e-05;0.44719702746431905;0.44399144044315797;1.0181392540354293;0.9999291812808907;9.999790292630667;-0.4165819556565087;0.4520089546629241;0.45197970167704243;-6.727059144575227e-09;-0.4440310156371182;0.44400578239606187;1.0000097579409584
53.666299;1.0072266504759861;-5.3342565911763636e-05;-5.301958028095538e-05;0.447197257834062;0.443991488369906;1.0181388971083871;0.9999266597852724;9.999804628927246;-0.4165819552564502;0.452010037656071;0.45197973511504613;-6.693458100378028e-09;-0.4440310159429349;0.4440057406503103;1.0000099056816152
53.676299;1.0072259526180845;-5.334317330103831e-05;-5.301949066484826e-05;0.4471974799475278;0.4439915535344905;1.0181384668097828;0.9999241853420948;9.999818645870576;-0.4165819548656393;0.45201112347972083;0.4519797880440622;-6.661068560624022e-09;-0.44403101627293234;0.44400574769102197;1.0000100247028674
53.686299;1.0072252350989168;-5.3343802854172176e-05;-5.301939491617653e-05;0.44719769249166086;0.44399163549660076;1.018137960295485;0.9999217615965659;9.999832348663988;-0.41658195448550106;0.4520122112578472;0.4519798608951825;-6.629767136966057e-09;-0.4440310166275956;0.4440058045580303;1.0000101194015012
53.696299;1.0072245030610492;-5.334445447647919e-05;-5.301929298924389e-05;0.44719789414657857;0.4439917343236197;1.018137373706101;0.9999193916520167;9.999845723358362;-0.41658195411725535;0.45201330112030386;0.4519799537864857;-6.599324652522598e-09;-0.44403101700703146;0.44400591170311815;1.0000101946261886
53.706299;1.0072237604360972;-5.334512795192388e-05;-5.3019184981302535e-05;0.4471980836623873;0.4439918505149577;1.018136702401698;0.999917077821845;9.999858747928556;-0.4165819537617603;0.45201439380729275;0.4519800664683812;-6.569350035469543e-09;-0.444031017411058;0.444006068800883;1.000010255946676
53.716299;1.0072230091436354;-5.334582281074782e-05;-5.3019071267326034e-05;0.4471982601956076;0.44399198471365087;1.0181359418596894;0.99991482132061;9.999871411608868;-0.4165819534196467;0.45201548990628176;0.4519801983753123;-6.539367125000304e-09;-0.4440310178393257;0.4440062745608864;1.0000103101088305
53.726299;1.0072222495225838;-5.334653824566059e-05;-5.301895238583153e-05;0.4471984232348904;0.44399213756239353;1.0181350892473813;0.9999126223348405;9.999883721914378;-0.41658195309150997;0.45201658950404755;0.451980348759571;-6.508891052592911e-09;-0.44403101829143093;0.4440065267234778;1.0000103649230074
53.736299;1.0072214813423455;-5.334727310004936e-05;-5.301882898690077e-05;0.4471985721847164;0.4439923098753784;1.018134144521312;0.9999104810438852;9.999895703661611;-0.41658195277797205;0.4520176923384251;0.45198051679536605;-6.477439886087547e-09;-0.4440310187669067;0.44400682241477374;1.0000104279873416
53.746299;1.0072207034388736;-5.334802583903639e-05;-5.301870195809321e-05;0.447198706210134;0.4439925027100886;1.018133110271604;0.9999083987139468;9.999907399315319;-0.4165819524795979;0.4520187976914736;0.45198070180931615;-6.444509747794106e-09;-0.44403101926505073;0.44400715847501193;1.0000105055238646
53.756299;1.00721991295943;-5.334879459009101e-05;-5.3018572424088435e-05;0.44719882425346796;0.4439927171441719;1.0181319906103046;0.9999063776319702;9.999918866245364;-0.4165819521967116;0.4520199040110328;0.4519809036881356;-6.409601338891792e-09;-0.4440300197848247;0.4440065315695176;1.000010602365252
53.766299;1.0072191059515418;-5.334957737875226e-05;-5.301844164734421e-05;0.44719892498421726;0.443992953928567;1.0181307900023113;0.9999044204421329;9.999930167162793;-0.4165819519292259;0.4520210090786918;0.45198112286448805;-6.372298059102356e-09;-0.44403002032492833;0.44400693826169674;1.000010722338435
53.776299;1.007218278505573;-5.335037228197918e-05;-5.3018310996852666e-05;0.44719900701315507;0.44399321308515105;1.0181295127827577;0.999902529979875;9.999941356207273;-0.41658195167657475;0.4520221106467916;0.45198135966013314;-6.332337002590333e-09;-0.44403002088382915;0.4440073750569642;1.0000108687960183
53.786299;1.0072174273819325;-5.3351177368518444e-05;-5.301818186529358e-05;0.44719906948068194;0.4439934936051597;1.0181281630453707;0.9999007092668526;9.999952466652818;-0.41658195143772486;0.45202320682402236;0.4519816137352432;-6.28959276700731e-09;-0.4440300214597672;0.4440078385836897;1.0000110452984154
53.796299;1.0072165504220711;-5.335199069204732e-05;-5.3018055553391544e-05;0.44719911262159256;0.4439937936379401;1.0181267444924074;0.9998989611444206;9.999963507335341;-0.41658195121136454;0.45202429611620704;0.4519818841773978;-6.243852705992721e-09;-0.4440300220508726;0.44400832610776836;1.0000112554308596
53.806299;1.007215646739993;-5.335281040864533e-05;-5.301793333120978e-05;0.447199137874122;0.44399411110892095;1.0181252604096456;0.9998972875591391;9.999974472417415;-0.4165819509963832;0.4520253772955978;0.4519821699669577;-6.194608056060543e-09;-0.4440300226551937;0.44400883593838075;1.0000115021113232
53.816299;1.0072147162814569;-5.335363494374502e-05;-5.3017816609762494e-05;0.4471991473402283;0.4439944440505202;1.0181237136686507;0.999895688702223;9.99998535505041;-0.41658195079222393;0.4520264490488345;0.45198247022772703;-6.1411002574540156e-09;-0.44403002327056634;0.4440093671752978;1.000011787948338
53.826299;1.0072137593212664;-5.335446303621929e-05;-5.301770691746299e-05;0.4471991428515327;0.44399479042098605;1.018122106727768;0.9998941626836451;9.999996150320051;-0.4165819505985975;0.45202750973769557;0.45198278415033044;-6.0824808556924325e-09;-0.4440300238945833;0.44400991911576915;1.0000121165968778
53.836299;1.00721277650039;-5.335529351310353e-05;-5.301760559366849e-05;0.4471991253152132;0.4439951481285441;1.0181204415025995;0.9998927062283571;10.000006857048659;-0.41658195041498325;0.45202855787852003;0.45198311107574896;-6.01799799219105e-09;-0.44403002452464674;0.4440104910798571;1.000012493399216
53.846299;1.007211769082362;-5.3356124975114115e-05;-5.301751358952053e-05;0.44719909471329206;0.443995515545814;1.0181187184046387;0.9998913156866103;10.000017484837016;-0.4165819502405891;0.4520295927343515;0.4519834508479974;-5.947050128980675e-09;-0.44403002515794915;0.4440110826264858;1.0000129243745242
53.856299;1.0072107388553768;-5.336321456445596e-05;-5.3023646613477345e-05;0.44719793140142694;0.4439947806489482;1.0181169353214035;0.9998899870095262;10.000028050266362;-0.41658195007456994;0.45203061393308686;0.4519838039320687;-5.8690214867115525e-09;-0.44403002579161105;0.4440116935630097;1.0000134147209374
53.866299;1.007209687513385;-5.336404255234075e-05;-5.302357555862494e-05;0.44719787210555934;0.4439951650684561;1.018115088112727;0.9998887149853566;10.000038566008003;-0.41658194991613834;0.45203162066548863;0.4519841710258505;-5.783169411319933e-09;-0.44403002642308964;0.44401232371001004;1.0000139681405382
53.876299;1.0072086161358695;-5.336486582581578e-05;-5.302351600857615e-05;0.44719779657023445;0.44399555722759165;1.0181121721206121;0.9998874932159225;10.000049036253031;-0.41658194976464735;0.45203261151552904;0.45198455269823173;-5.6886186506851576e-09;-0.4440300270504537;0.4440129727197873;1.000014586965874
53.886299;1.0072075255054562;-5.3365682256547835e-05;-5.302346823787346e-05;0.4471977035974423;0.44399595654750623;1.0181101834706303;0.9998863146824596;10.000059453307959;-0.4165819496196345;0.4520335848262892;0.4519849495850451;-5.584367592529124e-09;-0.44403002767226735;0.44401364005418037;1.0000152724005948
53.896299;1.0072064169768118;-5.3366489422410894e-05;-5.302343213948858e-05;0.44719759174638934;0.4439963622160404;1.0181081193954724;0.9998851724132506;10.000069796148315;-0.41658194948067306;0.4520345390118008;0.45198536259821914;-5.469387114347895e-09;-0.44403002828730465;0.4440143252218967;1.0000160247657257
53.906299;1.0072052930310256;-5.3367284665480416e-05;-5.3023407229120065e-05;0.4471974589123668;0.4439967731829707;1.0181059772391305;0.9998840605301843;10.000080038039371;-0.4165819493472899;0.4520354725823089;0.4519857926327219;-5.34278460017795e-09;-0.44403002889432724;0.4440150280538019;1.0000168441843493
53.916299;1.007204157137609;-5.3368065347854774e-05;-5.302339275633146e-05;0.4471973025717937;0.44399718811621414;1.018103753623747;0.9998829751677835;10.000090156988717;-0.41658194921923847;0.45203638411944885;0.45198624034851625;-5.2038496973544505e-09;-0.44403002949195963;0.4440157485936227;1.000017730986611
53.926299;1.0072030136077272;-5.336882901605219e-05;-5.302338799321633e-05;0.44719712023342406;0.44399760514561354;1.0181014453320087;0.9998819146887994;10.000100140768497;-0.4165819490967905;0.4520372723635539;0.45198670631416477;-5.051953009443791e-09;-0.44403003007869274;0.444016486734241;1.0000186851293307
53.936299;1.0072018681073074;-5.3369573599081756e-05;-5.302339225798485e-05;0.44719690942050505;0.4439980217908166;1.018099050527048;0.9998808793066358;10.000109986003357;-0.416581948980761;0.4520381362474019;0.45198719093395123;-4.886441097297987e-09;-0.4440300306531331;0.4440172420061693;1.0000197056635687
53.946299;1.0072007275814743;-5.3370297726550776e-05;-5.302340476502012e-05;0.447196667626746;0.4439984355764867;1.0180965686507661;0.9998798703889863;10.00011969473401;-0.416581948872372;0.4520389748187098;0.4519876941344128;-4.706632252334107e-09;-0.44403003121436946;0.4440180135238216;1.0000207909997878
53.956299;1.0071995985560134;-5.337100069296619e-05;-5.3023424656334386e-05;0.447196392711024;0.44399884471188084;1.018093999966443;0.9998788900681229;10.000129274451982;-0.4165819487730661;0.45203978722121446;0.45198821549830115;-4.511912283215194e-09;-0.4440300317621314;0.4440187998617276;1.0000219395756815
53.966299;1.0071984852676281;-5.337168198696165e-05;-5.302345099448909e-05;0.4471960832137511;0.44399924801166585;1.0180913457314176;0.9998779416256808;10.000138742352032;-0.41658194868445;0.45204057278062026;0.4519887548295843;-4.301681281901256e-09;-0.4440290322967378;0.44401859889077167;1.0000231504188775
53.976299;1.007197389298944;-5.337234097774158e-05;-5.3023482784959346e-05;0.4471957381916567;0.44399964457112145;1.0180886085003276;0.9998770300359566;10.000148127074098;-0.41658194860832404;0.45204133103525024;0.45198931245890006;-4.075095855585249e-09;-0.4440290328189274;0.44401940784549415;1.0000244232494455
53.986299;1.0071963106172408;-5.33729770092161e-05;-5.3023519154138783e-05;0.4471953569546619;0.4440000337603008;1.018085791716044;0.9998761616756251;10.000157464121369;-0.4165819485465435;0.4520420616060019;0.4519898892183096;-3.831117360402819e-09;-0.4440290333295598;0.44402022377431716;1.0000257581295708
53.996299;1.0071952486258438;-5.3373589513982117e-05;-5.3023559405492764e-05;0.447194939002375;0.44400041520493133;1.0180828983150394;0.9998753430568832;10.000166788349558;-0.41658194850075125;0.45204276400106436;0.45199048640601186;-3.56892541108053e-09;-0.44402903382931136;0.4440210441559242;1.000027154636521
54.006299;1.0071942024966936;-5.3374177912125286e-05;-5.302360305924134e-05;0.44719448410702256;0.44400078868286125;1.0180799297013075;0.9998745793697134;10.00017612930586;-0.4165819484721746;0.45204343760989757;0.45199110563607314;-3.2880673990856922e-09;-0.4440290343185321;0.4440218673181922;1.0000286109709149
54.016299;1.0071931716116727;-5.337474164110506e-05;-5.3023650009768094e-05;0.4471939925981452;0.444001154246794;1.018076886137422;0.9998738736871954;10.000185508328903;-0.41658194846159274;0.4520440819083267;0.4519917485400134;-2.988274481532638e-09;-0.4440290347974397;0.44402269238781095;1.0000301239365452
54.026299;1.0071921562923365;-5.337528052147745e-05;-5.30237004771385e-05;0.4471934655650616;0.444001512351744;1.0180737672408189;0.9998732270557241;10.000194931646439;-0.41658194846935465;0.4520446965175787;0.4519924164535955;-2.6694843125827814e-09;-0.44402903526650284;0.44402351880100455;1.000031689306891
54.036299;1.007191157652567;-5.3375795014978325e-05;-5.302375473836449e-05;0.4471929044555086;0.4440018636859498;1.0180705718329686;0.9998726391835245;10.000204382819105;-0.4165819484953347;0.45204528093499574;0.45199311004562887;-2.332076938904706e-09;-0.4440290357265036;0.44402434605889424;1.0000333016396865
54.046299;1.0071901768444702;-5.3376285991527205e-05;-5.302381295721297e-05;0.4471923103691038;0.4440022088399987;1.0180672979796956;0.9998721091610873;10.000213824618536;-0.41658194853895814;0.4520458342236421;0.45199382915814884;-1.976902046034753e-09;-0.44402903617827616;0.4440251741177975;1.0000349541691909
54.056299;1.0071892149033146;-5.337675424669281e-05;-5.302387518953667e-05;0.44719168381362207;0.444002547916908;1.0180639435857968;0.9998716355738275;10.000223211206812;-0.4165819485992915;0.45204635510522256;0.4519945730261808;-1.6050617090577069e-09;-0.44402903662253235;0.44402600377210244;1.0000366392609177
54.066299;1.0071872727616489;-5.337466365077803e-05;-5.302147528552941e-05;0.4471905810491097;0.44400288027201334;1.018060507263294;0.9998712161456308;10.000232500760376;-0.4165819486752024;0.4520468424577258;0.4519953404603137;-1.2176379561715862e-09;-0.4440290370598831;0.4440268366338036;1.0000383485282929
54.076299;1.0071863509433572;-5.337508812380246e-05;-5.302154582096232e-05;0.447189890586866;0.4440032045476347;1.0180569885961068;0.9998708476557443;10.000241662135714;-0.4165819487657568;0.4520472955937803;0.4519961298655539;-8.154844962665039e-10;-0.44402903749084743;0.4440276749451349;1.0000400724286571
54.086299;1.0071854497012167;-5.3375491953102634e-05;-5.302162057543733e-05;0.44718916911225914;0.4440035188009086;1.0180533877369724;0.9998705261809522;10.000250676817346;-0.4165819488705954;0.45204771411450767;0.4519969393040034;-3.9910851465032323e-10;-0.44402903791571907;0.44402852134758275;1.000041800717095
54.096299;1.0071845689719876;-5.337587635691015e-05;-5.302169924791619e-05;0.44718841766962497;0.4440038207342806;1.0180497056144717;0.9998702475793404;10.000259535077902;-0.4165819489898546;0.45204809790910877;0.45199776657407753;3.135272088554224e-11;-0.44402903833438695;0.44402937859802627;1.000043524015316
54.106299;1.0071837079210832;-5.3382501474607145e-05;-5.302799632461455e-05;0.4471865188845111;0.44400299699675183;1.0180459444419994;0.9998700082092589;10.000268227090915;-0.41658194912381163;0.45204844745409306;0.45199860932002844;4.759252725020841e-10;-0.44402903874620714;0.444030249085232;1.000045234606383
54.116299;1.0071828644173115;-5.338285085287878e-05;-5.302808155401288e-05;0.4471857124613643;0.4440032678210642;1.0180421071522008;0.9998698052782689;10.000276741115712;-0.4165819492726771;0.45204876403448185;0.4519994652577285;9.344841918260652e-10;-0.4440290391500613;0.4440311343125815;1.0000469255330446
54.126299;1.0071820347052733;-5.338318498788874e-05;-5.302816977720099e-05;0.4471848810532071;0.4440035206457687;1.0180381964762062;0.9998696366174614;10.000285074739288;-0.41658194943653354;0.45204904963512893;0.45200033238482157;1.4067283113011446e-09;-0.4440290395446457;0.4440320349806506;1.0000485894522646
