time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
54.136299;1.0071812131573046;-5.338350582400756e-05;-5.3028261013710145e-05;0.44718402615902536;0.4440037547092793;1.0180342150867554;0.9998695002263235;10.0002932451619;-0.4165819496153458;0.4520493064793364;0.4520012090494282;1.892394568222152e-09;-0.444029039928786;0.4440329515495098;1.0000502183031046
54.146299;1.0071803926117615;-5.3383815496715675e-05;-5.30283551516525e-05;0.4471831494484371;0.44400396987833834;1.0180301661338353;0.9998693941046102;10.000301286982205;-0.416581949809119;0.4520495365533054;0.4520020937716395;2.3912562960790393e-09;-0.44402904030164575;0.4440338845979705;1.0000518037191153
54.156299;1.007179565626897;-5.338411612072322e-05;-5.302845176059561e-05;0.447182252748629;0.4440041662559301;1.0180260528578364;0.9998693165540009;10.000309243520162;-0.416581950017979;0.45204974149834326;0.4520029848197202;2.9028262262848e-09;-0.4440290406627452;0.444034835001317;1.0000533382764094
54.166299;1.00717872603264;-5.338440949572503e-05;-5.3028550141952306e-05;0.447181337867843;0.44400434393282223;1.0180218775471164;0.9998692664003819;10.000317158589493;-0.416581950241985;0.45204992272511224;0.4520038800571326;3.4262230285830767e-09;-0.44402904101174856;0.44403580413024335;1.0000548166300554
54.176299;1.0071778696183973;-5.338469687482128e-05;-5.3028649483842685e-05;0.4471804063971278;0.4440045031845578;1.0180176409755461;0.99986924310047;10.000325068580809;-0.4165819504809819;0.4520500814927525;0.4520047774423963;3.960393219638413e-09;-0.4440290413482368;0.4440367938516948;1.0000562349806084
54.186299;1.007176993386541;-5.338497919517696e-05;-5.302874887474097e-05;0.44717945954212285;0.4440046447448782;1.0180133426847024;0.9998692466656154;10.000332996971194;-0.4165819507347031;0.45205021905883896;0.45200567562478033;4.504371843483647e-09;-0.4440290416716686;0.4440378062384217;1.0000575896421706
54.196299;1.0071760948976476;-5.338525758088486e-05;-5.302884721536639e-05;0.44717849820108563;0.44400476959213986;1.018008981572278;0.9998692771063341;10.000340955540048;-0.4165819510028497;0.4520503368128531;0.4520065738452377;5.057403885173027e-09;-0.4440290419814379;0.4440388431274634;1.0000588768422713
54.206299;1.007175172535706;-5.3385533391149294e-05;-5.3028943293390455e-05;0.4471775232002091;0.44400487856368137;1.0180045564660551;0.9998693340464965;10.00034894824051;-0.4165819512849649;0.4520504361852553;0.4520074713343759;5.618922827619584e-09;-0.4440290422769505;0.44403990572428187;1.0000600937269557
54.216299;1.0071742250671547;-5.3385807801411704e-05;-5.302903599460368e-05;0.4471765352967019;0.44400497219518775;1.0180000668684681;0.9998694167369365;10.000356969657807;-0.4165819515803848;0.45205051860342776;0.45200836700118546;6.188360478466476e-09;-0.4440280425576934;0.44403999441164;1.0000612391235304
54.226299;1.0071732506677227;-5.3386081579755185e-05;-5.3029124415420684e-05;0.4471755350479876;0.4440050505354718;1.01799551345897;0.9998695241647;10.000365002890533;-0.4165819518884354;0.4520505856635471;0.4520092594774451;6.764894111688253e-09;-0.44402804282321096;0.44404110871246527;1.00006231360962
54.236299;1.007172247167938;-5.3386355298431396e-05;-5.30292078597222e-05;0.44717452279363934;0.44400511319856006;1.017990897713254;0.999869655232541;10.000373025734769;-0.4165819522086056;0.4520506390837429;0.4520101473164885;7.347263534902999e-09;-0.4440280430731343;0.4440422473400798;1.0000633191950228
54.246299;1.007171212959636;-5.338662968639363e-05;-5.3029285793885414e-05;0.44717349884669616;0.444005159872527;1.0179862215870152;0.9998698087069141;10.000381019891186;-0.4165819525405213;0.45205068020573896;0.4520110294417912;7.933708665392034e-09;-0.44402804330736817;0.4440434084344721;1.0000642592047306
54.256299;1.007170147240577;-5.338690571659036e-05;-5.302935776040416e-05;0.4471724639467963;0.44400519041198194;1.0179814883081946;0.9998699830234274;10.000388973174667;-0.4165819528838241;0.45205070960377686;0.4520119054982012;8.5221581682847e-09;-0.4440280435261029;0.4440445899890862;1.0000651385271386
54.266299;1.0071690497522812;-5.3387184302474475e-05;-5.302942328610324e-05;0.4471714196020287;0.4440052042688351;1.0179767033566032;0.9998701760116827;10.00039687406746;-0.4165819532380511;0.45205072712837713;0.45201277588079836;9.110597933230786e-09;-0.4440280437295484;0.444045790057712;1.0000659635153355
54.276299;1.0071679203970694;-5.338746598429882e-05;-5.3029482021913564e-05;0.4471703680298074;0.4440052002330545;1.0179718743195527;0.9998703842587094;10.000404704535645;-0.4165819536025989;0.45205073195154005;0.45201364167579916;9.697287025465522e-09;-0.4440280439178065;0.4440470064996372;1.0000667412241313
54.286299;1.007166758929293;-5.338775096796584e-05;-5.30295341318515e-05;0.4471693118785577;0.4440051767735974;1.0179670096192288;0.9998706027934441;10.00041243673897;-0.4165819539768915;0.4520507226093594;0.45201450438863205;1.0280923152594446e-08;-0.44402804409095564;0.4440482367698545;1.0000674786723072
54.296299;1.0071655651128617;-5.338803938766089e-05;-5.3029580345648284e-05;0.4471682538589988;0.4440051323619057;1.017962117241518;0.9998708256752944;10.000420035061563;-0.41658195436063966;0.4520506975525332;0.4520153654217823;1.0860864508523043e-08;-0.44402804424907777;0.44404947812054;1.00006818256974
54.306299;1.0071643390109069;-5.338833147241486e-05;-5.302962151649456e-05;0.44716719644527336;0.4440050655062242;1.0179572045147693;0.9998710469471189;10.000427457595887;-0.41658195475376236;0.4520506559721665;0.4520162257775761;1.1436942230527901e-08;-0.4440280443923006;0.4440507279340413;1.000068859111119
54.316299;1.0071630805469634;-5.338862760141684e-05;-5.302965832470698e-05;0.44716614182173686;0.4440049748582164;1.0179522790623952;0.9998712613450638;10.000434653544342;-0.41658195515591534;0.45205059806717257;0.4520170862161992;1.200891098210966e-08;-0.4440280445208417;0.44405198384481204;1.0000695140801148
54.326299;1.007161788473174;-5.3388928459304445e-05;-5.302969132371984e-05;0.44716509186803166;0.4440048596145667;1.0179473499724945;0.9998714645811706;10.000441562072712;-0.41658195556617944;0.45205052469991747;0.4520179474769445;1.2576235315372948e-08;-0.4440280446348218;0.4440532434873289;1.0000701536251226
54.336299;1.0071604599926056;-5.338923519689917e-05;-5.302972099031089e-05;0.4471640481760931;0.44400471973532296;1.0179424281521976;0.999871653508272;10.000448115509556;-0.4165819559832545;0.4520504369642552;0.4520188102075859;1.3138273362741043e-08;-0.44402804473411744;0.4440545040720652;1.0000707845708243
54.346299;1.0071590916376394;-5.3389549288716765e-05;-5.302974775299581e-05;0.4471630123905013;0.44400455575259695;1.0179375257928955;0.9998718266476377;10.0004542469704;-0.4165819564059986;0.4520503357377773;0.4520196747637524;1.3694442159577234e-08;-0.4440280448185622;0.44405576227631893;1.000071413628401
54.356299;1.0071576804202003;-5.3389872163907704e-05;-5.3029772133741354e-05;0.4471619865319381;0.44400436861512427;1.0179326549033727;0.9998719846474668;10.00045990116084;-0.41658195683387506;0.4520502214498982;0.4520205411747278;1.4244297211527373e-08;-0.4440280448881587;0.4440570144132969;1.0000720466162158
54.366299;1.0071562243008354;-5.3390205022914074e-05;-5.302979488666147e-05;0.44716097292460777;0.44400415962911016;1.017927825579949;0.9998721297686142;10.000465038562915;-0.41658195726698344;0.4520500943446615;0.4520214093706102;1.4787469650571925e-08;-0.44402804494302217;0.4440582565126982;1.0000726882208837
54.376299;1.0071547222002166;-5.339054894662426e-05;-5.302981687067784e-05;0.44715997399267143;0.44400393042448655;1.0179230456225181;0.9998722647188494;10.000469627013837;-0.41658195770589207;0.45204995481800003;0.45202227931216504;1.5323335166050405e-08;-0.44402804498323056;0.4440594843307388;1.0000733416032381
54.386299;1.0071531740713913;-5.339090495845022e-05;-5.302983876907359e-05;0.44715899215964094;0.4440036831839873;1.0179183211283909;0.9998723919078131;10.000473630722157;-0.4165819581515622;0.45204980361439295;0.4520231505962528;1.585078561407148e-08;-0.4440280450087527;0.4440606934016507;1.0000740079509765
54.396299;1.0071515811143747;-5.339127385169404e-05;-5.302986103970285e-05;0.44715802984829434;0.4440034209435882;1.0179136565652667;0.9998725134668238;10.000477007349245;-0.4165819586052881;0.4520496420242458;0.45202402200532166;1.6368580935838225e-08;-0.4440280450194247;0.4440618793368017;1.0000746866941819
54.406299;1.0071499458537032;-5.339165599510571e-05;-5.302988404113925e-05;0.4471570893905339;0.44400314763539195;1.0179090546494347;0.9998726317139564;10.00047971099362;-0.4165819590685476;0.45204947192762324;0.45202489174739946;1.6875898423991512e-08;-0.44402804501497534;0.444063038480172;1.0000753762321306
54.416299;1.007148271862292;-5.3398310192638766e-05;-5.303612313890341e-05;0.447155053850133;0.4440017566328576;1.0179045167892;0.9998727496233661;10.000481693017614;-0.41658195954277333;0.4520492955270607;0.4520257581599621;1.7372293820677834e-08;-0.444028044995147;0.44406416832312834;1.0000760745055686
54.426299;1.0071465632410648;-5.3398718305327646e-05;-5.303614901672547e-05;0.4471541627953846;0.44400147427706077;1.0179000439731767;0.9998728710200776;10.000482898047396;-0.4165819600291505;0.45204911489826183;0.45202662006717176;1.7857304917316475e-08;-0.44402804495984594;0.44406526732171897;1.0000767786593672
54.436299;1.0071448240263587;-5.339913897444501e-05;-5.303617736320378e-05;0.44715329871797177;0.4440011926408035;1.0178956378287243;0.9998730004383805;10.000483263918733;-0.4165819605285411;0.4520489315366081;0.45202747664630144;1.8330483937656027e-08;-0.44402804490926717;0.44406633454189187;1.0000774840171094
54.446299;1.007143057640046;-5.3399572337170815e-05;-5.303620916198821e-05;0.4471524627491436;0.44400091411353787;1.0178913012966708;0.9998731426237545;10.00048273017409;-0.41658196104150297;0.45204874600696426;0.452028327305889;1.8791720736820717e-08;-0.44402804484383895;0.44406736933038504;1.0000781837921706
54.456299;1.007141266750808;-5.3400018664565834e-05;-5.3036245854727444e-05;0.44715165569314447;0.444000641065224;1.0178870385927123;0.9998733017706031;10.000481243766597;-0.4165819615683974;0.45204855792563725;0.45202917162417966;1.924123424219773e-08;-0.44402804476387325;0.4440683710202999;1.000078869877542
54.466299;1.007139453687967;-5.3400477891541766e-05;-5.303628938508159e-05;0.44715087812133836;0.44400037651239577;1.0178828547864935;0.9998734812370662;10.000478755916689;-0.41658196210963705;0.4520483661580885;0.4520300092209319;1.9679241501677648e-08;-0.4440280446693931;0.44406933875423055;1.0000795338313153
54.476299;1.0071376206175233;-5.3400949474698066e-05;-5.303634202574621e-05;0.44715013006678866;0.44400012418709117;1.0178787556831184;0.9998736844503949;10.000475218369647;-0.4165819626659302;0.45204816888989047;0.45203083981158276;2.0105734471162066e-08;-0.444028044560354;0.44407027144992794;1.0000801674230615
54.486299;1.0071357691000775;-5.3401432580973625e-05;-5.3036405970292206e-05;0.4471494106203768;0.4439998879174466;1.0178747483751567;0.9998739158597776;10.000470587612453;-0.41658196323823143;0.4520479638470838;0.4520316633149414;2.052048675850972e-08;-0.4440280444367473;0.4440711681698473;1.0000807628012145
54.496299;1.0071339000506776;-5.340192627576528e-05;-5.303648292512362e-05;0.4471487181124821;0.4439996710436964;1.0178708414162532;0.9998741803918181;10.000464834585939;-0.4165819638273418;0.4520477486423808;0.45203247951286724;2.092312450538175e-08;-0.44402804429853027;0.4440720286587683;1.000081312577836
54.506299;1.0071320145488705;-5.340242949511584e-05;-5.303657413655507e-05;0.44714805038188005;0.44399947635142056;1.017867043807043;0.9998744822783262;10.000457946757999;-0.4165819644334879;0.45204752092545686;0.452033287285018;2.1313186885387234e-08;-0.44402804414575575;0.4440728531743679;1.0000818099708413
54.516299;1.0071301144636962;-5.340294094132138e-05;-5.303668066328274e-05;0.4471474048125803;0.44399930612045724;1.01786336368411;0.999874824589542;10.00044992002188;-0.41658196505615974;0.45204727873094946;0.45203408418405455;2.1690246116365403e-08;-0.4440270439788548;0.4440726419055611;1.000082249550776
54.526299;1.0071282026166168;-5.340345903361586e-05;-5.303680345484957e-05;0.44714677867873037;0.4439991620397448;1.0178598073888632;0.999875209165616;10.000440753256918;-0.4165819656941854;0.4520470208087234;0.4520348669391874;2.2054065152453904e-08;-0.44402704379879293;0.4440733949030064;1.0000826283080861
54.536299;1.0071262832580978;-5.340398192696195e-05;-5.303694331356548e-05;0.44714616967324416;0.44399904529307804;1.0178563792949833;0.9998756368316396;10.000430449158518;-0.4165819663460382;0.4520467462931348;0.45203563229321997;2.2404562855148192e-08;-0.4440270436069113;0.4440741120286671;1.0000829455044216
54.546299;1.0071243624486528;-5.3404507659311065e-05;-5.3037100898572396e-05;0.44714557615639494;0.4439989567345937;1.0178530826976309;0.999876107974919;10.00041901437423;-0.41658196701020783;0.452046454262906;0.45203637723561224;2.2741696914787773e-08;-0.44402704340460825;0.4440747925746111;1.000083201300929
54.556299;1.0071224472575262;-5.3405034213749056e-05;-5.303727672210168e-05;0.4471449969159139;0.4439988967092259;1.0178499207147145;0.9998766226646875;10.000406459699217;-0.41658196768523165;0.4520461438210136;0.4520370988100259;2.3065516785271352e-08;-0.44402704319326947;0.4440754354366241;1.0000833957804014
54.566299;1.0071205443347422;-5.340555940374124e-05;-5.303747108701981e-05;0.4471444306485041;0.44399886472239986;1.017846896570376;0.9998771800166049;10.000392805866367;-0.4165819683695209;0.45204581437577585;0.4520377941721469;2.3376159236967236e-08;-0.4440270429743774;0.444076039828341;1.0000835286239194
54.576299;1.0071186594776032;-5.340608081986978e-05;-5.303768393952464e-05;0.44714387583488985;0.4439988595727419;1.017844014116273;0.9998777776298039;10.000378091389887;-0.416581969061418;0.4520454656549962;0.45203846088090255;2.3673727709409654e-08;-0.4440270427495448;0.4440766055709549;1.0000835986572365
54.586299;1.0071167982175486;-5.3406596001003294e-05;-5.303791471410755e-05;0.447143331046988;0.4439988798878696;1.017841278695279;0.9998784118768241;10.000362372417026;-0.41658196975938805;0.4520450975380834;0.45203909704228484;2.3958218709024485e-08;-0.4440270425204705;0.444077132753188;1.0000836037780192
54.596299;1.0071149662305228;-5.340710272444145e-05;-5.3038162317927046e-05;0.44714279524140293;0.44399892424404963;1.017838697083179;0.9998790789229938;10.000345712289887;-0.41658197046205525;0.4520447100457136;0.45203970120061937;2.4229461168112812e-08;-0.44402704228864903;0.4440776212776898;1.0000835414295561
54.606299;1.0071131694705817;-5.34075990497447e-05;-5.303842533352027e-05;0.44714226791067996;0.4439989907843711;1.01783627599049;0.9998797756292594;10.000328168242007;-0.4165819711680246;0.4520443035020908;0.45204027217108184;2.44871770788688e-08;-0.4440270420549331;0.4440780706468725;1.0000834086125638
54.616299;1.0071114141939623;-5.340808322938638e-05;-5.3038702321004165e-05;0.4471417490492843;0.44399907730717025;1.0178340204315486;0.9998804996931646;10.000309785916501;-0.4165819718755815;0.45204387868646956;0.45204080886572645;2.473117430457978e-08;-0.44402704181950253;0.44407848002441885;1.000083201587077
54.626299;1.0071097064519796;-5.3408553777999125e-05;-5.3038992020778385e-05;0.44714123889663016;0.44399918172789027;1.0178319331723833;0.9998812491983602;10.00029060758374;-0.41658197258262414;0.45204343670810626;0.45204131003507214;2.49613459679062e-08;-0.44402704158230927;0.4440788485206168;1.0000829161390878
54.636299;1.0071080515869442;-5.34090095315021e-05;-5.3039293477129403e-05;0.4471407375576452;0.4439993020077488;1.0178300149247417;0.9998820219205881;10.000270681576104;-0.4165819732869864;0.45204297861460296;0.4520417742139858;2.517748350384543e-08;-0.44402704134362136;0.4440791755243309;1.0000825484870555
54.646299;1.0071064543437631;-5.340944970822685e-05;-5.303960610703699e-05;0.44714024484333137;0.44399943601536;1.0178282642723107;0.9998828145560448;10.0002500587811;-0.41658197398677016;0.4520425051825397;0.4520421999089503;2.5379258549362244e-08;-0.444027041104234;0.4440794607673609;1.0000820963037393
54.656299;1.0071049188051078;-5.340987387930366e-05;-5.303992968002394e-05;0.44713976048795867;0.44399958197448086;1.0178266773035838;0.9998836224991277;10.000228786127671;-0.41658197468052743;0.4520420168706657;0.4520425855921849;2.556626982088811e-08;-0.4440270408650523;0.4440797040241002;1.0000815594804975
54.666299;1.0071034477805325;-5.341028174495886e-05;-5.304026427758211e-05;0.4471392842932878;0.4439997388032517;1.017825247916997;0.9998844403532944;10.000206909787787;-0.4165819753674134;0.4520415135942425;0.45204292954882214;2.5737885444335552e-08;-0.44402704062656156;0.44407990489798205;1.0000809406106173
54.676299;1.0071020423682953;-5.341067314135845e-05;-5.304061011230929e-05;0.4471388160037973;0.44399990581644383;1.0178239691087219;0.9998852623908505;10.000184479077305;-0.4165819760472304;0.4520409945083253;0.4520432299037214;2.5893117391100526e-08;-0.4440270403887905;0.44408006296422625;1.000080244999735
54.686299;1.0071007020792595;-5.341104823772099e-05;-5.304096706692946e-05;0.447138355284608;0.44400008234536537;1.0178228343691906;0.9998860827607399;10.000161539652433;-0.41658197672038755;0.45204045811271776;0.4520434847329609;2.6030786839887283e-08;-0.44402704015149497;0.4440801778452186;1.0000794798106163
54.696299;1.0070994255339916;-5.341140754669311e-05;-5.304133430695502e-05;0.44713790184904584;0.44400026769747425;1.0178218379392319;0.9998868957761762;10.00013812572004;-0.41658197738781816;0.4520399026516255;0.4520436920158436;2.6149887622279054e-08;-0.4440270399142267;0.44408024908127053;1.000078652811984
54.706299;1.0070982113972107;-5.3411751833901384e-05;-5.304171041858958e-05;0.4471374554487037;0.4440004610608224;1.0178209743612443;0.9998876962023349;10.000114262866688;-0.4165819780507392;0.45203932654240014;0.4520438497364551;2.62498767759097e-08;-0.4440270396762835;0.44408027605962347;1.0000777718756577
54.716299;1.0070970584351633;-5.3412082030832433e-05;-5.304209382008503e-05;0.4471370157790359;0.44400066125878457;1.0178202387415018;0.9998884795384051;10.000089975764547;-0.41658197871037167;0.4520387287010537;0.4520439565470004;2.633064124383103e-08;-0.4440270394366233;0.44408025795486283;1.000076844977329
54.726299;1.0070959642095119;-5.341239914265584e-05;-5.304248289424772e-05;0.44713658242128707;0.4440008669191998;1.0178196272105482;0.9998892425052603;10.000065295242281;-0.4165819793678732;0.4520381088539662;0.4520440124135733;2.6392255942720047e-08;-0.44402703919392333;0.4440801936429928;1.0000758800575196
54.736299;1.0070949238972895;-5.3412704244049506e-05;-5.304287583155996e-05;0.4471361545847835;0.444001076947394;1.0178191366773852;0.9998899836217773;10.000040265964465;-0.4165819800243992;0.4520374676024747;0.4520440184887751;2.6434947289345963e-08;-0.44402703894672785;0.4440800818092404;1.0000748852014214
54.746299;1.0070939307642894;-5.341299859021153e-05;-5.3043270469816574e-05;0.4471357308334572;0.44400129076436423;1.0178187643263943;0.9998907035511244;10.000014949661974;-0.41658198068098845;0.45203680616944764;0.45204397647177363;2.645930540882368e-08;-0.4440270386934344;0.44407992118235473;1.0000738685728334
54.756299;1.007092977807932;-5.3413283627065754e-05;-5.304366437588819e-05;0.4471353092603855;0.44400150836249275;1.0178185076900375;0.9998914048703101;9.99998941937595;-0.41658198133840707;0.4520361263480348;0.45204388809654605;2.6466291122300914e-08;-0.44402703843223607;0.44407971059164597;1.00007283710008
54.766299;1.007092059040334;-5.341356079392708e-05;-5.304405514878143e-05;0.4471348877906167;0.44400173021968725;1.017818365448258;0.9998920909648851;9.999963753984263;-0.41658198199722013;0.4520354306547092;0.4520437549944265;2.6457043405105574e-08;-0.44402703816120176;0.444079449044213;1.000071795153626
54.776299;1.0070911696749196;-5.341383135653482e-05;-5.30444405466544e-05;0.4471344641946992;0.44400195689700583;1.0178183378524248;0.9998927647043128;9.999938037802346;-0.4165819826577935;0.4520347222434433;0.452043578755674;2.6432964547934378e-08;-0.44402703787825765;0.4440791360143672;1.0000707448823374
54.786299;1.0070903059157497;-5.3414096362460174e-05;-5.304481835790964e-05;0.44713403610398084;0.4440021885365229;1.0178184260857153;0.9998934282010171;9.999912356554345;-0.41658198332000335;0.45203400472216654;0.45204336087238445;2.6395910147026736e-08;-0.44402703758116074;0.44407877149956304;1.0000696875834973
54.796299;1.007089465007143;-5.3414356615504285e-05;-5.304518632522686e-05;0.4471336013177769;0.4440024247033581;1.017818631487506;0.999894083476225;9.999886791858327;-0.4165819839830775;0.4520332821471794;0.45204310260144304;2.6348034876737995e-08;-0.44402703726777576;0.4440783558358834;1.0000686246124755
54.806299;1.0070886451164174;-5.341461266810331e-05;-5.304554218521573e-05;0.4471331580873308;0.4440026646231579;1.017818955153128;0.999894732643949;9.999861422284784;-0.4165819846459149;0.4520325590027296;0.4520428049506694;2.629137495711356e-08;-0.4440270369363577;0.4440778897915121;1.0000675575269842
54.816299;1.0070878449358178;-5.341486478559832e-05;-5.304588374779413e-05;0.4471327051486755;0.4440029074903143;1.017819397057281;0.9998953775984256;9.999836326143983;-0.4165819853075284;0.4520318400172626;0.45204246871875714;2.6227457055334453e-08;-0.4440270365857476;0.44407737470957687;1.0000664876370715
54.826299;1.0070870632496955;-5.34151128552226e-05;-5.304620899168597e-05;0.4471322417217483;0.44400315264571866;1.0178199548288256;0.9998960204186808;9.999811578020191;-0.41658198596714574;0.45203112985773564;0.4520420945766668;2.6157232077806073e-08;-0.44402703621558254;0.4440768122366482;1.0000654155147541
54.836299;1.007086298483078;-5.3415356386099366e-05;-5.3046516097500544e-05;0.44713176746279065;0.4440033996410837;1.017820623419387;0.9998966643539867;9.999787240928317;-0.416581986624144;0.4520304326529255;0.4520416832699592;2.608141288953235e-08;-0.44402703582612757;0.4440762040047019;1.000064341606651
54.846299;1.00708554887362;-5.342185357694157e-05;-5.305301839272154e-05;0.44713016334088124;0.44400253711709686;1.0178213958462285;0.9998973138662396;9.999763362195843;-0.41658198727814094;0.4520297516754625;0.4520412358675568;2.6000852303634218e-08;-0.4440270354177918;0.4440755517033758;1.0000632671822396
54.856299;1.0070848132949;-5.3422085905591794e-05;-5.305328455337172e-05;0.4471296673198378;0.4440027870697193;1.0178222644300072;0.9998979735031662;9.999739974013652;-0.4165819879290313;0.4520290896239444;0.4520407540432232;2.591669343116499e-08;-0.44402703499084023;0.4440748572600958;1.0000621939243113
54.866299;1.0070840912118997;-5.3422311282446865e-05;-5.305352818437983e-05;0.4471291607245141;0.44400303830818366;1.0178232217840655;0.9998986469689621;9.999717096564359;-0.416581988576778;0.452028449110539;0.4520402402299898;2.583031827802733e-08;-0.44402703454550224;0.444074122745592;1.0000611229521839
54.876299;1.0070833813858104;-5.342252828676844e-05;-5.3053747869135796e-05;0.44712864411889564;0.4440032910031671;1.0178242609440862;0.9998993371217444;9.999694743687476;-0.4165819892213168;0.4520278326667509;0.45203969718598064;2.5743117609027792e-08;-0.44402703408235183;0.4440733501880979;1.0000600546939864
54.886299;1.0070826805781008;-5.342273525335583e-05;-5.305394227685717e-05;0.4471281182362475;0.44400354547723664;1.017825375052019;0.9999000464834643;9.999672925225074;-0.41658198986268674;0.45202724222798896;0.45203912719646683;2.5656291843445857e-08;-0.4440270336025028;0.4440725415441956;1.0000589896612764
54.896299;1.0070819834309483;-5.342293045901565e-05;-5.3054110416475256e-05;0.44712758370658257;0.44400380190312305;1.0178265575409222;0.999900777303846;9.999651644639249;-0.41658199050103883;0.4520266786124232;0.4520385319467094;2.5570958861097355e-08;-0.4440270331074815;0.4440716986344005;1.0000579292804204
54.906299;1.007081284263591;-5.342311202025249e-05;-5.3054251675996345e-05;0.4471270407638772;0.4440040603454618;1.0178278029123737;0.9999015307610459;9.999630899245874;-0.4165819911366211;0.4520261414451849;0.4520379132768106;2.548843352730088e-08;-0.4440270325990918;0.4440708229842862;1.0000568758859891
54.916299;1.007080579539676;-5.34232780575613e-05;-5.305436574259069e-05;0.44712648907022734;0.4440043208758609;1.0178291070759085;0.9999023065935555;9.99961068709438;-0.4165819917699062;0.4520256295388795;0.4520372737906434;2.5410353774674874e-08;-0.4440270320792291;0.44406991571450194;1.0000558322146298
54.926299;1.007079868583705;-5.3423427168981604e-05;-5.30544524932604e-05;0.4471259279644909;0.4440045833474041;1.0178304664543234;0.9999031041681053;9.999591017412572;-0.41658199240154115;0.4520251414612503;0.4520366166926706;2.533846480649541e-08;-0.44402703154952555;0.4440689775210013;1.000054800884845
54.936299;1.007079152335776;-5.34235586059385e-05;-5.305451199905644e-05;0.4471253570052931;0.4440048471347521;1.0178318762554068;0.9999039237138894;9.999571911847026;-0.4165819930321547;0.4520246759011585;0.45203594527271646;2.5274148257112288e-08;-0.4440260310111164;0.4440670088928042;1.0000537839929622
54.946299;1.00707843139226;-5.342367205047615e-05;-5.3054544545244777e-05;0.44712477644894794;0.44400511120234964;1.0178333292338178;0.9999047662939895;9.999553389321333;-0.41658199366228854;0.4520242317153133;0.4520352624563095;2.5218128994251385e-08;-0.444026030464751;0.4440660104540669;1.0000527834805306
54.956299;1.0070777046697756;-5.342376736543188e-05;-5.305455037895509e-05;0.4471241875595009;0.4440053743635104;1.017834816248939;0.9999056330108111;9.999535451128084;-0.416581994292257;0.45202380803748204;0.45203457057582414;2.5170663813128507e-08;-0.44402602991111445;0.44406498306584724;1.000051801950693
54.966299;1.007076969912702;-5.3423844483735355e-05;-5.30545295042581e-05;0.44712359249122907;0.4440056353744158;1.0178363282721292;0.9999065245911507;9.999518084264446;-0.416581994922028;0.45202340451808426;0.45203387139603024;2.5131899265019097e-08;-0.44402602935110713;0.4440639278554681;1.0000508428937012
54.976299;1.007076225333519;-5.342390337902403e-05;-5.305448180134045e-05;0.447122993810378;0.44400589286868414;1.017837857761289;0.999907441240274;9.999501276997025;-0.41658199555150977;0.4520230212924694;0.4520331662177361;2.5101792892033715e-08;-0.4440260287859454;0.4440628465282986;1.0000499103500422
54.986299;1.0070754706218616;-5.342394420655668e-05;-5.305440716661137e-05;0.4471223940950833;0.4440061454807876;1.0178393985517165;0.9999083823918848;9.999485029313611;-0.41658199618089103;0.4520226586161628;0.45203245608327436;2.5079723854062763e-08;-0.44402602821704484;0.4440617417010255;1.0000490081951525
54.996299;1.0070747068676613;-5.342396754647217e-05;-5.3054305535891425e-05;0.4471217956139689;0.4440063922787307;1.0178409454104365;0.9999093469759067;9.999469353442482;-0.4165819968106347;0.4520223163773623;0.45203174196470214;2.5064585150148657e-08;-0.44402602764577276;0.44406061675925285;1.0000481394748766
55.006299;1.0070739357068095;-5.3423974312960254e-05;-5.3054176955501275e-05;0.44712120017878154;0.44400663312041716;1.0178424937915593;0.9999103342577982;9.99945427532439;-0.41658199744144525;0.45202199368348567;0.45203102470842765;2.5055305061681078e-08;-0.4440260270733286;0.4440594753381694;1.0000473067490814
55.016299;1.0070731581052603;-5.342396526996835e-05;-5.305402177749848e-05;0.4471206094787923;0.4440068683583892;1.0178440398543838;0.9999113445293165;9.999439842194624;-0.4165819980743083;0.4520216887937201;0.45203030507497677;2.505098314295257e-08;-0.4440260265008057;0.4440583209722127;1.000046512891742
55.026299;1.007072373576327;-5.342394061686432e-05;-5.305384082399902e-05;0.44712002552638086;0.4440070980814522;1.01784558071568;0.9999123794488101;9.999426123451913;-0.416581998710302;0.45202139944814257;0.45202958391257464;2.5050571054054165e-08;-0.44402602592928153;0.44405715697179154;1.0000457609480486
55.036299;1.0070715804254926;-5.342389998978761e-05;-5.305363538374711e-05;0.44711945069554004;0.444007321701487;1.0178471143607088;0.9999134419146337;9.999413199006131;-0.4165819993502284;0.45202112343088874;0.4520288619835354;2.5052631225358788e-08;-0.4440260253599343;0.44405598640900645;1.0000450533492389
55.046299;1.0070707764413438;-5.342384273060265e-05;-5.305340706481725e-05;0.4471188875317565;0.44400753811253396;1.0178486396487838;0.9999145353830596;9.999401146886486;-0.41658199999438045;0.4520208591549401;0.4520281395930572;2.5055294866907437e-08;-0.4440260247940797;0.4440548125397924;1.0000443917481268
55.056299;1.0070699590551226;-5.34237680310127e-05;-5.305315751164498e-05;0.4471183387447469;0.44400774623381867;1.0178501565439275;0.999915662723738;9.99939003830566;-0.41658200064267364;0.4520206058420984;0.45202741659307966;2.5056300434452098e-08;-0.4440260242330389;0.4440536393260445;1.00004377715487
55.066299;1.007069125190182;-5.342367491796866e-05;-5.3052888184285945e-05;0.4471178074586418;0.44400794562871493;1.0178516654279055;0.9999168248701867;9.999379938587301;-0.4165820012949302;0.4520203631947318;0.4520266927242776;2.505312125213954e-08;-0.4440260236781138;0.44405247128455827;1.0000432092092448
55.076299;1.0070682713227084;-5.342356222204715e-05;-5.305260031989512e-05;0.4471172974001923;0.4440081366568977;1.017853165768123;0.9999180204155698;9.999370908185309;-0.41658200195087336;0.4520201310905782;0.45202596791220157;2.5043103132173576e-08;-0.44402602313072587;0.44405131286552474;1.0000426856597562
55.086299;1.0070673935095154;-5.3423428562238486e-05;-5.3052294864432255e-05;0.4471168127094142;0.4440083200818675;1.0178546552983;0.9999192465036633;9.999362999583882;-0.41658200260994016;0.4520199096182847;0.45202524242060804;2.5023595185948292e-08;-0.4440260225923883;0.44405016785519885;1.000042203621535
55.096299;1.0070664875252433;-5.342327257881642e-05;-5.305197250669924e-05;0.44711635737325306;0.44400849676014187;1.0178561300462174;0.9999204995565859;9.999356254511074;-0.41658200327130956;0.4520196991507682;0.4520245168185942;2.4992202603553953e-08;-0.44402602206451836;0.44404903901228426;1.000041761076941
55.106299;1.0070655496781329;-5.342309332840575e-05;-5.305163385915956e-05;0.4471159344862043;0.44400866788278903;1.0178575852923908;0.999921775608453;9.999350708789366;-0.41658200393401656;0.4520195001877443;0.45202379184272107;2.4947030064337008e-08;-0.4440260215483302;0.4440479281978728;1.000041356686216
55.116299;1.0070645777185652;-5.34228903793026e-05;-5.3051279413206064e-05;0.4471155459079612;0.4440088352859254;1.0178590168179609;0.9999230710588747;9.99934640001639;-0.41658200459688505;0.452019313185891;0.45202306837044415;2.48866622358818e-08;-0.4440260210447858;0.4440468368894991;1.0000409890649802
55.126299;1.0070635708863824;-5.3422663829200164e-05;-5.305090944179496e-05;0.4471151927361009;0.4440090010730438;1.0178604210561115;0.9999243830887039;9.999343367751967;-0.4165820052584719;0.45201913853028247;0.4520223474809079;2.480999421408048e-08;-0.444026020554584;0.44404576651893396;1.0000406569548879
55.136299;1.0070625297161528;-5.342241447781881e-05;-5.305052414675301e-05;0.4471148760197801;0.44400916684406205;1.0178617943345665;0.9999257091853019;9.999341649678652;-0.41658200591720534;0.45201897645235434;0.4520216305596471;2.471616965181263e-08;-0.44402602007817754;0.44404471845099414;1.000040359277839
55.146299;1.0070614562424127;-5.3422143641621456e-05;-5.30501238453504e-05;0.447114597069564;0.4440093334367613;1.0178631328108758;0.9999270469445642;9.999341280409991;-0.41658200657162703;0.4520188269711607;0.45202091940658995;2.460451995038581e-08;-0.4440260196157351;0.44404369399133375;1.0000400945251426
55.156299;1.007060353858127;-5.3421852606637997e-05;-5.304970902128565e-05;0.44711435740460104;0.4440095012406146;1.0178644331434257;0.9999283942584641;9.999342287919387;-0.41658200722063604;0.45201869006657674;0.45202021615578775;2.4474336811746517e-08;-0.4440260191671569;0.4440426944501461;1.0000398607423124
55.166299;1.0070592266812488;-5.342154236701694e-05;-5.304928020748379e-05;0.4471141584000053;0.44400967041571493;1.0178656929739103;0.9999297487813914;9.999344685477968;-0.4165820078636028;0.4520185659105387;0.4520195230991854;2.4324655048491465e-08;-0.4440260187321215;0.4440417210714971;1.0000396560142566
55.176299;1.0070580789822403;-5.342121380869998e-05;-5.304883783364305e-05;0.4471140007357168;0.4440098409212415;1.0178669109463443;0.9999311073160564;9.999348464075155;-0.4165820085002504;0.4520184549137308;0.45201884267745246;2.4154250944408314e-08;-0.44402601830999394;0.4440407750322139;1.0000394782226787
55.186299;1.0070569144922425;-5.342086797431719e-05;-5.3048382309138575e-05;0.44711388409781266;0.44401001260529793;1.0178680858014284;0.9999324661632648;9.9993535882135;-0.41658200913035753;0.45201835753107317;0.45201817743459394;2.3961832544477767e-08;-0.444026017899791;0.44403985736016216;1.000039324493155
55.196299;1.0070557357039247;-5.3420506160392544e-05;-5.30479142617662e-05;0.44711380743929774;0.44401018512923723;1.0178692152191298;0.9999338219694234;9.999360001592674;-0.41658200975347226;0.4520182740270111;0.4520175295522114;2.3746204107948822e-08;-0.4440260175003921;0.44403896866950154;1.0000391911259536
55.206299;1.0070545438566503;-5.3420129872135046e-05;-5.304743459635695e-05;0.44711376952585397;0.44401035776562964;1.0178702959750714;0.9999351723445508;9.999367643614955;-0.41658201036885273;0.4520182044360239;0.4520169001395905;2.350627208545025e-08;-0.4440260171106821;0.4440381091991242;1.0000390736112035
55.216299;1.0070533392965078;-5.3419740706514846e-05;-5.3046944298669566e-05;0.447113769197675;0.4440105293701919;1.0178713249050482;0.9999365158777537;9.999376460926218;-0.4165820109756309;0.45201814856533384;0.45201628893314577;2.3241027796802826e-08;-0.44402601672944914;0.4440372791593884;1.0000389666691172
55.226299;1.0070521213197596;-5.341934022644298e-05;-5.3046444103612785e-05;0.44711380532781875;0.44401069834181;1.0178722991450826;0.9999378520089939;9.999386403665122;-0.41658201157302305;0.4520181058914493;0.45201569465589153;2.2949539231918847e-08;-0.4440260163553518;0.4440364789932682;1.0000388649447216
55.236299;1.0070508875396011;-5.3418929861321563e-05;-5.304593428962149e-05;0.4471138768789961;0.4440108626078493;1.0178732152732688;0.9999391809707584;9.999397417684255;-0.41658201216049956;0.4520180754693928;0.45201511566338964;2.263092046698993e-08;-0.4440260159871664;0.44403570946445614;1.0000387638900234
55.246299;1.0070496334495351;-5.341851081616504e-05;-5.3045414930392126e-05;0.44711398294559845;0.444011019876982;1.0178740685039986;0.9999405029900202;9.999409445896331;-0.41658201273785467;0.45201805589449756;0.4520145504683048;2.228444143524357e-08;-0.44402601562404814;0.4440349716199721;1.000038659558445
55.256299;1.0070483528393621;-5.341808402427069e-05;-5.304488636190819e-05;0.4471141225833755;0.4440111678864505;1.0178748532833772;0.9999418175089483;9.999422431949437;-0.41658201330518785;0.45201804536776663;0.45201399786148017;2.190969565814001e-08;-0.44402601526550545;0.4440342666532724;1.0000385475741393
55.266299;1.007047039061638;-5.3417650229068194e-05;-5.3044349332710825e-05;0.4471142947087147;0.4440113044504073;1.0178755646241735;0.9999431233021336;9.999436316757732;-0.41658201386282423;0.4520180419607465;0.4520134566932066;2.1506594173002795e-08;-0.44402601491130705;0.4440335957844027;1.0000384226593457
55.276299;1.007045686107048;-5.3417210235658974e-05;-5.304380480579795e-05;0.44711449831508643;0.44401142747985367;1.0178761984268723;0.9999444183995289;9.99945103855346;-0.41658201441103354;0.45201804386791744;0.4520129257292008;2.1075199604213287e-08;-0.44402601456156315;0.44403296022684063;1.000038279150938
55.286299;1.0070442889931988;-5.3416765113795554e-05;-5.3043253666185855e-05;0.4471147328537135;0.4440115351644151;1.017876750609481;0.9999457000831938;9.999466543535814;-0.4165820149497043;0.45201804948194113;0.4520124036628311;2.061539165111196e-08;-0.444026014216686;0.44403236103346716;1.0000381118401291
55.296299;1.0070428441863193;-5.341631601944682e-05;-5.3042696567663865e-05;0.4471149984202447;0.44401162633114255;1.0178772164408105;0.9999469658801887;9.99948279065891;-0.4165820154783598;0.45201805760873215;0.4520118893559451;2.012662521327052e-08;-0.44402601387709595;0.444031798856047;1.000037916362496
55.306299;1.0070413500965973;-5.341586377148675e-05;-5.304213395393074e-05;0.44711529571780473;0.4440117006400875;1.0178775909271953;0.9999482141489131;9.999499744055447;-0.416582015996353;0.45201806774970416;0.4520113824144612;1.9608249259910838e-08;-0.44402601354299703;0.4440312739940927;1.0000376891684648
55.316299;1.0070398067422108;-5.3415408649104236e-05;-5.304156607609638e-05;0.44711562588834;0.44401175837890844;1.0178778696976465;0.9999494434145912;9.999517369878447;-0.41658201650291876;0.4520180798448392;0.4520108834406295;1.90601167226641e-08;-0.44402601321438856;0.44403078659910244;1.0000374274152934
55.326299;1.007038214928649;-5.3414950495612306e-05;-5.304099294935019e-05;0.4471159901077937;0.4440118001700823;1.017878049490967;0.9999506518191896;9.999535641965744;-0.41658201699721975;0.45201809370883866;0.45201039364916273;1.84828839273563e-08;-0.44402601289122384;0.4440303367701927;1.0000371286316971
55.336299;1.0070365762562572;-5.341448887195516e-05;-5.304041433067808e-05;0.4471163892090691;0.444011826993081;1.017878127999011;0.9999518376259299;9.999554542609411;-0.41658201747849277;0.45201810905443074;0.4520099145099447;1.78780065334872e-08;-0.44402601257354174;0.4440299247397852;1.0000367902574305
55.346299;1.0070348938350653;-5.341402319811057e-05;-5.3039829818493154e-05;0.44711682363184296;0.44401184030587654;1.017878103423498;0.999953000208743;9.999574053888255;-0.4165820179461679;0.4520181261107668;0.45200944762708267;1.7247691299839126e-08;-0.44402601226131105;0.4440295510938954;1.00003641002775
55.356299;1.0070331725873884;-5.341355288317714e-05;-5.303923906874458e-05;0.4471172934623439;0.44401184176721264;1.017877974229753;0.9999541402637773;9.99959415184832;-0.41658201839989334;0.45201814603936896;0.4520089944355222;1.6594762850312306e-08;-0.4440260119539837;0.44402921674395135;1.0000359875488338
55.366299;1.0070314186788314;-5.341307725588071e-05;-5.303864198521166e-05;0.447117798433128;0.4440118327070671;1.0178777390674634;0.9999552587933698;9.999614811000802;-0.41658201883942436;0.452018170846136;0.4520085557934153;1.592237376045819e-08;-0.44402601165024214;0.4440289226736736;1.000035525214765
55.376299;1.007029638398346;-5.3412595412535976e-05;-5.3038038752708293e-05;0.4471183379602618;0.4440118138378364;1.0178773966830155;0.9999563559434698;9.999636006266243;-0.416582019264428;0.4520182030327562;0.4520081321002189;1.523382509349211e-08;-0.44402601134839315;0.44402866970947125;1.0000350268829143
55.386299;1.0070278370937475;-5.341210635212349e-05;-5.303742971497157e-05;0.44711891109699253;0.44401178534484553;1.0178769462226456;0.9999574309444005;9.999657703522333;-0.41658201967445696;0.45201824516863254;0.45200772378088516;1.453264145871828e-08;-0.44402601104705686;0.4440284585514601;1.0000344958306897
55.396299;1.0070260185943571;-5.341160926190912e-05;-5.303681542075138e-05;0.44711951654919074;0.44401174716349734;1.0178763879662236;0.9999584832762292;9.999679854476673;-0.4165820200692087;0.452018299632789;0.45200733126874104;1.3822554737375662e-08;-0.4440260107454907;0.4440282899035584;1.0000339342590214
55.406299;1.0070241851712214;-5.341110360290232e-05;-5.3036197001612064e-05;0.4471201530674381;0.44401169917928957;1.017875723775895;0.9999595135195019;9.999702407159281;-0.41658202044874004;0.45201836869530737;0.45200695468139573;1.3107138268530612e-08;-0.44402601044357015;0.4440281644941672;1.000033344128994
55.416299;1.0070223378826366;-5.341058900995363e-05;-5.303557634124534e-05;0.4471208198697627;0.4440116414034226;1.017874956837776;0.999960522795297;9.999725317105588;-0.4165820208133165;0.4520184546994548;0.4520065939664421;1.2389287905869043e-08;-0.4440260101416809;0.4440280830249821;1.0000327275572762
55.426299;1.0070204772664288;-5.341006516702543e-05;-5.303495570884321e-05;0.4471215167120686;0.4440115741916459;1.0178740911663586;0.9999615123482557;9.999748545696267;-0.4165820211632129;0.4520185599250104;0.4520062493175138;1.1671020505653735e-08;-0.4440260098405972;0.4440280459160906;1.0000320862425398
55.436299;1.0070186040179192;-5.3409531807129485e-05;-5.303433727345126e-05;0.4471222438474638;0.4440114982355736;1.0178731313748082;0.9999624838095359;9.999772050862498;-0.4165820214988214;0.452018685968079;0.45200592124629796;1.0953744042933823e-08;-0.44402600954141147;0.4440280530000358;1.0000314211298926
55.446299;1.007016719061766;-5.340898880256915e-05;-5.30337228282431e-05;0.4471230017945161;0.44401141440322295;1.0178720825524692;0.9999634387201757;9.999795782476443;-0.4165820218207725;0.45201883324210207;0.4520056103312654;1.0238532459747227e-08;-0.4440260092454902;0.4440281036830223;1.0000307331027163
55.456299;1.0070148231856384;-5.3408436110441516e-05;-5.3033113783254525e-05;0.4471237908298027;0.4440113237416157;1.0178709500101104;0.9999643778973017;9.999819690133991;-0.41658202212980217;0.45201900138373563;0.45200531711245595;9.526179477579499e-09;-0.44402600895450894;0.44402819749432854;1.0000300237781077
55.466299;1.0070129170488171;-5.340787361347208e-05;-5.303251137722403e-05;0.4471246107998616;0.4440112275948458;1.0178697390408356;0.9999653018373068;9.999843733354991;-0.4165820224265822;0.4520191901676098;0.45200504215681847;8.817297040504339e-09;-0.44402600867050723;0.44402833435277644;1.000029295478378
55.476299;1.007011001922104;-5.340730111239983e-05;-5.303191680407773e-05;0.4471254612128839;0.44401112764797845;1.017868455193307;0.9999662115067757;9.999867880586669;-0.4165820227117137;0.4520193999190345;0.4520047859419493;8.112447141362383e-09;-0.4440260083956629;0.44402851447635017;1.0000285509920253
55.486299;1.0070090803724179;-5.340671846020266e-05;-5.303133122610445e-05;0.4471263411079914;0.4440110256970086;1.0178671048411105;0.9999671084301142;9.999892100698645;-0.41658202298580516;0.45201963132080775;0.45200454875815654;7.41215056748796e-09;-0.44402600813182247;0.4440287384313666;1.0000277937645754
55.496299;1.0070071561663292;-5.3406125633837524e-05;-5.3030755952036644e-05;0.4471272488952536;0.44401092338031195;1.0178656952992913;0.9999679940018149;9.99991635226097;-0.4165820232495403;0.45201988515371044;0.45200433085968533;6.716929606038591e-09;-0.44402600788019386;0.444029007051276;1.0000270278679413
55.506299;1.0070052337494364;-5.3405522741989744e-05;-5.303019257123915e-05;0.44712818243680297;0.44401082242078205;1.0178642345162154;0.9999688688188012;9.999940576056604;-0.4165820235036124;0.4520201621009294;0.45200413244031284;6.02747260587593e-09;-0.44402600764143935;0.4440293208460242;1.0000262571149743
55.516299;1.007003317776235;-5.34049101226036e-05;-5.302964284518294e-05;0.44712913937071663;0.44401072493596966;1.017862730286664;0.9999697324245626;9.999964699395013;-0.41658202374839065;0.4520204624599595;0.4520039534380177;5.344691494463195e-09;-0.4440260074160501;0.4440296795306651;1.0000254842177172
55.526299;1.007001412789868;-5.340428841820145e-05;-5.302910858268818e-05;0.44713011751863935;0.4440106330190083;1.0178611888389797;0.9999705833665957;9.99998864634476;-0.41658202398372446;0.45202078590001743;0.452003793655212;4.669589649839562e-09;-0.4440260072046829;0.444030082122795;1.0000247110019482
55.536299;1.006999522988099;-5.340365847604738e-05;-5.302859158097692e-05;0.447131114993144;0.44401054812148577;1.0178596141011511;0.9999714197488461;10.000012343536708;-0.4165820242092832;0.4520211314888945;0.4520036530032399;4.003127115035343e-09;-0.4440260070081394;0.4440305272134884;1.0000239388405254
55.546299;1.006997652110858;-5.340302120477786e-05;-5.302809366017364e-05;0.44713213003239705;0.4440104711368295;1.0178580088913485;0.9999722399729325;10.00003572162;-0.4165820244250009;0.45202149799558944;0.4520035315492108;3.346186291973659e-09;-0.4440260068270191;0.44403101300990533;1.000023168521823
55.556299;1.0069958036316526;-5.340237743088991e-05;-5.302761669681457e-05;0.44713316094715355;0.44401040300481803;1.0178563767585527;0.999973042598486;10.00005871715439;-0.4165820246311829;0.45202188442220853;0.45200342951720923;2.6995922779804555e-09;-0.4440260066614784;0.44403153725726524;1.0000224003655607
55.566299;1.0069939810281596;-5.340172778527896e-05;-5.3027162553435074e-05;0.44713420605798637;0.4440103450700864;1.0178547225814256;0.9999738255058978;10.000081276547224;-0.41658202482841505;0.4520222905536561;0.45200334718239427;2.064079815719322e-09;-0.4440260065113436;0.4440320974466089;1.0000216348095536
55.576299;1.0069921880325519;-5.340107273576071e-05;-5.302673310697082e-05;0.4471352636979679;0.4440102988191738;1.0178530521254434;0.9999745858489195;10.000103357116673;-0.41658202501743374;0.45202271701805485;0.45200328448344884;1.440195017737911e-09;-0.44402600637634426;0.44403269116919747;1.000020872436094
55.586299;1.0069904289364375;-5.340041268294987e-05;-5.302633033095937e-05;0.4471363326655032;0.44401026540352717;1.0178513717614932;0.9999753210469742;10.000124921343177;-0.41658202519892407;0.45202316472070353;0.4520032406952183;8.282530001385649e-10;-0.44402600625623617;0.44403331604391727;1.0000201130552413
55.596299;1.0069887084568665;-5.339974809045125e-05;-5.30259561866804e-05;0.44713741246296196;0.4440102455679316;1.0178496885122665;0.9999760295906607;10.000145929468674;-0.41658202537344374;0.4520236341792947;0.45200321453054726;2.2837154395828453e-10;-0.44402600615084153;0.44403396935039524;1.0000193545960814
55.606299;1.0069870313065004;-5.3399079627770836e-05;-5.302561242276765e-05;0.4471385027390616;0.4440102399226202;1.0178480098874667;0.999976710713357;10.00016634051248;-0.4165820255416167;0.4520241251416654;0.45200320431705804;-3.594111022850613e-10;-0.4440260060599615;0.4440346480014659;1.0000185927756193
55.616299;1.0069854019914324;-5.339840815900033e-05;-5.302530054633966e-05;0.44713960270221315;0.44401024895092234;1.0178463436621676;0.9999773630746207;10.000186119544376;-0.41658202570419384;0.45202463657661834;0.4520032078210843;-9.349030532374283e-10;-0.44402600598330605;0.44403534891691404;1.00001782187629
55.626299;1.0069838246282012;-5.339773469330046e-05;-5.3025021927387445e-05;0.4471407111144602;0.44401027258606807;1.017844698020799;0.999977983566949;10.000205238053784;-0.41658202586173865;0.4520251671235111;0.45200322207615634;-1.4976464930801213e-09;-0.44402600592066194;0.44403606926740696;1.0000170361456178
55.636299;1.0069823028284126;-5.339706045524301e-05;-5.3024777815556395e-05;0.44714182654075585;0.4440103099228541;1.017843081579501;0.9999785675242153;10.000223666726445;-0.4165820260143897;0.4520257156187761;0.45200324366393274;-2.0470900966596886e-09;-0.4440260058720045;0.4440368064593403;1.0000162311187808
55.646299;1.0069808395197926;-5.339638695598993e-05;-5.302456932003566e-05;0.44714294731316656;0.4440103595564798;1.0178415025947807;0.9999791102322703;10.000241372120941;-0.4165820261620625;0.4520262811724471;0.4520032692332006;-2.5827067270726874e-09;-0.4440260058374202;0.4440375581860289;1.000015404266275
55.656299;1.0069794362162483;-5.339571607887083e-05;-5.302439748035851e-05;0.4471440710156225;0.4440104202680507;1.0178399677801908;0.999979608136967;10.000258324384355;-0.41658202630473173;0.45202686288211685;0.45200329589337085;-3.1037518935246692e-09;-0.44402600581704293;0.4440383225071386;1.0000145547627002
55.666299;1.0069780923022227;-5.3401309031462976e-05;-5.30304783406284e-05;0.4471440751812538;0.44400938023657704;1.0178384816353638;0.9999800587205611;10.000274507563761;-0.4165820264424419;0.4520274596140531;0.4520033214103387;-3.608950220054134e-09;-0.4440260058109231;0.4440390977614756;1.00001368271151
