time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
55.676299;1.0069768053790775;-5.340065059336271e-05;-5.303038328374739e-05;0.4471451935754661;0.4440094612475702;1.0178370468593796;0.9999804598365186;10.000289918551086;-0.4165820265752392;0.45202807015131846;0.45200334409293297;-4.096493427585027e-09;-0.4440260058189017;0.44403988236717706;1.0000127881871965
55.686299;1.0069755726768235;-5.340000217964568e-05;-5.303032872646245e-05;0.44714630326472415;0.44400955199215436;1.017835665682289;0.9999808097960631;10.000304558880734;-0.41658202670311845;0.45202869355333813;0.45200336246044104;-4.564187245254597e-09;-0.4440260058407708;0.4440406746844519;1.0000118705418861
55.696299;1.006974392444763;-5.339936631234045e-05;-5.303031605150249e-05;0.4471474006197772;0.4440096524300377;1.0178343408613997;0.9999811083002984;10.000318429823475;-0.416582026825902;0.4520293293634157;0.45200337519935935;-5.009529540241293e-09;-0.44402600587655583;0.44404147304953934;1.0000109284894845
55.706299;1.0069732645439888;-5.339874558685932e-05;-5.303034627901851e-05;0.4471484822317269;0.44400976261694186;1.0178330758045968;0.999981357056712;10.000331528998384;-0.4165820269432296;0.45202997771919046;0.4520033812785166;-5.429864620019416e-09;-0.44402600592660946;0.4440422758593293;1.0000099607935686
55.716299;1.006972190238218;-5.3398142431363124e-05;-5.303041990571497e-05;0.4471495451093272;0.4440098825918962;1.0178318741105985;0.999981558970668;10.000343845731535;-0.4165820270547294;0.452030639395868;0.45200337964745224;-5.822579559757866e-09;-0.44402600599160524;0.44404308140612675;1.000008966721696
55.726299;1.0069711713962133;-5.339755884463443e-05;-5.303053684655176e-05;0.44715058724053147;0.4440100123897183;1.0178307385289551;0.9999817163389384;10.000355358589688;-0.4165820271601088;0.4520313155594114;0.4520033689702958;-6.185208513523231e-09;-0.44402600607251563;0.44404388756124713;1.0000079458059628
55.736299;1.0069702097240008;-5.339699653038487e-05;-5.30306965199233e-05;0.4471516078424563;0.4440101520998601;1.0178296703023433;0.9999818297583737;10.00036603623884;-0.4165820272591328;0.4520320073779843;0.45200334807819265;-6.5155852238472196e-09;-0.44402600617040794;0.44404469194467266;1.0000068976847396
55.746299;1.0069693064876368;-5.3396457239814684e-05;-5.303089797427263e-05;0.44715260689060754;0.4440103018082449;1.0178286697055423;0.999981898602797;10.00037583900598;-0.4165820273516996;0.45203271587662464;0.45200331648644637;-6.812066162663529e-09;-0.4440260062861971;0.4440454925046329;1.0000058226577155
55.756299;1.0069684623968072;-5.339594281647158e-05;-5.303114002473382e-05;0.44715358446792797;0.4440104615854146;1.017827736986268;0.9999819221254551;10.000384723563078;-0.4165820274379858;0.4520334420620658;0.452003274266323;-7.073707440900922e-09;-0.44402600642064555;0.44404628773572313;1.0000047222193584
55.766299;1.006967677621385;-5.339545486977959e-05;-5.303142133387681e-05;0.44715454074111105;0.44401063163146076;1.0178268729007511;0.9999819002444067;10.000392650808559;-0.4165820275184339;0.45203418692517855;0.45200322178867436;-7.300359181433395e-09;-0.44402600657452024;0.44404707652847497;1.000003599096745
55.776299;1.0069669524726566;-5.3394994512172034e-05;-5.3031740314674704e-05;0.44715547624341606;0.44401081240978285;1.0178260783786015;0.9999818335386593;10.000399588329172;-0.4165820275933721;0.4520349511383504;0.4520031596499769;-7.49252768101108e-09;-0.4440260067486974;0.44404785807030117;1.0000024567993087
55.786299;1.0069662882396797;-5.3394562457783864e-05;-5.3032095076971134e-05;0.44715639167094895;0.44401100461954957;1.0178253533256785;0.999981722102555;10.000405506612388;-0.4165820276625825;0.45203573477715486;0.4520030884383835;-7.651039010846536e-09;-0.4440260069441001;0.4440486317402915;1.0000012987661153
55.796299;1.0069656869688628;-5.3394159388826835e-05;-5.3032483536025107e-05;0.4471572876138676;0.4440112090836312;1.017824695871729;0.9999815645589711;10.000410376766647;-0.41658202772539643;0.4520365374066526;0.4520030085030932;-7.776876426289548e-09;-0.44402600716137036;0.4440493968646231;1.000000127812537
55.806299;1.0069651507931705;-5.339378626673768e-05;-5.3032903539176776e-05;0.447158164770883;0.44401142689814926;1.017824103025386;0.9999813586735304;10.000414171053674;-0.4165820277810802;0.4520373584522354;0.452002920057504;-7.871235000833072e-09;-0.4440250074005241;0.44404915254243477;0.9999989458549833
55.816299;1.0069646819971985;-5.339344435007836e-05;-5.303335301168517e-05;0.44715902422699466;0.4440116597971211;1.0178235718095767;0.9999811026596309;10.000416864354964;-0.4165820278290476;0.4520381974363542;0.45200282315268453;-7.935511681672603e-09;-0.4440250076609681;0.44404989768675107;0.9999977532668974
55.826299;1.0069642829655598;-5.339313502618893e-05;-5.303383012138628e-05;0.4471598675157801;0.4440119101484555;1.0178230994227173;0.9999807956897598;10.000418438048678;-0.4165820278689876;0.45203905400233635;0.45200271712990187;-7.971184570202388e-09;-0.44402500794178146;0.44405063103226483;0.9999965484726328
55.836299;1.0069639560591046;-5.3392859580174895e-05;-5.3034333358324595e-05;0.44716069650732326;0.44401218052746555;1.0178226825896368;0.9999804375849636;10.000418885357082;-0.4165820279008535;0.45203992805402554;0.45200260040062246;-7.979684568710889e-09;-0.44402500824196606;0.444051350906955;0.9999953285905834
55.846299;1.0069637048035363;-5.3392618938031916e-05;-5.303486155632539e-05;0.44716151311985;0.44401247337844885;1.0178223175237984;0.9999800285450224;10.000418214597673;-0.41658202792463306;0.4520408198440542;0.4520024712899191;-7.962299178893398e-09;-0.44402500856058313;0.44405205499397804;0.9999940903971881
55.856299;1.0069635348390589;-5.3392413599671737e-05;-5.3035413904760065e-05;0.447162319054878;0.44401279082455436;1.0178220007490049;0.9999795693119075;10.000416448676274;-0.4165820279402818;0.4520417296364063;0.45200232901319565;-7.920133915094142e-09;-0.44402500889688573;0.4440527405177979;0.9999928305986532
55.866299;1.006963452642861;-5.339224382842178e-05;-5.3035989740181965e-05;0.4471631156691451;0.4440131343450311;1.017821729639643;0.9999790611537935;10.000413620958165;-0.41658202794788474;0.45204265741802163;0.45200217357484945;-7.854087712388534e-09;-0.44402500925039423;0.4440534047491154;0.9999915456620528
55.876299;1.0069634637513918;-5.339210979859585e-05;-5.3036588120085176e-05;0.44716390385903054;0.4440135044994966;1.0178215020198096;0.9999785051246813;10.000409768457542;-0.41658202794767013;0.45204360318625003;0.4520020049455621;-7.764738753819997e-09;-0.44402500962073793;0.44405404516714303;0.999990231997833
55.886299;1.006963572499488;-5.3392011465396754e-05;-5.303720765450369e-05;0.4471646839600806;0.44401390106747546;1.0178213154128601;0.9999779014280263;10.00040492425693;-0.4165820279399065;0.45204456721070757;0.4520018227027522;-7.65230589424887e-09;-0.444025010007489;0.44405465928048504;0.9999888864559956
55.896299;1.0069637824745163;-5.3391948352455957e-05;-5.303784676097122e-05;0.4471654557115609;0.4440143234349313;1.0178211668018777;0.9999772495896786;10.000399114509497;-0.4165820279248329;0.4520455495788494;0.452001626418103;-7.51685484900227e-09;-0.444025010410233;0.4440552446746383;0.9999875064507484
55.906299;1.0069640966060398;-5.339191964484584e-05;-5.303850394083179e-05;0.4471662181749845;0.44401477088135;1.0178210528822458;0.9999765487239306;10.000392363146196;-0.4165820279024334;0.4520465494503443;0.4520014161501197;-7.358379597172937e-09;-0.4440250108286599;0.44405579933801026;0.9999860897469612
55.916299;1.0069645172161659;-5.339192457468021e-05;-5.303917775318054e-05;0.44716696977884945;0.4440152426696305;1.0178209705433603;0.9999757976508421;10.000384696392016;-0.4165820278722068;0.45204756477924457;0.45200119257347754;-7.176582341178303e-09;-0.4440250112625292;0.44405632205169443;0.9999846343887419
55.926299;1.0069650463513535;-5.339196266897197e-05;-5.3039866691246546e-05;0.4471677088330667;0.4440157378853076;1.0178209176445718;0.9999749951338839;10.000376141761297;-0.4165820278333102;0.4520485925107469;0.45200095668455453;-6.970800954364317e-09;-0.44402501171165953;0.4440568126287011;0.9999831387433777
55.936299;1.006965685995957;-5.3392033479590885e-05;-5.304056929622554e-05;0.44716843408468554;0.4440162553072791;1.0178208935580615;0.9999741401419028;10.000366729593628;-0.41658202778490977;0.45204962889130135;0.45200070931465053;-6.740275749086226e-09;-0.44402501217598406;0.44405727174828163;0.9999816017626053
55.946299;1.0069664380293326;-5.339213599699761e-05;-5.304128425492442e-05;0.44716914471154284;0.44401679360127944;1.0178208988292792;0.9999732324605086;10.000356498865916;-0.41658202772641506;0.45205066996667015;0.45200045100489683;-6.4843519320543076e-09;-0.4440250126555822;0.44405770058150035;0.9999800235725577
55.956299;1.0069673042682992;-5.339226851960477e-05;-5.3042010115563374e-05;0.4471698400304744;0.4440173514975825;1.0178209343016826;0.9999722732903688;10.000345497320366;-0.4165820276575182;0.45205171224579055;0.4520001823057395;-6.2023375527720815e-09;-0.44402501315069026;0.44405810055170425;0.9999784058471455
55.966299;1.0069682860763325;-5.339242915986061e-05;-5.304274502895123e-05;0.44717051935480423;0.4440179277855196;1.0178210002752697;0.9999712650299056;10.00033377629982;-0.41658202757806867;0.452052752956592;0.4519999039628671;-5.893448359272842e-09;-0.44402501366171565;0.44405847315528374;0.9999767516210337
55.976299;1.0069693834937399;-5.3392616295992605e-05;-5.304348701116136e-05;0.4471711819896308;0.44401852137381786;1.0178210960567566;0.9999702108064908;10.000321388437918;-0.4165820274879637;0.4520537898780096;0.45199961684819867;-5.557233629353759e-09;-0.4440250141891414;0.44405881971277905;0.9999750649892893
55.986299;1.0069705952885943;-5.339282859267791e-05;-5.304423434787766e-05;0.4471718270909003;0.44401913151367517;1.0178212200568042;0.9999691143647007;10.0003083847968;-0.4165820273871401;0.45205482129789526;0.4519993218540325;-5.194051436704626e-09;-0.4440250147333038;0.44405914098997046;0.9999733510564548
55.996299;1.0069719200245315;-5.3393064807950465e-05;-5.3044985561920604e-05;0.447172453302478;0.44401975807895977;1.0178213702647667;0.9999679800597803;10.000294810191042;-0.41658202727559523;0.45205584597449155;0.451999019929403;-4.8050942756288654e-09;-0.44402501529427646;0.44405943688702326;0.9999716159707444
56.006299;1.0069733569146455;-5.3393323720919816e-05;-5.304573913557276e-05;0.44717305868338;0.44402040145317717;1.0178215452427144;0.9999668127502682;10.000280707492411;-0.4165820271534445;0.4520568628427089;0.45199871227995925;-4.3920431434721316e-09;-0.4440250158718345;0.4440597066977983;0.9999698670640046
56.016299;1.006974905757485;-5.3393604297406625e-05;-5.3046493475412985e-05;0.44717364109836505;0.4440210619289468;1.0178217450241938;0.9999656179778788;10.000266128678245;-0.41658202702101205;0.45205787081131055;0.45199840042046924;-3.956652023374346e-09;-0.4440250164653248;0.44405994971983004;0.999968113103909
56.026299;1.0069765661552565;-5.3393905822089295e-05;-5.3047247114904476e-05;0.4471741985033985;0.4440217394352797;1.0178219707121126;0.9999644028762156;10.00025113639294;-0.41658202687885804;0.45205886898190767;0.4519980859620329;-3.500474619084526e-09;-0.4440250170736379;0.44406016568945395;0.9999663639718318
56.036299;1.0069783371213326;-5.339422775927414e-05;-5.304799883971041e-05;0.44717472892519894;0.4440224338042085;1.0178222233833607;0.9999631769771;10.000235791824895;-0.41658202672764144;0.45205985707420593;0.45199777044623873;-3.0248952313128347e-09;-0.44402501769535924;0.4440603550333308;0.99996462926193
56.046299;1.0069802179766696;-5.3394569518208774e-05;-5.304874755463689e-05;0.4471752304738852;0.4440231449776225;1.0178225036318982;0.9999619517541807;10.000220138176635;-0.4165820265678809;0.4520608353554854;0.45199745536259506;-2.531507441463248e-09;-0.4440250183288786;0.44406051876347863;0.9999629168376998
56.056299;1.006982209532958;-5.3394930480347e-05;-5.3049492022131466e-05;0.4471757014972342;0.44402387299857743;1.0178228119944766;0.9999607391135211;10.000204192818567;-0.41658202639985176;0.4520618038625747;0.4519971421885576;-2.022452545855647e-09;-0.4440250189724049;0.44406065808160483;0.9999612328384211
56.066299;1.0069843136853327;-5.339531036044432e-05;-5.305023080753014e-05;0.4471761406117973;0.44402461775646257;1.0178231496030312;0.999959549789062;10.000187958436449;-0.41658202622361773;0.4520627617642266;0.4519968323399416;-1.5002141400329462e-09;-0.44402501962397894;0.4440607741784514;0.9999595825429608
56.076299;1.006986531978963;-5.339570947942701e-05;-5.305096254889884e-05;0.44717654664081463;0.4440253786417877;1.0178235181454327;0.9999583922110398;10.000171438547074;-0.4165820260389546;0.4520637075509421;0.4519965271828383;-9.670119824386946e-10;-0.4440250202814649;0.4440608682205117;0.9999579707691031
56.086299;1.0069888649344119;-5.3396128553055484e-05;-5.3051686223051545e-05;0.4471769185774928;0.44402615469273576;1.0178239190176808;0.9999572720550023;10.000154633027295;-0.4165820258451551;0.4520646396781478;0.45199622829821107;-4.244130454134371e-10;-0.44402502094258556;0.44406094139861074;0.9999564022925339
56.096299;1.0069913118841438;-5.3396568275615274e-05;-5.3052401095472834e-05;0.447177255331011;0.4440269450726532;1.017824352488306;0.9999561925403607;10.000137525245812;-0.41658202564095437;0.4520655569387779;0.4519959377391839;1.26559802468553e-10;-0.444025021605092;0.44406099514513964;0.9999548823911104
56.106299;1.0069938708199968;-5.33970291582888e-05;-5.305310651078444e-05;0.44717755555713185;0.44402774917934335;1.0178248177322444;0.9999551546273061;10.000120085448074;-0.41658202542479206;0.4520664584225732;0.45199565798529956;6.850011662521735e-10;-0.44402502226684293;0.4440610312918466;0.9999534164259186
56.116299;1.0069965387604398;-5.339751153439151e-05;-5.3053801732127717e-05;0.44717781803418805;0.44402856649252703;1.017825313514253;0.9999541566071833;10.000102288532947;-0.41658202519528986;0.4520673432762088;0.45199539176356357;1.2496812826438796e-09;-0.4440250229257754;0.4440610517955383;0.9999520090453109
56.126299;1.006999312308366;-5.339801552228256e-05;-5.305448597381347e-05;0.44717804209371914;0.4440293963911439;1.0178258385456447;0.9999531942332234;10.00008412981919;-0.416582024951496;0.4520682103410047;0.4519951417125527;1.818923722219555e-09;-0.4440250235799896;0.44406105823566516;0.999950664060416
56.136299;1.007002187728655;-5.339854100982374e-05;-5.305515876212334e-05;0.44717822755076353;0.44403023784952633;1.0178263913264174;0.9999522614526305;10.000065629060856;-0.41658202469269573;0.45206905812920584;0.45199490977117124;2.390832826835411e-09;-0.44402502422778556;0.4440610516548161;0.9999493843685073
56.146299;1.0070051608558157;-5.339908765520987e-05;-5.3055820182183766e-05;0.4471783742592472;0.44403108953080006;1.0178269698541684;0.9999513506935356;10.000046824903071;-0.41658202441810527;0.4520698853393296;0.45199469677215776;2.9634756208415687e-09;-0.4440250248675855;0.4440610329001863;0.9999481714772872
56.156299;1.0070082272453937;-5.3399654783687484e-05;-5.305647063619807e-05;0.4471784816674709;0.44403195032924464;1.0178275714449478;0.9999504532229027;10.000027764540187;-0.41658202412671763;0.4520706910243568;0.4519945025579339;3.534865840809484e-09;-0.4440250254980094;0.44406100309287827;0.9999470251182686
56.166299;1.0070113824700178;-5.340024130742859e-05;-5.3057110525951344e-05;0.4471785487446845;0.44403281936773176;1.017828193129497;0.9999495602606598;10.0000084947093;-0.41658202381724946;0.45207147423551824;0.4519943263688415;4.102999410586364e-09;-0.44402502611802913;0.4440609638652252;0.9999459436315504
56.176299;1.0070146223733432;-5.340084585484172e-05;-5.305774017894185e-05;0.4471785744508889;0.44403369548274935;1.0178288322837967;0.9999486639416488;9.99998906041494;-0.41658202348812523;0.45207223394826396;0.4519941674057467;4.666009801993764e-09;-0.44402502672696165;0.444060917487765;0.9999449250130965
56.186299;1.0070179429826414;-5.340146697312346e-05;-5.305835989911347e-05;0.4471785583028793;0.4440345771809837;1.017829486414474;0.999947757299757;9.999969507276425;-0.4165820231375858;0.4520729693508257;0.4519940253040824;5.2222322497380095e-09;-0.44402502732439125;0.44406086698736746;0.9999439674268742
56.196299;1.0070213400114245;-5.340210323439951e-05;-5.3058969942130946e-05;0.447178500517688;0.4440354629898129;1.017830152688532;0.9999468338898291;9.999949881160918;-0.41658202276411394;0.4520736801646046;0.4519939000320417;5.77019172598135e-09;-0.44402502791009507;0.4440608159075973;0.9999430690615266
56.206299;1.0070248087244464;-5.3402753228922825e-05;-5.305957035985535e-05;0.44717840203221104;0.4440363514867458;1.0178308281651542;0.9999458880299351;9.999930226075445;-0.41658202236696995;0.4520743667949874;0.4519937915121125;6.308738420819314e-09;-0.44402502848384817;0.4440607677044477;0.9999422281295947
56.216299;1.007028344181576;-5.3403415523811035e-05;-5.306016102352758e-05;0.4471782646025716;0.44403724107668685;1.0178315102468765;0.9999449156712475;9.999910582108717;-0.4165820219461981;0.4520750302113369;0.45199369956499913;6.837167998448654e-09;-0.4440250290451844;0.44406072524731877;0.9999414429599286
56.226299;1.0070319409615376;-5.340408874914033e-05;-5.306074184335023e-05;0.447178090537493;0.44403812994039715;1.0178321969148432;0.9999439149529282;9.999890984634993;-0.41658202150216783;0.4520756717957784;0.4519936241558212;7.355092938080898e-09;-0.4440250295933248;0.4440606906396617;0.9999407120884805
56.236299;1.0070355927270283;-5.340477176289445e-05;-5.3061312679829564e-05;0.4471778820590269;0.44403901610643426;1.0178328864961852;0.9999428861424452;9.999871467031117;-0.4165820210353419;0.45207629318536297;0.45199356566249715;7.862304834424864e-09;-0.4440250301272031;0.44406066513976816;0.9999400345083104
56.246299;1.0070392922884446;-5.340546368163026e-05;-5.306187315344594e-05;0.4471776409475901;0.44403989735565236;1.0178335768671565;0.9999418317987343;9.999852067532194;-0.4165820205463719;0.45207689595215084;0.451993524816127;8.358738655990282e-09;-0.4440250306454786;0.44406064902127107;0.9999394098026206
56.256299;1.007043032479179;-5.3406163787805784e-05;-5.3062422925262866e-05;0.44717736894134386;0.4440407709497797;1.0178342646971368;0.9999407571140174;9.999832833923088;-0.4165820200361413;0.45207748142766074;0.4519935022479742;8.844434147146344e-09;-0.4440250311466544;0.4440606417514143;0.9999388375696574
56.266299;1.0070468080065607;-5.3406871344018656e-05;-5.3062962054828517e-05;0.44717706847487104;0.4440416336352936;1.017834945337847;0.9999396691968592;9.999813814557275;-0.4165820195056698;0.45207805075637075;0.45199349821253165;9.319606571748618e-09;-0.44402503162936785;0.4440606426334917;0.9999383163372616
56.276299;1.007050616551459;-5.340758529952691e-05;-5.306349101069642e-05;0.447176742792202;0.4440424820585858;1.0178356135864153;0.9999385751373552;9.999795041583814;-0.41658201895600716;0.45207860475525585;0.45199351268308485;9.784665452897281e-09;-0.4440250320926527;0.44406065126318695;0.9999378430741849
56.286299;1.0070544576115732;-5.3408304144550874e-05;-5.306401053531618e-05;0.44717639523941927;0.4440433131343315;1.0178362650100425;0.9999374802060667;9.999776529106729;-0.4165820183881876;0.4520791436392238;0.45199354534255887;1.0239905817866268e-08;-0.44402503253597364;0.4440606675276539;0.9999374133776925
56.296299;1.0070583305378507;-5.340902599631538e-05;-5.3064521365723115e-05;0.44717602865092043;0.4440441242055994;1.0178368969567533;0.9999363872206182;9.999758286196395;-0.4165820178033094;0.4520796669169365;0.4519935953597482;1.0685230226140218e-08;-0.4440250329591329;0.4440606915519746;0.9999370217823595
56.306299;1.0070622333879158;-5.340974877443222e-05;-5.306502401507904e-05;0.4471756454204972;0.44404491288939096;1.0178375087667595;0.9999352969759101;9.999740321979566;-0.41658201720266647;0.45208017336033984;0.4519936613500131;1.1120305854886522e-08;-0.44402503336218496;0.44406072363221316;0.999936662575063
56.316299;1.0070661627889663;-5.34104704928159e-05;-5.306551904263331e-05;0.4471752478863401;0.44404567653565763;1.0178381014050355;0.9999342092985076;9.99972264162371;-0.416582016587695;0.4520806610758548;0.4519937416880478;1.1544870053732878e-08;-0.44402503374532004;0.4440607640065196;0.9999363310034678
56.326299;1.0070701147297807;-5.3411189534370716e-05;-5.3066007443617374e-05;0.4471748385839056;0.4440464119745049;1.0178386769905194;0.9999331243421418;9.999705247155331;-0.4165820159598134;0.4520811276158437;0.4519938348569388;1.1958803935886606e-08;-0.4440250341087585;0.4440608126346609;0.9999360237426042
56.336299;1.0070740854411528;-5.341190480532723e-05;-5.30664907132633e-05;0.44717442024082593;0.44404711594631974;1.01783923852895;0.9999320435522322;9.999688138894664;-0.4165820153203806;0.45208156989252934;0.4519939395384178;1.2362040500697336e-08;-0.44402503445274966;0.44406086909062725;0.9999357383159403
56.346299;1.0070780711572405;-5.341261579978583e-05;-5.306697074884459e-05;0.44717399567463667;0.4440477856467088;1.0178397897613825;0.9999309698889819;9.999671312984598;-0.4165820146706964;0.4520819842172113;0.451994054513601;1.2754453167890197e-08;-0.4440250347775936;0.44406093254317497;0.9999354723816516
56.356299;1.0070820670745129;-5.341332236665435e-05;-5.306744966396433e-05;0.44717356776810896;0.4440484189689456;1.017840335149812;0.999929907135388;9.999654760998961;-0.4165820140120283;0.45208236667837043;0.45199417862329666;1.3135738877833827e-08;-0.4440250350835197;0.44406100185319325;0.9999352235028117
56.366299;1.007086066780873;-5.341402432569779e-05;-5.306792952942665e-05;0.44717313933573555;0.4440490143507884;1.0178408797634468;0.9999288588134707;9.999638474203767;-0.41658201334563366;0.4520827134526802;0.4519943108146986;1.3505304299789539e-08;-0.4440250353705436;0.44406107572436554;0.9999349892062375
56.376299;1.0070900625608479;-5.3414721236724234e-05;-5.3068412202467594e-05;0.4471727128783241;0.4440495701806922;1.0178414286806783;0.9999278277544957;9.999622450923074;-0.41658201267262607;0.45208302106649584;0.4519944501190425;1.3862241994408452e-08;-0.4440250356386189;0.4440611527244295;0.999934767364204
56.386299;1.0070940462924398;-5.3415412197915004e-05;-5.3068899344929794e-05;0.4471722907099643;0.44405008444500615;1.0178419864596016;0.9999268160700381;9.999606699718305;-0.41658201199390105;0.45208328691288846;0.4519945956872423;1.4205535698562219e-08;-0.44402503588790343;0.4440612311313194;0.999934556629727
56.396299;1.007098010444246;-5.3416095798316184e-05;-5.306939255691102e-05;0.44717187546385945;0.44405055508495217;1.0178425569121416;0.9999258250399895;9.999591234965685;-0.4165820113103215;0.4520835096480799;0.451994746911357;1.453442035215468e-08;-0.4440250361187459;0.44406130886603706;0.9999343557066506
56.406299;1.007101948529061;-5.341677029251361e-05;-5.306989338163523e-05;0.44717147025169834;0.44405098015573036;1.0178431426177383;0.9999248552943116;9.999576072817053;-0.4165820106229346;0.4520836890551331;0.4519949032904696;1.4848591804688114e-08;-0.44402503633159024;0.4440613837375787;0.9999341617586479
56.416299;1.0071058549398717;-5.341743377135443e-05;-5.307040314043398e-05;0.44717107829126884;0.44405135724966427;1.0178437445863164;0.9999239071862331;9.999561234030859;-0.41658200993301875;0.45208382558289173;0.4519950640800842;1.5148151240807238e-08;-0.44402503652706543;0.4440614536048712;0.9999339700924892
56.426299;1.0071097245271545;-5.34180843857401e-05;-5.307092282384064e-05;0.44717070257732067;0.44405168304529086;1.017844362587102;0.999922981238863;9.999546748950209;-0.416582009242051;0.45208391996592123;0.45199522817320253;1.5433447047100326e-08;-0.44402503670602;0.4440615160011633;0.9999337754468507
56.436299;1.0071135521021317;-5.3418720454849725e-05;-5.30714531744566e-05;0.44717034569703235;0.4440519537012473;1.0178449954725108;0.9999220784747109;9.99953264970443;-0.41658200855165894;0.4520839730508122;0.4519953943921753;1.57049832005116e-08;-0.4440250368693434;0.44406156767760563;0.9999335734566568
56.446299;1.0071173321623803;-5.341934031359234e-05;-5.307199480326558e-05;0.4471700096319411;0.44405216567355493;1.0178456410399652;0.9999212003454577;9.999518949540922;-0.41658200786335525;0.45208398562837593;0.4519955619353335;1.5963387940599654e-08;-0.44402503701783064;0.4440616046537241;0.9999333615424015
56.456299;1.0071210591404236;-5.341994226801095e-05;-5.3072548098690955e-05;0.44716969583622673;0.4440523161984748;1.017846295813433;0.9999203490081395;9.999505638249195;-0.4165820071779875;0.4520839581643752;0.4519957307139892;1.6209318928282523e-08;-0.44402503715221586;0.4440616226597612;0.9999331387430335
56.466299;1.0071247279413726;-5.342052475532287e-05;-5.3073113073182556e-05;0.44716940555684964;0.44405240339942403;1.0178469552767289;0.9999195279488816;9.999492701489318;-0.4165820064953585;0.4520838904853064;0.4519959015144953;1.644335509182525e-08;-0.4440250372732542;0.44406161768501895;0.9999329046451249
56.476299;1.0071283342664157;-5.3421086521666895e-05;-5.307368946519888e-05;0.4471691400574964;0.44405242631950637;1.0178476145831166;0.9999187415638138;9.99948013303099;-0.41658200581449806;0.4520837814340127;0.45199607564921673;1.6666057796698362e-08;-0.44402503738193594;0.4440615864197801;0.9999326587536782
56.486299;1.0071318745942817;-5.342162674772593e-05;-5.307427696158416e-05;0.4471689007948165;0.4440523848666084;1.0178482692280375;0.9999179936173823;9.999467928953186;-0.41658200513436955;0.4520836286761994;0.45199625412921307;1.687810400183345e-08;-0.4440250374798261;0.4440615263353097;0.9999324008620054
56.496299;1.0071353459764634;-5.3422145043954086e-05;-5.3074875172885144e-05;0.44716868956157746;0.44405227965220784;1.0178489151405519;0.9999172863299971;9.999456079456445;-0.4165820044543474;0.4520834291163996;0.4519964372516657;1.7080220801897386e-08;-0.44402503756908074;0.4440614354458797;0.9999321316021936
56.506299;1.0071387456499112;-5.342264130902726e-05;-5.307548336989954e-05;0.4471685082755947;0.4440521118970327;1.017849548330599;0.9999166211671884;9.9994445658806;-0.41658200377421295;0.45208317988992236;0.451996624878296;1.727307030248371e-08;-0.44402503765197165;0.4440613122110087;0.9999318526372748
56.516299;1.0071420707553296;-5.342311561551823e-05;-5.3076100231382206e-05;0.44716835847197445;0.44405188327709655;1.0178501652023169;0.9999160002787465;9.999433361485572;-0.4165820030939873;0.45208287909538214;0.45199681684781934;1.7457295439285074e-08;-0.444025037730349;0.44406115574660004;0.9999315662603485
56.526299;1.0071453187124217;-5.342356824554876e-05;-5.307672384940687e-05;0.4471682411063048;0.4440515954249697;1.0178507636069376;0.9999154270847883;9.999422433136758;-0.4165820024138955;0.4520825257269476;0.4519970131737652;1.7633462393800723e-08;-0.4440250378053915;0.44406096600350314;0.9999312742464731
56.536299;1.0071484877403352;-5.34239997478553e-05;-5.3077352047908525e-05;0.44716815665683823;0.4440512495662781;1.0178513431757905;0.9999149057690947;9.999411745694381;-0.4165820017343493;0.4520821192393427;0.4519972138825956;1.780192435963064e-08;-0.4440250378776573;0.4440607438412381;0.9999309773145313
56.546299;1.007151576502913;-5.342441087444756e-05;-5.3077982642626184e-05;0.4471681049801004;0.4440508467795595;1.017851904498669;0.9999144403707491;9.999401268322739;-0.4165820010558782;0.45208165947572415;0.4519974186151393;1.7962907763221608e-08;-0.4440250379473039;0.4440604911857463;0.999930676026166
56.556299;1.0071545832721338;-5.34248024455774e-05;-5.307861344270394e-05;0.44716808502662253;0.44405038838736927;1.017852447928517;0.9999140340723726;9.999390978178333;-0.416582000379159;0.45208114690371975;0.4519976265769395;1.8116658380427083e-08;-0.4440250380142985;0.44406021104431725;0.9999303714664625
56.566299;1.0071575056065412;-5.342517523627879e-05;-5.3079242277358086e-05;0.44716809481689707;0.44404987613748165;1.0178529725654852;0.9999136888177558;9.999380866589675;-0.4165819997050541;0.452080582559498;0.4519978369187947;1.8263529244067587e-08;-0.44402503807855637;0.4440599072873811;0.9999300650808627
56.576299;1.0071603404414655;-5.342552995694679e-05;-5.307986710403247e-05;0.447168131732093;0.4440493122590278;1.017853476022148;0.9999134054641359;9.999370947816896;-0.4165819990345411;0.45207996771088566;0.45199804885276557;1.840404734803924e-08;-0.44402503814000854;0.4440595844806791;0.999929758632688
56.586299;1.0071630840764845;-5.3425867331006546e-05;-5.3080485955457725e-05;0.4471681928937062;0.4440486992168715;1.0178539553213541;0.9999131847585507;9.999361257819311;-0.4165819983686181;0.4520793036144171;0.4519982614964564;1.8538806748790816e-08;-0.4440250381985846;0.44405924760695764;0.9999294540302988
56.596299;1.007165732225425;-5.342618810790926e-05;-5.308109671488821e-05;0.44716827537206744;0.44404803939084825;1.0178544078464138;0.999913028486164;9.999351842215312;-0.4165819977081762;0.45207859149735014;0.45199847409233135;1.866830721957735e-08;-0.44402503825417583;0.4440589016455565;0.9999291525576182
56.606299;1.0071682805962276;-5.34264928990187e-05;-5.3081696942045005e-05;0.4471683763049517;0.4440473352328291;1.0178548315576654;0.9999129397558407;9.999342750889479;-0.41658199705385673;0.4520778328072012;0.4519986863644968;1.8792892948638517e-08;-0.4440250383064458;0.4440585513520631;0.9999288542395567
56.616299;1.0071707259289702;-5.342678208253953e-05;-5.3082283914477964e-05;0.4471684929592869;0.4440465896937379;1.0178552250887525;0.9999129225190879;9.999334045452464;-0.41658199640602633;0.4520770294400999;0.45199889833204204;1.8912651299398585e-08;-0.4440250383543969;0.44405820104223703;0.9999285580137384
56.626299;1.00717306660196;-5.342705598782645e-05;-5.308285486892985e-05;0.4471686225264722;0.4440458064320742;1.0178555876352027;0.9999129808479632;9.99932580017928;-0.4165819957648349;0.45207618379590075;0.4519991098765096;1.902744815071471e-08;-0.4440250383961738;0.44405785436805484;0.9999282623714325
56.636299;1.007175302082498;-5.3427315153412775e-05;-5.308340734060063e-05;0.44716876188560806;0.44404498976263956;1.0178559183276845;0.9999131184324072;9.999318088692315;-0.4165819951302222;0.4520752989285199;0.45199932071344756;1.913728154047419e-08;-0.4440250384293831;0.4440575145314773;0.9999279656933863
56.646299;1.007177431966553;-5.342756038979186e-05;-5.3083939375282686e-05;0.44716890762631495;0.4440441444290437;1.0178562158426459;0.9999133386979334;9.999310974349498;-0.416581994501967;0.4520743784896348;0.45199953068726234;1.9242474640844412e-08;-0.4440250384515089;0.44405718454817567;0.9999276661661981
56.656299;1.0071794559624783;-5.342779259664859e-05;-5.3084449416741643e-05;0.4471690560241557;0.44404327528485993;1.0178564785701945;0.9999136450595492;9.999304510416719;-0.4165819938798961;0.4520734262627871;0.45199974001556387;1.9343441584512216e-08;-0.44402503846019453;0.4440568671530783;0.9999273618575014
56.666299;1.0071813745023492;-5.3428012463877475e-05;-5.308493612857603e-05;0.4471692028154014;0.4440423870259139;1.017856704869083;0.9999140406271334;9.999298739603745;-0.41658199326396994;0.4520724458220737;0.45199994928399684;1.944049063611178e-08;-0.44402503845354613;0.444056564950094;0.9999270512509993
56.676299;1.0071831885827145;-5.3428220188621545e-05;-5.308539837191049e-05;0.4471693433172723;0.44404148403632626;1.0178568933936267;0.9999145275909076;9.999293689514436;-0.4165819926539983;0.45207144048434245;0.45200015924348474;1.953390027190969e-08;-0.4440250384302674;0.4440562807387862;0.9999267340125908
56.686299;1.0071848990315642;-5.3428415355270134e-05;-5.3085835118950234e-05;0.44716947306566474;0.44404057033256505;1.017857043747226;0.999915106960836;9.999289368727942;-0.41658199204933855;0.45207041320549063;0.4520003707819061;1.962405571791006e-08;-0.4440250383894588;0.44405601724821764;0.9999264116331366
56.696299;1.0071865065270968;-5.342859708375678e-05;-5.308624524686466e-05;0.4471695882143456;0.4440396495658666;1.0178571569374844;0.9999157786375129;9.999285771429834;-0.41658199144903013;0.45206936621051164;0.45200058517790215;1.9711506487128952e-08;-0.4440250383304537;0.4440557767406449;0.9999260876870809
56.706299;1.007188012205934;-5.342876428282617e-05;-5.3086627325642956e-05;0.4471696854115056;0.4440387248457815;1.0178572349905328;0.9999165414641848;9.999282888132392;-0.4165819908521835;0.45206830062746667;0.452000804181519;1.979684755532656e-08;-0.44402503825282325;0.44405556118276107;0.999925767366432
56.716299;1.007189417387242;-5.342891578400349e-05;-5.308697944618003e-05;0.44716976160713634;0.44403779841019897;1.0178572801139647;0.9999173935227725;9.99928070642015;-0.4165819902581533;0.4520672164769659;0.4520010297624791;1.9880347976022302e-08;-0.44402503815633865;0.4440553724513581;0.9999254561722359
56.726299;1.007190722652655;-5.342905028729383e-05;-5.3087299288048536e-05;0.44716981397731126;0.44403687169773964;1.0178572943138973;0.9999183326173136;9.999279202640224;-0.41658198966648313;0.4520661129224334;0.4520012638704811;1.9961591137025783e-08;-0.4440250380409667;0.44405521220566163;0.9999251586187463
56.736299;1.0071919281087613;-5.342916633194252e-05;-5.308758452151503e-05;0.44716984013872263;0.44403594573493194;1.0178572798452172;0.9999193562963591;9.99927834107521;-0.416581989076859;0.4520649884868226;0.4520015083581464;2.0039516324241662e-08;-0.4440250379070116;0.4440550818076622;0.9999248779490136
56.746299;1.007193034702504;-5.342926253904871e-05;-5.3087833141640816e-05;0.447169838576923;0.4440350212355611;1.0178572399190198;0.9999204615057325;9.999278080604686;-0.41658198848914646;0.4520638411167332;0.4520017649837151;2.0112745440515575e-08;-0.44402503775519514;0.444054982296999;0.9999246168211191
56.756299;1.0071940447534737;-5.342933781989921e-05;-5.308804337696742e-05;0.4471698086422721;0.44403409849192754;1.0178571788631992;0.9999216447659467;9.999278379649278;-0.4165819879034966;0.4520626684168404;0.45200203523060395;2.017980470470362e-08;-0.44402503758652023;0.44405491411383335;0.9999243782137414
56.766299;1.0071949612644537;-5.3429391173577626e-05;-5.308821355763973e-05;0.44716975026063727;0.44403317736919057;1.0178571016490536;0.9999229031261666;9.999279198132005;-0.41658198732042195;0.45206146817478776;0.452002319783626;2.023917615886535e-08;-0.44402603740213703;0.4440558768359093;0.9999241654868091
56.776299;1.0071957870615451;-5.342942141810969e-05;-5.308834233036409e-05;0.44716966396959534;0.4440322574373575;1.0178570132971405;0.9999242348164453;9.999280496746579;-0.4165819867407601;0.45206023860479033;0.45200261829593014;2.02893344267774e-08;-0.4440260372033551;0.4440558695760195;0.9999239812237494
56.786299;1.0071965244767733;-5.3429427390837625e-05;-5.3088428860184585e-05;0.44716955105504164;0.4440313381865118;1.0178569187119304;0.9999256386882948;9.999282236757502;-0.41658198616558756;0.4520589783210531;0.4520029299045942;2.0328896957798635e-08;-0.44402603699163345;0.4440558916762691;0.9999238261894076
56.796299;1.007197175526292;-5.342940844466247e-05;-5.3088472821256313e-05;0.4471694135682765;0.44403041932390214;1.0178568228147495;0.9999271131594493;9.999284385776548;-0.4165819855961798;0.4520576865589092;0.45200325373074624;2.0356886536922795e-08;-0.44402603676847896;0.4440559427033285;0.9999236994453713
56.806299;1.007197742452598;-5.342936461198403e-05;-5.30884744464741e-05;0.44716925431710836;0.4440295011809349;1.0178567302500694;0.9999286558342914;9.999286925582693;-0.41658198503395816;0.45205636344177896;0.452003588846612;2.0372754369111743e-08;-0.4440260365353774;0.4440560220097607;0.9999235987812387
56.816299;1.0071982284408305;-5.342929630886259e-05;-5.308843452273734e-05;0.44716907678222045;0.4440285848699922;1.0178566447271806;0.9999302635805508;9.999289855168824;-0.416581984480383;0.4520550099716949;0.4520039341966646;2.0375977086098883e-08;-0.44402603629377974;0.4440561285324033;0.9999235203049558
56.826299;1.0071986377313937;-5.342920402572176e-05;-5.308835410494285e-05;0.4471688849022752;0.44402767194027537;1.0178565689079173;0.9999319323089401;9.999293188124758;-0.4165819839369316;0.4520536277421365;0.4520042887358469;2.03657311877098e-08;-0.44402603604498486;0.4440562607725513;0.9999234576915579
56.836299;1.007198974714048;-5.342908813336886e-05;-5.308823416481741e-05;0.44716868265324855;0.444026764001134;1.0178565052557362;0.9999336568733254;9.99929694507334;-0.4165819834050415;0.45205221852941985;0.45200465147506147;2.0340946984892214e-08;-0.44402603579003486;0.4440564168959527;0.999923402669392
56.846299;1.0071992427490548;-5.342894859959057e-05;-5.308807542043307e-05;0.4471684736619114;0.4440258626482049;1.0178564571302364;0.99993543158556;9.999301142942219;-0.4165819828858729;0.4520507842450547;0.452005021218404;2.0300514047987197e-08;-0.44402603552980846;0.4440565948075772;0.9999233465335147
56.856299;1.0071994436220997;-5.342878484046136e-05;-5.308787838456864e-05;0.447168261237603;0.44402496951891396;1.0178564291449144;0.9999372510366501;9.999305785935125;-0.4165819823801673;0.45204932734320397;0.45200539636036163;2.0243503108337813e-08;-0.4440260352650014;0.44405679215761457;0.9999232814323241
56.866299;1.0071995778567229;-5.3428596041283404e-05;-5.308764364943246e-05;0.44716804858670456;0.44402408643965646;1.017856426890783;0.9999391109270457;9.99931086430244;-0.4165819818883068;0.4520478510852123;0.4520057750521049;2.0169227600099185e-08;-0.44402603499598536;0.44405700639211065;0.9999232008794202
56.876299;1.0071996450930898;-5.3428381712401356e-05;-5.308737227777875e-05;0.4471678386509378;0.4440232157093671;1.0178564563967383;0.9999410081367879;9.999316359309027;-0.41658198141032554;0.4520463593732062;0.45200615533320415;2.0077038295159745e-08;-0.44402603472295776;0.44405723467453556;0.9999230989768411
56.886299;1.007199644351371;-5.3428141922298204e-05;-5.308706584908017e-05;0.4471676335661444;0.44402236016401825;1.0178565236124855;0.9999429394338526;9.999322246709907;-0.4165819809459644;0.452044856461317;0.45200653517844547;1.9966196793474575e-08;-0.44402603444616456;0.4440574737105201;0.9999229693075944
56.896299;1.0071995751702325;-5.3427877012759455e-05;-5.30867261261028e-05;0.447167434315456;0.44402152285505303;1.0178566343623034;0.9999449001091382;9.99932850063942;-0.4165819804950084;0.45204334680969277;0.45200691285294686;1.9835983395886395e-08;-0.44402603416580394;0.44405771952909834;0.9999228052984779
56.906299;1.0071994386685734;-5.342758721764818e-05;-5.308635496582686e-05;0.4471672409341887;0.44402070687869394;1.017856794401205;0.9999468839402267;9.999335100024885;-0.41658198005760155;0.4520418350365194;0.4520072872959581;1.9685713383234233e-08;-0.44402603388179435;0.4440579673689726;0.999922601634954
56.916299;1.007199236880336;-5.342727260697298e-05;-5.308595447367272e-05;0.4471670530980348;0.4440199155180143;1.0178570095926556;0.9999488839321307;9.999342030370434;-0.4165819796341864;0.4520403257268563;0.4520076582202775;1.9514582607631634e-08;-0.4440260335936959;0.44405821207660634;0.999922354994568
56.926299;1.0071989714805443;-5.342693325775949e-05;-5.308552686247914e-05;0.44716687060914895;0.44401915219435706;1.0178572860633481;0.9999508930066211;9.999349284019452;-0.4165819792252391;0.45203882301523884;0.45200802607654167;1.9321585396256355e-08;-0.4440260333008605;0.44405844855746796;0.9999220637794268
56.936299;1.007198643178459;-5.342656949130873e-05;-5.30850741877226e-05;0.4471666934325293;0.44401842018700866;1.017857629004885;0.9999529047498807;9.99935686735363;-0.41658197883104875;0.4520373303138486;0.4520083919307881;1.9105636867268666e-08;-0.4440260330027151;0.44405867168614754;0.9999217279463223
56.946299;1.007198251621001;-5.341992326533724e-05;-5.307838344031323e-05;0.44716764052159297;0.4440188334685323;1.0178580409638553;0.9999549141649469;9.999364805875489;-0.4165819784516109;0.45203585048006434;0.45200875729007023;1.886580908624257e-08;-0.44402603269894364;0.4440588762183795;0.9999213488590015
56.956299;1.0071977957972842;-5.341951377431739e-05;-5.307788646672347e-05;0.4471674740404469;0.44401817209336814;1.0178585216797005;0.9999569178667713;9.99937313594062;-0.416581978086504;0.4520343862677539;0.4520091238039936;1.8601326640647858e-08;-0.4440260323894969;0.444059057297483;0.999920928280693
56.966299;1.0071972746571727;-5.341908381922367e-05;-5.307737004905067e-05;0.4471673130696279;0.44401754867299326;1.0178590690211824;0.9999589134202469;9.999381889307188;-0.4165819777347775;0.45203294076664857;0.4520094927949452;1.83112149276065e-08;-0.44402603207443203;0.4440592111968607;0.9999204675168714
56.976299;1.007196687557225;-5.34186350957186e-05;-5.307683537609727e-05;0.4471671578257849;0.4440169641859283;1.0178596796299504;0.9999608985344575;9.999391080499572;-0.4165819773951845;0.45203151757863264;0.45200986496169265;1.799410893478338e-08;-0.44402603175359706;0.44405933540585424;0.999919967710772
56.986299;1.0071960344019857;-5.3418169219700375e-05;-5.307628306432903e-05;0.447167008623898;0.44401641930936275;1.0178603488550853;0.9999628708068046;9.999400701997924;-0.4165819770666109;0.4520301207349218;0.45201024041491916;1.7648523955046848e-08;-0.4440260314265171;0.44405942780575924;0.9999194304846497
56.996299;1.0071953156254545;-5.3417687682663764e-05;-5.3075713375712346e-05;0.44716686581938087;0.44401591447221544;1.0178610702098547;0.99996482755829;9.999410727819042;-0.41658197674823844;0.45202875448766916;0.45201061892477307;1.72732329976199e-08;-0.44402603109259015;0.44405948583833604;0.999918858148455
57.006299;1.0071945323223397;-5.341719176613398e-05;-5.3075126434947394e-05;0.4471667299091367;0.4440154497061179;1.0178618352080544;0.9999667654823734;9.99942112145051;-0.4165819764395161;0.45202742301810217;0.452011000281828;1.6867421427765244e-08;-0.444026030751122;0.44405950649041864;0.9999182533950686
57.016299;1.0071936861086357;-5.3416682461907555e-05;-5.3074522338382576e-05;0.4471666016394187;0.44401502439863194;1.0178626341650907;0.9999686804064596;9.999431845640826;-0.4165819761401089;0.4520261301328902;0.45201138448654843;1.643078072834057e-08;-0.44402603040118677;0.44405948690974617;0.999917619033173
57.026299;1.0071927786545505;-5.3416160545579494e-05;-5.3073901048832496e-05;0.44716648190210745;0.4440146372200254;1.017863456961992;0.9999705673899378;9.999442870435908;-0.4165819758496776;0.4520248789474575;0.4520117716537249;1.5963705894545052e-08;-0.4440260300417907;0.4440594250423836;0.9999169581873102
57.036299;1.0071918114993468;-5.341562671922726e-05;-5.307326211953247e-05;0.44716637176600293;0.44401428650918157;1.0178642930908697;0.9999724213700193;9.999454175290884;-0.416581975567618;0.4520236715538998;0.45201216190137006;1.546732900262586e-08;-0.44402602967221616;0.4440593198717621;0.9999162746376972
57.046299;1.0071907863205494;-5.341508163896115e-05;-5.3072604569492575e-05;0.4471662725147729;0.44401397085514116;1.0178651320412901;0.9999742376503545;9.999465745619855;-0.41658197529318897;0.4520225088874417;0.45201255533963236;1.4943244433475776e-08;-0.44402602929201834;0.4440591711133892;0.9999155731652078
57.056299;1.0071897057402135;-5.3414525864255184e-05;-5.307192712501894e-05;0.44716618536858815;0.4440136891835708;1.01786596437864;0.9999760113970217;9.999477568624657;-0.4165819750259278;0.4520213909570036;0.45201295205986375;1.439323262814005e-08;-0.4440260289006867;0.4440589786465486;0.9999148596931524
57.066299;1.007188574040444;-5.3413959762384095e-05;-5.3071228635594e-05;0.44716611116424604;0.4440134403944943;1.0178667827225054;0.9999777373077148;9.99948963529466;-0.416581974765722;0.4520203173922794;0.45201335199747594;1.381919485544718e-08;-0.4440260284975;0.4440587423273251;0.9999141407381948
57.076299;1.007187396598176;-5.34133834034834e-05;-5.307050824712416e-05;0.447166050144275;0.4440132231728574;1.0178675820749266;0.9999794102351209;9.999501944673192;-0.4165819745125029;0.4520192880124616;0.45201375468542715;1.3223126092517174e-08;-0.44402602808181046;0.4440584623014372;0.9999134223033719
57.086299;1.0071861787643852;-5.3412796559295496e-05;-5.3069765294057546e-05;0.447166001854393;0.4440130359181184;1.0178683592698312;0.9999810256556751;9.99951450015425;-0.4165819742661173;0.4520183028151496;0.45201415924708277;1.2606980889703451e-08;-0.4440260276533749;0.4440581391614414;0.9999127089043156
57.096299;1.0071849256818812;-5.341219878912139e-05;-5.3068999335703565e-05;0.44716596508139633;0.4440128766052672;1.0178691120608;0.9999825797859462;9.999527300684546;-0.4165819740264404;0.45201736130724723;0.4520145647144691;1.1972661220768596e-08;-0.44402602721250134;0.4440577736973804;0.9999120032293171
57.106299;1.0071836425038603;-5.341158942494473e-05;-5.3068210372344186e-05;0.4471659377548625;0.44401274281681347;1.0178698387219896;0.9999840697402862;9.99954033736945;-0.4165819737933875;0.45201646190058187;0.4520149702838912;1.1322276029094181e-08;-0.44402602676002595;0.44405736670684165;0.9999113059898989
57.116299;1.0071823343990451;-5.341096749361621e-05;-5.3067398865850666e-05;0.44716591727365995;0.444012631880895;1.0178705382652535;0.9999854936328408;9.999553598533295;-0.4165819735667553;0.45201560194325524;0.45201537545075304;1.0658303787830528e-08;-0.44402602629694027;0.44405691903533995;0.9999106156273265
57.126299;1.0071810064484945;-5.341033190701554e-05;-5.306656548397674e-05;0.4471659013742208;0.4440125408624724;1.017871210657873;0.9999868505377777;9.999567077232909;-0.4165819733461855;0.45201477829556874;0.452015780166674;9.983332949226686e-09;-0.44402602582397444;0.4440564316614576;0.9999099289250098
57.136299;1.0071796631459593;-5.340968183230436e-05;-5.306571072704462e-05;0.4471658886890669;0.4440124667008723;1.0178718565088032;0.999988139909031;9.999580775264393;-0.4165819731314152;0.45201398784091174;0.45201618479874034;9.299685155061558e-09;-0.444026025341741;0.444055905931743;0.999909242880794
57.146299;1.0071783080743983;-5.340901682030417e-05;-5.30648346904588e-05;0.44716587845425343;0.4440124067423649;1.017872476379789;0.9999893609113336;9.999594703525084;-0.4165819729224995;0.4520132276153995;0.45201658974366316;8.609404005469524e-09;-0.4440260248511619;0.44405534389837165;0.9999085562082852
57.156299;1.0071769439804474;-5.3408336666558036e-05;-5.306393723858111e-05;0.4471658698806115;0.44401235905967196;1.017873070095535;0.9999905125974419;9.999608876449733;-0.41658197271976516;0.45201249482068606;0.4520169950222933;7.914554599114024e-09;-0.4440260243534889;0.4440547483392277;0.9999078690415417
57.166299;1.0071755727029919;-5.340764131250945e-05;-5.30630184353376e-05;0.4471658619175965;0.4440123221721304;1.0178736362717153;0.9999915945196183;9.999623299329135;-0.4165819725237265;0.45201178685736854;0.45201740007619134;7.217392955053435e-09;-0.44402602385003637;0.4440541224401979;0.9999071818132431
57.176299;1.0071741955198352;-5.3406930964056784e-05;-5.306207872660558e-05;0.4471658534457316;0.4440122946994284;1.0178741721861946;0.9999926072850263;9.99963795795911;-0.4165819723351325;0.4520111012613323;0.45201780359841387;6.520291171653238e-09;-0.44402602334223157;0.4440534695128956;0.9999064954722027
57.186299;1.0071728136997682;-5.3406206184994246e-05;-5.306111877848444e-05;0.44716584353433275;0.4440122753505551;1.0178746737658317;0.9999935527721575;9.999652818327842;-0.4165819721549523;0.4520104356110266;0.45201820352731115;5.825630542429651e-09;-0.44402602283181497;0.44405279297508365;0.9999058126073885
57.196299;1.007171428062913;-5.340546776039108e-05;-5.306013933077606e-05;0.4471658316830336;0.4440122630214535;1.0178751358768636;0.9999944334476073;9.999667836391756;-0.41658197198411684;0.4520097876087594;0.4520185973926535;5.135739549961223e-09;-0.44402602232056465;0.44405209647882443;0.9999051376369129
57.206299;1.0071700382527728;-5.340471658225213e-05;-5.3059141284774944e-05;0.44716581791520194;0.44401225669478234;1.0178755532787285;0.9999952516562519;9.99968297273272;-0.41658197182320605;0.4520091552950921;0.45201898261398965;4.452927975937358e-09;-0.4440260218097572;0.44405138391245486;0.999904476183856
