time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
57.216299;1.007168643261931;-5.340395366694072e-05;-5.305812590219268e-05;0.44716580235903963;0.4440122553222566;1.0178759214113082;0.9999960100601244;9.999698201129656;-0.4165819716724477;0.4520085371314944;0.4520193564940481;3.779583028752771e-09;-0.4440260213000507;0.4440506591675689;0.9999038340335534
57.226299;1.0071672430071648;-5.3403180216969776e-05;-5.3057094773999436e-05;0.44716578463541756;0.4440122580676853;1.0178762363224094;0.9999967123075728;9.999713509778493;-0.41658197153194904;0.4520079317186782;0.4520197162039663;3.1180683523772204e-09;-0.44402602079179343;0.44404992574006136;0.9999032159852353
57.236299;1.0071658394675633;-5.3402397729475746e-05;-5.305604952614975e-05;0.4471657639582289;0.44401226467912325;1.017876494260254;0.9999973627083548;9.99972890231311;-0.41658197140175957;0.4520073375587514;0.45202005892655;2.4704763825096713e-09;-0.44402602028528143;0.44404918651486963;0.9999026253928286
57.246299;1.007164436243669;-5.3401608000964976e-05;-5.30549916801934e-05;0.4471657398536737;0.4440122754236541;1.0178766915112767;0.9999979653802729;9.999744398853597;-0.41658197128177715;0.452006753461791;0.45202038206069783;1.8385372062410433e-09;-0.4440260197808652;0.4440484439199996;0.9999020643156942
57.256299;1.0071630369494844;-5.3400812958915996e-05;-5.305392273258922e-05;0.44716571239377606;0.44401229058088526;1.0178768247549776;0.9999985239286607;9.999760036258802;-0.4165819711717279;0.4520061790245929;0.45202068334613354;1.2236369717633287e-09;-0.4440260192790637;0.4440477001242228;0.9999015341578772
57.266299;1.0071616440162585;-5.34000144692907e-05;-5.3052844094642544e-05;0.447165681821904;0.44401230999202645;1.0178768916385557;0.9999990417759689;9.99977586392741;-0.41658197107120887;0.4520056145215094;0.45202096075940285;6.268406322431165e-10;-0.4440260187805391;0.4440469572880787;0.9999010367431798
57.276299;1.0071602584624106;-5.33992141897291e-05;-5.305175687972832e-05;0.4471656483436451;0.4440123330631124;1.0178768912176666;0.9999995227852381;9.99979193321596;-0.41658197097974514;0.45200506047067474;0.45202121227096986;4.905188542815592e-11;-0.4440260182858254;0.44404621787421045;0.9999005749037412
57.286299;1.0071588801933236;-5.3398413509190084e-05;-5.3050661864537124e-05;0.4471656120428375;0.44401235913703296;1.0178768245660632;0.9999999719294451;9.999808293626124;-0.416581970896884;0.4520045170505681;0.4520214357359962;-5.087555235492178e-10;-0.44402601779513173;0.4440454846016925;0.9999001520399362
57.296299;1.0071575084186273;-5.3397613654698986e-05;-5.304955973339152e-05;0.447165572796139;0.44401238776906005;1.0178766949510063;1.0000003953010903;9.999825000925624;-0.4165819708222724;0.45200398371150946;0.4520216290014023;-1.0455144224687448e-09;-0.4440260173083853;0.44404476020166217;0.999899771497608
57.306299;1.007156141707017;-5.3396815933433145e-05;-5.304845139294326e-05;0.44716553057479563;0.4440124187886462;1.0178765070761542;1.000000799660055;9.999842119304025;-0.41658197075554554;0.45200345940112463;0.4520217902214731;-1.5602424911965014e-09;-0.44402601682534537;0.4440440472370658;0.9998994368421456
57.316299;1.0071547780930605;-5.339602197869521e-05;-5.304733812785075e-05;0.44716548574577686;0.4440124525102721;1.0178762663502425;1.0000011924960124;9.999859708567964;-0.41658197069610026;0.4520029429260157;0.45202191835463407;-2.05213905148008e-09;-0.4440260163458439;0.444043347914958;0.9998991528473015
57.326299;1.007153415097364;-5.339523383330388e-05;-5.304622148590325e-05;0.4471654387748725;0.4440124900751409;1.0178759783279232;1.0000015820126364;9.999877813727943;-0.4165819706431914;0.45200243303406246;0.4520220134012225;-2.5206102434516165e-09;-0.4440260158701311;0.4440426639780602;0.9998989257767218
57.336299;1.0071520489278296;-5.339445376052058e-05;-5.304510302833561e-05;0.4471653899193329;0.4440125331737231;1.0178756480095377;1.0000019763337884;9.99989646564924;-0.4165819705963886;0.45200192848899184;0.4520220761137786;-2.965430383878429e-09;-0.44402601539899994;0.4440419966701068;0.9998987622713649
57.346299;1.0071506746332384;-5.339368398894704e-05;-5.30439842879781e-05;0.44716533952453374;0.4440125829286133;1.0178752794173047;1.0000023825023656;9.999915679830218;-0.41658197055589846;0.45200142825500955;0.4520221075983357;-3.3868381676341056e-09;-0.4440260149336335;0.4440413469108111;0.9998986682897045
57.356299;1.0071492879457054;-5.3392926568841164e-05;-5.304286685358784e-05;0.4471652883741553;0.4440126390834832;1.0178748754592444;1.0000028060949484;9.999935453255146;-0.4165819705225073;0.4520009316310877;0.45202210903686746;-3.785383601652507e-09;-0.44402601447531653;0.4440407157241647;0.9998986495385956
57.366299;1.007147886389209;-5.339218322205028e-05;-5.304175220548913e-05;0.44716523764664984;0.44401270030636486;1.0178744378103628;1.000003251911964;9.99995577356341;-0.41658197049725443;0.4520004381722172;0.4520220815668463;-4.16179286538501e-09;-0.4440260140251776;0.4440401044508221;0.9998987124655965
57.376299;1.0071464688776401;-5.339145528952779e-05;-5.304064141072122e-05;0.4471651888111049;0.44401276498791736;1.0178739669811352;1.0000037246996258;9.999976635817966;-0.4165819704811056;0.45199994744840716;0.45202202643929407;-4.516893227057817e-09;-0.44402601358406707;0.4440395146245734;0.9998988639462991
57.386299;1.0071450350837203;-5.3390743816001605e-05;-5.3039535092547045e-05;0.4471651436022065;0.4440128316156549;1.0178734628626214;1.000004228653234;9.999998044688239;-0.41658197047494744;0.4519994590315139;0.45202194512845273;-4.85145956409917e-09;-0.4440260131525145;0.4440389478318401;0.9998991099621765
57.396299;1.0071435851564419;-5.339004957360665e-05;-5.303843371567083e-05;0.44716510395943926;0.44401289845855757;1.0178729256317138;1.0000047666812757;10.000020002980897;-0.41658197047983664;0.4519989728748327;0.452021838952461;-5.166248603254486e-09;-0.4440260127308599;0.44403840558811597;0.9998994551470981
57.406299;1.0071421194310415;-5.338937309981408e-05;-5.303733777947725e-05;0.44716507190500937;0.4440129631092933;1.0178723568001118;1.0000053408256615;10.00004250819877;-0.4165819704970718;0.45199848955508715;0.45202170841983186;-5.462177521190987e-09;-0.4440260123195036;0.4440378891132983;0.999899903246636
57.416299;1.007140638084092;-5.338871470375402e-05;-5.303624769010161e-05;0.447165049166542;0.444013022497724;1.0178717601327816;1.000005953375024;10.000065555279638;-0.4165819705278527;0.4519980098199495;0.45202155286136586;-5.740184649287077e-09;-0.44402601191893165;0.44403739908840645;0.999900457322442
57.426299;1.0071391412023953;-5.338807441888414e-05;-5.303516356046849e-05;0.4471650367402268;0.4440130732596164;1.0178711415319823;1.0000066075276002;10.000089133288384;-0.4165819705727734;0.4519975338600726;0.45202137059887;-6.001050637579286e-09;-0.4440260115294888;0.44403693553130047;0.9999011197489177
57.436299;1.0071376291506904;-5.338745219103665e-05;-5.3034085252330356e-05;0.4471650350576452;0.4440131121469071;1.0178705078452728;1.000007307695526;10.000113221952711;-0.4165819706317333;0.4519970611160965;0.4520211596730252;-6.245583161421478e-09;-0.4440260111511619;0.4440364980563531;0.9999018922905498
57.446299;1.0071361029022698;-5.3386848064928883e-05;-5.3033012627645354e-05;0.44716504450829453;0.44401313640017953;1.0178698660613057;1.0000080598194974;10.000137789959435;-0.41658197070439007;0.4519965905304181;0.452020918749862;-6.474636611910551e-09;-0.444026010783599;0.444036086508388;0.9999027761001503
57.456299;1.007134564163364;-5.338626200070784e-05;-5.303194569147664e-05;0.44716506565549463;0.44401314404324727;1.017869223457185;1.0000088707740444;10.000162791046456;-0.41658197079056025;0.4519961207724252;0.45202064747268283;-6.688756071421856e-09;-0.444026010426275;0.44403570120806934;0.9999037718221906
57.466299;1.0071330150680997;-5.338569368679119e-05;-5.30308844849434e-05;0.44716509928571607;0.4440131340442468;1.0178685880011689;1.0000097468937985;10.000188163970536;-0.4165819708902331;0.4519956504507678;0.4520203461839609;-6.888117078394605e-09;-0.4440260100785351;0.44403534249034515;0.9999048798113208
57.476299;1.0071314579559838;-5.3385142743456884e-05;-5.30298289722658e-05;0.44716514640470356;0.4440131061068132;1.0178679682912735;1.0000106930862553;10.00021383883181;-0.41658197100344135;0.45199517819975144;0.4520200155034659;-7.072873439763136e-09;-0.4440260097396028;0.4440350101612427;0.9999061001588129
57.486299;1.0071298956845105;-5.338460905378177e-05;-5.3028779243765605e-05;0.44716520798983167;0.44401306010188685;1.0178673725509293;1.0000117126837014;10.000239743894777;-0.4165819711302032;0.45199470244009726;0.45201965611627465;-7.243353747483097e-09;-0.4440260094086289;0.4440347032864709;0.9999074325202694
57.496299;1.007128331791049;-5.3384092742298524e-05;-5.302773595473864e-05;0.44716528468070604;0.44401299555876755;1.0178668071496868;1.0000128079276747;10.00026581023556;-0.41658197127055663;0.4519942212429853;0.4520192689987744;-7.400045876109786e-09;-0.44402600908465406;0.44403442036313057;0.9999088758240668
57.506299;1.0071267700570359;-5.338359383943332e-05;-5.302670051267273e-05;0.44716537675212154;0.4440129114724994;1.0178662759243882;1.0000139811462123;10.000291975997229;-0.41658197142472553;0.4519937326389796;0.45201885582390555;-7.54363960840814e-09;-0.4440260087666414;0.4440341599102665;0.9999104281153687
57.516299;1.0071252140464875;-5.338311209811934e-05;-5.302567480893016e-05;0.4471654843143809;0.44401280646686114;1.0178657806976894;1.0000152352485767;10.000318185560182;-0.4165819715933855;0.45199323500052574;0.4520184189565519;-7.674993889514773e-09;-0.4440260084536471;0.4440339209900132;0.9999120867060234
57.526299;1.0071236671934616;-5.3382647072132893e-05;-5.302466087367545e-05;0.4471656073494317;0.44401267897184765;1.0178653222160141;1.000016572958068;10.000344378314555;-0.4165819717776884;0.45199272707962695;0.4520179610184986;-7.79503793479538e-09;-0.4440260081449202;0.4440337030652471;0.9999138480983242
57.536299;1.0071221331090847;-5.338219820519937e-05;-5.3023660713328304e-05;0.4471657455164103;0.44401252725350526;1.0178649009587273;1.000017995882836;10.000370477716485;-0.4165819719788258;0.45199220779405946;0.45201748442687306;-7.904937792481731e-09;-0.4440260078398949;0.4440335055977054;0.9999157077246031
57.546299;1.007120615418395;-5.338176480199369e-05;-5.3022676212396375e-05;0.4471658980215774;0.4440123496587494;1.0178645177629517;1.0000195040215827;10.00039638761662;-0.41658197219752907;0.4519916761421995;0.4520169912037326;-8.006287000711454e-09;-0.4440260075381632;0.44403332788778493;0.9999176606459668
57.556299;1.0071191173410718;-5.3381345928997276e-05;-5.302170908508169e-05;0.4471660636866562;0.44401214491698665;1.0178641740144747;1.0000210958116587;10.000421993796705;-0.4165819724339937;0.4519911314172113;0.4520164831922438;-8.100960338640086e-09;-0.44402600723944335;0.4440331688618642;0.9999197028993537
57.566299;1.0071176418370635;-5.338094047238495e-05;-5.30207607896094e-05;0.4471662411725416;0.4440119122534511;1.017863871357865;1.000022768528023;10.000447175006085;-0.4165819726881078;0.45199057357622374;0.45201596252396886;-8.190909990941429e-09;-0.444026006943487;0.44403302675288414;0.9999218314052151
57.576299;1.007116192223556;-5.3380547398399294e-05;-5.3019832323704975e-05;0.44716642910173715;0.44401165143273713;1.0178636114806692;1.0000245185114567;10.000471819655383;-0.4165819729596391;0.45199000339576373;0.45201543207765305;-8.27815296400703e-09;-0.4440260066499938;0.4440328990317121;0.9999240425359934
57.586299;1.0071147722126321;-5.3380165883327474e-05;-5.3018924157497164e-05;0.4471666258488425;0.44401136258934626;1.0178633962501487;1.0000263415909905;10.000495838130854;-0.41658197324831203;0.4519894222081024;0.45201489579455734;-8.364826196959408e-09;-0.44402600635861106;0.4440327826278542;0.9999263315285158
57.596299;1.0071133853961516;-5.337979522975623e-05;-5.3018036362307025e-05;0.4471668293048141;0.4440110458715769;1.0178632279307847;1.0000282338647029;10.000519163455742;-0.416581973553695;0.45198883159846337;0.4520143584190072;-8.453170815248378e-09;-0.44402600606884807;0.4440326743278571;0.9999286927434383
57.606299;1.0071120353874121;-5.337943479714491e-05;-5.301716876054772e-05;0.4471670370475998;0.44401070125325964;1.0178631091724706;1.0000301919915984;10.000541736445221;-0.4165819738749211;0.45198823328757814;0.4520138244780111;-8.54542477814044e-09;-0.444026005780064;0.4440325711800989;0.9999311192352921
57.616299;1.007110726678121;-5.3379083992971315e-05;-5.301632104018372e-05;0.4471672467907578;0.4440103286903765;1.0178630426858672;1.0000322129662584;10.000563488428776;-0.4165819742107026;0.45198762887043886;0.45201329745357577;-8.64379721071183e-09;-0.4440260054917467;0.44403247055966283;0.9999336017039127
57.626299;1.0071094652871355;-5.337874232698536e-05;-5.301549283139828e-05;0.44716745656861684;0.4440099283762701;1.0178630310368497;1.0000342939202003;10.000584339765409;-0.4165819745597937;0.4519870195706563;0.4520127798499159;-8.750638222024033e-09;-0.4440260052035862;0.4440323700145276;0.9999361286876945
57.636299;1.0071082584551583;-5.337840953207936e-05;-5.3014683809245275e-05;0.44716766454360596;0.4440095007044907;1.0178630767906693;1.000036432062431;10.000604212695677;-0.41658197492138366;0.4519864064466848;0.45201227356204454;-8.868449360817245e-09;-0.4440260049152142;0.44403226742796975;0.9999386883647895
57.646299;1.0071071132628475;-5.3378085507187413e-05;-5.301389388794573e-05;0.44716786889227544;0.44400904590628104;1.0178631825728357;1.0000386248453632;10.000623042030684;-0.4165819752950252;0.4519857906623489;0.45201177988025404;-8.999507139545806e-09;-0.44402600462615194;0.4440321612979398;0.9999412695151657
57.656299;1.0071060356370758;-5.3377770032011015e-05;-5.3013123361397556e-05;0.447168067923973;0.4440085636803087;1.0178633508539265;1.0000408699851762;10.000640775250828;-0.41658197568027416;0.45198517328995885;0.45201129924637545;-9.14554455529138e-09;-0.4440260043359182;0.4440320504755356;0.9999438609992718
57.666299;1.007105030673817;-5.3377462689391264e-05;-5.3012372714923364e-05;0.4471682601934497;0.4440080532832889;1.0178635836163092;1.0000431648338681;10.00065736914835;-0.41658197607647846;0.45198455491372175;0.4520108313071238;-9.307887963635973e-09;-0.4440260040439779;0.4440319335886859;0.9999464515466397
57.676299;1.007104102955239;-5.337716310996725e-05;-5.301164224040067e-05;0.4471684445375785;0.44400751399216165;1.017863882099315;1.000045505618135;10.000672790804845;-0.4165819764828788;0.45198393546748983;0.4520103753420995;-9.487834286410538e-09;-0.44402600374973866;0.4440318089909718;0.9999490300595723
57.686299;1.0071032563086126;-5.337687112903282e-05;-5.301093187920109e-05;0.4471686200416046;0.4440069453019511;1.0178642469064794;1.0000478871559315;10.000687020399997;-0.41658197689876997;0.4519833143527875;0.45200993040004805;-9.686735259330717e-09;-0.44402600345276094;0.44403167521463727;0.9999515853688676
57.696299;1.0071024935383293;-5.337658671471196e-05;-5.3010241382863834e-05;0.44716878590598735;0.4440063469144427;1.0178646782784875;1.00005030318747;10.00070005169483;-0.41658197732355623;0.45198269088782206;0.4520094949132487;-9.905620485843486e-09;-0.44402600315297447;0.4440315312043111;0.9999541057218612
57.706299;1.0071018157003422;-5.337630976133508e-05;-5.300957059998412e-05;0.44716894132647655;0.44400571891060703;1.0178651757235109;1.000052747172952;10.000711893207244;-0.41658197775677935;0.4519820648844181;0.4520090665486396;-1.014481997032863e-08;-0.44402600285069854;0.44403137625102923;0.9999565792973617
57.716299;1.0071012210539907;-5.337603981194864e-05;-5.300891958924862e-05;0.4471690855588346;0.4440050619341906;1.0178657370868058;1.0000552126482958;10.000722567210095;-0.41658197819814297;0.45198143679695735;0.45200864259924756;-1.0403991535427531e-08;-0.444026002546548;0.4440312098959395;0.9999589956177747
57.726299;1.007100704958527;-5.3375775914686366e-05;-5.300828850177077e-05;0.4471692181916292;0.44400437711061574;1.0178663586216519;1.0000576930288945;10.00073210185038;-0.41658197864751667;0.4519808074892811;0.4520082203392867;-1.0682428039754019e-08;-0.44402600224137584;0.4440310318295296;0.9999613464115301
57.736299;1.0071002608251864;-5.337551677889461e-05;-5.300767749054191e-05;0.44716933931934655;0.4440036656371328;1.0178670364101898;1.0000601818774002;10.000740526319936;-0.4165819791049227;0.4519801779680515;0.45200779712515926;-1.097925705204398e-08;-0.4440260019360468;0.4440308418282875;0.999963625477918
57.746299;1.0070998811260516;-5.337526111966955e-05;-5.30070866145956e-05;0.44716944931753266;0.44400292826185156;1.0178677675063004;1.0000626732901774;10.00074787378465;-0.41658197957058024;0.45197954904896886;0.4520073703102617;-1.129333781440295e-08;-0.44402600163101025;0.4440306397091941;0.9999658283664926
57.756299;1.0070995583897289;-5.337500798293113e-05;-5.300651567376908e-05;0.4471695484912179;0.4440021652976878;1.0178685501622449;1.0000651616043699;10.00075418205204;-0.4165819800450799;0.4519789210461955;0.4520069370899338;-1.162311602780286e-08;-0.4440260013262068;0.4440304253191809;0.9999679521637144
57.766299;1.007099286457079;-5.3374756982173234e-05;-5.3005964176736665e-05;0.4471696369199379;0.4440013774414197;1.0178693835756567;1.0000676411119551;10.00075948655141;-0.41658198052954293;0.45197829371117654;0.45200649472840165;-1.1966739372105864e-08;-0.44402600102139245;0.4440301985839752;0.9999699949098458
57.776299;1.0070990609350365;-5.337450831166482e-05;-5.300543138617451e-05;0.4471697144032805;0.44400056643749053;1.0178702673609177;1.0000701061263608;10.000763810893229;-0.4165819810256122;0.45197766646836435;0.45200604111934956;-1.2322313848351318e-08;-0.4440260007163643;0.4440299595211206;0.9999719547319194
57.786299;1.0070988781272519;-5.337426243550108e-05;-5.3004916276161155e-05;0.44716978039377003;0.4439997347585149;1.01787120094335;1.0000725508083765;10.00076716375163;-0.41658198153525205;0.4519770387294252;0.45200557502964606;-1.2687980780472226e-08;-0.44402600041093054;0.4440297083691821;0.9999738295012739
57.796299;1.0070987339655701;-5.337401971729891e-05;-5.3004417590845044e-05;0.4471698339681103;0.4439988849813377;1.0178721830320105;1.0000749689726809;10.00076954502331;-0.41658198206051583;0.45197641003227834;0.4520050959213869;-1.3061790975599326e-08;-0.44402600010479076;0.4440294458803834;0.9999756176302208
57.806299;1.0070986242187152;-5.337378023324059e-05;-5.3003934129828225e-05;0.4471698739433244;0.4439980196565869;1.017873211718543;1.0000773541105255;10.000770953505642;-0.4165819826035456;0.4519757801045124;0.4520046038351147;-1.344165023324323e-08;-0.4440259997974375;0.4440291733506779;0.9999773192830317
57.816299;1.0070985450635466;-5.3373543728052734e-05;-5.300346495159366e-05;0.44716989910845845;0.4439971414603557;1.0178742855201646;1.0000796994305925;10.000771386464727;-0.4165819831666907;0.4519751488375401;0.4520040993141493;-1.3825297896132235e-08;-0.444025999488205;0.44402889235191656;0.9999789367589436
57.826299;1.0070984932239255;-5.3373309743490505e-05;-5.300300930305955e-05;0.4471699084348334;0.44399625313833513;1.017875404284864;1.0000819986559137;10.00077083558967;-0.41658198375245115;0.45197451617919066;0.4520035829816253;-1.4210152335373558e-08;-0.4440259991764545;0.4440286046706188;0.9999804741377324
57.836299;1.0070984658895423;-5.337307805634857e-05;-5.300256650738119e-05;0.44716990123176664;0.4439953572218993;1.0178765689817273;1.0000842472871465;10.000769288765886;-0.41658198436324434;0.4519738824276269;0.45200305523154394;-1.4593308366286325e-08;-0.4440259988617306;0.444028312405255;0.9999819366277192
57.846299;1.0070984606002547;-5.337284916385956e-05;-5.300213588851522e-05;0.447169877285192;0.44399445598700227;1.017877780810812;1.000086442441499;10.000766733894329;-0.4165819850011491;0.4519732487794028;0.4520025166252348;-1.4971928457806455e-08;-0.4440259985438339;0.44402801770209804;0.9999833294490338
57.856299;1.0070984753041654;-5.337262428911188e-05;-5.300171653721555e-05;0.4471698368944603;0.44399355190662276;1.0178790404913611;1.0000885814677907;10.00076316291565;-0.41658198566782373;0.4519726172967709;0.45200196837736606;-1.5343760687478745e-08;-0.44402599822281497;0.4440277223099092;0.9999846562579296
57.866299;1.007098508365377;-5.3372404908465545e-05;-5.300130710459391e-05;0.44716978074911323;0.44399264810687894;1.0178803480476377;1.0000906611724552;10.000758580741323;-0.4165819863646093;0.45197199027830637;0.452001412085856;-1.5707357873420655e-08;-0.4440259978988345;0.4440274276358046;0.9999859179407459
57.876299;1.0070985581526013;-5.337219222494834e-05;-5.3000906026753474e-05;0.44716970995217137;0.4439917483004046;1.0178817026951512;1.000092678221243;10.000753013101063;-0.4165819870925229;0.45197136963431483;0.452000849054122;-1.6061920240441253e-08;-0.4440259975719095;0.44402713515505055;0.9999871129994256
57.886299;1.0070986227667822;-5.337198686066871e-05;-5.3000511994203125e-05;0.44716962623531237;0.4439908564729788;1.017883102465301;1.0000946301377405;10.000746505128642;-0.41658198785216244;0.45197075662495195;0.4520002799022617;-1.6406989569512038e-08;-0.44402599724170055;0.4440268464582011;0.9999882391946079
57.896299;1.0070987003911265;-5.337178889184399e-05;-5.3000124189465915e-05;0.44716953185967434;0.44398997676014385;1.0178845438950812;1.0000965160381179;10.000739111746324;-0.4165819886438438;0.45197015192337064;0.45199970430512654;-1.6742202989074175e-08;-0.44402599690756056;0.4440265630256688;0.999989294947644
57.906299;1.0070987896163692;-5.3371598197103154e-05;-5.299974217731007e-05;0.4471694291272975;0.44398911350909376;1.0178860222688648;1.0000983366246174;10.000730885840747;-0.4165819894677734;0.451969555597476;0.4519991209338187;-1.706718329562892e-08;-0.44402599656884184;0.4440262862560716;0.9999902800466928
57.916299;1.007098889025969;-5.337141488778658e-05;-5.299936556660494e-05;0.44716931999601467;0.4439882714185582;1.0178875325689503;1.0001000937264937;10.000721870622073;-0.4165819903239504;0.4519689670576278;0.45199852807552987;-1.7381374730914738e-08;-0.44402599622513517;0.4440260176466248;0.999991195824947
57.926299;1.0070989964105364;-5.337123948897883e-05;-5.299899370207528e-05;0.4471692061556745;0.44398745546871776;1.0178890706488004;1.0001017897875564;10.000712095426653;-0.41658199121209066;0.4519683853475036;0.45199792427994895;-1.7683811344454326e-08;-0.44402599587621217;0.4440257587637144;0.9999920447056986
57.936299;1.0070991083941634;-5.3371072716432743e-05;-5.2998625681270964e-05;0.4471690893428501;0.44398667048808865;1.0178906336668847;1.0001034271414364;10.00070156982045;-0.4165819921318318;0.45196780957436883;0.45199730823063283;-1.7973218479040722e-08;-0.4440259955218275;0.44402551097117554;0.9999928291555162
57.946299;1.007099220454508;-5.3370915188751604e-05;-5.299826069370318e-05;0.44716897124705784;0.44398592074732574;1.0178922196161295;1.0001050071559945;10.000690281939788;-0.41658199308284255;0.45196723912514775;0.45199667836976387;-1.8248325828329103e-08;-0.44402599516170294;0.4440252751958515;0.9999935508420166
57.956299;1.007099327319297;-5.337076735281714e-05;-5.2997898362380696e-05;0.44716885299561426;0.4439852099559906;1.01789382671648;1.0001065299837726;10.000678208970319;-0.41658199406462704;0.45196667361804027;0.45199603298792346;-1.850796834848478e-08;-0.444025994795683;0.4440250520018934;0.9999942109885759
57.966299;1.0070994241852933;-5.337062940207221e-05;-5.299753877674823e-05;0.44716873488936404;0.4439845416505393;1.0178954533958144;1.0001079949921023;10.000665332785376;-0.416581995076438;0.45196611279021287;0.45199537065613743;-1.875122775461168e-08;-0.44402599442366514;0.44402484175674595;0.9999948113391486
57.976299;1.0070995079780474;-5.3370501183488346e-05;-5.299718229651472e-05;0.4471686165500114;0.4439839195490506;1.0178970990084597;1.000109401150099;10.00065165301334;-0.4165819961173413;0.45196555646069725;0.4519946905532485;-1.897771542568531e-08;-0.44402599404521925;0.44402464461096647;0.9999953542485103
57.986299;1.0070995772731435;-5.3370382306365234e-05;-5.2996829439863505e-05;0.44716849728009894;0.4439833473579688;1.0178987640003214;1.0001107472745936;10.00063719313807;-0.41658199718608546;0.4519650044414009;0.45199399251755185;-1.9187590566090592e-08;-0.4440259936592529;0.44402446047722366;0.9999958419468706
57.996299;1.0070996312269875;-5.3370272200900836e-05;-5.2996480848349635e-05;0.44716837650979285;0.4439828282201455;1.0179004487030106;1.0001120324691124;10.000621995286908;-0.4165819982810004;0.45196445645930555;0.451993276973723;-1.938143417536706e-08;-0.4440259932639835;0.4440242891713361;0.9999962762861796
58.006299;1.0070996690603633;-5.3370169925361636e-05;-5.299613710886042e-05;0.4471682539714431;0.4439823643883261;1.0179021525423406;1.0001132564477129;10.000606114256497;-0.41658199940021445;0.4519639121249287;0.4519925448916427;-1.9560222125229277e-08;-0.444025992857254;0.44402413060871;0.9999966595444248
58.016299;1.0070996907421343;-5.337007406476802e-05;-5.299579858219944e-05;0.4471681294910337;0.4439819571554118;1.0179038744542062;1.0001144194178604;10.000589620570116;-0.4165820005417703;0.4519633708786419;0.45199179778846527;-1.972521060622039e-08;-0.4440259924370805;0.4440239848126923;0.9999969955525221
58.026299;1.007099697782577;-5.336998285557054e-05;-5.2995465546236107e-05;0.44716800269804197;0.44398160702847905;1.0179056130566682;1.0001155218745494;10.000572602943434;-0.41658200170332615;0.4519628322624872;0.4519910377015203;-1.9877748942423012e-08;-0.4440259920021743;0.4440238516631628;0.9999972901061865
58.036299;1.0070996927002172;-5.336989431823507e-05;-5.299513840456485e-05;0.4471678728599674;0.44398131423032444;1.0179073662865576;1.0001165648511348;10.000555162225039;-0.4165820028819185;0.45196229649231695;0.45199026717573243;-2.0019207133954838e-08;-0.4440259915521481;0.44402373066942524;0.9999975500221742
58.046299;1.0070996777584278;-5.3369806414988913e-05;-5.299481752764508e-05;0.4471677389409048;0.44398107903839096;1.017909131138132;1.0001175502115207;10.000537400879875;-0.41658200407413554;0.4519617646478129;0.4519894892678329;-2.0151033432653183e-08;-0.44402599108733587;0.44402362082168406;0.9999977816253235
58.056299;1.0070996545381299;-5.3369717318778334e-05;-5.299450300816805e-05;0.44716759984353127;0.44398090176111865;1.0179109036501166;1.0001184799850142;10.000519415046483;-0.41658200527637557;0.4519612383168584;0.4519887072912874;-2.0274821057787285e-08;-0.44402599060842635;0.4440235204087921;0.9999979906858317
58.066299;1.00709962429154;-5.336962570906217e-05;-5.2994194813050147e-05;0.4471674546575218;0.4439807827376216;1.017912679377803;1.0001193552440777;10.00050129346709;-0.4165820064849244;0.4519607192634179;0.4519879243495204;-2.0392266643033437e-08;-0.4440259901161276;0.4440234272176605;0.9999981834279568
58.076299;1.0070995885815908;-5.336953089288905e-05;-5.2993893095884714e-05;0.4471673028119697;0.44398072234713143;1.017914453982191;1.0001201756294416;10.00048312224413;-0.41658200769599635;0.4519602094810203;0.451987143017922;-2.050510435222743e-08;-0.444025989611018;0.44402333920306697;0.9999983664658283
58.086299;1.0070995499563482;-5.3369432649120506e-05;-5.299359829557385e-05;0.44716714404823177;0.44398072088919355;1.017916223124247;1.0001209395652697;10.000464991385192;-0.41658200890591013;0.4519597113413876;0.451986365112917;-2.061508163574311e-08;-0.4440259890935917;0.4440232547043676;0.9999985461359095
58.096299;1.0070995119524582;-5.3369331051035364e-05;-5.299331111530323e-05;0.44716697824521956;0.4439807784648848;1.017917982025381;1.0001216448527372;10.000446997748691;-0.41658201011129214;0.45195922751889245;0.45198559153276996;-2.07239408917606e-08;-0.4440259885643303;0.4440231718705972;0.9999987287277782
58.106299;1.0070994786993601;-5.336922643159619e-05;-5.299303246991155e-05;0.44716680529111563;0.4439808948605694;1.017919725373496;1.0001222892628066;10.000429242154711;-0.4165820113090659;0.4519587606737011;0.45198482253587574;-2.0833427476155693e-08;-0.4440259880237841;0.44402308824034953;0.9999989209545144
58.116299;1.0070994547974446;-5.3369119338726215e-05;-5.2992763372446036e-05;0.44716662502694743;0.44398106946930394;1.0179214475728815;1.000122870681161;10.00041182356164;-0.41658201249631155;0.45195831299657035;0.45198405822221216;-2.094526756572322e-08;-0.4440259874727156;0.4440230010260162;0.9999991295981366
58.126299;1.0070994448351773;-5.3369010444774396e-05;-5.299250485990804e-05;0.4471664372805972;0.44398130137658565;1.017923143203393;1.000123386678638;10.000394831098143;-0.41658201367025205;0.4519578859396822;0.45198329865346093;-2.1061117096820104e-08;-0.44402598691216205;0.4440229075559764;0.9999993609245771
58.136299;1.0070994524884942;-5.336890050103798e-05;-5.299225791054278e-05;0.44716624208292993;0.44398158952823535;1.0179248075925442;1.0001238338928178;10.000378337961754;-0.4165820148282972;0.4519574803393036;0.45198254393675436;-2.1182577195775664e-08;-0.44402598634335944;0.44402280533839616;0.9999996206224376
58.146299;1.0070994804032678;-5.336879029847065e-05;-5.29920232306861e-05;0.4471660397296446;0.4439819328898943;1.0179264372510655;1.0001242076773125;10.000362402977677;-0.4165820159680508;0.4519570965722611;0.4519817944743388;-2.1311170828676025e-08;-0.4440259857676522;0.44402269188146604;0.9999999137085419
58.156299;1.0070995307171722;-5.33686805870309e-05;-5.2991801122508156e-05;0.4471658304435291;0.44398233048955665;1.0179280298539075;1.0001245021487406;10.000347070465548;-0.41658201708742637;0.45195673441641016;0.45198105085641876;-2.1448160453745097e-08;-0.44402598518643027;0.4440225647085289;1.0000002436457824
58.166299;1.0070996052426755;-5.336857213311877e-05;-5.299159151391858e-05;0.44716561409813027;0.4439827812563245;1.0179295838559708;1.00012471097029;10.000332361947333;-0.41658201818485896;0.451956392964547;0.45198031372676345;-2.1594441305147265e-08;-0.44402598460112636;0.4440224215486644;1.0000006112832156
58.176299;1.007099705517014;-5.3368465985588415e-05;-5.299139401069752e-05;0.44716539036022773;0.4439832839098208;1.0179310981968028;1.0001248287840132;10.000318274184991;-0.4165820192594303;0.45195607098164653;0.4519795839815265;-2.1750735904328902e-08;-0.44402598401338544;0.4440222602389859;1.0000010152036487
58.186299;1.0070998329156877;-5.336836358892884e-05;-5.299120805394664e-05;0.44716515916317956;0.44398383707322825;1.017932572349446;1.0001248518650516;10.000304788471711;-0.4165820203107933;0.4519557674862512;0.4519788626430765;-2.1917707906442456e-08;-0.4440259834253716;0.4440220784024893;1.0000014534336057
58.196299;1.0070999884215528;-5.336826662134689e-05;-5.299103312576723e-05;0.4471649210824957;0.44398443954029393;1.0179340065015123;1.0001247775416813;10.000291876753966;-0.41658202133886385;0.4519554821351663;0.45197815050017653;-2.2095697457130176e-08;-0.44402598283993344;0.4440218735119574;1.0000019245756102
58.206299;1.0071001723981277;-5.3368176984860884e-05;-5.299086889775665e-05;0.44716467704040685;0.44398509062963853;1.0179354016323263;1.000124603840443;10.000279501504197;-0.4165820223433916;0.4519552151792015;0.4519774481277704;-2.2284577976229356e-08;-0.44402598226033796;0.44402164335201016;1.0000024277392054
58.216299;1.0071003850534523;-5.336809695355588e-05;-5.299071542696433e-05;0.4471644276152409;0.44398579025479623;1.0179367595560038;1.0001243299424205;10.000267618402027;-0.41658202332377703;0.4519549672578699;0.4519767560777238;-2.2484058302283232e-08;-0.44402598168968943;0.44402138620446246;1.0000029623768494
58.226299;1.007100627072615;-5.3368029039147167e-05;-5.299057324649382e-05;0.4471641728245243;0.4439865385233504;1.0179380828066942;1.0001239567870577;10.00025618279253;-0.4165820242792355;0.45195473941172015;0.45197607487276437;-2.269403098025263e-08;-0.4440259811305857;0.4440211006266372;1.0000035282046178
58.236299;1.007100899659292;-5.336797565565331e-05;-5.299044318950142e-05;0.44716391252893306;0.4439873353426702;1.0179393742191518;1.0001234869158546;10.000245156017455;-0.41658202520889287;0.4519545330818574;0.4519754047650883;-2.2914566260074383e-08;-0.4440269805852352;0.4440217854389039;1.0000041245049245
58.246299;1.0071012042573826;-5.336793889592267e-05;-5.29903261834206e-05;0.4471636468993307;0.44398818030725284;1.017940636338786;1.0001229231242628;10.00023450979203;-0.41658202611180856;0.4519543499827396;0.45197474540611837;-2.3145636987106803e-08;-0.4440269800556145;0.4440214401520447;1.000004749513645
58.256299;1.0071015422785257;-5.336792045162484e-05;-5.2990223211645476e-05;0.44716337653425803;0.4439890726700645;1.0179418706359993;1.000122267293498;10.00022422581082;-0.41658202698722224;0.45195419190934527;0.45197409568501473;-2.3386921670100064e-08;-0.44402697954345555;0.4440210652345217;1.0000054010450972
58.266299;1.007101914639981;-5.33679216524553e-05;-5.299013533007206e-05;0.4471631022232559;0.44399001121426845;1.0179430768438826;1.000121520643336;10.000214292516542;-0.4165820278348302;0.4519540603668305;0.45197345398722516;-2.3637757152690968e-08;-0.4440269790504269;0.4440206618795917;1.0000060775145296
58.276299;1.0071023209399947;-5.3367943563772857e-05;-5.299006348217514e-05;0.44716282466059637;0.44399099417002985;1.017944252944682;1.0001206842251884;10.000204704492102;-0.41658202865477;0.4519539562657875;0.45197281884470764;-2.3897160137710812e-08;-0.4440269785784501;0.44402023168669946;1.0000067781575024
58.286299;1.007102758996379;-5.3367987020222694e-05;-5.299000814911131e-05;0.44716254449541687;0.44399201949681316;1.017945395578025;1.0001197586963277;10.000195460015686;-0.4165820294472996;0.45195387974090384;0.45197218945333995;-2.4163934018334157e-08;-0.44402697812956043;0.44401977639295637;1.0000075027342128
58.296299;1.0071032255163301;-5.3368052630905705e-05;-5.298996921169314e-05;0.4471622625518727;0.44399308530680304;1.0179465005676425;1.0001187445913102;10.00018655253901;-0.4165820302125111;0.4519538300741533;0.4519715657128481;-2.4436739132241555e-08;-0.4440269777054125;0.44401929768447734;1.0000082510730588
58.306299;1.0071037171265986;-5.336814088634795e-05;-5.298994604672062e-05;0.44716197967754073;0.44399418991827355;1.017947563387384;1.0001176433256764;10.000177964067378;-0.41658203095036406;0.45195380596036333;0.451970948016186;-2.4714105824455005e-08;-0.44402697730704777;0.44401879728213506;1.0000090225706255
58.316299;1.007104230728784;-5.336825222938519e-05;-5.298993768186795e-05;0.4471616964782902;0.4439953315286462;1.0179485794514995;1.000116457541759;10.00016966826106;-0.4165820316608735;0.4519538057422175;0.45197033677138193;-2.4994523992131408e-08;-0.4440269769350956;0.4440182768557184;1.0000098158232882
58.326299;1.0071047630913754;-5.336838685390112e-05;-5.298994306213378e-05;0.4471614134667952;0.443996507883658;1.0179495446065434;1.0001151911329398;10.000161640360457;-0.4165820323442605;0.45195382737147516;0.451969731705994;-2.5276455863992532e-08;-0.4440269765901472;0.44401773746004525;1.0000106283284305
58.336299;1.0071053105334489;-5.3368544372156607e-05;-5.298996134844968e-05;0.44716113121861245;0.4439977163128884;1.0179504557253614;1.0001138500976627;10.000153869637078;-0.4165820330010811;0.4519538684781237;0.45196913168304576;-2.555814033245948e-08;-0.44402697627293053;0.4440171792669808;1.0000114567231766
58.346299;1.0071058695890933;-5.33687238123206e-05;-5.298999210747531e-05;0.44716085019084284;0.44399895403302203;1.0179513108222193;1.0001124437088313;10.00014637225488;-0.4165820336322079;0.45195392642419824;0.45196853508995893;-2.5837569225708338e-08;-0.44402697598421603;0.4440166022310595;1.0000122975476158
58.356299;1.0071064378417272;-5.336892399793436e-05;-5.299003534502677e-05;0.44716057045767765;0.4440002182473985;1.0179521088121641;1.0001109847661582;10.000139191496768;-0.4165820342386064;0.4519539981040169;0.45196794018163433;-2.611287731837591e-08;-0.4440269757246649;0.4440160069131644;1.0000131477468817
58.366299;1.00710701387451;-5.336914375053621e-05;-5.2990091369463494e-05;0.4471602915346118;0.44400150597255245;1.0179528493350167;1.0001094883060242;10.000132379852069;-0.4165820348211703;0.4519540799377423;0.45196734540342004;-2.6382606104873067e-08;-0.4440269754946311;0.4440153945236564;1.0000140052526338
58.376299;1.0071075964091936;-5.336938179070569e-05;-5.299016068520964e-05;0.44716001250779186;0.4440028140044679;1.0179535325030424;1.0001079692147654;10.000125981116932;-0.41658203538071303;0.45195416837271224;0.451966749666707;-2.6645499501527866e-08;-0.44402697529397006;0.44401476649444027;1.0000148694930067
58.386299;1.007108182997178;-5.336963673955948e-05;-5.2990244032339684e-05;0.44715973257830816;0.4440041390873717;1.0179541584703748;1.0001064399645425;10.000120022463994;-0.41658203591804194;0.4519542604004273;0.4519661523034346;-2.69003084996686e-08;-0.44402697512211653;0.44401412419438196;1.0000157406687662
58.396299;1.0071087695192344;-5.3369907190539016e-05;-5.299034233045756e-05;0.44715945160942755;0.444005477875559;1.017954727521604;1.0001049099151489;10.000114509418864;-0.4165820364341523;0.45195435365803127;0.45196555299258123;-2.714590580059023e-08;-0.44402697497832777;0.4440134690338228;1.0000166184501578
58.406299;1.007109351455636;-5.3370191582030885e-05;-5.2990456494432444e-05;0.44715917004575945;0.444006826827781;1.0179552408853274;1.0001033866593916;10.000109425292269;-0.4165820369303867;0.45195444640639887;0.4519649518454799;-2.7381394394079702e-08;-0.44402697486167964;0.4440128028461126;1.0000175014629837
58.416299;1.0071099255752956;-5.337048797257248e-05;-5.299058731537464e-05;0.4471588881443596;0.4440081824549177;1.01795570133266;1.0001018776509008;10.000104741160428;-0.4165820374084053;0.4519545375291862;0.45196434950544473;-2.76059146917627e-08;-0.44402697477088127;0.4440121279522643;1.0000183876554272
58.426299;1.0071104903853503;-5.337079400454201e-05;-5.2990735278134323e-05;0.44715860530185825;0.4440095417794181;1.0179561132272221;1.0001003902972254;10.00010042817817;-0.41658203787008896;0.4519546264277287;0.4519637473676762;-2.7818376653606272e-08;-0.4440269747043339;0.44401144668589565;1.0000192749507963
58.436299;1.0071110455696237;-5.337110710027927e-05;-5.299090033089921e-05;0.44715832007560913;0.44401090267724574;1.017956482249243;1.0000989309577386;10.000096461819789;-0.41658203831735446;0.45195471296853257;0.45196314781371255;-2.8017496452180596e-08;-0.44402697466039565;0.4440107609292786;1.0000201615066986
58.446299;1.0071115912270898;-5.3371424724865434e-05;-5.2991081918556826e-05;0.4471580306155029;0.4440122637249058;1.017956814741546;1.0000975040931277;10.000092820057832;-0.4165820387519544;0.45195479738252664;0.45196255401654656;-2.8201997990060994e-08;-0.44402697463748547;0.44401007205061427;1.00002104572609
58.456299;1.0071121270872887;-5.337174463726863e-05;-5.299127922954767e-05;0.4471577350849717;0.4440136235287938;1.0179571172623738;1.0000961120576513;10.000089480754621;-0.41658203917560793;0.4519548799303687;0.45196196931081895;-2.8370696576825776e-08;-0.4440269746340225;0.444009381011629;1.0000219265326442
58.466299;1.0071126522558587;-5.336580618767642e-05;-5.2985276561701866e-05;0.4471585510821703;0.44401609131525066;1.0179573968587166;1.000094755292918;10.000086419520132;-0.41658203959036016;0.45195496066471647;0.45196139662470136;-2.8522540227811284e-08;-0.44402697464839735;0.44400868847237984;1.0000228036354883
58.476299;1.0071131660453858;-5.3366125909374524e-05;-5.2985503412317395e-05;0.4471582402042044;0.4440174425880137;1.017957660991404;1.0000934327676703;10.000083608897954;-0.41658203999865395;0.45195503954747507;0.4519608382412794;-2.865668215691526e-08;-0.44402697467896285;0.4440079950699118;1.0000236774166635
58.486299;1.007113669173569;-5.336644417627579e-05;-5.2985744724323505e-05;0.44715792156209183;0.44401878593730915;1.017957916236836;1.0000921431239682;10.00008101895902;-0.4165820404030232;0.45195511671283883;0.45196029566093404;-2.8772562114147045e-08;-0.4440269747239629;0.44400730186247284;1.0000245483882966
58.496299;1.0071141643056158;-5.336676083916304e-05;-5.2986000295715516e-05;0.4471575956619729;0.44402011882456965;1.017958167276421;1.0000908862905158;10.000078615928961;-0.41658204080581174;0.4519551925378773;0.4519597695403052;-2.886994120789287e-08;-0.4440269747814425;0.4440066105930369;1.0000254166202946
58.506299;1.0071146557390074;-5.336707636026402e-05;-5.2986269445609146e-05;0.44715726342187034;0.44402143863935745;1.0179584174575051;1.0000896641143169;10.000076360668213;-0.41658204120905495;0.4519552674435133;0.4519592599794142;-2.89488732581515e-08;-0.44402697484922243;0.44400592336530326;1.0000262818361578
58.516299;1.0071151487291174;-5.3367391614211605e-05;-5.298655090312862e-05;0.44715692634544646;0.44402274246642737;1.0179586693130809;1.0000884793660856;10.000074213782773;-0.4165820416144434;0.45195534175337776;0.4519587669412794;-2.9009694320577818e-08;-0.4440269749250204;0.44400524193704627;1.0000271441472948
58.526299;1.0071156488393747;-5.336770758360221e-05;-5.298684293399045e-05;0.44715658647864537;0.4440240268266493;1.0179589236798878;1.0000873342503767;10.000072143069007;-0.41658204202348714;0.4519554158287268;0.451958290412616;-2.9052922430540495e-08;-0.44402697500671096;0.4440045673664335;1.0000280046106413
58.536299;1.0071161611744697;-5.336802516381539e-05;-5.298714344075357e-05;0.44715624622161787;0.4440252876409643;1.017959179039861;1.0000862297498365;10.000070123519615;-0.41658204243768626;0.45195549011074854;0.45195783048113153;-2.9079046895845305e-08;-0.4440269750925366;0.4440039000505854;1.0000288649088513
58.546299;1.0071166898174455;-5.33683451471163e-05;-5.2987449999683335e-05;0.44715590809970446;0.4440265205747104;1.0179594327039758;1.000085166087373;10.000068132195784;-0.41658204285840633;0.4519555648211501;0.4519573876405286;-2.908849395185077e-08;-0.4440269751811844;0.44400323991733776;1.000029726905232
58.556299;1.0071172379018916;-5.336866829677589e-05;-5.2987759992715806e-05;0.4471555746703052;0.44402772149710856;1.0179596826569028;1.0000841436408974;10.000066145063466;-0.4165820432867987;0.45195563976043096;0.45195696314486505;-2.9081878485844016e-08;-0.44402697527181395;0.4440025869499957;1.000030593155634
58.566299;1.0071178078733258;-5.3368995465051523e-05;-5.298807076772357e-05;0.44715524862935707;0.4440288866422418;1.0179599283502017;1.000083163408903;10.000064136025314;-0.416582043724;0.45195571466101336;0.45195655901041026;-2.9060212128210313e-08;-0.44402697536397384;0.4440019416435339;1.0000314670842119
58.576299;1.0071184018775943;-5.33693277201488e-05;-5.298837968448496e-05;0.4471549327943703;0.4440300126081436;1.0179601704892962;1.0000822271062433;10.000062076523866;-0.4165820441712323;0.45195578992940644;0.4519561775264944;-2.9024777126796457e-08;-0.444026975457337;0.44400130477989297;1.0000323515426865
58.586299;1.007119022358843;-5.33696662594876e-05;-5.2988684067483006e-05;0.44715462990596666;0.44403109640826643;1.0179604104211435;1.0000813371633848;10.00005993444326;-0.41658204462970905;0.4519558669924767;0.4519558205916298;-2.8976851449764232e-08;-0.4440269755514613;0.44400067693553297;1.0000332472686229
58.596299;1.007119671926888;-5.337001213512608e-05;-5.298898124129556e-05;0.447154342422208;0.4440321354433783;1.017960649459772;1.0000804961621839;10.000057670394535;-0.4165820451005839;0.45195594790326893;0.4519554894459984;-2.891738912239518e-08;-0.44402697564580207;0.4440000584057235;1.00003415275731
58.606299;1.0071203524014565;-5.3370366223899844e-05;-5.298926881099933e-05;0.44715407228476595;0.44403312734808326;1.0179608885674516;1.0000797062771567;10.000055234225007;-0.41658204558487866;0.4519560348209197;0.45195518493119385;-2.8846657000765043e-08;-0.44402697573996025;0.443999449486232;1.000035065414181
58.616299;1.0071210644944102;-5.337072941996987e-05;-5.298954494761814e-05;0.4471538210796958;0.4440340697132267;1.0179611288756762;1.0000789696867407;10.000052565365147;-0.41658204608333216;0.4519561297580246;0.45195490782884445;-2.8764206508984058e-08;-0.4440269758340201;0.4439988506762785;1.0000359828514445
58.626299;1.0071218086935947;-5.337110257227739e-05;-5.298980833996627e-05;0.44715359071888633;0.4440349597194885;1.017961372807857;1.000078288845692;10.00004959379903;-0.4165820465963253;0.4519562345069583;0.4519546588919654;-2.8669221464827317e-08;-0.44402697592879764;0.4439982625217118;1.0000369029396434
58.636299;1.0071225857953883;-5.337148620348192e-05;-5.299005805521566e-05;0.44715338364859164;0.4440357939757452;1.0179616241456642;1.0000776653701033;10.000046240408206;-0.41658204712384783;0.4519563505140202;0.4519544386435271;-2.856076966102185e-08;-0.4440269760258673;0.44399768529900707;1.0000378231276474
58.646299;1.007123396032434;-5.3371880420334376e-05;-5.299029355234325e-05;0.4471532022776187;0.44403656876826175;1.017961886513625;1.0000770985363732;10.000042419914866;-0.41658204766535084;0.45195647863638005;0.4519542472550022;-2.8437859239351468e-08;-0.44402697612739145;0.4439971190349874;1.0000387403955386
58.656299;1.0071242382905248;-5.337228503187327e-05;-5.299051467075691e-05;0.4471530484615582;0.4440372804758723;1.017962162265973;1.0000765847193593;10.000038045134067;-0.4165820482196946;0.4519566192327093;0.4519540844452901;-2.829958343077773e-08;-0.4440269762358584;0.4439965637071495;1.0000396514946572
58.666299;1.0071251102260574;-5.337269973144742e-05;-5.299072162368874e-05;0.44715292332105755;0.4440379258685371;1.0179624527315196;1.0000761180182345;10.000033032270471;-0.4165820487854681;0.4519567725149003;0.4519539492980395;-2.8145429057969445e-08;-0.44402697635384825;0.4439960190932425;1.0000405528811724
58.676299;1.0071260082764415;-5.3373124377139974e-05;-5.2990914962249336e-05;0.44715282719411165;0.4440385023355126;1.0179627587950473;1.000075691948033;10.000027312200825;-0.41658204936137566;0.45195693857595753;0.4519538403827432;-2.7975485029901712e-08;-0.44402697648391126;0.4439954844206042;1.000041440699668
58.686299;1.0071269276911603;-5.33735591231367e-05;-5.2991095296549346e-05;0.44715275991399084;0.444039007987338;1.0179630811826026;1.0000753012631625;10.00002084555703;-0.4165820499462306;0.4519571173207013;0.4519537560078298;-2.7790415845031987e-08;-0.4440269766284767;0.4439949583650307;1.0000423109599772
58.696299;1.0071278630928335;-5.337400417041507e-05;-5.29912630647889e-05;0.4471527211919819;0.4440394414561522;1.0179634204205075;1.000074942205675;10.000013631291298;-0.41658205053873587;0.45195730867756934;0.45195369400147634;-2.759139265206255e-08;-0.444026976789675;0.443994439531165;1.0000431595782884
58.706299;1.0071288089427237;-5.3374459491398964e-05;-5.2991418597288025e-05;0.447152710473811;0.4440398015916532;1.0179637766135683;1.0000746112240386;10.000005703357022;-0.4165820511375042;0.4519575126448832;0.4519536515483233;-2.737998297973767e-08;-0.44402697696912313;0.4439939270202492;1.0000439820548008
58.716299;1.00712975934995;-5.33749248223977e-05;-5.2991562213262884e-05;0.4471527266250637;0.44404008724648136;1.0179641493282627;1.0000743043994347;9.999997118226942;-0.41658205174120416;0.451957728878996;0.451953625827925;-2.7157875220632125e-08;-0.44402697716786366;0.4439934208206248;1.0000447731157414
58.726299;1.0071307076142955;-5.3375399848851325e-05;-5.299169423105793e-05;0.4471527679955815;0.4440402970855268;1.0179645375515571;1.000074018079378;9.999987941252625;-0.41658205234858076;0.45195795643536746;0.45195361472162776;-2.69265282664631e-08;-0.4440269773865443;0.44399292180652433;1.0000455270431927
58.736299;1.0071316461279465;-5.3375884449788726e-05;-5.299181497017052e-05;0.44715283264095695;0.44404042962752405;1.0179649399942114;1.0000737488664653;9.999978237904651;-0.4165820529584859;0.4519581940677093;0.4519536165634858;-2.6686866686103824e-08;-0.4440269776255901;0.4439924311458335;1.0000462385969495
58.746299;1.0071325669635518;-5.337637882841147e-05;-5.299192469535471e-05;0.44715291860629836;0.44404048378209626;1.0179653559666224;1.0000734929697435;9.999968069108421;-0.41658205356992917;0.45195844062546875;0.4519536294037485;-2.6439267114651334e-08;-0.4440269778851567;0.4439919497762524;1.000046903840081
