time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
58.756299;1.0071334630320088;-5.3376883405751476e-05;-5.2992023526956286e-05;0.44715302423316683;0.44404045948390786;1.0179657860593723;1.0000732463769955;9.999957491510742;-0.4165820541821616;0.4519586951415856;0.4519536508132864;-2.618389793608189e-08;-0.4440269781649895;0.4439914782762093;1.0000475205289148
58.766299;1.0071343283723742;-5.3377398605499405e-05;-5.299211145985587e-05;0.44715314831898473;0.4440403576713958;1.017966231963806;1.0000730054548104;9.99994656465294;-0.41658205479487714;0.4519589567254685;0.4519536781431329;-2.5920949066851508e-08;-0.4440269784644491;0.443991016724856;1.0000480876370232
58.776299;1.0071351573480283;-5.337792477035886e-05;-5.299218851026422e-05;0.44715329015936706;0.44404017980704424;1.0179666955975966;1.000072767290824;9.999935360491145;-0.41658205540823434;0.45195922453441456;0.45195370872984936;-2.5650551635812863e-08;-0.4440269787827814;0.4439905648984723;1.0000486040014591
58.786299;1.0071359449231394;-5.337846217336292e-05;-5.299225490268661e-05;0.4471534494285812;0.4440399278409115;1.017967178337948;1.000072529707766;9.999923965884069;-0.41658205602252174;0.45195949778001554;0.4519537401650119;-2.5372675125080965e-08;-0.44402697911925715;0.44399012272018884;1.0000490669969373
58.796299;1.007136687751964;-5.337901102074138e-05;-5.29923111416214e-05;0.44715362600561315;0.444039604474794;1.0179676810088023;1.0000722904605888;9.999912472988907;-0.41658205663774034;0.4519597755253326;0.4519537705974016;-2.508714445030833e-08;-0.44402697947295844;0.4439896901830151;1.000049472336316
58.806299;1.0071373839131725;-5.3379571445178345e-05;-5.2992357927052936e-05;0.4471538200462697;0.44403921315410955;1.0179682044617147;1.000072046565793;9.999900966553476;-0.41658205725345493;0.4519600564859226;0.4519537987521624;-2.4793660816683797e-08;-0.4440269798426592;0.44398926713168196;1.000049815374725
58.816299;1.0071380317718306;-5.338014348062494e-05;-5.299239609291715e-05;0.44715403207365956;0.4440387580250324;1.0179687499253063;1.000071794984826;9.999889519152342;-0.41658205786894487;0.4519603390575531;0.45195382376615817;-2.449180437464764e-08;-0.4440269802269492;0.4439888535788115;1.0000500927555842
58.826299;1.0071386295963085;-5.3380727150609345e-05;-5.2992426650707944e-05;0.44715426273714465;0.4440382439630848;1.017969318244256;1.000071533377584;9.999878191388675;-0.4165820584833043;0.4519606212622381;0.45195384496277485;-2.4181197389977628e-08;-0.44402698062425194;0.44398845001204384;1.0000503032122452
58.836299;1.0071391759933417;-5.338132261598599e-05;-5.29924508667809e-05;0.4471545124367124;0.44403767646329384;1.0179699088745175;1.0000712597704764;9.999867032727177;-0.4165820590954675;0.4519609006529197;0.45195386158100637;-2.386177228670259e-08;-0.4440269810327717;0.44398805694010446;1.0000504475092693
58.846299;1.0071396703401552;-5.338193015362018e-05;-5.2992470305279e-05;0.4471547809824539;0.44403706150668715;1.0179705202142415;1.000070972176513;9.999856085184051;-0.41658205970439915;0.45196117457891943;0.45195387266661;-2.3533897650322957e-08;-0.4440269814505836;0.44398767422271646;1.0000505278448841
58.856299;1.007140112760685;-5.338255001156453e-05;-5.299248680197993e-05;0.4471550674093097;0.4440364054378271;1.0179711508084157;1.0000706693032169;9.999845386444004;-0.4165820603093005;0.4519614407562473;0.4519538772467831;-2.3198328710785212e-08;-0.4440269818757676;0.4439873011971901;1.000050547480049
58.866299;1.0071405035406837;-5.338318238132646e-05;-5.2992502362845804e-05;0.4471553702207569;0.4440357148178536;1.0179717999977775;1.0000703514825122;9.999834968915511;-0.41658206090962757;0.451961697790413;0.45195387459500064;-2.2855991316018037e-08;-0.44402698230642623;0.44398693724992566;1.0000505105009898
58.876299;1.0071408422761958;-5.338382762257934e-05;-5.299251899026767e-05;0.4471556879428585;0.4440349963723916;1.0179724674482875;1.000070020199557;9.99982486165237;-0.41658206150501775;0.4519619451916228;0.4519538643419768;-2.250774840662712e-08;-0.44402698274069735;0.44398658182658585;1.0000504207162983
58.886299;1.0071411278701874;-5.33844864787984e-05;-5.2992538580478626e-05;0.4471560196561679;0.44403425693057735;1.017973151981494;1.0000696770283015;9.999815095921045;-0.4165820620952066;0.45196218285623607;0.451953846545996;-2.215439707477875e-08;-0.44402698317693595;0.44398623400525883;1.0000502805048828
58.896299;1.0071413596077963;-5.3385160020562154e-05;-5.2992563069689626e-05;0.4471563651785225;0.4440335031699575;1.017973850802316;1.000069323625433;9.999805705436737;-0.41658206267991255;0.45196241070519017;0.45195382183907407;-2.1796736638180548e-08;-0.44402698361394527;0.4439858924631185;1.000050091011566
58.906299;1.0071415375808026;-5.338584949215821e-05;-5.299259468127185e-05;0.4471567246442095;0.4440327413465831;1.017974559916911;1.0000689619849246;9.999796724087;-0.4165820632588072;0.45196262872415155;0.45195379152572684;-2.1435570286492344e-08;-0.4440269840510277;0.44398555588042304;1.0000498532776294
58.916299;1.0071416617868822;-5.338655620563588e-05;-5.299263594380412e-05;0.4471570978847665;0.44403197721638804;1.0179752749107072;1.0000685939159433;9.99978819109938;-0.41658206383163954;0.45196283710348545;0.45195375758660716;-2.107176812669602e-08;-0.4440269844877922;0.44398522313509564;1.0000495690519622
58.926299;1.007141731600135;-5.338728132854553e-05;-5.299268938164356e-05;0.44715748420739077;0.44403121580374544;1.017975990741218;1.0000682204156957;9.99978015842991;-0.41658206439832784;0.45196303643944846;0.45195372241363646;-2.0706115782320752e-08;-0.4440269849239002;0.4439848931467819;1.0000492406923605
58.936299;1.007141746431521;-5.3388025599118736e-05;-5.299275719155457e-05;0.447157882567163;0.4440304608954311;1.0179767013373835;1.0000678417685431;9.99977268780611;-0.41658206495898903;0.4519632279597439;0.45195368848982154;-2.0338776084952136e-08;-0.44402698535894947;0.4439845648759925;1.00004887026801
58.946299;1.0071417063582564;-5.338878931795327e-05;-5.299284116960576e-05;0.4471582918802471;0.4440297149045329;1.017977400412233;1.0000674585967322;9.999765840749967;-0.4165820655139009;0.4519634137054658;0.45195365859846676;-1.9969010138427456e-08;-0.4440269857924309;0.4439842376858783;1.000048458449932
58.956299;1.0071416122855732;-5.338957256723718e-05;-5.299294274463803e-05;0.4471587112247244;0.4440289793032573;1.0179780825952716;1.0000670727399816;9.99975967258057;-0.4165820660631755;0.45196359655697377;0.45195363609912836;-1.9595666098761883e-08;-0.4440269862237156;0.4439839116111468;1.000048004428014
58.966299;1.007141466410027;-5.339037525456883e-05;-5.299306308800837e-05;0.44715913975389876;0.44402825506714755;1.0179787436448202;1.0000666864254049;9.99975423006043;-0.4165820666062749;0.45196377970271995;0.4519536244730037;-1.921800368916198e-08;-0.44402698665219853;0.44398358729660936;1.0000475070130692
58.976299;1.0071412724581488;-5.3391196999821496e-05;-5.299320329187168e-05;0.4471595763391444;0.44402754290790114;1.017979380262923;1.0000663010491868;9.999749550065046;-0.4165820671418972;0.4519639657160183;0.45195362654447757;-1.883599448273229e-08;-0.4440269870774855;0.44398326591274345;1.0000469653928639
58.986299;1.007141034962937;-5.33920371034975e-05;-5.299336437631721e-05;0.44716001909133113;0.44402684362241024;1.0179799900439486;1.0000659176214681;9.999745660399705;-0.4165820676684041;0.4519641561292183;0.4519536443264189;-1.8449853951192876e-08;-0.44402698749933667;0.4439829489850226;1.0000463789052798
58.996299;1.0071407584765257;-5.339289454145885e-05;-5.299354719997076e-05;0.4471604651796772;0.4440261584828477;1.0179805712926582;1.0000655378568986;9.999742579724183;-0.416582068184273;0.45196435190106166;0.45195367947636755;-1.8059486252718407e-08;-0.44402698791742795;0.44398263790413084;1.000045746481339
59.006299;1.0071404474375643;-5.339376790262135e-05;-5.299375253797149e-05;0.44716091119554424;0.4440254891541859;1.0179811227913633;1.0000651644417295;9.999740315890515;-0.416582068688171;0.4519645540777231;0.451953733558745;-1.766436893401162e-08;-0.4440269883313043;0.4439823335767573;1.0000450663168763
59.016299;1.007140106402776;-5.3394655385541645e-05;-5.2993981182227804e-05;0.44716135366519555;0.4440248371975639;1.0179816436627733;1.0000648005504837;9.999738865971416;-0.4165820691790058;0.45196476380772;0.45195380806752966;-1.726369483281864e-08;-0.4440269887405739;0.44398203665067676;1.0000443363760965
59.026299;1.0071397399085409;-5.33955548450319e-05;-5.299423380342372e-05;0.4471617893164289;0.44402420379509683;1.0179821331839365;1.0000644488324368;9.999738215914896;-0.41658206965624106;0.45196498200608926;0.4519539046236677;-1.6856564136620234e-08;-0.4440269891449432;0.44398174802562;1.0000435556258032
59.036299;1.00713935131409;-5.3396463832260444e-05;-5.2994510710141245e-05;0.44716221514117843;0.4440235900829675;1.0179825906015085;1.000064110256579;9.99973834210534;-0.416582070120191;0.45196520941009644;0.45195402512723304;-1.644220731334461e-08;-0.4440269895440274;0.44398146910684655;1.0000427244522037
59.046299;1.0071389412075384;-5.3397379722441455e-05;-5.299481172364502e-05;0.4471626282047667;0.4440229976102869;1.017983014976477;1.0000637836086064;9.999739222584891;-0.4165820705719913;0.45196544695571406;0.4519541715717973;-1.6020109647576086e-08;-0.44402698993736933;0.4439812015472172;1.0000418437776935
59.056299;1.0071385067319398;-5.339829983883188e-05;-5.299513626407461e-05;0.4471630251745277;0.4440224282033863;1.0179834050658012;1.0000634660575234;9.999740847455845;-0.4165820710132734;0.45196569592707164;0.4519543456817451;-1.5589933357101022e-08;-0.44402699032473847;0.44398094684021616;1.000040914109608
59.066299;1.0071380422701652;-5.339922141001941e-05;-5.299548363088053e-05;0.44716340215656725;0.44402188343278254;1.0179837592450764;1.0000631543297738;9.999743210781123;-0.4165820714458572;0.45196595776826876;0.45195454859101536;-1.5151487512744887e-08;-0.4440269907062278;0.4439807062624634;1.0000399354262874
59.076299;1.0071375408642227;-5.340014150984779e-05;-5.29958531220512e-05;0.44716375514733053;0.4440213643029963;1.0179840753737244;1.0000628454304223;9.999746296814015;-0.41658207187160085;0.4519662340084637;0.4519547806453219;-1.4704968591692347e-08;-0.44402699108193566;0.4439804811007509;1.0000389078967813
59.086299;1.0071369958827947;-5.340105706907849e-05;-5.2996243877614296e-05;0.4471640803753044;0.44402087127912043;1.0179843508197104;1.0000625362162956;9.999750080990733;-0.41658207229211114;0.4519665264949998;0.45195504153385546;-1.425115952156175e-08;-0.4440269914516515;0.44398027289960834;1.0000378325033297
59.096299;1.0071364023365459;-5.340196491756741e-05;-5.299665485385918e-05;0.4471643741093661;0.4440204044871876;1.0179845827294802;1.0000622222725157;9.999754534006904;-0.41658207270832043;0.45196683751909267;0.45195533073804134;-1.3791323016345287e-08;-0.4440269918149218;0.4439800835929097;1.0000367112538282
59.106299;1.0071357569394368;-5.340286204164586e-05;-5.2997084982223374e-05;0.44716463267115025;0.44401996399590526;1.0179847682304224;1.000061897328058;9.999759619361962;-0.41658207312042145;0.451967169520335;0.45195564777349073;-1.3326929711924646e-08;-0.4440269921714004;0.44397991532728265;1.0000355474391749
59.116299;1.0071350573962619;-5.340374589515041e-05;-5.29975332477174e-05;0.44716485294241204;0.4440195501060741;1.0179849044350284;1.0000615540094362;9.999765297015484;-0.41658207352823456;0.45196752456317113;0.45195599206719234;-1.28594017119948e-08;-0.4440269925210813;0.44397977017082646;1.0000343454679346
59.126299;1.0071343020381345;-5.340461428595667e-05;-5.2997998711131814e-05;0.4471650324023397;0.44401916359549537;1.0179849884427379;1.000061185082733;9.999771532811158;-0.4165820739314318;0.4519679040167356;0.451956362921354;-1.2390109162185515e-08;-0.4440269928642383;0.44397965002598794;1.000033110224501
59.136299;1.0071334897621411;-5.340546509895903e-05;-5.299848052788755e-05;0.44716516858483346;0.4440188058767838;1.0179850176123506;1.0000607838476525;9.999778304063822;-0.4165820743293247;0.451968308715524;0.45195675979727196;-1.192068146783422e-08;-0.44402699320137834;0.4439795564534484;1.0000318465866942
59.146299;1.007132619997243;-5.3406296398900144e-05;-5.2998977913680755e-05;0.4471652590610195;0.44401847902203107;1.0179849898260205;1.0000603439862006;9.999785604422303;-0.41658207472068903;0.4519687393749619;0.4519571826361217;-1.1453213947030352e-08;-0.4440269935332632;0.4439794904865681;1.0000305590880285
59.156299;1.00713169288285;-5.3407106569291334e-05;-5.2999490039351374e-05;0.44716530201488164;0.44401818574022456;1.0179849031563601;1.0000598593658838;9.999793447754234;-0.41658207510399625;0.45196919680540487;0.45195763174838965;-1.098999303106362e-08;-0.4440269938608199;0.44397945280263507;1.0000292518396616
59.166299;1.0071307095194078;-5.340789404154316e-05;-5.3000015839022836e-05;0.44716529642646413;0.4440179293732403;1.0179847551579593;1.0000593237623363;9.99980186109754;-0.4165820754777495;0.45196968168913776;0.4519581072109047;-1.053294372822708e-08;-0.444026994184994;0.44397944387787813;1.000027928662189
59.176299;1.007129671628973;-5.340865702275718e-05;-5.3000553918772145e-05;0.44716524158115395;0.44401771364280357;1.017984542710491;1.0000587312029416;9.99981086776108;-0.4165820758405527;0.45197019402124106;0.4519586083519535;-1.008343393170244e-08;-0.44402699450654953;0.4439794639900835;1.0000265930267327
59.186299;1.007128580588811;-5.340939354041916e-05;-5.3001102764796235e-05;0.44716513664658375;0.44401754203847477;1.0179842627933087;1.000058076938829;9.999820472041309;-0.41658207619100895;0.45197073273793453;0.4519591338991657;-9.642603999739435e-09;-0.4440269948258773;0.44397951321459606;1.0000252483634344
59.196299;1.0071274365877652;-5.341010161320874e-05;-5.3001661047859114e-05;0.4471649808350052;0.4440174172901671;1.0179839132811284;1.000057357810613;9.999830653153435;-0.4165820765277901;0.45197129573148354;0.45195968250566787;-9.211559780262872e-09;-0.4440269951431097;0.44397959122822184;1.0000238987198626
59.206299;1.0071262382809096;-5.341077946621286e-05;-5.300222766405112e-05;0.4471647737028188;0.4440173412410848;1.0179834929140181;1.0000565714121723;9.999841369480857;-0.4165820768498307;0.4519718799211919;0.45196025293318637;-8.791219842224705e-09;-0.44402699545850166;0.44397969726125436;1.0000225489330923
59.216299;1.0071249834740847;-5.341142569513552e-05;-5.300280148160679e-05;0.44716451513267863;0.4440173150509731;1.017983001201934;1.0000557148742664;9.999852566594441;-0.416582077156257;0.45197248133933954;0.4519608438314607;-8.38233525913353e-09;-0.44402699577248966;0.44397983046832334;1.000021204633568
59.226299;1.007123670889917;-5.3412039083624754e-05;-5.3003381107484005e-05;0.44716420518438643;0.44401733954394146;1.0179824389532715;1.0000547844460392;9.999864182711278;-0.41658207744607884;0.4519730953819128;0.45196145342954985;-7.985672270995232e-09;-0.4440269960852871;0.44397999011350364;1.000019871982384
59.236299;1.00712230123972;-5.341261813674432e-05;-5.300396490703628e-05;0.44716384387918046;0.4440174154422451;1.0179818084919277;1.0000537762368067;9.99987615271931;-0.41658207771803435;0.45197371739640446;0.45196207932955096;-7.601991436021735e-09;-0.44402699639665105;0.4439801754094136;1.0000185567180824
59.246299;1.0071208770325708;-5.341316094899716e-05;-5.300455121960822e-05;0.4471634308602381;0.44401754343283356;1.0179811129512557;1.0000526874728264;9.99988841459811;-0.4165820779707222;0.45197434347084303;0.45196271852588193;-7.231909448257131e-09;-0.44402699670610907;0.4439803854444727;1.000017263521845
59.256299;1.0071194022951817;-5.3413665563499e-05;-5.3005138501237956e-05;0.4471629652865194;0.44401772412144525;1.0179803554650158;1.0000515168909725;9.999900917907901;-0.41658207820285664;0.45197497075102405;0.45196336752290456;-6.8758344281261666e-09;-0.44402699701327575;0.4439806191797091;1.000015996205477
59.266299;1.0071178819942015;-5.341413016698226e-05;-5.300572529560717e-05;0.4471624459755271;0.4440179578815472;1.0179795390744575;1.0000502639311404;9.999913628139392;-0.4165820784134138;0.45197559702979856;0.4519640224228801;-6.53397010050876e-09;-0.44402699731800543;0.44398087528306607;1.0000147584157215
59.276299;1.0071163209738072;-5.3414552962977274e-05;-5.3006310236937364e-05;0.44716187152125375;0.4440182447982341;1.0179786672801727;1.000048928069858;9.999926522433272;-0.41658207860153923;0.4519762201717875;0.4519646791343788;-6.20638170960086e-09;-0.4440269976204388;0.44398115200328525;1.0000135544474162
59.286299;1.0071147229420243;-5.341493229457e-05;-5.300689206368697e-05;0.4471612407331661;0.4440185847149439;1.0179777445044542;1.0000475091383851;9.999939579792784;-0.41658207876642045;0.45197683805444616;0.4519653337337601;-5.892984918115831e-09;-0.44402699792089545;0.44398144755260494;1.0000123892318877
59.296299;1.0071130895046776;-5.341526703835057e-05;-5.300746955531982e-05;0.4471605533376375;0.4440189772196998;1.017976776053105;1.0000460080788314;9.999952775523944;-0.4165820789073978;0.4519774489970495;0.4519659827179207;-5.593431125290821e-09;-0.4440269982195986;0.44398176079567075;1.0000112677167299
59.306299;1.0071114199696443;-5.341555673157978e-05;-5.30080416007164e-05;0.4471598101502856;0.4440194215538063;1.0179757677559855;1.0000444271663465;9.999966082577313;-0.4165820790241332;0.45197805194231067;0.45196662302961427;-5.3072184035917945e-09;-0.4440269985165991;0.44398209146816586;1.000010194317555
59.316299;1.0071097126289843;-5.3415801339420245e-05;-5.300860739272432e-05;0.44715901263703633;0.4440199163705266;1.0179747255465035;1.0000427694880054;9.999979471254791;-0.41658207911663064;0.4519786459809223;0.45196725198349713;-5.034033244508344e-09;-0.4440269988120112;0.44398244000949433;1.0000091720596629
59.326299;1.0071079667638827;-5.341600110099354e-05;-5.300916651934873e-05;0.44715816245375783;0.44402045961383524;1.0179736553354286;1.000041038336917;9.999992905252329;-0.41658207918523915;0.45197922981235783;0.45196786720645027;-4.7739322979979344e-09;-0.44402699910611565;0.44398280746020785;1.0000082017549679
59.336299;1.007106183830265;-5.3416156715680084e-05;-5.300971891622529e-05;0.4471572613672667;0.4440210488318474;1.0179725628033724;1.0000392369348998;10.000006339045559;-0.4165820792306134;0.4519798018134248;0.4519684666356271;-4.5272577099621746e-09;-0.44402699939919343;0.44398319509315415;1.000007282231076
59.346299;1.0071043672474038;-5.34162694904568e-05;-5.301026468620483e-05;0.44715631147694035;0.44402168150010635;1.0179714526864874;1.000037368559262;10.000019717868675;-0.4165820792535159;0.4519803604076106;0.4519690485288985;-4.294497308177266e-09;-0.44402699969139225;0.44398360384064717;1.0000064114975573
59.356299;1.0071025222692265;-5.341634098505977e-05;-5.3010803845128145e-05;0.4471553154752019;0.444022355013467;1.0179703285278112;1.0000354371487945;10.00003298061985;-0.4165820792546417;0.4519809041873706;0.4519696115794003;-4.076200706931272e-09;-0.44402699998270617;0.44398403396010105;1.000005587795315
59.366299;1.0071006565338227;-5.341637245763545e-05;-5.301133611998184e-05;0.4471542768502445;0.444023066646263;1.0179691931111459;1.0000334478337956;10.000046066128709;-0.4165820792345525;0.45198143173668165;0.45197015524262457;-3.872869649329481e-09;-0.4440270002730926;0.4439844847669048;1.0000048099504564
59.376299;1.0070987796034003;-5.341636465879721e-05;-5.301186083508112e-05;0.4471531998813255;0.4440238136065871;1.0179680485164504;1.0000314066399614;10.000058915426404;-0.4165820791935425;0.45198194149383203;0.45197067978241184;-3.6848051445277704e-09;-0.4440270005627491;0.44398495465569465;1.0000040772650636
59.386299;1.0070969013804574;-5.341631792342534e-05;-5.301237694072512e-05;0.44715208947299595;0.4440245929051429;1.0179668960145456;1.000029320033105;10.000071465132713;-0.41658207913150985;0.451982432098905;0.45197118562702066;-3.5120158414403937e-09;-0.4440270008522011;0.4439854417585147;1.0000033893772946
59.396299;1.0070950312548086;-5.341623244403714e-05;-5.301288317057428e-05;0.4471509510582811;0.4440254011777791;1.017965736694412;1.000027195240275;10.00008364280838;-0.4165820790480594;0.4519829030070164;0.45197167278257716;-3.354279046708556e-09;-0.4440270011420649;0.4439859445512791;1.0000027462643297
59.406299;1.0070931783622388;-5.341610864851236e-05;-5.301337824834262e-05;0.4471497904207655;0.44402623507962713;1.0179645722657276;1.0000250407491553;10.000095372357086;-0.41658207894274024;0.4519833546941481;0.45197214112374795;-3.2113415717804686e-09;-0.44402700143285556;0.4439864618522973;1.0000021481212489
59.416299;1.0070913519853373;-5.3415947232963856e-05;-5.301386105180158e-05;0.4471486133600353;0.4440270921710961;1.0179634049871626;1.0000228663568334;10.000106580956281;-0.4165820788152458;0.451983788385265;0.451972590989965;-3.08311972918528e-09;-0.44402700172498816;0.44398699267746133;1.0000015951624033
59.426299;1.007089561462896;-5.3415748803588704e-05;-5.301433057077771e-05;0.44714742550210523;0.444027971385398;1.017962237074064;1.0000206827106295;10.000117198668622;-0.4165820786655097;0.4519842057390337;0.4519730231408561;-2.969729422269534e-09;-0.4440270020188427;0.4439875362868868;1.0000010876593626
59.436299;1.007087815678194;-5.341551366471722e-05;-5.301478574525846e-05;0.4471462321969509;0.44402887267803526;1.017961070457757;1.000018500468687;10.00012715364397;-0.41658207849364964;0.4519846086849666;0.4519734383382672;-2.8712853020660694e-09;-0.4440270023148941;0.44398809209072543;1.0000006259125276
59.446299;1.0070861227927093;-5.3415241975125486e-05;-5.3015225426054884e-05;0.4471450382250703;0.44402979633522344;1.0179599069618965;1.000016329695414;10.000136367047936;-0.416582078299833;0.45198499927132224;0.4519738371720942;-2.787635770584774e-09;-0.44402700261377;0.44398865929918396;1.000000209869642
59.456299;1.0070844902203138;-5.341493401852157e-05;-5.3015648478451574e-05;0.4471438475269567;0.44403074237897855;1.017958748767345;1.0000141795347142;10.0001447494009;-0.4165820780841349;0.4519853793724851;0.4519742199907423;-2.7183185182411466e-09;-0.44402700291603936;0.4439892366512886;0.9999998384716378
59.466299;1.0070829244038382;-5.341459035525996e-05;-5.3016053972885225e-05;0.44714266321883783;0.4440317102115981;1.0179575986203377;1.0000120580294867;10.000152204505232;-0.4165820778464598;0.45198575033953275;0.4519745869268166;-2.6628197207801183e-09;-0.444028003222008;0.44399082242986015;0.9999995090143733
59.476299;1.0070814308978544;-5.341421181797264e-05;-5.301644134640351e-05;0.4471414877716268;0.444032698658437;1.0179564589917225;1.0000099726132248;10.000158641275728;-0.4165820775865793;0.45198611289319107;0.45197493826778157;-2.6208609917942053e-09;-0.44402800353180005;0.44399141458336433;0.9999992173165437
59.486299;1.0070800147306815;-5.3413799307560113e-05;-5.3016810441648214e-05;0.44714032322305786;0.44403370638586714;1.0179553311526006;1.0000079308199192;10.000163983814337;-0.41658207730410446;0.45198646731680364;0.45197527469146753;-2.5924226912963118e-09;-0.4440280038454309;0.443992010616167;0.9999989589065587
59.496299;1.0070786804522587;-5.341335351759992e-05;-5.3017161512558445e-05;0.44713917140779497;0.4440347323699026;1.01795421558783;1.0000059402830999;10.000168176718578;-0.41658207699844035;0.45198681358035436;0.45197559704725226;-2.577588880713716e-09;-0.4440280041627534;0.44399260750946;0.9999987300399248
59.506299;1.0070774323033311;-5.341287494398784e-05;-5.3017495083641723e-05;0.44713803408440717;0.44403577613175627;1.0179531128590524;1.0000040083744446;10.000171189396188;-0.4165820766690364;0.45198715124624733;0.4519759063922673;-2.5764251885444444e-09;-0.44402800448356794;0.44399320224821154;0.9999985275133891
59.516299;1.0070762745469388;-5.341236415035216e-05;-5.30178116043393e-05;0.44713691281902634;0.44403683764428803;1.0179520234928987;1.0000021417414378;10.000173017527754;-0.41658207631571303;0.45198747947089374;0.45197620440065345;-2.5888855643417393e-09;-0.44402800480771726;0.4439937924950675;0.999998347679355
59.526299;1.0070752114574646;-5.341182193985305e-05;-5.301811128282971e-05;0.4471358089415454;0.4440379169998813;1.0179509476860367;1.0000003456207052;10.000173677544817;-0.41658207593866203;0.45198779727630695;0.45197649327126616;-2.6146585098008897e-09;-0.4440280051348513;0.4439943765883056;0.9999981858791347
59.536299;1.0070742471562548;-5.341124934706362e-05;-5.301839424725989e-05;0.4471347240361923;0.4440390141173286;1.0179498860738603;0.9999986235556995;10.000173195174026;-0.4165820755382479;0.45198810375339477;0.4519767750179097;-2.6530971606682507e-09;-0.4440280054640906;0.4439949531198635;0.9999980369187844
59.546299;1.007073385367449;-5.341064751280462e-05;-5.301866085784286e-05;0.44713366053106196;0.44404012869627557;1.0179488404707622;0.999996977745723;10.000171594427833;-0.41658207511484385;0.4519883978063355;0.45197705108800684;-2.70335670933009e-09;-0.4440280057939034;0.4439955206769507;0.9999978954860289
59.556299;1.007072628967855;-5.341001755148065e-05;-5.3018911941050316e-05;0.4471326215212273;0.44404126035997743;1.017947813330031;0.999995409543022;10.000168895388201;-0.41658207466878433;0.45198867777467344;0.4519773227860558;-2.764428846284916e-09;-0.4440280061223531;0.44399607774887684;0.9999977555985194
59.566299;1.007071979497488;-5.340936054327694e-05;-5.3019148708011246e-05;0.4471316098402141;0.44404240879508605;1.0179468068455249;0.9999939198295135;10.000165119680126;-0.41658207420051785;0.45198894149231433;0.45197759182100294;-2.8349486810837347e-09;-0.44402800644759116;0.4439966226671619;0.9999976106119016
59.576299;1.007071436899289;-5.3408677580305484e-05;-5.301937248866323e-05;0.4471306272076913;0.4440435738516894;1.017945822654669;0.9999925090373044;10.000160293788948;-0.4165820737107926;0.45198918671722815;0.45197786032396087;-2.9132083293197076e-09;-0.44402800676806614;0.44399715371962295;0.9999974544434177
59.586299;1.0070709998039986;-5.340796980907951e-05;-5.3019584500779545e-05;0.44712967399369463;0.44404475562661566;1.0179448619139335;0.9999911767276479;10.000154452384448;-0.41658207320057355;0.4519894117037425;0.4519781304419309;-2.997496763396586e-09;-0.4440280070821961;0.4439976695510161;0.9999972819995369
59.596299;1.007070666322467;-5.340723855796778e-05;-5.3019785683212746e-05;0.4471287493495728;0.4440459543475702;1.0179439252334674;0.999989921099113;10.000147646091971;-0.41658207267091185;0.45198961560026635;0.45197840392641003;-3.0863516316161474e-09;-0.4440280073880151;0.44399816934673797;0.9999970883453987
59.606299;1.0070704346659936;-5.340648555450473e-05;-5.301997664549837e-05;0.44712785147063117;0.44404716994749127;1.0179430123566862;0.9999887391182775;10.000139942605283;-0.4165820721230836;0.45198979823865226;0.45197868197502117;-3.1785285456517983e-09;-0.4440280076833073;0.4439986524253595;0.9999968683941977
59.616299;1.0070703028803012;-5.3405713088183595e-05;-5.302015771251162e-05;0.44712697804281737;0.44404840164126336;1.0179421219615223;0.9999876274394622;10.00013141942088;-0.4165820715587243;0.4519899595014896;0.4519789653056117;-3.272846650297358e-09;-0.44402800796594166;0.4439991178676407;0.999996617304845
59.626299;1.0070702678077927;-5.340492396641011e-05;-5.302032898419209e-05;0.4471261267723615;0.44404964781182205;1.0179412514902115;0.9999865831073904;10.000122159639051;-0.41658207097974814;0.4519900988596994;0.45197925445581044;-3.3681731929520706e-09;-0.4440280082340019;0.4439995646647448;0.9999963301888917
59.636299;1.0070703239743912;-5.340412124920396e-05;-5.3020490440086394e-05;0.4471252958084215;0.4440509059589114;1.0179403970277332;0.9999856035805159;10.00011224928959;-0.41658207038826794;0.45199021537164025;0.45197955025124575;-3.46360558977216e-09;-0.444028008485836;0.4439999921226021;0.9999960012605529
59.646299;1.0070704632000926;-5.340330789886666e-05;-5.302064213184693e-05;0.4471244838023023;0.444052172662058;1.0179395542630267;0.9999846865682908;10.000101771151696;-0.41658206978661444;0.4519903080343678;0.4519798540923322;-3.5584400501799163e-09;-0.44402800872015136;0.4440004002654866;0.9999956240541297
59.656299;1.0070706757580985;-5.3402486639783064e-05;-5.302078428599503e-05;0.44712368963628246;0.44405344394496654;1.017938720378698;0.999983829640249;10.000090800034895;-0.41658206917734875;0.451990376096007;0.45198016781958;-3.651827962550524e-09;-0.4440280089360419;0.4440007900724631;0.9999951928920724
59.666299;1.0070709523573835;-5.340166014947923e-05;-5.30209172613058e-05;0.44712291218049305;0.4440547158164314;1.0179378949600768;0.999983029588312;10.000079401393284;-0.41658206856319036;0.4519904190828593;0.45198049339721663;-3.7427049818002814e-09;-0.44402800913301105;0.44400116336366635;0.9999947038124729
59.676299;1.007071284923926;-5.3400831281186014e-05;-5.3021041564441124e-05;0.4471221501474499;0.4440559846127971;1.0179370790822493;0.9999822817281815;10.000067631232742;-0.41658206794686903;0.4519904368064893;0.4519808326540939;-3.830074150500609e-09;-0.44402800931115494;0.4440015224357054;0.9999941540470073
59.686299;1.0070716660228456;-5.3400003150940145e-05;-5.3021157833886395e-05;0.44712140205974904;0.4440572473437569;1.0179362739092015;0.9999815794972046;10.000055540465599;-0.4165820673309378;0.45199042946290363;0.45198118700051376;-3.9131339101963664e-09;-0.4440280094713699;0.44400186962323224;0.9999935410080316
59.696299;1.0070720884860993;-5.339917913342486e-05;-5.302126672950374e-05;0.4471206665108134;0.4440585021842203;1.0179354802704954;0.9999809149919305;10.000043179757165;-0.4165820667176033;0.451990397544593;0.45198155721161765;-3.9912113627786355e-09;-0.4440280096153179;0.44400220693203457;0.9999928619364542
59.706299;1.0070725460488958;-5.339836261896922e-05;-5.302136898746196e-05;0.4471199425928399;0.4440597486906593;1.0179346988995372;0.9999802799817713;10.00003059293635;-0.41658206610864784;0.45199034169327834;0.45198194355333543;-4.063712659319394e-09;-0.44402800974513457;0.4440025361642251;0.9999921145998365
59.716299;1.007073034301357;-5.3397556544204044e-05;-5.302146566005349e-05;0.44711923004076143;0.4440609871558998;1.0179339302027424;0.9999796664854254;10.000017807223726;-0.41658206550552795;0.4519902625815921;0.451982346136773;-4.129963340926423e-09;-0.4440280098630644;0.444002859482523;0.9999912983603194
59.726299;1.0070735507931325;-5.339676304485664e-05;-5.3021558258063935e-05;0.44711852889104053;0.4440622176553344;1.0179331737519635;0.9999790666847346;10.000004836741413;-0.4165820649095845;0.45199016065283093;0.45198276500712764;-4.188839875626931e-09;-0.44402800997122027;0.44400317955895446;0.9999904144890314
59.736299;1.007074094396158;-5.3395983525910826e-05;-5.302164856800297e-05;0.44711783907797326;0.44406343996334796;1.0179324287364269;0.999978472396795;9.999991692105858;-0.4165820643220603;0.451990035992079;0.451983199902255;-4.238568680894573e-09;-0.44402801007154585;0.4440034990378258;0.9999894653416755
59.746299;1.0070746645222812;-5.339521913407852e-05;-5.30217382547606e-05;0.4471171603190686;0.44406465397253336;1.017931695106934;0.9999778749674366;9.999978385728378;-0.41658206374382317;0.4519898883097699;0.4519836502833953;-4.277045718685776e-09;-0.44402801016583515;0.44400381999114147;0.9999884531564454
59.756299;1.0070752601991624;-5.339447122120482e-05;-5.302182863331491e-05;0.44711649213172033;0.4440658595628841;1.0179309736884643;0.9999772658561157;9.999964934560525;-0.41658206317521723;0.451989716797599;0.45198411576566;-4.302291144388655e-09;-0.44402801025563904;0.4440041438852602;0.9999873795721
59.766299;1.0070758795474455;-5.339374137637553e-05;-5.3021920743493845e-05;0.4471158340886309;0.4440670561321577;1.0179302651979196;0.9999766372063098;9.999951358088948;-0.41658206261628855;0.4519895202855508;0.4519845963535277;-4.312433682004567e-09;-0.44402801034209166;0.4440044719611696;0.9999862459259319
59.776299;1.0070765199706002;-5.33930311333055e-05;-5.302201546623314e-05;0.4471151863537302;0.4440682425678439;1.017929569885397;0.9999759823409946;9.999937671251866;-0.41658206206694687;0.4519892977969669;0.45198509236219836;-4.305448169204791e-09;-0.4440280104257745;0.4440048054769896;0.999985053547714
59.786299;1.0070771781732133;-5.339234177489283e-05;-5.3022113541234366e-05;0.44711454989289634;0.44406941770151054;1.0179288884473299;0.9999752963478494;9.999923883817596;-0.41658206152695765;0.45198904892032427;0.4519856043388827;-4.2792626150538426e-09;-0.4440280105066341;0.44400514549736847;0.9999838033685572
59.796299;1.0070778498534751;-5.339167437023443e-05;-5.302221564131288e-05;0.44711392615052187;0.4440705806880626;1.0179282230237898;0.9999745763177382;9.999910011990863;-0.4165820609961106;0.4519887737151749;0.45198613288076184;-4.231997227593968e-09;-0.4440280105840101;0.4440054927279492;0.9999824951306139
59.806299;1.0070785301219036;-5.339102989099513e-05;-5.302232248445825e-05;0.44711331670875076;0.44407173113180726;1.0179275769428793;0.9999738210446567;9.999896086404682;-0.41658206047446056;0.4519884724099488;0.4519866782644961;-4.161935738908847e-09;-0.4440280106568893;0.44400584765176554;0.999981127461986
59.816299;1.007079214416176;-5.3390409315703024e-05;-5.302243474504305e-05;0.4471127232133209;0.44407286910649135;1.017926953244549;0.9999730306129567;9.999882143141273;-0.4165820599624863;0.45198814537260606;0.45198724029205656;-4.06762086184676e-09;-0.44402801072425446;0.44400621054752404;0.9999796989548193
59.826299;1.0070798986870881;-5.338981368181454e-05;-5.302255284005697e-05;0.4471121473377404;0.4440739949411023;1.0179263529543316;0.9999722061004224;9.999868212666144;-0.41658205946107735;0.45198779346650636;0.45198781860214565;-3.948100608063817e-09;-0.4440280107853239;0.44400658147318417;0.9999782089009314
59.836299;1.0070805790284796;-5.338924392706786e-05;-5.3022676919132586e-05;0.44711159063579736;0.4440751086284916;1.0179257742606342;0.9999713491326915;9.999854323576287;-0.41658205897116585;0.451987418278255;0.4519884131503948;-3.802852660816794e-09;-0.44402801083966237;0.44400696057428063;0.9999766572356421
59.846299;1.007081251411915;-5.338870055857229e-05;-5.3022806923481004e-05;0.44711105450911387;0.44407620923937546;1.0179252135838195;0.9999704615092488;9.999840514358107;-0.41658205849329855;0.45198702184668155;0.4519890243379156;-3.631484187757692e-09;-0.44402801088711075;0.44400734845261897;0.9999750443946768
59.856299;1.0070819116000962;-5.338818353648666e-05;-5.302294246275955e-05;0.4471105403387488;0.4440772950648652;1.0179246674560298;0.9999695452401144;9.999826839332451;-0.4165820580275509;0.45198660639202276;0.45198965256468865;-3.433550465615895e-09;-0.4440280109275676;0.4440077462762007;0.9999733711063092
59.866299;1.0070825549060887;-5.33876924342453e-05;-5.302308281933207e-05;0.44711004946404476;0.4440783643257963;1.0179241329540616;0.9999686024759625;9.99981336461124;-0.4165820575736632;0.45198617446805534;0.45199029764536225;-3.2085864778191003e-09;-0.4440280109608985;0.44400815560378953;0.99997163740408
59.876299;1.0070831758081633;-5.338096770698346e-05;-5.301701220176414e-05;0.44711070204739334;0.44408052666870446;1.0179236069657736;0.9999676349022691;9.999800158118305;-0.41658205713114727;0.4519857289872386;0.4519909586726229;-2.9562557190320012e-09;-0.4440280109870172;0.4440085779424406;0.9999698414921714
59.886299;1.007083768463129;-5.3380526360847344e-05;-5.301715957378666e-05;0.4471102612795834;0.44408155892704654;1.0179230859778767;0.9999666429197381;9.999787281996015;-0.4165820566993446;0.4519852728286472;0.4519916341065819;-2.6765297233566733e-09;-0.4440280110058881;0.44400901438208845;0.999967980330736
59.896299;1.0070843277921728;-5.3380108801971305e-05;-5.3017308868000604e-05;0.4471098469068696;0.44408257203908524;1.0179225664892078;0.9999656254256281;9.999774790804176;-0.41658205627741784;0.4519848086925329;0.4519923215795449;-2.36987039144427e-09;-0.4440280110175158;0.4440094656831186;0.9999660512859248
59.906299;1.0070848498590075;-5.337971457703068e-05;-5.301745888304044e-05;0.44710945947276404;0.44408356694583256;1.0179220452971314;0.9999645805788312;9.99976272914488;-0.41658205586425656;0.45198433939565147;0.4519930176753052;-2.0372070387846867e-09;-0.4440280110220425;0.444009932619405;0.999964052473582
59.916299;1.0070853318733453;-5.337934346772809e-05;-5.301760849072099e-05;0.44710909976124164;0.4440845453724832;1.0179215197603408;0.9999635068696225;9.999751129127747;-0.4165820554585032;0.4519838678030585;0.4519937181116237;-1.679678866371206e-09;-0.44402801101973144;0.44401041616189274;0.9999619823810123
59.926299;1.0070857722749478;-5.337899536611502e-05;-5.301775660327843e-05;0.4471087690244871;0.44408550910351247;1.017920988309778;0.9999624036830559;9.999740015209058;-0.41658205505877594;0.45198339626848655;0.45199441829499787;-1.298566939000644e-09;-0.44402801101089767;0.4440109172634095;0.9999598402228258
59.936299;1.0070861709887549;-5.337867018575821e-05;-5.301790187623239e-05;0.44710846866640064;0.44408645955630005;1.017920450221401;0.9999612712380549;9.999729415356155;-0.4165820546637714;0.4519829265108807;0.4519951139306018;-8.955506375556492e-10;-0.44402801099607825;0.4440114363392436;0.9999576264124727
59.946299;1.0070865298814722;-5.337836762752057e-05;-5.301804242789246e-05;0.4471081996968135;0.44408739789897533;1.017919904399391;0.9999601104278771;9.999719372555422;-0.4165820542721154;0.45198246000882003;0.4519958013574337;-4.727948969407908e-10;-0.4440280109762786;0.44401197300820244;0.9999553426825905
59.956299;1.0070868527403272;-5.337808695739192e-05;-5.301817605103675e-05;0.4471079623211083;0.44408832501605056;1.0179193491824055;0.9999589224424331;9.999709949067917;-0.416582053882306;0.4519819981271753;0.45199647755080097;-3.2599322708369216e-11;-0.44402801095294114;0.44401252644954253;0.9999529920906487
59.966299;1.0070871444104004;-5.337782713050007e-05;-5.301830072425731e-05;0.44710775595144836;0.4440892410970327;1.017918783629193;0.9999577080788793;9.999701220020162;-0.41658205349279553;0.45198154214903746;0.4519971398790828;4.229172655424443e-10;-0.444028010927702;0.4440130958714946;0.999950578969336
59.976299;1.0070874096528941;-5.337758713756016e-05;-5.301841472963102e-05;0.44710757941025875;0.4440901455795519;1.0179182077799787;0.9999564680536605;9.999693263249334;-0.41658205310194907;0.4519810936114128;0.4519977859065391;8.916429142914709e-10;-0.4440280109022115;0.4440136805364086;0.9999481086661686
59.986299;1.0070876524848642;-5.3377366307945464e-05;-5.301851649046229e-05;0.4471074312686812;0.4440910375704182;1.0179176214313816;0.9999552042729566;9.999686150780171;-0.4165820527081258;0.4519806541945806;0.4519984134793096;1.3711325106552156e-09;-0.44402801087806754;0.4440142796417461;0.9999455870174183
59.996299;1.0070878759880488;-5.337716431701499e-05;-5.301860463351053e-05;0.447107310436122;0.44409191638277984;1.0179170238610702;0.9999539202765568;9.999679943996172;-0.41658205231008344;0.4519802251280315;0.4519990209201058;1.85861630624807e-09;-0.44402801085679383;0.4440148924298357;0.9999430203417237
60.006299;1.0070880821860877;-5.337698092322148e-05;-5.3018678081894534e-05;0.44710721637264234;0.44409278206506153;1.017916414677789;0.9999526205292937;9.999674694481254;-0.4165820519072171;0.45197980719633163;0.45199960718392707;2.3512544559626077e-09;-0.4440280108397084;0.44401551840706194;0.999940416236494
60.016299;1.0070882727920067;-5.337681579428063e-05;-5.301873604553633e-05;0.44710714869631374;0.44409363539514674;1.0179157940182617;0.9999513097655475;9.999670446931656;-0.41658205149940136;0.45197940117772;0.45200017179149243;2.846391821848286e-09;-0.44402801082761884;0.44401615745750084;0.9999377840679463
60.026299;1.0070884512154366;-5.337666850547931e-05;-5.30187782183741e-05;0.44710710702183387;0.4440944772873672;1.0179151622889555;0.9999499930739961;9.999667242730915;-0.4165820510868286;0.4519790079751545;0.45200071447325046;3.3418385969807503e-09;-0.4440280108206171;0.44401680957656825;0.9999351342913719
60.036299;1.0070886240335117;-5.337653862625011e-05;-5.3018804994765216e-05;0.4471070912161814;0.4440953085142612;1.0179145199082844;0.9999486761382129;9.999665123629628;-0.41658205067004994;0.4519786286899653;0.45200123498002215;3.835993103077535e-09;-0.4440280108180744;0.4440174744022372;0.9999324768019168
60.046299;1.0070888008186845;-5.337642588999654e-05;-5.301881731213085e-05;0.447107101438024;0.4440961298354948;1.01791386645268;0.9999473647672561;9.999664131167684;-0.41658205024999634;0.4519782647638746;0.45200173326650134;4.3275917001924895e-09;-0.44402801081878235;0.4440181510952055;0.9999298197479223
60.056299;1.007088993168109;-5.337633027095483e-05;-5.3018816342936215e-05;0.4471071378759669;0.4440969420289604;1.0179131998201179;0.9999460640085227;9.999664303573025;-0.4165820498276966;0.45197791795327485;0.45200220971233873;4.815355503058877e-09;-0.4440280108212524;0.44401883858761726;0.9999271698036039
60.066299;1.0070892135785572;-5.337625187143658e-05;-5.301880335857839e-05;0.44710720049115615;0.44409774591597884;1.0179125162768332;0.9999447779803059;9.999665669985296;-0.41658204940380317;0.45197759035951657;0.4520026652435041;5.297838308701876e-09;-0.4440280108239879;0.4440195358387149;0.9999245325998123
60.076299;1.0070894740907794;-5.337619080347221e-05;-5.3018779679189354e-05;0.44710728909994;0.4440985424558606;1.0179118111155177;0.999943510420975;9.999668242230713;-0.41658204897843354;0.4519772845498872;0.4520031014215946;5.7734635939328e-09;-0.44402801082567306;0.4440202418662807;0.9999219121624254
60.086299;1.007089784879645;-5.3376147003979754e-05;-5.301874658716072e-05;0.4471074038770767;0.4440993327477326;1.0179110796904085;0.9999422650708584;9.999672016009947;-0.41658204855140263;0.4519770034668912;0.4520035202059903;6.240673236750718e-09;-0.44402801082542653;0.44402095565683647;0.9999193100179543
60.096299;1.0070901535848245;-5.3376119924206096e-05;-5.301870525043546e-05;0.4471075455569183;0.44410011788949505;1.0179103186659328;0.9999410458278923;9.999676980338124;-0.41658204812238414;0.4519767501845162;0.4520039234675546;6.698071773396684e-09;-0.44402801082290716;0.4440216761638495;0.9999167250940477
60.106299;1.0070905857621835;-5.337610856101594e-05;-5.301865671973807e-05;0.44710771494307605;0.444100898670106;1.0179095268267437;0.9999398570294703;9.999683118970527;-0.4165820476909906;0.45197652762628426;0.4520043130130485;7.144442144419291e-09;-0.4440280108179955;0.44402240231121376;0.9999141548906918
60.116299;1.007091085561632;-5.337611186231232e-05;-5.301860203091442e-05;0.44710791238100717;0.44410167533825945;1.0179087047542548;0.9999387037936611;9.999690408381506;-0.4165820472570168;0.45197633826784905;0.4520046908620803;7.578646964899575e-09;-0.44402801081042925;0.44402313291825923;0.9999115969619445
60.126299;1.0070916556547436;-5.337612896263717e-05;-5.301854229900147e-05;0.4471081377066628;0.44410244782463043;1.0179078536071366;0.9999375922418728;9.999698825145908;-0.4165820468206271;0.451976183933712;0.4520050590027943;7.999510171893716e-09;-0.44402801079979054;0.4440238666953562;0.9999090497943756
60.136299;1.007092296762929;-5.337615926551394e-05;-5.301847867491862e-05;0.4471083904402066;0.4441032161317153;1.0179069743082823;0.9999365296778171;9.999708351254512;-0.4165820463822854;0.4519760658014217;0.45200541899523605;8.405688674590545e-09;-0.44402801078549264;0.44402460232093566;0.9999065133991056
60.146299;1.0070930077832372;-5.3376202585827534e-05;-5.301841223247945e-05;0.44710866969925284;0.4441039803817196;1.0179060677419665;0.9999355243831201;9.999718968860229;-0.4165820459425183;0.4519759845925741;0.45200577197034103;8.795581441635802e-09;-0.44402801076659215;0.44402533850904213;0.9999039892957776
60.156299;1.0070937864260066;-5.3376259121709216e-05;-5.301834386893711e-05;0.447108973879015;0.44410474068903216;1.0179051349660166;0.9999345845180996;9.999730659834443;-0.41658204550169226;0.45197594071750935;0.45200611907696975;9.167480724636418e-09;-0.4440280107418375;0.4440260739975475;0.9999014795725034
60.166299;1.0070946295760492;-5.337632916292573e-05;-5.301827426707758e-05;0.4471093006932453;0.4441054970514371;1.0179041765887618;0.9999337173825091;9.999743414345456;-0.41658204506008273;0.4519759343062311;0.4520064620808916;9.51985356039471e-09;-0.4440280107100596;0.4440268074094393;0.9998989860458858
60.176299;1.007095533271462;-5.337641280126613e-05;-5.301820387920298e-05;0.4471096475847381;0.4441062490398987;1.0179031918657822;0.9999329301033294;9.999757235948715;-0.4165820446181278;0.4519759651809216;0.45200680339048177;9.851389848204384e-09;-0.44402801067055453;0.4440275371756664;0.999896509967236
60.186299;1.0070964925175168;-5.3376509776970994e-05;-5.301813282418143e-05;0.44711001209277956;0.44410699536351717;1.0179021782715576;0.9999322301559616;9.999772143917866;-0.4165820441764732;0.45197603278553183;0.45200714545645915;1.016093268506713e-08;-0.44402801062324937;0.44402826158825104;0.9998940519985672
60.196299;1.0070975013843015;-5.337661947771197e-05;-5.301806084814781e-05;0.4471103921279631;0.44410773387708063;1.0179011316910722;0.999931625193688;9.999788173824141;-0.4165820437358864;0.4519761361008223;0.4520074903069385;1.0447519141964116e-08;-0.4440280105688018;0.4440289789415052;0.9998916123191863
60.206299;1.0070985535694408;-5.3376741191862475e-05;-5.301798751356035e-05;0.4471107860481154;0.4441084622823264;1.017900047102376;0.9999311233452604;9.99980536790732;-0.41658204329713383;0.451976273456999;0.4520078394483515;1.0710297063256066e-08;-0.44402801050853047;0.4440296877850375;0.9998891907725777
60.216299;1.0070996424100807;-5.337687450719492e-05;-5.3017912383974305e-05;0.4471111923735318;0.4441091787956264;1.0178989191846912;0.9999307333650337;9.999823765997604;-0.41658204286075123;0.4519764424788888;0.45200819391096836;1.0948259570668548e-08;-0.44402801044382006;0.44403038704296266;0.999886787353718
60.226299;1.007100760199546;-5.3377019507842526e-05;-5.301783502346126e-05;0.4471116094287616;0.44410988195380896;1.0178977426648732;0.9999304636222751;9.999843409262073;-0.4165820424269686;0.45197664054814274;0.4520085543398901;1.1160159214560119e-08;-0.444028010375404;0.4440310759487876;0.9998844029746067
60.236299;1.0071018981983562;-5.3377176540447944e-05;-5.3017755003564216e-05;0.44711203516177767;0.4441105699236752;1.017896512940033;0.9999303207594818;9.999864341825772;-0.4165820419958174;0.45197686556659294;0.4520089210767441;1.134471537267608e-08;-0.4440280103031752;0.44403175405780476;0.9998820400218171
60.246299;1.007103047473275;-5.337734570982137e-05;-5.301767197143009e-05;0.4471124670179873;0.44411124036612454;1.017895226802407;0.9999303092717711;9.999886600653301;-0.4165820415671569;0.45197711629101345;0.45200929426408926;1.1500762842967995e-08;-0.44402801022638033;0.4440324212882142;0.9998797025411297
60.256299;1.0071041994087295;-5.337752665029053e-05;-5.301758562641214e-05;0.44711290179743624;0.4441118910622212;1.0178938825196708;0.9999304317763915;9.999910202957967;-0.41658204114070746;0.4519773917870613;0.4520096738831644;1.1627124291022624e-08;-0.44402801014388976;0.44403307777817835;0.9998773959831148
60.266299;1.007105345885186;-5.337771881093447e-05;-5.301749572319591e-05;0.4471133356687742;0.4441125204262122;1.0178924794098454;0.9999306892200265;9.999935139222517;-0.41658204071614124;0.45197769068489163;0.45201005950654344;1.1722523961881389e-08;-0.44402801005454373;0.44403372373912836;0.9998751268453551
60.276299;1.0071064796943663;-5.337792176337827e-05;-5.301740230035575e-05;0.447113764513882;0.4441131273969792;1.0178910176593594;0.9999310809704014;9.999961376769054;-0.41658204029308216;0.451978011062885;0.4520104500398699;1.1785789129095985e-08;-0.4440280099575036;0.44403435939797326;0.9998729027496859
60.286299;1.0071075945967933;-5.337813524894498e-05;-5.301730599206181e-05;0.4471141845550265;0.44411371125105287;1.0178894983400497;0.9999316049225296;9.999988867916764;-0.4165820398710066;0.45197835073945586;0.45201084389330465;1.1816178973786829e-08;-0.44402800985240587;0.44403498456712137;0.9998707325264771
