time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
60.296299;1.0071086848788822;-5.337835917157733e-05;-5.3017208005751374e-05;0.44711459297883205;0.4441142716777186;1.0178879232722746;0.9999322579090889;10.00001755194491;-0.41658203944915295;0.45197870769027887;0.45201123936715426;1.1813587291492394e-08;-0.4440280097392618;0.44403559809968635;0.9998686256119061
60.306299;1.0071097452073332;-5.337859346748008e-05;-5.3017109631497095e-05;0.44711498805306793;0.4441148087778498;1.017886295056976;0.9999330365079515;10.00004735984729;-0.4165820390265546;0.4519790805128754;0.4520116348859999;1.1778471941070579e-08;-0.4440280096182553;0.4440361980064039;0.9998665911264867
60.316299;1.0071107705672695;-5.337883792392207e-05;-5.301701176669409e-05;0.4471153686774385;0.44411532280959354;1.017884617209048;0.9999339375556746;10.000078229855074;-0.41658203860208276;0.4519794684623911;0.45201202914922933;1.1711616895163129e-08;-0.444028009489638;0.4440367819795739;0.9998646370946285
60.326299;1.0071117560725782;-5.337909231611204e-05;-5.301691486317233e-05;0.44711573412094807;0.4441158138537739;1.0178828938156783;0.9999349578386011;10.000110116914898;-0.4165820381743772;0.45197987095025444;0.45201242131516756;1.161384465174191e-08;-0.4440280093537752;0.44403734780172377;0.9998627699125858
60.336299;1.0071126971781275;-5.337935666679337e-05;-5.30168192158194e-05;0.4471160841800068;0.44411628165503203;1.0178811290006706;0.9999360935791896;10.0001429867301;-0.4165820377420106;0.4519802871637183;0.45201281115629677;1.1485735205314234e-08;-0.4440280092111129;0.4440378936431656;0.9998609944386522
60.346299;1.0071135898657495;-5.3379631255846056e-05;-5.301672532115972e-05;0.447116419148042;0.44411672569557337;1.0178793267345365;0.9999373402497866;10.000176807438866;-0.416582037304036;0.45198071609970597;0.4520131990458805;1.1327575951057193e-08;-0.44402800906203016;0.4440384182812208;0.999859314681407
60.356299;1.0071144301899977;-5.337991649641926e-05;-5.301663388134577e-05;0.44711673939696417;0.44411714517333417;1.017877490614134;0.9999386923579706;10.000211547465542;-0.4165820368602984;0.4519811566472908;0.4520135856388679;1.1139587041189644e-08;-0.44402800890689353;0.4440389211974451;0.9998577346590269
60.366299;1.0071152137972013;-5.3380212861046654e-05;-5.30165453660478e-05;0.4471170448942843;0.44411753883550603;1.017875623120879;0.9999401434949379;10.000247174722128;-0.4165820364111388;0.451981607697371;0.4520139714145605;1.09222140377129e-08;-0.44402800874620313;0.4440394024640919;0.9998562588573591
60.376299;1.0071159361270985;-5.338052086362539e-05;-5.30164597529486e-05;0.4471173350033568;0.44411790532966156;1.0178737247520762;0.9999416870383377;10.00028365369984;-0.41658203595701615;0.45198206844438765;0.4520143566576887;1.0676364518409802e-08;-0.4440280085804923;0.4440398622744543;0.9998548918244742
60.386299;1.0071165932325243;-5.338084100880749e-05;-5.301637667718636e-05;0.4471176086588206;0.44411824410116374;1.017871794174809;0.9999433166689098;10.000320943602032;-0.4165820354984019;0.4519825387071663;0.4520147420577418;1.040341263371084e-08;-0.44402800841022827;0.4440403001982545;0.9998536374994167
60.396299;1.0071171826499163;-5.3381173593855256e-05;-5.301629548509527e-05;0.44711786466961;0.44411855579782394;1.0178698298969697;0.9999450261888915;10.000358998601028;-0.41658203503574026;0.4519830190348238;0.4520151290807424;1.0104840129665533e-08;-0.44402800823592875;0.4440407147107589;0.9998524988412478
60.406299;1.0071177034024734;-5.338151847456102e-05;-5.301621506969891e-05;0.4471181018863189;0.4441188418415819;1.0178678319103405;0.9999468092745136;10.000397769980625;-0.4165820345694308;0.4519835102093464;0.452015519426358;9.781813254905054e-09;-0.44402800805819104;0.4440411035533455;0.9998514773283498
60.416299;1.007118154847952;-5.338187509149099e-05;-5.301613380663116e-05;0.4471183190837742;0.44411910385135045;1.0178658018829216;0.9999486596123124;10.000437207234329;-0.41658203409990646;0.4519840123851927;0.4520159141971295;9.435125518996611e-09;-0.44402800787748203;0.44404146461303584;0.9998505724779803
60.426299;1.0071185357670662;-5.338224281088851e-05;-5.301604985781784e-05;0.4471185147263211;0.44411934332353664;1.0178637431034214;0.9999505711932176;10.00047725356297;-0.41658203362768953;0.4519845250259603;0.4520163136184395;9.065507409627845e-09;-0.4440280076939976;0.44404179629619145;0.9998497823651212
60.436299;1.0071188445882135;-5.338262126644024e-05;-5.301596166436518e-05;0.44711868698103896;0.44411956145038267;1.0178616611578708;0.999952538592518;10.000517842114945;-0.41658203315332054;0.45198504759882;0.4520167173253432;8.67397424139714e-09;-0.4440280075078528;0.4440420971552377;0.9998491050344713
60.446299;1.0071190793643183;-5.3383010553153336e-05;-5.301586802811205e-05;0.44711883378249795;0.44411975909106177;1.017859563831938;0.9999545571111315;10.0005588964797;-0.41658203267734306;0.45198557980463366;0.4520171248901569;8.261890342275986e-09;-0.4440280073193011;0.4440423656996816;0.9998485392031512
60.456299;1.0071192370570423;-5.338341126020837e-05;-5.301576787257469e-05;0.4471189527107052;0.44411993707254477;1.0178574597517274;0.9999566225828351;10.000600327411505;-0.4165820322004789;0.45198612124243676;0.4520175361597973;7.830645535094858e-09;-0.44402800712861756;0.4440426008469332;0.9998480836345661
60.466299;1.0071193137734384;-5.3383824129928824e-05;-5.301566014998051e-05;0.4471190411881883;0.44412009655414386;1.0178553573982945;0.9999587311255345;10.000642030154033;-0.416582031723643;0.4519866712571349;0.452017951079959;7.381289369733373e-09;-0.4440280069358766;0.44404280231095056;0.9998477365385479
60.476299;1.007119305987389;-5.338424965919878e-05;-5.301554378375136e-05;0.44711909707907593;0.4441202389457255;1.017853264940112;0.9999608792919508;10.000683893452514;-0.41658203124765714;0.45198722902549393;0.45201836947971186;6.914490520632413e-09;-0.4440280067409166;0.44404297030888223;0.9998474955691999
60.486299;1.0071192111687761;-5.3384688122745406e-05;-5.3015417655603224e-05;0.44711911889238243;0.4441203654379846;1.0178511900460114;0.999963064358323;10.000725814188293;-0.4165820307730978;0.45198779350277574;0.452018791447177;6.430689233718472e-09;-0.4440280065433835;0.44404310487940923;0.9998473575514909
60.496299;1.0071190276452087;-5.3385139678212835e-05;-5.301528079768737e-05;0.44711910538504407;0.44412047674227273;1.0178491393871265;0.9999652842768849;10.000767707430077;-0.4165820303003985;0.4519883631997141;0.4520192176817514;5.9301707367356905e-09;-0.4440280063426821;0.4440432055543012;0.9998473178242905
60.506299;1.0071187543505211;-5.338560431953679e-05;-5.3015132623648676e-05;0.4471190552213067;0.44412057321966636;1.0178471180018092;0.9999675378044643;10.000809509096966;-0.4165820298299213;0.45198893610720675;0.4520196490448441;5.413070157078694e-09;-0.44402800613792376;0.4440432717093157;0.9998473700449659
60.516299;1.0071183909521513;-5.3386081937812655e-05;-5.301497308780915e-05;0.4471189670914934;0.4441206549001428;1.0178451289887767;0.9999698252549326;10.000851169651302;-0.41658202936194105;0.4519895100964022;0.45202008602125415;4.879447792170857e-09;-0.4440280059280472;0.4440433031158351;0.999847506895756
60.526299;1.0071179385416624;-5.338657245078646e-05;-5.301480265238883e-05;0.44711884018893816;0.44412072135946273;1.0178431737852007;0.9999721490021004;10.00089264273673;-0.41658202889671186;0.4519900835472469;0.45202052885248095;4.329326343085885e-09;-0.444028005712073;0.4440433000305999;0.9998477211622093
60.536299;1.007117399805215;-5.338707588530096e-05;-5.301462197536681e-05;0.44711867478117695;0.44412077201326355;1.0178412522348104;0.9999745126127553;10.00093387953552;-0.4165820284346932;0.4519906554864885;0.45202097785503065;3.762591774926158e-09;-0.444028005489257;0.44404326282748;0.9998480065090642
60.546299;1.007116778277632;-5.338759246980396e-05;-5.3014431623618985e-05;0.44711847231060353;0.44412080665279585;1.0178393619071011;0.9999769187163265;10.000974832947318;-0.416582027976727;0.45199122518571644;0.4520214334016368;3.1789448484133916e-09;-0.444028005258984;0.4440431917452434;0.9998483579961729
60.556299;1.0071160776992865;-5.338812260706156e-05;-5.301423206810266e-05;0.44711823469313156;0.44412082556501276;1.0178374977597664;0.9999793676417853;10.001015461223322;-0.4165820275239712;0.4519917919395365;0.45202189572648777;2.5779554176412584e-09;-0.4440280050205898;0.44404308715798785;0.9998487723818015
60.566299;1.007115301408341;-5.338866668286961e-05;-5.3014023809852985e-05;0.44711796349429633;0.44412082936206493;1.0178356532478645;0.9999818583044574;10.001055724822628;-0.4165820270776986;0.451992355066141;0.4520223649156566;1.9591327994888922e-09;-0.4440280047734178;0.4440429499213091;0.9998492475233998
60.576299;1.0071144518203827;-5.338922496964027e-05;-5.3013807362622275e-05;0.44711765960060484;0.4441208190180255;1.017833822124324;0.9999843894603189;10.001095584942767;-0.4165820266390801;0.45199291353407706;0.45202284119050634;1.3219979799691086e-09;-0.4440280045169821;0.4440427811056407;0.9998497812878356
60.586299;1.0071135307663095;-5.338979763537281e-05;-5.301358311242739e-05;0.4471173231807159;0.44412079611124017;1.0178319995301583;0.9999869595615082;10.001135009077204;-0.41658202620906865;0.45199346542213215;0.4520233250067363;6.661826149514751e-10;-0.44402800425103667;0.4440425814336361;0.9998503717141568
60.596299;1.007112540307698;-5.339038465334681e-05;-5.301335132778128e-05;0.4471169537851963;0.44412076293678937;1.0178301821985927;0.9999895662066853;10.001173978336958;-0.4165820257885574;0.4519940078579103;0.45202381664573665;-8.428652903259145e-12;-0.4440280039756225;0.44404235111301343;0.9998510180212662
60.606299;1.007111483610532;-5.3390985627406164e-05;-5.301311233318316e-05;0.4471165506971829;0.44412072219481985;1.017828368079761;0.9999922058584367;10.001212485389678;-0.41658202537870115;0.45199453754734836;0.45202431580945546;-7.017095746394883e-10;-0.4440280036909625;0.4440420900456275;0.99985172068115
60.616299;1.0071103656778082;-5.339159973334791e-05;-5.301286656922958e-05;0.44711611341999236;0.44412067631213786;1.017826555622913;0.9999948734406752;10.001250517208824;-0.4165820249810925;0.4519950515033825;0.4520248214714175;-1.4135785738022066e-09;-0.44402800339712495;0.4440417980433995;0.9998524807688646
60.626299;1.0071091929819136;-5.339222590645765e-05;-5.301261442186895e-05;0.4471156418541236;0.44412062696762494;1.0178247436533696;0.9999975621230074;10.001288038182464;-0.41658202459761456;0.4519955474171645;0.4520253318256178;-2.1442018494126317e-09;-0.44402800309373697;0.4440414749722369;0.9998532995320826
60.636299;1.0071079722216094;-5.3392863083453224e-05;-5.30123560496829e-05;0.4471151360550284;0.4441205751984994;1.0178229321240069;1.0000002637163021;10.001324991039912;-0.4165820242300416;0.4519960235405016;0.4520258444686053;-2.8938522288481035e-09;-0.4440280027800348;0.4440411209858906;0.9998541778315672
60.646299;1.0071067097630988;-5.3393510343740014e-05;-5.301209145950941e-05;0.44711459624267286;0.44412052155816967;1.0178211226742195;1.0000029693613606;10.001361306705256;-0.4165820238797569;0.4519964784762451;0.45202635668440055;-3.6627129840461144e-09;-0.4440280024552361;0.4440407367490798;0.9998551152778704
60.656299;1.0071054119141967;-5.3394166920595046e-05;-5.3011820735818735e-05;0.4471140232952884;0.44412046594017124;1.017819318766446;1.0000056702778086;10.00139691147752;-0.41658202354779356;0.4519969111147693;0.45202686556073035;-4.450868294678097e-09;-0.44402800211880705;0.444040323395316;0.9998561104145838
60.666299;1.0071040850628652;-5.3394831972067354e-05;-5.3011544194359915e-05;0.447113419166783;0.44412040755922483;1.017817525431245;1.0000083582706156;10.001431735840903;-0.4165820232349804;0.4519973206068193;0.4520273680205146;-5.258306873709427e-09;-0.4440280017704027;0.4440398823398369;0.9998571620639739
60.676299;1.0071027354017386;-5.339550438488337e-05;-5.30112623821743e-05;0.4471127870395677;0.4441203453203529;1.017815748276303;1.0000110254563856;10.001465723743843;-0.4165820229420608;0.4519977062774658;0.45202786095712827;-6.084672023793291e-09;-0.4440280014097364;0.4440394152642067;0.9998582698977542
60.686299;1.0071013687560686;-5.339618296410674e-05;-5.301097593199008e-05;0.44711213123788013;0.44412027824067907;1.017813992860224;1.0000136637777446;10.001498833810343;-0.41658202266978206;0.4519980674121938;0.4520283415108072;-6.928787428304079e-09;-0.4440280010364902;0.44403892424472335;0.9998594339528513
60.696299;1.007099990784169;-5.339686680189636e-05;-5.301068545261721e-05;0.44711145681611847;0.44412020565102694;1.017812264817302;1.0000162652721727;10.001531031139134;-0.4165820224188593;0.45199840314067413;0.45202880711883237;-7.788394982709958e-09;-0.4440280006503673;0.4440384117784862;0.9998606542584022
60.706299;1.0070986069137153;-5.3397555460299884e-05;-5.301039162534589e-05;0.44711076896106206;0.4441201271023327;1.0178105694288981;1.0000188227995137;10.001562280156534;-0.41658202218981016;0.45199871272508946;0.45202925517280357;-8.660394129881783e-09;-0.44402800025136907;0.4440378806920615;0.9998619305720657
60.716299;1.0070972218495582;-5.339824890871465e-05;-5.301009523322438e-05;0.44711007251168594;0.44412004214663564;1.017808910732538;1.0000213302031913;10.00159254966092;-0.4165820219828206;0.45199899582914754;0.45202968278558725;-9.541405370063072e-09;-0.4440279998399472;0.4440373339731267;0.9998632619269341
60.726299;1.0070958392890486;-5.3398947355787336e-05;-5.300979706504474e-05;0.4471093719717507;0.4441199501526951;1.01780729126572;1.0000237819060571;10.00162182368318;-0.4165820217978564;0.45199925238889044;0.45203008705329123;-1.0428263038006134e-08;-0.4440279994168199;0.4440367746111267;0.9998646463565684
60.736299;1.0070944618165931;-5.339965105846181e-05;-5.300949811350664e-05;0.4471086718975513;0.44411985011804783;1.0178057126574418;1.0000261728414386;10.001650103348645;-0.41658202163499153;0.4519994823193014;0.4520304655206931;-1.1318063660059104e-08;-0.44402799898271755;0.4440362056202936;0.9998660809909327
60.746299;1.0070930908626745;-5.340036013996251e-05;-5.300919987389652e-05;0.4471079769174438;0.44411974068927185;1.0178041762637167;1.0000284985133019;10.001677394330903;-0.41658202149451423;0.45199968532551205;0.45203081637429865;-1.2207961073433879e-08;-0.44402799853832026;0.4440356301123546;0.9998675621586363
60.756299;1.007091726957463;-5.340107448684191e-05;-5.300890420322452e-05;0.44710729109215475;0.4441196205076962;1.0178026834556881;1.0000307546031053;10.001703687615626;-0.4165820213765355;0.45199986107272977;0.4520311384702486;-1.3095171747702405e-08;-0.44402799808441745;0.4440350512410161;0.9998690852954493
60.766299;1.0070903697716025;-5.3401793698346046e-05;-5.300861290705972e-05;0.4471066172510735;0.4441194883966698;1.0178012361467939;1.0000329365904326;10.001728951352979;-0.4165820212805042;0.45200000951437874;0.4520314314436952;-1.397705632153323e-08;-0.4440279976221157;0.44403447202836255;0.9998706452375324
60.776299;1.0070890179061596;-5.3402517027431395e-05;-5.30083274471145e-05;0.44710595708997436;0.44411934315923945;1.017799836761862;1.0000350395245845;10.001753140851102;-0.41658202120523974;0.4520001308805109;0.45203169561102574;-1.4851113704324414e-08;-0.4440279971528785;0.4440338951473975;0.9998722371111162
60.786299;1.0070876692341768;-5.340324350272244e-05;-5.300804874019825e-05;0.44710531185891605;0.4441191833554583;1.01779848704485;1.0000370577972537;10.001776210530195;-0.4165820211494244;0.4520002255810273;0.4520319314917545;-1.571515471931661e-08;-0.4440279966784069;0.44403332284981073;0.9998738568817586
60.796299;1.0070863213558119;-5.340397231381202e-05;-5.3007777008006983e-05;0.4471046827971847;0.44411900726357606;1.017797187476191;1.0000389853691565;10.00179811538824;-0.41658202111199355;0.4520002943540722;0.45203213937428305;-1.6567594785096713e-08;-0.4440279962004746;0.44403275703006756;0.9998755010540633
60.806299;1.0070849716221209;-5.34047030279281e-05;-5.300751198403085e-05;0.44710407116021883;0.4441188129053552;1.0177959378819252;1.000040816188535;10.001818810143037;-0.41658202109219483;0.45200033818653024;0.4520323193587404;-1.74074478864498e-08;-0.4440279957207543;0.44403219916845943;0.9998771659727231
60.816299;1.0070836175432751;-5.340543533503743e-05;-5.3007253473165596e-05;0.4471034781049015;0.4441185982500607;1.0177947381653871;1.0000425442419705;10.001838250847213;-0.41658202108944337;0.4520003579843835;0.4520324717857859;-1.823403760718814e-08;-0.4440279952407338;0.44403165018812163;0.9998788472727553
60.826299;1.0070822575418037;-5.340616870478021e-05;-5.3007001536836755e-05;0.4471029044969831;0.4441183616524997;1.017793588691231;1.0000441636226427;10.001856395784138;-0.41658202110314796;0.45200035457874055;0.45203259749415187;-1.9046751930029486e-08;-0.444027994761849;0.44403111052579336;0.9998805398775199
60.836299;1.0070808909984426;-5.3406902336458946e-05;-5.300675608332257e-05;0.44710235096293127;0.4441181019775333;1.0177924900404547;1.0000456687862271;10.001873210249043;-0.41658202113266335;0.4520003287293012;0.4520326975298731;-1.9844923936916165e-08;-0.44402799428568324;0.4440305803119572;0.9998822385248839
60.846299;1.0070795181476373;-5.340763521119064e-05;-5.3006516667942324e-05;0.44710181831716944;0.44411781827387736;1.0177914422033498;1.0000470549903713;10.00188867627787;-0.41658202117736026;0.4520002807812996;0.4520327726847108;-2.0627861404379236e-08;-0.4440279938139271;0.44403005949355584;0.9998839381692163
60.856299;1.0070781406565201;-5.340836609531895e-05;-5.300628281027716e-05;0.44710130783700447;0.44411750951945217;1.01779044397816;1.0000483188337657;10.001902798431038;-0.4165820212366372;0.45200021062106116;0.45203282338340495;-2.1395019242128888e-08;-0.4440279933481727;0.4440295480349009;0.9998856339951874
60.866299;1.0070767616712268;-5.3409093642659426e-05;-5.300605427068192e-05;0.4471008210850635;0.4441171746168429;1.0177894934471587;1.0000494579262151;10.001915599264201;-0.4165820213098278;0.45200011809049334;0.4520328498756413;-2.2146073360245745e-08;-0.4440279928898556;0.44402904585023073;0.9998873216063817
60.876299;1.0070753848102543;-5.340981663391014e-05;-5.300583095278421e-05;0.4471003596300369;0.4441168127031033;1.0177885895196983;1.0000504697660142;10.00192710693001;-0.416582021396105;0.45200000337268387;0.45203285249398556;-2.288076602447662e-08;-0.44402799244042973;0.444028552305635;0.9998889970465922
60.886299;1.0070740135957477;-5.341053423943588e-05;-5.300561264261965e-05;0.4470999248748475;0.4441164235624502;1.0177877330319283;1.0000513513648208;10.001937344090507;-0.41658202149435586;0.4519998672505816;0.4520328318952782;-2.3598778872475793e-08;-0.44402799200148585;0.44402806593660865;0.9998906561794091
60.896299;1.0070726516457837;-5.341124608895286e-05;-5.300539904612991e-05;0.4470995178770039;0.4441160074384571;1.017786926371362;1.0000520998095845;10.001946322911904;-0.41658202160303326;0.451999711283862;0.45203278918088335;-2.429982430859182e-08;-0.4440279915745625;0.44402758470363607;0.9998922944992331
60.906299;1.007071302741648;-5.3411952047167875e-05;-5.300519016682651e-05;0.44709913937593015;0.44411556443088074;1.0177861727466802;1.000052712661771;10.00195404325395;-0.4165820217201631;0.4519995376832101;0.45203272575073344;-2.4983738906640975e-08;-0.44402799116096303;0.44402710655072053;0.9998939077744473
60.916299;1.0070699705335808;-5.341265184230624e-05;-5.3004986465722214e-05;0.44709879029916155;0.4441150942703689;1.0177854759499467;1.000053187929821;10.001960493664162;-0.41658202184349225;0.45199934897399185;0.4520326429817517;-2.5650359269181863e-08;-0.4440279907619984;0.44402662978835866;0.9998954924744556
60.926299;1.0070686576202;-5.341334472513769e-05;-5.3004788622542774e-05;0.4470984723797077;0.44411459642760664;1.0177848399217182;1.0000535239198942;10.0019656562622;-0.4165820219705765;0.4519991479588639;0.45203254201931603;-2.6299242610601164e-08;-0.44402799037936375;0.4440261529816263;0.9998970455237528
60.936299;1.0070673646131694;-5.341402936321906e-05;-5.3004597358540504e-05;0.44709818819588065;0.444114070425828;1.0177842683724776;1.0000537191333105;10.001969511704823;-0.4165820220988802;0.4519989378742697;0.45203242388378473;-2.6929527040630405e-08;-0.44402799001502186;0.44402567474408633;0.9998985638618174
60.946299;1.0070660909127869;-5.341470401823584e-05;-5.300441347325436e-05;0.4470979406065791;0.4441135165341382;1.0177837650233057;1.0000537724366316;10.001972040562244;-0.41658202222598656;0.45199872231440746;0.45203228979964566;-2.7540190600180906e-08;-0.44402798967069146;0.4440251938180512;0.9999000443422025
60.956299;1.0070648367522577;-5.341536674804621e-05;-5.3004237774615335e-05;0.4470977321667975;0.44411293627717613;1.017783333325933;1.0000536832692624;10.0019732239652;-0.4165820223496834;0.4519985051108853;0.45203214136813263;-2.8130492128865286e-08;-0.4440279893475893;0.44402470904615565;0.9999014839007277
60.966299;1.0070636038920582;-5.341601548758437e-05;-5.300407087033546e-05;0.44709756475599544;0.44411233216313756;1.0177829753390666;1.000053451683325;10.001973047372639;-0.41658202246788567;0.4519982902271743;0.4520319804064221;-2.8700199584444865e-08;-0.44402798904656166;0.4440242189689898;0.999902879720011
60.976299;1.0070623942029218;-5.341664806977133e-05;-5.300391305332897e-05;0.4470974394415488;0.44411170718334514;1.0177826909740895;1.0000530783917532;10.001971505184704;-0.416582022578615;0.45199808145579384;0.45203180863928055;-2.924956094121053e-08;-0.4440279887683097;0.44402372163043097;0.9999042296915188
60.986299;1.007061208091508;-5.341726219249005e-05;-5.300376431330089e-05;0.44709735671779083;0.4441110646195261;1.0177824778995517;1.0000525644431617;10.001968602289931;-0.4165820226800502;0.4519978820674819;0.4520316274492826;-2.97791253576954e-08;-0.4440279885135743;0.44402321503455494;0.9999055331278403
60.996299;1.007060044272577;-5.341785544467552e-05;-5.3003624444253786e-05;0.4470973167936368;0.44411040780275163;1.0177823321063904;1.0000519107789123;10.001964350788931;-0.4165820227706113;0.4519976947067316;0.4520314379035951;-3.028956602497933e-08;-0.44402798828322315;0.4440226977242346;0.9999067910497595
61.006299;1.0070589006297086;-5.3418425506744784e-05;-5.300349322398243e-05;0.44709731954918275;0.44410973969741685;1.017782249107061;1.0000511185459673;10.001958764245048;-0.4165820228490851;0.45199752159296214;0.45203124121533306;-3.078162302615616e-08;-0.4440279880782059;0.4440221688080434;0.9999080057655286
61.016299;1.0070577750006235;-5.341897024693025e-05;-5.300337054337691e-05;0.44709736441854453;0.44410906258402044;1.0177822245969481;1.0000501895602036;10.001951856171026;-0.4165820229147455;0.45199736455339107;0.4520310392509948;-3.125593943467341e-08;-0.4440279878994449;0.4440216277618367;0.9999091797156489
61.026299;1.0070566652108877;-5.341948752773396e-05;-5.300325651531924e-05;0.44709745029363024;0.4441083777955106;1.01778225421432;1.0000491261618663;10.001943644853107;-0.4165820229674337;0.45199722465497166;0.4520308343794024;-3.1712681958753465e-08;-0.4440279877476729;0.44402107467178636;0.999910314255288
61.036299;1.0070555693847583;-5.3419975110946224e-05;-5.300315164707482e-05;0.44709757536907135;0.4441076856825392;1.0177823334211893;1.0000479311622552;10.00193415731943;-0.4165820230075111;0.45199710202139853;0.45203062886665274;-3.215133854039138e-08;-0.4440289876231919;0.44402151046260135;0.9999114099512502
61.046299;1.007054487049322;-5.342043092940243e-05;-5.3003056880160745e-05;0.4470977373067113;0.44410698613712163;1.0177824574093526;1.0000466084023514;10.001923426701051;-0.41658202303555636;0.4519969961125047;0.4520304246992724;-3.25708990558768e-08;-0.44402898752572184;0.4440209363198683;0.9999124681286495
61.056299;1.0070534193806222;-5.342085329112197e-05;-5.300297335455663e-05;0.44709793368082923;0.4441062791391477;1.0177826206568124;1.0000451628502365;10.001911487393894;-0.41658202305200964;0.4519969060750088;0.45203022390158837;-3.297019719564597e-08;-0.44402898745449815;0.44402035286583486;0.9999134915617146
61.066299;1.007052367896203;-5.342124075548849e-05;-5.3002902016731055e-05;0.4470981621441876;0.4441055648039492;1.0177828172044432;1.0000435994179797;10.001898374409693;-0.4165820230572053;0.4519968309900221;0.4520300288230477;-3.334821313453762e-08;-0.444028987408311;0.44401976005154786;0.9999144838627647
61.076299;1.0070513333657483;-5.342159211518673e-05;-5.300284328934329e-05;0.4470984203304666;0.4441048432827228;1.01778304179869;1.0000419218739345;10.001884127520013;-0.4165820230516996;0.451996770254162;0.45202984197529267;-3.3704278694575644e-08;-0.44402898738530555;0.4440191574711261;0.9999154481556296
61.086299;1.0070503162052318;-5.342190660850061e-05;-5.300279703712832e-05;0.44709870582941036;0.4441041147268123;1.017783290327143;1.0000401330203907;10.001868795622867;-0.41658202303637626;0.451996723876814;0.45202966530010197;-3.403818493916701e-08;-0.4440289873830088;0.4440185445038749;0.9999163856198072
61.096299;1.007049317510182;-5.3422184046171225e-05;-5.3002762757632654e-05;0.4470990162695801;0.4441033792330609;1.0177835590701927;1.0000382351389212;10.001852437113467;-0.4165820230122069;0.45199669226505373;0.452029499587411;-3.4350199541953676e-08;-0.44402898739883845;0.44401792048010813;0.9999172953283908
61.106299;1.0070483397780905;-5.342242478922151e-05;-5.300273969938525e-05;0.4470993494302056;0.444102636755591;1.0177838441853018;1.0000362299980468;10.00183511927704;-0.4165820229799819;0.45199667584804065;0.45202934466199923;-3.4641048518872605e-08;-0.4440289874306124;0.4440172850461752;0.9999181754285218
61.116299;1.0070473874608286;-5.342262965868492e-05;-5.3002726840864715e-05;0.4470997033158534;0.44410188693456115;1.0177841419990594;1.0000341194773805;10.001816920160737;-0.416582022940336;0.4519966748572516;0.4520291998784248;-3.491186861639046e-08;-0.44402898747658326;0.4440166386302458;0.9999190240944186
61.126299;1.0070464670305816;-5.3422799822876256e-05;-5.300272285274129e-05;0.44710007616146086;0.4441011291264435;1.0177844489183592;1.0000319072193609;10.001797925697495;-0.41658202289403923;0.4519966891269949;0.45202906447941477;-3.5164100065708e-08;-0.4440289875352267;0.44401598278705506;0.9999198396630891
61.136299;1.0070455856731926;-5.342293664280346e-05;-5.30027262170576e-05;0.44710046640641976;0.4441003628986443;1.0177847613114315;1.0000295995772694;10.001778217441242;-0.4165820228420823;0.45199671803987934;0.45202893774923897;-3.539936299729318e-08;-0.44402898760530535;0.44401531995870747;0.9999206204638545
61.146299;1.0070447491932684;-5.342304140619304e-05;-5.300273557501428e-05;0.4471008727292891;0.44409958855631576;1.0177850766997556;1.0000272047498802;10.001757864297941;-0.41658202278540135;0.45199676067426653;0.45202881893163166;-3.5619246781266505e-08;-0.44402898768614535;0.44401465291456044;0.9999213650621949
61.156299;1.0070439610132365;-5.3423115126413834e-05;-5.300275008906031e-05;0.4471012941734231;0.4440988070916814;1.0177853947674744;1.0000247314295923;10.001736927973097;-0.41658202272477246;0.4519968158406335;0.4520287071373012;-3.5825054158188103e-08;-0.4440289877776314;0.44401398468034375;0.99992207273566
61.166299;1.0070432231344437;-5.342315857704537e-05;-5.3002769534355304e-05;0.4471017302171195;0.444098019418991;1.0177857164616237;1.0000221881569038;10.001715469853885;-0.41658202266107264;0.4519968818588895;0.4520286013316743;-3.60177834286495e-08;-0.44402898787983386;0.444013318662572;0.9999227434178423
61.176299;1.0070425379333237;-5.342317238052346e-05;-5.300279417351379e-05;0.4471021806119601;0.44409722557587145;1.017786042316795;1.0000195832983418;10.001693548574043;-0.41658202259541055;0.45199695646250015;0.4520285004175168;-3.6198319976640526e-08;-0.44402898799253804;0.44401265839912285;0.999923377685441
61.186299;1.0070419090338953;-5.342315708553366e-05;-5.300282476817672e-05;0.4471026450623538;0.44409642479002687;1.0177863715032334;1.0000169251747582;10.001671215026867;-0.41658202252891735;0.4519970372356888;0.45202840355632845;-3.636748604295616e-08;-0.44402898811491365;0.44401200730573553;0.9999239772782047
61.196299;1.0070413407907597;-5.342311336027762e-05;-5.300286259358747e-05;0.4471031230627448;0.4440956160258008;1.0177867018519289;1.0000142216452048;10.001648513480935;-0.41658202246253245;0.4519971222792121;0.4520283103735407;-3.6525893121537046e-08;-0.4440289882455508;0.4440113685428115;0.9999245453139729
61.206299;1.007040837213158;-5.342304225642023e-05;-5.300290900909237e-05;0.4471036139403242;0.4440947979946136;1.0177870304274634;1.0000114794416088;10.00162548871901;-0.41658202239703823;0.4519972103610748;0.4520282206432185;-3.667379943948139e-08;-0.44402898838275473;0.4440107447730094;0.9999250860020029
61.216299;1.0070404011106469;-5.342294533498923e-05;-5.300296500004993e-05;0.4471041169652267;0.44409396887357;1.0177873544421003;1.0000087040068149;10.001602194824786;-0.41658202233324454;0.4519973004564799;0.45202813386790114;-3.681094017761156e-08;-0.44402898852465866;0.4440101380706134;0.9999256042580768
61.226299;1.0070400337529988;-5.3422824549008544e-05;-5.3003031254366676e-05;0.44710463153167657;0.4440931266946;1.0177876722242114;1.0000058993995182;10.001578700588917;-0.4165820222720583;0.4519973915498488;0.4520280491894749;-3.6936409689640324e-08;-0.4440289886690617;0.44400955011343995;0.9999261053096892
61.236299;1.007039734814328;-5.342268198237851e-05;-5.300310838201702e-05;0.44710515728768924;0.44409227032842497;1.017787983428343;1.0000030681672298;10.001555083964618;-0.4165820222142687;0.4519974830675513;0.45202796544607204;-3.704892179695701e-08;-0.4440289888133261;0.44400898236491876;0.9999265944691711
61.246299;1.007039502196174;-5.3422519535653604e-05;-5.3003196828992836e-05;0.44710569423123836;0.4440913998897966;1.0177882886682488;1.0000002120361686;10.001531416000528;-0.4165820221601816;0.45199757515227995;0.4520278813324407;-3.7147192658279665e-08;-0.4440289889545988;0.444008436134369;0.999927077007103
61.256299;1.0070393321216382;-5.3422338742985205e-05;-5.300329664998779e-05;0.44710624277359307;0.4440905159414128;1.0177885893049927;0.9999973332750203;10.001507751155971;-0.41658202210950895;0.4519976683466129;0.4520277957209287;-3.7229984129429306e-08;-0.44402898909027755;0.4440079125590514;0.9999275579127134
61.266299;1.0070392198491656;-5.342214084953559e-05;-5.3003407428372636e-05;0.4471068034843499;0.4440896184433653;1.0177888876621002;0.9999944355334426;10.001484131737334;-0.4165820220615926;0.45199776312246626;0.45202770782224355;-3.729598743922111e-08;-0.4440289892183614;0.4440074124329344;0.9999280416379088
61.276299;1.0070391603141722;-5.342192690850959e-05;-5.300352838690083e-05;0.4471073766917755;0.44408870671142114;1.0177891875280902;0.999991523561709;10.001460593702062;-0.4165820220156216;0.4519978596934514;0.4520276170962428;-3.7343760601026194e-08;-0.44402898933753254;0.44400693593393226;0.9999285317047074
61.286299;1.0070391486195864;-5.342169776123733e-05;-5.300365861771224e-05;0.44710796237221173;0.44408778022632306;1.0177894939411587;0.9999886024239081;10.001437167498013;-0.41658202197077093;0.4519979581284585;0.45202752322246803;-3.7371775368246214e-08;-0.44402898944703945;0.4440064826420335;0.9999290302568752
61.296299;1.007039180822575;-5.3421454162052884e-05;-5.3003797348753775e-05;0.44710856026814455;0.4440868392219923;1.0177898117882034;0.9999856772005514;10.00141387655709;-0.4165820219263136;0.4519980585106381;0.45202742624427167;-3.73787175378757e-08;-0.44402898954643183;0.4440060520049766;0.9999295381926552
61.306299;1.0070392540654582;-5.3421197202003834e-05;-5.300394398994151e-05;0.4471091699919841;0.4440858846878465;1.0177901447140771;0.9999827529929436;10.001390729361765;-0.41658202188156707;0.45199816096544587;0.4520273267412776;-3.736374680343953e-08;-0.4440289896354291;0.4440056437462373;0.9999300556047963
61.316299;1.0070393653707337;-5.342092860921808e-05;-5.3004097898456976e-05;0.44710979122809025;0.44408491814197293;1.01779049581159;0.9999798345289039;10.00136771059035;-0.41658202183572374;0.45199826546315836;0.45202722595529143;-3.7326356145085104e-08;-0.4440289897140113;0.44400525783701733;0.999930581734199
61.326299;1.007039510768796;-5.342065042855083e-05;-5.3004258232373875e-05;0.44711042401475715;0.44408394125270917;1.0177908688133248;0.9999769259730593;10.001344788849137;-0.41658202178780745;0.45199837140323595;0.45202712579900167;-3.726618397630292e-08;-0.4440289897824159;0.44400489423721334;0.999931114904256
61.336299;1.0070396862336308;-5.342036440570039e-05;-5.300442403455213e-05;0.4471110686276959;0.44408295523160657;1.01779126779607;0.9999740311096558;10.001321935471887;-0.4165820217367963;0.45199847746884225;0.4520270286680998;-3.718314983863213e-08;-0.44402898984099576;0.44400455277886125;0.9999316528797264
61.346299;1.007039889078747;-5.3420071795165455e-05;-5.300459430203062e-05;0.4471117253131442;0.44408196053884635;1.017791696127003;0.9999711531321425;10.001299131077293;-0.41658202168183417;0.4519985821456207;0.4520269372581449;-3.707760702768952e-08;-0.4440289898900501;0.4440042333400533;0.99993219312632
61.356299;1.0070401180274837;-5.341977359766355e-05;-5.300476790659045e-05;0.4471123946002832;0.444080957319695;1.0177921559119023;0.9999682946253197;10.0012763570683;-0.41658202162248414;0.4519986843553037;0.45202685458585995;-3.6950251969062046e-08;-0.4440289899296379;0.44400393599643057;0.9999327328979134
61.366299;1.007040372394848;-5.3419470747041376e-05;-5.3004943500066015e-05;0.44711307770501796;0.4440799459495003;1.0177926477491475;0.9999654583585255;10.001253588687828;-0.4165820215588105;0.4519987836433766;0.4520267840286921;-3.680200951705712e-08;-0.4440289899596369;0.44400366089456594;0.9999332693715534
61.376299;1.0070406513207548;-5.341916414120984e-05;-5.300511958887196e-05;0.4471137762418582;0.44407892705418595;1.0177931709241734;0.9999626477870216;10.001230799628948;-0.4165820214910962;0.4519988800108249;0.4520267290995908;-3.663399109439402e-08;-0.44402898998015816;0.4440034079787109;0.9999337998186093
61.386299;1.0070409529778277;-5.341885468465831e-05;-5.300529472397726e-05;0.4471144915049169;0.44407790136502834;1.0177937241700048;0.9999598665027577;10.001207971791429;-0.41658202141939926;0.4519989734491891;0.4520266930907041;-3.644741134070193e-08;-0.44402898999185925;0.4440031765860615;0.9999343219617689
61.396299;1.0070412739706802;-5.3418543279297284e-05;-5.300546762816083e-05;0.4471152240313126;0.44407687005163254;1.017794306181952;0.9999571172983914;10.001185100523404;-0.41658202134341477;0.45199906350569424;0.4520266788012164;-3.6243441197880264e-08;-0.444028989995906;0.4440029651210686;0.9999348344313653
61.406299;1.0070416093592707;-5.341823069519197e-05;-5.300563721858767e-05;0.44711597388946145;0.44407583525181143;1.0177949155730501;0.9999544014165384;10.001162196103504;-0.41658202126287636;0.4519991493950983;0.45202668817740244;-3.602300902641085e-08;-0.44402898999380563;0.4440027712846788;0.9999353369247509
61.416299;1.0070419530952937;-5.341791754331841e-05;-5.300580256304926e-05;0.4471167410876755;0.4440747999424682;1.0177955506709797;0.9999517182648751;10.001139283089985;-0.4165820211781036;0.45199923037115874;0.45202672201174354;-3.57866370745512e-08;-0.44402898998719775;0.4440025926201879;0.9999358298913341
61.426299;1.0070422984807297;-5.3417604403026454e-05;-5.300596302688111e-05;0.44711752536840615;0.44407376722440417;1.0177962090311763;0.9999490660072007;10.001116391173849;-0.41658202109016984;0.45199930586419274;0.4520267801279517;-3.5534495455240526e-08;-0.4440289899775811;0.44400242676345003;0.999936314015301
61.436299;1.007042638445139;-5.341729185074636e-05;-5.300611875958234e-05;0.4471183261257615;0.44407273984043033;1.0177968866693652;0.9999464427809756;10.001093542078308;-0.41658202100071884;0.45199937547456115;0.45202686196674147;-3.526676555732248e-08;-0.4440289899661754;0.4440022714353453;0.9999367898070406
61.446299;1.0070429662174292;-5.341698035973249e-05;-5.300627105892852e-05;0.4471191430037359;0.444071720146629;1.0177975780585968;0.9999438475498936;10.001070748150608;-0.4165820209116185;0.4519994389493933;0.4520269670583508;-3.498412479845811e-08;-0.4440289899539945;0.44400212462559097;0.9999372572190318
61.456299;1.0070432765991972;-5.341667027623045e-05;-5.3006422178746505e-05;0.4471199763088186;0.44407071008886756;1.0177982773062744;0.9999412799542489;10.00104802108814;-0.41658202082459833;0.45199949614587653;0.4520270949376891;-3.468787416100065e-08;-0.4440289899418434;0.4440019850313571;0.999937715698095
61.466299;1.007043566681084;-5.341636188797278e-05;-5.300657476139113e-05;0.4471208267378811;0.4440697110555331;1.017798978960594;0.9999387397941937;10.001025378215669;-0.4165820207410559;0.4519995472610824;0.45202724473035616;-3.43795473178198e-08;-0.4440289899301454;0.4440018522524373;0.9999381650302653
61.476299;1.0070438353745002;-5.3416055475059576e-05;-5.30067314701865e-05;0.4471216949884322;0.4440687239349727;1.0177996774588431;0.9999362268862124;10.001002844331667;-0.41658202066196287;0.45199959331649714;0.45202741490204973;-3.406045446726118e-08;-0.4440289899188467;0.4440017264468468;0.9999386057483596
61.486299;1.0070440822601476;-5.3415751317052744e-05;-5.300689505589784e-05;0.4471225816306367;0.44406774919918496;1.0178003667847597;0.9999337406196251;10.000980450901915;-0.4165820205879203;0.45199963623474626;0.45202760324604147;-3.373149618206211e-08;-0.44402898990748463;0.44400160793812377;0.9999390385196908
61.496299;1.007044306618869;-5.341544961903225e-05;-5.3007068460585775e-05;0.4471234869238247;0.4440667867681365;1.0178010409951208;0.9999312791419525;10.000958230472381;-0.4165820205194815;0.45199967847395006;0.45202780704761075;-3.339314165904016e-08;-0.4440289898953525;0.4440014973769369;0.9999394638126154
61.506299;1.0070445070200926;-5.3415150358376794e-05;-5.300725466530997e-05;0.4471244104194696;0.4440658360053085;1.017801694433267;0.9999288396228926;10.000936209801978;-0.4165820204572485;0.45199972279033196;0.45202802318250535;-3.3045478576283666e-08;-0.44402898988179157;0.4440013961887574;0.9999398822807833
61.516299;1.0070446812476286;-5.341485314083223e-05;-5.300745638930595e-05;0.44712535071641907;0.4440648958690902;1.017802322037147;0.9999264195446157;10.000914409002403;-0.41658202040155773;0.4519997720876114;0.45202824795826074;-3.268834551127218e-08;-0.44402898986641204;0.44400130658145165;0.9999402951643411
61.526299;1.0070448267353227;-5.341455710200482e-05;-5.30076759090527e-05;0.4471263055753067;0.44406396510943436;1.017802920228536;0.9999240173967103;10.000892843272771;-0.4165820203524026;0.4519998292690164;0.4520284770936368;-3.232137171343995e-08;-0.44402898984900674;0.4440012312160754;0.9999407044426617
61.536299;1.0070449411972828;-5.3414260920175684e-05;-5.300791519952527e-05;0.44712727239122607;0.44406304264016244;1.0178034874647957;0.9999216324002729;10.00087152120879;-0.416582020309782;0.45199989713110994;0.4520287060956491;-3.194388864109308e-08;-0.4440289898293505;0.4440011731052764;0.9999411128914052
61.546299;1.0070450223876592;-5.341396305218343e-05;-5.300817622274789e-05;0.4471282489748271;0.4440621278546635;1.0178040245509228;0.9999192638873682;10.000850442536024;-0.41658202027406344;0.4519999780579553;0.4520289306964063;-3.1555056002786035e-08;-0.4440289898070668;0.44400113552419523;0.9999415242132786
61.556299;1.0070450675517797;-5.341366200263528e-05;-5.30084610085978e-05;0.4471292340654614;0.44406122059697806;1.0178045352249612;0.9999169105161255;10.000829597623165;-0.4165820202460524;0.45200007373788154;0.45202914716935627;-3.115423427453819e-08;-0.44402898978165706;0.44400112157075394;0.9999419429863582
61.566299;1.007045074170806;-5.341335634386532e-05;-5.300877149555623e-05;0.4471302271007303;0.44406032090372777;1.0178050261484306;0.9999145696500847;10.000808969305595;-0.41658202022671736;0.45200018528830055;0.4520293525431424;-3.0741218775100686e-08;-0.44402898975274074;0.44400113372159417;0.9999423739353707
61.576299;1.007045041002716;-5.341304473733581e-05;-5.300910931203807e-05;0.44713122771866454;0.4440594287797856;1.0178055056507131;0.9999122375815712;10.000788538698767;-0.4165820202168749;0.45200031360018733;0.4520295446001361;-3.031615427821138e-08;-0.44402898972023186;0.4440011736883962;0.9999428208291439
61.586299;1.007044967511182;-5.34127260629467e-05;-5.300947568134484e-05;0.447132235567067;0.4440585441199166;1.017805982377324;0.9999099102685428;10.00076829156292;-0.41658202021711377;0.4520004595938694;0.4520297218552282;-2.987936001057264e-08;-0.4440289896843143;0.44400124248640443;0.9999432860803259
61.596299;1.0070448527867213;-5.341239922949441e-05;-5.300987164460277e-05;0.44713325044093816;0.4440576668500461;1.017806464798382;0.9999075837490533;10.000748220285095;-0.41658202022786506;0.45200062420043785;0.45202988368728625;-2.9431368130814176e-08;-0.4440289896453455;0.44400134064230157;0.9999437716044406
61.606299;1.0070446951660623;-5.3412062951383956e-05;-5.301029843409981e-05;0.447134272509851;0.444056797203526;1.0178069612844183;0.9999052548280549;10.000728323583784;-0.41658202024941354;0.4520008081355359;0.4520300301021725;-2.8973014659878985e-08;-0.4440289896037251;0.44400146825152464;0.9999442800878149
61.616299;1.007044491864159;-5.341171610836799e-05;-5.3010757504324955e-05;0.4471353023391453;0.4440559357277012;1.017807480379206;0.9999029225656549;10.00070860846543;-0.4165820202818265;0.45200101185924285;0.4520301610744329;-2.850533532985571e-08;-0.44402898955984144;0.4440016247450013;0.9999448151592177
61.626299;1.007044239101882;-5.341135826324339e-05;-5.301125013484472e-05;0.4471363406881475;0.4440550829224202;1.0178080307952007;0.9999005894561321;10.0006890916491;-0.4165820203249126;0.4520012356806802;0.4520302763759852;-2.8029514346356577e-08;-0.4440289895141735;0.4440018088268308;0.9999453803682825
61.636299;1.0070439333968388;-5.3410989608621095e-05;-5.3011777085398604e-05;0.44713738821680693;0.44405423889233386;1.0178086209961554;0.9998982615717763;10.00066979496779;-0.41658202037828557;0.45200147963628406;0.4520303758981688;-2.7546934515643854e-08;-0.4440289894672913;0.44400201867706757;0.9999459779662079
61.646299;1.0070435728209592;-5.3410610478848515e-05;-5.3012338703198545e-05;0.44713844506114475;0.44405340321477604;1.0178092586280798;0.9998959476409139;10.000650739421648;-0.41658202044163395;0.4520017433267473;0.45203045963722144;-2.7059103826515808e-08;-0.4440289894196261;0.4440022520607409;0.999946608158402
61.656299;1.0070431571809195;-5.3410221063307584e-05;-5.3012935269114786e-05;0.44713951054814033;0.4440525749599276;1.017809949913266;0.9998936571934738;10.000631946289477;-0.4165820205149683;0.4520020260283715;0.45203052742965677;-2.656759895746477e-08;-0.44402898937132573;0.44400250631025584;0.9999472696855778
61.666299;1.0070426871913953;-5.3409821481865946e-05;-5.3013567082706465e-05;0.447140583381756;0.4440517528596067;1.0178106994883271;0.9998913987877317;10.000613439048745;-0.41658202059850746;0.45200232687599756;0.4520305789003253;-2.607404805521167e-08;-0.44402898932230506;0.44400277848361613;0.9999479612522091
61.676299;1.0070421633362963;-5.340941185591244e-05;-5.301423420162022e-05;0.44714166205261857;0.4440509355929297;1.0178115107297996;0.9998891790337568;10.000595236210023;-0.4165820206924591;0.4520026447747223;0.4520306136367643;-2.55800372453458e-08;-0.4440289892723589;0.44400306590051036;0.9999486819833014
61.686299;1.0070415852321115;-5.3408992177779715e-05;-5.301493615597081e-05;0.4471427450953926;0.4440501221218212;1.017812385731925;0.9998870024422911;10.000577342341888;-0.41658202079694023;0.45200297826294344;0.4520306314431184;-2.5087017754277334e-08;-0.444028989221349;0.4440033666824186;0.9999494311272763
61.696299;1.0070409517655776;-5.340856215398786e-05;-5.301567189708609e-05;0.44714383103102745;0.4440493119567687;1.017813324891933;0.9998848721616748;10.000559746228804;-0.4165820209119861;0.45200332573693963;0.4520306324207692;-2.4596158310060028e-08;-0.4440289891692929;0.4440036798335808;0.9999502080364625
61.706299;1.0070402618933487;-5.340812116479895e-05;-5.3016439923782145e-05;0.4471449179429801;0.44404850506028487;1.0178143269347788;0.999882790913329;10.000542426254546;-0.4165820210375555;0.4520036856516109;0.4520306168603276;-2.410820936009632e-08;-0.44402898911624633;0.4440040049202124;0.999951011983933
61.716299;1.0070395151101788;-5.3407668325236426e-05;-5.301723831685849e-05;0.4471460030461113;0.44404770138113814;1.0178153892228845;0.9998807613266665;10.00052536128485;-0.4165820211733983;0.45200405632620494;0.45203058512952415;-2.3623568219900002e-08;-0.44402898906228705;0.4440043416276344;0.999951842008192
61.726299;1.007038710689035;-5.3407202686810226e-05;-5.301806461610739e-05;0.4471470828284372;0.44404690055323826;1.0178165078287629;0.9998787858901723;10.000508537602464;-0.4165820213189806;0.45200443580677246;0.45203053765857953;-2.3142420110174493e-08;-0.4440289890076038;0.4440046894798277;0.9999526976535345
61.736299;1.007037847047162;-5.340672350623911e-05;-5.301891573606186e-05;0.4471481536290741;0.44404610206830114;1.0178176780338168;0.9998768670654291;10.000491947267433;-0.41658202147366147;0.45200482218745275;0.45203047509088407;-2.2664834354255967e-08;-0.4440289889523639;0.4440050477813097;0.9999535795236498
61.746299;1.0070369226902112;-5.340623040247816e-05;-5.301978807654714e-05;0.4471492121611946;0.4440453055270204;1.0178188949907074;0.9998750079985257;10.000475587789534;-0.4165820216369535;0.4520052142470135;0.4520303983160836;-2.2190809777336448e-08;-0.44402898889641024;0.44400541562323764;0.9999544886976153
61.756299;1.007035937654456;-5.340572336302028e-05;-5.3020677807035485e-05;0.44715025579777096;0.4440445106221832;1.0178201533455467;0.9998732135383702;10.000459464409381;-0.4165820218087398;0.4520056115145597;0.45203030820447204;-2.1720105529022162e-08;-0.44402898883906494;0.4440057919242357;0.9999554263459598
61.766299;1.0070348936166142;-5.34052025513581e-05;-5.3021581139226055e-05;0.44715128236285645;0.44404371709974794;1.017821446724113;0.9998714905815013;10.000443586720317;-0.41658202198929184;0.4520060132559229;0.452030205392257;-2.125194097795838e-08;-0.4440289887792057;0.4440061753944087;0.9999563938568449
61.776299;1.0070337929220436;-5.34046679793881e-05;-5.302249449681035e-05;0.4471522894626687;0.44404292499492665;1.0178227686076446;0.9998698471993481;10.000427963020435;-0.41658202217900014;0.45200641767193717;0.452030090341262;-2.078502529104837e-08;-0.44402898871567814;0.444006564446949;0.9999573922696622
61.786299;1.0070326381050125;-5.3404119327630106e-05;-5.302341462852073e-05;0.44715327400502786;0.44404213497243683;1.0178241138407769;0.9998682909252621;10.000412601653945;-0.4165820223780636;0.4520068222492301;0.4520299635485983;-2.031798043278672e-08;-0.44402898864776624;0.4440069574038392;0.9999584211405798
61.796299;1.0070314320293747;-5.340355602545883e-05;-5.302433866700333e-05;0.4471542323653814;0.44404134838363357;1.017825478832867;0.9998668273534582;10.00039751692303;-0.41658202258627763;0.4520072244916855;0.45202982565277683;-1.9849631571278685e-08;-0.444028988575269;0.44400735276856185;0.9999594780305713
61.806299;1.0070301781920794;-5.3402977448594084e-05;-5.302526419056485e-05;0.4471551609293543;0.44404056700831834;1.0178268605226883;0.9998654596260351;10.000382730397783;-0.4165820228029602;0.4520076222957106;0.45202967737905453;-1.9378890077122537e-08;-0.4440289884982676;0.4440077491580185;0.9999605591844096
61.816299;1.0070288809264945;-5.3402383024172405e-05;-5.3026189268106095e-05;0.44715605654301843;0.44403979272123695;1.017828255865925;0.9998641885860737;10.000368266021562;-0.4165820230270865;0.4520080137430282;0.4520295194980197;-1.8904559403066916e-08;-0.44402898841696364;0.44400814517857823;0.9999616608188641
61.826299;1.0070275447352248;-5.34017721348954e-05;-5.302711231819894e-05;0.4471569167283678;0.4440390271311296;1.0178296619689338;0.9998630136175177;10.000354146560804;-0.4165820232575023;0.4520083965101086;0.45202935275993866;-1.842528489893339e-08;-0.4440289883316352;0.44400853938390883;0.9999627802388331
