time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
61.836299;1.0070261734460333;-5.340114402009547e-05;-5.3028031813180224e-05;0.44715773969126804;0.4440382712986196;1.0178310760365978;0.9998619338858623;10.000340398226864;-0.41658202349321244;0.45200876773442955;0.45202917766199463;-1.793958084478516e-08;-0.4440289882426204;0.4440089301808741;0.999963916371856
61.846299;1.0070247705582784;-5.340049789497688e-05;-5.3028946032978105e-05;0.4471585241932863;0.4440375259448056;1.017832495304048;0.9998609490150246;10.000327057075166;-0.41658202373363706;0.4520091247075051;0.4520289941863189;-1.7445911702897517e-08;-0.44402898815043745;0.44400931592452714;0.9999650694988542
61.856299;1.0070233403701871;-5.339983312623191e-05;-5.30298529662804e-05;0.4471592693657086;0.44403679218416686;1.0178339170836754;0.9998600587273587;10.000314163277162;-0.4165820239783789;0.45200946561339217;0.4520288017808741;-1.6942744968341147e-08;-0.4440289880560833;0.4440096953464703;0.999966240686752
61.866299;1.0070218889627993;-5.339914933129097e-05;-5.3030750338697024e-05;0.44715997468062646;0.4440360721342284;1.0178353388040584;0.9998592621577955;10.000301746795257;-0.4165820242268002;0.4520097895490719;0.452028599683752;-1.6428568201117765e-08;-0.44402898796125795;0.4440100679015831;0.999967431707958
61.876299;1.0070204242356677;-5.339844654825348e-05;-5.303163563650098e-05;0.44716064014848506;0.44403536892199613;1.017836758074108;0.999858557465626;10.000289821557839;-0.41658202447803716;0.4520100959769487;0.4520283873861948;-1.59019426846475e-08;-0.44402898786818856;0.44401043358411063;0.9999686451812041
61.886299;1.007018954697711;-5.339772541237394e-05;-5.30325061060385e-05;0.4471612663357414;0.44403468627132436;1.0178381722344767;0.9998579417216886;10.00027838894097;-0.4165820247310665;0.45201038431798585;0.452028164785174;-1.536157801843565e-08;-0.44402898777907407;0.44401079233889507;0.999969884101867
61.896299;1.0070174882217124;-5.3396987063764696e-05;-5.3033358928164756e-05;0.44716185406442055;0.44403402801757813;1.0178395774721953;0.9998574111797315;10.00026744272277;-0.41658202498449215;0.45201065414160946;0.45202793177717737;-1.4806517497170897e-08;-0.4440289876956377;0.4440111435306118;0.9999711509384538
61.906299;1.0070160313624243;-5.339623279963423e-05;-5.303419147944201e-05;0.4471624042675769;0.44403339766662653;1.0178409687442758;0.9998569616367519;10.00025697663191;-0.416582025236614;0.45201090557338214;0.45202768758185846;-1.423631024096693e-08;-0.44402898761909676;0.4440114858165115;0.9999724471183662
61.916299;1.0070145890872344;-5.339546376787093e-05;-5.3035001414716044e-05;0.4471629181814521;0.4440327981432393;1.0178423405034989;0.9998565883550454;10.000246986091614;-0.41658202548586337;0.452011139256048;0.4520274305100704;-1.3650757217563206e-08;-0.44402898755029263;0.44401181741127954;0.9999737729261161
61.926299;1.0070131659694528;-5.339468080263733e-05;-5.303578664526885e-05;0.44716339734631433;0.4440322317903309;1.0178436873400418;0.9998562863362286;10.000237455210614;-0.4165820257309548;0.45201135585682856;0.45202715854058645;-1.3049466777839227e-08;-0.44402898748973396;0.44401213659069566;0.9999751274426482
61.936299;1.0070117682172517;-5.3393884315205354e-05;-5.303654536033935e-05;0.4471638432259373;0.4440317002712416;1.0178450042544145;0.9998560519657088;10.00022834579548;-0.41658202597053107;0.4520115556296278;0.4520268700355206;-1.2431830406378064e-08;-0.4440289874376469;0.4440124423233339;0.999976508602911
61.946299;1.007010404031199;-5.3393074316804516e-05;-5.303727600550083e-05;0.4471642568089356;0.444031204273126;1.0178462863849254;0.9998558844813464;10.000219602587267;-0.41658202620281604;0.45201173829947794;0.4520265638552559;-1.1797335681521645e-08;-0.44402898739412894;0.44401273454713613;0.9999779132761338
61.956299;1.0070090825062306;-5.339225064442207e-05;-5.303797706475727e-05;0.4471646382888087;0.4440307433923381;1.017847528962422;0.9998557852272066;10.00021116512766;-0.41658202642579617;0.4520119030844631;0.45202623913904255;-1.114576777560873e-08;-0.44402898735923246;0.44401301380876806;0.99997933739908
61.966299;1.007007812825536;-5.339141333321941e-05;-5.3038646829869366e-05;0.4471649870219746;0.44403031639800916;1.0178487284259936;0.9998557563122781;10.000202975172316;-0.416582026637639;0.4520120487580339;0.452025895308169;-1.0477099708889391e-08;-0.4440289873328903;0.4440132810193076;0.9999807766613437
61.976299;1.0070066035977019;-5.33905629961203e-05;-5.303928348160804e-05;0.4471653020788572;0.4440299217451539;1.0178498829816067;0.9998558007503393;10.000194978267197;-0.4165820268367575;0.4520121739083202;0.45202553212315294;-9.79127689259332e-09;-0.4440289873148674;0.4440135378753712;0.9999822274979729
61.986299;1.0070054619399165;-5.338970094156398e-05;-5.3039885337452775e-05;0.4471655829515518;0.4440295579640192;1.0178509907691167;0.9998559226763871;10.000187122708764;-0.41658202702163777;0.4520122772352334;0.45202514946423483;-9.08827903228519e-09;-0.4440289873046763;0.44401378705595373;0.9999836879957082
61.996299;1.007004393235967;-5.338882888621695e-05;-5.304045097727941e-05;0.4471658297986939;0.44402922372292924;1.017852047869985;0.999856126468424;10.000179358456133;-0.41658202719080895;0.45201235768912373;0.45202474707609164;-8.368381669831621e-09;-0.4440289873014197;0.44401403155248176;0.999985158364413
62.006299;1.007003401727541;-5.338794841289401e-05;-5.3040979195777177e-05;0.44716604334828847;0.44402891786306425;1.0178530487052515;0.9998564161998746;10.000171637062849;-0.416582027342937;0.4520124145178321;0.452024324531775;-7.63223312608014e-09;-0.4440289873039327;0.44401427392909126;0.9999866400262883
62.016299;1.007002490785497;-5.338706058473883e-05;-5.3041468919603657e-05;0.4471662247820206;0.4440286395235328;1.017853987331424;0.9998567962129312;10.00016391265511;-0.416582027476898;0.4520124470691265;0.4520238813554106;-6.8807316779929824e-09;-0.4440289873111192;0.4440145160690289;0.9999881337797184
62.026299;1.0070016627056955;-5.33861661098519e-05;-5.304191935454809e-05;0.44716637556944727;0.4440283881515203;1.0178548578593434;0.9998572714361319;10.000156143571454;-0.4165820275917826;0.4520124545479947;0.45202341718417755;-6.114908586758918e-09;-0.44402898732199264;0.4440147592007692;0.9999896386787858
62.036299;1.0070009186898492;-5.338526580169184e-05;-5.304233028079153e-05;0.4471664971154774;0.44402816336933;1.0178556548366264;0.9998578462645776;10.000148295483372;-0.4165820276869097;0.45201243611499753;0.45202293183886433;-5.335805284557666e-09;-0.44402898733553964;0.44401500408581157;0.9999911518460387
62.046299;1.0070002588258695;-5.337810180663141e-05;-5.303648714155017e-05;0.4471677092937075;0.44402907589015966;1.0178563741063245;0.9998585230691636;10.00014034444926;-0.4165820277618704;0.4520123910231425;0.45202242532177234;-4.5442238653633085e-09;-0.44402898735068425;0.44401525118058066;0.9999926687089833
62.056299;1.0069996819309057;-5.337719292060533e-05;-5.3036820597448084e-05;0.4471677743952917;0.44402890291853914;1.0178570132025087;0.9998593022651522;10.000132277170138;-0.41658202781635667;0.4520123187905934;0.45202189798491166;-3.740491115671461e-09;-0.4440289873662419;0.4440155005649937;0.9999941838466824
62.066299;1.0069991858680323;-5.337628112193911e-05;-5.303711658085781e-05;0.44716781090407565;0.4440287544611334;1.0178575711639257;0.9998601838091722;10.000124089436119;-0.4165820278498318;0.45201221953458254;0.45202135084751527;-2.9246760277646633e-09;-0.4440289873808029;0.44401575177071384;0.9999956922876891
62.076299;1.0069987683651749;-5.337536723383532e-05;-5.303737586623368e-05;0.44716781829854646;0.444028628992436;1.0178580484735007;0.9998611680953015;10.000115783039032;-0.41658202786161025;0.45201209395605313;0.45202078573586035;-2.0972259130917757e-09;-0.4440289873927293;0.4440160037904084;0.9999971900925919
62.086299;1.0069984273359873;-5.337445215958798e-05;-5.3037598828992206e-05;0.44716779667572293;0.444028524885604;1.017858447042002;0.9998622553568801;10.00010735991414;-0.4165820278514163;0.45201194296098823;0.45202020504231466;-1.2592834241337654e-09;-0.4440289874004241;0.44401625524953015;0.9999986739419053
62.096299;1.0069981603331533;-5.3373536799240555e-05;-5.303778540478364e-05;0.44716774690704203;0.4440284404833685;1.0178587696720303;0.999863444807953;10.000098817463227;-0.41658202781972054;0.45201176728592596;0.45201961119706147;-4.123665356301682e-10;-0.4440289874026498;0.4440165043912498;1.0000001407367685
62.106299;1.0069979645305007;-5.337262182037879e-05;-5.3037935451964724e-05;0.4471676704140109;0.4440283739674146;1.0178590192277324;0.9998647346872342;10.000090145175593;-0.41658202776748576;0.45201156720467667;0.4520190063754096;4.4209776708270484e-10;-0.44402898739862584;0.44401674908177435;1.0000015870783667
62.116299;1.00699783774694;-5.337170753558943e-05;-5.3038049168231955e-05;0.4471675687773804;0.44402832342340154;1.0178591984765837;0.999866122853641;10.000081317845847;-0.41658202769575975;0.45201134246467434;0.4520183926536979;1.3028622973416916e-09;-0.44402898738810415;0.44401698727247646;1.0000030088587477
62.126299;1.0069977788225257;-5.3370794004047385e-05;-5.3038127250846805e-05;0.44716744338560827;0.4440282867808648;1.017859310425651;0.9998676071487728;10.000072291099654;-0.4165820276055905;0.45201109230622927;0.45201777212161603;2.1686692794105646e-09;-0.44402898737146473;0.44401721738663935;1.000004402257676
62.136299;1.0069977873351166;-5.3369881321953286e-05;-5.3038170918049485e-05;0.4471672955447916;0.4440282616091707;1.0178593586227085;0.9998691853721913;10.000063006071985;-0.4165820274982257;0.4520108153757289;0.4520171466845199;3.038251560089496e-09;-0.4440289873495517;0.444017438210722;1.0000057647195124
62.146299;1.0069978639548995;-5.336896989753219e-05;-5.303818188253559e-05;0.4471671269160359;0.444028245423689;1.0178593478901325;0.9998708551367192;10.000053403186147;-0.41658202737517847;0.4520105100021977;0.4520165178389234;3.910521358210064e-09;-0.4440289873233703;0.4440176488049655;1.0000070940859809
62.156299;1.0069980102828149;-5.3368060426660543e-05;-5.3038162179619096e-05;0.44716693973235105;0.44402823633726557;1.0178592846537584;0.9998726138771407;10.00004343991187;-0.41658202723794935;0.452010174680337;0.45201588676760035;4.784544451236125e-09;-0.44402898729398976;0.44401784855998594;1.0000083875751207
62.166299;1.0069982272570763;-5.336715363977407e-05;-5.303811403570517e-05;0.4471667366373262;0.4440282332531254;1.017859175966731;0.9998744588045624;10.0000330973444;-0.4165820270877494;0.4520098078622692;0.4520152546025576;5.659273916136824e-09;-0.44402898726265827;0.4440180370036087;1.0000096426169534
62.176299;1.0069985138240651;-5.336625008735175e-05;-5.303803987922956e-05;0.44716652032883963;0.4440282356022227;1.0178590284811164;0.9998763863338528;10.000022371973307;-0.41658202692548496;0.45200940749694085;0.452014622411928;6.533415507810378e-09;-0.4440289872308098;0.44401821353412846;1.0000108584607523
62.186299;1.006998866981538;-5.33653500909331e-05;-5.30379422356208e-05;0.4471662932645542;0.4440282430374359;1.0178588482644524;0.9998783913238526;10.000011271213475;-0.4165820267518792;0.45200897132000406;0.4520139908814577;7.405542610960239e-09;-0.44402898719984885;0.4440183774801559;1.0000120363891347
62.196299;1.0069992824702492;-5.336445389235684e-05;-5.303782347937e-05;0.44716605757939343;0.4440282551824966;1.0178586411009878;0.9998804670685469;9.999999817811863;-0.416582026567567;0.4520084974708711;0.45201336011252;8.274194591690103e-09;-0.44402898717095013;0.4440185283068039;1.0000131786675326
62.206299;1.006999755425804;-5.33635618065383e-05;-5.3037685678672716e-05;0.4471658151885686;0.44402827153438873;1.017858412758979;0.9998826062380323;9.999988049535544;-0.4165820263730758;0.4520079847148468;0.4520127298169811;9.137867001354501e-09;-0.44402898714497663;0.44401866570003734;1.00001428776699
62.216299;1.0070002811057923;-5.3362674205393684e-05;-5.303753062354308e-05;0.44716556781844086;0.4440282915671879;1.0178581688090391;0.9998848016513326;9.99997601301754;-0.41658202616880335;0.45200743245231934;0.452012099700545;9.994973766595318e-09;-0.44402898712245176;0.44401878961662083;1.0000153661986548
62.226299;1.0070008554487309;-5.336179148190576e-05;-5.303735997455613e-05;0.4471653166987119;0.4440283149548937;1.0178579143724669;0.9998870461160244;9.999963760118273;-0.41658202595509897;0.4520068408828573;0.4520114697178175;1.0843764255053196e-08;-0.4440289871035512;0.44401890024745905;1.0000164163138119
62.236299;1.0070014747463896;-5.3360914126499584e-05;-5.303717547487703e-05;0.44716506232483244;0.44402834188272516;1.017857654407536;0.9998893323348471;9.999951346832242;-0.41658202573233827;0.45200621117855455;0.4520108399687086;1.1682411567429448e-08;-0.4440289870881039;0.44401899773157;1.0000174400551771
62.246299;1.0070021349583074;-5.3360042806606e-05;-5.3036979084839874e-05;0.44716480479617093;0.444028373239961;1.0178573942184466;0.9998916534844674;9.999938830971658;-0.4165820255009899;0.4520055452417485;0.4520102103597789;1.250939886328843e-08;-0.44402898707559707;0.44401908198935675;1.0000184391260647
62.256299;1.0070028314090456;-5.3359178312553344e-05;-5.3036772935009255e-05;0.44716454431558134;0.44402841039077323;1.0178571399363823;0.9998940035265569;9.999926267134994;-0.416582025261619;0.45200484526839946;0.4520095805504735;1.3323829630152885e-08;-0.44402898706518773;0.4440191530298136;1.0000194152674304
62.266299;1.007003558657354;-5.335832136941409e-05;-5.3036559257493145e-05;0.4471642813208918;0.44402845471070734;1.017856898524682;0.9998963769519066;9.999913697806178;-0.41658202501464126;0.4520041136918574;0.4520089501860358;1.41254881842805e-08;-0.4440289870557065;0.4440192113563577;1.000020370047978
62.276299;1.0070043108870324;-5.335747247798842e-05;-5.303634039488082e-05;0.4471640164268604;0.4440285072965545;1.0178566765115544;0.999898768691794;9.999901146712705;-0.4165820247600607;0.4520033534065409;0.45200831906199795;1.4914802484489523e-08;-0.4440289870456227;0.44401925813381915;1.0000213044033155
62.286299;1.0070050826801287;-5.3356632015098116e-05;-5.3036118820521014e-05;0.44716375036264666;0.44402856890683234;1.0178564786802873;0.9999011742355629;9.999888626572611;-0.41658202449756176;0.4520025678951568;0.45200768718855067;1.569267668254506e-08;-0.44402898703307647;0.4440192951182263;1.000022218600558
62.296299;1.007005869066829;-5.3355800486532576e-05;-5.3035897078439984e-05;0.4471634838029332;0.44402864018127236;1.0178563084186274;0.9999035893592738;9.999876153901452;-0.41658202422684354;0.45200176116693225;0.4520070547060378;1.646007637294893e-08;-0.44402898701607235;0.44401932427911966;1.0000231125024361
62.306299;1.0070066649134934;-5.335497855604621e-05;-5.303567755466413e-05;0.44716321739643194;0.44402872209845995;1.0178561688365837;0.9999060096432987;9.999863751487744;-0.4165820239478672;0.4520009375595382;0.4520064217892531;1.721758492509758e-08;-0.44402898699257565;0.44401934743203464;1.0000239852763158
62.316299;1.0070074642109992;-5.3354166800493046e-05;-5.303546219191997e-05;0.4471629521982108;0.444028816218018;1.0178560628621025;0.9999084305644367;9.999851439810323;-0.4165820236609446;0.45200010144836916;0.4520057886748499;1.796532120365006e-08;-0.4440289869603311;0.44401936632429767;1.0000248349260128
62.326299;1.007008259683027;-5.3353365465600595e-05;-5.3035252363603616e-05;0.4471626898675699;0.4440289245923926;1.017855992198557;0.9999108478877622;9.999839231054635;-0.41658202336678213;0.4519992568829886;0.4520051555451931;1.8703130494931506e-08;-0.44402898691674236;0.444019382731536;1.000025659069573
62.336299;1.0070090431527665;-5.335257444736895e-05;-5.3035048995092396e-05;0.4471624323447701;0.44402904956325406;1.0178559567759802;0.9999132577567686;9.999827131646887;-0.41658202306639447;0.45199840722128487;0.45200452243050315;1.943071699574574e-08;-0.44402898685899916;0.4440193981720822;1.0000264566189059
62.346299;1.0070098062092887;-5.335179359491637e-05;-5.3034852788211366e-05;0.4471621814760929;0.4440291932887107;1.0178559557144886;0.9999156570629885;9.999815148140193;-0.4165820227608148;0.4519975549714574;0.45200388933894564;2.0147645606502684e-08;-0.44402898678427855;0.44401941375915416;1.000027228630466
62.356299;1.0070105410623715;-5.335102314154779e-05;-5.3034664271667804e-05;0.4471619389193506;0.444029357197547;1.0178559883875;0.999918043984855;9.99980328743115;-0.4165820224507904;0.4519967020762001;0.45200325635283295;2.085330757468897e-08;-0.4440289866900383;0.44401943030291624;1.000027977564033
62.366299;1.0070112416303767;-5.3350263834523635e-05;-5.303448367577835e-05;0.4471617064470672;0.4440295420254128;1.0178560542737176;0.9999204175751499;9.99979155206983;-0.41658202213667034;0.45199585032685063;0.4520026235490467;2.1547126037518922e-08;-0.4440289865742909;0.44401944828433354;1.0000287055179546
62.376299;1.007011903839559;-5.334951673018233e-05;-5.3034310841014306e-05;0.4471614862412687;0.44402974832080594;1.0178561524756484;0.9999227766058209;9.999779936729224;-0.4165820218186231;0.4519950013739872;0.45200199082631953;2.2229012987958663e-08;-0.4440289864355757;0.4440194678141558;1.0000294132400764
62.386299;1.0070125251190367;-5.334878294255291e-05;-5.303414524709475e-05;0.44716128061051313;0.44402997661934906;1.0178562816289478;0.9999251188277181;9.999768428034278;-0.41658202149704215;0.45199415658156555;0.45200135794774904;2.289947632532818e-08;-0.4440289862729162;0.4440194886531391;1.000030101009288
62.396299;1.0070131039676802;-5.334806337509705e-05;-5.3033986112676255e-05;0.4471610914974532;0.4440302270989194;1.0178564399111976;0.9999274409327294;9.999757009196834;-0.4165820211726976;0.4519933171434639;0.452000724773045;2.35592053810781e-08;-0.44402898608598845;0.44401951022888386;1.000030769785953
62.406299;1.0070136396436715;-5.334735858216218e-05;-5.303383247390073e-05;0.44716092044296846;0.4440304993389432;1.0178566250977485;0.9999297389947436;9.999745667394931;-0.4165820208464996;0.4519924841819395;0.4520000912770895;2.420876769917293e-08;-0.4440289858751383;0.44401953178672365;1.000031420995774
62.416299;1.0070141319267603;-5.334666903801117e-05;-5.303368335770944e-05;0.4471607688549585;0.4440307923701917;1.0178568343404126;0.9999320093384315;9.999734399007306;-0.4165820205191877;0.4519916584883847;0.451999457463751;2.484863928144675e-08;-0.4440289856413285;0.4440195525129047;1.0000320558381923
62.426299;1.0070145812205706;-5.3345995510195287e-05;-5.303353808410189e-05;0.44716063794931793;0.44403110472171836;1.0178570636658275;0.9999342492819449;9.999723211287627;-0.4165820201912653;0.451990840306253;0.45199882348430115;2.547922687067412e-08;-0.44402898538623353;0.444019571525809;1.0000326753611768
62.436299;1.0070149889196602;-5.3345339146894465e-05;-5.303339631717462e-05;0.4471605283703948;0.4440314344157647;1.017857308288089;0.9999364573360982;9.999712121723228;-0.4165820198631527;0.45199002961223744;0.45199818993988716;2.610075822342662e-08;-0.44402898511208194;0.444019588204105;1.0000332810297037
62.446299;1.0070153575890481;-5.3344701351447604e-05;-5.303325789237707e-05;0.4471604402258047;0.44403177894581985;1.0178575634271807;0.9999386330433234;9.999701155876627;-0.41658201953520546;0.4519892264532151;0.4519975580569002;2.6713098009856437e-08;-0.44402898482121855;0.44401960276617924;1.0000338750343083
62.456299;1.0070156907206274;-5.334408350344121e-05;-5.303312290662485e-05;0.44716037355051447;0.44403213550373194;1.0178578241678913;0.9999407761993884;9.999690341385595;-0.41658201920746596;0.451988430851613;0.45199692942959535;2.73156143082514e-08;-0.44402898451577644;0.44401961620666175;1.000034459914325
62.466299;1.0070159921527828;-5.334348662831455e-05;-5.3032991984469526e-05;0.44716032841964526;0.4440325014988333;1.017858085015118;0.9999428855539106;9.999679700650113;-0.4165820188794506;0.45198764255998136;0.4519963055986688;2.7907192737340273e-08;-0.4440289841975573;0.4440196296305839;1.0000350380538183
62.476299;1.0070162658144146;-5.334291141782469e-05;-5.303286629035722e-05;0.44716030487990843;0.4440328748228492;1.0178583401988115;0.9999449580015842;9.999669247393044;-0.41658201855025495;0.451986861123686;0.4519956879708561;2.848627428442796e-08;-0.4440289838681569;0.4440196439610308;1.000035611832725
62.486299;1.0070165165365093;-5.334235866824609e-05;-5.3032747280760075e-05;0.447160303315214;0.4440332537296405;1.01785858408604;0.9999469886719348;9.999658983579723;-0.4165820182189484;0.45198608639224347;0.45199507797640126;2.90508680800415e-08;-0.44402898352917464;0.4440196601225095;1.0000361837016496
62.496299;1.0070167509729044;-5.334182950539424e-05;-5.3032636468779003e-05;0.44716032457908594;0.4440336366274216;1.0178588115979357;0.9999489715715053;9.999648898912552;-0.4165820178848754;0.45198531914756895;0.4519944769795236;2.9598705664200357e-08;-0.4440289831822871;0.44401967913763124;1.0000367555482392
62.506299;1.0070169768962796;-5.334132507013158e-05;-5.3032535352190506e-05;0.4471603692708014;0.44403402189973246;1.0178590188768881;0.9999509006593589;9.999638976147777;-0.41658201754752766;0.45198456122212205;0.4519938860744438;3.0127547660256036e-08;-0.44402898282936487;0.44401970208677993;1.0000373282188926
62.516299;1.0070172011956973;-5.334084613245604e-05;-5.303244538344964e-05;0.44716043698381247;0.44403440798113375;1.0178592035188847;0.999952770829063;9.999629192793792;-0.41658201720622495;0.45198381486290445;0.4519933063143926;3.063542471863637e-08;-0.44402898247271166;0.44401973004655604;1.000037901777551
62.526299;1.0070174283858506;-5.334039293352775e-05;-5.303236776843764e-05;0.44716052631067893;0.44403479374721955;1.0178593643563165;0.999954577930709;9.999619519803533;-0.41658201685998697;0.45198308173781254;0.4519927390453871;3.112068876423036e-08;-0.44402898211507635;0.4440197640173101;1.000038476283369
62.536299;1.0070176600961023;-5.3339965180843586e-05;-5.303230317622994e-05;0.44716063542823187;0.44403517865522585;1.0178595013278942;0.9999563180915974;9.999609926212285;-0.41658201650763466;0.45198236239129164;0.45199218576832784;3.1581889383178964e-08;-0.4440289817592538;0.4440198049681513;1.0000390527216554
62.546299;1.0070178950605062;-5.333956217782534e-05;-5.303225171844791e-05;0.4471607626295247;0.4440355624869012;1.0178596156012296;0.9999579871438385;9.999600387256432;-0.4165820161479727;0.4519816566349438;0.4519916480494889;3.201763951748981e-08;-0.44402898140764585;0.44401985387167775;1.000039633362956
62.556299;1.0070181300317365;-5.333918297002881e-05;-5.3032213262729047e-05;0.4471609063119558;0.44403594519709877;1.0178597101771159;0.9999595805747654;9.99959089101846;-0.4165820157799996;0.45198096424570733;0.45199112780508377;3.242669602896904e-08;-0.444028981062278;0.44401991154434944;1.00004022106421
62.566299;1.0070183614050991;-5.333882641550355e-05;-5.3032187671267954e-05;0.44716106475239153;0.44403632696109996;1.017859790207696;0.9999610938935071;9.999581441547667;-0.41658201540314543;0.4519802851789864;0.4519906272419038;3.280812884250841e-08;-0.4440289807252609;0.44401997848207253;1.0000408181758254
62.576299;1.0070185860069896;-5.3338491305287025e-05;-5.3032174760691354e-05;0.44716123609545216;0.4440367082150665;1.0178598621264199;0.9999625228189531;9.999572059694998;-0.4165820150173618;0.45197961953794336;0.45199014839213436;3.3161315219490324e-08;-0.4440289803991226;0.44402005469820305;1.0000414259736647
62.586299;1.0070188008714276;-5.3338176476281535e-05;-5.303217429775295e-05;0.4471614182743132;0.44403708950737597;1.0178599326500501;0.9999638633748307;9.999562786845253;-0.41658201462304945;0.45197896778646;0.45198969290451435;3.348581388553622e-08;-0.44402898008667363;0.444020139577802;1.0000420448048193
62.596299;1.0070190028249622;-5.3337880679918424e-05;-5.303218619036873e-05;0.44716160890590856;0.44403747110234715;1.017860008403226;0.9999651121679664;9.999553687502381;-0.41658201422107105;0.4519783309610072;0.451989262006923;3.378128076367663e-08;-0.4440289797906032;0.4440202322195797;1.0000426747563957
62.606299;1.0070191878107864;-5.333760240544109e-05;-5.303221057144664e-05;0.44716180547740786;0.4440378527659925;1.017860095607568;0.9999662663560298;9.999544841993378;-0.4165820138127933;0.45197771056656005;0.4519888563921577;3.404742084111861e-08;-0.4440289795130191;0.44402033214070136;1.000043316171907
62.616299;1.0070193508258958;-5.333734000456353e-05;-5.303224765280459e-05;0.4471620055372576;0.44403823407420373;1.0178601997459416;0.9999673236993988;9.999536332337735;-0.4165820133998498;0.45197710838101507;0.4519884762847882;3.4283921812825895e-08;-0.44402897925519763;0.44402043936345825;1.0000439692394885
62.626299;1.0070194874502723;-5.3337091942564125e-05;-5.3032297546014896e-05;0.44716220670565415;0.4440386148089915;1.0178603251910285;0.9999682832429564;9.999528229856649;-0.4165820129836273;0.4519765263539266;0.4519881215799888;3.449049354710353e-08;-0.44402897901777655;0.4440205536632406;1.0000446331435064
62.636299;1.0070195950015186;-5.333685688793076e-05;-5.3032360084951924e-05;0.4471624065594999;0.4440389950777826;1.0178604750952416;0.9999691456056529;9.999520592279406;-0.41658201256496086;0.4519759665861781;0.4519877918525741;3.4667168145494005e-08;-0.44402897880109427;0.4440206740264233;1.000045306082758
62.646299;1.007020671845168;-5.333917036573954e-05;-5.3034900938051384e-05;0.44716304636723403;0.44403937547159755;1.0178606522672629;0.9999699126508669;9.999513473343965;-0.4165820121443724;0.4519754313129025;0.4519874865635064;3.481466228854922e-08;-0.44402897860521034;0.44402079901259517;1.0000459861982813
62.656299;1.0070207168612457;-5.333895818856086e-05;-5.3034986934432305e-05;0.44716323480709075;0.44403975729877937;1.0178608599626096;0.999970587443389;9.999506934997045;-0.4165820117225505;0.45197492267845163;0.4519872054097148;3.493444404299992e-08;-0.4440289784297327;0.4440209275386889;1.0000466720569081
62.666299;1.007020729616278;-5.333875662587274e-05;-5.303508377697524e-05;0.44716341228879397;0.44404014251761065;1.0178611010223921;0.999971174404998;9.999501050749814;-0.41658201130063544;0.4519744424126703;0.45198694859883126;3.5028502600511825e-08;-0.44402897827388565;0.44402105934626007;1.0000473624017732
62.676299;1.0070207099503887;-5.333856571458287e-05;-5.303519127271695e-05;0.44716357527407913;0.4440405332952314;1.0178613767307967;0.9999716793768705;9.999495899947526;-0.4165820108801951;0.45197399181830133;0.4519867172760938;3.5099083718764107e-08;-0.44402897813675374;0.44402119493226044;1.0000480562083818
62.686299;1.0070206567398001;-5.3338385738880314e-05;-5.303530936353355e-05;0.44716372052110953;0.4440409313342351;1.0178616868877168;0.9999721093402576;9.999491559681996;-0.4165820104630268;0.4519735720232127;0.45198651371150694;3.514844236755298e-08;-0.44402897801728425;0.44402133522358317;1.000048752931306
62.696299;1.0070205674100965;-5.333821706934632e-05;-5.303543797526205e-05;0.4471638449647355;0.4440413374332294;1.017862029932962;0.9999724714632103;9.999488101151034;-0.41658201005095236;0.45197318402457626;0.45198634074663324;3.5178457252583725e-08;-0.4440289779141293;0.44402148122424956;1.000049452187232
62.706299;1.0070204386675559;-5.333806001805307e-05;-5.303557713958719e-05;0.4471639456334191;0.44404175159829806;1.0178624025647471;0.9999727725403121;9.999485585928815;-0.4165820096455807;0.4519728284339339;0.45198620101792775;3.519025872207408e-08;-0.44402897782574824;0.4440216335748076;1.0000501533922495
62.716299;1.0070202677852276;-5.333791474516918e-05;-5.303572719073475e-05;0.44716401990073096;0.44404217321859835;1.017862799614518;0.9999730195651898;9.999484052845215;-0.4165820092480493;0.45197250548827345;0.45198609652738875;3.5184238464668096e-08;-0.44402897775055417;0.44402179216455134;1.0000508559032142
62.726299;1.007020053362242;-5.333778135162481e-05;-5.303588873879905e-05;0.4471640657079336;0.44404260105181415;1.017863214176768;0.9999732201728045;9.999483507628298;-0.4165820088590088;0.4519722155680505;0.45198602855689496;3.516035286873305e-08;-0.44402897768675853;0.4440219562001447;1.0000515592373271
62.736299;1.0070197952299693;-5.333766006716487e-05;-5.303606262261151e-05;0.44716408146901104;0.4440430334025067;1.0178636380904302;0.9999733823568083;9.999483933440802;-0.4165820084788584;0.4519719594960192;0.45198599758159835;3.511832811954704e-08;-0.4440289776322931;0.44402212468086166;1.0000522632790154
62.746299;1.0070194937986279;-5.333755132698573e-05;-5.303624998863518e-05;0.4471640660785503;0.4440434685740693;1.0178640633606981;0.9999735139202903;9.999485311676468;-0.4165820081079741;0.4519717381358141;0.4519860029871301;3.505770491797196e-08;-0.4440289775850682;0.44402229678364646;1.000052968719844
62.756299;1.0070191490460207;-5.3337455706442546e-05;-5.3036452227988575e-05;0.4471640191345186;0.4440439053566587;1.017864483777684;0.9999736216044878;9.999487628344236;-0.4165820077467795;0.4519715519268992;0.45198604308939894;3.497788738683902e-08;-0.44402897754331305;0.4440224720301499;1.0000536769364645
62.766299;1.0070187600175942;-5.333737371689004e-05;-5.303667080433418e-05;0.44716394072079285;0.44404434336852916;1.017864895226963;0.9999737104193676;9.999490867005907;-0.41658200739558954;0.4519714010306985;0.4519861157014113;3.4878219192382474e-08;-0.44402897750585196;0.4440226502765269;1.0000543888286912
62.776299;1.0070183251425957;-5.333730553867974e-05;-5.303690712722287e-05;0.4471638306811201;0.4440447830350279;1.0178652949107243;0.999973783626976;9.999495009923555;-0.41658200705441717;0.45197128566477485;0.45198621858104476;3.4758081730798654e-08;-0.44402897747216347;0.44402283148059923;1.000055104158935
62.786299;1.00701784287213;-5.3337251007254466e-05;-5.30371623874657e-05;0.44716368819100255;0.4440452251825144;1.0178656809842337;0.9999738424165713;9.999500045405874;-0.41658200672307094;0.45197120597120904;0.4519863495254532;3.461702496297016e-08;-0.44402897744206;0.4440230156303289;1.0000558222143865
62.796299;1.0070173129886948;-5.333720988613115e-05;-5.303743746561626e-05;0.4471635119567654;0.4440456706002662;1.0178660532105823;0.9999738853807291;9.99950596254372;-0.4165820064014532;0.45197116174379254;0.4519865065715115;3.445472509540356e-08;-0.44402897741521596;0.4440232030074893;1.0000565424790444
62.806299;1.0070167378164605;-5.333718204982133e-05;-5.3037733039206525e-05;0.44716330058829484;0.44404611978162484;1.0178664135328679;0.999973909177254;9.999512740500194;-0.4165820060896222;0.45197115226084444;0.45198668828833727;3.4270744638010065e-08;-0.44402897739088426;0.44402339426342774;1.00005726467967
62.816299;1.0070161217813376;-5.333716747242347e-05;-5.303804973922969e-05;0.4471630528159547;0.44404657286209437;1.0178667653789406;0.9999739100060148;9.999520349883712;-0.4165820057875487;0.4519711760955239;0.4519868937175031;3.4064469648040364e-08;-0.444028977367927;0.4440235901651015;1.0000579884013323
62.826299;1.0070154701454852;-5.333716617062938e-05;-5.303838819401082e-05;0.44716276763451823;0.4440470298267753;1.0178671123233993;0.9999738843378253;9.999528761386419;-0.4165820054949824;0.4519712313548019;0.4519871219832761;3.383520622375284e-08;-0.44402897734506114;0.4440237913679608;1.0000587125058893
62.836299;1.0070147880855642;-5.3337178208668364e-05;-5.3038748882172694e-05;0.44716244448843;0.44404749097409735;1.017867457322363;0.9999738287451113;9.999537946758643;-0.41658200521150845;0.45197131612809466;0.4519873721009458;3.3582207410116206e-08;-0.4440289773210815;0.44402399828107314;1.0000594352910503
62.846299;1.0070140798347247;-5.333720379131064e-05;-5.303913184861541e-05;0.44716208348969594;0.4440479573849764;1.0178678029804782;0.9999737400529833;9.99954787208259;-0.4165820049365144;0.45197142832236537;0.4519876430454681;3.330477517614174e-08;-0.4440289772949682;0.44402421101432177;1.0000601552927568
62.856299;1.0070133482234067;-5.333724328099047e-05;-5.30395365757216e-05;0.44716168552709923;0.44404843076422645;1.0178681523111721;0.9999736160393844;9.99955849696717;-0.4165820046691217;0.4519715653517505;0.4519879336846874;3.3002410687012514e-08;-0.44402897726594037;0.4440244293842569;1.0000608714714154
62.866299;1.0070125952036604;-5.333729717636693e-05;-5.303996221836106e-05;0.4471612520433807;0.4440489124694593;1.0178685088076294;0.9999734555488968;9.999569781538915;-0.41658200440831566;0.45197172442962336;0.45198824268476123;3.267486490342098e-08;-0.4440289772334611;0.44402465287693893;1.000061582660174
62.876299;1.0070118225924984;-5.333736612048781e-05;-5.304040793723565e-05;0.4471607844942012;0.4440494025470483;1.0178688760304553;0.9999732580462698;9.99958168694728;-0.41658200415326824;0.4519719030506333;0.45198856862059494;3.232221304913838e-08;-0.44402897719716666;0.44402488064926204;1.0000622870063758
62.886299;1.0070110319615124;-5.3337450655783505e-05;-5.30408729822775e-05;0.4471602839748499;0.4440498995914664;1.0178692576198112;0.9999730234274218;9.99959416520581;-0.41658200390361044;0.4519720992091825;0.45198891013499554;3.1945012563194665e-08;-0.44402897715679807;0.44402511142023593;1.0000629819109044
62.896299;1.007010224167413;-5.33375509168511e-05;-5.304135648117868e-05;0.44715975147652287;0.4440504015298969;1.017869657312866;0.9999727516093624;9.999607150940887;-0.4165820036593605;0.4519723115975244;0.4519892661089179;3.154438367196831e-08;-0.4440289771122441;0.44402534338337585;1.0000636643811223
62.906299;1.0070093996168792;-5.3337666755377656e-05;-5.304185712457058e-05;0.44715918843215263;0.44405090662602453;1.0178700785902826;0.9999724418846093;9.999620563403958;-0.41658200342057383;0.4519725396294115;0.45198963567893763;3.112189897089372e-08;-0.4440289770636217;0.44402557478884785;1.0000643313384956
62.916299;1.0070085586804738;-5.33377980879365e-05;-5.3042373011116825e-05;0.4471585968362257;0.44405141383600366;1.017870524262595;0.9999720930603551;9.99963431486751;-0.41658200318717964;0.4519727828716105;0.45199001776915115;3.067929997168767e-08;-0.4440289770113162;0.44402580468833563;1.0000649798696672
62.926299;1.0070077016148258;-5.333794499336097e-05;-5.304290168074795e-05;0.44715797893396175;0.4440519224373287;1.0178709961741184;0.9999717041971504;9.999648318721263;-0.41658200295914855;0.4519730404212117;0.451990410582667;3.021806094674294e-08;-0.4440289769560325;0.44402603280989605;1.0000656075365895
62.936299;1.007006828664964;-5.333810751521603e-05;-5.304344034873884e-05;0.44715733697250554;0.4440524314446069;1.0178714952154864;0.9999712750848057;9.999662491728152;-0.41658200273655693;0.4519733108419726;0.4519908116873396;2.9739098359832494e-08;-0.4440289768988105;0.44402625894706244;1.0000662127084219
62.946299;1.0070059403300669;-5.333828539843889e-05;-5.304398631702598e-05;0.447156673130062;0.4440529394665881;1.0178720214248638;0.999970805948301;9.999676751551307;-0.41658200251939564;0.4519735924559719;0.4519912183739461;2.924302734802841e-08;-0.44402897684090453;0.4440264826748702;1.0000667950273763
62.956299;1.007005037375389;-5.3338477998961454e-05;-5.3044537206501874e-05;0.4471559895461646;0.44405344507485583;1.0178725740201844;0.9999702964589244;9.999691017953737;-0.4165820023075997;0.4519738836208272;0.4519916279119302;2.8730521737275044e-08;-0.44402897678358877;0.4440267034143095;1.0000673556846575
62.966299;1.0070041211604834;-5.3338684423904924e-05;-5.30450908467004e-05;0.44715528857818754;0.44405394689612526;1.0178731519060844;0.9999697452861658;9.999705218611123;-0.41658200210131796;0.4519741826965843;0.45199203789305836;2.820211406125331e-08;-0.44402897672795566;0.4440269205073646;1.0000678968946044
62.976299;1.0070031944640145;-5.33389036416892e-05;-5.304564498074092e-05;0.4471545731341002;0.4440544432714743;1.0178737543654355;0.9999691508278961;9.999719292610973;-0.41658200190091543;0.4519744877087885;0.45199244651959347;2.7657918172312633e-08;-0.4440289766746865;0.4440271330217397;1.000068420884054
62.986299;1.0070022615815613;-5.333913448362556e-05;-5.304619709669446e-05;0.4471538466225749;0.4440549321706344;1.0178743811030606;0.9999685119288194;9.999733184716954;-0.4165820017067328;0.4519747961911685;0.4519928525548228;2.709785525878643e-08;-0.44402897662400104;0.44402733951654516;1.0000689293468934
62.996299;1.0070013270786906;-5.333937576640062e-05;-5.304674461971725e-05;0.447153112527764;0.44405541166161855;1.0178750319623187;0.9999678279192206;9.999746833319128;-0.41658200151881775;0.4519751054736346;0.4519932550585742;2.6521888355465028e-08;-0.44402897657591656;0.4440275381923925;1.0000694233213774
63.006299;1.007000394821381;-5.333962651015846e-05;-5.3047285125927685e-05;0.4471523740930377;0.44405588053828293;1.0178757068700783;0.9999670986297383;9.99976016900189;-0.41658200133676526;0.451975413166998;0.45199365315429146;2.592991102143855e-08;-0.4440289765305408;0.44402772711862637;1.0000699029780236
63.016299;1.006999468527411;-5.333988616970131e-05;-5.3047816320743975e-05;0.4471516343119163;0.4440563383560791;1.0178764057387797;0.9999663245017048;9.99977312698068;-0.4165820011599805;0.451975717562559;0.4519940460807479;2.53217770955294e-08;-0.44402897648821654;0.44402790425838745;1.0000703677567206
63.026299;1.0069985524908953;-5.334015476612337e-05;-5.3048335979646113e-05;0.4471508959625189;0.44405678489258726;1.017877128201812;0.9999655065875965;9.999785658860878;-0.4165820009880865;0.4519760177251524;0.45199443331354316;2.4697656934769907e-08;-0.44402897644955097;0.44402806753788987;1.0000708168810346
63.036299;1.0069976516309578;-5.3340432651783236e-05;-5.304884186924384e-05;0.44715016161003335;0.44405721978599866;1.0178778735898233;0.9999646466879224;9.999797735079655;-0.416582000820921;0.45197631324092347;0.4519948142798765;2.40582104100594e-08;-0.4440289764153774;0.4440282148475212;1.000071249361631
63.046299;1.006996771713063;-5.334072004245412e-05;-5.304933170562864e-05;0.44714943384914757;0.44405764251966345;1.0178786414622922;0.9999637475579319;9.99980934084837;-0.41658200065830925;0.4519766040765778;0.4519951880030662;2.3404372492642156e-08;-0.4440289763867068;0.44402834373929756;1.0000716636256384
63.056299;1.0069959192546722;-5.3341016735309966e-05;-5.3049803283884966e-05;0.4471487155298975;0.4440580526447757;1.0178794327320566;0.9999628130384868;9.999820474765535;-0.4165820004999738;0.45197689071920866;0.4519955531702599;2.273707956555504e-08;-0.4440289763646082;0.44402845115349854;1.0000720575149264
63.066299;1.0069951005025293;-5.334132208646368e-05;-5.3050254631863685e-05;0.44714800939947813;0.4440584502491562;1.0178802504181732;0.9999618479478615;9.999831149750745;-0.4165820003456334;0.4519771740042816;0.45199590843089865;2.2057121101175977e-08;-0.4440289763498821;0.44402853355670113;1.000072428437202
63.076299;1.0069943207949312;-5.334163507930372e-05;-5.305068412464825e-05;0.4471473175962646;0.44405883619932796;1.0178810989637634;0.9999608575903572;9.999841392172497;-0.41658200019525105;0.4519774545247317;0.4519962527485012;2.1365090111494902e-08;-0.44402897634269817;0.4440285873004632;1.0000727734072343
63.086299;1.0069935850323644;-5.3341954501668374e-05;-5.305109056530273e-05;0.4471466417331768;0.444059211779677;1.017881983339429;0.999959847250379;9.999851239218138;-0.4165820000491418;0.4519777323673004;0.451996585770928;2.066148874062767e-08;-0.44402897634259814;0.4440286088741211;1.0000730890712692
63.096299;1.0069928988024546;-5.334227919927975e-05;-5.305147304609522e-05;0.4471459832312329;0.44405957833271975;1.0178829092412256;0.9999588217789711;9.999860728995372;-0.4165819999077122;0.45197800739419747;0.45199690790890396;1.994700299814811e-08;-0.4440289763488349;0.44402859501614844;1.000073371654336
63.106299;1.0069922692099782;-5.334260821474044e-05;-5.305183073450286e-05;0.44714534332926953;0.44405993751740885;1.0178838828438947;0.9999577856407724;9.999869887210865;-0.41658199977124705;0.4519782794791635;0.4519972198836714;1.9222681192148657e-08;-0.4440289763606977;0.4440285427105996;1.000073617003436
63.116299;1.0069917042373837;-5.3342940870972826e-05;-5.305216290089184e-05;0.44714472296091246;0.44406029172803246;1.0178849091070603;0.9999567438812487;9.999878724184176;-0.4165819996401822;0.45197854846764934;0.4519975221936939;1.8489771280448025e-08;-0.4440289763777048;0.44402844915373096;1.0000738205147943
63.126299;1.0069912114935544;-5.334327687934624e-05;-5.305246886538523e-05;0.4471441227623816;0.4440606440176971;1.017885990455562;0.9999557030224625;9.999887246244596;-0.4165819995154495;0.4519788142153773;0.451997815184292;1.7749371552076757e-08;-0.4440289763996413;0.4440283118684316;1.0000739768206606
63.136299;1.0069907977577224;-5.334361640592007e-05;-5.305274772812736e-05;0.4471435430247162;0.44406099743244004;1.017887126854181;0.9999546708529151;9.99989546960163;-0.4165819993982893;0.4519790767296673;0.45199809960505605;1.7002269936029434e-08;-0.44402897642647504;0.4440281289697909;1.000074080152507
63.146299;1.0069904688754625;-5.3343960057930135e-05;-5.30529984407705e-05;0.4471429836134304;0.44406135404795594;1.0178883166811474;0.9999536554944389;9.999903418624008;-0.416581999289759;0.45197933607516544;0.45199837692464645;1.624916311848108e-08;-0.44402897645827283;0.4440278994683682;1.0000741255037096
63.156299;1.0069902297335958;-5.334430869081639e-05;-5.305322019776969e-05;0.4471424440782279;0.4440617145039665;1.0178895579249625;0.9999526648750462;9.999911111652805;-0.4165819991903902;0.4519795922979181;0.45199864906019754;1.5490950106963278e-08;-0.4440289764951284;0.444027623439693;1.000074109531745
63.166299;1.0069900843075998;-5.33446630666306e-05;-5.305341255107081e-05;0.44714192368692735;0.44406207848938484;1.017890848796217;0.9999517073330735;9.999918554057992;-0.41658199909997234;0.4519798457724929;0.4519989179211298;1.4728702887934913e-08;-0.44402897653708995;0.44402730181203387;1.0000740306437075
63.176299;1.0069900353445493;-5.334502354592533e-05;-5.3053575194628806e-05;0.4471414212924271;0.444062445502882;1.0178921873988482;0.9999507926028479;9.999925740983022;-0.41658199901754117;0.4519800974104851;0.451999185202416;1.3963478257915708e-08;-0.44402897658407453;0.4440269358203938;1.0000738885400304
63.186299;1.006990083970528;-5.334538991617124e-05;-5.3053707898857346e-05;0.44714093537043614;0.4440628152693788;1.017893571080705;0.9999499316094915;9.999932660367097;-0.4165819989417676;0.45198034819699473;0.4519994523401034;1.3196218553623866e-08;-0.4440289766356979;0.44402652647288743;1.000073683705704
63.196299;1.0069902295071775;-5.334576143527266e-05;-5.305381078373007e-05;0.4471404640286058;0.44406318781010595;1.017894995804509;0.9999491351623424;9.999939294139804;-0.4165819988714258;0.4519805986931358;0.4519997204183097;1.2427641019106542e-08;-0.4440289766911022;0.44402607442149017;1.000073417024406
63.206299;1.0069904694538911;-5.334613707624985e-05;-5.3053884557114115e-05;0.44714000498961326;0.4440635632023483;1.0178964561578343;0.9999484129959968;9.999945618344695;-0.41658199880557845;0.45198084907369446;0.45199999025146215;1.1658117303377858e-08;-0.44402897674895636;0.44402558037493206;1.0000730895078698
63.216299;1.0069907999496601;-5.334651587367914e-05;-5.305393038959338e-05;0.44713955598850763;0.4440639413470905;1.0178979462397235;0.9999477732684771;9.999951606112937;-0.4165819987436678;0.4519810993712883;0.452000262846236;1.0887643864836354e-08;-0.4440289768076418;0.44402504569323975;1.0000727020433522
63.226299;1.0069912165399597;-5.3346897218019044e-05;-5.305394948845048e-05;0.447139115167572;0.44406432208566743;1.017899460286525;0.9999472221974112;9.999957234832605;-0.4165819986856167;0.45198134967464987;0.4520005396353907;1.0115901256714862e-08;-0.44402897686553616;0.4440244727042195;1.0000722550665266
63.236299;1.0069917147583383;-5.3347280849456785e-05;-5.3053942727042875e-05;0.4471386810775626;0.44406470542034143;1.0179009924661997;0.9999467643837028;9.999962490177333;-0.4165819986317078;0.45198160023600525;0.4520008220843286;9.342402233596564e-09;-0.44402897692125803;0.44402386454023757;1.0000717486948254
63.246299;1.0069922904470032;-5.334766660376253e-05;-5.305391073173691e-05;0.4471382527364406;0.4440650915677256;1.0179025368208587;0.9999464038369598;9.999967366523698;-0.4165819985824143;0.45198185148770514;0.4520011111972627;8.566677367757568e-09;-0.4440289769737323;0.44402322457058885;1.0000711837902725
63.256299;1.0069929395416095;-5.334805432873393e-05;-5.305385428655586e-05;0.44713782972265387;0.44406548078604663;1.017904087867083;0.9999461444792314;9.999971868932443;-0.41658199853848277;0.4519821040184478;0.45200140722422194;7.788416714881084e-09;-0.44402897702212407;0.4440225557352217;1.0000705631610574
63.266299;1.006993657342795;-5.334844405887938e-05;-5.3053774492889704e-05;0.44713741183349387;0.4440658731012574;1.0179056412963319;0.99994598896744;9.999976015827931;-0.4165819985009427;0.45198235823776695;0.4520017095511843;7.007500037275558e-09;-0.44402897706572453;0.4440218602813327;1.0000698919732887
63.276299;1.0069944381604943;-5.334883609649778e-05;-5.3053672599699584e-05;0.4471369987026703;0.44406626836415286;1.0179071941819453;0.999945937427169;9.99997984036046;-0.41658199847083194;0.4519826138748266;0.45200201680170193;6.2239176770498196e-09;-0.4440289771038423;0.4440211400928354;1.0000691774713102
63.286299;1.0069952755335898;-5.33492309012336e-05;-5.305354982076555e-05;0.44713658996549727;0.4440666666718766;1.0179087442370087;0.999945988586651;9.999983387532117;-0.41658199844894045;0.45198286992075637;0.45200232702016274;5.4376786274714256e-09;-0.4440289771358418;0.4440203970458859;1.0000684282718204
63.296299;1.006996162428114;-5.33496290136274e-05;-5.3053407212845944e-05;0.44713618567401375;0.44406706858641964;1.0179102886235685;0.9999461419088129;9.999986704049908;-0.41658199843569005;0.4519831248877511;0.4520026379575571;4.648694978369339e-09;-0.4440289771612974;0.44401963288613494;1.0000676532003532
63.306299;1.0069970915347872;-5.335003104852054e-05;-5.3053245650566086e-05;0.44713578639040197;0.4440674748638267;1.0179118236159055;0.9999463980133988;9.999989826655227;-0.4165819984312244;0.45198337679015865;0.4520029474983207;3.8566369202808385e-09;-0.4440289771799759;0.4440188488932913;1.0000668597250264
63.316299;1.0069980558518812;-5.33504376875675e-05;-5.3053066034162135e-05;0.4471353928411803;0.44406788604725916;1.0179133453711156;0.9999467579448595;9.99999277896204;-0.4165819984356299;0.45198362289544847;0.4520032540305668;3.060923070656253e-09;-0.4440289771916116;0.44401804590262345;1.0000660525546874
63.326299;1.0069990491194827;-5.335084960543961e-05;-5.305286950062697e-05;0.44713500563550024;0.4440683022606183;1.0179148508001037;0.9999472227716207;9.999995579149514;-0.416581998448872;0.4519838598323216;0.4520035566049173;2.2608381981698952e-09;-0.44402897719590223;0.4440172246868356;1.000065233483217
63.336299;1.0070000658712663;-5.3351267176269936e-05;-5.305265731049407e-05;0.44713462543638827;0.44406872302348843;1.0179163376691085;0.9999477933755538;9.999998252058717;-0.41658199847056054;0.45198408434174914;0.45200385482104066;1.4555870546876398e-09;-0.444028977192856;0.4440163861600586;1.0000644028634433
63.346299;1.0070011012347777;-5.335169024957768e-05;-5.30524305991532e-05;0.44713425321820865;0.44406914704241196;1.0179178041879637;0.9999484700289358;10.000000834704823;-0.41658199850000144;0.4519842942439324;0.4520041485669851;6.443617115483268e-10;-0.4440289771829188;0.4440155313045347;1.0000635618816904
63.356299;1.0070021507855293;-5.335211839943583e-05;-5.30521902198442e-05;0.4471338902041676;0.44406957241573497;1.0179192488257498;0.9999492517468723;10.000003368684249;-0.4165819985365088;0.4519844887340776;0.4520044378706523;-1.7345448350179823e-10;-0.44402897716657536;0.4440146612058912;1.000062714250282
63.366299;1.0070032102472446;-5.335255132990896e-05;-5.305193660762144e-05;0.44713353769799613;0.4440699971537939;1.0179206704150972;0.9999501359047469;10.000005888403335;-0.4165819985797552;0.4519846677586049;0.4520047228738742;-9.980216737471297e-10;-0.44402897714391754;0.4440137773806038;1.0000618662032739
