time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
63.376299;1.0070042746183308;-5.3352989043572756e-05;-5.305166976319276e-05;0.447133197142693;0.44407041934273395;1.0179220680692744;0.9999511186928255;10.000008416608349;-0.4165819986299649;0.4519848312651752;0.4520050038209695;-1.8288218722554837e-09;-0.44402897711455697;0.444012882110016;1.000061025324876
63.386299;1.0070053378161345;-5.3353431734281215e-05;-5.30513894913262e-05;0.44713287015776304;0.44407083693308386;1.017923440652467;0.9999521958454953;10.000010965535752;-0.4165819986877465;0.4519849790241765;0.4520052810795916;-2.6647149088465286e-09;-0.44402897707778854;0.44401197830153843;1.0000601994543654
63.396299;1.0070063936322313;-5.335387952303476e-05;-5.305109558904537e-05;0.44713255829000315;0.4440712476235505;1.017924786164993;0.9999533629380618;10.000013541556806;-0.4165819987536918;0.45198511080078235;0.45200555510071355;-3.504336833766753e-09;-0.4440289770329181;0.444011069009117;1.0000593959842587
63.406299;1.0070074367790842;-5.33543323624114e-05;-5.305078770322011e-05;0.4471322628514978;0.4440716489523533;1.017926101597682;0.9999546153763974;10.00001615218546;-0.4165819988280449;0.4519852261910087;0.45200582617821544;-4.346417644577609e-09;-0.44402897697948834;0.44401015721818704;1.000058621747246
63.416299;1.00700846329098;-5.3354790153988854e-05;-5.305046524056436e-05;0.4471319852438541;0.4440720384861926;1.0179273831963487;0.9999559484042424;10.000018807395616;-0.41658199891056785;0.4519853241014944;0.45200609432057665;-5.189696541345393e-09;-0.4440289769171128;0.4440092460511031;1.0000578829310278
63.426299;1.0070094705418187;-5.3355252805362866e-05;-5.305012759844095e-05;0.4471317274622577;0.4440724139610527;1.0179286269122747;0.9999573571606727;10.000021515828434;-0.41658199900070825;0.45198540273260285;0.45200635947128803;-6.032832635303368e-09;-0.4440289768452383;0.4440083389483474;1.0000571843045207
63.436299;1.007010456679765;-5.335572028616796e-05;-5.304977429118553e-05;0.4471314921574825;0.4440727733108639;1.0179298290854504;0.9999588364988128;10.000024285166033;-0.4165819990979648;0.45198546029545145;0.45200662161013766;-6.8748055861179965e-09;-0.4440289767632765;0.4440074393140579;1.000056529014401
63.446299;1.0070114195190507;-5.335619282394663e-05;-5.304940476478337e-05;0.447131282216336;0.4440731148411494;1.017930986783481;0.9999603804961453;10.000027125388446;-0.41658199920199196;0.4519854954136253;0.45200688066508504;-7.715365799958154e-09;-0.44402897667097985;0.4440065498927749;1.0000559194781362
63.456299;1.0070123557864985;-5.335667102659196e-05;-5.304901830062236e-05;0.4471311002623339;0.44407343754479334;1.0179320974906103;0.9999619818873133;10.000030050081952;-0.41658199931227924;0.4519855068090691;0.4520071364756908;-8.554840723786146e-09;-0.4440289765686792;0.44400567262422347;1.0000553578771927
63.466299;1.0070132609264388;-5.335715576649474e-05;-5.3048614320903125e-05;0.4471309483829188;0.444073740983608;1.0179331591168401;0.9999636318899942;10.00003307796373;-0.4165819994277923;0.45198549321426923;0.45200738865006507;-9.393494622954637e-09;-0.44402897645713507;0.44400480901393247;1.0000548459071552
63.476299;1.00701412907755;-5.335764795346928e-05;-5.30481927372154e-05;0.44713082823248834;0.4440740247668659;1.0179341707339948;0.9999653209809233;10.000036234583202;-0.4165819995469198;0.45198545364593246;0.4520076366416566;-1.0231109792481925e-08;-0.4440289763371434;0.4440039605607325;1.000054384495122
63.486299;1.0070149538774946;-5.335814822206683e-05;-5.304775385063752e-05;0.44713074131606523;0.4440742883008968;1.017935133397098;0.9999670400100881;10.0000395515556;-0.41658199966768217;0.45198538718588044;0.45200788014899235;-1.106718777177192e-08;-0.4440289762093796;0.4440031290257236;1.0000539736487246
63.496299;1.0070157302496394;-5.335865653678139e-05;-5.3047298027008375e-05;0.44713068908359926;0.44407453074170855;1.017936050245429;0.9999687806030854;10.000043064575479;-0.4165819997880249;0.45198529257847103;0.45200811927379625;-1.1901493315647493e-08;-0.44402897607455577;0.4440023164292047;1.0000536123967654
63.506299;1.0070164557480323;-5.335917213823162e-05;-5.3046825534666194e-05;0.4471306728032875;0.4440747508760416;1.0179369256510182;0.9999705353064777;10.000046811484761;-0.41658199990610495;0.451985168529233;0.4520083544808739;-1.273419215989738e-08;-0.4440289759335135;0.44400152476805366;1.0000532987824213
63.516299;1.0070171306856321;-5.335969410166032e-05;-5.3046336504383e-05;0.4471306934348283;0.4440749471663938;1.0179377644241847;0.9999722981483105;10.000050829063131;-0.4165820000204566;0.4519850142141073;0.4520085865651099;-1.3565449593420224e-08;-0.44402897578707723;0.44400075574122905;1.0000530297938575
63.526299;1.0070177575616186;-5.336022202104718e-05;-5.304583096472014e-05;0.44713075162693083;0.4440751180284991;1.0179385715520584;0.9999740648424578;10.00005515093548;-0.41658200012999547;0.451984829298859;0.4520088165122938;-1.4395036024495813e-08;-0.44402897563579796;0.4440000105084821;1.0000528012170637
63.536299;1.0070183404954198;-5.3360756165454204e-05;-5.3045308991531266e-05;0.44713084768302386;0.4440752624091005;1.017939351597539;0.99997583156018;10.000059809096465;-0.4165820002339764;0.45198461382430133;0.4520090453403722;-1.522226096691703e-08;-0.4440289754799121;0.4439992892508406;1.0000526079653131
63.546299;1.0070188849977855;-5.336129709709476e-05;-5.304477093587079e-05;0.4471309813709932;0.4440753803605895;1.0179401077799655;0.9999775931616596;10.000064836007672;-0.4165820003319575;0.4519843682496132;0.452009274009555;-1.604619834151631e-08;-0.44402897531957014;0.4439985909305366;1.0000524447070454
63.556299;1.0070193975682038;-5.3361845312270545e-05;-5.304421764610602e-05;0.4471311519290752;0.44407547277705295;1.017940841846973;0.9999793432177321;10.000070265213566;-0.4165820004236159;0.4519840935554494;0.45200950344677987;-1.686599632505919e-08;-0.4440289751550108;0.4439979138035728;1.0000523056303177
63.566299;1.0070198847468168;-5.3362401178531525e-05;-5.304365047054813e-05;0.447131358350723;0.4440755406111614;1.0179415549033994;0.9999810758499772;10.000076128362213;-0.41658200050842437;0.451983791307984;0.4520097346922872;-1.768100340575634e-08;-0.4440289749865928;0.4439972562996506;1.0000521839264935
63.576299;1.0070203523292924;-5.3362964964505065e-05;-5.304307091888361e-05;0.44713159945860637;0.4440755844958051;1.0179422482364209;0.9999827869914587;10.000082450113107;-0.4165820005855004;0.4519834634195233;0.4520099689610797;-1.8490671666753483e-08;-0.4440289748147736;0.44399661751160996;1.0000520720994541
63.586299;1.0070208052987732;-5.336353692698073e-05;-5.304248028750307e-05;0.4471318739432137;0.4440756046950325;1.0179429233312576;0.9999844737822415;10.000089247789811;-0.4165820006536905;0.4519831116112324;0.45201020747156534;-1.9294412509088622e-08;-0.4440289746400271;0.44399599713236815;1.0000519624188275
63.596299;1.0070212483352843;-5.3364117432860466e-05;-5.304187958651452e-05;0.4471321806714859;0.44407560113242717;1.0179435812351358;0.9999861331439992;10.000096535315285;-0.41658200071167634;0.4519827370732778;0.4520104509886416;-2.0091498597887342e-08;-0.4440289744628522;0.4439953951022597;1.0000518469208892
63.606299;1.0070216863753716;-5.336470681632667e-05;-5.3041269647343885e-05;0.4471325186144657;0.4440755735597795;1.0179442225368993;0.9999877614074177;10.000104327250154;-0.41658200075804014;0.45198234053378844;0.4520106992539222;-2.088098456899446e-08;-0.44402897428386073;0.4439948112566756;1.0000517173271768
63.616299;1.0070221244273467;-5.3365305062592336e-05;-5.304065120729839e-05;0.4471328863733231;0.4440755217225974;1.0179448487280232;0.9999893551763642;10.00011264005459;-0.4165820007914808;0.4519819225727481;0.4520109508940428;-2.1661727055600548e-08;-0.4440289741036266;0.4439942451803757;1.0000515650964923
63.626299;1.0070225666777086;-5.3365911695559306e-05;-5.304002504546696e-05;0.44713328206865;0.44407544531734305;1.0179454635024232;0.9999909117162741;10.000121486911574;-0.41658200081126706;0.45198148417095674;0.4520112040408504;-2.243260630942292e-08;-0.44402897392250856;0.44399369631624386;1.0000513815747583
63.636299;1.0070230159723876;-5.336652577836994e-05;-5.303939224713727e-05;0.4471337034763215;0.44407534384225755;1.0179460722452047;0.9999924283914066;10.000130871291994;-0.4165820008175232;0.4519810272621899;0.4520114570160856;-2.319277388543055e-08;-0.44402897374089595;0.44399316417784646;1.0000511584966796
63.646299;1.0070234741428032;-5.336714597111141e-05;-5.303875445472888e-05;0.4471341480594862;0.44407521654398774;1.0179466803381934;0.999993902553041;10.000140787906417;-0.41658200081084784;0.45198055480310667;0.45201170837641635;-2.3941726404151437e-08;-0.44402897355960924;0.4439926484495099;1.0000508887837498
63.656299;1.0070239422092346;-5.336777083219601e-05;-5.303811388493619e-05;0.44713461305255225;0.44407506247801715;1.017947291886905;0.9999953319679747;10.000151226676445;-0.4165820007914742;0.4519800703346237;0.452011956479048;-2.467920945929177e-08;-0.44402897337998953;0.44399214903387824;1.0000505667046178
63.666299;1.0070244198346938;-5.3368399095935513e-05;-5.303747312647714e-05;0.4471350956989438;0.4440748807113261;1.0179479089456311;0.9999967142587408;10.00016217276146;-0.4165820007588201;0.45197957733472865;0.45201219919858737;-2.540510025882364e-08;-0.44402897320366613;0.44399166619161506;1.00005018709421
63.676299;1.0070249049169129;-5.336902966615083e-05;-5.3036834889335656e-05;0.44713559355255517;0.44407467050203386;1.0179485310564675;0.9999980457671015;10.000173602348482;-0.41658200071180596;0.4519790786714461;0.45201243395969515;-2.6119415423211168e-08;-0.44402897303228755;0.4439912005260229;1.000049744689822
63.686299;1.0070253939381753;-5.336966154623653e-05;-5.303620180268847e-05;0.44713610468378345;0.4440744313118225;1.0179491559271867;0.9999993219554414;10.000185476115933;-0.41658200064926637;0.4519785764783113;0.45201265787794703;-2.682234790388219e-08;-0.44402897286744847;0.4439907527119355;1.0000492343911622
63.696299;1.0070258827132583;-5.33702938775981e-05;-5.3035576297211635e-05;0.44713662777339097;0.4440741629961576;1.0179497809752407;1.0000005390361315;10.000197736782956;-0.4165820005699243;0.4519780724997357;0.45201286792239387;-2.7514270785669004e-08;-0.44402897271061775;0.4439903234350002;1.0000486518878478
63.706299;1.0070263671085324;-5.337092600702424e-05;-5.303496048089482e-05;0.44713716214377874;0.44407386607911414;1.017950403967107;1.0000016950120916;10.00021031446649;-0.4165820004723305;0.4519775684760692;0.452013061189003;-2.819589637848349e-08;-0.4440289725629334;0.44398991367755475;1.000047993662951
63.716299;1.0070268434465808;-5.337155743285421e-05;-5.303435606129754e-05;0.4471377076015653;0.44407354163502005;1.017951022464595;1.000002790103276;10.000223136141697;-0.4165820003550006;0.45197706616722094;0.45201323523584197;-2.886850371800439e-08;-0.444028972425214;0.44398952480026427;1.0000472565248308
63.726299;1.0070273089148194;-5.337218768362887e-05;-5.303376456084378e-05;0.4471382641338754;0.44407319087724767;1.0179516337974646;1.0000038267325253;10.000236134479854;-0.41658200021648906;0.45197656710534934;0.45201338809818176;-2.9533756000858855e-08;-0.444028972298177;0.4439891581275671;1.0000464376097504
63.736299;1.0070277624341155;-5.3372816273163445e-05;-5.303318756137153e-05;0.4471388317841183;0.4440728148093816;1.0179522359712605;1.0000048084453865;10.000249254991752;-0.4165820000554919;0.45197607233579395;0.45201351789519256;-3.019314399513258e-08;-0.44402897218246146;0.4439888146434988;1.0000455348411892
63.746299;1.0070282052828796;-5.3373442669847595e-05;-5.3032626516441506e-05;0.44713941076751773;0.44407241418208165;1.0179528280940962;1.00000573839846;10.000262461616447;-0.41658199987106925;0.4519755822730538;0.452013622503478;-3.08476591406083e-08;-0.44402897207851466;0.44398849547295116;1.0000445469720811
63.756299;1.0070286404913245;-5.337406629048717e-05;-5.3032082437601535e-05;0.4471400015883987;0.4440719896969021;1.017953410158816;1.0000066187723222;10.000275734220715;-0.4165819996626124;0.45197509661988583;0.4520136996019338;-3.1497822805877083e-08;-0.44402897198663827;0.44398820262710165;1.0000434733915264
63.766299;1.0070290713099204;-5.3374686587171077e-05;-5.303155593861123e-05;0.4471406049779355;0.44407154215600964;1.0179539830754585;1.0000074510856585;10.000289058091697;-0.41658199942960117;0.45197461431131675;0.45201374689713947;-3.214379178184227e-08;-0.4440289719071848;0.4439879389583588;1.0000423146230448
63.776299;1.0070295001506904;-5.337530308525394e-05;-5.3031047468195676e-05;0.4471412215785094;0.44407107254299694;1.017954548742939;1.00000823672302;10.000302415580828;-0.41658199917173705;0.4519741336160191;0.45201376231353924;-3.2785419684277654e-08;-0.4440289718406311;0.44398770747155086;1.0000410726883202
63.786299;1.007029928562753;-5.3375915253547196e-05;-5.303055736940165e-05;0.4471418516712879;0.44407058214052947;1.0179551097011628;1.0000089773901149;10.00031578057391;-0.4165819988893647;0.45197365246728743;0.4520137441802927;-3.342215939210164e-08;-0.44402897178735695;0.44398751109546736;1.0000397501210971
63.796299;1.0070303571763133;-5.337652228392474e-05;-5.3030085746340243e-05;0.4471424951698305;0.44407007250222597;1.0179556686130469;1.000009675389698;10.000329117935657;-0.41658199858348455;0.4519731688441389;0.45201369149461246;-3.405278127122271e-08;-0.4440289717473905;0.4439873530051163;1.000038348899583
63.806299;1.0070307854323683;-5.337712305485948e-05;-5.302963240755174e-05;0.4471431515180989;0.44406954524778564;1.0179562276219583;1.0000103339484179;10.000342391761457;-0.4165819982552768;0.4519726809077308;0.45201360417126574;-3.4675213449224085e-08;-0.4440289717204488;0.4439872365667299;1.0000368704870937
63.816299;1.007031212078903;-5.337771641211097e-05;-5.302919697690611e-05;0.4471438195131332;0.4440690020931327;1.017956787425287;1.000010957326841;10.000355568415495;-0.4165819979057541;0.4519721870308099;0.4520134830253081;-3.528671149867311e-08;-0.4440289717061961;0.44398716483007394;1.000035315966309
63.826299;1.007031636342619;-5.337830144101033e-05;-5.302877891433257e-05;0.4471444975168429;0.4440684452149405;1.0179573468290855;1.0000115501764675;10.000368608391401;-0.41658199753590547;0.4519716859832578;0.45201332951254947;-3.588413584902235e-08;-0.4440289717044811;0.44398714018738544;1.0000336858520038
63.836299;1.0070320587846695;-5.337887755902587e-05;-5.3028377399779926e-05;0.4471451840048381;0.4440678774648921;1.017957903657548;1.0000121170933856;10.000381461948331;-0.416581997147046;0.45197117709471873;0.45201314538235216;-3.646418428924332e-08;-0.4440289717153067;0.4439871643460079;1.0000319803253814
63.846299;1.0070324810560403;-5.3379444530449273e-05;-5.302799136458678e-05;0.44714587788832494;0.4440673020331299;1.0179584556058972;1.0000126632660886;10.00039407408406;-0.4165819967409434;0.45197066033019684;0.45201293209247173;-3.702371279564204e-08;-0.4440289717385264;0.4439872384022203;1.000030199717224
63.856299;1.0070329051212648;-5.338000226378315e-05;-5.302761967998044e-05;0.4471465782698447;0.444066721724319;1.0179589993832239;1.0000131949540727;10.00040639003447;-0.41658199631967163;0.45197013623215165;0.45201269033136116;-3.756008041150604e-08;-0.44402897177371603;0.4439873628850859;1.0000283449067238
63.866299;1.0070333332708705;-5.338055042672198e-05;-5.3027261297307595e-05;0.4471472840548596;0.44406613842433734;1.0179595298737292;1.0000137185338425;10.000418353653552;-0.4165819958854234;0.45196960559313726;0.4520124202303333;-3.8071232115209416e-08;-0.4440289718203138;0.443987537782972;1.0000264179527223
63.876299;1.0070337685452875;-5.338108839694994e-05;-5.302691537701709e-05;0.44714799385319487;0.44406555300495576;1.0179600410908618;1.0000142390378897;10.000429903532654;-0.41658199544044255;0.4519690691824555;0.4520121218959786;-3.8555514656361445e-08;-0.4440289718777911;0.44398776253688743;1.000024422734289
63.886299;1.0070342141061643;-5.338161577064702e-05;-5.302658133315025e-05;0.44714870598878903;0.4440649654757597;1.0179605272431616;1.0000147597388636;10.000440979045711;-0.4165819949869832;0.4519685276579444;0.4520117956127111;-3.9011484744906264e-08;-0.44402897194589663;0.4439880359346799;1.0000223649042637
63.896299;1.0070346716805914;-5.338213285170077e-05;-5.302625853820524e-05;0.44714941842132266;0.44406437522424064;1.017960982767936;1.0000152828792854;10.000451529085778;-0.41658199452723377;0.45196798139332955;0.45201144163055224;-3.9437839310908794e-08;-0.444028972024807;0.4439883559509866;1.0000202511420175
63.906299;1.007035140751653;-5.3382640567189886e-05;-5.302594590021912e-05;0.44715012864005105;0.4440637813492959;1.0179614026662622;1.0000158105589312;10.000461508375146;-0.41658199406333074;0.4519674304291968;0.45201105995555607;-3.9833421136771345e-08;-0.4440289721149365;0.4439887197243618;1.0000180886272114
63.916299;1.0070356191626046;-5.338314005563823e-05;-5.302564181622033e-05;0.4471508336659998;0.4440631831578197;1.0179617828988707;1.0000163454817352;10.000470872445776;-0.41658199359743786;0.451966874910159;0.45201065047093464;-4.019718422039938e-08;-0.4440289722166093;0.44398912386142636;1.0000158850520746
63.926299;1.0070361039320466;-5.3383632438226653e-05;-5.3025344488777966e-05;0.4471515302288389;0.4440625804351382;1.0179621196406732;1.0000168915785481;10.000479581577943;-0.41658199313172184;0.45196631576723406;0.4520102131822475;-4.052811307697659e-08;-0.44402897232979044;0.44398956504762177;1.000013648389211
63.936299;1.0070365914280606;-5.3384118861434735e-05;-5.302505222298837e-05;0.44715221505267333;0.4440619731545753;1.0179624085254761;1.0000174536689628;10.000487601464332;-0.41658199266814416;0.4519657550183702;0.45200974837620456;-4.082523988679288e-08;-0.44402897245391615;0.44399004058008995;1.000011386266593
63.946299;1.0070370773819182;-5.338460058282663e-05;-5.3024763565256344e-05;0.44715288517855295;0.44406136121175904;1.0179626448501709;1.0000180360230118;10.00049489974241;-0.4165819922082284;0.4519651954131633;0.4520092565446247;-4.10877114863167e-08;-0.44402897258797813;0.44399054833730267;1.0000091054145384
63.956299;1.007037557383461;-5.338507889679181e-05;-5.302447726490589e-05;0.4471535381589188;0.4440607445739803;1.0179628239978653;1.0000186409055252;10.00050144917239;-0.4165819917529552;0.45196463978075574;0.4520087381003932;-4.13147072262298e-08;-0.444028972730811;0.4439910862540156;1.0000068114410776
63.966299;1.0070380278404716;-5.338555495276938e-05;-5.302419209601424e-05;0.44715417189002843;0.4440601233504432;1.0179629421510976;1.0000192681457813;10.000507234150984;-0.4165819913026961;0.4519640904135518;0.4520081934241317;-4.150531964031585e-08;-0.444028972881378;0.4439916519696198;1.000004508844582
63.976299;1.0070384860480197;-5.338602965172654e-05;-5.302390677431392e-05;0.44715478430465494;0.4440594975300582;1.017962997549672;1.00001991609592;10.000512252590845;-0.4165819908572464;0.4519635486351341;0.45200762325169996;-4.1658645295378427e-08;-0.44402897303903816;0.4439922429328509;1.000002201318517
63.986299;1.0070389290034725;-5.338650365606047e-05;-5.302362006553802e-05;0.4471553734281763;0.44405886680582674;1.0179629908022736;1.0000205826768673;10.00051651241441;-0.41658199041609706;0.451963014869162;0.4520070287631583;-4.177399919411583e-08;-0.444028973203653;0.4439928565356692;0.9999998927261355
63.996299;1.0070393531532889;-5.338697745571174e-05;-5.3023330878769584e-05;0.4471559376563282;0.44405823068399736;1.0179629232954828;1.0000212654452392;10.00052002586539;-0.4165819899787902;0.45196248918526705;0.45200641138422787;-4.1851036563472846e-08;-0.4440289733754871;0.44399349021624196;0.9999975878330428
64.006299;1.007039755401941;-5.3387451348917885e-05;-5.3023038190121106e-05;0.44715647562201766;0.444057588672056;1.0179627956453827;1.0000219618207615;10.000522808260529;-0.41658198954502756;0.45196197186293124;0.45200577265845643;-4.188974695377773e-08;-0.4440289735551315;0.44399414176801544;0.9999952919721957
64.016299;1.0070401334802315;-5.338792533557413e-05;-5.3022741006371025e-05;0.4471569856572573;0.44405694042452776;1.017962607971707;1.00002266974439;10.000524883094535;-0.416581989114397;0.45196146374785556;0.45200511428522705;-4.189042681076328e-08;-0.444028973743391;0.44399480935686164;0.9999930107776005
64.026299;1.007040485666976;-5.338839926609566e-05;-5.3022438573909463e-05;0.44715746562074443;0.4440562857135392;1.0179623606223474;1.0000233877115268;10.000526285627835;-0.41658198868611085;0.4519609663122514;0.45200443835538034;-4.185368717156104e-08;-0.44402897394099744;0.44399549081897993;0.9999907504739827
64.036299;1.0070408111166098;-5.3388873168519007e-05;-5.302213044961262e-05;0.44715791343776795;0.4440556241540417;1.0179620541980097;1.000024114181538;10.00052706023989;-0.41658198825914994;0.45196048128327954;0.4520037475141205;-4.1780421620203744e-08;-0.4440289741483713;0.44399618300504456;0.9999885178011259
64.046299;1.0070411106266035;-5.3389347245519977e-05;-5.302181616823314e-05;0.44715832767866315;0.44405495485744817;1.0179616896544466;1.0000248468929043;10.000527256491118;-0.41658198783254413;0.45196001011984377;0.4520030447821813;-4.167171007100155e-08;-0.4440289743656777;0.44399688209355304;0.9999863195369028
64.056299;1.0070413867218564;-5.338982163627398e-05;-5.3021495030457225e-05;0.4471587074230785;0.44405427633613437;1.0179612686175197;1.0000255825815192;10.000526927295962;-0.4165819874053713;0.451959553887916;0.4520023330758067;-4.1528684568960646e-08;-0.4440289745930881;0.4439975844902195;0.9999841621671937
64.066299;1.0070416431741944;-5.33902963146743e-05;-5.302116630992252e-05;0.44715905174849996;0.4440535866970069;1.0179607934102526;1.000026317570403;10.000526125964015;-0.41658198697669846;0.45195911346837014;0.4520016146790484;-4.1352355093547393e-08;-0.4440289748309688;0.4439982873808538;0.999982051453447
64.076299;1.0070418846537863;-5.33907710850239e-05;-5.302082945666613e-05;0.44715935964427744;0.4440528837215601;1.0179602663489444;1.000027048901931;10.000524898235977;-0.41658198654586553;0.451958689491786;0.45200089117506576;-4.114356434818761e-08;-0.4440289750797771;0.4439989888697519;0.9999799922756074
64.086299;1.0070421164036523;-5.339124565451647e-05;-5.302048401157217e-05;0.44715963019975663;0.44405216495987526;1.0179596887466367;1.0000277749922881;10.00052327129241;-0.4165819861128245;0.4519582821575759;0.45200016389764125;-4.090324186442727e-08;-0.4440289753397397;0.4439996879954776;0.9999779894663383
64.096299;1.0070423438607996;-5.339171985553678e-05;-5.302012947182613e-05;0.44715986263540775;0.444051428294456;1.0179590611581657;1.0000284952854748;10.000521252019748;-0.41658198567821103;0.45195789152019744;0.45199943434340795;-4.063267696659722e-08;-0.444028975610709;0.44400038469731484;0.9999760482725081
64.106299;1.0070425720613798;-5.339219376137184e-05;-5.301976537228098e-05;0.44716005639738904;0.4440506725181697;1.0179583847323195;1.000029209285539;10.000518836945249;-0.41658198524326573;0.4519575177709878;0.4519987042570606;-4.0333563420889684e-08;-0.4440289758923657;0.4440010798080557;0.9999741732877064
64.116299;1.007042805060915;-5.33926674531453e-05;-5.301939143596716e-05;0.4471602113578149;0.4440498973526134;1.0179576620670048;1.0000299158375832;10.000516016187358;-0.41658198480956904;0.45195716108267175;0.4519979755816894;-4.0007991086748215e-08;-0.44402897618441045;0.4440017749242169;0.9999723674187077
64.126299;1.0070430465102997;-5.339314073433505e-05;-5.301900763647756e-05;0.44716032768963765;0.4440491032634575;1.017956897000331;1.0000306133231407;10.000512769621306;-0.41658198437867233;0.45195682153301403;0.45199725035053845;-3.96584282892634e-08;-0.44402897648643175;0.4440024720275552;0.9999706323794022
64.136299;1.007043300835699;-5.339361306318565e-05;-5.301861438017852e-05;0.4471604054125506;0.4440482913530922;1.0179560936303325;1.0000313004291626;10.000509073371894;-0.416581983952084;0.4519564991855272;0.451996530477922;-3.928762163180658e-08;-0.444028976797668;0.4440031729694572;0.9999689696616598
64.146299;1.0070435731436858;-5.339408349305601e-05;-5.301821277318487e-05;0.4471604442526045;0.44404746312762516;1.0179552554193427;1.0000319763245475;10.000504915693424;-0.41658198353159154;0.45195619402519804;0.45199581748166295;-3.889847955462182e-08;-0.4440289771169914;0.44400387883508824;0.9999673807818544
64.156299;1.0070438681515135;-5.339455056697368e-05;-5.301780461388384e-05;0.4471604441015589;0.4440466202448304;1.017954385190416;1.0000326398752082;10.00050030606338;-0.416581983119316;0.4519559058797685;0.45199511210393994;-3.849395042578446e-08;-0.4440289774430708;0.4440045894927224;0.9999658677819264
64.166299;1.007044189591537;-5.339501236465455e-05;-5.301739208015159e-05;0.44716040550402086;0.44404576439295856;1.017953485663599;1.0000332892347186;10.000495274997343;-0.416581982717314;0.4519556344122841;0.45199441413334196;-3.8076868163163965e-08;-0.4440289777744832;0.44400530376278297;0.9999644343166885
64.176299;1.0070445401500747;-5.3395466687920675e-05;-5.301697732231124e-05;0.4471603297740142;0.4440448972534207;1.0179525596783565;1.000033922473591;10.000489867121392;-0.41658198232716165;0.45195537921697987;0.45199372268934357;-3.764991950990202e-08;-0.4440289781095805;0.44400601985228877;0.9999630858807379
64.186299;1.0070449215564554;-5.339591130028124e-05;-5.301656222278624e-05;0.4471602189240534;0.4440440205207505;1.0179516099669905;1.0000345383112652;10.00048412800753;-0.4165819819498648;0.4519551399409079;0.451993036491605;-3.7215772948802415e-08;-0.4440289784463007;0.44400673553860315;0.9999618288607756
64.196299;1.0070453346758335;-5.3396344124239245e-05;-5.301614854355862e-05;0.4471600754287175;0.4440431358184056;1.0179506390172723;1.0000351366715945;10.000478092625375;-0.4165819815859538;0.45195491605748883;0.4519923537448881;-3.677707436242884e-08;-0.4440289787822684;0.4440074482945308;0.9999606693150763
64.206299;1.0070457793375613;-5.3396763250604275e-05;-5.301573824516737e-05;0.44715990185704513;0.4440422444412942;1.0179496489466564;1.0000357190562388;10.000471778653315;-0.41658198123553836;0.4519547063960423;0.45199167221660086;-3.6336392480409514e-08;-0.4440289791150127;0.4440081555482442;0.9999596121015315
64.216299;1.0070462545024057;-5.339716684684641e-05;-5.301533355928358e-05;0.4471597006062454;0.44404134714224686;1.0179486413595114;1.0000362882947444;10.00046518319692;-0.4165819808984934;0.4519545089412335;0.45199098992558406;-3.589646200345759e-08;-0.44402897944203273;0.4440088549333621;0.9999586605619059
64.226299;1.007046759101121;-5.3397553144896515e-05;-5.301493681515272e-05;0.4471594738746091;0.44404044419380556;1.0179476177120728;1.000036847772986;10.000458286880216;-0.4165819805749164;0.451954321101855;0.4519903055215848;-3.54604684222592e-08;-0.44402897976084404;0.44400954448712315;0.9999578167152254
64.236299;1.0070472923096225;-5.339792055481028e-05;-5.301455025165722e-05;0.44715922388654966;0.4440395357452136;1.0179465795616924;1.0000374006584376;10.000451065381805;-0.41658198026551807;0.451954140202726;0.45198961792538533;-3.5031843198414475e-08;-0.4440289800691344;0.4440102228624973;0.9999570817392974
64.246299;1.0070478530466374;-5.339826781434331e-05;-5.301417592904179e-05;0.4471589529304066;0.44403862230443314;1.0179455282012917;1.0000379495988292;10.000443501752102;-0.416581979971566;0.45195396384220354;0.45198892622464854;-3.46136500107675e-08;-0.44402898036497107;0.44401088961991203;0.9999564563884811
64.256299;1.0070484397139525;-5.3398593896341976e-05;-5.301381573043728e-05;0.4471586629546966;0.44403770498123896;1.0179444645389697;1.0000384966286269;10.00043559190589;-0.41658197969446453;0.4519537901049849;0.45198823006388467;-3.420828888745207e-08;-0.4440289806469879;0.4440115454738093;0.9999559410527203
64.266299;1.0070490503847165;-5.3398897611073454e-05;-5.3013471291547416e-05;0.44715835531984127;0.44403678510141353;1.017943389352375;1.0000390431365866;10.00042734109547;-0.4165819794354239;0.45195361778428844;0.45198752993538593;-3.381776745303763e-08;-0.4440289809143038;0.4440121922291433;0.9999555354602581
64.276299;1.0070496834748321;-5.33991773354106e-05;-5.301314385629564e-05;0.4471580309238227;0.44403586348532453;1.0179423031978458;1.000039590408592;10.000418757369173;-0.4165819791954356;0.4519534465027892;0.45198682727474776;-3.3443991030923266e-08;-0.4440289811661184;0.44401283230750366;0.9999552381656616
64.286299;1.0070503386692098;-5.3399431117867366e-05;-5.30128342363762e-05;0.44715769020628937;0.4440349400796228;1.017941206274777;1.0000401400563006;10.00040985047141;-0.41658197897530097;0.45195327642128025;0.4519861244383409;-3.3088771076575526e-08;-0.4440289814014719;0.44401346793337854;0.9999550459627976
64.296299;1.0070510169424527;-5.339965691806645e-05;-5.301254292338714e-05;0.44715733298071403;0.4440340140707623;1.0179400989819423;1.0000406938584898;10.0004006350621;-0.41658197877555553;0.45195310775704456;0.4519854245425055;-3.2753712930066625e-08;-0.44402898161943744;0.44401410051430223;0.9999549539574528
64.306299;1.0070517197330464;-5.339985287101171e-05;-5.301227032875257e-05;0.44715695852699106;0.44403308426194016;1.0179389829557575;1.000041253822018;10.000391126110808;-0.4165819785964773;0.45195294067608294;0.4519847311219038;-3.2440162762145195e-08;-0.44402898181944384;0.4440147307813989;0.9999549568925667
64.316299;1.0070524485823567;-5.3400017534649816e-05;-5.3012016996418765e-05;0.4471565660113825;0.4440321494217374;1.0179378616490762;1.0000418220942793;10.00038132961638;-0.4165819784381631;0.4519527753107759;0.45198404767032463;-3.214918483874946e-08;-0.44402898200143925;0.44401535930768266;0.9999550505731603
64.326299;1.0070532049484269;-5.340014978685601e-05;-5.301178361835492e-05;0.44715615481627874;0.4440312084459803;1.0179367396745775;1.0000424002602353;10.00037124635368;-0.41658197830046295;0.45195261155550565;0.45198337729539456;-3.1881449536274486e-08;-0.4440289821658785;0.44401598664962716;0.9999552323010572
64.336299;1.0070539896574375;-5.3400248346692085e-05;-5.301157083494552e-05;0.44715572465579334;0.4440302605424195;1.0179356216282656;1.0000429890951286;10.000360884218129;-0.4165819781829207;0.45195244901086623;0.451982722529126;-3.163714990956452e-08;-0.4440289823135794;0.444016613091359;0.9999555007560312
64.346299;1.007054802905461;-5.3400311471530226e-05;-5.301137895897086e-05;0.4471552758023219;0.4440293053928887;1.0179345115429463;1.000043589266871;10.000350262617316;-0.416581978085015;0.451952287096021;0.45198208530948725;-3.141606999353204e-08;-0.4440289824455869;0.4440172385088704;0.9999558552186742
64.356299;1.0070556449087578;-5.340033716885937e-05;-5.301120798806714e-05;0.44715480941143027;0.44402834304152394;1.0179334125884587;1.0000442021469895;10.000339411550133;-0.41658197800653846;0.45195212496278975;0.45198146705379716;-3.121772859704536e-08;-0.4440289825632206;0.4440178624289039;0.9999562943279213
64.366299;1.0070565164522676;-5.340032360241583e-05;-5.301105793204315e-05;0.4471543275137442;0.44402737364494305;1.0179323265902043;1.0000448299232296;10.000328371619373;-0.4165819779476492;0.4519519614572095;0.45198086854095165;-3.104146493967097e-08;-0.44402898266817525;0.44401848401581784;0.999956815945255
64.376299;1.00705741900897;-5.340026924030038e-05;-5.3010928928265054e-05;0.4471538324599832;0.4440263972648466;1.0179312537612981;1.000045474761126;10.000317188560983;-0.4165819779085853;0.45195179536382224;0.45198028985199057;-3.08864249689431e-08;-0.44402898276250463;0.4440191021989716;0.9999574176547201
64.386299;1.0070583541677849;-5.340017273234613e-05;-5.301082104524449e-05;0.4471533262319262;0.4440254137184486;1.0179301928402922;1.000046137503005;10.000305899718512;-0.4165819778894534;0.4519516255708191;0.4519797306374128;-3.0751583817967706e-08;-0.4440289828485218;0.4440197161696529;0.9999580962188882
64.396299;1.0070593227570206;-5.3400032775355824e-05;-5.301073428757724e-05;0.44715281017937697;0.44402442258809355;1.0179291418644945;1.0000468172319006;10.00029452335082;-0.41658197789017304;0.45195145108874357;0.45197919036542916;-3.063590169848355e-08;-0.4440289829285775;0.44402032572239614;0.9999588469990954
64.406299;1.0070603244880876;-5.339984819315046e-05;-5.3010668847124775e-05;0.4471522850899345;0.4440234234076522;1.0179280994015822;1.000047511971836;10.000283060734686;-0.4165819779103103;0.45195127102478405;0.4519786685384654;-3.0538487187942e-08;-0.4440289830048051;0.44402093109118357;0.9999596644557698
64.416299;1.0070613580026275;-5.339961831061704e-05;-5.301062501532508e-05;0.4471517513232264;0.44402241589264463;1.0179270654456345;1.000048218911473;10.000271501918947;-0.4165819779488697;0.4519510843525166;0.4519781649864781;-3.045853407828979e-08;-0.44402898307917343;0.44402153270088884;0.99996054261168
64.426299;1.0070624212003025;-5.3399343224050575e-05;-5.3010602793150175e-05;0.44715120900783134;0.44402140017059094;1.017926041808043;1.000048933744101;10.00025982187715;-0.41658197800440794;0.4519508897295332;0.4519776799404852;-3.039511656068117e-08;-0.4440289831537935;0.444022131021011;0.9999614751309308
64.436299;1.0070635120328837;-5.3399023599847494e-05;-5.301060188460381e-05;0.4471506582649617;0.44402037687789137;1.0179250317186563;1.0000496505529;10.000247977963877;-0.4165819780753981;0.45195068563057356;0.4519772139406826;-3.034713649062799e-08;-0.4440289832308981;0.4440227264590453;0.9999624556035884
64.446299;1.0070646287104952;-5.339866036287407e-05;-5.301062196646349e-05;0.4471500994170446;0.44401934703495977;1.0179240383133445;1.0000503627037391;10.000235921152182;-0.4165819781604574;0.4519504705735173;0.45197676779561646;-3.031332851312322e-08;-0.4440289833123902;0.44402331946510554;0.9999634776863402
64.456299;1.0070657687486924;-5.339825457140962e-05;-5.301066275523876e-05;0.4471495330639887;0.44401831195155184;1.0179230633647915;1.0000510641223133;10.000223609583509;-0.4165819782583982;0.451950243383023;0.4519763424796306;-3.0292177703870513e-08;-0.44402898339964303;0.44402391082828674;0.9999645350979145
64.466299;1.0070669281778417;-5.3397807307343e-05;-5.301072407425851e-05;0.44714896007981414;0.44401727325048107;1.0179221073295819;1.000051750383584;10.000211010717637;-0.41658197836838357;0.4519500034526758;0.4519759389445456;-3.02819704006911e-08;-0.4440289834937219;0.44402450165260826;0.9999656219052625
64.476299;1.0070681018124974;-5.3397319599501524e-05;-5.3010805931520524e-05;0.447148381727651;0.4440162327521188;1.0179211697835964;1.000052418996341;10.000198094158508;-0.4165819784901671;0.45194975086653283;0.45197555803704575;-3.028103819560047e-08;-0.4440289835955412;0.44402509282647795;0.999966732448765
64.486299;1.0070692840975595;-5.339679251930343e-05;-5.301090822709884e-05;0.4471477996493702;0.4440151921263024;1.0179202495909712;1.000053068934792;10.00018482657559;-0.41658197862404184;0.45194948644271365;0.45197520048894885;-3.02878860207119e-08;-0.4440289837059715;0.44402568482741983;0.9999678604134156
64.496299;1.0070704697676902;-5.339622734606673e-05;-5.3011030333197865e-05;0.44714721550165354;0.44401415273877054;1.0179193454533895;1.0000537001953151;10.000171171800236;-0.41658197877054853;0.4519492115623918;0.4519748667592565;-3.0301115433796325e-08;-0.4440289838259425;0.4440262783226544;0.9999689981422385
64.506299;1.0070716541999045;-5.339562562450637e-05;-5.3011171104512494e-05;0.44714663061483556;0.4440131159146695;1.0179184568674053;1.0000543137001183;10.000157092989435;-0.41658197893039556;0.45194892787555463;0.4519745569376714;-3.0319297666894305e-08;-0.4440289839562944;0.444026874690433;0.9999701369051814
64.516299;1.0070728338164143;-5.339498905732066e-05;-5.301132920047441e-05;0.447146046002288;0.4440120830512868;1.017917584227089;1.000054911255448;10.00014255868277;-0.41658197910456224;0.4519486373441597;0.4519742708581644;-3.0340857438844446e-08;-0.4440289840976536;0.4440274757991296;0.9999712672591224
64.526299;1.0070740064544434;-5.339431931785401e-05;-5.3011503262110104e-05;0.4471454623383766;0.4440110554558311;1.0179167281408785;1.0000554950617084;10.000127548657419;-0.41658197929417895;0.45194834239909437;0.4519740080071761;-3.0364078468579286e-08;-0.44402898425046333;0.44402808350201733;0.9999723790631875
64.536299;1.0070751711043446;-5.339361787474493e-05;-5.301169195921378e-05;0.44714487981548784;0.44401003441629416;1.0179158894406388;1.0000560673094185;10.000112054511028;-0.41658197950022174;0.4519480457307318;0.45197376722705285;-3.038723015325085e-08;-0.44402898441488287;0.44402869937610995;0.9999734617726408
64.546299;1.0070763271829808;-5.3392885879588856e-05;-5.3011894113020145e-05;0.4471442984828201;0.4440090214375643;1.0179150696919779;1.0000566307757495;10.000096075918819;-0.41658197972342803;0.45194774986269076;0.45197354660258654;-3.040865686203159e-08;-0.4440289845907743;0.44402932462805345;0.9999745050884886
64.556299;1.0070774742200586;-5.339212425884594e-05;-5.3012108861183895e-05;0.447143718912124;0.4440080182386291;1.0179142713783123;1.0000571894563854;10.000079614912291;-0.4165819799644174;0.45194745674774356;0.4519733435797163;-3.0426839426699183e-08;-0.44402898477783964;0.44402996007909096;0.9999754990789744
64.566299;1.0070786117516217;-5.3391334013659604e-05;-5.301233568885277e-05;0.4471431424634813;0.44400702651581164;1.017913498014257;1.0000577481881603;10.000062675382125;-0.41658198022372483;0.45194716737046997;0.4519731553451854;-3.044053762767317e-08;-0.44402898497558846;0.44403060641901365;0.9999764339723045
64.576299;1.0070797390007302;-5.3390516530435844e-05;-5.301257413004817e-05;0.44714257103019306;0.4440060477798971;1.0179127542683468;1.0000583115654746;10.000045267534906;-0.4165819805018253;0.45194688153814955;0.45197297932516084;-3.04489632984066e-08;-0.4440289851833785;0.4440312645191505;0.9999773008730002
64.586299;1.0070808546973111;-5.3389673798029314e-05;-5.301282336183527e-05;0.44714200662430975;0.4440050834459049;1.0179120456090924;1.0000588828829355;10.000027409740794;-0.4165819807992808;0.45194659809499027;0.45197281336150114;-3.045167357375276e-08;-0.44402898540070784;0.44403193530479484;0.9999780926993912
64.596299;1.0070819570666083;-5.338880834442931e-05;-5.301308220923792e-05;0.44714145106828534;0.44400413500362873;1.0179113770293502;1.0000594644402339;10.00000913143858;-0.416581981116786;0.4519463152582007;0.45197265567774336;-3.0448136644588055e-08;-0.4440289856273671;0.4440326193363828;0.9999788039730385
64.606299;1.0070830441124923;-5.3387922766141346e-05;-5.301334948615464e-05;0.4471409056939442;0.44400320392999293;1.0179107515593293;1.0000600590367328;9.999990478730764;-0.41658198145495573;0.4519460308426155;0.4519725049749931;-3.043743476533047e-08;-0.4440289858634409;0.4440333166386642;0.999979430360251
64.616299;1.007084114194524;-5.338701932206541e-05;-5.3013624346138044e-05;0.4471403710928417;0.44400229139757824;1.0179101696608412;1.0000606703586823;9.999971511709136;-0.41658198181400824;0.451945742656593;0.4519723603161433;-3.041833121549427e-08;-0.44402898610936314;0.4440340267419344;0.9999799687050248
64.626299;1.0070851661500129;-5.338610000362233e-05;-5.301390663843996e-05;0.44713984726585854;0.4440013982063003;1.0179096288671214;1.0000613017015718;9.999952293233706;-0.41658198219348935;0.4519454489091924;0.4519722206620565;-3.038946892761319e-08;-0.444028986365798;0.44403474858506753;0.9999804165863508
64.636299;1.007086199021006;-5.338516669311412e-05;-5.301419700283826e-05;0.4471393339603512;0.44400052509142196;1.017909123814244;1.000061954893432;9.999932882740314;-0.41658198259222684;0.4519451483135943;0.45197208457419125;-3.034947031139294e-08;-0.44402898663331447;0.44403548043323293;0.9999807714942281
64.646299;1.0070872121091214;-5.338422112188403e-05;-5.3014496470068437e-05;0.44713883073074934;0.4439996730908164;1.0179086482473023;1.000062630802322;9.999913340587256;-0.4165819830087075;0.45194484011508557;0.4519719502001865;-3.029697472665373e-08;-0.444028986912218;0.444036220026399;0.9999810306976507
64.656299;1.0070882052093644;-5.3383264846029175e-05;-5.301480600377941e-05;0.44713833703761274;0.44399884353224167;1.0179081974955992;1.0000633306393831;9.999893734035599;-0.4165819834415078;0.45194452398011165;0.45197181532901165;-3.0230762236049684e-08;-0.4440289872026041;0.4440369647006412;0.999981191805974
64.666299;1.0070891785470943;-5.338229921776011e-05;-5.301512636287038e-05;0.4471378526814114;0.44399803764417556;1.0179077691336629;1.000064056174884;9.999874134004205;-0.41658198388928763;0.4519441996106621;0.4519716775625197;-3.014989336912059e-08;-0.44402898750443576;0.4440377114558241;0.999981253275401
64.676299;1.0070901323936274;-5.338132536558574e-05;-5.30154581092889e-05;0.44713737809648707;0.4439972561334372;1.017907363036778;1.0000648084667598;9.999854609634657;-0.4165819843505218;0.45194386658132696;0.4519715347341213;-3.005366117309881e-08;-0.44402898781764977;0.4440384573152036;0.9999812143861999
64.686299;1.0070910666476098;-5.338034439344827e-05;-5.301580155994632e-05;0.44713691413424445;0.44399649901164623;1.0179069815841681;1.000065586699235;9.999835230983857;-0.416581984823441;0.4519435246752879;0.4519713854915311;-2.994134401907557e-08;-0.44402898814229586;0.44403919976641093;0.9999810751948911
64.696299;1.0070919807948822;-5.3379357605409035e-05;-5.3016156814104686e-05;0.4471364615002995;0.44399576582738143;1.0179066290176721;1.000066388252259;9.999816070425707;-0.41658198530620344;0.4519431743527447;0.45197122959634106;-2.981208813579024e-08;-0.4440289884785415;0.44403993698118627;0.9999808369569355
64.706299;1.0070928744538927;-5.3378366480482215e-05;-5.301652390275532e-05;0.44713602032583694;0.44399505613289114;1.0179063107330562;1.0000672093014085;9.999797197052487;-0.41658198579701267;0.45194281685791626;0.45197106772104945;-2.966508307843912e-08;-0.4440289888265028;0.4440406680503064;0.9999805020156652
64.716299;1.0070937478305124;-5.337737249187827e-05;-5.301690275690465e-05;0.44713559030226646;0.4439943697946002;1.017906033299546;1.0000680454756055;9.999778674835769;-0.41658198629408877;0.45194245386980053;0.4519709011889783;-2.9499740130631885e-08;-0.44402898918605005;0.44404139296711786;0.9999800726093238
64.726299;1.0070946011082207;-5.337637710259755e-05;-5.301729302094093e-05;0.4471351710695154;0.4439937069304646;1.0179058040945372;1.0000688926029841;9.99976057106115;-0.41658198679558706;0.45194208708742395;0.4519707317541645;-2.9315726380485845e-08;-0.4440289895567218;0.4440421120706435;0.9999795501484934
64.736299;1.0070954333605113;-5.337538203622604e-05;-5.3017694167907317e-05;0.44713476225412874;0.44399306763808993;1.0179056302412384;1.0000697467627793;9.999742962351867;-0.41658198729970325;0.4519417178993548;0.4519705610625056;-2.9112875714033492e-08;-0.44402898993772894;0.44404282557901137;0.9999789354658778
64.746299;1.007096242217282;-5.337438945299423e-05;-5.3018105752495824e-05;0.4471343633220831;0.44399245186011216;1.0179055177437926;1.0000706040743101;9.999725927060055;-0.4165819878049822;0.4519413471664137;0.4519703903128763;-2.8891104803780597e-08;-0.44402899032797033;0.44404353356233567;0.9999782285925576
64.756299;1.0070970241892592;-5.337340194039606e-05;-5.301852729117994e-05;0.4471339736216149;0.4439918595717513;1.0179054714467348;1.0000714615118649;9.999709536905481;-0.41658198831038845;0.45194097540632;0.45197022072715176;-2.8650530398067864e-08;-0.4440289907261034;0.4440442360804361;0.9999774280689465
64.766299;1.0070977753896566;-5.337242248175765e-05;-5.3018958113553745e-05;0.4471335924481751;0.44399129104261814;1.0179054956891778;1.000072317600051;9.999693856944026;-0.41658198881502134;0.4519406031491021;0.4519700540426384;-2.839156673078049e-08;-0.44402899113067806;0.44404493326574507;0.9999765309708804
64.776299;1.0070984926642357;-5.337145431167974e-05;-5.3019397600461644e-05;0.447133218891336;0.4439907466798542;1.0179055942474227;1.0000731714764346;9.99967894572509;-0.41658198931791063;0.45194023102541603;0.451969892226356;-2.8114788621853406e-08;-0.4440289915402502;0.4440456251479124;0.9999755336992013
64.786299;1.0070991741220048;-5.3370500879552826e-05;-5.30198454374803e-05;0.4471328514517008;0.4439902266243679;1.0179057689681381;1.0000740213085695;9.9996648545042;-0.4165819898181228;0.4519398596409963;0.45196973685232705;-2.7820825436134193e-08;-0.4440289919534635;0.4440463112765345;0.999974432786018
64.796299;1.0070998189677973;-5.336956609173692e-05;-5.302030160504963e-05;0.4471324877289439;0.4439897306557946;1.017906018995778;1.000074863599714;9.999651628586237;-0.4165819903149975;0.4519394892635463;0.4519695887798553;-2.7510440933912598e-08;-0.44402899236903026;0.4440469906044563;0.9999732252664245
64.806299;1.007100427821946;-5.336865430840608e-05;-5.302076619999311e-05;0.44713212459480844;0.44398925844232506;1.0179063418200351;1.000075693668531;9.999639307107595;-0.4165819908083177;0.45193911962524497;0.45196944836612957;-2.7184560759826158e-08;-0.44402899278563007;0.44404766179311056;0.9999719088046474
64.816299;1.007101002424923;-5.3367769850706085e-05;-5.3021239252637666e-05;0.44713175869934363;0.44398880976829325;1.017906734871193;1.0000765067606985;9.999627920930656;-0.4165819912983416;0.45193875036053593;0.4519693160960006;-2.684418575831338e-08;-0.44402899320189715;0.4440483236172287;0.9999704819175863
64.826299;1.007101543695452;-5.336691658220192e-05;-5.302172071404575e-05;0.44713138690714227;0.4439883843320787;1.01790719642834;1.000077299098312;9.999617492178125;-0.41658199178557465;0.4519383815568336;0.45196919290563253;-2.6490335964232137e-08;-0.4440289936164364;0.4440489751359757;0.9999689443205554
64.836299;1.0071020502951924;-5.3366097872055536e-05;-5.302221045424645e-05;0.44713100662288996;0.44398798128848255;1.0179077256244522;1.0000780682804011;9.999608033395694;-0.4165819922703068;0.45193801367937825;0.45196907969962363;-2.612391307962068e-08;-0.4440289940278773;0.44404961551383826;0.9999672972086576
64.846299;1.0071025190351572;-5.33653164702005e-05;-5.3022708041801427e-05;0.44713061598729387;0.4439875991755738;1.0179083215986848;1.0000788129599185;9.999599544954753;-0.4165819927523583;0.45193764722185653;0.4519689767202763;-2.5745389374643723e-08;-0.4440289944350666;0.44405024374194296;0.9999655432675663
64.856299;1.0071029461206926;-5.336457424986337e-05;-5.302321265714716e-05;0.44713021384285573;0.44398723639497506;1.017908982554784;1.000079532425244;9.999592016639077;-0.41658199323124306;0.4519372825415781;0.4519688835686215;-2.5354619033360282e-08;-0.4440289948371262;0.4440508585738137;0.9999636864018993
64.866299;1.007103328195386;-5.336387243299717e-05;-5.302372349049627e-05;0.44712979961379207;0.44398689184744977;1.017909705490532;1.0000802262961022;9.999585434128694;-0.416581993706434;0.45193691983000234;0.451968799563345;-2.4950956028086083e-08;-0.4440289952332889;0.44405145867816637;0.9999617313128233
64.876299;1.0071036627209051;-5.336321215065837e-05;-5.302424018172349e-05;0.4471293731990757;0.4439865652643932;1.0179104864181518;1.0000808942092663;9.99957978278972;-0.41658199417758546;0.45193655920202375;0.45196872379969166;-2.453341836462068e-08;-0.44402899562280623;0.44405204286100464;0.9999596829208526
64.886299;1.0071039478445964;-5.3362594630921666e-05;-5.3024762758716e-05;0.44712893476676685;0.44398625732366026;1.0179113210565502;1.00008153566963;9.999575048018455;-0.4165819946446374;0.4519362008749245;0.4519686550993733;-2.4100874222445766e-08;-0.4440289960049277;0.44405261003143026;0.9999575456864639
64.896299;1.0071041823386075;-5.3362020984258244e-05;-5.302529123517571e-05;0.44712848451586273;0.4439859698708572;1.017912205593613;1.0000821497569627;9.999571216385071;-0.4165819951076661;0.45193584528077724;0.4519685920115046;-2.365237908122147e-08;-0.4440289963787824;0.44405315866449857;0.9999553233597535
64.906299;1.0071043657985412;-5.3361491967679024e-05;-5.3025825467704805e-05;0.4471280226166656;0.4439857058631563;1.0179131362551148;1.000082734785501;9.999568277740503;-0.41658199556666214;0.45193549306803865;0.45196853260247516;-2.318734858756306e-08;-0.4440289967431992;0.44405368622342356;0.9999530196344942
