time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
64.916299;1.0071044984611752;-5.3361007967268304e-05;-5.30263655199997e-05;0.4471275493673351;0.4439854687010377;1.017914108072334;1.0000832884212;9.999566229409856;-0.4165819960213709;0.4519351450127444;0.45196847457818157;-2.2705465818885304e-08;-0.4440289970965673;0.4440541892811706;0.999950639134496
64.926299;1.0071045805163419;-5.336056920007385e-05;-5.302691199278015e-05;0.447127065282718;0.44398526158129187;1.017915114305861;1.0000838074667093;9.999565077257445;-0.4165819964712571;0.4519348019558245;0.4519684161740798;-2.220658797588418e-08;-0.4440289974369003;0.4440546643673167;0.9999481877184575
64.936299;1.0071046120584262;-5.33601758107767e-05;-5.302746572341339e-05;0.4471265710466126;0.44398508748705884;1.0179161466095552;1.000084287074903;9.999564824300748;-0.4165819969156872;0.4519344649586662;0.4519683567427117;-2.1690666905392612e-08;-0.44402899776219773;0.4440551088334154;0.9999456719445786
64.946299;1.0071045939094974;-5.3359827700562706e-05;-5.302802708043319e-05;0.44712606770763613;0.4439849494137012;1.017917195513316;1.0000847210480448;9.999565459573269;-0.4165819973540935;0.45193413534530075;0.45196829616698286;-2.1157575955991586e-08;-0.4440289980707818;0.4440555211501083;0.9999430986807663
64.956299;1.0071045279962605;-5.335952439057746e-05;-5.302859554635988e-05;0.447125556962006;0.4439848502270242;1.0179182511253613;1.0000851035895582;9.999566962754084;-0.4165819977860105;0.45193381432455937;0.4519682337699826;-2.0606902017476453e-08;-0.4440289983613129;0.44405590082735674;0.99994047580616
64.966299;1.0071044165347958;-5.335926516354512e-05;-5.302916983773376e-05;0.4471250409920959;0.44398479244826333;1.0179193036450225;1.000085430742028;9.999569313830234;-0.4165819982111434;0.45193350285261125;0.451968167862427;-2.0037954331652064e-08;-0.4440289986327052;0.4440562483288249;0.9999378129761834
64.976299;1.0071042610326768;-5.335904929378822e-05;-5.302974827221542e-05;0.4471245219530328;0.4439847783228477;1.0179203430578072;1.0000857005522852;9.99957249601019;-0.4165819986293141;0.45193320192569414;0.4519680962518229;-1.9450081882368166e-08;-0.44402899888411235;0.4440565647684123;0.9999351210803833
64.986299;1.0071040624977852;-5.335887600644703e-05;-5.303032908952375e-05;0.44712400155938303;0.4439848097773703;1.0179213585599307;1.0000859125621322;9.999576493954526;-0.41658199904021787;0.451932912630823;0.45196801692524796;-1.8842976123440114e-08;-0.4440289991148309;0.4440568513295309;0.9999324114289092
64.996299;1.0071038220154307;-5.335874418462312e-05;-5.303091057189322e-05;0.44712348106145583;0.4439848880683523;1.0179223390358991;1.0000860674008962;9.999581290942107;-0.4165819994433361;0.4519326360121597;0.45196792813951925;-1.8216677915930915e-08;-0.4440289993241434;0.4440571089457871;0.9999296957181665
65.006299;1.0071035401257173;-5.335865219604936e-05;-5.30314909635239e-05;0.4471229616066771;0.4439850136172422;1.017923274068442;1.0000861665176304;9.999586865840444;-0.416581999838137;0.4519323728922517;0.45196782820027226;-1.7571458449429292e-08;-0.44402899951132224;0.4440573384345606;0.9999269859638464
65.016299;1.007103216068732;-5.335859795607533e-05;-5.3032068392663125e-05;0.44712244468945156;0.44398518641511703;1.017924154051379;1.0000862114948879;9.999593188480686;-0.41658200022427516;0.4519321235013891;0.45196771552785897;-1.6907823272619213e-08;-0.44402899967582865;0.44405754067395814;0.9999242938915743
65.026299;1.0071028484843934;-5.335857903981691e-05;-5.3032640908885706e-05;0.4471219322704948;0.44398540669720904;1.0179249698588626;1.000086203221313;9.999600215010885;-0.41658200060157524;0.4519318875170947;0.45196758907215506;-1.6226526781928243e-08;-0.444028999817573;0.44405771656891063;0.9999216302800343
65.036299;1.0071024365497758;-5.335859276806701e-05;-5.3033206553114245e-05;0.4471214263693531;0.4439856753243831;1.0179257132719763;1.0000861422387288;9.999607887895786;-0.41658200096996867;0.4519316647094726;0.45196744869422667;-1.5528515791998924e-08;-0.4440289999371266;0.4440578669847924;0.9999190046206016
65.046299;1.0071019798896923;-5.335863638340991e-05;-5.303376341331295e-05;0.4471209284729546;0.4439859936665968;1.0179263777003604;1.0000860298442085;9.99961614270195;-0.41658200132952805;0.45193145528082307;0.45196729509432393;-1.4814963925786792e-08;-0.444029000035826;0.444057992824038;0.9999164250545665
65.056299;1.0071014776591223;-5.335870734189094e-05;-5.303430964882005e-05;0.4471204392758978;0.4439863631458037;1.0179269581406374;1.0000858679131286;9.999624918734186;-0.41658200168045856;0.45193125955571656;0.45196712937794487;-1.4087375024932087e-08;-0.44402900011578367;0.44405809509784505;0.9999138988266506
65.066299;1.0071009282668686;-5.3358803468930257e-05;-5.303484340782277e-05;0.4471199589433256;0.44398678479349774;1.017927450783318;1.0000856578480268;9.99963416519443;-0.4165820020230023;0.4519310776367493;0.45196695279561283;-1.3347594142405774e-08;-0.44402900017978136;0.4440581749638782;0.9999114333873894
65.076299;1.0071003300286683;-5.3358922870423506e-05;-5.3035362673051126e-05;0.44711948769803483;0.44398725902881275;1.0179278529040132;1.0000854005268511;9.999643837242695;-0.4165820023574462;0.45193090937049935;0.45196676684355097;-1.2597757128713309e-08;-0.44402900023101255;0.4440582338757958;0.9999090368795412
65.086299;1.007099681765674;-5.3359063882565926e-05;-5.303586524936386e-05;0.44711902628483635;0.4439877854481385;1.0179281626342662;1.0000850966899548;9.999653888082126;-0.4165820026842417;0.45193075449649;0.4519665733501421;-1.1840233448358918e-08;-0.4440290002727897;0.4440582735711373;0.9999067171901564
65.096299;1.0070989828869623;-5.335922509338569e-05;-5.303634894040616e-05;0.44711857610156214;0.4439883626413423;1.01792837853846;1.0000847467051144;9.999664267998925;-0.4165820030039566;0.4519306129640113;0.4519663742559424;-1.1077539192456806e-08;-0.44402900030829534;0.44405829579314904;0.9999044810057984
65.106299;1.0070982332354537;-5.335940515849029e-05;-5.303681170164373e-05;0.447118139115003;0.4439889883610428;1.0179284998033178;1.0000843504178882;9.999674932619088;-0.41658200331710726;0.4519304851591574;0.451966171242216;-1.0312336643193315e-08;-0.4440290003403603;0.4440583022613685;0.9999023339445033
65.116299;1.0070974328562172;-5.335960254907277e-05;-5.303725167028901e-05;0.44711771764275754;0.44398965980649574;1.017928526888609;1.0000839071815175;9.999685850165962;-0.4165820036240397;0.45193037150587007;0.4519659653829704;-9.547491310644652e-09;-0.44402900037135684;0.44405829493664783;0.9999002811392744
65.126299;1.0070965823972253;-5.3359815466528615e-05;-5.303766720419649e-05;0.44711731415333117;0.44399037353760845;1.017928461406181;1.0000834154080476;9.999696994894876;-0.41658200392469313;0.45193027190826507;0.45196575702052366;-8.785929528440313e-09;-0.4440290004032085;0.4440582760734086;0.9998983275022439
65.136299;1.0070956843153025;-5.3360041800549944e-05;-5.303805702714978e-05;0.4471169312190687;0.44399112537146834;1.0179283056387598;1.0000828721083939;9.999708332167222;-0.4165820042183627;0.4519301858483923;0.451965546017239;-8.030364700949501e-09;-0.4440290004373503;0.44405824801234045;0.9998964775376944
65.146299;1.0070947433006987;-5.336027913984615e-05;-5.303842038543528e-05;0.44711657124873294;0.44399191076400396;1.0179280629739262;1.0000822730970689;9.999719814547227;-0.41658200450385147;0.4519301127092856;0.45196533197766303;-7.283223437546672e-09;-0.44402900047470145;0.44405821299078474;0.9998947350465791
65.156299;1.0070937654165115;-5.336052495419249e-05;-5.303875710585669e-05;0.447116235869833;0.44399272519187877;1.0179277384493255;1.0000816135657655;9.999731389387989;-0.4165820047799118;0.4519300520512098;0.4519651143362024;-6.546814511211687e-09;-0.44402900051593003;0.44405817305319756;0.9998931030072157
65.166299;1.0070927574239636;-5.3360776843267e-05;-5.303906753071364e-05;0.44711592583686954;0.44399356412514684;1.0179273382555838;1.0000808884781045;9.999743000316744;-0.41658200504542714;0.45193000417025414;0.4519648926734537;-5.823358437526261e-09;-0.44402900056191774;0.4440581301043588;0.9998915837101718
65.176299;1.0070917267051678;-5.3361032695498476e-05;-5.303935246136964e-05;0.4471156418260939;0.44399442306249554;1.0179268691553771;1.0000800932242568;9.999754582955896;-0.41658200529926664;0.4519299703947759;0.45196466690261883;-5.114699423523695e-09;-0.4440290006139496;0.4440580860065574;0.9998901790110627
65.186299;1.0070906806289017;-5.336129061558752e-05;-5.303961322024116e-05;0.44711538512493376;0.4439952979061774;1.0179263386667086;1.000079224955303;9.999766072255717;-0.4165820055402919;0.45192995279160425;0.4519644368831712;-4.422134423364113e-09;-0.44402900067348;0.4440580426026521;0.9998888900858636
65.196299;1.0070896252974013;-5.3361548668469124e-05;-5.3039851542751126e-05;0.4471151574968027;0.44399618525271883;1.0179257549453784;1.000078283209333;9.999777419408682;-0.416582005767582;0.4519299538339087;0.4519642020072913;-3.746570740702351e-09;-0.44402900074178414;0.4440580019001084;0.9998877165540064
65.206299;1.0070885652161732;-5.336180479997465e-05;-5.304006923486955e-05;0.447114960634975;0.4439970823195044;1.0179251257465005;1.000077268868689;9.99978859806545;-0.4165820059806487;0.4519299761205446;0.4519639614819753;-3.0887033885434213e-09;-0.44402900081975455;0.4440579662087122;0.9998866562793425
65.216299;1.0070875042314558;-5.336205704321746e-05;-5.304026797315462e-05;0.447114795926784;0.44399798685949765;1.0179244573825066;1.00007618292672;9.999799593819304;-0.41658200617953745;0.4519300218682937;0.4519637150136639;-2.4490412000528076e-09;-0.4440290009079007;0.4440579377301161;0.9998857064371405
65.226299;1.0070864464229732;-5.3362303736424834e-05;-5.3040449313130864e-05;0.44711466468352906;0.4439988973345642;1.017923754318686;1.000075026297239;9.99981039006175;-0.41658200636468407;0.4519300923253181;0.45196346295666096;-1.8277838043895804e-09;-0.44402900100650794;0.44405791801048555;0.9998848645619386
65.236299;1.0070853966265225;-5.336254362884053e-05;-5.3040614825713114e-05;0.44711456843219627;0.44399981315834897;1.0179230193268953;1.0000738001185598;9.999820962138227;-0.4165820065366523;0.45193018774295907;0.45196320582099986;-1.224635935102579e-09;-0.44402900111580484;0.4440579077966242;0.9998841288540614
65.246299;1.0070843611655242;-5.3362775948553656e-05;-5.3040766182756e-05;0.4471145089354122;0.4440007347411544;1.0179222542097999;1.000072505906783;9.999831283339176;-0.41658200669602125;0.45193030814448615;0.45196294392156483;-6.387558588098661e-10;-0.44402900123607725;0.4440579070830108;0.9998834979608765
65.256299;1.0070833481620751;-5.336300040979264e-05;-5.304090487689684e-05;0.4471144879555885;0.4440016632700914;1.0179214608439273;1.0000711457668567;9.999841339286267;-0.41658200684333985;0.45193045396174364;0.45196267749441055;-6.890711311923041e-11;-0.4440290013677982;0.44405791519010035;0.9998829704739197
65.266299;1.007082366670676;-5.3363217088551193e-05;-5.3041031882828594e-05;0.4471145069707533;0.44400260035345057;1.0179206417206128;1.0000697228297004;9.99985113667114;-0.4165820069790076;0.45193062567681397;0.4519624069881775;4.862463950845442e-10;-0.4440290015117456;0.44405793106541586;0.9998825447886232
65.276299;1.0070814255728309;-5.336342629450332e-05;-5.304114771008004e-05;0.4471145670228539;0.4440035476372464;1.0179197995789;1.000068241183277;9.999860696532085;-0.4165820071032143;0.45193082286310987;0.45196213313454553;1.0278132839200568e-09;-0.44402900166903225;0.44405795371035167;0.99988221950923
65.286299;1.007080532964996;-5.336362857725066e-05;-5.304125259988806e-05;0.44711466874824296;0.4440045065847467;1.017918936912726;1.0000667051910257;9.999870044852054;-0.41658200721611827;0.4519310436221867;0.4519618566108924;1.5565243852135132e-09;-0.44402900184098315;0.4440579824316777;0.9998819935052891
65.296299;1.0070796953695142;-5.336382466753397e-05;-5.304134662619435e-05;0.4471148125089193;0.44400547858860556;1.017918056123202;1.000065119184649;9.999879216392804;-0.4165820073181436;0.45193128472841443;0.45196157768183565;2.072841802027791e-09;-0.44402900202885454;0.44405801681520424;0.9998818653620785
65.306299;1.007078917063226;-5.3364015221880105e-05;-5.3041429817967557e-05;0.4471149984026737;0.4440064650763909;1.0179171598461008;1.0000634876234553;9.99988826104987;-0.416582007410014;0.4519315419766789;0.4519612961471539;2.577088022655687e-09;-0.4440290022335185;0.4440580564792368;0.9998818335396373
65.316299;1.0070782005918903;-5.336420064846598e-05;-5.3041502263942984e-05;0.44711522602669435;0.44400746736857605;1.0179162510968294;1.0000618152740244;9.999897237591659;-0.4165820074924506;0.45193181071028143;0.45196101154876067;3.0693782143920074e-09;-0.44402900245527677;0.44405810090855985;0.9998818975845073
65.326299;1.0070775477855867;-5.336438107508408e-05;-5.304156405421788e-05;0.4471154942269158;0.44400848669759657;1.017915333154865;1.0000601070719597;9.999906206425347;-0.4165820075658486;0.4519320867198677;0.45196072359907596;3.5495085965458584e-09;-0.44402900269387235;0.444058149502758;0.9998820584540216
65.336299;1.007076960048536;-5.3364556229981324e-05;-5.304161511305574e-05;0.447115801189893;0.44400952448585596;1.0179144090496697;1.0000583673579646;9.999915228497574;-0.41658200763009834;0.4519323669116226;0.45196043245814593;4.017042273582997e-09;-0.4440290029485789;0.44405820162409715;0.9998823170898731
65.346299;1.0070764382324477;-5.3364725301058755e-05;-5.304165505989579e-05;0.44711614481391054;0.4440105824546206;1.0179134816741513;1.0000565992744175;9.99992435936004;-0.4165820076845573;0.45193264935014277;0.4519601385981147;4.471466515897313e-09;-0.44402900321821387;0.44405825658351267;0.9998826727969256
65.356299;1.0070759827906888;-5.336488702281709e-05;-5.304168306578838e-05;0.44711652296825394;0.4440116622311684;1.017912554679238;1.0000548052563;9.999933641987695;-0.41658200772829496;0.4519329329166511;0.45195984255181126;4.912120001003082e-09;-0.4440290035011154;0.44405831353931685;0.9998831226014493
65.366299;1.007075593662901;-5.3365039986268536e-05;-5.3041697756829647e-05;0.44711693363301125;0.44401276454952426;1.0179116329013609;1.0000529879299878;9.999943107956566;-0.4165820077605403;0.45193321694888045;0.45195954467200455;5.338026074756889e-09;-0.44402900379523286;0.44405837141109217;0.999883661579321
65.376299;1.00707526955941;-5.336518283449648e-05;-5.304169749291386e-05;0.44711737506351384;0.4440138887994163;1.017910722401052;1.0000511501366967;9.999952780865309;-0.4165820077809664;0.45193350110777736;0.45195924500387447;5.74798189710511e-09;-0.444029004098284;0.4440584290181901;0.999884283977451
65.386299;1.0070750079748214;-5.336531418188784e-05;-5.3041681006691844e-05;0.4471178457759819;0.4440150333516953;1.0179098302973901;1.0000492942524133;9.999962675891057;-0.4165820077897046;0.45193378514345106;0.45195894356933475;6.1407537536584654e-09;-0.4440290044078806;0.444058485345633;0.9998849839913356
65.396299;1.0070748061654435;-5.3365432508962884e-05;-5.304164787846422e-05;0.4471183441804762;0.4440161962156041;1.0179089637471959;1.0000474220452504;9.999972799501773;-0.41658200778720167;0.4519340684038346;0.45195864087141113;6.515061376065769e-09;-0.4440290047217095;0.44405853971434395;0.9998857548132094
65.406299;1.007074661547208;-5.336553630138455e-05;-5.304159850860322e-05;0.4471188681110824;0.4440173756283382;1.0179081286199658;1.0000455352918145;9.999983151759714;-0.41658200777406307;0.4519343495969566;0.4519583379814352;6.869502579100818e-09;-0.4440290050376092;0.4440585917101531;0.999886587190782
65.416299;1.0070745715999625;-5.336562436152962e-05;-5.304153371502334e-05;0.4471194147936631;0.4440185702953671;1.0179073293427026;1.00004363613461;9.99999372994464;-0.41658200775103366;0.4519346269451019;0.4519580361257575;7.2026949495973645e-09;-0.4440290053533002;0.4440586411046478;0.999887469745402
65.426299;1.007074534197351;-5.33656958452168e-05;-5.304145429818701e-05;0.44711998134027464;0.44401977911304374;1.017906569627577;1.0000417266058639;10.000004530140464;-0.4165820077189717;0.4519348984257907;0.4519577363595529;7.513509815192356e-09;-0.44402900566611125;0.44405868788643593;0.9998883907879196
65.436299;1.007074547403181;-5.336574994000103e-05;-5.304136084851247e-05;0.4471205651855678;0.4440210007720358;1.017905852434182;1.000039807781282;10.00001554445416;-0.4165820076787865;0.4519351620049479;0.4519574394338576;7.80118385466613e-09;-0.44402900597315503;0.44405873197824686;0.9998893399315344
65.446299;1.0070746086166427;-5.3365785774037744e-05;-5.304125374806751e-05;0.44712116404911645;0.44402223369174737;1.0179051795061376;1.0000378791006026;10.000026757516052;-0.4165820076314927;0.45193541585475827;0.451957145619852;8.065412020555652e-09;-0.444029006271801;0.44405877284289574;0.9998903085432245
65.456299;1.0070747149070693;-5.3365802722865705e-05;-5.304113316553384e-05;0.44712177560370137;0.44402347622562677;1.0179045516409748;1.00003593850824;10.000038146817547;-0.41658200757817193;0.45193565829281473;0.45195685469663915;8.30642650369856e-09;-0.44402900655998484;0.44405880953312965;0.9998912894081637
65.466299;1.0070748639832452;-5.336580052674906e-05;-5.304099914503068e-05;0.44712239713677476;0.44402472681489413;1.0179039689514213;1.0000339838616994;10.00004969381999;-0.4165820075198168;0.45193588746662555;0.45195656616193924;8.524833858777762e-09;-0.44402900683615276;0.44405884088510594;0.9998922765162804
65.476299;1.0070750536827537;-5.3365778991823556e-05;-5.3040851882192955e-05;0.4471230254376997;0.4440259839802602;1.0179034303313983;1.0000320146243882;10.000061398608667;-0.41658200745735785;0.451936101377671;0.45195627952969064;8.721241981756659e-09;-0.4440290070990424;0.4440588654956632;0.9998932651518857
65.486299;1.0070752807382246;-5.33657377300672e-05;-5.304069193556869e-05;0.447123657208409;0.44402724623859613;1.0179029326977789;1.0000300328480982;10.000073275859231;-0.41658200739176254;0.45193629823031833;0.4519559947916759;8.895984299187557e-09;-0.44402900734745865;0.44405888177238995;0.999894251968402
65.496299;1.0070755406881453;-5.336567617864064e-05;-5.304052017215949e-05;0.44712428976407076;0.44402851198711146;1.0179024709160704;1.0000280434067923;10.000085340398867;-0.41658200732401574;0.45193647652483915;0.4519557127801884;9.049306259012121e-09;-0.4440290075800172;0.44405888828660056;0.9998952348175573
65.506299;1.007075828538833;-5.3365593669647996e-05;-5.304033745524319e-05;0.44712492129989223;0.4440297795809938;1.0179020389620048;1.000026053654466;10.00009760394025;-0.4165820072551523;0.4519366348941638;0.45195543499439955;9.181910191271379e-09;-0.4440290077951132;0.4440588842946325;0.9998962124053005
65.516299;1.0070761389033807;-5.336548951373101e-05;-5.30401442795947e-05;0.44712555054089637;0.4440310476121576;1.0179016316538332;1.0000240726683605;10.000110078638112;-0.4165820071863487;0.4519367720529302;0.4519551631953029;9.29507308803914e-09;-0.4440290079911532;0.44405887002701916;0.9998971838301023
65.526299;1.0070764660877314;-5.336536329193901e-05;-5.3039940711126995e-05;0.44712617624757944;0.444032314855089;1.0179012455594625;1.0000221097608135;10.000122778479227;-0.4165820071188828;0.45193688709959723;0.4519548993755904;9.39014941281752e-09;-0.4440290081666572;0.44405884634623805;0.9998981481147705
65.536299;1.0070768049203593;-5.336521521949138e-05;-5.303972666053932e-05;0.4471267968768127;0.444033579830861;1.017900879022699;1.0000201727859925;10.000135714633174;-0.4165820070539319;0.45193697992725523;0.4519546458949069;9.468153855014496e-09;-0.4440290083202295;0.4440588141540615;0.9998991039906905
65.546299;1.0070771514129861;-5.3365046226329515e-05;-5.303950203974025e-05;0.44712741037655723;0.44403484064512244;1.0179005316156626;1.0000182677276026;10.000148889324167;-0.4165820069923201;0.45193705119938754;0.45195440515099333;9.529607056585208e-09;-0.4440290084505757;0.4440587743247111;0.999900049771057
65.556299;1.007077502629839;-5.3364857673609846e-05;-5.303926664530501e-05;0.44712801431634114;0.4440360952977764;1.0179002027943984;1.0000163992687137;10.000162299130581;-0.4165820069344307;0.4519371021074361;0.45195417900568374;9.574472194529562e-09;-0.4440290085564998;0.4440587281834188;0.9999009833797647
65.566299;1.0070778565125267;-5.3364650919644905e-05;-5.303902019015027e-05;0.44712860643185787;0.4440373418558285;1.0178998910589094;1.0000145712069948;10.0001759404404;-0.41658200688029323;0.45193713446361405;0.4519539685744844;9.602412652923497e-09;-0.44402900863690153;0.44405867789950665;0.9999019028444708
65.576299;1.0070782116311727;-5.3364426990077443e-05;-5.303876263826203e-05;0.4471291851330527;0.44403857819780435;1.0178995945287348;1.000012786889188;10.000189806460488;-0.41658200682966423;0.45193715079923424;0.4519537743402595;9.613262600123689e-09;-0.4440290086908052;0.44405862633081283;0.999902806945285
65.586299;1.0070785661673414;-5.336418648714204e-05;-5.303849449155487e-05;0.44712974957838264;0.44403980193986325;1.0178993114396746;1.0000110493957817;10.000203881968075;-0.4165820067820929;0.45193715405817736;0.45195359653141626;9.60720190768024e-09;-0.4440290087172814;0.4440585764742732;0.9999036954330666
65.596299;1.0070789170448575;-5.33639296953957e-05;-5.303821671484718e-05;0.44713029930296233;0.4440410110089964;1.017899039857281;1.0000093605858118;10.0002181412632;-0.4165820067370093;0.45193714735693274;0.4519534357130967;9.58451281955336e-09;-0.44402900871521267;0.4440585309286291;0.9999045689117206
65.606299;1.0070792605094467;-5.336365676164086e-05;-5.303793036559288e-05;0.447130833753838;0.4440422044170519;1.0178987776558415;1.0000077201394988;10.000232550730715;-0.41658200669379936;0.45193713405821095;0.4519532929584526;9.54516210742429e-09;-0.44402900868320777;0.44405849158418387;0.9999054285931569
65.616299;1.0070795931604284;-5.3363367904970754e-05;-5.3037636339366556e-05;0.4471313521683468;0.44404338244753705;1.0178985234920572;1.0000061264668338;10.000247077485305;-0.41658200665183864;0.4519371176726373;0.4519531694420323;9.488661958382262e-09;-0.4440290086200339;0.44405845968107466;0.9999062752490513
65.626299;1.0070799118712672;-5.3363063610139634e-05;-5.303733547263681e-05;0.4471318538014213;0.4440445460100201;1.0178982782663888;1.000004578895589;10.00026169362706;-0.4165820066104914;0.451937101459694;0.4519530661011211;9.414372229345771e-09;-0.44402900852520877;0.4440584360007272;0.99990710800792
65.636299;1.00708021338077;-5.336274468140581e-05;-5.303702868059593e-05;0.44713233824210546;0.4440456957680941;1.0178980457361266;1.000003078876615;10.000276366805211;-0.41658200656909017;0.451937088086866;0.4519529836239113;9.321720585235394e-09;-0.4440290083990119;0.4440584207563122;0.9999079247085716
65.646299;1.0070804947668162;-5.336241221788664e-05;-5.303671684322936e-05;0.4471328056883552;0.44404683178212234;1.017897831760609;1.0000016289247593;10.00029105126698;-0.4165820065269271;0.4519370795878697;0.451952922548276;9.210107944352894e-09;-0.44402900824202046;0.44405841335823903;0.9999087232141721
65.656299;1.0070807538913074;-5.336206759480709e-05;-5.3036400812860907e-05;0.4471332569966503;0.4440479536448933;1.017897643196566;1.0000002304910303;10.000305695775284;-0.41658200648327814;0.45193707761779556;0.4519528833415527;9.078960125375872e-09;-0.44402900805482215;0.44405841245748173;0.9999095021250806
65.666299;1.0070809890592936;-5.336171230532061e-05;-5.3036081737937773e-05;0.4471336935003229;0.4440490606695693;1.017897487287561;0.9999988828136195;10.000320259856299;-0.4165820064374107;0.45193708369656105;0.45195286650899663;8.928023005656664e-09;-0.44402900783807425;0.4440584163142018;0.9999102607049377
65.676299;1.0070811986684745;-5.3361347833583096e-05;-5.303576123586522e-05;0.44713411700770417;0.4440501520363354;1.017897371275872;0.9999975828377977;10.000334720589995;-0.4165820063885677;0.45193709904861074;0.4519528728574442;8.757535490585013e-09;-0.44402900759269553;0.4440584233108113;0.9999109987861724
65.686299;1.0070813810249435;-5.3360975774302495e-05;-5.303544122382793e-05;0.4471345297514683;0.4440512269662849;1.017897301738542;0.9999963257379328;10.000349067093376;-0.41658200633597664;0.45193712415630755;0.4519529037585887;8.568242581098328e-09;-0.44402900732005557;0.44405843234436476;0.9999117172952688
65.696299;1.0070815338005479;-5.3360597857853506e-05;-5.3035123612081674e-05;0.44713493390128484;0.44405228478181835;1.017897283870847;0.9999951063281578;10.000363290904444;-0.4165820062789306;0.4519371586708881;0.45195296104032606;8.361354896121891e-09;-0.4440290070220177;0.4440584427676792;0.9999124188913704
65.706299;1.0070816533392055;-5.3360215807152e-05;-5.303480997375865e-05;0.4471353313754434;0.44405332468923436;1.0178973214944884;0.9999939204907102;10.000377381093074;-0.41658200621691427;0.45193720188439496;0.451953046570784;8.13851992347749e-09;-0.4440290067007022;0.44405845385966236;0.9999131077773186
65.716299;1.007081734738645;-5.335983127672449e-05;-5.3034501401457314e-05;0.44713572412713837;0.44405434539368427;1.0178974175120488;0.9999927654719806;10.000391325335253;-0.4165820061496035;0.45193725312962946;0.45195316197170593;7.901856678947993e-09;-0.44402900635811676;0.4440584644807547;0.9999137886600885
65.726299;1.0070817730480943;-5.335944578719898e-05;-5.303419874211919e-05;0.44713611407382886;0.444055344977078;1.0178975739231049;0.99999163944117;10.00040511056601;-0.416582006076781;0.45193731177598534;0.4519533085429435;7.653780390208484e-09;-0.4440290059957904;0.4440584733453187;0.9999144656079745
65.736299;1.0070817645369752;-5.335906071690088e-05;-5.303390285731613e-05;0.4471365027310381;0.44405632124544314;1.0178977916019045;0.9999905412856452;10.000418723119962;-0.4165820059983722;0.45193737716891297;0.4519534870177675;7.3965347339412824e-09;-0.44402900561451236;0.44405847948459376;0.9999151414694367
65.746299;1.0070817069824507;-5.3358677436822174e-05;-5.303361446934071e-05;0.4471368911787947;0.44405727210724794;1.0178980705841556;0.9999894706111448;10.000432149534067;-0.41658200591447453;0.45193744878483044;0.45195369710551797;7.131773906199052e-09;-0.44402900521440003;0.4440584825233976;0.9999158176725131
65.756299;1.0070815989808353;-5.335829729168432e-05;-5.303333388929098e-05;0.4471372803307151;0.4440581955980859;1.0178984109135618;0.999988427127305;10.000445373938286;-0.4165820058252957;0.4519375265305199;0.4519539374483446;6.860393008624403e-09;-0.4440290047950955;0.4440584827864726;0.9999164942519022
65.766299;1.007081439005756;-5.335792137526567e-05;-5.303306103067129e-05;0.4471376709544162;0.44405908977773767;1.0178988130177453;0.9999874101591523;10.00045837472504;-0.4165820057312061;0.4519376107642989;0.4519542062137036;6.582603256437855e-09;-0.4440290043558733;0.44405848117713215;0.9999171706841743
65.776299;1.0070812249523386;-5.3357550377539114e-05;-5.303279548300014e-05;0.44713806334864625;0.4440599529443267;1.017899277161201;0.999986419321491;10.000471126387843;-0.4165820056327955;0.45193770189276816;0.4519545017318836;6.2980581009211854e-09;-0.4440290038958436;0.4440584788983175;0.9999178470871359
65.786299;1.007080954102815;-5.3357184639680665e-05;-5.303253658105454e-05;0.4471384571300814;0.4440607842278632;1.0178998027757393;0.9999854550472076;10.000483605214544;-0.416582005530646;0.4519378000541413;0.451954822851237;6.005903737411537e-09;-0.44402900341415885;0.4440584773526206;0.9999185246709132
65.796299;1.0070806235012997;-5.3356824246833135e-05;-5.303228369209944e-05;0.44713885121428626;0.44406158379247035;1.0179003879071054;0.9999845181814607;10.000495796546614;-0.4165820054250697;0.4519379051138468;0.45195516903171884;5.704892220857857e-09;-0.4440290029102074;0.444058478162191;0.9999192053272763
65.806299;1.0070802311079228;-5.335646905940262e-05;-5.30320364063534e-05;0.44713924407417605;0.4440623522418027;1.0179010290017456;0.9999836095802876;10.000507702764661;-0.41658200531619866;0.45193801664219246;0.4519555400009844;5.393455739037017e-09;-0.44402900238392784;0.44405848297904316;0.9999198908447956
65.816299;1.0070797768126964;-5.3356118891066793e-05;-5.30317944435158e-05;0.44713963444713767;0.44406309035483155;1.017901721565121;0.999982730064784;10.000519344042443;-0.4165820052041948;0.4519381337543006;0.4519559351419277;5.069654146383966e-09;-0.44402900183592464;0.44405849336110015;0.9999205827414333
65.826299;1.0070792620453581;-5.335577371277637e-05;-5.303155763896082e-05;0.44714002191081165;0.4440637994435056;1.0179024608815026;0.9999818804539846;10.000530746588073;-0.4165820050892518;0.45193825515719044;0.4519563532836384;4.731283092935935e-09;-0.44402900126737554;0.44405851100900584;0.9999212829755528
65.836299;1.0070786885423781;-5.3355433667246367e-05;-5.303132596002408e-05;0.44714040679518524;0.44406448103974383;1.017903242055676;0.9999810610170006;10.000541929772966;-0.41658200497153774;0.4519383795557394;0.45195679307026404;4.3761711973351026e-09;-0.4440290006800399;0.44405853785585353;0.9999219940937594
65.846299;1.007078057609808;-5.33550991766136e-05;-5.3031099230552975e-05;0.44714078975422356;0.4440651360624027;1.0179040597260174;0.9999802703703955;10.000552905599926;-0.41658200485127617;0.45193850592755663;0.45195725321008995;4.002471948756321e-09;-0.4440290000761537;0.44405857558446116;0.9999227183214883
65.856299;1.0070773702955076;-5.335477108971863e-05;-5.303087679167385e-05;0.44714117148508653;0.44406576477445653;1.0179049076941744;0.9999795055153647;10.000563687919538;-0.416582004728884;0.45193863344105856;0.4519577322720031;3.608835701081126e-09;-0.4440289994580966;0.44405862520776546;0.9999234569607676
65.866299;1.007076627923129;-5.335445041481776e-05;-5.303065754130267e-05;0.4471415527551483;0.44406636737287686;1.017905778902996;0.9999787633169768;10.00057429705646;-0.41658200460501865;0.45193876144120276;0.45195822864964647;3.1942750938871327e-09;-0.44402899882811825;0.44405868734253096;0.9999242104467646
65.876299;1.0070758324810587;-5.3354137894687305e-05;-5.303044025662775e-05;0.44714193450108203;0.44406694417415443;1.0179066661417606;0.9999780415540543;10.000584754633806;-0.41658200448054067;0.45193888952806877;0.45195874082260784;2.7578694941411128e-09;-0.44402899818824426;0.4440587625877596;0.9999249781421198
65.886299;1.0070749869605131;-5.335383403196449e-05;-5.30302237469457e-05;0.44714231764441514;0.4440674954050537;1.0179075629684926;0.9999773388021853;10.000595078045242;-0.41658200435634835;0.4519390174861985;0.4519592673346965;2.2987483047142984e-09;-0.4440289975403451;0.4440588515803399;0.9999257582591995
65.896299;1.007074095536389;-5.335353945007229e-05;-5.3030006738433e-05;0.44714270284472163;0.44406802118662564;1.0179084641399194;0.9999766537616911;10.000605278567862;-0.41658200423311653;0.4519391452836034;0.4519598065319909;1.8163349598206044e-09;-0.4440289968862016;0.44405895518371896;0.9999265487004347
65.906299;1.0070731633010863;-5.3353255071525176e-05;-5.302978777519225e-05;0.44714309071315217;0.44406852152850523;1.0179093653538933;0.9999759847542026;10.00061535908862;-0.41658200411126034;0.4519392732687765;0.45196035643340887;1.310473474708208e-09;-0.44402899622746206;0.44405907478135814;0.9999273480733457
65.916299;1.0070721955809314;-5.335298205374086e-05;-5.3029565265963245e-05;0.4471434824569686;0.4440689960476415;1.0179102623763947;0.9999753301446812;10.000625314514393;-0.4165820039910657;0.45193940235687785;0.4519609145777318;7.813071949679686e-10;-0.44402899556568154;0.44405921222587047;0.9999281560224982
65.926299;1.0070711971937738;-5.335272171774464e-05;-5.302933760142293e-05;0.44714388038946185;0.44406944385861047;1.017911150132806;0.9999746892323097;10.00063513888523;-0.41658200387268973;0.4519395340710616;0.45196147779955137;2.291117294977192e-10;-0.4440289949024752;0.44405936947775126;0.9999289729626679
65.936299;1.0070701723071263;-5.335247545569131e-05;-5.302910322124886e-05;0.44714428778707294;0.44406986386012237;1.0179120226602045;0.9999740621732779;10.000644830999503;-0.41658200375621973;0.4519396705154906;0.4519620423981812;-3.456370002885338e-10;-0.4440289942396669;0.44405954827091765;0.9999297997012423
65.946299;1.0070691246554766;-5.335224458977977e-05;-5.30288605277289e-05;0.4471447082063571;0.44407025494692065;1.017912873824974;0.9999734491813607;10.000654389792574;-0.41658200364178793;0.45193981441426273;0.4519626046573684;-9.419914487978704e-10;-0.444028993579376;0.44405974996641184;0.9999306372549388
65.956299;1.007068057263592;-5.335203029083957e-05;-5.3028607895108506e-05;0.4471451449120709;0.44407061607668546;1.0179136980442551;0.9999728501323243;10.000663807111565;-0.41658200352942815;0.4519399690704819;0.451963161192623;-1.5584417294967023e-09;-0.44402899292391024;0.44405997533780267;0.9999314868619066
65.966299;1.0070669723675665;-5.3351833587927124e-05;-5.302834394800589e-05;0.447145600766187;0.4440709466318537;1.0179144905859003;0.999972264246964;10.00067307100205;-0.4165820034189943;0.4519401381475861;0.4519637092189811;-2.1931936753767604e-09;-0.4440289922754845;0.4440602242874237;0.9999323501546469
65.976299;1.0070658723838137;-5.335165545575202e-05;-5.3028067720451454e-05;0.44714607825523645;0.4440712469334169;1.0179152478498341;0.9999716898138036;10.000682171735725;-0.41658200331051665;0.4519403255174217;0.4519642468710471;-2.8445940737574515e-09;-0.44402899163602666;0.4440604960897687;0.999933229576158
65.986299;1.0070647607942143;-5.3351496859715925e-05;-5.302777854138305e-05;0.447146579242055;0.44407151835526537;1.0179159681507608;0.9999711246195399;10.00069109453997;-0.4165820032045508;0.45194053514528304;0.4519647731134971;-3.5113615112067495e-09;-0.44402899100719717;0.4440607898895064;0.9999341292847866
65.996299;1.0070636419020564;-5.335135870601256e-05;-5.3027475943180956e-05;0.4471471045363851;0.4440717630424039;1.0179166516448042;0.9999705666433968;10.000699810239704;-0.4165820031020464;0.4519407707387959;0.45196528729977065;-4.192562053149088e-09;-0.44402899039050037;0.44406110463023973;0.9999350556800009
66.006299;1.0070625200154886;-5.3351241775749755e-05;-5.3027159663910056e-05;0.44714765375728066;0.4440719836147153;1.0179172987287102;0.9999700142747463;10.000708280883327;-0.41658200300392617;0.45194103527029406;0.45196578898815154;-4.887548355320229e-09;-0.4440289897874146;0.444061438620899;0.9999360163734753
66.016299;1.0070613991465691;-5.335114654012154e-05;-5.3026829648381296e-05;0.4471482255681232;0.44407218296679973;1.017917909068429;0.9999694660790172;10.000716472733838;-0.41658200291081493;0.4519413307606026;0.4519662780699572;-5.595882355461113e-09;-0.44402898919947575;0.4440617891993052;0.9999370190191466
66.026299;1.0070602833594928;-5.3351072915623834e-05;-5.3026486061494714e-05;0.4471488179560624;0.4440723641070183;1.0179184816888498;0.9999689207823728;10.00072436532463;-0.4165820028230341;0.45194165840273726;0.4519667549552794;-6.317173244398044e-09;-0.44402898862821;0.4440621527200061;0.999938071154836
66.036299;1.0070591767666928;-5.335102023468282e-05;-5.3026129248840204e-05;0.44714942854438205;0.44407252990717316;1.017919014708262;0.9999683779096071;10.000731954418214;-0.416582002740667;0.451942018693734;0.45196722067207157;-7.050916349625825e-09;-0.4440289880749934;0.44406252500778665;0.9999391797545714
66.046299;1.0070580834690208;-5.3350987409961564e-05;-5.302575954106488e-05;0.44715005499911165;0.44407268267864747;1.0179195050474077;0.9999678384578984;10.000739246052992;-0.4165820026636798;0.45194241136978414;0.4519676767616216;-7.796333063518009e-09;-0.444028987540911;0.44406290189239433;0.9999403505726008
66.056299;1.0070570080420715;-5.335097317570029e-05;-5.3025377069415827e-05;0.4471506953036306;0.4440728239712652;1.0179199482081986;0.9999673046082084;10.000746241931644;-0.41658200259211536;0.4519428353344465;0.4519681249991125;-8.552291922706543e-09;-0.44402898702669763;0.4440632795201736;0.999941588213237
66.066299;1.0070559553832106;-5.335097627670179e-05;-5.302498178866624e-05;0.4471513476304556;0.44407295481861786;1.017920337468572;0.9999667782820268;10.000752925352378;-0.4165820025260855;0.45194328892208213;0.45196856712094235;-9.31750733827815e-09;-0.4440289865329119;0.44406365453255314;0.9999428963350699
66.076299;1.0070549301745335;-5.335099547382448e-05;-5.3024573615741534e-05;0.4471520099534489;0.4440730760182146;1.0179206638492555;0.9999662596807803;10.000759257111463;-0.416582002465588;0.45194377054242835;0.4519690047031872;-1.009086808931008e-08;-0.44402898606015806;0.44406402407269124;0.9999442776538385
66.086299;1.0070539371332243;-5.335102950450427e-05;-5.302415260801937e-05;0.4471526799012093;0.44407318836364834;1.0179209178548412;0.9999657470488336;10.000765184975245;-0.4165820024104148;0.4519442791228624;0.45196943901985076;-1.0871620209031716e-08;-0.4440289856090662;0.44406438562582656;0.9999457342178061
66.096299;1.0070529811797944;-5.3351077075433734e-05;-5.3023719121227475e-05;0.44715335500862896;0.4440732929513187;1.0179210909871443;0.9999652376961302;10.000770661647916;-0.4165820023600971;0.4519448138585172;0.4519698708505112;-1.165936389821528e-08;-0.4440289851801712;0.44406473697553117;0.9999472679857998
66.106299;1.0070520671752226;-5.335113688187526e-05;-5.3023273731596563e-05;0.4471540331766041;0.4440733911836191;1.0179211761439344;0.9999647294494305;10.000775656938913;-0.416582002313851;0.4519453737663541;0.45197030060008403;-1.2453868551947111e-08;-0.4440289847739728;0.4440650764912968;0.9999488808815876
66.116299;1.0070511998512761;-5.335120764835838e-05;-5.302281692977309e-05;0.44715471282262426;0.4440734842453808;1.0179211683007958;0.9999642213578372;10.00078015705686;-0.4165820022706243;0.4519459576591245;0.45197072863109555;-1.3254814020617065e-08;-0.4440289843911476;0.4440654034043553;0.9999505740448891
66.126299;1.0070503835972253;-5.3351288089549515e-05;-5.302234897343505e-05;0.44715539226670425;0.44407357258594693;1.0179210647498669;0.9999637132845226;10.000784156025722;-0.41658200222917424;0.4519465643307399;0.4519711554503202;-1.4061623395849699e-08;-0.4440289840326509;0.44406571758858565;0.999952347255502
66.136299;1.0070496221127043;-5.335137696619584e-05;-5.302187004623486e-05;0.447156069080166;0.4440736560626272;1.0179208635949877;0.9999632056474242;10.000787647714828;-0.41658200218807295;0.4519471925711722;0.4519715817382382;-1.4873371927156804e-08;-0.44402898369956845;0.44406601922440603;0.9999541991514413
66.146299;1.0070489181341946;-5.3351473302727466e-05;-5.302138038496487e-05;0.4471567403161035;0.44407373443821285;1.017920561992173;0.9999626999051878;10.000790627909195;-0.4165820021457014;0.45194784115734504;0.4519720082925751;-1.5688842232872887e-08;-0.44402898339285396;0.44406630878738346;0.9999561276781775
66.156299;1.0070482730949764;-5.335157642884799e-05;-5.30208803432243e-05;0.4471574030722143;0.4440738073427128;1.0179201555674198;0.9999621986010208;10.000793101748462;-0.4165820021003352;0.4519485091325553;0.4519724361740463;-1.650672661368359e-08;-0.4440289831132303;0.4440665870563434;0.9999581300228977
66.166299;1.007047687650512;-5.335168592055571e-05;-5.3020370619470684e-05;0.4471580546563539;0.44407387380529956;1.0179196389422822;0.9999617043222934;10.000795081100597;-0.41658200205016627;0.4519491959782385;0.45197286705506184;-1.7325611409966614e-08;-0.4440289828613415;0.44406685511270316;0.9999602025275175
66.176299;1.0070471628602866;-5.335180169730404e-05;-5.301985243215287e-05;0.4471586925825048;0.44407393228337266;1.0179190070578201;0.9999612184121253;10.000796575773682;-0.41658200199316126;0.45194990121260464;0.4519733030390582;-1.81438269601041e-08;-0.44402898263798707;0.44406711443946345;0.9999623413123353
66.186299;1.0070467000004741;-5.3351923910634174e-05;-5.30193273547951e-05;0.44715931452680424;0.444073981280361;1.01791825620621;0.9999607407011193;10.000797593438918;-0.41658200192709777;0.4519506240336402;0.4519737459526212;-1.8959592106593906e-08;-0.4440289824442251;0.44406736675134006;0.9999645427979367
66.196299;1.007046299473284;-5.3352052411962635e-05;-5.301879692300609e-05;0.4471599182156276;0.44407401976185845;1.017917384014874;0.9999602701782629;10.000798145186941;-0.41658200184985933;0.4519513635097897;0.451974197172521;-1.9771108059189812e-08;-0.4440289822811735;0.4440676135767337;0.9999668034084731
66.206299;1.007045960631224;-5.335218640806851e-05;-5.301826233933101e-05;0.44716050143124275;0.44407404708899584;1.0179163889809741;0.9999598055116775;10.000798246878544;-0.41658200175963384;0.45195211895539905;0.4519746581658531;-2.0576282160376334e-08;-0.4440289821496766;0.44406785612303984;0.9999691191991023
66.216299;1.0070456822475342;-5.3352324740572364e-05;-5.301772449683349e-05;0.4471610621563537;0.4440740628075481;1.017915269828634;0.9999593454589224;10.000797915852681;-0.41658200165498155;0.4519528901141701;0.45197513073472145;-2.1372641577778544e-08;-0.4440289820501513;0.44406809550784565;0.9999714856880294
66.226299;1.0070454632294186;-5.335246636597516e-05;-5.30171842994456e-05;0.44716159889890034;0.44407406645861885;1.0179140247878191;0.9999588892960372;10.000797167311694;-0.4165820015349232;0.4519536769934318;0.45197561669462116;-2.2157727348251814e-08;-0.44402898198254065;0.4440683330005319;0.9999738974816813
66.236299;1.0070453035071767;-5.3352610546236554e-05;-5.3016642929485165e-05;0.4471621111803423;0.44407405747761947;1.017912651299578;0.999958436693299;10.000796015272183;-0.41658200139902796;0.4519544796513794;0.45197611765084444;-2.29294524973042e-08;-0.44402898194626406;0.44406857011286294;0.9999763482070175
66.246299;1.0070452042348323;-5.335275682607491e-05;-5.3016101723815706e-05;0.44716259973432115;0.44407403527136347;1.0179111462483246;0.9999579872096105;10.000794475374562;-0.4165820012474821;0.45195529830695674;0.4519766350043876;-2.3686068884612067e-08;-0.4440289819402278;0.44406880866423953;0.9999788312002393
66.256299;1.007045167263924;-5.335290496956219e-05;-5.301556191351709e-05;0.44716306606090717;0.44407399946318443;1.0179095066623387;0.9999575401429619;10.000792565774669;-0.416582001081072;0.45195613344074304;0.4519771698709331;-2.4426032496276276e-08;-0.4440289819630798;0.444069050870742;0.9999813401906921
66.266299;1.0070451947878782;-5.3353054932149435e-05;-5.301502457121849e-05;0.4471635117501373;0.4440739501325424;1.0179077308418463;0.9999570947644192;10.00079031062079;-0.416582000901032;0.4519569855666337;0.45197772293732874;-2.5147988530483607e-08;-0.44402898201368646;0.44406929916970267;0.9999838691775002
66.276299;1.0070452892180186;-5.335320707615215e-05;-5.301449071980263e-05;0.4471639381578684;0.4440738878232985;1.0179058193803197;0.9999566506322182;10.000787745051738;-0.41658200070892226;0.4519578548875044;0.45197829455327804;-2.5850630098934794e-08;-0.4440289820913474;0.44406955575262486;0.9999864116523821
66.286299;1.0070454526790056;-5.335336241206707e-05;-5.301396150648433e-05;0.44716434635746116;0.4440738134705089;1.0179037751540072;0.9999562081203529;10.000784915752252;-0.41658200050658967;0.4519587409959205;0.45197888512225587;-2.6532482096865454e-08;-0.44402898219565295;0.4440698223041832;0.9999889599688657
66.296299;1.0070456864586763;-5.335352238203969e-05;-5.301343825150151e-05;0.4471647372295998;0.44407372834676273;1.017901602156518;0.9999557687084181;10.000781878665654;-0.41658200029602616;0.4519596427883505;0.451979495333722;-2.7192144565810222e-08;-0.4440289823263179;0.4440701002153286;0.9999915056156086
66.306299;1.007045991308992;-5.335368845590895e-05;-5.301292223552259e-05;0.44716511163155226;0.44407363392345744;1.0178993042754045;0.9999553347816643;10.000778701292592;-0.4165820000791495;0.45196055881666763;0.4519801260300504;-2.782882402246604e-08;-0.4440289824830311;0.44407039098238993;0.9999940401900741
66.316299;1.0070463682530844;-5.3353861904851095e-05;-5.301241447338365e-05;0.447165470244268;0.4440735317944584;1.0178968848048813;0.9999549096110648;10.000775469003145;-0.41658199985776706;0.45196148780596346;0.4519807779853724;-2.8442387882801655e-08;-0.44402898266537233;0.44407069627828805;0.9999965559375894
66.326299;1.0070468189785484;-5.3354043578466015e-05;-5.301191567992663e-05;0.4471658131730278;0.44407342358057605;1.0178943468126098;0.9999544970711512;10.000772281090377;-0.4165819996336841;0.45196242890871136;0.4519814515824672;-2.9033075608993594e-08;-0.44402898287288844;0.44407101757739764;0.99999904567051
66.336299;1.0070473455170048;-5.3354233807947725e-05;-5.301142620284004e-05;0.4471661398239722;0.44407331074903544;1.0178916939489053;0.9999541007657726;10.00076923364514;-0.4165819994085924;0.4519633815128123;0.4519821465390542;-2.960137231504444e-08;-0.44402898310521105;0.4440713557845419;1.0000015029600713
66.346299;1.0070479496088964;-5.335443264189616e-05;-5.3010945798227255e-05;0.4471664490715756;0.44407319468500905;1.0178889307619585;0.9999537235793573;10.00076640778992;-0.4165819991837258;0.4519643447317873;0.45198286200576876;-3.014794686552791e-08;-0.4440289833621653;0.44407171123127026;1.0000039224955797
66.356299;1.0070486324514358;-5.335464002292647e-05;-5.301047363831492e-05;0.4471667395638837;0.4440730769495304;1.0178860626216635;0.9999533677584194;10.000763873862061;-0.41658199895975057;0.4519653171517143;0.45198359670664834;-3.067362814739451e-08;-0.44402898364380766;0.4440720838522378;1.000006299896418
66.366299;1.0070493945139807;-5.3354855677169716e-05;-5.301000870425843e-05;0.44716701006260695;0.4440729592952555;1.017883095570723;0.9999530349415454;10.00076170126487;-0.41658199873704777;0.45196629705270364;0.4519843488600591;-3.117953284115989e-08;-0.44402898395018536;0.4440724731804238;1.0000086313335752
66.376299;1.007050235195693;-5.335507906838901e-05;-5.3009550203419385e-05;0.4471672593603154;0.44407284349024906;1.017880035585735;0.9999527262472541;10.000759964216607;-0.4165819985159846;0.4519672825964;0.4519851161695449;-3.166716508312658e-08;-0.4440289842809501;0.444072878197841;1.0000109133634665
66.386299;1.007051152828637;-5.335530946129115e-05;-5.300909776051481e-05;0.4471674857619176;0.44407273130042785;1.0178768877263213;0.9999524424072627;10.000758742604914;-0.41658199829694126;0.45196827185885796;0.45198589601952244;-3.213824721006518e-08;-0.4440289846352387;0.4440732973486656;1.0000131426525807
66.396299;1.007052144663834;-5.335554581869381e-05;-5.30086513719897e-05;0.4471676868981287;0.44407262447952484;1.017873656025758;0.9999521835637708;10.000758114441586;-0.4165819980802665;0.45196926293793993;0.45198668569731454;-3.2594390315904093e-08;-0.44402898501177346;0.44407372876255913;1.0000153157812992
66.406299;1.0070532070116238;-5.335578672004944e-05;-5.300821126575487e-05;0.4471678600216716;0.4440725245950956;1.017870343933816;0.9999519486607265;10.000758142037414;-0.41658199786626826;0.45197025385563444;0.451987482440926;-3.303702774016251e-08;-0.4440289854089312;0.4440741703645455;1.0000174293639157
66.416299;1.007054335800507;-5.3356030554853524e-05;-5.300777781697799e-05;0.44716800215810787;0.44407243304809907;1.017866955012307;0.9999517346157555;10.000758866731143;-0.4165819976551091;0.45197124231445507;0.45198828321525086;-3.346767775702574e-08;-0.44402898582477535;0.4440746197046062;1.0000194801199032
66.426299;1.0070555265826404;-5.335627572978819e-05;-5.3007351459840204e-05;0.4471681100161934;0.44407235126280814;1.0178634940552997;0.9999515357897167;10.000760318817616;-0.4165819974466258;0.4519722259932415;0.45198908445135005;-3.3888108150225045e-08;-0.44402898625705195;0.44407507389633116;1.0000214650693304
66.436299;1.0070567740820489;-5.335652067198811e-05;-5.300693253677596e-05;0.44716818015131493;0.4440722805971984;1.0178599683727059;0.9999513443746333;10.00076252900597;-0.4165819972402509;0.4519732032177999;0.4519898822887793;-3.430011110209093e-08;-0.44402898670330065;0.4440755299284018;1.000023382335414
66.446299;1.0070580720384763;-5.335676385532909e-05;-5.300652123395686e-05;0.44716820930451046;0.4440722220544393;1.0178563879384925;0.9999511516115621;10.000765526087262;-0.41658199703510973;0.4519741731185879;0.4519906733018706;-3.470510280621549e-08;-0.44402898716118694;0.4440759848938893;1.0000252320199752
