time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
66.456299;1.007059413519264;-5.335700397183456e-05;-5.3006117678622584e-05;0.4471681943634969;0.4440721761427938;1.0178527639359842;0.999950949200279;10.000769328207939;-0.4165819968302251;0.45197513519998;0.4519914548546597;-3.510395620578183e-08;-0.44402898762877685;0.4440764358932579;1.0000270160749265
66.466299;1.0070607916686465;-5.335723999507965e-05;-5.300572203057954e-05;0.44716813245829984;0.44407214293800873;1.0178491072190092;0.9999507302778182;10.000773945269756;-0.41658199662460166;0.4519760887814157;0.45199222475983425;-3.54970336276117e-08;-0.4440289881045443;0.44407688007230356;1.0000287370993661
66.476299;1.007062200188628;-5.335747110897865e-05;-5.300533442269769e-05;0.4471680219219923;0.44407212237905375;1.0178454277983933;0.9999504900374322;10.000779386130565;-0.41658199641713567;0.4519770325861012;0.45199298090388423;-3.5884191832732586e-08;-0.44402898858732803;0.4440773149396482;1.0000303971343663
66.486299;1.0070636331011464;-5.335769669661503e-05;-5.300495480166261e-05;0.44716786302195716;0.4440721146905514;1.0178417347572348;0.9999502265493508;10.000785655681744;-0.41658199620672487;0.4519779648138366;0.45199372124539455;-3.6264876017512136e-08;-0.4440289890764939;0.4440777385648098;1.000031997241206
66.496299;1.0070650842439854;-5.335791620434144e-05;-5.300458282107397e-05;0.4471676574848241;0.4440721205526153;1.0178380362730655;0.9999499409653752;10.000792750927626;-0.41658199599263973;0.4519788836541848;0.4519944439955796;-3.6638316381349104e-08;-0.4440289895720101;0.44407814954553826;1.0000335376769485
66.506299;1.0070665470663072;-5.3358128824196746e-05;-5.30042177736981e-05;0.447167407683054;0.4440721409229007;1.0178343402555348;0.9999496360408999;10.000800665146068;-0.4165819957747307;0.45197978762166907;0.4519951477578932;-3.7003700813858004e-08;-0.4440289900741311;0.444078546948614;1.000035018345854
66.516299;1.0070680149963267;-5.335833337269694e-05;-5.3003858449576304e-05;0.4471671162378576;0.4440721767337565;1.0178306549820086;0.9999493145087075;10.000809390851845;-0.41658199555336706;0.4519806753780393;0.4519958316808671;-3.7360398542946504e-08;-0.44402899058300294;0.44407893025179457;1.0000364392757937
66.526299;1.0070694817758568;-5.3358528346507786e-05;-5.30035032434703e-05;0.44716678589814407;0.4440722286339167;1.0178269888376135;0.999948979128388;10.000818916781913;-0.4165819953293168;0.4519815454728556;0.45199649564308464;-3.770814781477428e-08;-0.44402899109857863;0.4440792992930005;1.00003780086788
66.536299;1.0070709409992837;-5.3358711905658094e-05;-5.300315084584464e-05;0.44716641946583163;0.44407229694125644;1.0178233498354377;0.9999486336490669;10.000829221380595;-0.4165819951036406;0.4519823964468417;0.4519971401192758;-3.804704875693163e-08;-0.4440289916208393;0.4440796543071587;1.0000391041203303
66.546299;1.007072385621661;-5.3358881874488825e-05;-5.300280090441862e-05;0.4471660196371011;0.4440723819048756;1.0178197454756692;0.999948283204524;10.000840266905508;-0.4165819948776241;0.4519832270357022;0.45199776586125573;-3.837743721913669e-08;-0.4440289921500369;0.44407999594517467;1.0000403509037556
66.556299;1.0070738084055049;-5.335903580902923e-05;-5.300245388021595e-05;0.44716558878268303;0.444072483997887;1.0178161829672858;0.9999479337917828;10.000851999981828;-0.41658199465272466;0.4519840362505274;0.45199837396929654;-3.869974036452682e-08;-0.4440289926866841;0.44408032512737894;1.0000415439438888
66.566299;1.0070752024893572;-5.335917107597719e-05;-5.300211043666114e-05;0.44716512889582744;0.44407260388994874;1.017812669974576;0.999947591158446;10.000864354079026;-0.416581994430434;0.45198482343283425;0.4519989661227329;-3.9014367539764125e-08;-0.4440289932312637;0.44408064281331383;1.0000426863666392
66.576299;1.0070765612713142;-5.335928488153306e-05;-5.300177114252093e-05;0.44716464191875666;0.4440727423187735;1.017809214924718;0.9999472598036954;10.000877246694456;-0.41658199421204006;0.4519855880895857;0.4519995444592425;-3.932162524088336e-08;-0.44402899378391575;0.44408094975047824;1.0000437809417915
66.586299;1.0070778779782785;-5.3359374321564964e-05;-5.3001436576456725e-05;0.4471641302507058;0.4440729001176446;1.0178058259121263;0.9999469427909872;10.000890580934744;-0.41658199399835527;0.45198632956448487;0.45200011114097344;-3.9621662017589546e-08;-0.4440289943443881;0.4440812460985052;1.0000448294812612
66.596299;1.0070791453226884;-5.335943671877359e-05;-5.300110751860493e-05;0.4471635969039668;0.4440730780774191;1.0178025095348526;0.9999466419716274;10.000904260253762;-0.4165819937896513;0.4519870470048805;0.4520006678895023;-3.991454512710877e-08;-0.4440289949121442;0.44408153120103766;1.0000458328628987
66.606299;1.0070803556486252;-5.335946988389076e-05;-5.300078501084116e-05;0.4471630451724374;0.4440732766879018;1.017799271520644;0.9999463581449295;10.000918202419685;-0.41658199358597564;0.45198773944675713;0.4520012158178267;-4.020035800972972e-08;-0.44402899548639385;0.44408180382961;1.0000467914169342
66.616299;1.0070815014763403;-5.335947182198976e-05;-5.3000470110438514e-05;0.4471624783569492;0.44407349619149467;1.0177961181872268;0.9999460915626268;10.000932339116341;-0.41658199338747426;0.4519884056704514;0.4520017555064682;-4.0479149798773655e-08;-0.44402899606613483;0.4440820624579529;1.0000477052941439
66.626299;1.0070825759377329;-5.3359440533808016e-05;-5.300016350774175e-05;0.44716189990734545;0.44407373674933187;1.017793056260382;0.9999458425289097;10.000946606910926;-0.4165819931943603;0.4519890441862653;0.4520022871557317;-4.0750872201489826e-08;-0.44402899665036655;0.4440823052631528;1.000048574874809
66.636299;1.0070835731312784;-5.335937446767175e-05;-5.299986545378811e-05;0.44716131365792944;0.44407399855599994;1.0177900911148985;0.9999456114885606;10.000960941098011;-0.4165819930067611;0.45198965358721804;0.4520028109563202;-4.1015403361811705e-08;-0.44402899723833883;0.4440825302874855;1.0000494008009917
66.646299;1.007084488016314;-5.3359272962275885e-05;-5.2999575921051495e-05;0.4471607237114792;0.44407428207717353;1.0177872256609273;0.9999453987752543;10.00097527799723;-0.4165819928246636;0.4519902329788017;0.45200332728453196;-4.127265025987872e-08;-0.4440289978296081;0.4440827358345803;1.0000501833687212
66.656299;1.0070853156402537;-5.335913606976887e-05;-5.2999294639054005e-05;0.44716013381256986;0.44407458811085415;1.0177844610654871;0.999945204455007;10.000989560197473;-0.41658199264798607;0.4519907821398788;0.45200383623936036;-4.15226207466927e-08;-0.44402899842396476;0.4440829207091315;1.0000509222727707
66.666299;1.0070860509874604;-5.3358964062200824e-05;-5.299902118248426e-05;0.44715954654571227;0.4440749175039101;1.0177817985435778;0.9999450282911287;10.001003736719056;-0.41658199247685296;0.4519913012739535;0.4520043372160057;-4.1765193383605455e-08;-0.4440289990213588;0.44408308410509223;1.0000516173994858
66.676299;1.0070866899129471;-5.3358757188067725e-05;-5.2998755357256734e-05;0.4471589631105131;0.4440752709356789;1.017779240266167;0.9999448694070635;10.001017759073852;-0.41658199231184734;0.45199179079422974;0.4520048292811028;-4.199988767811961e-08;-0.44402899962180586;0.44408322521065513;1.0000522696284593
66.686299;1.0070872299536768;-5.3358515721409344e-05;-5.299849747979102e-05;0.44715838377238704;0.44407564891951884;1.0177767884485263;0.9999447258925385;10.001031576950437;-0.4165819921538305;0.45199225149303257;0.4520053117153898;-4.2226038380163226e-08;-0.44402900022540104;0.44408334290012136;1.0000528806315123
66.696299;1.0070876703815996;-5.3358239907385177e-05;-5.299824813944412e-05;0.44715780832594215;0.44407605185587995;1.017774443968532;0.9999445953426945;10.001045136646786;-0.4165819920034351;0.451992684624646;0.45200578396124347;-4.2442918310419766e-08;-0.4440290008323677;0.44408343579485554;1.0000534523613918
66.706299;1.0070880117560548;-5.335792988455856e-05;-5.299800772329087e-05;0.4471572364898901;0.4440764800993922;1.0177722058176846;0.9999444761078743;10.00105838517073;-0.4165819918607968;0.45199309171955016;0.45200624550726315;-4.264967269364471e-08;-0.44402900144273144;0.4440835024375379;1.0000539869841378
66.716299;1.0070882554424578;-5.3357585871587725e-05;-5.299777623090433e-05;0.4471566683369005;0.4440769338994679;1.0177700713524636;0.9999443677915641;10.001071279253484;-0.41658199172581234;0.4519934745484539;0.4520066962334863;-4.284544159835167e-08;-0.444029002055815;0.44408354132114725;1.0000544871251515
66.726299;1.007088403381624;-5.335720832888955e-05;-5.299755349565097e-05;0.44715610431554537;0.4440774130207916;1.0177680372148086;0.999944270608121;10.001083793007417;-0.4165819915986166;0.4519938352053334;0.4520071366263824;-4.302947001868557e-08;-0.4440290026702064;0.44408355111826636;1.0000549558136087
66.736299;1.0070884580846282;-5.335679793997662e-05;-5.299733937850662e-05;0.44715554486920434;0.44407791631293697;1.0177661005985845;0.9999441842690031;10.001095918378283;-0.41658199147982167;0.4519941759186867;0.4520075673657873;-4.320108351849571e-08;-0.44402900328405653;0.4440835312960311;1.0000553956582885
66.746299;1.0070884228436414;-5.335635555459702e-05;-5.2997133598722696e-05;0.4471549901881519;0.4440784417101005;1.0177642601394086;0.9999441068855573;10.001107660031089;-0.416581991370401;0.4519944986553632;0.4520079886968673;-4.335973480077412e-08;-0.4440290038951363;0.44408348253248703;1.000055808186815
66.756299;1.00708830177631;-5.3355882041936573e-05;-5.299693550071516e-05;0.4471544403084758;0.4440789865939876;1.0177625162080377;0.9999440347343045;10.001119028222849;-0.41658199127142104;0.45199480493710115;0.45200840021630484;-4.350497775383138e-08;-0.44402900450076965;0.44408340649613387;1.0000561942314612
66.766299;1.0070880994146574;-5.3355378139552514e-05;-5.299674411515072e-05;0.4471538953453947;0.4440795480762635;1.017760870657558;0.9999439632825025;10.001130032031288;-0.4165819911838691;0.4519950959039883;0.45200880114807607;-4.3636256712866724e-08;-0.44402900509801435;0.4440833051926962;1.000056554599114
66.776299;1.007087820390782;-5.3354844459148554e-05;-5.299655842431514e-05;0.44715335555557467;0.44408012325220014;1.0177593260512636;0.999943888664085;10.001140677934096;-0.41658199110865723;0.4519953723144141;0.4520091906507572;-4.3752716640248075e-08;-0.44402900568397596;0.4440831803053769;1.0000568899837086
66.786299;1.0070874692772296;-5.3354281618503587e-05;-5.2996377621311084e-05;0.4471528210848942;0.44408070960922275;1.0177578849299707;0.9999438089212381;10.001150973811452;-0.41658199104661675;0.4519956344384207;0.4520095679724413;-4.385325910875035e-08;-0.4440290062558962;0.444083032872716;1.0000572004778194
66.796299;1.007087050070544;-5.335369035585193e-05;-5.299620125222127e-05;0.447152291675439;0.4440813051404363;1.0177565495742027;0.9999437245379764;10.001160929391792;-0.4165819909984672;0.45199588192536677;0.45200993249513177;-4.393679695118125e-08;-0.4440290068110236;0.44408286339538317;1.0000574858251734
66.806299;1.007086565845919;-5.335307146017555e-05;-5.2996029111902395e-05;0.4471517668176523;0.44408190801585073;1.017755321935898;0.9999436380215402;10.00117055283479;-0.4165819909649918;0.451996113650173;0.4520102834661994;-4.4002450253213634e-08;-0.44402900734657147;0.44408267219093855;1.0000577459140676
66.816299;1.0070860190498283;-5.335242569331065e-05;-5.299586095777564e-05;0.4471512461620512;0.44408251637831486;1.0177542037755007;0.9999435529122164;10.001179850304721;-0.4165819909472168;0.45199632777497323;0.452010619690109;-4.4049634988956484e-08;-0.44402900785982313;0.4440824596061985;1.0000579803208351
66.826299;1.0070854116668908;-5.335175394123747e-05;-5.299569637134015e-05;0.4471507295521282;0.4440831284741852;1.017753197622822;0.9999434725221745;10.001188822597719;-0.4165819909462873;0.4519965222454896;0.45201093965429584;-4.4078024640424036e-08;-0.44402900834833436;0.44408222579238604;1.0000581877754502
66.836299;1.0070847453450695;-5.335105741513555e-05;-5.299553484935059e-05;0.4471502167787403;0.444083742881274;1.0177523078278121;0.9999433991416806;10.00119745740171;-0.4165819909632453;0.45199669543617843;0.45201124174398;-4.4087336064322826e-08;-0.4440290088101916;0.4440819703852618;1.0000583663180849
66.846299;1.007084022151533;-5.3350337768864475e-05;-5.299537586515926e-05;0.4471497076685982;0.4440843585637071;1.017751539956699;0.9999433347321629;10.00120572890628;-0.41658199099889365;0.45199684642447624;0.45201152430017083;-4.407718399655761e-08;-0.44402900924403726;0.44408169262647396;1.0000585131892767
66.856299;1.0070832449669849;-5.3349597111721396e-05;-5.2995218786700464e-05;0.4471492024490061;0.44408497465082414;1.0177508990514634;0.9999432822920055;10.001213601737355;-0.41658199105369015;0.4519969747513885;0.45201178578627454;-4.404712786549482e-08;-0.4440290096487984;0.44408139181973894;1.0000586244900578
66.866299;1.0070824169848747;-5.3348837831328944e-05;-5.2995062823685615e-05;0.4471487018769518;0.44408559016131705;1.0177503890929775;0.9999432460392129;10.001221028940606;-0.4165819911276724;0.4519970800726425;0.4520120249441372;-4.399681491590453e-08;-0.4440290100234958;0.44408106778170836;1.0000586954337665
66.876299;1.0070815414561396;-5.3348062410699626e-05;-5.299490709719731e-05;0.4471482071409059;0.44408620383562314;1.0177500139330082;0.9999432301499248;10.001227948361405;-0.4165819912204979;0.4519971621719466;0.45201224093280734;-4.392621841868324e-08;-0.4440290103672981;0.444080721037206;1.0000587210111687
66.886299;1.0070806221022748;-5.334727341749042e-05;-5.299475075767549e-05;0.4471477197532179;0.444086814223475;1.0177497779868392;0.9999432377536762;10.001234284840494;-0.4165819913315896;0.45199722124936753;0.45201243360317783;-4.383576830344504e-08;-0.4440290106796496;0.4440803524856437;1.0000586966651213
66.896299;1.007079663568745;-5.334647348330808e-05;-5.2994593110436315e-05;0.44714724135117395;0.4440874199851744;1.0177496857330544;0.99994327177669;10.001239958666897;-0.41658199146020863;0.45199725799841994;0.45201260355515777;-4.372621293267283e-08;-0.44402901096042113;0.4440799628590901;1.0000586188002096
66.906299;1.0070786714807909;-5.334566523211682e-05;-5.2994433727695924e-05;0.44714677323778557;0.444088019778343;1.017749740457425;0.9999433362272128;10.00124489427272;-0.41658199160544024;0.45199727328047995;0.4520127518249953;-4.359847796976002e-08;-0.44402901121008065;0.44407955255241666;1.0000584849361331
66.916299;1.0070776522177733;-5.334485129570511e-05;-5.299427250275425e-05;0.4471463157781172;0.4440886116806397;1.0177499432111592;0.9999434355822624;10.001249021377951;-0.4165819917661836;0.4519972676857916;0.4520128796386969;-4.3453645769779164e-08;-0.4440290114297953;0.444079121839228;1.0000582934080144
66.926299;1.0070766123081634;-5.334403434490844e-05;-5.2994109612495886e-05;0.4471458681025464;0.44408919293877835;1.01775029267137;0.9999435735038561;10.00125226998671;-0.4165819919410457;0.45199724139141845;0.4520129886170238;-4.329285790717632e-08;-0.4440290116213611;0.44407867125679795;1.000058043085927
66.936299;1.0070755575391623;-5.334321705181895e-05;-5.299394547181475e-05;0.4471454282207957;0.44408976020183394;1.0177507858797452;0.9999437529237198;10.00125456803727;-0.4165819921282326;0.4519971942176692;0.45201308101829185;-4.311707921830704e-08;-0.44402901178689813;0.4440782016141118;1.0000577337375451
66.946299;1.0070744926693085;-5.334240196699652e-05;-5.299378069842029e-05;0.4471449933090634;0.4440903097790785;1.0177514189071657;0.9999439766218176;10.001255844611881;-0.41658199232576;0.4519971254240009;0.45201315931279806;-4.2926943074572975e-08;-0.444029011928521;0.4440777132878088;1.0000573664537933
66.956299;1.0070734217574224;-5.334159135282564e-05;-5.2993615864789985e-05;0.44714456014224646;0.44409083777700126;1.0177521869163417;0.9999442471437519;10.00125603450619;-0.41658199253185857;0.4519970335798092;0.45201322550218026;-4.272290126236177e-08;-0.4440290120482698;0.4440772056072749;1.0000569435600266
66.966299;1.0070723484438124;-5.334078716234521e-05;-5.299345108460549e-05;0.4471441256611039;0.4440913402025029;1.0177530843269509;0.9999445661857894;10.001255084123065;-0.4165819927450338;0.45199691707950274;0.45201328098410415;-4.250553869616166e-08;-0.444029012148173;0.444076677023109;1.0000564686683324
66.976299;1.0070712762653122;-5.33399911968286e-05;-5.299328584861309e-05;0.44714368744959304;0.4440918130718978;1.01775410524232;0.9999449336659019;10.001252957853149;-0.4165819929637119;0.45199677464883214;0.4520133268797366;-4.2275669079649715e-08;-0.44402901223025965;0.4440761257541163;1.00005594683411
66.986299;1.0070702089470207;-5.333920513913059e-05;-5.2993119168033994e-05;0.4471432439068628;0.444092252596183;1.0177552437847293;0.9999453474214606;10.001249636605603;-0.41658199318601136;0.4519966051635904;0.4520133644163885;-4.203418907374628e-08;-0.4440290122964951;0.4440755502721525;1.0000553841353288
66.996299;1.0070691502939098;-5.3338430383514075e-05;-5.299294971373345e-05;0.4471427942378146;0.4440926553780562;1.0177564944604514;0.9999458042895057;10.001245111778145;-0.4165819934099796;0.4519964072676627;0.45201339500217746;-4.178205226169262e-08;-0.44402901234860187;0.4440749493308834;1.0000547871832188
67.006299;1.0070681037740863;-5.333766811980643e-05;-5.299277592059793e-05;0.4471423383605342;0.44409301844007304;1.0177578522428459;0.9999463013812652;10.001239388213515;-0.416581993634036;0.45199617925376373;0.45201341996657923;-4.152045195252304e-08;-0.4440290123879373;0.4440743218939808;1.0000541631722004
67.016299;1.00706707202796;-5.3336919836658176e-05;-5.2992596195504786e-05;0.4471418766471113;0.44409333921279764;1.017759312232428;0.9999468366036848;10.001232494823359;-0.41658199385721584;0.45199591922328713;0.45201344058027737;-4.1250955644460206e-08;-0.4440290124155545;0.44407366723175334;1.000053519707704
67.026299;1.0070660567625558;-5.333618773554454e-05;-5.299240912309735e-05;0.44714140965437055;0.4440936156385533;1.0177608694908242;0.9999474088258157;10.00122448807294;-0.416581994079209;0.4519956254396704;0.45201345843542823;-4.0975338889281346e-08;-0.4440290124322884;0.4440729849889501;1.000052863784648
67.036299;1.0070650589523475;-5.333547462460867e-05;-5.29922134817719e-05;0.44714093816881906;0.4440938462568711;1.0177625190586719;0.9999480179761823;10.001215437398791;-0.4165819943002957;0.45199529653599485;0.45201347550856646;-4.0695199097537513e-08;-0.44402901243882004;0.44407227531831756;1.0000522007601398
67.046299;1.007064078482961;-5.3334783399309705e-05;-5.2992008145308426e-05;0.44714046362921733;0.44409403033188344;1.0177642559084346;0.999948665088272;10.001205400794975;-0.4165819945210355;0.451994931411322;0.45201349373661065;-4.041183483777236e-08;-0.4440290124357844;0.44407153921350767;1.000051534050388
67.056299;1.007063114018085;-5.3334116617599334e-05;-5.299179215524722e-05;0.44713998832191415;0.44409416808779706;1.0177660748914268;0.9999493520096162;10.00119441341468;-0.41658199474186103;0.451994529083605;0.4520135145250813;-4.012643060732859e-08;-0.444029012423946;0.44407077862973315;1.0000508652966589
67.066299;1.00706216390376;-5.333347645779324e-05;-5.29915649184191e-05;0.447139514925819;0.4440942607773191;1.017767970545434;0.9999500803613026;10.001182495571753;-0.4165819949629639;0.45199408876595454;0.4520135385252176;-3.9840074853019295e-08;-0.44402901240440434;0.4440699960922813;1.0000501949592007
67.076299;1.0070612266648251;-5.333286484239601e-05;-5.29913262262313e-05;0.4471390459476383;0.44409431055717247;1.01776993688273;0.9999508504937966;10.0011696637852;-0.4165819951843563;0.4519936101788701;0.4520135655025523;-3.9553684275674426e-08;-0.44402901237854525;0.4440691941668682;1.0000495235452591
67.086299;1.007060300661901;-5.333228359351387e-05;-5.2991076129107e-05;0.4471385835561792;0.4440943203146209;1.0177719676612396;0.999951661650233;10.001155933241915;-0.41658199540587054;0.45199309395574144;0.452013594108383;-3.926807777639461e-08;-0.44402901234764763;0.4440683752146058;1.00004885273384
67.096299;1.0070593839829032;-5.3331734481985494e-05;-5.299081487258735e-05;0.4471381297035799;0.44409429333994027;1.0177740569565659;0.9999525127890012;10.0011413183001;-0.4165819956270961;0.45199254181519255;0.45201362189108996;-3.89840542707335e-08;-0.44402901231270847;0.4440675412422717;1.000048185431322
67.106299;1.007058475027371;-5.333121903810339e-05;-5.299054282802125e-05;0.447137686185119;0.4440942329083667;1.0177761993300678;0.9999534031574525;10.00112583796537;-0.41658199584729744;0.4519919561927495;0.45201364571801383;-3.8702496736506726e-08;-0.4440290122746927;0.4440666938216533;1.0000475254287313
67.116299;1.007057573640755;-5.333073850959461e-05;-5.299026031384821e-05;0.4471372546657594;0.4440941419374704;1.017778389708178;0.9999543328489915;10.001109518289585;-0.4165819960654007;0.4519913397321495;0.4520136624952718;-3.8424496087219743e-08;-0.44402901223465036;0.4440658344346214;1.0000468771759734
67.126299;1.007056681668141;-5.333029395493442e-05;-5.298996750974538e-05;0.44713683695602946;0.44409402270258225;1.0177806232734492;0.9999553028342117;10.00109238811477;-0.41658199627999704;0.4519906952174139;0.4520136698814871;-3.8151350514990765e-08;-0.44402901219354557;0.4440649648941697;1.0000462447252003
67.136299;1.0070558022522726;-5.3329885974153366e-05;-5.298966450843418e-05;0.44713643518797985;0.4440938767583606;1.017782895111953;0.9999563138386933;10.001074478181666;-0.41658199648937844;0.45199002566859664;0.45201366647926344;-3.788457306253451e-08;-0.44402901215206697;0.44406408732168007;1.0000456306027536
67.146299;1.0070549387467702;-5.3329514351044744e-05;-5.2989351374686634e-05;0.44713605151172375;0.4440937052348026;1.0177851997745175;0.9999573654788797;10.001055824179604;-0.41658199669172696;0.4519893342593803;0.452013651606824;-3.762591714939141e-08;-0.4440290121105435;0.4440632040159898;1.00004503614784
67.156299;1.0070540939874402;-5.332917813418966e-05;-5.2989028374680505e-05;0.4471356877985983;0.444093509302615;1.017787531049719;0.99995845692067;10.001036465183914;-0.4165819968853234;0.4519886242248044;0.4520136251023528;-3.737726770180769e-08;-0.4440290120690749;0.4440623174601092;1.0000444622531262
67.166299;1.0070532701374295;-5.332887602373892e-05;-5.2988696285982134e-05;0.4471353457992289;0.444093290458722;1.0177898819500921;0.9999595881005331;10.001016439255347;-0.41658199706866994;0.45198789876545464;0.45201358712670997;-3.714047815180564e-08;-0.4440290120277504;0.4440614300887463;1.0000439093304514
67.176299;1.0070524686545457;-5.332860671877843e-05;-5.298835633927893e-05;0.44713502721774206;0.44409305044337355;1.0177922449348444;0.9999607603713112;10.000995784733984;-0.41658199724064826;0.45198716095182484;0.45201353800852584;-3.6917241334474815e-08;-0.4440290119867503;0.4440605439306564;1.0000433772030015
67.186299;1.0070516901998643;-5.3328369074602004e-05;-5.2988009780117886e-05;0.44713473313387475;0.4440927910045817;1.0177946122004218;0.9999619762344046;10.000974546962992;-0.41658199740068746;0.4519864137986905;0.4520134783121823;-3.670900362917316e-08;-0.444029011946473;0.4440596605135974;1.0000428653535818
67.196299;1.0070509350580759;-5.332816201313148e-05;-5.298765742559384e-05;0.4471344634891021;0.44409251400818733;1.017796976087221;0.9999632383617508;10.00095278171877;-0.4165819975486452;0.45198566030017767;0.45201340887035396;-3.651695111396407e-08;-0.44402901190770294;0.44405878080571864;1.0000423728877876
67.206299;1.0070502035549316;-5.3327984306496397e-05;-5.298729948036685e-05;0.4471342173578987;0.4440922217422029;1.0177993299338493;0.9999645488386567;10.00093055104096;-0.4165819976844216;0.4519849031597011;0.45201333066962407;-3.6341977551561814e-08;-0.4440290118715552;0.4440579051979003;1.0000418979061954
67.216299;1.0070494962113428;-5.332783455459773e-05;-5.2986935789818584e-05;0.4471339933586444;0.44409191681570975;1.0178016690660903;0.9999659092714219;10.00090791697754;-0.41658199780774846;0.4519841445440263;0.45201324476532784;-3.618466090145776e-08;-0.4440290118391277;0.44405703374519456;1.0000414370960538
67.226299;1.007048814539639;-5.3327711475673996e-05;-5.298656632467882e-05;0.44713378972899864;0.44409160188267177;1.0178039910249685;0.9999673212316066;10.000884941145255;-0.41658199791825473;0.45198338621632267;0.4520131521924031;-3.604546492727492e-08;-0.4440290118111291;0.44405616630796246;1.0000409861952788
67.236299;1.0070481619828522;-5.332761415203638e-05;-5.298619130352942e-05;0.44713360446454037;0.4440912796115818;1.0178062948335298;0.9999687860799121;10.000861690150687;-0.41658199801557094;0.45198262987209886;0.45201305393929125;-3.592499849368457e-08;-0.4440290117878118;0.444055302476401;1.0000405407862403
67.246299;1.0070475435959907;-5.3327541877539645e-05;-5.298581105979186e-05;0.4471334355825402;0.44409095264770004;1.0178085803138657;0.9999703043422679;10.00083823968693;-0.41658199809938506;0.45198187732709744;0.45201295105125144;-3.582400203992533e-08;-0.4440290117691743;0.4440544415700941;1.0000400967409317
67.256299;1.0070469649320843;-5.332749382466328e-05;-5.298542610568791e-05;0.44713328131456165;0.4440906234524785;1.0178108479525465;0.9999718754300108;10.0008146703343;-0.41658199816942293;0.4519811304477808;0.452012844702061;-3.574313256074069e-08;-0.44402901175503134;0.4440535825890157;1.000039650422004
67.266299;1.0070464318115482;-5.332746893006167e-05;-5.298503726244044e-05;0.4471331403634353;0.44409029429559455;1.0178130986561418;0.9999734977372218;10.000791056945344;-0.4165819982253992;0.45198039102129134;0.45201273618548743;-3.568279218717822e-08;-0.44402901174484116;0.444052724020177;1.0000391990129236
67.276299;1.007045950959163;-5.332746609769975e-05;-5.298464577115856e-05;0.44713301225886554;0.4440899675313337;1.0178153333560118;0.9999751687617325;10.000767462654732;-0.4165819982671813;0.4519796607481823;0.4520126268879933;-3.5643123578713106e-08;-0.44402901173770165;0.4440518638652571;1.0000387408824805
67.286299;1.0070455298424075;-5.332748458198556e-05;-5.298425333250865e-05;0.44713289741931944;0.4440896459044834;1.017817552745738;0.999976885396258;10.000743940325995;-0.4165819982951263;0.4519789412822952;0.45201251823804106;-3.5623997760997995e-08;-0.4440290117326089;0.44405100004332176;1.0000382753368893
67.296299;1.007045175319109;-5.3327524277847094e-05;-5.2983861860181324e-05;0.44713279667772987;0.4440893323991381;1.0178197569247858;0.9999786448235317;10.000720531546;-0.4165819983101377;0.4519782341992686;0.45201241139289033;-3.562485031100702e-08;-0.44402901172851145;0.44405013086424333;1.0000378017691485
67.306299;1.0070448927772357;-5.3327585690191644e-05;-5.298347314785979e-05;0.44713271065347215;0.44408902958971724;1.0178219450880819;0.9999804452606764;10.000697259926016;-0.41658199831344356;0.4519775409959274;0.4520123067526312;-3.564462183553707e-08;-0.4440290117241336;0.44404925523777056;1.0000373195376144
67.316299;1.0070446866402902;-5.332766966721685e-05;-5.29830887994794e-05;0.4471326395820979;0.4440887390606892;1.0178241158025296;0.9999822854902595;10.000674128284563;-0.41658199830652454;0.4519768631325098;0.45201220408614906;-3.568188436237628e-08;-0.44402901171806114;0.4440483727512819;1.000036829130535
67.326299;1.0070445609258991;-5.332777724593489e-05;-5.298271030688572e-05;0.4471325835824694;0.44408846126099694;1.0178262678111085;0.9999841638469327;10.000651126270741;-0.4165819982910599;0.4519762020047191;0.4520121032397584;-3.573507314879887e-08;-0.44402901170905196;0.4440474838736914;1.0000363331537232
67.336299;1.007044519050531;-5.3327909665448714e-05;-5.298233898883628e-05;0.4471325426590196;0.4440881958504217;1.0178284001269255;0.9999860777926695;10.000628240453773;-0.4165819982686013;0.45197555894282754;0.45201200450970697;-3.580286929370496e-08;-0.4440290116960505;0.4440465898451124;1.0000358358176948
67.346299;1.0070445634257044;-5.332806819067999e-05;-5.29819759784244e-05;0.44713251631366285;0.4440879423394687;1.017830511073725;0.9999880240424852;10.000605454603013;-0.41658199824028264;0.4519749351652632;0.4520119085972549;-3.588437347937841e-08;-0.4440290116778949;0.4440456920602036;1.0000353413482546
67.356299;1.0070446950356273;-5.332825367917632e-05;-5.29816224981064e-05;0.4471325033080552;0.44408770046347296;1.0178325978684954;0.9999899986354162;10.000582744387334;-0.4165819982069091;0.4519743315049516;0.4520118164729977;-3.597882339067284e-08;-0.44402901165312697;0.44404479160204285;1.0000348526652598
67.366299;1.0070449131034265;-5.332846640508485e-05;-5.29812801368398e-05;0.4471325017607521;0.4440874701286313;1.0178346572760857;0.9999919967710496;10.000560078845321;-0.4165819981692699;0.45197374810763885;0.4520117291343092;-3.6085367439388054e-08;-0.4440290116201109;0.4440438892746184;1.0000343711518649
67.376299;1.0070452155531529;-5.332870638691093e-05;-5.2980950793794646e-05;0.4471325095788508;0.4440872512341418;1.017836686242047;0.9999940127900648;10.000537425662364;-0.41658199812834534;0.45197318440932865;0.4520116473474523;-3.6203156122514726e-08;-0.44402901157743;0.4440429859170082;1.0000338970109
67.386299;1.0070456005847177;-5.3328973569088074e-05;-5.298063627711408e-05;0.4471325250451706;0.4440870436487028;1.0178386819197982;0.9999960407733636;10.000514755128597;-0.4165819980853294;0.4519726394455406;0.4520115715246192;-3.6331342976080315e-08;-0.4440290115241575;0.44404208262447975;1.0000334292655761
67.396299;1.0070460681463296;-5.332926746701109e-05;-5.2980337879203956e-05;0.44713254698388327;0.4440868473529969;1.0178406417299493;0.9999980752958179;10.000492044167022;-0.4165819980416026;0.451972112176978;0.45201150186774725;-3.646890269392431e-08;-0.4440290114595856;0.44404118082583943;1.000032965423861
67.406299;1.0070466198087658;-5.3329586998372575e-05;-5.2980056252016226e-05;0.44713257445387705;0.4440866625140625;1.0178425643529616;1.0000001116099004;10.000469276664711;-0.41658199799875784;0.4519716015765212;0.4520114386750169;-3.661455946198347e-08;-0.4440290113827292;0.44404028240347837;1.0000325015314713
67.416299;1.0070472576812461;-5.332993091582618e-05;-5.297979154057445e-05;0.44713260631749235;0.44408648942492673;1.0178444504077542;1.0000021458248334;10.000446443497772;-0.41658199795859613;0.4519711066910331;0.45201138239361777;-3.6766774796531005e-08;-0.4440290112921807;0.44403938957566647;1.0000320327041843
67.426299;1.0070479837228523;-5.3330298186566855e-05;-5.297954369712593e-05;0.447132640720705;0.44408632837057604;1.017846300960548;1.0000041750675992;10.00042354542734;-0.41658199792294004;0.45197062679465494;0.45201133327950255;-3.692371417930735e-08;-0.44402901118639826;0.44403850453793803;1.000031553645475
67.436299;1.0070487993512043;-5.33306878972209e-05;-5.297931280831608e-05;0.4471326749314301;0.4440861795804364;1.0178481157694312;1.0000061968207503;10.000400590796902;-0.416581997893351;0.4519701613916004;0.45201129100503634;-3.7083396527874085e-08;-0.44402901106414233;0.4440376294291744;1.0000310590740404
67.446299;1.0070497052860117;-5.3331098979962e-05;-5.2979099108182085e-05;0.44713270586670256;0.44408604327293644;1.0178498938659042;1.0000082081477977;10.000377592042648;-0.4165819978709805;0.45196971000340236;0.45201125463985353;-3.72439741895032e-08;-0.4440290109247512;0.4440367664308223;1.0000305440089878
67.456299;1.0070507016823274;-5.333153008095279e-05;-5.297890285383145e-05;0.44713273054544833;0.44408591947497134;1.0178516350581512;1.0000102058973368;10.0003545659875;-0.41658199785657035;0.45196927223910904;0.45201122309348063;-3.740390535405877e-08;-0.44402901076807055;0.4440359174919916;1.0000300037090277
67.466299;1.007051787823704;-5.3331979599519654e-05;-5.297872443338327e-05;0.44713274596465163;0.44408580774516504;1.0178533400388368;1.0000121877155816;10.000331533002457;-0.41658199785049327;0.45196884849454405;0.45201119570027365;-3.756204417357842e-08;-0.4440290105940967;0.4440350840357067;1.0000294333716895
67.476299;1.0070529616486183;-5.333244572517412e-05;-5.297856448698761e-05;0.4471327489912244;0.4440857072318095;1.0178550092124588;1.0000141526728514;10.000308516923985;-0.4165819978528144;0.45196844034668177;0.4520111723680431;-3.771773473846919e-08;-0.44402901040260173;0.4440342669542378;1.0000288277295188
67.486299;1.0070542200411159;-5.33329264019712e-05;-5.297842365877274e-05;0.4471327367430458;0.44408561697116194;1.0178566418013855;1.0000161006735535;10.000285545223033;-0.4165819978633358;0.4519680498355871;0.45201115306712625;-3.787084634706322e-08;-0.44402901019301355;0.44403346670650595;1.0000281807745415
67.496299;1.0070555593859143;-5.3333419340715654e-05;-5.297830214062452e-05;0.4471327070303561;0.44408553595073347;1.0178582361700104;1.0000180316325342;10.000262647547872;-0.4165819978816796;0.4519676787122003;0.45201113727290276;-3.802166135721646e-08;-0.4440290099645845;0.44403268354324704;1.000027486041988
67.506299;1.0070569756002767;-5.3333922186946515e-05;-5.2978199524565496e-05;0.44713265830592575;0.4440854627558571;1.0178597906198266;1.0000199456993204;10.000239855250545;-0.4165819979074944;0.45196732853921984;0.4520111239617542;-3.81706374230725e-08;-0.4440290097165487;0.444031917850211;1.000026737450344
67.516299;1.0070584643811693;-5.3334432752389236e-05;-5.297811504979284e-05;0.4471325892269235;0.4440853952813616;1.0178613040878453;1.000021843858573;10.000217196736298;-0.4165819979405767;0.4519670009470515;0.4520111120071788;-3.8318222489384585e-08;-0.4440290094481451;0.4440311703531598;1.0000259301181842
67.526299;1.007060022472932;-5.333494909621042e-05;-5.297804781460451e-05;0.44713249830862567;0.4440853309369278;1.0178627769986284;1.0000237275521335;10.000194686115016;-0.41658199798086354;0.45196669762910896;0.4520111004431542;-3.8464855795908875e-08;-0.4440290091587858;0.4440304420414996;1.0000250608421974
67.536299;1.0070616487289654;-5.333546951423759e-05;-5.297799678380776e-05;0.447132384013036;0.444085266948093;1.0178642113711176;1.000025597597278;10.000172316823917;-0.4165819980284997;0.45196642021618316;0.4520110883068781;-3.8611053435295216e-08;-0.444029008848228;0.444029733886373;1.0000241283116702
67.546299;1.0070633435540162;-5.333599260501825e-05;-5.297796080285262e-05;0.4471322451158457;0.4440852004531559;1.0178656094441814;1.0000274538827323;10.000150069318199;-0.416581998083872;0.451966169988781;0.4520110743740708;-3.8757369568900874e-08;-0.44402900851637855;0.4440290466621425;1.0000231330791487
67.556299;1.0070651071481467;-5.3336517362340075e-05;-5.2977938701587026e-05;0.44713208091511175;0.44408512876425654;1.0178669720786104;1.0000292961880766;10.000127925256466;-0.41658199814745145;0.4519659476699071;0.45201105715180595;-3.890426080251461e-08;-0.4440290081630759;0.4440283809804687;1.0000220770563257
67.566299;1.0070669382114554;-5.333704324298785e-05;-5.297792940154616e-05;0.4471318912153994;0.4440850497685384;1.017868298165476;1.0000311247231386;10.000105872529238;-0.41658199821959224;0.4519657535799857;0.4520110351275339;-3.905209140220338e-08;-0.44402900778830146;0.4440277371182566;1.000020962209793
67.576299;1.0070688344078784;-5.333757016018021e-05;-5.2977931954180756e-05;0.4471316761838094;0.44408496210068243;1.017869584753672;1.0000329399530776;10.000083897507048;-0.41658199830046255;0.4519655879247343;0.4520110071927084;-3.920121247159644e-08;-0.44402900739257245;0.44402711468846406;1.000019789311693
67.586299;1.0070707933393368;-5.3338098307028286e-05;-5.2977945475759e-05;0.4471314360470181;0.4440848650954895;1.017870827231157;1.0000347427266574;10.000061979368276;-0.4165819983900444;0.45196545086649653;0.4520109727665469;-3.935191928300066e-08;-0.4440290069770797;0.44402651281544736;1.0000185578976513
67.596299;1.0070728120970263;-5.3338627854785425e-05;-5.297796899771742e-05;0.4471311708066543;0.4440847584959415;1.0178720196695006;1.0000365342579767;10.000040095816516;-0.41658199848809696;0.4519653424536788;0.45201093136715037;-3.950441389591059e-08;-0.44402900654342603;0.4440259306275759;1.0000172667950034
67.606299;1.0070748860155974;-5.333915879932335e-05;-5.297800136101018e-05;0.44713088026422115;0.4440846420062702;1.0178731555117466;1.0000383148643959;10.00001823007043;-0.41658199859419576;0.4519652627390234;0.45201088241280685;-3.965884727089949e-08;-0.44402900609309065;0.4440253673020351;1.0000159142973675
67.616299;1.0070770081012077;-5.333969114509139e-05;-5.2978041318261055e-05;0.4471305643037536;0.4440845151204407;1.0178742282606974;1.0000400825551872;9.999996375295105;-0.4165819987078467;0.451965212044335;0.45201082556299055;-3.9815246978834935e-08;-0.4440290056270713;0.4440248219054002;1.0000144981791
67.626299;1.0070791693981855;-5.334022513005832e-05;-5.2978087759680355e-05;0.4471302229812983;0.4440843771852904;1.0178752325657852;1.0000418333965635;9.99997453887251;-0.41658199882847935;0.4519651909705237;0.45201076095321163;-3.9973358379151374e-08;-0.44402900514604776;0.44402429366944707;1.0000130159222322
67.636299;1.0070813598799468;-5.3340761203878394e-05;-5.2978139725866524e-05;0.4471298562284073;0.44408422743154474;1.0178761656143704;1.0000435633538973;9.99995273885854;-0.41658199895539433;0.4519652001482372;0.4520106890912076;-4.013276722993838e-08;-0.44402900465078426;0.4440237822717063;1.0000114650047782
67.646299;1.0070835692842914;-5.334129989197049e-05;-5.297819613798294e-05;0.4471294636771098;0.44408406510658305;1.0178770274085054;1.0000452695884547;9.999930997682222;-0.41658199908791277;0.4519652401083607;0.45201061073135856;-4.0293235646417456e-08;-0.44402900414225577;0.4440232877006204;1.000009842829736
67.656299;1.0070857876430923;-5.3341841677362514e-05;-5.2978255645054455e-05;0.44712904482475674;0.4440838896098979;1.0178778198057932;1.0000469505048681;9.999909344124216;-0.41658199922557015;0.451965311402954;0.45201052702506134;-4.045473498312378e-08;-0.44402900362140857;0.4440228102365659;1.0000081463897357
67.666299;1.0070880059132679;-5.3342386931106484e-05;-5.2978316843037504e-05;0.447128599069676;0.44408370036290395;1.017878545175743;1.0000486054164013;9.999887815168789;-0.416581999368048;0.4519654148514263;0.4520104397697494;-4.061722170504439e-08;-0.44402900308895155;0.4440223507194034;1.000006372290464
67.676299;1.0070902167512197;-5.334293582664328e-05;-5.297837870890466e-05;0.4471281256181694;0.4440834968372378;1.0178792056685781;1.0000502341696735;9.999866449158262;-0.4165819995151364;0.4519655515335194;0.4520103512149136;-4.078047067748161e-08;-0.4440290025453281;0.44402191067142366;1.0000045176194232
67.686299;1.007092414303203;-5.3343488211766764e-05;-5.2978440984925e-05;0.44712762362438985;0.44408327914219686;1.0178798037155428;1.0000518366010025;9.999845275187772;-0.4165819996670637;0.45196572236230975;0.45201026343963635;-4.094399983614852e-08;-0.44402900199062134;0.4440214920881044;1.0000025811081594
67.696299;1.0070945928075028;-5.334404372616906e-05;-5.297850411714556e-05;0.4471270925816642;0.44408304840973173;1.0178803425316687;1.000053412155774;9.999824306742788;-0.41658199982476163;0.45196592773952077;0.4520101778397504;-4.110720046049973e-08;-0.44402900142445784;0.4440210971595549;1.0000005631731168
67.706299;1.007096746231521;-5.334460208352312e-05;-5.297856865513752e-05;0.4471265326493565;0.44408280630199554;1.017880825684147;1.0000549599864534;9.99980354222337;-0.4165819999895763;0.45196616750643576;0.45201009496611083;-4.126957074748036e-08;-0.4440290008461737;0.44402072823412797;0.9999984650470872
67.716299;1.0070988695347751;-5.334516308252173e-05;-5.297863477950646e-05;0.4471259444228944;0.44408255433985777;1.0178812563861903;1.000056479374271;9.999782969975158;-0.41658200016269525;0.45196644099248223;0.4520100147194753;-4.1430806329316815e-08;-0.44402900025512393;0.44402038779199665;0.999996288392309
67.726299;1.0071009590726065;-5.3345726475724784e-05;-5.297870240764375e-05;0.44712532849365205;0.44408229376797576;1.017881637343923;1.0000579699197336;9.999762575491692;-0.41658200034487325;0.4519667472095187;0.4520099369141149;-4.159087233727882e-08;-0.44402899965076786;0.444020078239262;0.9999940351076784
67.736299;1.0071030117752027;-5.334629201495762e-05;-5.297877146177976e-05;0.4471246856440225;0.44408202566778976;1.0178819713394296;1.0000594314608549;9.999742349190576;-0.41658200053656347;0.45196708509911254;0.45200986193166565;-4.175007607794741e-08;-0.44402899903254023;0.44401980174646144;0.999991706710186
67.746299;1.0071050250641802;-5.334685958184896e-05;-5.297884196477154e-05;0.4471240173919527;0.44408175092679036;1.0178822618002612;1.0000608644333808;9.999722293886835;-0.4165820007382324;0.4519674536109742;0.45200979096888305;-4.190899444279626e-08;-0.44402899839981735;0.44401956005058557;0.9999893037799976
67.756299;1.007106997431667;-5.3347429161849974e-05;-5.2978914066957995e-05;0.4471233261370761;0.4440814701200715;1.017882512690892;1.0000622703933046;9.999702427997423;-0.4165820009506695;0.4519678517120737;0.45200972572460035;-4.2068410983059584e-08;-0.44402899775197624;0.4440193541714101;0.999986826295559
67.766299;1.0071089280969925;-5.3348000679942835e-05;-5.2978987859834644e-05;0.4471226150064487;0.4440811834514618;1.0178827279842988;1.0000636518280792;9.999682778519796;-0.4165820011751067;0.45196827853785687;0.4520096679144612;-4.2229328983310813e-08;-0.4440289970885442;0.4440191843715927;0.9999842750837374
67.776299;1.0071108158879634;-5.334857387004654e-05;-5.2979063004304236e-05;0.4471218878399181;0.44408089084237784;1.0178829115610237;1.0000650116951841;9.99966336764953;-0.41658200141306956;0.45196873363917056;0.45200961903909564;-4.2392833328227687e-08;-0.4440289964094712;0.44401905036772576;0.9999816528561613
67.786299;1.0071126589744301;-5.3349148190865e-05;-5.2979138688921264e-05;0.4471211492058091;0.4440805921065637;1.017883067595513;1.0000663532299143;9.999644205531583;-0.4165820016661441;0.4519692170798872;0.4520095804420973;-4.255981638337704e-08;-0.444028995715191;0.44401895151451215;0.9999789636641766
67.796299;1.0071144556114964;-5.334972285103833e-05;-5.2979213918047795e-05;0.44712040422367244;0.4440802870109195;1.0178832004288039;1.0000676795946324;9.999625295394909;-0.41658200193591455;0.4519697292651841;0.4520095534447791;-4.2730779441540156e-08;-0.44402899500637116;0.4440188869302302;0.9999762117948827
67.806299;1.0071162047745423;-5.335029702242347e-05;-5.2979287762413435e-05;0.44711965847617735;0.4440799752627162;1.0178833142420207;1.0000689935212552;9.999606642766391;-0.4165820022239274;0.4519702706741085;0.45200953933787713;-4.290569792386631e-08;-0.4440289942837697;0.44401885549545744;0.9999734012950596
67.816299;1.007117906295228;-5.3350869914362756e-05;-5.2979359519930355e-05;0.44711891801638337;0.444079656575678;1.0178834133257115;1.0000702975500668;9.999588259101237;-0.4165820025314505;0.4519708417161227;0.45200953921585585;-4.3083878813096306e-08;-0.44402899354833664;0.44401885557727716;0.999970536216543
67.826299;1.007119560637034;-5.3351440517060985e-05;-5.297942873539053e-05;0.4471181890288169;0.4440793307907269;1.0178835023010335;1.0000715942101623;9.999570162326915;-0.41658200285927727;0.4519714426115456;0.4520095537411751;-4.3263940629315434e-08;-0.44402899280121927;0.4440188847552215;0.9999676208037633
67.836299;1.007121168598441;-5.3352007493096496e-05;-5.2979495131622906e-05;0.44711747736289686;0.4440789980378099;1.0178835857727595;1.0000728853986827;9.999552380760585;-0.4165820032077904;0.45197207320452637;0.4520095829597967;-4.344405982879861e-08;-0.44402899204363594;0.44401893990630514;0.9999646592327305
67.846299;1.0071227308682724;-5.335256945209792e-05;-5.2979558580005094e-05;0.44711678839428326;0.44407865875528896;1.0178836674788516;1.0000741718236292;9.99953495861713;-0.41658200357710423;0.4519727329119168;0.4520096263838421;-4.3622330280066915e-08;-0.44402899127677464;0.4440190175848037;0.9999616557642668
67.856299;1.0071242471315238;-5.335312522683664e-05;-5.297961897395554e-05;0.44711612690101876;0.4440783132428782;1.0178837495618631;1.0000754529730989;9.999517953221988;-0.41658200396718104;0.4519734210082678;0.4520096833237455;-4.379700592681766e-08;-0.44402899050166234;0.44401911440070896;0.9999586156580843
67.866299;1.0071257154597117;-5.33536739003621e-05;-5.297967619820987e-05;0.4471154968165366;0.44407796103362074;1.0178838328645068;1.0000767269824362;9.999501426337073;-0.4165820043780024;0.45197413713377393;0.4520097531074535;-4.3966732842417484e-08;-0.4440289897191727;0.444019227245445;0.9999555458426157
67.876299;1.007127132934423;-5.335421468114975e-05;-5.297973046066823e-05;0.4471149012021077;0.4440776007282789;1.0178839178030303;1.0000779907808375;9.999485441040333;-0.4165820048096757;0.45197488146444403;0.4520098349094763;-4.413080551593773e-08;-0.44402898893018283;0.44401935330691916;0.9999524546653207
67.886299;1.0071284970313552;-5.33547467324526e-05;-5.297978248456658e-05;0.44711434247018156;0.4440772303132402;1.0178840046301882;1.0000792406657741;9.999470058522924;-0.4165820052623543;0.45197565442249665;0.4520099275310911;-4.428914640397055e-08;-0.4440289881355814;0.44401948979688344;0.9999493510541362
67.896299;1.007129806542958;-5.3355269006414915e-05;-5.297983326187535e-05;0.4471138228781399;0.44407684754244614;1.0178840929348416;1.0000804724165038;9.999455331175698;-0.41658200573622123;0.4519764566325734;0.4520100295436016;-4.4442038092034485e-08;-0.44402898733626417;0.44401963377433634;0.9999462439323134
67.906299;1.0071310615564817;-5.335578033879656e-05;-5.297988378275686e-05;0.4471133450931414;0.4440764502284303;1.0178841818224889;1.0000816812396378;9.999441301446812;-0.41658200623159514;0.4519772892044778;0.45201013953696767;-4.458997850093074e-08;-0.44402898653328393;0.4440197824449452;0.9999431424590772
67.916299;1.0071322629606103;-5.335627977931266e-05;-5.297993494487998e-05;0.44711291225882627;0.44407603637216103;1.0178842716748893;1.0000828622255966;9.99942800396775;-0.41658200674889834;0.45197815356904;0.45201025624578917;-4.473371409837425e-08;-0.44402898572794297;0.44401993346262164;0.9999400564483526
67.926299;1.0071334122460114;-5.335676664878818e-05;-5.29799876171164e-05;0.44711252742142304;0.4440756040249839;1.01788436557078;1.000084010690983;9.999415465248447;-0.4165820072885743;0.4519790507472144;0.4520103786381676;-4.4874206835556996e-08;-0.4440289849216924;0.4440200847129579;0.9999369961968906
67.936299;1.0071345114699648;-5.3357240392980123e-05;-5.298004278799397e-05;0.4471121926945891;0.44407515106086626;1.0178844686452444;1.0000851217996267;9.999403705144541;-0.4165820078510874;0.45197998080818286;0.4520105059789104;-4.501249213693208e-08;-0.44402898411588576;0.4440202339609855;0.9999339718740862
67.946299;1.0071355628790453;-5.33577007435882e-05;-5.298010157027884e-05;0.44711190878002205;0.4440746751046833;1.0178845864776322;1.0000861900627958;9.999392739245234;-0.4165820084367734;0.45198094293937296;0.45201063774340355;-4.5149652567361685e-08;-0.4440289833115982;0.44402037896721014;0.9999309928095245
67.956299;1.0071365688410414;-5.33581479720346e-05;-5.298016505129632e-05;0.44711167513053685;0.44407417362692736;1.0178847239178452;1.0000872093194964;9.999382577132895;-0.4165820090455016;0.45198193565679684;0.4520107731207873;-4.5286985038658146e-08;-0.4440289825096824;0.444020517946022;0.9999280671833483
67.966299;1.0071375322110545;-5.3358582670450754e-05;-5.298023419664788e-05;0.4471114904366445;0.44407364403296196;1.0178848844135515;1.0000881730432132;9.999373219446031;-0.4165820096764576;0.45198295670488703;0.45201091043294533;-4.542614927015794e-08;-0.4440289817109648;0.4440206498404548;0.999925202431539
67.976299;1.0071384559471002;-5.3359005204801815e-05;-5.2980309799912236e-05;0.4471113531087045;0.44407308373136695;1.017885069779366;1.000089075103446;9.999364659225556;-0.41658201032821407;0.45198400300650454;0.45201104720447455;-4.556899106110735e-08;-0.44402898091651133;0.4440207741220234;0.9999224058231029
67.986299;1.0071393421389412;-5.3359415454047434e-05;-5.298039240265056e-05;0.4471112615801292;0.4440724904130044;1.0178852802828369;1.0000899108264303;9.999356883967742;-0.4165820109988635;0.45198507099938484;0.4520111806576427;-4.571712830169154e-08;-0.4440289801278845;0.4440208904205858;0.9999196846310695
