time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
67.996299;1.007140191600476;-5.335981297473694e-05;-5.298048229879228e-05;0.44711121436589474;0.4440718623232078;1.0178855144103975;1.0000906773148133;9.999349873103283;-0.41658201168600334;0.45198615705731787;0.4520113080006419;-4.587175167265732e-08;-0.4440289793471623;0.4440209984584111;0.999917045978522
68.006299;1.007141004106445;-5.3360197237196726e-05;-5.298057955900273e-05;0.44711121004397053;0.4440711978950827;1.0178857687234961;1.0000913728931948;9.999343597084785;-0.41658201238684667;0.4519872576040257;0.4520114264817037;-4.603361560976766e-08;-0.4440289785767066;0.444021098064173;0.9999144963679543
68.016299;1.0071417790757233;-5.3360567717344615e-05;-5.298068391916492e-05;0.4471112473023828;0.44407049501527995;1.017886038721226;1.0000919965191895;9.999338022302835;-0.41658201309854737;0.451988368957763;0.4520115334725818;-4.620294350597309e-08;-0.44402897781890904;0.4440211889456276;0.9999120408510009
68.026299;1.007142516355729;-5.3360923912150674e-05;-5.298079476215543e-05;0.4471113249478416;0.44406975085543404;1.0178863198457089;1.000092547269732;9.99933311579804;-0.4165820138183324;0.4519894874973905;0.4520116266814232;-4.6379423067154996e-08;-0.444028977075967;0.44402127051176327;0.9999096826780851
68.036299;1.0071432162538307;-5.336126545444234e-05;-5.2980911329245565e-05;0.44711144170879524;0.44406896232347326;1.0178866073612158;1.0000930238886578;9.999328847822426;-0.41658201454347854;0.45199061033518534;0.452011704163692;-4.6562461828251476e-08;-0.44402897634962124;0.4440213420428946;0.9999074240094469
68.046299;1.0071438788911347;-5.3361592229296175e-05;-5.298103282023281e-05;0.44711159602592915;0.4440681265566623;1.0178868958093938;1.0000934249803888;9.999325192565315;-0.41658201527137234;0.45199173573641077;0.45201176395391823;-4.675145991450799e-08;-0.4440289756409806;0.4440214029047828;0.9999052668419824
68.056299;1.0071445039530804;-5.336190406385419e-05;-5.2981158257523744e-05;0.44711178619114156;0.44406724112129753;1.0178871793376545;1.0000937496107172;9.999322126667456;-0.4165820159995369;0.4519928628962034;0.4520118037178588;-4.6945915096765783e-08;-0.444028974950504;0.444021452397534;0.9999032128941203
68.066299;1.0071450912846052;-5.336220020369138e-05;-5.2981286444159326e-05;0.4471120107213135;0.4440663040033455;1.0178874522950507;1.0000939977576755;9.999319630778244;-0.41658201672560957;0.45199399154309006;0.45201182079777436;-4.714561212552073e-08;-0.44402897427804433;0.44402148956538645;0.9999012626760301
68.076299;1.00714564167124;-5.3362479228176004e-05;-5.29814160957913e-05;0.4471122686215847;0.4440653137448432;1.017887708945305;1.000094170901709;9.999317693177714;-0.41658201744727175;0.45199512167648154;0.45201181254398354;-4.735099016060432e-08;-0.44402897362307575;0.4440215133516477;0.9998994155449085
68.086299;1.0071461569585822;-5.3362739245518697e-05;-5.2981546000919966e-05;0.44711255936009564;0.4440642697755449;1.0178879432143624;1.0000942723003332;9.999316307386973;-0.4165820181622042;0.45199625334939336;0.4520117765069;-4.7563157313960955e-08;-0.4440289729851923;0.44402152276460566;0.9998976707813765
68.096299;1.007146639758712;-5.336297809170922e-05;-5.298167514804588e-05;0.4471128826992143;0.4440631727702208;1.0178881493905618;1.0000943060920335;9.999315470087266;-0.4165820188681823;0.45199738655289023;0.4520117103782932;-4.778332103349963e-08;-0.4440289723644884;0.44402151695058917;0.9998960278570694
68.106299;1.0071470936633473;-5.336319364946228e-05;-5.298180269395785e-05;0.4471132387806781;0.4440620248517611;1.0178883226071214;1.0000942761155969;9.999315187515014;-0.4165820195630771;0.45199852126255124;0.45201161196927425;-4.801225115693822e-08;-0.4440289717615492;0.444021495478378;0.9998944856808373
68.116299;1.00714752354848;-5.33633839917961e-05;-5.2981927909158025e-05;0.4471136283427234;0.44406082931163077;1.0178884589013095;1.0000941856795682;9.99931547747164;-0.41658202024483365;0.4519996575356562;0.4520114793313251;-4.825031013746951e-08;-0.4440289711773096;0.4440214585414979;0.9998930419617486
68.126299;1.0071479349726207;-5.336354729554311e-05;-5.298205029389268e-05;0.4471140526807653;0.4440595900695049;1.0178885560860982;1.0000940377451006;9.999316361047661;-0.4165820209117167;0.45200079570545254;0.4520113107764917;-4.849782123208695e-08;-0.44402897061289404;0.4440214067634816;0.9998916934475497
68.136299;1.007148333019927;-5.3363682043076826e-05;-5.29821696309437e-05;0.4471145134913677;0.4440583113209744;1.0178886148588762;1.0000938346504187;9.999317856886373;-0.4165820215624456;0.45200193655025683;0.45201110466735694;-4.8755299212746157e-08;-0.4440289700693118;0.4440213409250357;0.9998904367983499
68.146299;1.0071487212976566;-5.336378732699768e-05;-5.2982285817015416e-05;0.4471150126311751;0.4440569971602674;1.0178886386787984;1.000093577809645;9.999319977530522;-0.41658202219598833;0.4520030811126444;0.45201085937746804;-4.902337547134994e-08;-0.4440289695472102;0.4440212617103999;0.999889269336269
68.156299;1.0071491013635443;-5.336386266841117e-05;-5.2982398598614044e-05;0.447115551665233;0.44405565113797907;1.0178886323143665;1.000093267847052;9.999322725819873;-0.4165820228115113;0.4520042303143274;0.45201057365488606;-4.930246030597555e-08;-0.4440289690470365;0.4440211694375227;0.9998881894355245
68.166299;1.0071494729967885;-5.3363907661227154e-05;-5.298250748717285e-05;0.4471161315302975;0.4440542761212261;1.0178885998614127;1.0000929048388176;9.999326102033399;-0.41658202340860045;0.4520053847110032;0.45201024686527985;-4.959245607185364e-08;-0.44402896856942686;0.4440210640820404;0.999887196198881
68.176299;1.0071498354055466;-5.3363921953351306e-05;-5.298261207290516e-05;0.44711675243284926;0.4440528745704528;1.0178885434839278;1.0000924888103895;9.999330111711632;-0.41658202398728295;0.4520065445423785;0.4520098788047428;-4.9892794801212994e-08;-0.44402896811540027;0.4440209455703793;0.9998862885469738
68.186299;1.0071501885317098;-5.33639052980487e-05;-5.298271240979854e-05;0.44711741391588566;0.4440514490744813;1.017888463577051;1.0000920206746624;9.999334760089278;-0.4165820245477702;0.4520077100841266;0.45200946935398556;-5.0202554847384274e-08;-0.4440289676863627;0.44402081399417015;0.999885465008012
68.196299;1.0071505333428705;-5.336385751232178e-05;-5.2982809022079555e-05;0.44711811526297957;0.4440500027029904;1.0178883597811592;1.000091502666146;9.999340049003566;-0.41658202509022774;0.4520088819383547;0.45200901831731977;-5.0520560249843186e-08;-0.44402896728399044;0.4440206696651855;0.9998847242377357
68.206299;1.0071508712400212;-5.3363778576474434e-05;-5.2982902532728744e-05;0.44711885591307804;0.4440485388567429;1.0178882323687344;1.0000909377560279;9.999345983354743;-0.41658202561469465;0.4520100608977268;0.452008525695027;-5.084561794409908e-08;-0.4440289669099187;0.44402051310261687;0.9998840653299587
68.216299;1.0071512035381727;-5.336366877261751e-05;-5.298299318369518e-05;0.4471196353418797;0.4440470610572678;1.0178880833093946;1.0000903285269216;9.999352573564357;-0.4165820261210654;0.45201124760526645;0.45200799195147484;-5.1176747940647556e-08;-0.4440289665652898;0.4440203451279829;0.9998834881439577
68.226299;1.0071515310467876;-5.336352875052247e-05;-5.2983080715662247e-05;0.4471204526896285;0.4440455731085975;1.017887916052641;1.0000896762900529;9.999359835486558;-0.41658202660909605;0.452012442432547;0.4520074177584702;-5.1513286547003274e-08;-0.4440289662504139;0.44402016710205133;0.999882993462421
68.236299;1.0071518538881121;-5.336335962871871e-05;-5.298316471387235e-05;0.44712130684820306;0.4440440791692285;1.0178877346365545;1.0000889813398153;9.999367792311244;-0.4165820270785071;0.4520136455711948;0.4520068037013595;-5.185486112980059e-08;-0.44402896596481917;0.4440199810039323;0.9998825822378724
68.246299;1.0071521720567371;-5.336316308498782e-05;-5.298324485581143e-05;0.4471221970455112;0.444042583355208;1.0178875429582854;1.0000882437035181;9.999376470757996;-0.4165820275290522;0.452014857089222;0.4520061503300794;-5.220131702568524e-08;-0.4440289657074198;0.44401978916171275;0.9998822545667996
68.256299;1.0071524856433196;-5.336294128733893e-05;-5.298332084098558e-05;0.44712312338756705;0.4440410893450291;1.0178873440857494;1.0000874633244496;9.999385891218482;-0.4165820279604453;0.45201607699268126;0.4520054582942798;-5.255274303055974e-08;-0.44402896547655435;0.44401959371103994;0.9998820091383479
68.266299;1.0071527940964855;-5.336269667603854e-05;-5.2983392367321756e-05;0.4471240870799219;0.44403960043278823;1.0178871400558847;1.0000866402106356;9.999396058897393;-0.41658202837230596;0.45201730534178125;0.4520047286456657;-5.290945734686127e-08;-0.4440289652702307;0.4440193961102187;0.99988184322525
68.276299;1.0071530961463113;-5.336243181803837e-05;-5.2983459263240127e-05;0.44712509026431624;0.44403811968745105;1.0178869326300068;1.0000857748604102;9.99940695752949;-0.41658202876418937;0.45201854206898945;0.4520039633561467;-5.327176490239352e-08;-0.4440289650865603;0.4440191972064873;0.9998817536271921
68.286299;1.0071533907050902;-5.3362149442641504e-05;-5.298352155796603e-05;0.44712613545608937;0.4440366497767834;1.0178867241292544;1.0000848685101256;9.999418544561422;-0.41658202913566095;0.45201978649998303;0.4520031654159297;-5.363959221116105e-08;-0.44402896492395905;0.44401899768779035;0.9998817380286364
68.296299;1.0071536771434848;-5.336185250038929e-05;-5.298357944162396e-05;0.4471272249047212;0.44403519272357594;1.0178865173268843;1.0000839230185024;9.999430751885997;-0.41658202948637546;0.45202103717537057;0.45200233829191755;-5.40122839231775e-08;-0.44402896478106174;0.4440187982107093;0.9998817952015826
68.306299;1.007153955293885;-5.3361544054452497e-05;-5.2983633305973456e-05;0.44712836028691905;0.4440337499883488;1.0178863151261492;1.0000829406995484;9.999443495245707;-0.4165820298160811;0.4520222921434433;0.4520014853989077;-5.438876048606305e-08;-0.44402896465663816;0.44401859924723136;0.9998819239982405
68.316299;1.007154226477891;-5.336122711232339e-05;-5.2983683884970536e-05;0.44712954268508226;0.44403232279060345;1.0178861210672088;1.000081924142751;9.999456682132964;-0.41658203012452655;0.45202354934263705;0.45200060993150754;-5.47679140767736e-08;-0.44402896454961127;0.44401840113590596;0.9998821225024713
68.326299;1.0071544942678288;-5.3360904675225985e-05;-5.2983732186275616e-05;0.4471307724675399;0.44403091228830965;1.0178859396688165;1.0000808752739807;9.999470213591295;-0.41658203041128194;0.4520248067798427;0.4519997149633716;-5.514887276109049e-08;-0.4440289644590643;0.4440182042339426;0.9998823880962493
68.336299;1.007154763334832;-5.3360579824254864e-05;-5.2983779243620555e-05;0.44713204899580533;0.44402951950283037;1.0178857756272004;1.0000797941070778;9.999483991267887;-0.41658203067564487;0.452026062501265;0.4519988038200408;-5.5530908308045766e-08;-0.4440289643842489;0.44401800892153;0.9998827179024127
68.346299;1.0071550377864935;-5.336025549006761e-05;-5.298382612629713e-05;0.4471333704874909;0.4440281454201232;1.0178856328992483;1.0000786786135742;9.999497928962855;-0.4165820309167928;0.4520273145295874;0.45199788036949107;-5.591317448342035e-08;-0.44402896432456196;0.4440178154533918;0.9998831089333194
68.356299;1.007155321032586;-5.3359934178696396e-05;-5.29838741030423e-05;0.44713473440801416;0.44402679145308566;1.0178855145635453;1.0000775253578098;9.9995119574487;-0.4165820311340196;0.4520285609166301;0.4519969487087054;-5.6294636970911653e-08;-0.44402896427943256;0.4440176237268611;0.9998835579375436
68.366299;1.0071556166042133;-5.335961791045361e-05;-5.298392456214308e-05;0.4471361383125322;0.44402545978374475;1.0178854230687402;1.0000763300057136;9.999526021827416;-0.41658203132687904;0.4520297999674986;0.4519960125971366;-5.667429135020903e-08;-0.44402896424826244;0.44401743324517834;0.9998840611864172
68.376299;1.0071559284564542;-5.335930811269829e-05;-5.298397878378262e-05;0.4471375802223133;0.44402415326506917;1.0178853603148967;1.0000750884601242;9.999540076285971;-0.41658203149508644;0.45203103046124987;0.45199507527827965;-5.7051386178337165e-08;-0.444028964230536;0.44401724335839166;0.9998846146426369
68.386299;1.0071562603718196;-5.335900562512771e-05;-5.2984037801926404e-05;0.44713905804168447;0.444022875069758;1.0178853274578707;1.0000737987472428;9.999554080290064;-0.41658203163824314;0.4520322516070204;0.4519941395610232;-5.7425353188327945e-08;-0.444028964226045;0.44401705335815217;0.9998852143081047
68.396299;1.0071566150537743;-5.3358711049213385e-05;-5.298410242335827e-05;0.44714056893533144;0.4440216283906327;1.0178853248417037;1.0000724615215602;9.99956799781091;-0.41658203175589303;0.45203346279013246;0.45199320782495916;-5.779557554676641e-08;-0.4440289642349502;0.4440168623990266;0.9998858561167395
68.406299;1.007156993914791;-5.3358424909226226e-05;-5.298417334884626e-05;0.4471421095248531;0.44402041634772466;1.017885352286744;1.0000710784407634;9.999581796614398;-0.4165820318477957;0.4520346633215139;0.4519922818800115;-5.816129750677684e-08;-0.4440289642574725;0.4440166697313449;0.9998865357458656
68.416299;1.0071573972162717;-5.335814741929459e-05;-5.29842511997629e-05;0.44714367655856335;0.4440192419888947;1.0178854095290542;1.0000696507144018;9.999595446045852;-0.41658203191381965;0.45203585223751086;0.4519913629298282;-5.852165797251834e-08;-0.4440289642935303;0.4440164751923007;0.9998872486455463
68.426299;1.0071578236481666;-5.3357878386481035e-05;-5.298433640924931e-05;0.44714526720986103;0.4440181082567452;1.0178854968697346;1.000068178897159;9.999608915155596;-0.4165820319536555;0.4520370282474788;0.45199045209052363;-5.887582143924263e-08;-0.4440289643427193;0.44401627948675637;0.9998879901804785
68.436299;1.0071582702182684;-5.33576173915019e-05;-5.298442914230125e-05;0.4471468789340382;0.4440170179419686;1.0178856157372618;1.0000666629914092;9.999622171908074;-0.41658203196670274;0.4520381899227292;0.45198955103503213;-5.922327003973228e-08;-0.44402896440462675;0.44401608423673666;0.9998887563199432
68.446299;1.0071587331638276;-5.335736392109079e-05;-5.29845292300771e-05;0.4471485095179077;0.4440159737127181;1.0178857684930172;1.0000651029458536;9.999635183729634;-0.41658203195214677;0.45203933578605454;0.45198866199151244;-5.956386018087021e-08;-0.44402896447920787;0.4440158917988441;0.9998895445112679
68.456299;1.007159208668546;-5.3357117317952076e-05;-5.2984636050228206e-05;0.44715015720952295;0.44401497828738135;1.01788595791206;1.0000634994441717;9.99964791754265;-0.4165820319092821;0.45204046414136595;0.4519877874163407;-5.989741777880848e-08;-0.4440289645669111;0.4440157045906218;0.9998903536866032
68.466299;1.0071596925899622;-5.33568766834926e-05;-5.298474855172372e-05;0.4471518203828933;0.4440140345736057;1.0178861870313534;1.000061854280486;9.99966033989143;-0.4165820318377824;0.4520415730460656;0.45198692981443644;-6.022342285922219e-08;-0.4440289646685254;0.4440155242780021;0.9998911835166413
68.476299;1.0071601802024643;-5.335664090942458e-05;-5.298486549003049e-05;0.44715349711396757;0.44401314556819016;1.0178864591481007;1.0000601707266406;9.999672424444574;-0.4165820317376104;0.45204266050414915;0.4519860915746482;-6.054100556055585e-08;-0.44402896478500514;0.4440153513662377;0.9998920338643671
68.486299;1.0071606666267816;-5.3356408887031827e-05;-5.29849856418411e-05;0.44715518516328656;0.4440123141193491;1.0178867781124612;1.0000584537947024;9.999684164435768;-0.4165820316088973;0.4520437244721504;0.45198527479759054;-6.084895863664681e-08;-0.4440289649172557;0.444015185173379;0.9998929051563566
68.496299;1.0071611469440909;-5.335617974466274e-05;-5.2985107975719154e-05;0.44715688211196736;0.4440115428098749;1.0178871491849235;1.0000567096214499;9.999695577885529;-0.41658203145198286;0.452044762763945;0.4519844812486671;-6.114580302737253e-08;-0.44402896506572603;0.44401502400513493;0.9998937991995043
68.506299;1.007161615761621;-5.3355952961412974e-05;-5.298523175860838e-05;0.44715858549044013;0.4440108339158623;1.0178875792913857;1.00005494441453;9.999706701697272;-0.41658203126733734;0.4520457733093185;0.4519837123856317;-6.142997273558463e-08;-0.4440289652299893;0.44401486546866115;0.9998947190673096
68.516299;1.0071620674868693;-5.3355728365445045e-05;-5.298535639426279e-05;0.4471602929419896;0.44401018905635387;1.0178880757749227;1.0000531638859065;9.999717578919233;-0.41658203105537617;0.45204675453794135;0.45198296923531833;-6.169999370567712e-08;-0.44402896540856296;0.4440147070087917;0.9998956682750971
68.526299;1.007162497241153;-5.3355506019290346e-05;-5.2985481223052544e-05;0.4471620022227809;0.4440096087372304;1.017888645054673;1.0000513733458372;9.999728247854913;-0.4165820308163106;0.4520477054138459;0.4519822519696011;-6.195468192255781e-08;-0.4440289655990624;0.44401454654858274;0.9998966506242131
68.536299;1.007162901179032;-5.3355286069845736e-05;-5.298560564697073e-05;0.44716371113750314;0.44400909242614817;1.0178892925497292;1.0000495781573646;9.999738739391178;-0.4165820305500897;0.45204862522389433;0.4519815596758922;-6.219325175836034e-08;-0.4440289657986226;0.44401438278239597;0.9998976703745306
68.546299;1.0071632760702252;-5.335506874515564e-05;-5.298572931493104e-05;0.44716541774689167;0.4440086389002695;1.017890023102658;1.0000477842256752;9.999749077005365;-0.41658203025667845;0.45204951351365474;0.4519808908821402;-6.241511737933923e-08;-0.4440289660043164;0.4440142149609385;0.9998987320558811
68.556299;1.007163618946189;-5.3354854507384276e-05;-5.298585201140206e-05;0.4471671206665055;0.44400824639742975;1.0178908409439147;1.000045998287491;9.999759275617276;-0.4165820299364436;0.4520503700546522;0.4519802442719505;-6.26196268901576e-08;-0.4440289662133666;0.44401404248085324;0.9998998404288995
68.566299;1.0071639269623298;-5.335464417271118e-05;-5.2985973533040006e-05;0.4471688191486528;0.4440079127562967;1.0178917494645965;1.0000442277069548;9.999769344874611;-0.41658202959011403;0.45205119448774783;0.4519796187850881;-6.280609394435795e-08;-0.4440289664232767;0.44401386454124203;0.9999010004542372
68.576299;1.0071641970953955;-5.335443883013172e-05;-5.2986093833563956e-05;0.44717051306210365;0.4440076356263397;1.0178927513935179;1.0000424795945622;9.999779293907885;-0.4165820292185452;0.45205198598652024;0.4519790132402394;-6.297400080101682e-08;-0.44402896663199254;0.4440136799773412;0.9999022167920979
68.586299;1.0071644261560766;-5.33542395814286e-05;-5.298621310078579e-05;0.4471722028841102;0.444007412784883;1.0178938493422394;1.0000407600081358;9.99978913042427;-0.41658202882268697;0.4520527432156371;0.45197842616955136;-6.312302054197053e-08;-0.4440289668378682;0.4440134873970653;0.9999034932806399
68.596299;1.0071646114045374;-5.335404727168069e-05;-5.298633164823107e-05;0.44717388970277633;0.444007242478589;1.0178950461282332;1.0000390742743512;9.999798860038531;-0.41658202840362585;0.4520534643729717;0.4519778562531367;-6.32528400053852e-08;-0.4440289670394036;0.44401328544621455;0.9999048329537799
68.606299;1.0071647507501518;-5.335386245883215e-05;-5.29864499565008e-05;0.44717557524732654;0.44400712335174686;1.0178963445084712;1.0000374282093043;9.999808489985748;-0.4165820279625572;0.452054147392612;0.45197730281970183;-6.336300955673431e-08;-0.4440289672350356;0.44401307290939573;0.9999062383798963
68.616299;1.007164842371784;-5.3353685655179866e-05;-5.298656875768507e-05;0.4471772617844609;0.4440070539993655;1.017897746636728;1.0000358288375342;9.999818029300066;-0.41658202750074974;0.45205479029864615;0.45197676572404316;-6.34529181240845e-08;-0.44402896742306813;0.44401284873966157;0.9999077115361729
68.626299;1.0071648850730293;-5.335351750802072e-05;-5.298668878940067e-05;0.4471789518076103;0.4440070326000254;1.017899253758169;1.000034283838353;9.999827485235755;-0.4165820270196122;0.45205539143061857;0.45197624503133255;-6.352190211749443e-08;-0.44402896760179966;0.4440126121267738;0.9999092534645079
68.636299;1.0071648791952228;-5.335335872182623e-05;-5.298681039624532e-05;0.4471806476913977;0.4440070568769482;1.0179008659526223;1.0000328006133097;9.999836859834991;-0.4165820265208134;0.45205594964370305;0.4519757411586227;-6.356937218894745e-08;-0.44402896776974865;0.44401236249164716;0.9999108646525604
68.646299;1.007164826833092;-5.335320989652643e-05;-5.298693342720644e-05;0.44718235132138967;0.4440071243545915;1.0179025818129415;1.0000313856920653;9.99984614364922;-0.41658202600620503;0.4520564645307597;0.45197525504622976;-6.359481119986008e-08;-0.4440289679256094;0.4440120995118538;0.999912545509531
68.656299;1.0071647315976429;-5.33530714961454e-05;-5.298705733095518e-05;0.44718406372597225;0.44400723284002397;1.0179043986193184;1.0000300443853445;9.999855313379578;-0.41658202547750744;0.4520569363922553;0.4519747879594645;-6.359768608860275e-08;-0.44402896806808273;0.44401182324321864;0.9999142958317645
68.666299;1.0071645982303936;-5.335294384293101e-05;-5.2987181104179063e-05;0.4471857849857015;0.4440073809578466;1.0179063123948033;1.0000287808660615;9.999864336977375;-0.4165820249360214;0.45205736596209406;0.451974341227249;-6.357727763780783e-08;-0.44402896819600196;0.44401153420878925;0.999916114026753
68.676299;1.0071644319629431;-5.335282691794153e-05;-5.298730321975857e-05;0.44718751448687266;0.4440075681977849;1.0179083169489798;1.0000275986953904;9.999873177699063;-0.4165820243826208;0.45205775393891856;0.45197391597035863;-6.35324930108611e-08;-0.4440289683085748;0.4440112337865226;0.9999179975637699
68.686299;1.0071642380667918;-5.3352720108873335e-05;-5.2987421776751294e-05;0.44718925121905384;0.44400779442942506;1.0179104033193085;1.0000265013108494;9.999881800403353;-0.41658202381802;0.45205810062690427;0.4519735129531364;-6.346199025809764e-08;-0.4440289684054369;0.4440109248118994;0.9999199443352078
68.696299;1.0071640215918845;-5.335262221570487e-05;-5.298753479935625e-05;0.44719099388003614;0.44400805960398004;1.017912560847571;1.0000254920756086;9.999890180745354;-0.4165820232430579;0.45205840614338116;0.45197313288639945;-6.336465584892115e-08;-0.44402896848661066;0.4440106113805676;0.9999219531842596
68.706299;1.0071637870633514;-5.3352531781910634e-05;-5.2987640436106165e-05;0.4471927409738361;0.4440083638655275;1.0179147784262894;1.0000245740139246;9.99989830601537;-0.41658202265873384;0.4520586706340791;0.45197277677929204;-6.323992327570504e-08;-0.44402896855246454;0.4440102979044064;0.9999240230924717
68.716299;1.0071635383061193;-5.335244747587993e-05;-5.298773690853588e-05;0.4471944910608821;0.4440087076335291;1.017917044548191;1.0000237492647142;9.999906168578368;-0.41658202206603384;0.45205889387787523;0.4519724458347865;-6.30876532385348e-08;-0.4440289686036787;0.4440099885897006;0.9999261525102799
68.726299;1.007163278515616;-5.335236817349728e-05;-5.298782246373293e-05;0.4471962428368971;0.4440090914640897;1.0179193471064936;1.000023018295196;9.99991376213327;-0.41658202146596257;0.4520590747805098;0.45197214099430966;-6.29078694589654e-08;-0.4440289686412127;0.4440096875607599;0.9999283397284723
68.736299;1.007163010158464;-5.335229279237579e-05;-5.298789558377243e-05;0.4471979949095927;0.4440095157859718;1.01792167398838;1.0000223797730956;9.999921081547313;-0.41658202085990864;0.4520592113466491;0.4519718625721892;-6.270054977015997e-08;-0.44402896866615355;0.444009399105762;0.9999305832947075
68.746299;1.0071627342108902;-5.3352220161047e-05;-5.29879551080263e-05;0.4471997455746961;0.4440099806057679;1.0179240136565544;1.0000218311572044;9.999928118777687;-0.4165820202498018;0.4520593010969325;0.45197161037817685;-6.246551115289229e-08;-0.44402896867944464;0.4440091277270543;0.9999328816230388
68.756299;1.007162449415825;-5.335214900888567e-05;-5.298800003195426e-05;0.4472014927208629;0.44401048534541465;1.017926355152154;1.0000213689151212;9.999934854903481;-0.41658201963776553;0.4520593416047152;0.4519713841388916;-6.220254254834544e-08;-0.4440289686817942;0.44400887774126674;0.9999352325151903
68.766299;1.007162152449066;-5.335207805019544e-05;-5.298802938169828e-05;0.44720323400393325;0.4440110289371568;1.0179286885376857;1.0000209886599056;9.999941257834454;-0.4165820190257805;0.4520593308524103;0.4519711836943678;-6.191157724313398e-08;-0.4440289686737731;0.444008652544999;0.9999376334058815
68.776299;1.0071618385670649;-5.33520060623246e-05;-5.2988042350260114e-05;0.447204967367386;0.4440116100183171;1.017931005885335;1.0000206859346354;9.999947289613777;-0.41658201841563663;0.4520592674445579;0.45197100889898295;-6.159265670295257e-08;-0.4440289686557078;0.4440084541075118;0.9999400815026868
68.786299;1.0071615022415394;-5.335193183102263e-05;-5.2988038469042284e-05;0.4472066912986524;0.4440122268565441;1.0179333016503047;1.0000204567747686;9.999952917747711;-0.41658201780876863;0.4520591508231544;0.4519708596254188;-6.124599211779728e-08;-0.4440289686274712;0.4440082830862348;0.9999425731791637
68.796299;1.0071611378403438;-5.335185405144697e-05;-5.2988017812460025e-05;0.44720840439927484;0.4440128771616517;1.0179355720514982;1.000020297526956;9.999958122866177;-0.4165820172061035;0.4520589811586717;0.45197073590255266;-6.087204429543664e-08;-0.444028968588655;0.4440081395560244;0.9999451036993872
68.806299;1.0071607400872655;-5.335177134151816e-05;-5.2987981312938284e-05;0.44721010489258917;0.4440135583732225;1.0179378140014865;1.0000202047366218;9.999962899159351;-0.41658201660843786;0.452058758852271;0.4519706377051594;-6.047128603609601e-08;-0.444028968538957;0.44400802382690635;0.9999476676195412
68.816299;1.0071603044271293;-5.335168232639965e-05;-5.298793094450443e-05;0.4472117907146136;0.44401426819343726;1.0179400243105405;1.000020175222508;9.999967252212516;-0.4165820160169552;0.4520584842200884;0.45197056460698354;-6.004394817782886e-08;-0.4440289684783102;0.4440079367550866;0.9999502591046419
68.826299;1.0071598273004083;-5.33515857245082e-05;-5.298786951900985e-05;0.44721345987857836;0.44401500468750027;1.0179421995611055;1.0000202057775753;9.999971197666449;-0.41658201543322154;0.4520581575649806;0.45197051584647335;-5.958999844353127e-08;-0.4440289684067556;0.4440078795688825;0.999952872052978
68.836299;1.0071593053510492;-5.33514805008232e-05;-5.298780012772716e-05;0.4472151104814742;0.44401576594057673;1.0179443368033665;1.000020292945042;9.99997475789773;-0.41658201485883084;0.45205777940086206;0.4519704904426606;-5.9109293797526255e-08;-0.4440289683243167;0.44400785355597383;0.9999555000955223
68.846299;1.007158734378796;-5.335136606717153e-05;-5.298772550431864e-05;0.44721674053651805;0.44401654968861687;1.0179464342463753;1.000020433529114;9.999977955981482;-0.4165820142952008;0.45205735053408447;0.45197048716347443;-5.8601791139080534e-08;-0.4440289682309496;0.44400785986052504;0.999958136470217
68.856299;1.0071581097308342;-5.335124236796576e-05;-5.298764776207493e-05;0.44721834823065976;0.44401735334742687;1.0179484905072909;1.0000206248289805;9.999980806064954;-0.4165820137435764;0.45205687185349064;0.451970504723343;-5.806761047191787e-08;-0.44402896812650255;0.44400789934022933;0.9999607740657757
68.866299;1.0071574270392751;-5.3351109850953845e-05;-5.2987568647763926e-05;0.44721993244797226;0.4440181743620603;1.0179505034639225;1.0000208636855112;9.999983303730847;-0.4165820132050894;0.45205634421861307;0.45197054203519177;-5.7506959042580026e-08;-0.44402896801065844;0.4440079722280582;0.9999634058721544
68.876299;1.0071566820959776;-5.335096949424498e-05;-5.2987489864585507e-05;0.44722149284428764;0.44401901028551016;1.017952470532486;1.00002114577519;9.999985428409719;-0.4165820126808563;0.45205576874029346;0.4519705982976242;-5.692009264462018e-08;-0.44402896788282925;0.44400807787173446;0.9999660256850357
68.886299;1.00715587069177;-5.3350822773327756e-05;-5.298741312935753e-05;0.4472230293546803;0.44401985851487435;1.0179543895763092;1.000021466213658;9.999987156331848;-0.4165820121720761;0.45205514700580857;0.45197067301750804;-5.6307408645067146e-08;-0.4440289677420792;0.4440082149986967;0.9999686284249506
68.896299;1.0071549886196067;-5.335067126701816e-05;-5.298734016461502e-05;0.44722454192450073;0.44402071611890487;1.0179562594074854;1.0000218202727695;9.999988469970672;-0.41658201168006725;0.4520544809979649;0.4519707658920091;-5.5669581680609353e-08;-0.44402896758723354;0.4440083821972439;0.9999712097396073
68.906299;1.0071540312103535;-5.3350516148622665e-05;-5.298727275165047e-05;0.4472260308608543;0.44402158001399655;1.0179580800152412;1.000022203353907;9.999989363962658;-0.4165820112062123;0.45205377289229565;0.4519708765013276;-5.500748470073255e-08;-0.4440289674170167;0.44400857823566314;0.9999737655935164
68.916299;1.0071529928238039;-5.335035813719965e-05;-5.2987212634479495e-05;0.4472274971298771;0.4440224474799339;1.0179598524897173;1.0000226105108225;9.999989851113446;-0.416582010751746;0.4520530246691416;0.4519710039749239;-5.432201375329957e-08;-0.44402896723004687;0.4440088022669131;0.9999762923140523
68.926299;1.0071518670888022;-5.335019783623739e-05;-5.2987161222221906e-05;0.44722894216342474;0.4440233165598155;1.0179615786734402;1.0000230358385782;9.99998996045563;-0.4165820103174573;0.4520522377097855;0.45197114695973767;-5.361418790765413e-08;-0.44402896702487293;0.44400905395345064;0.9999787863343664
68.936299;1.0071506477518177;-5.335003590863968e-05;-5.2987119288326104e-05;0.44723036742886735;0.4440241859665166;1.0179632609934361;1.0000234723131147;9.999989728368647;-0.4165820099035164;0.45205141285401235;0.4519713038316013;-5.288533113478557e-08;-0.4440289668001944;0.4440093334683829;0.9999812434272529
68.946299;1.0071493294548977;-5.3349873073632325e-05;-5.298708684051256e-05;0.44723177401366704;0.44402505493815586;1.01796490244539;1.0000239125152925;9.999989195268496;-0.41658200950949076;0.4520505508995223;0.45197147268196014;-5.213705411727234e-08;-0.44402896655511553;0.4440096412673673;0.999983658502015
68.956299;1.0071479078417875;-5.3349710268513045e-05;-5.298706323685738e-05;0.4472331624093122;0.44402592335005325;1.0179665062908196;1.0000243497499113;9.999988407200748;-0.41658200913447796;0.45204965301603917;0.45197165117897825;-5.1371221556760737e-08;-0.4440289662892507;0.44400997778757917;0.9999860264264503
68.966299;1.0071463791721131;-5.334954887840698e-05;-5.298704755392458e-05;0.4472345325255727;0.4440267916894592;1.0179680754526217;1.000024778521575;9.999987414810658;-0.41658200877728757;0.4520487207237295;0.45197183672951624;-5.059004882757502e-08;-0.44402896600271674;0.44401034335525597;0.9999883431956209
68.976299;1.0071447404086475;-5.3349390800731274e-05;-5.298703897707052e-05;0.4472358839897698;0.44402766079000894;1.0179696115878794;1.000025193748369;9.999986273344751;-0.4165820084365643;0.4520477556217436;0.4519720269843877;-4.979626769666659e-08;-0.44402896569614647;0.4440107380575678;0.9999906067491527
68.986299;1.007142990084137;-5.3349238348689405e-05;-5.298703685015768e-05;0.4472372167250194;0.44402853142153786;1.017971114373481;1.000025589520746;9.9999850434647;-0.4165820081109241;0.45204675916726766;0.45197222031483153;-4.899312389684738e-08;-0.44402896537059955;0.44401116146317376;0.9999928173558501
68.996299;1.0071411291988477;-5.334909394417732e-05;-5.298704045681696e-05;0.44723853118710855;0.44402940372279737;1.0179725819758352;1.0000259589942304;9.99998378740373;-0.41658200779918714;0.45204573266835185;0.45197241572599545;-4.8184092770654973e-08;-0.44402896502723166;0.44401161259601213;0.9999949775156635
69.006299;1.0071391613142457;-5.334895973322783e-05;-5.298704894671329e-05;0.4472398280096669;0.44403027696361974;1.0179740121544774;1.0000262955995411;9.999982563392578;-0.4165820075004399;0.45204467741909926;0.4519726122618281;-4.7372720911483215e-08;-0.44402896466704933;0.4440120902248042;0.9999970909225412
69.016299;1.007137091477339;-5.334883756092371e-05;-5.298706149151969e-05;0.4472411077277959;0.44403114999235566;1.017975402972364;1.0000265941141293;9.99998141962949;-0.41658200721374034;0.4520435944736038;0.4519728086934982;-4.6562688081482655e-08;-0.4440289642909648;0.44401259329376647;0.9999991612221787
69.026299;1.007134924520601;-5.334872926929876e-05;-5.298707741321488e-05;0.4472423709166413;0.4440320219058763;1.0179767530283421;1.0000268505884529;9.99998038906975;-0.4165820069377469;0.4520424841549838;0.4519730039183308;-4.575766792471103e-08;-0.44402896389985885;0.4440131214233931;1.0000011923235832
69.036299;1.007132663894684;-5.3348636815600156e-05;-5.29870961903035e-05;0.4472436182649777;0.4440328923463578;1.0179780612139049;1.000027061792853;9.999979491119793;-0.4165820066706276;0.45204134618958647;0.4519731973576194;-4.496107622444725e-08;-0.44402896349456317;0.44401367517995316;1.0000031898290929
69.046299;1.0071303113938272;-5.3348562112846515e-05;-5.298711745594354e-05;0.4472448502248177;0.4440337612653601;1.0179793261300218;1.0000272256722393;9.999978739718953;-0.4165820064101574;0.45204018038393917;0.45197338861816666;-4.417595834721238e-08;-0.44402896307594636;0.4440142557793772;1.0000051612855432
69.056299;1.007127867561414;-5.334850690062183e-05;-5.298714107882574e-05;0.44724606669652506;0.44403462852804176;1.0179805457170257;1.000027342669332;9.999978151407474;-0.416582006153865;0.4520389870401911;0.45197357699012675;-4.3404846404727074e-08;-0.44402896264509;0.44401486446512406;1.0000071147432883
69.066299;1.0071253326737695;-5.3348472794031205e-05;-5.2987167300620344e-05;0.4472472670346456;0.4440354938883531;1.0179817173393113;1.0000274164369705;9.999977751786409;-0.4165820058993976;0.452037767018934;0.45197376153757296;-4.264957676800708e-08;-0.44402896220342436;0.44401550218508085;1.0000090573118634
69.076299;1.0071227074898175;-5.334846135662662e-05;-5.298719667325799e-05;0.44724845000568003;0.4440363573572016;1.0179828377947637;1.0000274536430946;9.999977581991233;-0.4165820056449942;0.4520365217736347;0.45197394141759867;-4.191125511251931e-08;-0.44402896175263273;0.44401616950983186;1.0000109950518383
69.086299;1.0071199931352925;-5.334847398133024e-05;-5.2987229781633865e-05;0.44724961384193634;0.4440372196332002;1.0179839030857853;1.0000274628277876;9.999977695786352;-0.41658200538971496;0.4520352535114519;0.451974115908661;-4.1190331633860605e-08;-0.4440289612943756;0.44401686646602756;1.0000129337965389
69.096299;1.0071171909000738;-5.334851164683566e-05;-5.298726715123078e-05;0.4472507565561285;0.4440380823269826;1.0179849085388148;1.000027452653974;9.999978144826384;-0.41658200513341065;0.4520339653223816;0.4519742842549699;-4.0486729000397265e-08;-0.44402896083029053;0.44401759265682345;1.0000148795054324
69.106299;1.0071143027227474;-5.334857476065247e-05;-5.2987309265830724e-05;0.4472518758957324;0.4440389477461745;1.017985849033907;1.000027431040135;9.999978972764955;-0.4165820048765822;0.4520326610341543;0.4519744456207954;-3.98000630589516e-08;-0.44402896036228257;0.44401834766517667;1.0000168377512524
69.116299;1.0071113318413336;-5.334866315433161e-05;-5.298735643384816e-05;0.4472529690037322;0.4440398184398621;1.0179867189906686;1.000027405371327;9.999980223328384;-0.41658200462016537;0.4520313448034924;0.45197459922144906;-3.912982049316921e-08;-0.4440289598926879;0.4440191309955156;1.0000188132368362
69.126299;1.0071082826923026;-5.334877621594731e-05;-5.298740869899661e-05;0.44725403265680147;0.44404069693338427;1.0179875125282685;1.000027382760711;9.999981947936572;-0.41658200436514975;0.4520300206493001;0.45197474447021324;-3.84753644761368e-08;-0.4440289594242574;0.4440199415940331;1.0000208096083807
69.136299;1.0071051604011372;-5.334891307971764e-05;-5.298746579969653e-05;0.4472550637952131;0.4440415856564536;1.0179882238218017;1.0000273696130464;9.999984204930588;-0.41658200411205903;0.4520286921345063;0.4519748811350936;-3.78358372456266e-08;-0.44402895896004113;0.4440207776692309;1.000022829226427
69.146299;1.0071019706362927;-5.334907283138793e-05;-5.298752706956349e-05;0.44725605943849717;0.44404248693795867;1.017988847484765;1.0000273706982872;9.999987047358884;-0.4165820038607447;0.45202736221827944;0.45197500952618325;-3.7210105053986185e-08;-0.44402895850313173;0.4440216367779793;1.0000248729778507
69.156299;1.0070987196954757;-5.334925474109377e-05;-5.298759148912046e-05;0.44725701651188277;0.44404340287631466;1.01798937886725;1.0000273891541924;9.99999051148512;-0.416582003610744;0.4520260332588829;0.451975130547841;-3.659693480278745e-08;-0.4440289580563736;0.444022515892003;1.0000269398486068
69.166299;1.007095414908818;-5.334945838273629e-05;-5.298765791520918e-05;0.44725793241609496;0.4440443349561718;1.0179898141752624;1.0000274273135938;9.999994617365846;-0.4165820033617821;0.45202470721537513;0.4519752455672611;-3.599532849172438e-08;-0.4440289576222807;0.4440234116073797;1.000029026170691
69.176299;1.007092065209206;-5.3349683387406946e-05;-5.2987725246280016e-05;0.4472588056191056;0.4440452837445115;1.0179901505524718;1.0000274864121936;9.99999937071143;-0.41658200311401566;0.4520233858307665;0.4519753561862344;-3.5404745157586436e-08;-0.44402895720313007;0.4440243204383737;1.0000311256465528
69.186299;1.0070886807751394;-5.334992891660544e-05;-5.298779241773571e-05;0.44725963537714303;0.4440462489782682;1.017990385831656;1.000027565679331;10.000004762936216;-0.4165820028680554;0.45202207057552735;0.45197546412033796;-3.482511174878716e-08;-0.44402895680097443;0.44402523905160896;1.0000332304117785
69.196299;1.007085271752126;-5.3350193427218825e-05;-5.2987858260431596e-05;0.4472604211190007;0.4440472298974143;1.0179905176134991;1.000027662971471;10.000010778156373;-0.4165820026249512;0.45202076272750386;0.4519755712242914;-3.425658209600552e-08;-0.44402895641763424;0.44402616450144794;1.0000353320386188
69.206299;1.0070818472919922;-5.3350474986226155e-05;-5.298792140027873e-05;0.44726116234575064;0.4440482254735626;1.0179905423518405;1.0000277763185157;10.000017402788956;-0.41658200238602205;0.4520194638503305;0.45197567929988397;-3.369922185316785e-08;-0.44402895605484066;0.4440270943573439;1.0000374223169266
69.216299;1.0070784153056884;-5.335077169247845e-05;-5.2987980415343636e-05;0.44726185877870706;0.44404923449208467;1.0179904553840344;1.0000279044847256;10.000024627683457;-0.41658200215240737;0.452018176118048;0.45197578971471924;-3.315288907195608e-08;-0.44402895571432305;0.4440280266059756;1.000039494474692
69.226299;1.0070749825214937;-5.335108179330059e-05;-5.2988034079358335e-05;0.44726251027386793;0.44405025576346296;1.0179902518102897;1.0000280467827676;10.000032443820807;-0.41658200192472405;0.452016902108839;0.45197590324271264;-3.261716839153381e-08;-0.4440289553976797;0.44402895952983895;1.0000415441924717
69.236299;1.0070715547838367;-5.33514035539617e-05;-5.298808133623818e-05;0.447263116872704;0.44405128839606994;1.0179899273595978;1.0000282032975114;10.000040836573156;-0.41658200170329523;0.45201564442840403;0.4519760200410294;-3.209131519428164e-08;-0.44402895510632523;0.44402989180933516;1.0000435690930864
69.246299;1.0070681374398345;-5.335173510493547e-05;-5.298812111547826e-05;0.4472636790992062;0.44405233173716263;1.017989478961605;1.000028375343709;10.000049783878529;-0.4165820014887921;0.45201440548997746;0.4519761396194729;-3.157451170058728e-08;-0.444028954841694;0.44403082275420525;1.0000455673919713
69.256299;1.0070647355904385;-5.335207447953523e-05;-5.298815231780402e-05;0.44726419801829864;0.44405338504339786;1.0179889055285518;1.0000285653961822;10.000059262799532;-0.41658200128248923;0.4520131873582901;0.4519762609552789;-3.1066267766104386e-08;-0.44402895460536307;0.4440317523782379;1.000047537199396
69.266299;1.007061354517944;-5.335241987449525e-05;-5.298817388746868e-05;0.44726467506837264;0.4440544473494324;1.0179882085160121;1.000028776372094;10.000069255815658;-0.41658200108580673;0.4520119915619716;0.4519763827972384;-3.0566460877408295e-08;-0.4440289543988653;0.4440326811872029;1.0000494759427507
69.276299;1.007058000066743;-5.335276983446195e-05;-5.2988184778460146e-05;0.44726511190030904;0.44405551760222595;1.0179873913897153;1.0000290104729852;10.000079750477527;-0.4165820008998067;0.45201081916003955;0.45197650404307754;-3.007508071016804e-08;-0.4440289542234967;0.44403360978098105;1.000051379420542
69.286299;1.0070546782728533;-5.3353123238535156e-05;-5.29881838854737e-05;0.44726551018968147;0.44405659481419196;1.0179864587802117;1.0000292684414671;10.0000907399462;-0.41658200072511054;0.45200967108928597;0.4519766238001178;-2.9592036206857082e-08;-0.4440289540803551;0.44403453846939084;1.0000532417525794
69.296299;1.007051394507434;-5.335347918956395e-05;-5.2988170094407656e-05;0.44726587154165587;0.44405767829141346;1.017985416077554;1.000029550068418;10.000102224568069;-0.41658200056205835;0.45200854822776604;0.45197674113665715;-2.911704217392268e-08;-0.44402895397041514;0.4440354671407903;1.0000550566260145
69.306299;1.0070481531747482;-5.3353836747184055e-05;-5.298814250303131e-05;0.4472661976220058;0.44405876797380284;1.0179842689319392;1.0000298547959559;10.000114208460545;-0.4165820004108552;0.45200745118617514;0.4519768552414456;-2.864953250835094e-08;-0.44402895389454744;0.4440363955770298;1.000056818936539
69.316299;1.0070449584293506;-5.335419464155028e-05;-5.298810062059176e-05;0.44726649038681976;0.44405986449233403;1.0179830226035453;1.0000301809806194;10.000126695651263;-0.4165820002715551;0.45200638039376834;0.45197696595644;-2.818862276219506e-08;-0.44402895385364816;0.4440373239087788;1.0000585259537345
69.326299;1.007041815101486;-5.335455131776854e-05;-5.298804436667187e-05;0.4472667521395113;0.44406096880755547;1.0179816819628462;1.0000305251920232;10.000139689906186;-0.4165820001439862;0.45200533638550267;0.4519770738927111;-2.773312993178069e-08;-0.44402895384872987;0.4440382525911737;1.0000601772122926
69.336299;1.0070387290347071;-5.335490528110814e-05;-5.298797402053548e-05;0.44726698538307097;0.4440620819561328;1.0179802525430908;1.000030883398306;10.00015319338615;-0.4165820000277878;0.45200431984537975;0.45197718016637034;-2.728175433861087e-08;-0.44402895388073654;0.44403918203321624;1.0000617730365955
69.346299;1.0070357071875444;-5.335525527020873e-05;-5.298789031207778e-05;0.44726719268989523;0.44406320505527574;1.0179787415779287;1.0000312525646584;10.000167204493158;-0.4165819999224235;0.45200333135327;0.4519772863973173;-2.6833372168141932e-08;-0.4440289539503485;0.44404011248547154;1.000063312743334
69.356299;1.0070327579261655;-5.335560008229016e-05;-5.29877945399858e-05;0.4472673764514853;0.4440643391943744;1.0179771578049137;1.0000316306218384;10.000181716753307;-0.41658199982703104;0.4520023710132353;0.4519773947970238;-2.6387136090444742e-08;-0.4440289540579657;0.44404104413255135;1.0000647940726002
69.366299;1.0070298911261428;-5.335593847122736e-05;-5.298768848824957e-05;0.4472675385916707;0.4440654854978617;1.0179755105567878;1.000032015965759;10.000196714474287;-0.41658199974026194;0.4520014381403031;0.45197750773099366;-2.594223233227408e-08;-0.4440289542036142;0.4440419771260684;1.0000662142721615
69.376299;1.0070271176189618;-5.335626923872447e-05;-5.298757406474038e-05;0.44726768083631674;0.44406664541258156;1.0179738094104516;1.0000324078411467;10.000212168927266;-0.4165819996602925;0.45200053112652944;0.45197762703938976;-2.5497587388624756e-08;-0.4440289543867782;0.44404291155984005;1.0000675714507885
69.386299;1.0070244485483473;-5.335659126277634e-05;-5.2987452845550656e-05;0.4472678054564765;0.4440678202846671;1.017972064398137;1.000032806635788;10.000228038645668;-0.41658199958501835;0.45199964743470245;0.45197775378531824;-2.5052023056623596e-08;-0.44402895460651565;0.4440438474186739;1.0000688648394696
69.396299;1.0070218951641616;-5.33569034878602e-05;-5.298732593967574e-05;0.44726791582299297;0.4440690103750775;1.017970285823376;1.0000332133668708;10.00024427009494;-0.4165819995123658;0.45199878372618674;0.45197788842019454;-2.46047122784186e-08;-0.4440289548618003;0.44404478459192837;1.0000700940433007
69.406299;1.0070194679659512;-5.335720484182506e-05;-5.298719427791049e-05;0.4472680164162826;0.4440702145950251;1.0179684839955545;1.0000336290492202;10.000260801252269;-0.4165819994405919;0.45199793650005776;0.4519780309630056;-2.4155332219273543e-08;-0.44402895515161883;0.4440457229227843;1.0000712587720315
69.416299;1.0070171749771002;-5.3357494040781156e-05;-5.298705887314853e-05;0.4472681122682617;0.44407143111805375;1.0179666696101128;1.0000340546222093;10.000277564516681;-0.41658199936841517;0.451997102998347;0.45197818098450904;-2.3703968899807277e-08;-0.444028955474823;0.4440466622459278;1.0000723600172414
69.426299;1.0070150211618596;-5.3357769602533974e-05;-5.298692075713033e-05;0.4472682081364044;0.4440726579383223;1.017964854040745;1.0000344909199261;10.000294483301586;-0.41658199929493156;0.45199628134648734;0.4519783375507316;-2.325113992057554e-08;-0.4440289558300153;0.4440476023938631;1.000073401191375
69.436299;1.0070130094564633;-5.3358030218876975e-05;-5.2986780903303654e-05;0.4472683080337105;0.4440738928177529;1.017963049096293;1.0000349379737026;10.000311470642789;-0.41658199921950845;0.4519954700905809;0.45197849934654727;-2.2797830514737616e-08;-0.44402895621551164;0.44404854305729385;1.0000743874555584
69.446299;1.0070111417665177;-5.335827517870441e-05;-5.298664037603455e-05;0.4472684153385353;0.4440751328819067;1.0179612666613285;1.000035394584886;10.000328432508415;-0.4165819991417475;0.45199466813605926;0.45197866472864645;-2.2345218619958084e-08;-0.4440289566294491;0.4440494836281472;1.0000753237996924
69.456299;1.0070094196083266;-5.335850446210916e-05;-5.2986500372971326e-05;0.4472685330395635;0.4440763744269469;1.0179595182758598;1.0000358589261615;10.00034527150189;-0.41658199906125915;0.4519938749065954;0.45197883145529905;-2.1894134727593252e-08;-0.4440289570699532;0.44405042326060357;1.00007621383089
69.466299;1.007007844949276;-5.3358718433168364e-05;-5.298636187358384e-05;0.4472686638009737;0.4440776131524125;1.0179578146497301;1.0000363291401027;10.000361892008044;-0.41658199897737247;0.45199309016690986;0.4519789965561676;-2.14448474662728e-08;-0.44402895753526905;0.44405136100933107;1.0000770599682525
69.476299;1.007006420662847;-5.3358917352057875e-05;-5.298622515869933e-05;0.4472688099466756;0.44407884458365987;1.0179561653891087;1.0000368033225935;10.000378205933345;-0.4165819988891305;0.45199231376073185;0.45197915679839723;-2.0997419493172043e-08;-0.44402895802391823;0.44405229571813704;1.0000778639953902
69.486299;1.0070051501945185;-5.335910109000066e-05;-5.298608971789717e-05;0.4472689734339985;0.4440800642880302;1.0179545790469193;1.0000372793464363;10.000394133369744;-0.416581998795302;0.45199154557121396;0.45197930932038166;-2.0552024078932203e-08;-0.44402895853467006;0.44405322576394046;1.0000786270823883
69.496299;1.0070040366697537;-5.33592693414068e-05;-5.298595466023764e-05;0.44726915574355375;0.4440812677985801;1.0179530628811344;1.0000377545145342;10.000409600314333;-0.4165819986941979;0.45199078566594775;0.45197945171752296;-2.0108884620872574e-08;-0.4440289590662843;0.4440541490640125;1.0000793493229494
69.506299;1.0070030817345172;-5.3359422044314666e-05;-5.298581918651576e-05;0.44726935777876936;0.44408245063796087;1.0179516218919373;1.0000382249626751;10.000424543077525;-0.41658199858367834;0.4519900344922423;0.4519795817574256;-1.966814820981684e-08;-0.4440289596174382;0.444055063432241;1.0000800295993395
69.516299;1.0070022855147052;-5.335955951727963e-05;-5.298568281497957e-05;0.4472695798780056;0.44408360844340183;1.017950258259228;1.0000386854101249;10.000438914895481;-0.4165819984615062;0.4519892930039735;0.4519796974475978;-1.922976672846174e-08;-0.4440289601869599;0.44405596705942163;1.0000806659919974
69.526299;1.0070016479817965;-5.33596823388253e-05;-5.2985545444293744e-05;0.4472698217780244;0.44408473683778393;1.017948972046071;1.0000391295231814;10.000452686063957;-0.4165819983256738;0.45198856260235115;0.4519797974791384;-1.8793381051244018e-08;-0.444028960773961;0.44405685879465195;1.0000812558071828
