time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
69.536299;1.0070011696159653;-5.335979129372245e-05;-5.298540727738706e-05;0.4472700824822662;0.4440858312757338;1.0179477620951034;1.0000395506666364;10.000465842671941;-0.4165819981744218;0.4519878448161274;0.4519798814547158;-1.835841892321226e-08;-0.44402896137752734;0.4440577379923945;1.000081795495864
69.546299;1.007000850709264;-5.335988751972614e-05;-5.298526859312028e-05;0.4472703602534942;0.4440868871913666;1.0179466262547723;1.0000399425209765;10.000478386127712;-0.4165819980060629;0.451987140796745;0.45197994958782156;-1.7924340290623365e-08;-0.44402896199632474;0.444058604006874;1.0000822814100745
69.556299;1.0070006907805336;-5.3359972627189104e-05;-5.298512958269463e-05;0.44727065287914913;0.4440879004570383;1.0179455617751334;1.0000402992483945;10.000490326742394;-0.41658199781889005;0.45198645085724726;0.45198000229276186;-1.749081609194483e-08;-0.4440289626286664;0.4440594557020644;1.0000827106803656
69.566299;1.007000689101845;-5.336004860613457e-05;-5.29849903647952e-05;0.4472709580026181;0.4440888678244461;1.0179445664816296;1.0000406157598096;10.000501675055618;-0.4165819976113584;0.45198577435895076;0.45198004020964233;-1.7057837795744282e-08;-0.44402896327284913;0.44406029146168013;1.000083081020385
69.576299;1.0070008455937147;-5.336011767847828e-05;-5.298485105021693e-05;0.447271273224279;0.44408978676824806;1.0179436398431874;1.000040887712589;10.000512443265004;-0.4165819973824374;0.45198510988815194;0.45198006438274474;-1.6625827569264414e-08;-0.4440289639273937;0.4440611097954307;1.000083390032039
69.586299;1.0070011609282543;-5.336018221611717e-05;-5.2984711719529096e-05;0.44727159605588823;0.44409065501357464;1.017942783043825;1.0000411107809086;10.000522652234901;-0.4165819971316724;0.451984455520879;0.45198007605255597;-1.619556683200315e-08;-0.4440289645912272;0.44406190991364314;1.0000836356063705
69.596299;1.0070016361035758;-5.3360244627366945e-05;-5.298457221645254e-05;0.44727192397169113;0.44409147054760817;1.0179419983161204;1.0000412804100989;10.00053233130249;-0.4165819968588332;0.4519838091510298;0.4519800762466912;-1.576779885595407e-08;-0.44402896526367536;0.44406269168798873;1.0000838168366941
69.606299;1.0070022718054965;-5.336030711631832e-05;-5.298443200887805e-05;0.4472722545717075;0.4440922318574699;1.0179412882120313;1.0000413921217501;10.000541511824354;-0.41658199656366557;0.4519831685418409;0.45198006569095417;-1.5342925652688602e-08;-0.4440289659442111;0.44406345522096113;1.0000839337188459
69.616299;1.0070030673433028;-5.336037145645544e-05;-5.298429036923102e-05;0.44727258563500455;0.4440929378187434;1.0179406547281722;1.0000414412315812;10.000550221374024;-0.4165819962459458;0.45198253105764086;0.4519800450941973;-1.4921095955656114e-08;-0.44402896663223634;0.4440642004892144;1.0000839861551125
69.626299;1.007004019855828;-5.336043904291021e-05;-5.298414650229468e-05;0.44727291492664234;0.4440935874432326;1.0179400982530642;1.0000414227030034;10.00055848184308;-0.4165819959055908;0.4519818937979558;0.4519800153086235;-1.4502368773546294e-08;-0.4440289673269008;0.44406492726464647;1.0000839731656903
69.636299;1.007005124573659;-5.3360511163842927e-05;-5.29839994778963e-05;0.4472732399382661;0.44409417970603376;1.0179396174743214;1.0000413320709163;10.000566311934602;-0.41658199554270475;0.4519812543226602;0.45197997713417537;-1.4086666546991514e-08;-0.44402896802697067;0.4440656354039413;1.0000838925969129
69.646299;1.0070063756110186;-5.3360589137350365e-05;-5.298384829835717e-05;0.44727355776181743;0.44409471361267305;1.0179392105116862;1.0000411660722826;10.000573732997708;-0.41658199515750777;0.45198061102733855;0.4519799312588646;-1.3673561317796493e-08;-0.44402896873097847;0.44406632515148986;1.000083741715476
69.656299;1.0070077667008597;-5.33606742216525e-05;-5.2983692109680735e-05;0.4472738650892333;0.444095188563004;1.017938875653752;1.0000409222748992;10.000580773303852;-0.41658199475015567;0.45197996264106094;0.4519798784490578;-1.3262222935854117e-08;-0.444028969437518;0.44406699699431185;1.000083517961523
69.666299;1.007009291863436;-5.336076747413185e-05;-5.298353049178338e-05;0.44727415832884626;0.44409560447887225;1.0179386107662172;1.0000405989339252;10.000587466368192;-0.4165819943205881;0.4519793075447155;0.45197981947898114;-1.2851709022159755e-08;-0.44402897014534;0.44406765135409326;1.0000832192645632
69.676299;1.0070109454209595;-5.336086959015678e-05;-5.2983363782930534e-05;0.4472744339224106;0.4440959616896528;1.0179384124532145;1.0000401950862874;10.000593846115011;-0.41658199386860745;0.4519786433983897;0.4519797548689291;-1.2441231271209969e-08;-0.4440289708532495;0.44406828854542957;1.0000828440678953
69.686299;1.0070127214591396;-5.336098078564979e-05;-5.2983193114089414e-05;0.4472746886077041;0.44409626106061667;1.0179382761318543;1.000039710093986;10.000599943666888;-0.41658199339416857;0.4519779671001071;0.4519796847695983;-1.2030164966082937e-08;-0.4440289715600783;0.4440689088588052;1.000082391026989
69.696299;1.0070146139774765;-5.336110093801957e-05;-5.298302005903075e-05;0.44727491924596585;0.44409650410246865;1.017938196735113;1.0000391432815077;10.000605785615837;-0.41658199289756065;0.4519772751026425;0.45197960896940187;-1.1617991670943275e-08;-0.4440289722647657;0.444069512515092;1.000081858621869
69.706299;1.0070166177574156;-5.336122987769427e-05;-5.2982846272319435e-05;0.4472751226124125;0.4440966927264286;1.0179381694025067;1.0000384944927414;10.000611389876207;-0.4165819923793376;0.45197656384374746;0.4519795270304098;-1.1204193649351868e-08;-0.44402897296636973;0.4440700995221546;1.00008124504316
69.716299;1.007018728979698;-5.336136748081222e-05;-5.298267345987906e-05;0.4472752956337432;0.44409682890907026;1.0179381898869941;1.000037764840961;10.000616758964092;-0.4165819918401584;0.4519758302557165;0.4519794385111041;-1.0787990302962703e-08;-0.4440289736640417;0.44407066960552716;1.0000805485677555
69.726299;1.0070209451045018;-5.336151356578154e-05;-5.298250359838735e-05;0.4472754356239027;0.44409691446973765;1.017938254652115;1.0000369567653455;10.000621877039503;-0.416581991280751;0.45197507220838834;0.45197934326688305;-1.0368228142869777e-08;-0.4440289743571054;0.44407122228785717;1.000079768110227
69.736299;1.0070232640726036;-5.336166784839317e-05;-5.2982339018002326e-05;0.44727554017997356;0.44409695081501677;1.0179383607598422;1.0000360738324123;10.000626715189643;-0.4165819907020725;0.4519742885625394;0.4519792418185266;-9.943693762413763e-09;-0.4440289750451104;0.444071757078127;1.0000789031340085
69.746299;1.0070256836351144;-5.336183002497734e-05;-5.298218226025206e-05;0.4472756072153801;0.4440969387527666;1.017938505258182;1.0000351207743647;10.00063123933399;-0.4165819901054627;0.4519734791567868;0.4519791353980131;-9.513427020951086e-09;-0.44402897572769406;0.4440722736402978;1.0000779533537003
69.756299;1.007028201409802;-5.3361999917214606e-05;-5.2982035921279835e-05;0.44727563526646413;0.444096878719018;1.0179386842962999;1.000034103256009;10.000635412926693;-0.4165819894925047;0.4519726447574122;0.45197902551882074;-9.07678920417105e-09;-0.4440289764045254;0.4440727716701534;1.0000769191765047
69.766299;1.007030814990431;-5.336217762428314e-05;-5.298190249368148e-05;0.44727562354772976;0.444096771193189;1.0179388928317556;1.0000330267060902;10.000639197094616;-0.41658198886470743;0.45197178659596193;0.451978913450381;-8.633513566751203e-09;-0.44402897707551664;0.4440732506794897;1.0000758018527243
69.776299;1.0070335215092505;-5.336236358878431e-05;-5.298178426544754e-05;0.4472755715489985;0.44409661695357366;1.0179391251757954;1.0000318948049043;10.000642553937524;-0.4165819882233887;0.45197090591760875;0.45197879987757167;-8.183648968305767e-09;-0.444028977740943;0.4440737102225687;1.0000746026431668
69.786299;1.0070363168992802;-5.33625585366239e-05;-5.298168344159238e-05;0.44727547856982175;0.4440964172601135;1.0179393760754392;1.0000307090348282;10.00064545165419;-0.4165819875697824;0.45197000395751974;0.4519786849448926;-7.727314333946226e-09;-0.44402897840128336;0.44407415038533066;1.0000733223315157
69.796299;1.0070391952797246;-5.3362763351614986e-05;-5.2981602226749487e-05;0.4472753435768791;0.4440961738257061;1.0179396412774608;1.0000294693053855;10.000647870810369;-0.4165819869051449;0.451969082087478;0.45197856875660797;-7.264625635058283e-09;-0.44402897905698596;0.4440745720332926;1.000071961479279
69.806299;1.0070421488854582;-5.3362978861743596e-05;-5.298154260341867e-05;0.44727516524558936;0.444095888407796;1.0179399168651109;1.0000281745587238;10.0006498135598;-0.41658198623077414;0.45196814202569446;0.4519784518446256;-6.795889660320505e-09;-0.4440289797082961;0.4440749765864543;1.0000705206123013
69.816299;1.0070451688530593;-5.33632055215861e-05;-5.2981506100178414e-05;0.44727494205748364;0.4440955624434211;1.0179401985275995;1.000026823466496;10.000651308549788;-0.4165819855479922;0.4519671859287425;0.4519783351889557;-6.321604188898163e-09;-0.444028980355207;0.44407536543500686;1.0000690001603674
69.826299;1.0070482464011559;-5.336344322078289e-05;-5.29814937835617e-05;0.4472746727421746;0.44409519717510343;1.0179404816776514;1.000025415739932;10.00065240361169;-0.4165819848582904;0.451966216037435;0.45197822001491916;-5.842269078263515e-09;-0.44402898099753496;0.44407573952242824;1.0000674005265586
69.836299;1.0070513733755595;-5.336369151371076e-05;-5.2981506335312186e-05;0.44727435691211187;0.44409479401710006;1.017940761776934;1.000023953175354;10.000653153889568;-0.4165819841635798;0.45196523422215523;0.45197810772585106;-5.358456776764919e-09;-0.44402898163499405;0.4440760994388549;1.0000657223155769
69.846299;1.0070545422181896;-5.336395006317544e-05;-5.298154412847295e-05;0.44727399514127875;0.4440943547358723;1.0179410344663953;1.000022439368393;10.000653618033587;-0.4165819834660877;0.4519642419596712;0.4519780000459154;-4.870991536023998e-09;-0.4440289822672372;0.44407644586395983;1.0000639663775028
69.856299;1.0070577461586085;-5.336421869874671e-05;-5.298160731764566e-05;0.44727358843084647;0.44409388141762224;1.0179412957861484;1.0000208786275646;10.00065386184396;-0.41658198276796876;0.45196324076053507;0.4519778990787481;-4.380942737099807e-09;-0.4440289828939445;0.44407677982768795;1.0000621338414246
69.866299;1.007060979443979;-5.336449715326732e-05;-5.29816958882092e-05;0.44727313781850425;0.4440933763092357;1.0179415422030433;1.0000192757278326;10.000653952870778;-0.41658198207115216;0.4519622326850854;0.4519778070597947;-3.889565011453732e-09;-0.4440289835148865;0.44407710237621456;1.0000602266456589
69.876299;1.0070642370314649;-5.336478500275349e-05;-5.298180959738743e-05;0.44727264439191394;0.4440928416602945;1.0179417701481988;1.0000176368572395;10.000653941025794;-0.41658198137738595;0.4519612205781678;0.45197772606323133;-3.398262563774184e-09;-0.44402898412991076;0.444077414013933;1.0000582482037503
69.886299;1.0070675141461851;-5.3365081744201606e-05;-5.2981947824704404e-05;0.4472721093343933;0.4440922796323281;1.0179419760054451;1.0000159703407023;10.000653850135865;-0.4165819806881778;0.45196020799581316;0.4519776578339807;-2.9085335180909574e-09;-0.44402898473896896;0.4440777144837584;1.000056203200294
69.896299;1.0070708065887364;-5.336538680513217e-05;-5.29821094512392e-05;0.44727153370456757;0.4440916922592156;1.0179421569002225;1.0000142860281713;10.000653691251676;-0.41658198000464347;0.45195919890516223;0.4519776036085486;-2.4220684151547107e-09;-0.4440289853420736;0.4440780029142824;1.0000540964756712
69.906299;1.0070741112563486;-5.336569958380074e-05;-5.2982293009395666e-05;0.447270918226303;0.4440910815078105;1.0179423109458348;1.0000125937486937;10.000653474054834;-0.41658197932747454;0.45195819721270086;0.45197756384315674;-1.940975543899259e-09;-0.44402898593904194;0.44407827808431555;1.0000519320590753
69.916299;1.0070774256820307;-5.336601949510737e-05;-5.2982497058850224e-05;0.4472702636391886;0.44409044928180674;1.0179424367975023;1.0000109021591068;10.000653207724458;-0.41658197865718277;0.45195720627080027;0.4519775378195624;-1.4676179245007797e-09;-0.44402898652943174;0.44407853856624535;1.0000497130108164
69.926299;1.0070807469414578;-5.336634593428833e-05;-5.298272026382234e-05;0.4472695712039316;0.44408979728426723;1.0179425337760355;1.0000092183686855;10.00065290585866;-0.4165819779944588;0.45195622866243795;0.45197752356189336;-1.0040349931624986e-09;-0.44402898711296956;0.4440787828545659;1.0000474416527776
69.936299;1.0070840708524003;-5.3366678137981625e-05;-5.298296116307501e-05;0.44726884249911114;0.4440891270720872;1.0179426022924145;1.000007547795631;10.000652590415408;-0.41658197734036845;0.45195526652833384;0.45197751849558776;-5.515752606810705e-10;-0.4440289876899461;0.44407900959382973;1.0000451194551878
69.946299;1.0070873917176653;-5.336701501932158e-05;-5.298321823686841e-05;0.4472680788817713;0.4440884403604244;1.0179426436813386;1.0000058943926897;10.000652281537214;-0.416581976696284;0.45195432227950233;0.4519775202418717;-1.1093125483112155e-10;-0.44402898826103043;0.4440792176050934;1.0000427470377742
69.956299;1.007090702560822;-5.336735518204563e-05;-5.298349021436562e-05;0.4472672814911354;0.44408773922501493;1.017942659859622;1.0000042614824123;10.000651986305792;-0.4165819760636989;0.4519533992492073;0.45197752706894223;3.177601387859081e-10;-0.4440289888267444;0.44407940575289917;1.0000403251201713
69.966299;1.0070939957939582;-5.3367697134154094e-05;-5.2983776167364746e-05;0.44726645149281735;0.44408702603671707;1.01794265307877;1.000002652801363;10.000651697339935;-0.4165819754442679;0.45195250178307833;0.45197753809533764;7.348839685835659e-10;-0.444028989387163;0.4440795729133039;1.0000378552498976
69.976299;1.0070972640188312;-5.336803959629328e-05;-5.298407548288757e-05;0.4472655899907626;0.4440863032928777;1.0179426253474753;1.0000010730511284;10.000651391760675;-0.41658197484001835;0.4519516347414865;0.45197755305881776;1.141232782499197e-09;-0.4440289899419639;0.4440797179444269;1.0000353393456818
69.986299;1.0071005004485705;-5.336838172963008e-05;-5.29843879273781e-05;0.4472646979967766;0.4440855736321272;1.0179425779152127;0.9999995277566934;10.000651032210953;-0.41658197425329063;0.4519508029572208;0.45197757183303455;1.5378118454416048e-09;-0.4440289904905831;0.4440798395530741;1.0000327795722508
69.996299;1.0071036989126543;-5.336872299226839e-05;-5.2984713703919294e-05;0.44726377664233036;0.4440848399757588;1.0179425114841023;0.9999980228994257;10.000650579687795;-0.41658197368644434;0.451950011038522;0.4519775940726074;1.9256631134281133e-09;-0.44402899103242344;0.4440799361662353;1.0000301790842303
70.006299;1.0071068538153547;-5.336906276089403e-05;-5.2985053349034034e-05;0.44726282718659316;0.44408410551569316;1.01794242683806;0.9999965643327825;10.000650007340134;-0.4165819731417406;0.45194926344470965;0.4519776189823595;2.3057269484396846e-09;-0.44402899156700637;0.4440800061001686;1.0000275423511213
70.016299;1.0071099601814193;-5.3369400056968445e-05;-5.2985407575466644e-05;0.4472618509045198;0.4440833734775283;1.017942325445333;0.999995156850812;10.000649300101204;-0.4165819726213908;0.4519485642478828;0.45197764535004875;2.6788663695897027e-09;-0.44402899209380997;0.4440800479731795;1.0000248749785905
70.026299;1.0071130136737372;-5.3369733355037656e-05;-5.298577733104742e-05;0.4472608491417448;0.44408264674055903;1.0179422097981412;0.9999938032983879;10.000648447194758;-0.4165819721275668;0.4519479165127203;0.45197767169302455;3.04610498035801e-09;-0.4440289926120176;0.4440800609333878;1.000022183692842
70.036299;1.0071160104169654;-5.337006055037527e-05;-5.298616394589086e-05;0.44725982313216633;0.4440819276101458;1.0179420829676353;0.999992504390571;10.000647440465327;-0.41658197166246547;0.4519473221460398;0.45197769619069583;3.4087250587855847e-09;-0.44402899312044547;0.4440800447111228;1.0000194764411723
70.046299;1.0071189463114993;-5.3370379282843596e-05;-5.298656894944245e-05;0.4472587733748965;0.44408121793782224;1.0179419473128308;0.9999912595798995;10.000646278736289;-0.41658197122839263;0.4519467823700803;0.4519777167502088;3.768009192554275e-09;-0.44402899361764037;0.4440799995710891;1.0000167621443448
70.056299;1.0071218160332271;-5.337068748729872e-05;-5.298699360800506e-05;0.44725769928156817;0.4440805192610004;1.017941803485413;0.999990067979925;10.000644970737929;-0.41658197082758547;0.45194629811524134;0.45197773140882264;4.124930674596587e-09;-0.4440289941022494;0.44407992598752644;1.000014049674923
70.066299;1.0071246127425129;-5.337098385162713e-05;-5.2987438579215994e-05;0.44725659954388713;0.44407983268139267;1.0179416507108139;0.9999889283571656;10.00064353227599;-0.41658197046190004;0.4519458700059067;0.45197773872938773;4.480022666268555e-09;-0.4440289945734257;0.44407982451468864;1.0000113466569316
70.076299;1.0071273286978326;-5.337126785052265e-05;-5.298790386904385e-05;0.4472554727292218;0.44407915877473597;1.0179414876276107;0.9999878388185396;10.000641979933;-0.4165819701327107;0.45194549814910023;0.45197773796602136;4.8334245305677215e-09;-0.4440289950308644;0.44407969626632726;1.000008659083281
70.086299;1.0071299558616116;-5.337153935629322e-05;-5.298838904604019e-05;0.4472543175123969;0.4440784978339221;1.0179413127983643;0.999986797026899;10.000640326235906;-0.4165819698410949;0.451945182078605;0.45197772885466087;5.185013542530588e-09;-0.44402899547455793;0.44407954317431503;1.0000059914964394
70.096299;1.0071324861281727;-5.337179833004868e-05;-5.298889352330222e-05;0.4472531326004599;0.44407785008532435;1.0179411249998653;0.9999858008153524;10.000638579560308;-0.4165819695880826;0.4519449209675441;0.4519777111098963;5.53445090555137e-09;-0.44402899590458017;0.4440793674973369;1.0000033473218866
70.106299;1.0071349111401393;-5.3372044885491066e-05;-5.298941675538666e-05;0.4472519168045609;0.444077215532969;1.017940923380325;0.9999848487493307;10.00063674591516;-0.4165819693746689;0.451944713681099;0.45197768413028916;5.8811663471898656e-09;-0.44402899632110654;0.44407917135317815;1.000000729403761
70.116299;1.0071372220704278;-5.337227941902452e-05;-5.29899582902173e-05;0.44725066937295904;0.44407659395138865;1.0179407076769866;0.9999839402993921;10.000634827764081;-0.41658196920168056;0.45194455850007065;0.4519776470870072;6.224340952954984e-09;-0.4440289967245658;0.4440789567074503;0.9999981404697691
70.126299;1.0071394108026295;-5.337250249526026e-05;-5.299051758992044e-05;0.44724939027854554;0.4440759853055313;1.0179404785760073;0.9999830756985651;10.00063281737722;-0.4165819690697594;0.45194445302728387;0.4519775990341285;6.5628319547802536e-09;-0.44402899711552996;0.44407872543105975;0.9999955833372345
70.136299;1.007141471820882;-5.3372714680074645e-05;-5.2991093758369e-05;0.44724808012736894;0.44407538984724604;1.0179402376116107;0.9999822560971537;10.00063069107107;-0.4165819689794425;0.45194439432669775;0.45197753902814297;6.895126159807073e-09;-0.44402899749431796;0.4440784791878523;0.9999930606521173
70.146299;1.0071434019339103;-5.337291667975725e-05;-5.299168546986847e-05;0.4472467396928885;0.44407480752359;1.0179399867275094;0.9999814838161334;10.000628415520158;-0.4165819689313194;0.45194437885912625;0.45197746651352033;7.219450459417243e-09;-0.4440289978607655;0.4440782191547592;0.9999905744926237
70.156299;1.0071451982007018;-5.337310968492701e-05;-5.299229100987956e-05;0.44724536966247624;0.4440742373223996;1.0179397281295004;0.9999807616634965;10.000625960467392;-0.41658196892631644;0.4519444023122637;0.4519773816028346;7.534037943820206e-09;-0.4440289982143104;0.44407794588947336;0.9999881268665011
70.166299;1.0071468572764304;-5.337329547759087e-05;-5.2992908238912894e-05;0.4472439709649824;0.4440736771549257;1.0179394640836281;0.9999800914193767;10.00062330664984;-0.41658196896581395;0.45194445985223075;0.4519772848720419;7.837491196947798e-09;-0.44402899855415695;0.44407765964077434;0.9999857207638845
70.176299;1.0071483766234315;-5.337347614745471e-05;-5.299353474640272e-05;0.4472425449030213;0.4440731242022026;1.017939196386313;0.9999794727798712;10.000620449303563;-0.41658196905136635;0.4519445468158008;0.4519771770347579;8.129009520056383e-09;-0.44402899887931413;0.4440773607068201;0.9999833604192462
70.186299;1.007149754802328;-5.3373653602711496e-05;-5.299416830672397e-05;0.44724109256208555;0.44407257527872845;1.0179389260836826;0.9999789037332093;10.000617399734299;-0.4165819691843617;0.4519446592217336;0.45197705873068555;8.40826397605692e-09;-0.44402899918846395;0.4440770495808948;0.9999810506435108
70.196299;1.007150990100362;-5.337382916878236e-05;-5.2994807106706556e-05;0.4472396145111154;0.4440720270219767;1.0179386538401134;0.9999783819166648;10.000614185284425;-0.4165819693659166;0.4519447939253333;0.4519769303622773;8.675174210450103e-09;-0.44402899947999563;0.44407672717135066;0.9999787961399133
70.206299;1.0071520797930194;-5.3374003581110554e-05;-5.2995449502077585e-05;0.4472381115734634;0.4440714760300655;1.0179383805916142;0.9999779056177924;10.000610848877747;-0.41658196959688887;0.4519449487307655;0.45197679226200776;8.92990264712489e-09;-0.4440289997524328;0.4440763949859249;0.9999766012760564
70.216299;1.0071530209609783;-5.33741773431446e-05;-5.2996093847116126e-05;0.44723658587294085;0.44407091913760804;1.017938107760058;0.9999774738925301;10.000607449590682;-0.4165819698778718;0.45194512232957884;0.45197664520477127;9.172972298559887e-09;-0.4440290000047936;0.44407605496372327;0.9999744701070014
70.226299;1.007153811678582;-5.337435106349719e-05;-5.2996738714135576e-05;0.4472350408515405;0.4440703537525255;1.0179378367736212;0.9999770861580269;10.000604058389746;-0.41658197020912924;0.45194531390069276;0.4519764906113896;9.405298597435138e-09;-0.4440290002365248;0.444075709111912;0.9999724064664718
70.236299;1.0071544516876398;-5.337452549711263e-05;-5.299738315710424e-05;0.447233480141901;0.4440697778989759;1.017937568813673;0.9999767416058587;10.000600746761362;-0.4165819705904424;0.4519455227986619;0.4519763302524682;9.62809647139154e-09;-0.4440290004472357;0.444075359176356;0.9999704140584891
70.246299;1.0071549427470652;-5.337470137144114e-05;-5.2998026675292485e-05;0.4472319067511957;0.4440691900040369;1.01793730547007;0.9999764385539165;10.000597578548854;-0.4165819710209741;0.45194574856137565;0.45197616589680384;9.842741948994852e-09;-0.4440290006365891;0.44407500659663957;0.9999684962432516
70.256299;1.0071552890512325;-5.337487927465521e-05;-5.299866886563104e-05;0.44723032324662887;0.4440685888500994;1.0179370492978077;0.9999761739175864;10.000594608993062;-0.41658197149928994;0.4519459908273176;0.4519759989824782;1.0050577030680262e-08;-0.44402900080456725;0.444074652824574;0.9999666552931435
70.266299;1.007155497370434;-5.3375059671224555e-05;-5.2999309094813315e-05;0.4472287320441886;0.44406797382950364;1.0179368035986995;0.9999759431460221;10.000591888556194;-0.4165819720234736;0.4519462489437095;0.45197583044062134;1.0252733383712766e-08;-0.4440290009518351;0.4440742995206708;0.9999648918262793
70.276299;1.0071555765159381;-5.3375242866888726e-05;-5.299994643310928e-05;0.44722713544460446;0.4440673451149238;1.0179365718814428;0.9999757408881138;10.000589468175589;-0.41658197259133806;0.4519465215544469;0.45197566108356974;1.0450243016582806e-08;-0.4440290010796796;0.44407394863774;0.9999632054894239
70.286299;1.0071555364707372;-5.3375428894605286e-05;-5.300057958378784e-05;0.44722553568028917;0.4440667034333323;1.0179363573734452;0.9999755620990665;10.000587399494203;-0.4165819732007595;0.4519468065065649;0.45197549220369876;1.064431227033775e-08;-0.4440290011895968;0.44407360265458085;0.9999615963652706
70.296299;1.007155387745248;-5.3375617520406876e-05;-5.300120677949898e-05;0.44722393508815983;0.4440660497967872;1.017936162760079;0.9999754026762393;10.000585730627616;-0.41658197384980017;0.45194710103405894;0.45197532559249404;1.0836377796105334e-08;-0.4440290012829744;0.4440732643544581;0.9999600654575858
70.306299;1.0071551412899966;-5.337580848266549e-05;-5.300182607517495e-05;0.4472223364282947;0.44406538543632207;1.0179359898756921;0.9999752594554303;10.000584501796036;-0.41658197453656753;0.4519474018712868;0.4519751630758488;1.1028027871704208e-08;-0.4440290013610457;0.4440729361375275;0.9999586140473792
70.316299;1.0071548084637125;-5.337600172149023e-05;-5.300243586128119e-05;0.44722074306414533;0.4440647117951662;1.0179358390991498;0.9999751301468087;10.000583740339746;-0.4165819752591936;0.45194770524116634;0.4519750064110249;1.1220937118792835e-08;-0.44402900142502333;0.4440726196936817;0.9999572429221033
70.326299;1.0071544001733557;-5.337619731469214e-05;-5.3003034998398514e-05;0.4472191590849623;0.4440640305463716;1.0179357088142553;0.9999750131388794;10.000583456423662;-0.4165819760158134;0.4519480069769446;0.451974857622151;1.1416615603669379e-08;-0.44402900147628127;0.44407231597933244;0.9999559522215291
70.336299;1.0071539260643085;-5.337639529048418e-05;-5.300362267071977e-05;0.44721758951913554;0.44406334334424913;1.017935595512659;0.999974907003702;10.000583647309256;-0.41658197680426123;0.45194830293318344;0.4519747189422839;1.1616156406722682e-08;-0.4440290015163891;0.4440720252967947;0.9999547418858857
70.346299;1.0071533950333724;-5.337659571135489e-05;-5.300419835736656e-05;0.44721604006342647;0.4440626513546009;1.0179354948502677;0.9999748099565942;10.00058430895811;-0.41658197762184573;0.4519485894821517;0.45197459223555336;1.182032187897355e-08;-0.44402900154679587;0.4440717476802972;0.9999536118583499
70.356299;1.0071528158253324;-5.337679911356161e-05;-5.3004761769626554e-05;0.44721451633701603;0.44406195524453473;1.0179354030692662;0.999974719783585;10.00058543977059;-0.4165819784655225;0.45194886377405796;0.4519744786521799;1.2029582375733176e-08;-0.44402900156841935;0.44407148329935836;0.9999525617650554
70.366299;1.0071521963759815;-5.337700684460255e-05;-5.3005312655176236e-05;0.4472130234558002;0.4440612555658056;1.0179353178770005;0.9999746344518791;10.000587037653563;-0.41658197933225277;0.45194912371933627;0.4519743789316703;1.2243883558278785e-08;-0.4440290015816916;0.4440712326275919;0.9999515905365914
70.376299;1.0071515428648912;-5.337722079580004e-05;-5.30058508206808e-05;0.44721156594938205;0.44406055296964114;1.017935238746763;0.9999745525226592;10.000589102032196;-0.4165819802194349;0.4519493677143448;0.45197429397732974;1.2462559023591617e-08;-0.44402900158705955;0.44407099639006664;0.9999506963416144
70.386299;1.0071508596591805;-5.337744281748231e-05;-5.300637629869538e-05;0.4472101475545547;0.44405984832877343;1.0179351668793442;0.9999744731292158;10.000591634121411;-0.416581981125274;0.4519495943309298;0.4519742249056678;1.268438503315434e-08;-0.44402900158538455;0.4440707751974914;0.9999498772530133
70.396299;1.0071501501541094;-5.337767442126041e-05;-5.3006889245766724e-05;0.44720877107200036;0.4440591430458599;1.0179351044204015;0.9999743961902757;10.0005946324695;-0.4165819820486556;0.45194980226024645;0.45197417235559895;1.290758903683733e-08;-0.4440290015779352;0.44407056920743376;0.9999491320720957
70.406299;1.007149417325109;-5.337791681128009e-05;-5.300738972287831e-05;0.44720743855268463;0.44405843930035815;1.0179350530609432;0.9999743219763786;10.000598094143552;-0.41658198298852306;0.45194999027429716;0.4519741359228768;1.3130110373920705e-08;-0.444029001566138;0.4440703783621269;0.9999484602775222
70.416299;1.0071486630033153;-5.33781709989088e-05;-5.3007877713047e-05;0.4472061514975505;0.4440577397481803;1.0179350131503857;0.9999742496911531;10.00060202026867;-0.4165819839432544;0.4519501570697577;0.4519741144217413;1.335010398624591e-08;-0.4440290015513776;0.44407020287415305;0.9999478617001522
70.426299;1.007147887400421;-5.337843782245148e-05;-5.300835330452112e-05;0.4472049108969733;0.44405704684508407;1.017934983747723;0.999974177308235;10.000606415627466;-0.41658198491047294;0.45195030126174124;0.4519741065244274;1.356621523419022e-08;-0.4440290015350175;0.4440700433216559;0.9999473367764333
70.436299;1.0071470903375408;-5.3378717879414696e-05;-5.300881679235268e-05;0.4472037174206727;0.44405636257686454;1.017934963179646;0.9999741029555054;10.000611282820586;-0.41658198588740025;0.4519504216128646;0.4519741111006653;1.3777590030150006e-08;-0.44402900151855823;0.444069900590784;0.9999468865625388
70.446299;1.0071462726616964;-5.337901147507205e-05;-5.300926860975825e-05;0.44720257176396955;0.4440556887529421;1.017934949515044;0.9999740254145162;10.000616621117379;-0.4165819868713516;0.45195051730119545;0.4519741272942441;1.3983831862356639e-08;-0.444029001503667;0.44406977589000085;0.9999465118961218
70.456299;1.0071454363929293;-5.337931860883804e-05;-5.300970921210102e-05;0.44720147464538335;0.444055027231577;1.0179349405153546;0.9999739435213004;10.000622430732506;-0.41658198785998146;0.45195058793791637;0.45197415467126784;1.418484098130531e-08;-0.4440290014920688;0.44406967055474567;0.9999462125051665
70.466299;1.007144584184094;-5.3379639056439174e-05;-5.3010139089984785e-05;0.44720042640972657;0.44405437989328933;1.0179349335511116;0.9999738558511995;10.000628711345836;-0.41658198885124814;0.4519506332866755;0.45197419336664163;1.4380544754876373e-08;-0.44402900148552316;0.44406958583723677;0.9999459867212792
70.476299;1.0071437186839998;-5.337997244800836e-05;-5.30105589240293e-05;0.44719942670554463;0.4440537486421424;1.0179349257714607;0.9999737608130072;10.000635455351063;-0.4165819898432031;0.45195065306428434;0.4519742438905825;1.4570769423470674e-08;-0.44402900148589636;0.44406952274495204;0.9999458322896436
70.486299;1.007142841482021;-5.338031822579836e-05;-5.3010969705252385e-05;0.4471984743565515;0.44405313533791907;1.0179349141606575;0.9999736570302273;10.000642648321683;-0.41658199083386244;0.451950647353281;0.45197430662469873;1.475532477747582e-08;-0.4440290014952073;0.4440694815557153;0.999945747965555
70.496299;1.0071419520577978;-5.338067561897784e-05;-5.301137264092217e-05;0.4471975674942874;0.4440525415752069;1.0179348959829926;0.999973543839404;10.000650274505533;-0.416581991821292;0.45195061729952857;0.4519743813741313;1.4934044697952516e-08;-0.4440290015156517;0.4440694615401397;0.9999457342772285
70.506299;1.0071410481262335;-5.3381043652950316e-05;-5.301176893173065e-05;0.44719670406562095;0.4440519686402299;1.0179348699257518;0.9999734213994723;10.00065831499861;-0.41658199280371966;0.45195056502451697;0.45197446710833533;1.510673880558148e-08;-0.44402900154953884;0.44406946151748006;0.9999457931564659
70.516299;1.0071401270463511;-5.338142122122768e-05;-5.301215968074702e-05;0.4471958822724903;0.44405141775500806;1.0179348370542791;0.9999732903698274;10.000666737889187;-0.4165819937795316;0.451950492802443;0.4519745619449964;1.5273250122991802e-08;-0.4440290015990358;0.4440694805675158;0.9999459273196196
70.526299;1.0071391865150385;-5.3381807312662396e-05;-5.301254588583461e-05;0.4471951004927929;0.44405089030633277;1.0179348008129838;0.9999731514543222;10.00067549385041;-0.4165819947471718;0.45195040248273505;0.45197466357637944;1.543347215158315e-08;-0.4440290016659431;0.44406951821852597;0.9999461394690653
70.536299;1.007138224469401;-5.338220116220994e-05;-5.301292835340443e-05;0.4471943569397634;0.44405038774196753;1.0179347660721512;0.9999730053502588;10.00068452811494;-0.4165819957050742;0.4519502954680534;0.4519747698263717;1.558729438240918e-08;-0.44402900175169996;0.44406957430583893;0.9999464312790886
70.546299;1.0071372389937525;-5.3382602153424126e-05;-5.3013307726515706e-05;0.4471936495814478;0.4440499111136053;1.017934738042789;0.9999728533802089;10.000693797142556;-0.416581996651709;0.4519501729976384;0.45197487879793274;1.573476795607729e-08;-0.44402900185746963;0.44406964876031974;0.9999468027846263
70.556299;1.007136228465312;-5.3383009564144934e-05;-5.301368467351647e-05;0.44719297640992395;0.4440494607881721;1.0179347223012076;0.9999726980425029;10.000703272778264;-0.4165819975855682;0.45195003634441794;0.4519749889011128;1.587629683298721e-08;-0.4440290019841644;0.44406974143555705;0.9999472528076306
70.566299;1.007135192174823;-5.3383422285748965e-05;-5.301406001753926e-05;0.4471923357755331;0.444049036708707;1.0179347256538414;0.9999725431543179;10.000712934242701;-0.41658199850493277;0.4519498866626569;0.4519750992334278;1.601250913197455e-08;-0.44402900213237184;0.44406985193912235;0.9999477800239808
70.576299;1.0071341306425303;-5.338383888388409e-05;-5.3014434722954355e-05;0.4471917265933804;0.4440486386188013;1.0179347559340868;0.9999723939881184;10.000722756773257;-0.416581999407648;0.45194972478787054;0.4519752098945913;1.614400082340776e-08;-0.4440290023022616;0.44406997948939086;0.9999483835175347
70.586299;1.0071330450277187;-5.338425811195485e-05;-5.301480965774961e-05;0.44719114835729884;0.4440482657133365;1.017934820598072;0.9999722567807897;10.000732705985358;-0.4165820002912492;0.4519495512080707;0.4519753217623224;1.6271152463348303e-08;-0.4440290024936135;0.4440701229455765;0.9999490626913576
70.596299;1.0071319366527818;-5.3384679254686734e-05;-5.3015185371576236e-05;0.44719060079732914;0.44404791638552493;1.0179349257993549;0.9999721372836683;10.000742740077843;-0.4165820011533844;0.45194936618350634;0.45197543600617995;1.639399450422161e-08;-0.4440290027058786;0.4440702808942292;0.9999498171891968
70.606299;1.007130807206221;-5.338510197627439e-05;-5.301556232901854e-05;0.4471900832467498;0.4440475886175592;1.0179350761219328;0.9999720394829069;10.000752814315588;-0.4165820019921452;0.45194917013671787;0.451975553752943;1.651226601180177e-08;-0.44402900293817804;0.44407045188667804;0.9999506467225696
70.616299;1.0071296593915215;-5.338552600851918e-05;-5.301594130739746e-05;0.447189594303021;0.4440472803203611;1.0179352746466424;0.999971965430988;10.000762885916904;-0.41658200280608026;0.4519489638829329;0.45197567605673133;1.6625656517924714e-08;-0.4440290031894081;0.44407063491485405;0.9999515508852933
70.626299;1.0071284975572528;-5.338595090927857e-05;-5.301632338996396e-05;0.44718913203501726;0.44404698926167047;1.0179355236252083;0.9999719160341501;10.000772917883804;-0.41658200359404035;0.4519487482948194;0.45197580396916975;1.6733840934507497e-08;-0.44402900345838137;0.44407082956108584;0.9999525296858385
70.636299;1.007127327489902;-5.338637601060146e-05;-5.301670972360411e-05;0.4471886943521871;0.44404671319143;1.017935824923759;0.999971891736148;10.000782877103017;-0.41658200435505355;0.45194852410476855;0.4519759383482886;1.683625718858609e-08;-0.44402900374372584;0.4440710354934483;0.9999535845287296
70.646299;1.007126155238042;-5.338680067483791e-05;-5.301710147699489e-05;0.44718827925843846;0.4440464501906808;1.0179361796595894;0.9999718924785057;10.00079272812855;-0.41658200508828536;0.45194829236923273;0.4519760796252897;1.6931984170863033e-08;-0.4440290040437402;0.44407125180627977;0.9999547184216117
70.656299;1.0071249859873168;-5.338722473866174e-05;-5.301749985627211e-05;0.44718788501902895;0.44404619860796557;1.0179365880561717;0.9999719177381512;10.000802431207967;-0.41658200579303367;0.4519480548676618;0.45197622799550835;1.7019725264906505e-08;-0.44402900435652287;0.4440714768469821;0.9999559349492404
70.666299;1.0071238240192582;-5.338764877158586e-05;-5.301790587204247e-05;0.4471875103305063;0.44404595671120123;1.0179370501897167;0.9999719666076967;10.00081194681536;-0.4165820064685904;0.45194781376728405;0.45197638382374805;1.7097821533855463e-08;-0.4440290046803203;0.4440717086079636;0.9999572371443122
70.676299;1.0071226731346445;-5.338807386321332e-05;-5.301832005996095e-05;0.44718715439478957;0.44404572280893884;1.017937566932523;0.9999720368959791;10.000821237276057;-0.41658200711399784;0.4519475710576492;0.4519765477800642;1.7164513019807014e-08;-0.4440290050138109;0.44407194526846616;0.9999586273376682
70.686299;1.0071215364571044;-5.3388501105940953e-05;-5.301874242975092e-05;0.44718681691128104;0.4440454957607967;1.017938139969369;0.9999721247235539;10.000830261036937;-0.41658200772791987;0.4519473284389894;0.4519767207454031;1.721825562897872e-08;-0.44402900535601486;0.44407218536922877;0.9999601072669793
70.696299;1.0071204162600171;-5.338893117041481e-05;-5.3019172483532016e-05;0.4471864979957995;0.4440452751079271;1.0179387710519499;0.9999722263483244;10.000838969506207;-0.41658200830869613;0.4519470876395338;0.45197690372750615;1.7257832770798223e-08;-0.44402900570598564;0.44407242746354364;0.9999616776797895
70.706299;1.0071193143511985;-5.338936408873547e-05;-5.301960920114426e-05;0.44718619783731434;0.4440450608018677;1.017939461753639;0.9999723403294752;10.000847314143304;-0.41658200885462193;0.45194685077364644;0.4519770975502053;1.7282490077452054e-08;-0.4440290060626894;0.4440726698588045;0.9999633377310513
70.716299;1.007118232329308;-5.33897991436315e-05;-5.3020051146801676e-05;0.44718591639467636;0.44404485285412304;1.0179402137153923;0.9999724675934181;10.000855257459124;-0.41658200936440065;0.4519466202350958;0.45197730225685817;1.7291939422372646e-08;-0.44402900642511656;0.44407291100265905;0.9999650844090712
70.726299;1.0071171714664615;-5.3390234939912565e-05;-5.302049670273876e-05;0.44718565338557026;0.44404465089392303;1.017941028656704;0.9999726097195488;10.000862776790107;-0.4165820098375071;0.4519463981553812;0.45197751693564037;1.7285950945909374e-08;-0.4440290067924228;0.4440731499974585;0.9999669128239113
70.736299;1.0071161326780638;-5.339066967259658e-05;-5.3020944366469184e-05;0.4471854083148368;0.44404445393308617;1.0179419084527785;0.9999727674229587;10.000869858559641;-0.4165820102742553;0.45194618618218424;0.45197774025833554;1.7263973942291013e-08;-0.444029007163899;0.44407338645127437;0.9999688178518653
70.746299;1.0071151167476957;-5.3391101382610787e-05;-5.3021392970676764e-05;0.44718518047936273;0.44404426049335405;1.0179428553531682;0.9999729401523012;10.00087649216743;-0.4165820106755383;0.4519459858441465;0.45197797101702913;1.7225229510088923e-08;-0.44402900753886626;0.44407361980723026;0.9999707957354352
70.756299;1.0071141243646622;-5.339152803537749e-05;-5.3021841635903e-05;0.44718496904652705;0.4440440688032665;1.017943871826053;0.9999731259746015;10.000882667962617;-0.41658201104248993;0.4519457990178007;0.45197820799339794;1.7168984744219206e-08;-0.44402900791676797;0.4440738489279587;0.9999728446105463
70.766299;1.0071131559868143;-5.339194748320405e-05;-5.302228959703108e-05;0.447184773190026;0.44404387702337006;1.0179449602451063;0.9999733215313017;10.00088837208196;-0.41658201137635004;0.45194562800926785;0.4519784494880189;1.7094617039009492e-08;-0.4440290082973444;0.44407407215598754;0.999974963959485
70.776299;1.0071122121815783;-5.339235757572231e-05;-5.302273610958941e-05;0.44718459228532903;0.44404368348334045;1.017946122696909;0.999973522637267;10.00089357781801;-0.416582011678484;0.45194547518789585;0.45197869323467554;1.700162632458789e-08;-0.44402900868066225;0.444074287428407;0.9999771531237832
70.786299;1.0071112943907463;-5.339275638278762e-05;-5.30231804546375e-05;0.44718442608216136;0.4440434868247944;1.017947360797469;0.9999737250125544;10.0008982449152;-0.4165820119504499;0.45194534264735614;0.45197893669820055;1.6889721979655283e-08;-0.44402900906702353;0.44407449228506224;0.999979410112547
70.796299;1.0071104049562456;-5.339314218655935e-05;-5.302362204561658e-05;0.447184274549767;0.44404328608807625;1.017948675631822;0.9999739246197147;10.00090232880153;-0.41658201219412555;0.4519452324066722;0.4519791772067694;1.6758834137790752e-08;-0.44402900945670853;0.444074683990489;0.9999817318469817
70.806299;1.0071095460607562;-5.339351319351095e-05;-5.3024060455500604e-05;0.447184137476883;0.4440430807334856;1.0179500674833137;0.9999741177047677;10.000905790276203;-0.4165820124117469;0.45194514690208387;0.45197941174481066;1.6609040616804396e-08;-0.4440290098496804;0.4440748599013394;0.9999841150171771
70.816299;1.0071087191186479;-5.3393867333260844e-05;-5.302449522728556e-05;0.447184014257826;0.44404287068470577;1.0179515350379855;0.9999743007384173;10.000908601117628;-0.41658201260564526;0.4519450889405202;0.45197963690285897;1.6440527341443474e-08;-0.44402901024570474;0.44407501790204557;0.9999865565271279
70.826299;1.0071079251720676;-5.339420240226303e-05;-5.3024925777662585e-05;0.44718390396660673;0.44404265646256696;1.0179530745932153;0.9999744708440497;10.000910741392913;-0.4165820127779025;0.4519450610414515;0.4519798493173735;1.625364261146145e-08;-0.44402901064471767;0.4440751565668457;0.9999890535971824
70.836299;1.00710716506455;-5.339451628902887e-05;-5.3025351496694965e-05;0.4471838056059454;0.44404243916508823;1.0179546797580563;0.9999746261908165;10.00091219184414;-0.41658201293038294;0.45194506494438813;0.451980046291149;1.6048873018548112e-08;-0.4440290110468628;0.44407527499785654;0.9999916035754223
70.846299;1.0071064391240216;-5.339480706075227e-05;-5.3025771745012305e-05;0.44718371824325637;0.4440422201624104;1.0179563418798512;0.9999747654651084;10.000912938656736;-0.4165820130651238;0.4519451014818867;0.45198022603588356;1.5826614739856313e-08;-0.44402901145236173;0.44407537261393204;0.9999942037980019
70.856299;1.007105746803382;-5.339507308774706e-05;-5.302618583291451e-05;0.4471836409499667;0.44404200074979866;1.0179580510610429;0.9999748872431802;10.000912983646378;-0.416582013184588;0.4519451705318718;0.45198038725027123;1.5586949401019917e-08;-0.4440290118614646;0.44407544894403556;0.9999968518590371
70.866299;1.0071050864125672;-5.339531320745201e-05;-5.3026593132649594e-05;0.4471835728801935;0.4440417821202498;1.0179597973012486;0.999974989868466;10.000912336206516;-0.416582013291511;0.4519452712117818;0.4519805285756356;1.532962865959735e-08;-0.44402901227429054;0.4440755034283352;0.9999995452267085
70.876299;1.0071044554906747;-5.339552670365312e-05;-5.302699304684056e-05;0.4471835133527784;0.44404156560435065;1.0179615717934933;0.9999750713939012;10.000910998512998;-0.416582013388553;0.451945402376334;0.4519806485285463;1.5054290185239644e-08;-0.4440290126908066;0.4440755354586714;1.0000022796413728
70.886299;1.0071038517880695;-5.339571318573148e-05;-5.302738491891952e-05;0.44718346163553796;0.4440413526354364;1.0179633681306806;0.9999751293427017;10.000908966676683;-0.4165820134780459;0.45194556291310833;0.45198074566560004;1.4760722040505582e-08;-0.4440290131111909;0.4440755445868332;1.0000050481725877
70.896299;1.0071032739471306;-5.339587262104425e-05;-5.302776829503063e-05;0.4471834167372804;0.44404114431848163;1.0179651821943436;0.9999751606176216;10.000906239230343;-0.41658201356204655;0.4519457516855289;0.4519808185943234;1.4448874294798824e-08;-0.44402901353607543;0.4440755306065605;1.0000078424570737
70.906299;1.0071027216617114;-5.339600549504608e-05;-5.302814326418585e-05;0.4471833773070644;0.4440409410880236;1.0179670103361511;0.9999751621819786;10.000902818510733;-0.4165820136426513;0.45194596759159633;0.4519808657619964;1.411868845178996e-08;-0.4440290139663437;0.44407549344744623;1.0000106546098828
70.916299;1.0071021955770996;-5.339611287390668e-05;-5.302851034198688e-05;0.4471833416360126;0.4440407427313843;1.0179688476413522;0.9999751318643717;10.000898709634251;-0.41658201372222575;0.45194620979776395;0.45198088527207736;1.3770082641410776e-08;-0.44402901440286296;0.44407543309269876;1.0000134776326577
70.926299;1.0071016967997;-5.339619620283586e-05;-5.302887012363999e-05;0.44718330821320107;0.4440405486309326;1.0179706879786126;0.9999750681655074;10.000893924102428;-0.41658201380338;0.45194647778440433;0.4519808751096798;1.3403007887562891e-08;-0.44402901484652096;0.4440753497019598;1.0000163046598411
70.936299;1.007101226065986;-5.339625695830733e-05;-5.302922325562087e-05;0.4471832764846149;0.4440403579682473;1.0179725249408402;0.9999749697843902;10.000888481930406;-0.4165820138887615;0.4519467711321769;0.4519808336072989;1.3017283533469628e-08;-0.4440290152985282;0.4440752437447785;1.0000191287802118
70.946299;1.0071007833475145;-5.3396296429311776e-05;-5.3029570568835515e-05;0.4471832469684723;0.44404016983859684;1.0179743522844171;0.9999748354792102;10.000882406876736;-0.41658201398072514;0.4519470891714799;0.45198075968093515;1.2612399563014833e-08;-0.4440290157605634;0.4440751160557408;1.0000219437345652
70.956299;1.007100368292974;-5.339631573799399e-05;-5.3029912993634914e-05;0.4471832209865362;0.44403998344854473;1.0179761640891274;0.9999746637134428;10.000875718860918;-0.41658201408101425;0.4519474306524054;0.4519806529119522;1.2187563750069775e-08;-0.44402901623446916;0.44407496801723084;1.0000247446256296
70.966299;1.0070999810375338;-5.3396315963179796e-05;-5.30302514264433e-05;0.447183200457103;0.44403979831350815;1.0179779547134669;0.9999744521896946;10.000868427711337;-0.4165820141906556;0.4519477937278598;0.4519805137890052;1.1741839770444235e-08;-0.4440290167218464;0.44407480169344105;1.0000275283789382
70.976299;1.0070996229004452;-5.3396298145636545e-05;-5.303058659565179e-05;0.44718318762796877;0.4440396140651797;1.0179797182562815;0.9999741975584464;10.000860535294978;-0.41658201431022135;0.45194817640847906;0.4519803438980459;1.1274234439250216e-08;-0.4440290172238844;0.4440746195799012;1.0000302936486039
70.986299;1.0070992966256607;-5.339626324008596e-05;-5.3030918871569374e-05;0.44718318485410835;0.44403942993624634;1.0179814480533065;0.9999738955376224;10.000852045585535;-0.4165820144402558;0.451948577044923;0.45198014573300144;1.0783812471862646e-08;-0.4440290177413333;0.4440744242659913;1.0000330393756003
70.996299;1.0070990061490321;-5.339621209166416e-05;-5.303124838243407e-05;0.447183194426849;0.444039244526945;1.0179831368250574;0.9999735416667624;10.000842970214295;-0.41658201458140354;0.45194899432091656;0.45197992227727163;1.0269857134146503e-08;-0.44402901827456637;0.4440742185225123;1.0000357626754708
71.006299;1.0070987561409528;-5.339614533513156e-05;-5.3031575359680534e-05;0.44718321826722657;0.44403905605298394;1.0179847772502575;0.9999731318623857;10.00083332870639;-0.41658201473417444;0.45194942705643193;0.45197967672641304;9.732044787838041e-09;-0.4440290188237007;0.4440740055638507;1.0000384579062962
71.016299;1.007098551477056;-5.3396063328577335e-05;-5.303190015405401e-05;0.44718325776365414;0.44403886267457976;1.0179863622386935;0.9999726619990794;10.000823147572861;-0.4165820148986404;0.45194987424508354;0.4519794125493431;9.17060707618778e-09;-0.44402901938873074;0.44407378887343535;1.0000411171239658
71.026299;1.0070983970285212;-5.3395966130456994e-05;-5.303222302975576e-05;0.4471833139992733;0.4440386625842305;1.0179878849426858;0.9999721272798627;10.000812456103755;-0.416582015074385;0.45195033508809074;0.4519791335856775;8.586370956997437e-09;-0.44402901996963745;0.4440735719031108;1.0000437309956918
71.036299;1.0070982982662184;-5.339585345884761e-05;-5.303254411301959e-05;0.4471833880315001;0.4440384540192736;1.0179893389716763;0.9999715227255697;10.000801280592144;-0.41658201526088157;0.4519508088745299;0.4519788438700133;7.980593263323136e-09;-0.44402902056636373;0.4440733581627314;1.0000462902267053
71.046299;1.0070982620297846;-5.339572481067815e-05;-5.3032863419995246e-05;0.4471834807601734;0.44403823548342153;1.0179907182077783;0.9999708445709544;10.000789638734059;-0.4165820154579425;0.45195129495533115;0.45197854750449895;7.35465103553932e-09;-0.44402902117869203;0.4440731510874567;1.000048787290225
71.056299;1.00709829611457;-5.339557965987741e-05;-5.303318094858497e-05;0.4471835925435273;0.4440380060267683;1.01799201602524;0.9999700909375352;10.000777534477068;-0.4165820156657293;0.4519517927694916;0.45197824864745917;6.709800480143675e-09;-0.4440290218061071;0.4440729534833481;1.000051217074359
71.066299;1.0070984082479573;-5.339541752843135e-05;-5.3033496811215545e-05;0.4471837231955941;0.4440377653329656;1.017993225411525;0.9999692614090003;10.000764959398357;-0.41658201588444416;0.4519523017312487;0.45197795114744616;6.0471862472080455e-09;-0.44402902244767767;0.44407276738744894;1.0000535763140213
