time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
71.076299;1.0070986057323692;-5.339523793728612e-05;-5.3033811164304216e-05;0.4471838724548703;0.4440375135735183;1.0179943401666591;0.9999683568121105;10.000751901800815;-0.4165820161141077;0.4519528210546354;0.45197765810303586;5.3678885236184215e-09;-0.4440290231020361;0.44407259438785923;1.000055863248402
71.086299;1.0070988953139128;-5.339504028246994e-05;-5.303412399800152e-05;0.4471840403961147;0.44403725109769376;1.017995355487332;0.999967379626802;10.000738351118287;-0.41658201635443515;0.45195334961622957;0.45197737202455285;4.672757454334205e-09;-0.44402902376741427;0.44407243586224293;1.0000580775218395
71.096299;1.0070992830655372;-5.339482386285521e-05;-5.3034435099078566e-05;0.4471842274185452;0.44403697823295046;1.0179962675158816;0.9999663339391845;10.000724294039811;-0.41658201660479455;0.4519538859688609;0.4519770953091072;3.9621945390615184e-09;-0.44402902444171183;0.4440722930363993;1.0000602194843213
71.106299;1.0070997747609025;-5.339458815080366e-05;-5.303474420114632e-05;0.4471844339737496;0.44403669544514435;1.017997072747488;0.9999652247286347;10.00070971525741;-0.41658201686433044;0.45195442849286205;0.4519768303890115;3.236196580436661e-09;-0.44402902512266296;0.44407216702904423;1.000062289614824
71.116299;1.0071003761904134;-5.339433291880343e-05;-5.3035051149378105e-05;0.44718466032915694;0.44403640363063257;1.0179977678596697;0.9999640573671388;10.000694607490095;-0.41658201713206056;0.45195497539284457;0.4519765795496148;2.494687985875199e-09;-0.44402902580803194;0.44407205897506685;1.0000642885064686
71.126299;1.007101092672332;-5.339405812234115e-05;-5.3035355990587014e-05;0.4471849063424879;0.4440361040537623;1.0179983497959189;0.9999628372308895;10.00067898201315;-0.4165820174069217;0.4519555246333167;0.4519763446265798;1.7376697269551733e-09;-0.4440290264956893;0.4440719700924113;1.0000662167863297
71.136299;1.0071019281199511;-5.3393763876457085e-05;-5.3035658771204074e-05;0.4471851712601464;0.4440357980217418;1.0179988160833442;0.9999615689409377;10.00066286962533;-0.41658201768783515;0.4519560740613659;0.45197612666467374;9.650024240899543e-10;-0.4440290271835164;0.4440719017441638;1.0000680753861124
71.146299;1.007102884659983;-5.339345059254993e-05;-5.303595913877076e-05;0.44718545375565044;0.44403548674578536;1.0179991655302407;0.9999602556364179;10.000646312517587;-0.4165820179736007;0.4519566214924654;0.4519759259257713;1.7629333320184142e-10;-0.44402902786934595;0.4440718556350365;1.0000698664414602
71.156299;1.0071039630200875;-5.3393119130562635e-05;-5.303625638294398e-05;0.44718575227223634;0.44403517135234066;1.0179993983547972;0.9999588990190796;10.00062935972133;-0.4165820182627669;0.45195716465416724;0.45197574241999383;-6.289722545880287e-10;-0.44402902855105525;0.44407183373133163;1.0000715934296809
71.166299;1.0071051630437133;-5.3392770744681944e-05;-5.3036549920683086e-05;0.4471860654748474;0.4440348528036711;1.0179995152185988;0.999957500234807;10.000612069139285;-0.4165820185537521;0.4519577011816731;0.4519755762855384;-1.4512625552663471e-09;-0.44402902922663334;0.44407183762929464;1.0000732599354316
71.176299;1.007106484144218;-5.339240669233271e-05;-5.3036839522070356e-05;0.4471863924153642;0.44403453170035734;1.0179995163216522;0.9999560603740624;10.000594507331888;-0.4165820188451035;0.4519582288326765;0.45197542763622206;-2.2907154555516966e-09;-0.44402902989417303;0.4440718679561271;1.0000748687432495
71.186299;1.007107925848315;-5.339202795304004e-05;-5.303712506275784e-05;0.44718673229838146;0.4440342081902906;1.0179994015433262;0.9999545799561285;10.000576745137941;-0.4165820191356587;0.45195874574639017;0.4519752964353906;-3.146789523382833e-09;-0.4440290305518337;0.44407192429520415;1.000076422131483
71.196299;1.0071094879480589;-5.339163546438037e-05;-5.303740629556349e-05;0.44718708435695975;0.4440338821958341;1.0179991713479704;0.9999530587307732;10.000558851529343;-0.41658201942446915;0.45195925025444594;0.4519751827145767;-4.018154405059562e-09;-0.4440290311978141;0.44407200546720277;1.0000779218391591
71.206299;1.007111169958581;-5.339123054336149e-05;-5.303768306322976e-05;0.44718744820781164;0.4440335538195389;1.017998827517733;0.9999514963201948;10.000540888369786;-0.41658201971070513;0.45195974037863934;0.45197508672690134;-4.902843419736926e-09;-0.44402903183042297;0.4440721100763406;1.0000793684718403
71.216299;1.007112970886689;-5.339081504875923e-05;-5.3037955539149176e-05;0.4471878242145259;0.4440332234086489;1.0179983734841305;0.9999498927273133;10.000522910953261;-0.4165820199937659;0.45196021379555074;0.45197500883118547;-5.798464989460732e-09;-0.44402903244807007;0.44407223708764415;1.0000807617333565
71.226299;1.0071148899218123;-5.3390391264139776e-05;-5.3038223911366834e-05;0.44718821332064485;0.44403289083176456;1.0179978146801079;0.999948248357443;10.000504973539845;-0.41658202027332747;0.45196066840229676;0.4519749491741454;-6.702322673324018e-09;-0.44402903304908886;0.4440723858261337;1.000082101130124
71.236299;1.007116927165255;-5.3389961680287615e-05;-5.303848786261703e-05;0.4471886168059007;0.44403255466960145;1.0179971582108684;0.9999465639307064;10.000487131574294;-0.41658202054913157;0.4519611027710722;0.4519749071523267;-7.611459257131453e-09;-0.4440290336317029;0.4440725555439979;1.0000833862998662
71.246299;1.0071190838485211;-5.3389528786734255e-05;-5.303874646268454e-05;0.44718903635611224;0.44403221239614066;1.0179964111969952;0.9999448409858026;10.000469439825542;-0.41658202082070445;0.451961516092741;0.45197488100649397;-8.522687572853814e-09;-0.44402903419416184;0.444072745273154;1.0000846170928424
71.256299;1.0071213617631551;-5.338909484470553e-05;-5.3038998460688616e-05;0.4471894738401831;0.444031861312052;1.0179955793058373;0.999943082816763;10.000451953638601;-0.4165820210871763;0.45196190778109135;0.45197486788755825;-9.432599311514581e-09;-0.44402903473483124;0.44407295404697456;1.0000857934302079
71.266299;1.0071237615992783;-5.338866161220123e-05;-5.303924266184883e-05;0.4471899307352162;0.4440314993433912;1.0179946665247626;0.9999412948696321;10.000434732563424;-0.4165820213472528;0.4519622771002851;0.4519748642030456;-1.0337573209257457e-08;-0.44402903525221776;0.44407318107359156;1.0000869153671965
71.276299;1.0071262815577617;-5.338823011520111e-05;-5.3039478183092595e-05;0.44719040789914233;0.4440311252239945;1.0179936753295178;0.9999394845579906;10.000417843189403;-0.41658202159931884;0.45196262338230037;0.4519748659928639;-1.1233764356539705e-08;-0.4440290357449976;0.4440734256707909;1.000087983742511
71.286299;1.0071289176447373;-5.3387800606484546e-05;-5.303970446149621e-05;0.4471909057818651;0.4440307382126455;1.017992607142276;0.999937660384201;10.000401359598815;-0.41658202184152654;0.45196294677954285;0.45197486926182173;-1.2117137075266745e-08;-0.44402903621211387;0.4440736871631357;1.0000890007933687
71.296299;1.0071316646469939;-5.3387372769711626e-05;-5.303992105139085e-05;0.44719142467167405;0.4440303378583843;1.0179914631723999;0.9999358303680158;10.0003853590295;-0.4165820220718197;0.45196324862536574;0.4519748702527348;-1.2983674338671064e-08;-0.4440290366528581;0.4440739648719034;1.0000899701761181
71.306299;1.0071345166799404;-5.338694616578595e-05;-5.3040127502389405e-05;0.4471919647560124;0.44402992400183655;1.01799024477882;0.9999340012522725;10.000369915964038;-0.41658202228808067;0.45196353098080994;0.4519748655552904;-1.3829612578976708e-08;-0.4440290370667757;0.4440742580534541;1.0000908963081891
71.316299;1.0071374677949363;-5.338652077629806e-05;-5.30403234467108e-05;0.44719252608134263;0.4440294968279648;1.017988953083223;0.9999321790940314;10.000355098845024;-0.41658202248839754;0.45196379593984093;0.45197485214209965;-1.465146411855108e-08;-0.44402903745350053;0.4440745658046316;1.0000917831418858
71.326299;1.0071405127796067;-5.338609719254411e-05;-5.304050872638186e-05;0.447193108443852;0.44402905677845667;1.017987588351191;0.9999303698697257;10.00034097081704;-0.4165820226712408;0.4519640454371846;0.45197482759796626;-1.5445924019510683e-08;-0.44402903781269104;0.44407488720441374;1.0000926331106046
71.336299;1.0071436472685653;-5.338567640345056e-05;-5.304068351548291e-05;0.4471937111909191;0.44402860440680864;1.0179861500176182;0.9999285791348468;10.00032759357733;-0.4165820228354493;0.4519642815884567;0.4519747901555841;-1.6209838258730997e-08;-0.44402903814392536;0.4440752217485326;1.0000934474412386
71.346299;1.007146866780193;-5.338525965823857e-05;-5.3040848438306895e-05;0.44719433315461804;0.4440281403045896;1.0179846376050308;0.9999268114811893;10.000315029201097;-0.41658202297999736;0.45196450688590734;0.45197473807683486;-1.694022471269822e-08;-0.4440290384464459;0.44407556965373585;1.0000942275993943
71.356299;1.0071501658150595;-5.338484835366842e-05;-5.3041004472818006e-05;0.44719497285986914;0.44402766508191854;1.0179830513474888;0.9999250705960625;10.000303336707352;-0.41658202310376635;0.4519647240225618;0.4519746690843352;-1.7634431076054224e-08;-0.4440290387191079;0.4440759315890883;1.0000949760023012
71.366299;1.0071535383181638;-5.338444376884161e-05;-5.3041152567584735e-05;0.44719562883952374;0.44402717958469123;1.0179813919285865;0.9999233594542675;10.000292569189112;-0.4165820232057451;0.4519649357660852;0.4519745806364417;-1.8290427448948615e-08;-0.44402903896073137;0.4440763080718145;1.0000956953623
71.376299;1.0071569787368149;-5.33840469193644e-05;-5.304129328213566e-05;0.44719629968315455;0.4440266853374712;1.0179796600105953;0.9999216802910985;10.00028277886336;-0.4165820232854678;0.4519651448413731;0.45197447051054135;-1.890689704057638e-08;-0.4440290391704237;0.4440766991186967;1.000096387681534
71.386299;1.0071604820394473;-5.3383658553628615e-05;-5.304142677194928e-05;0.4471969836799828;0.4440261847050812;1.017977855835779;0.9999200349226188;10.000274024601401;-0.4165820233430135;0.45196535366037804;0.45197433702411577;-1.9483003471126787e-08;-0.444029039347513;0.44407710429811936;1.0000970535758915
71.396299;1.0071640428267146;-5.3383279107168435e-05;-5.304155299802102e-05;0.44719767844633296;0.4440256805556826;1.0179759794169414;0.99991842575613;10.000266367922931;-0.4165820233785655;0.4519655643181131;0.4519741791683209;-2.0018143174692995e-08;-0.4440290394913116;0.44407752297674313;1.0000976920134985
71.406299;1.0071676546718409;-5.338290871218132e-05;-5.304167180185719e-05;0.4471983808602152;0.44402517586043655;1.017974031966089;0.9999168566277234;10.000259858051438;-0.4165820233921264;0.4519657788971894;0.4519739967291644;-2.0511839762411067e-08;-0.4440290396010295;0.4440779544295836;1.0000983006250244
71.416299;1.007171310353886;-5.3382547378975505e-05;-5.3041782838241106e-05;0.44719908727937874;0.44402467374175636;1.0179720170155815;0.9999153320008767;10.00025452454099;-0.4165820233835451;0.45196599973078483;0.45197379002717125;-2.0963633977855294e-08;-0.44402903967584384;0.44407839755220935;1.0000988767994181
71.426299;1.0071750030627136;-5.338219522153226e-05;-5.3041885568208156e-05;0.4471997937315135;0.4440241778016783;1.0179699396443795;0.9999138549338039;10.000250384056448;-0.41658202335261574;0.4519662295823072;0.4519735594267655;-2.1373013089943983e-08;-0.44402903971497654;0.44407885047296153;1.0000994191280799
71.436299;1.0071787276466855;-5.338185255563694e-05;-5.3041979290814465e-05;0.4472004958057821;0.44402369211268433;1.0179678054129306;0.9999124259867572;10.000247449008876;-0.41658202329920807;0.451966471535885;0.4519733049976719;-2.1739593758824737e-08;-0.44402903971772056;0.4440793104983007;1.0000999281906322
71.446299;1.007182480726865;-5.338151982923074e-05;-5.304206312589186e-05;0.4472011887101909;0.44402322090208324;1.0179656205148813;0.999911043402854;10.000245730759453;-0.4165820232234168;0.4519667284557207;0.4519730264686666;-2.2063482524013196e-08;-0.44402903968347796;0.4440797742931336;1.0001004064066914
71.456299;1.0071862596406573;-5.338119749285648e-05;-5.304213607912626e-05;0.447201867785989;0.4440227682120837;1.017963391707779;0.9999097035108365;10.00024524111462;-0.41658202312554904;0.45196700259901423;0.4519727234029458;-2.234546939807501e-08;-0.4440290396119045;0.44408023797778273;1.000100857075925
71.466299;1.007190061263028;-5.338088596255988e-05;-5.304219733219224e-05;0.4472025289390137;0.44402233742411396;1.0179611253582292;0.9999084014890974;10.000245990874744;-0.4165820230059473;0.4519672958149386;0.4519723953471641;-2.2586884659163344e-08;-0.4440290395031932;0.4440806971627349;1.0001012826401592
71.476299;1.0071938816128483;-5.338058561582453e-05;-5.304224655487292e-05;0.44720316876224653;0.4440219310637907;1.0179588273195632;0.9999071323192114;10.000247981650363;-0.41658202286485657;0.45196760984583245;0.4519720418828753;-2.2789296997548083e-08;-0.4440290393582356;0.4440811472571772;1.0001016837549808
71.486299;1.007197715896806;-5.33802966993962e-05;-5.304228404135968e-05;0.4472037845343672;0.4440215512744798;1.0179565037079208;0.9999058912734861;10.000251201846037;-0.41658202270242545;0.45196794629495407;0.4519716625087849;-2.2954289603446294e-08;-0.44402903917830694;0.44408158409804505;1.0001020603485637
71.496299;1.0072015585924523;-5.338001932535751e-05;-5.3042310720728726e-05;0.4472043741502648;0.4440212001986272;1.0179541607593245;0.9999046740563232;10.000255631006029;-0.4165820225186996;0.4519683065110176;0.4519712562075044;-2.3083441184278308e-08;-0.444029038964493;0.44408200439569145;1.0001024126507967
71.506299;1.0072054039059;-5.337975368038692e-05;-5.3042327940115294e-05;0.4472049361602305;0.44402087979021143;1.0179518037905888;0.999903476656118;10.0002612411611;-0.416582022313515;0.45196869145111507;0.4519708210958966;-2.3178501981394933e-08;-0.44402903871745064;0.44408240556924133;1.0001027407956282
71.516299;1.007209246231493;-5.337950010936318e-05;-5.304233700935095e-05;0.4472054699854666;0.4440205916641914;1.017949437193791;0.9999022954644534;10.000267998721133;-0.4165820220864686;0.451969101231068;0.4519703546376297;-2.3241503426173104e-08;-0.4440290384375905;0.4440827850389937;1.0001030444176067
71.526299;1.0072130799519747;-5.3379258929166795e-05;-5.3042338852436065e-05;0.4472059759740625;0.4440203371769229;1.0179470658209355;0.9999011280475846;10.000275873249711;-0.4165820218370777;0.45196953471667956;0.4519698542499485;-2.327447550032933e-08;-0.44402903812529354;0.44408313942796857;1.0001033231703729
71.536299;1.0072168990359645;-5.3379030283551334e-05;-5.3042333937545786e-05;0.44720645524381525;0.4440201173840922;1.0179446954345504;0.9998999731806817;10.000284839677438;-0.41658202156495683;0.4519699897481298;0.4519693178029254;-2.3278846621940516e-08;-0.4440290377809788;0.44408346438200413;1.0001035774479436
71.546299;1.0072206972171205;-5.337881405285082e-05;-5.304232241823293e-05;0.4472069096029126;0.4440199329943471;1.0179423314467213;0.9998988298081778;10.000294865106127;-0.4165820212698354;0.45197046372023314;0.45196874371344276;-2.3255101257075646e-08;-0.44402903740506555;0.4440837550679926;1.0001038086428253
71.556299;1.0072244687767438;-5.3378609813798616e-05;-5.3042304361911926e-05;0.4472073413548687;0.44401978444116846;1.0179399779593292;0.9998976965237295;10.0003058940236;-0.41658202095155006;0.451970954015711;0.4519681308655365;-2.3203106035291955e-08;-0.44402903699788393;0.4440840068487709;1.0001040189419037
71.566299;1.0072282094436664;-5.337841705336045e-05;-5.304227965823808e-05;0.44720775270744784;0.44401967191195607;1.0179376376823985;0.9998965719459858;10.000317848523085;-0.41658202061024724;0.45197145826715096;0.45196747866484116;-2.3122715943851526e-08;-0.44402903655966125;0.44408421609044124;1.0001042106748324
71.576299;1.0072319166944717;-5.337823547849112e-05;-5.3042247546061664e-05;0.4472081452896428;0.44401959527280943;1.0179353118060068;0.9998954551522157;10.000330641477676;-0.41658202024665614;0.45197197442216763;0.45196678719403716;-2.3014064425246294e-08;-0.4440290360905251;0.444084380540983;1.0001043853500544
71.586299;1.0072355891894296;-5.3378065193253366e-05;-5.304220653045612e-05;0.4472085203161821;0.44401955389190534;1.017933000017102;0.9998943459010733;10.00034418773385;-0.41658201986214477;0.4519725005392433;0.4519660572659899;-2.2877561417960626e-08;-0.4440290355903278;0.4440844985805347;1.0001045430590154
71.596299;1.0072392261404137;-5.337790674304457e-05;-5.304215488490459e-05;0.4472088790075082;0.4440195466287551;1.0179307011107719;0.9998932447290325;10.000358406169214;-0.4165820194585916;0.45197303454222476;0.4519652899814017;-2.2713798756304326e-08;-0.4440290350584953;0.44408456818828984;1.0001046827855289
71.606299;1.0072428270694047;-5.337776103010123e-05;-5.304209096555313e-05;0.44720922262158597;0.44401957222332455;1.0179284134040971;0.9998921525209967;10.000373217323336;-0.4165820190382784;0.45197357431258484;0.4519644859330345;-2.2523368655077776e-08;-0.44402903449417996;0.4440845865910672;1.0001048031812954
71.616299;1.0072463916434131;-5.337762905622437e-05;-5.304201316561113e-05;0.44720955223198366;0.4440196296775462;1.0179261344773118;0.9998910697228102;10.00038854294177;-0.4165820186038266;0.451974118146636;0.4519636448955414;-2.2306751544836846e-08;-0.44402903389649123;0.4440845504860271;1.000104903076386
71.626299;1.0072499193852966;-5.3377511569139223e-05;-5.304191987567397e-05;0.44720986872750956;0.44401971810892626;1.0179238615329937;0.9998899963546144;10.000404309790511;-0.41658201815804263;0.451974665065925;0.4519627661533905;-2.2064348691552473e-08;-0.44402903326455745;0.4440844566202565;1.000104981697871
71.636299;1.0072534091935907;-5.3377408853915426e-05;-5.304180951649271e-05;0.44721017292377707;0.44401983653277755;1.0179215926060798;0.9998889327654784;10.000420450213735;-0.41658201770363135;0.45197521454955364;0.45196184897210806;-2.1796505516868647e-08;-0.4440290325975381;0.4440843026220096;1.0001050389534214
71.646299;1.0072568594112785;-5.3377320708922995e-05;-5.30416807224657e-05;0.44721046548107185;0.44401998431165307;1.0179193268947448;0.99988787991086;10.000436894868294;-0.416582017242865;0.4519757660935512;0.4519608930510298;-2.1503496060880443e-08;-0.4440290318947889;0.44408408763969404;1.0001050761620183
71.656299;1.0072602690962846;-5.3377246419031326e-05;-5.3041532567827236e-05;0.4472107467426303;0.44402016161933344;1.0179170639933988;0.9998868390167038;10.000453569305083;-0.4165820167773507;0.45197631930618454;0.4519598989181989;-2.118552022055532e-08;-0.4440290311561816;0.4440838121930993;1.0001050967165641
71.666299;1.0072636390113987;-5.3377184840919454e-05;-5.304136465365009e-05;0.4472110166184233;0.4440203690409603;1.0179148034187446;0.9998858116853452;10.000470397970641;-0.41658201630803254;0.45197687424252925;0.451958868006574;-2.084271317405185e-08;-0.44402903038222846;0.44408347738426146;1.0001051052381311
71.676299;1.0072669708407487;-5.337713477917322e-05;-5.3041177168070066e-05;0.4472112744127758;0.4440206068429714;1.017912544990973;0.999884800675716;10.000487307017949;-0.4165820158353111;0.4519774313236328;0.4519578022892936;-2.047517082187536e-08;-0.4440290295738335;0.44408308421812864;1.000105105445884
71.686299;1.0072702660863024;-5.337709521661895e-05;-5.304097070233766e-05;0.4472115187567295;0.444020874779696;1.0179102896267203;0.9998838102102994;10.000504226867616;-0.41658201535907574;0.45197799114173165;0.4519567038399338;-2.0082920024349216e-08;-0.4440290287321222;0.44408263334034254;1.0001050987612228
71.696299;1.0072735262293113;-5.337706510996569e-05;-5.304074581706768e-05;0.44721174782594364;0.4440211723660699;1.0179080397496096;0.9998828453883313;10.000521097206596;-0.4165820148787948;0.45197855441211665;0.4519555748341898;-1.9665782121552175e-08;-0.4440290278585596;0.4440821252342875;1.0001050846158495
71.706299;1.0072767530459616;-5.3377043265602487e-05;-5.304050302326848e-05;0.44721195945193626;0.444021499038581;1.0179057988893994;0.9998819114257748;10.000537869979189;-0.4165820143937773;0.4519791216411928;0.45195441790663443;-1.9223291629418936e-08;-0.4440290269549295;0.44408156053034586;1.000105061339124
71.716299;1.0072799484674713;-5.337702851779908e-05;-5.304024312222966e-05;0.44721215109381657;0.4440218541424905;1.017903571163817;0.9998810132739067;10.000554509908378;-0.41658201390336663;0.451979692513465;0.4519532363867852;-1.8754789258579072e-08;-0.4440290260230962;0.44408093977528607;1.0001050264368956
71.726299;1.0072831146352403;-5.337701985136636e-05;-5.3039967159795744e-05;0.44721232020970414;0.4440222369341883;1.0179013615489156;0.9998801558369775;10.00057099714207;-0.41658201340701434;0.45198026561204807;0.45195203423038516;-1.8259624310785162e-08;-0.4440290250648804;0.44408026313025567;1.000104976787813
71.736299;1.0072862539132628;-5.337701642419556e-05;-5.303967595384024e-05;0.44721246480084653;0.44402264655740503;1.0178991764947896;0.99987934445337;10.00058732934324;-0.41658201290441155;0.45198083875253514;0.45195081557465744;-1.7737402132746968e-08;-0.4440290240821162;0.4440795306301298;1.0001049091968093
71.746299;1.007289368469375;-5.337701762795505e-05;-5.303936975903014e-05;0.4472125835786163;0.44402308198916024;1.017897023705579;0.999878584833981;10.000603513718486;-0.4165820123956066;0.45198140952619636;0.4519495843010584;-1.7188195603626635e-08;-0.4440290230768241;0.444078742563508;1.0001048205001282
71.756299;1.0072924593613428;-5.3377023151819824e-05;-5.3039048367844626e-05;0.4472126758114095;0.4440235419343259;1.017894911083859;0.9998778822336168;10.000619552494545;-0.41658201188092336;0.4519819756312385;0.4519483441614304;-1.661262902592095e-08;-0.44402902205135175;0.4440778997692195;1.0001047073542548
71.766299;1.007295525888291;-5.3377033087916475e-05;-5.3038711466264825e-05;0.447212741050808;0.44402402472150543;1.0178928458894008;0.9998772404055486;10.000635439052127;-0.41658201136076145;0.4519825351109865;0.45194709907089753;-1.6011799481106995e-08;-0.44402902100830005;0.44407700382103604;1.000104566844629
71.776299;1.0072985658205527;-5.3377048031088154e-05;-5.303835885340353e-05;0.44721277897897577;0.4440245284260799;1.0178908343286692;0.9998766610976485;10.000651167323854;-0.4165820108355017;0.45198308659896114;0.4519458531633627;-1.5387056227405568e-08;-0.44402901995034344;0.4440760567410672;1.0001043974380581
71.786299;1.0073015757215253;-5.337706895154511e-05;-5.303799032776531e-05;0.44721278940203363;0.4440250513522936;1.0178888809445363;0.9998761446168651;10.000666738389919;-0.41658201030557235;0.45198362931936753;0.45194461073592157;-1.4739735342426515e-08;-0.44402901888003055;0.4440750605958059;1.0001041989189403
71.796299;1.0073045513061656;-5.337709691488889e-05;-5.3037605497601616e-05;0.4472127720096146;0.4440255924585583;1.0178869880871113;0.9998756909947452;10.000682154952182;-0.4165820097716084;0.45198416290518545;0.4519433759576788;-1.4070951406244774e-08;-0.44402901779956666;0.4440740175925437;1.0001039718969842
71.806299;1.0073074881453326;-5.337713296683007e-05;-5.303720384709977e-05;0.44721272617674673;0.44402615102207005;1.017885156321814;0.9998753004455001;10.000697411977916;-0.4165820092345776;0.4519846873208514;0.4519421525037861;-1.3381502102863997e-08;-0.4440290167107946;0.4440729303659868;1.0001037179876677
71.816299;1.007310382262171;-5.337717812294557e-05;-5.303678498247919e-05;0.4472126512961212;0.44402672595508164;1.0178833850803044;0.9998749728055959;10.000712492126905;-0.41658200869572587;0.45198520288966687;0.4519409435218805;-1.2671894814906649e-08;-0.4440290156153805;0.44407180197779955;1.0001034399022728
71.826299;1.0073132305669124;-5.337723319523527e-05;-5.303634882679491e-05;0.447212547001954;0.4440273157141399;1.0178816724503357;0.9998747072133554;10.000727363690105;-0.41658200815644003;0.4519857102982056;0.4519397518040463;-1.194242083202535e-08;-0.4440290145149114;0.44407063571469885;1.0001031406573293
71.836299;1.0073160308147469;-5.337729864518363e-05;-5.303589564742429e-05;0.4472124128055186;0.4440279186353335;1.0178800154101837;0.9998745029277978;10.000741983173342;-0.41658200761820907;0.451986210439103;0.45193858002367115;-1.1193240992793477e-08;-0.44402901341083906;0.44406943490668876;1.0001028224250428
71.846299;1.0073187810003033;-5.3377374715876764e-05;-5.303542596628605e-05;0.4472122477683079;0.4440285331725726;1.0178784116312054;0.9998743605467129;10.000756307351311;-0.4165820070825809;0.4519867041116379;0.45193743101116784;-1.0424572619494837e-08;-0.4440290123044873;0.4440682028234584;1.0001024858517877
71.856299;1.0073214790775462;-5.337746162351666e-05;-5.3034940459318685e-05;0.4472120506531047;0.44402915794980974;1.017876860785782;0.9998742821293617;10.000770306953088;-0.4165820065509925;0.4519871918342652;0.45193630769366216;-9.636927699146277e-09;-0.444029011197294;0.4440669425424789;1.000102130297635
71.866299;1.0073241229760062;-5.3377559535489496e-05;-5.3034439764951445e-05;0.44721182036996765;0.4440297917478537;1.0178753641654077;0.9998742699047255;10.000783971757881;-0.41658200602462436;0.45198767387059263;0.45193521263701764;-8.831151094186642e-09;-0.4440290100910392;0.444065656873394;1.0001017546404098
71.876299;1.0073267106759873;-5.3377668338960035e-05;-5.303392426172483e-05;0.44721155617751407;0.4440304335496274;1.0178739241421446;0.9998743250820284;10.000797309353208;-0.4165820055044338;0.4519881502174041;0.45193414779422714;-8.008213222920902e-09;-0.44402900898768866;0.4440643484440145;1.000101357781354
71.886299;1.007329240667727;-5.3377787458664e-05;-5.303339411208713e-05;0.4472112571863381;0.4440310824910904;1.017872543785326;0.9998744476803523;10.000810342779937;-0.41658200499121845;0.45198862044431937;0.45193311480406695;-7.1690115108714155e-09;-0.4440290078890429;0.4440630198484739;1.0001009384694326
71.896299;1.0073317121437573;-5.337791597771601e-05;-5.3032849614303664e-05;0.4472109216728066;0.4440317376479475;1.0178712259512968;0.9998746363522605;10.00082310083476;-0.4165820044855362;0.45198908365247875;0.4519321155145391;-6.314396937287405e-09;-0.4440290067965463;0.44406167402874785;1.0001004950227652
71.906299;1.0073341247318663;-5.337805295255288e-05;-5.303229151410711e-05;0.44721054714751635;0.4440323979022532;1.0178699725423082;0.999874887651582;10.000835599911843;-0.4165820039876765;0.45198953853369955;0.4519311522667723;-5.445335241165545e-09;-0.44402900571130355;0.4440603146947546;1.0001000254250114
71.916299;1.0073364784619685;-5.33781976015108e-05;-5.3031720922601646e-05;0.447210131227695;0.44403306191151165;1.0178687846518673;0.9998751959010579;10.000847836624663;-0.41658200349779356;0.4519899834112337;0.4519302278637156;-4.562991427352331e-09;-0.44402900463415945;0.44405894611050567;1.0000995274458917
71.926299;1.007338773451034;-5.33783492459486e-05;-5.3031139000128344e-05;0.4472096724873449;0.44403372799690893;1.0178676630504238;0.9998755543927592;10.00085980199594;-0.416582003015958;0.45199041656614436;0.45192934545044305;-3.6687377992035715e-09;-0.44402900356562924;0.4440575725918203;1.0000989986227138
71.936299;1.0073410090079968;-5.337850715741455e-05;-5.303054684874307e-05;0.4472091706863616;0.44403439413116524;1.0178666083147618;0.9998759569385691;10.000871499675346;-0.41658200254213756;0.45199083681454555;0.45192850839477633;-2.7641236342265836e-09;-0.44402900250581684;0.44405619845156435;1.0000984361855616
71.946299;1.0073431830338577;-5.337867045990029e-05;-5.30299456758264e-05;0.44720862659872845;0.4440350582597891;1.017865620927048;0.9998763987199081;10.00088294894628;-0.4165820020762942;0.4519912437678395;0.45192772023245853;-1.8508041841170438e-09;-0.44402900145461527;0.44405482809448393;1.0000978368982616
71.956299;1.0073452920367438;-5.337883819798013e-05;-5.302933689585439e-05;0.447208041784376;0.44403571862084884;1.017864701623178;0.9998768763336917;10.000894175977045;-0.41658200161849873;0.45199163752479754;0.4519269846092956;-9.304326753398796e-10;-0.44402900041209853;0.4440534658833968;1.0000971970505304
71.966299;1.0073473315390784;-5.3379009617414414e-05;-5.3028721927828506e-05;0.44720741818853105;0.4440363735486555;1.0178638514352891;0.9998773869927293;10.000905210900372;-0.4165820011689331;0.4519920182683853;0.45192630492394237;-4.473984002628254e-12;-0.44402899937886176;0.4440521159264724;1.0000965127716597
71.976299;1.0073492964406214;-5.337918433658083e-05;-5.3028101955271985e-05;0.4472067576784113;0.44403702081463237;1.0178630714306152;0.9998779274333197;10.000916094309371;-0.41658200072791784;0.45199238643863643;0.45192568387867066;9.258024795635091e-10;-0.44402899835605314;0.44405078205934484;1.0000957804593626
71.986299;1.0073511810071656;-5.33793621363224e-05;-5.302747813092225e-05;0.4472060618393903;0.44403765731327244;1.0178623628775878;0.9998784939095866;10.000926874455546;-0.4165820002959252;0.4519927431473099;0.45192512338264007;1.8589132653481265e-09;-0.44402899734499235;0.44404946815153745;1.000094997070869
71.996299;1.0073529790417999;-5.337954273273821e-05;-5.3026852100039654e-05;0.4472053317554749;0.44403827954092345;1.0178617278152988;0.9998790828751212;10.00093759080119;-0.41658199987332356;0.45199308992734344;0.45192462477757683;2.7927669078205153e-09;-0.44402899634683984;0.44404817827330517;1.0000941603069917
72.006299;1.007354684670187;-5.3379725854675456e-05;-5.302622617840058e-05;0.44720456764181143;0.44403888418088794;1.0178611689250454;0.9998796910579711;10.000948264002545;-0.4165819994600834;0.45199342823521177;0.45192418910172183;3.72473084810693e-09;-0.4440289953627707;0.44404691634359933;1.0000932687562216
72.016299;1.0073562933274967;-5.33799113057673e-05;-5.302560302004676e-05;0.4472037689304514;0.4440394682592455;1.0178606886297785;0.9998803156960149;10.00095889663129;-0.4165819990556997;0.45199375955117727;0.4519238171089019;4.652029172041232e-09;-0.4440289943943747;0.44404568561879354;1.0000923215547608
72.026299;1.007357802410402;-5.338009881672939e-05;-5.3024985271368045e-05;0.4472029349345216;0.44404002919232927;1.0178602891386543;0.9998809550940315;10.000969479999556;-0.4165819986591819;0.451994085604895;0.45192350908202594;5.572130833178275e-09;-0.44402899344371577;0.4440444884232501;1.0000913177284156
72.036299;1.0073592111042424;-5.338028789306543e-05;-5.30243755093901e-05;0.44720206534641466;0.4440405649928222;1.0178599735689613;0.9998816085200308;10.00098001227199;-0.41658199826921116;0.45199440810266417;0.45192326489459733;6.482856129400106e-09;-0.4440289925130077;0.4440433262638795;1.0000902563330754
72.046299;1.0073605194741904;-5.338047772895609e-05;-5.3023776220047816e-05;0.447201160240924;0.44404107438095;1.0178597459785028;0.9998822763557129;10.00099051341292;-0.4165819978844734;0.4519947280675859;0.4519230845459351;7.382219169532223e-09;-0.4440289916042944;0.44404220025591434;1.000089137188916
72.056299;1.0073617275591416;-5.338066723282754e-05;-5.302318958141892e-05;0.4472002199715432;0.44404155667364503;1.017859609796755;0.9998829607200111;10.001001019373392;-0.4165819975038474;0.45199504534154594;0.45192296866434223;8.268335058949406e-09;-0.44402899071929314;0.4440411114515493;1.0000879610204214
72.066299;1.0073628350014507;-5.3380855233435646e-05;-5.302261733616858e-05;0.44719924515920634;0.4440420117103013;1.0178595666116674;0.9998836651315726;10.00101156820299;-0.4165819971264493;0.4519953588270267;0.4519229184010029;9.139539258603986e-09;-0.44402898985936196;0.44404006074683866;1.000086728940076
72.076299;1.0073638415210842;-5.338104070510717e-05;-5.302206095689038e-05;0.44719823666012304;0.44404243974532337;1.0178596163782878;0.9998843936279548;10.001022188775456;-0.4165819967516941;0.4519956672169294;0.4519229348455768;9.994549790736525e-09;-0.44402898902557186;0.44403904863764887;1.0000854422784846
72.086299;1.0073647477263012;-5.33812228093636e-05;-5.3021521738761745e-05;0.4471971954536716;0.44404284100219077;1.0178597580405329;0.9998851504319012;10.001032888152762;-0.4165819963793578;0.45199596947382875;0.4519230184930943;1.0832477718386303e-08;-0.44402898821876896;0.4440380752513586;1.0000841033312382
72.096299;1.0073655551176641;-5.3381400792048824e-05;-5.302100058408287e-05;0.4471961225609758;0.44404321518957657;1.0178599900483636;0.9998859400859191;10.001043646559575;-0.41658199600955065;0.4519962649485277;0.45192316928796217;1.1652560644515625e-08;-0.44402898743953745;0.44403714055020116;1.000082715550392
72.106299;1.0073662653656725;-5.3381573983400925e-05;-5.30204977894623e-05;0.4471950190757701;0.44404356159684116;1.0178603109014033;0.9998867677664796;10.001054426945236;-0.41658199564260595;0.4519965534902677;0.45192338709812346;1.2453770225818553e-08;-0.4440289866880669;0.4440362445261067;1.000081282294324
72.116299;1.0073668796860638;-5.338174194039685e-05;-5.3020013205887824e-05;0.44719388625873613;0.44404387967927444;1.0178607186931097;0.9998876391460961;10.00106518516774;-0.4165819952789952;0.45199683542840724;0.4519236717419392;1.3234628185957332e-08;-0.44402898596404083;0.4440353873998755;1.0000798061928122
72.126299;1.0073673984885603;-5.33819044201622e-05;-5.3019546596524114e-05;0.4471927257196933;0.4440441695210881;1.0178612100586504;0.9998885596602249;10.001075874083535;-0.4165819949192842;0.4519971111590137;0.4519240225133206;1.399326033792977e-08;-0.4440289852667973;0.4440345695146965;1.0000782896128786
72.136299;1.0073678214476771;-5.338206112775192e-05;-5.301909775921767e-05;0.4471915395794483;0.44404443177371483;1.0178617805212755;0.9998895341735216;10.00108644468828;-0.41658199456403294;0.45199738076910234;0.4519244379401192;1.4727588279599169e-08;-0.44402898459574885;0.44403379088687966;1.000076734178938
72.146299;1.007368148047954;-5.338221155010921e-05;-5.301866648463428e-05;0.4471903303271218;0.4440446671540959;1.0178624254141642;0.9998905670452707;10.00109684240199;-0.4165819942135746;0.4519976441096328;0.45192491577674415;1.5435587589320285e-08;-0.4440289839506404;0.4440330510863648;1.0000751392676555
72.156299;1.0073683781269323;-5.338235499299369e-05;-5.3018252650316134e-05;0.4471891002814949;0.44404487603149384;1.01786313953499;0.9998916618662089;10.00110700396596;-0.41658199386774947;0.4519979010851293;0.4519254527068516;1.611538667810483e-08;-0.4440289833314013;0.4440323496422633;1.0000735016748292
72.166299;1.0073685120256275;-5.338249071410683e-05;-5.30178563095943e-05;0.4471878510574686;0.4440450580980435;1.0178639166296315;0.9998928213179621;10.001116858987505;-0.41658199352588376;0.4519981519602059;0.4519260438999826;1.6765204442704447e-08;-0.44402898273785696;0.44403168623593925;1.0000718176024956
72.176299;1.0073685502029555;-5.338261800562704e-05;-5.301747750121867e-05;0.44718658356287;0.44404521191131435;1.0178647503956813;0.9998940473156808;10.001126333240784;-0.4165819931871403;0.45199839756273275;0.4519266832772477;1.7383393313127835e-08;-0.4440289821696093;0.4440310602370006;1.0000700848446331
72.186299;1.0073684930047648;-5.3382736093892645e-05;-5.3017115967896104e-05;0.44718529836760773;0.444045335040882;1.0178656360887124;0.9998953410503415;10.001135356193648;-0.4165819928508626;0.4519986391471523;0.45192736468388334;1.796855162472591e-08;-0.44402898162610915;0.4440304703020547;1.0000683027673218
72.196299;1.0073683413533228;-5.3382843965931346e-05;-5.301677118478744e-05;0.44718399616974064;0.4440454250238812;1.017866570716273;0.9998967032802245;10.001143868427148;-0.4165819925166645;0.45199887810546907;0.45192808288514563;1.8519456857804935e-08;-0.444028981106767;0.4440299147152533;1.0000664714915137
72.206299;1.0073680971931407;-5.338294031898748e-05;-5.301644262914419e-05;0.44718267839287174;0.44404548011637335;1.0178675518826807;0.9998981347228086;10.001151818588703;-0.4165819921845113;0.45199911585427016;0.45192883353287955;1.903495382084848e-08;-0.44402898061092255;0.4440293918632702;1.0000645923279488
72.216299;1.007367762764653;-5.3383023589894734e-05;-5.30161299030836e-05;0.4471813475502242;0.44404549940165267;1.017868576861707;0.9998996360368554;10.001159155156056;-0.4165819918547794;0.4519993539049624;0.45192961249420655;1.9514138648796393e-08;-0.44402898013776354;0.4440289003653412;1.0000626681301055
72.226299;1.0073673402665138;-5.338309200661983e-05;-5.3015832702093917e-05;0.44718000693255877;0.44404548268532373;1.0178696425056268;0.9999012076445914;10.001165824716542;-0.4165819915280375;0.45199959396890516;0.45193041526469147;1.9956597395731168e-08;-0.44402897968635696;0.44402843933635644;1.0000607022063202
72.236299;1.0073668325605845;-5.338314369376074e-05;-5.3015550787117913e-05;0.4471786597873931;0.4440454303382758;1.0178707457877831;0.9999028496233927;10.001171774457601;-0.416581991204776;0.45199983782790204;0.45193123678837915;2.0362264330106814e-08;-0.44402897925572304;0.4440280087714214;1.0000586973381504
72.246299;1.007366243237736;-5.338317682844632e-05;-5.301528388301396e-05;0.44717730861128735;0.4440453430218026;1.0178718842398145;0.999904561612971;10.001176956264803;-0.4165819908853641;0.4520000871298594;0.45193207169221467;2.073117379475682e-08;-0.4440289788449085;0.4440276095345819;1.0000566562918538
72.256299;1.0073655758953024;-5.338318999507571e-05;-5.301503151102852e-05;0.44717595505331115;0.44404522161187354;1.0178730552482156;0.9999063427194715;10.001181335384494;-0.4165819905701041;0.45200034345107165;0.4519329147568848;2.106339065792351e-08;-0.44402897845306616;0.4440272429256255;1.0000545829779686
72.266299;1.007364833859016;-5.3383182656504986e-05;-5.3014792944175474e-05;0.44717460035881357;0.44404506737411104;1.0178742551623745;0.999908191512719;10.001184895038122;-0.41658199025928644;0.4520006082309805;0.45193376127619034;2.135889413697137e-08;-0.4440289780795384;0.444026910225658;1.0000524826208823
72.276299;1.0073640200566916;-5.3383155067930705e-05;-5.301456737472781e-05;0.4471732458703544;0.4440448818439056;1.0178754795634468;0.9999101062269787;10.00118762960871;-0.416581989953255;0.4520008823596397;0.45193460696387944;2.1617494161052634e-08;-0.4440289777239374;0.4440266125877615;1.000050360756306
72.286299;1.0073631368427476;-5.3383107510141035e-05;-5.301435418273134e-05;0.44717189323559337;0.4440446664289957;1.017876723715703;0.99991208495973;10.001189536591259;-0.4165819896524259;0.4520011659274163;0.451935447708436;2.1839023854762926e-08;-0.44402897738606784;0.4440263510467694;1.0000482226293121
72.296299;1.0073621863492792;-5.3383039757549866e-05;-5.301415317115604e-05;0.4471705444215131;0.444044422351535;1.017877982616777;0.9999141259151908;10.001190617271874;-0.4165819893572799;0.4520014583787636;0.451936279650553;2.202356563651654e-08;-0.4440289770657095;0.44402612631149063;1.0000460733818868
72.306299;1.007361170773359;-5.3382951284936584e-05;-5.3013964671827325e-05;0.44716920162938206;0.44404415092856375;1.0178792512313466;0.999916227791584;10.001190879221367;-0.41658198906833654;0.45200175884030463;0.4519370991425286;2.217144496894901e-08;-0.44402897676250247;0.44402593868236495;1.0000439176899896
72.316299;1.0073600922547927;-5.33828416829127e-05;-5.3013789379795066e-05;0.4471678669863273;0.444043853607078;1.0178805247043876;0.9999183895354898;10.00119033055268;-0.41658198878597935;0.4520020664135841;0.4519379022493279;2.228316784356532e-08;-0.44402897647603573;0.4440257882138505;1.0000417587555306
72.326299;1.007358953178689;-5.33827108316708e-05;-5.301362802042651e-05;0.4471665422916781;0.44404353155811693;1.0178817983564417;0.9999206092651456;10.001188971253168;-0.4165819885102034;0.45200238033004075;0.4519386845589213;2.23594213851773e-08;-0.44402897620612775;0.44402567465919074;1.0000395979663959
72.336299;1.0073577566236933;-5.3382558996548064e-05;-5.30134812831565e-05;0.44716522926178603;0.4440431850807388;1.0178830676661386;0.9999228836385127;10.001186791460238;-0.41658198824066134;0.4520026998692053;0.45193944181046386;2.2400867661987387e-08;-0.44402897595314744;0.44402559724253643;1.0000374356079602
72.346299;1.0073565063907244;-5.338238692371945e-05;-5.301335008777807e-05;0.44716393006617144;0.4440428131676577;1.0178843279807521;0.9999252086669278;10.001183776303991;-0.4165819879769729;0.45200302426117894;0.4519401705217735;2.2407806471559106e-08;-0.44402897571812067;0.444025554651062;1.0000352719054486
72.356299;1.007355207057972;-5.3382195751588975e-05;-5.301323577250547e-05;0.44716264764762;0.4440424137025947;1.0178855740304396;0.9999275812878676;10.00117991014474;-0.4165819877187628;0.45200335292242283;0.45194086798222133;2.238023410054717e-08;-0.44402897550257797;0.4440255451828739;1.0000331076321982
72.366299;1.0073538633506984;-5.338198678866936e-05;-5.301313999257829e-05;0.44716138563571173;0.444041984219389;1.0178867999108905;0.9999299999768301;10.001175175697544;-0.41658198746545655;0.45200368569323207;0.45194153213089394;2.231826202580979e-08;-0.4440289753082772;0.44402556693845674;1.0000309437880992
72.376299;1.0073524783011072;-5.338176134697683e-05;-5.30130644084623e-05;0.4471601478319183;0.4440415224967869;1.0178879992903853;0.9999324641751483;10.001169553520338;-0.41658198721629885;0.4520040228125594;0.4519421615187346;2.222240332280421e-08;-0.4440289751367712;0.4440256180260758;1.0000287810876038
72.386299;1.007351052194537;-5.338152057212789e-05;-5.3013010415046825e-05;0.4471589375182283;0.4440410267847472;1.0178891654499993;0.9999349735524534;10.001163027824518;-0.4165819869705025;0.4520043649532605;0.4519427551653888;2.209362668733358e-08;-0.44402897498888555;0.4440256966600816;1.000026620432487
72.396299;1.0073495837226905;-5.3381265205724666e-05;-5.301297915501876e-05;0.4471577571190747;0.44404049587316075;1.0178902915411807;0.9999375271360939;10.001155594330513;-0.41658198672727087;0.45200471315213714;0.451943312564236;2.193327251823601e-08;-0.4440289748645684;0.44402580120993806;1.0000244633155388
72.406299;1.0073480722475612;-5.33809955240233e-05;-5.30129716254536e-05;0.4471566083314908;0.44403992894738886;1.0178913707028088;0.9999401224905703;10.001147263752506;-0.41658198648584693;0.4520050685110585;0.4519438337622611;2.174283522661516e-08;-0.4440289747632382;0.44402593025847825;1.0000223109486683
72.416299;1.00734651915301;-5.338071145786385e-05;-5.301298857355905e-05;0.44715549233186125;0.44403932530525675;1.0178923958410246;0.9999427557096809;10.0011380618617;-0.41658198624567366;0.452005432091663;0.45194431920915795;2.1523799103489625e-08;-0.4440289746841725;0.44402608250223674;1.000020163574421
72.426299;1.0073449270310102;-5.338041255496462e-05;-5.301303035200332e-05;0.4471544098173745;0.4440386843249514;1.0178933601375344;0.9999454221343519;10.00112803315519;-0.41658198600646484;0.4520058049935472;0.45194476967522995;2.1277737043122552e-08;-0.44402897462674595;0.4440262563712687;1.0000180208110374
72.436299;1.007343297961244;-5.338009792107443e-05;-5.301309701485985e-05;0.44715336095703395;0.44403800585545544;1.0178942578251813;0.9999481171015643;10.001117246048704;-0.4165819857680942;0.4520061884714992;0.4519451865446108;2.1006485416946193e-08;-0.444028974590695;0.4440264497611296;1.0000158818708644
72.446299;1.007341633388755;-5.337976646063569e-05;-5.301318854985811e-05;0.4471523454516348;0.4440372904559711;1.0178950837099572;0.9999508359950078;10.001105788464237;-0.4165819855304258;0.45200658403066357;0.4519455721735182;2.071209305557185e-08;-0.4440289745763327;0.4440266602585256;1.000013745539427
72.456299;1.0073399352980852;-5.337941732794161e-05;-5.301330504182566e-05;0.4471513629480093;0.4440365390929981;1.0178958322444263;0.9999535732980708;10.001093755307043;-0.41658198529322604;0.45200699331216665;0.45194592984769055;2.039665394417326e-08;-0.44402897458443047;0.44402688540712343;1.000011610335747
72.466299;1.0073382063251874;-5.3379050339462706e-05;-5.301344671707591e-05;0.44715041366607516;0.44403575305230625;1.0178964975243208;0.9999563215678372;10.001081237048407;-0.41658198505622535;0.45200741785255566;0.45194626326523146;2.006221493571396e-08;-0.44402897461574625;0.4440271225195259;1.000009474444001
72.476299;1.0073364488380934;-5.337866595242996e-05;-5.3013613932710885e-05;0.4471494987482049;0.4440349343850232;1.0178970739852402;0.9999590715998424;10.00106831551505;-0.41658198481934405;0.4520078587869879;0.4519465760351751;1.9710641495708825e-08;-0.44402897467045394;0.4440273684975846;1.0000073355516066
72.486299;1.0073346643570575;-5.3378264740008395e-05;-5.3013807180680066e-05;0.447148620043644;0.4440340858856636;1.0178975573188067;0.9999618135792478;10.001055067867645;-0.41658198458296375;0.4520083165478213;0.45194687172485104;1.934341417134791e-08;-0.4440289747478824;0.44402762030492193;1.0000051912539167
72.496299;1.0073328531581507;-5.337784702623968e-05;-5.301402702372699e-05;0.44714777952538903;0.44403321035316323;1.017897945263913;0.9999645379687336;10.001041565462872;-0.41658198434803295;0.4520087907788246;0.4519471541669797;1.8961564236152698e-08;-0.4440289748467676;0.44402787563869717;1.0000030401071889
72.506299;1.0073310143014638;-5.337741308450778e-05;-5.301427399559273e-05;0.44714697898875466;0.4440323103610818;1.017898237545751;0.9999672354636204;10.001027863380068;-0.4165819841158453;0.4520092804111462;0.45194742756694095;1.85658289860107e-08;-0.44402897496563903;0.4440281331779924;1.000000882670753
72.516299;1.0073291465372651;-5.337696347572373e-05;-5.3014548604343524e-05;0.44714622014419986;0.4440313889272639;1.017898434471284;0.9999698965945442;10.0010139978565;-0.4165819838876154;0.4520097838149717;0.45194769655081934;1.815686285996455e-08;-0.4440289751029245;0.44402839261986704;0.9999987217854824
72.526299;1.0073272490743235;-5.3376499118673934e-05;-5.3014851298210545e-05;0.447145504516498;0.4440304498718473;1.0178985352641643;0.9999725121916353;10.000999995627723;-0.41658198366428517;0.45201029906150997;0.4519479660105311;1.7735412643573392e-08;-0.4440289752569746;0.44402865447553497;0.9999965617292829
72.536299;1.0073253216596678;-5.337602118343985e-05;-5.3015182358564474e-05;0.4471448331560146;0.4440294972553925;1.0178985378369256;0.9999750746729302;10.00098588075872;-0.4165819834467051;0.45201082401418824;0.4519482405663593;1.7302569970387964e-08;-0.4440289754262664;0.44402891951340084;0.9999944070361945
72.546299;1.00732336432512;-5.337553107971759e-05;-5.301554191836853e-05;0.447144206622865;0.4440285346465176;1.0178984399587974;0.9999775786212457;10.000971671875469;-0.41658198323587287;0.4520113561313048;0.451948524139121;1.68599936780312e-08;-0.44402897560954613;0.4440291882645945;0.9999922624981786
72.556299;1.0073213773516243;-5.3375030712780406e-05;-5.3015929974665086e-05;0.4471436251579534;0.44402756482027655;1.0178982406581862;0.9999800202173081;10.00095737725134;-0.4165819830329686;0.4520118923978832;0.4519488200006596;1.640979314562636e-08;-0.4440289758058205;0.44402946077791894;0.9999901337741175
72.566299;1.0073193615522575;-5.3374522620598735e-05;-5.301634616859876e-05;0.4471430886947869;0.44402658980345167;1.0178979409296094;0.999982396710208;10.000942995406572;-0.4165819828391793;0.45201242958479604;0.4519491311984182;1.5954163059339284e-08;-0.4440289760144683;0.4440297365178274;0.9999880268713115
72.576299;1.0073173179386963;-5.3374009562035795e-05;-5.301678952830563e-05;0.4471425969055083;0.44402561115226735;1.0178975434863944;0.999984706307559;10.000928517190376;-0.4165819826555379;0.452012964557549;0.4519494610024768;1.5495169648839035e-08;-0.44402897623538856;0.4440300143863615;0.9999859467958514
72.586299;1.0073152468910376;-5.337349405780648e-05;-5.301725845681495e-05;0.4471421495343386;0.4440246304053297;1.017897052018445;0.9999869478632939;10.0009139222611;-0.4165819824830299;0.4520134944059301;0.45194981280904895;1.503480351085482e-08;-0.4440289764688652;0.4440302929277402;0.9999838966669696
72.596299;1.0073131480525577;-5.3372978383477706e-05;-5.301775093679924e-05;0.44714174654745265;0.44402364939688527;1.0178964702956923;0.9999891200888447;10.000899174201692;-0.416581982322783;0.4520140163615996;0.4519501893092227;1.457506583286561e-08;-0.4440289767152696;0.44403057062263585;0.9999818776706562
72.606299;1.0073110209797684;-5.3372464746336294e-05;-5.301826476464808e-05;0.4471413878066041;0.444022670342563;1.017895801587687;0.9999912207112774;10.000884223189123;-0.41658198217599846;0.4520145276106374;0.4519505918247278;1.411783107885338e-08;-0.44402897697492466;0.44403084609272325;0.9999798896900008
