time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
72.616299;1.00730886587162;-5.337195528251087e-05;-5.3018797735857725e-05;0.44714107269416176;0.4440216959459077;1.0178950488379412;0.9999932463081498;10.000869010747357;-0.4165819820437391;0.45201502532884225;0.451951020702394;1.3664512909051452e-08;-0.44402897724805507;0.4440311181570405;0.99997793237036
72.626299;1.0073066839779865;-5.337145185792314e-05;-5.30193477755698e-05;0.4471407999489794;0.4440207294773424;1.0178942150958412;0.9999951928569987;10.000853468912657;-0.4165819819268391;0.45201550697751874;0.4519514760676533;1.3215857185059045e-08;-0.44402897753462384;0.44403138565987116;0.9999760058399584
72.636299;1.0073044772499367;-5.337095590241513e-05;-5.30199129442043e-05;0.4471405675941428;0.4440197746735079;1.0178933036490387;0.999997056299857;10.000837525666915;-0.41658198182598793;0.45201597053144443;0.45195195786300774;1.2772109720209768e-08;-0.4440289778341363;0.4440316473027817;0.9999741106198256
72.646299;1.0073022473160487;-5.3370468361514576e-05;-5.302049136501412e-05;0.44714037303836834;0.44401883531939956;1.017892317738839;0.9999988326127361;10.000821122868444;-0.41658198174195943;0.45201641469707493;0.4519524654396584;1.2333474575849158e-08;-0.4440289781456003;0.4440319018949875;0.9999722474457422
72.656299;1.0072999948385184;-5.3369989753433186e-05;-5.3021081155032394e-05;0.44714021348035865;0.44401791461652057;1.0178912599880092;1.0000005176295277;10.000804228512553;-0.41658198167572674;0.45201683901127854;0.45195299747497064;1.1900460545328985e-08;-0.44402897846769585;0.44403214869621765;0.9999704173292996
72.666299;1.0072977198464428;-5.336952039842532e-05;-5.30216803251283e-05;0.4471400863141456;0.4440170150118017;1.0178901321533662;1.0000021070317324;10.000786833023861;-0.416581981628182;0.45201724335418136;0.4519535523278068;1.147387394251098e-08;-0.44402897879906494;0.44403238725094146;0.9999686214434754
72.676299;1.007295422270054;-5.3369060681899816e-05;-5.302228682808563e-05;0.4471399892778772;0.4440161387050761;1.0178889356009388;1.0000035960929243;10.000768937958858;-0.4165819815998069;0.4520176273255493;0.4519541284635367;1.1054726769521835e-08;-0.44402897913857353;0.444032617029308;0.999966861239161
72.686299;1.007293102070699;-5.336861123128368e-05;-5.3022898920157394e-05;0.44713992039434935;0.44401528819564173;1.017887672312383;1.0000049791421508;10.000750547205058;-0.4165819815908077;0.4520179902963435;0.451954724689403;1.0644177663491607e-08;-0.4440289794853221;0.44403283733218984;0.9999651389283717
72.696299;1.0072907593255487;-5.336817308740506e-05;-5.302351542289561e-05;0.44713987780752984;0.4440144662020666;1.0178863458699903;1.0000062497636808;10.000731666914966;-0.41658198160144794;0.4520183318501856;0.45195534018250977;1.0243366890389897e-08;-0.44402897983831907;0.44403304719827924;0.99996345746071
72.706299;1.0072883943262958;-5.336774776626694e-05;-5.3024135482256455e-05;0.44713985967393743;0.4440136751071519;1.0178849615474779;1.0000074017066327;10.000712309635123;-0.41658198163203936;0.4520186518385168;0.45195597421074213;9.853388993873059e-09;-0.4440289801961192;0.4440332454466664;0.9999618202118701
72.716299;1.0072860076231;-5.336733703041943e-05;-5.3024758266731454e-05;0.4471398642331893;0.44401291678170496;1.017883525710881;1.0000084295802538;10.000692492901736;-0.41658198168270255;0.45201894991972186;0.45195662571150363;9.47551772468676e-09;-0.4440289805567634;0.4440334311512255;0.9999602309937241
72.726299;1.0072836000957215;-5.3366942461544045e-05;-5.302538307535888e-05;0.4471398900552204;0.4440121928663432;1.0178820458672053;1.0000093294094448;10.000672231083092;-0.41658198175325645;0.4520192251747148;0.45195729330141254;9.111274691284439e-09;-0.44402898091803833;0.4440336038992272;0.9999586938110515
72.736299;1.0072811725190451;-5.3366565175953364e-05;-5.302600943876354e-05;0.4471399361671606;0.44401150494919406;1.0178805309103167;1.0000100991270682;10.000651528024354;-0.4165819818432778;0.45201947644466456;0.4519579757213432;8.762182913310234e-09;-0.4440289812778157;0.4440337634484301;0.9999572123200215
72.746299;1.0072787247300257;-5.3366205793831456e-05;-5.3026636911716113e-05;0.4471400018729482;0.44401085460842166;1.0178789899738678;1.000010738277903;10.000630377960732;-0.4165819819521869;0.4520197030137803;0.45195867224486086;8.429457764087594e-09;-0.444028981634169;0.4440339093814799;0.9999557896989941
72.756299;1.0072762554869485;-5.3365864414679004e-05;-5.302726502053943e-05;0.4471400866187853;0.4440102433829316;1.0178774309276055;1.0000112467618365;10.000608771793187;-0.4165819820792745;0.45201990466269026;0.4519593828580089;8.113800298016778e-09;-0.4440289819851621;0.4440340411824553;0.9999544284946957
72.766299;1.0072737632685484;-5.3365540594280706e-05;-5.3027893467885654e-05;0.4471401901252323;0.4440096726672954;1.017875860313278;1.0000116234234078;10.000586702176312;-0.41658198222376946;0.4520200812031834;0.45196010814932175;7.81531767340414e-09;-0.44402898232854643;0.44403415865062734;0.9999531299719651
72.776299;1.0072712474566068;-5.3365233498198487e-05;-5.302852218257991e-05;0.4471403125187662;0.44400914375655126;1.0178742839106638;1.000011865493465;10.000564167946287;-0.41658198238494015;0.45202023234125344;0.45196084898910216;7.533554405346313e-09;-0.44402898266167046;0.44403426220381514;0.9999518938383549
72.786299;1.0072687089551986;-5.3364942120589495e-05;-5.3029151203873596e-05;0.44714045420118814;0.4440086580382787;1.0178727067019722;1.0000119693382425;10.000541178100201;-0.41658198256205;0.4520203579350566;0.45196160619527753;7.267547595126311e-09;-0.44402898298158805;0.4440343525170629;0.9999507184210372
72.796299;1.0072661493514479;-5.3364665409162394e-05;-5.3029780522783806e-05;0.447140615662691;0.44400821705341703;1.0178711323358123;1.0000119318871088;10.000517752571445;-0.4165819827541244;0.452020458264016;0.45196238022359286;7.015940219806352e-09;-0.444028983285264;0.44403442984850117;0.9999496008566037
72.806299;1.0072635696757282;-5.336440237719651e-05;-5.3030409875196147e-05;0.4471407974553523;0.4440078223250521;1.017869562692101;1.0000117512434479;10.000493919842517;-0.41658198295971843;0.4520205343104996;0.45196317095582034;6.777258197731955e-09;-0.4440289835698972;0.44403449397232403;0.9999485381052728
72.816299;1.007260970562785;-5.336415222324116e-05;-5.3031038690095894e-05;0.44714099996199386;0.444007474969206;1.0178679982101806;1.0000114262567654;10.000469712716962;-0.41658198317698164;0.45202058788930277;0.45196397772345237;6.5501982056847874e-09;-0.4440289838331961;0.4440345446431206;0.9999475283924852
72.826299;1.0072583532219404;-5.3363914312212134e-05;-5.303166631284858e-05;0.44714122286986563;0.444007175231971;1.0178664390026422;1.0000109564504271;10.000445165127562;-0.4165819834040865;0.45202062124259107;0.45196479952173596;6.333731164504434e-09;-0.4440289840734111;0.44403458179800404;0.9999465711761318
72.836299;1.0072557197469392;-5.336368802437078e-05;-5.303229222079654e-05;0.44714146497056423;0.4440069224961366;1.017864886032999;1.0000103423723359;10.000420314666476;-0.4165819836397066;0.4520206363054132;0.4519656351940844;6.1270142396058615e-09;-0.44402898428922055;0.44403460550078433;0.9999456657911894
72.846299;1.007253073326918;-5.33634725838866e-05;-5.303291591894212e-05;0.44714172448440875;0.4440067157851302;1.0178633416193237;1.0000095857554512;10.000395209102516;-0.41658198388317824;0.4520206341822388;0.4519664834432499;5.929209729511956e-09;-0.4440289844795745;0.44403461614092193;0.9999448106433277
72.856299;1.0072504188353328;-5.3363266896725014e-05;-5.303353669478245e-05;0.4471419994265747;0.4440065539090356;1.0178618091520442;1.0000086898799758;10.000369908463933;-0.4165819841342538;0.4520206151387577;0.4519673428285762;5.739444189894841e-09;-0.4440289846435009;0.4440346147050913;0.9999440035957745
72.866299;1.007247762248095;-5.3363069491624095e-05;-5.303415352470445e-05;0.4471422877221395;0.4440064351338808;1.017860292696782;1.0000076598568428;10.000344480857823;-0.4165819843926529;0.45202057910646526;0.4519682120009957;5.556989349576316e-09;-0.4440289847799723;0.4440346026867323;0.9999432427702064
72.876299;1.0072451087693595;-5.336287867200133e-05;-5.3034764991884394e-05;0.44714258712685584;0.4440063571766016;1.0178587968050261;1.000006501853799;10.0003189960785;-0.4165819846577801;0.45202052625817446;0.4519690901202621;5.381348131694866e-09;-0.4440289848879325;0.4440345817562008;0.9999425267799396
72.886299;1.0072424619661504;-5.3362692703880654e-05;-5.3035369255293574e-05;0.44714289516390593;0.444006317643832;1.0178573259845858;1.0000052216531823;10.000293519551564;-0.41658198492889165;0.45202045718455897;0.45196997704078984;5.212111744356755e-09;-0.44402898496642956;0.4440345533348723;0.9999418543609088
72.896299;1.0072398248775645;-5.336250989607224e-05;-5.303596438677762e-05;0.447143209240253;0.44400631434815824;1.0178558836404241;1.0000038243496354;10.000268113279944;-0.41658198520543366;0.4520203728134767;0.45197087312057427;5.048876253851323e-09;-0.44402898501469096;0.4440345180034243;0.9999412246034456
72.906299;1.007237201761128;-5.336232879193252e-05;-5.303654886878215e-05;0.4471435267867588;0.4440063453814331;1.0178544712561415;1.000002315416468;10.000242844011305;-0.4165819854870575;0.45202027434557873;0.4519717789682353;4.8913377596714345e-09;-0.4440289850321096;0.44403447505695326;0.9999406378012219
72.916299;1.007234598875806;-5.3362148501219014e-05;-5.303712174508965e-05;0.44714384532561696;0.44400640921421675;1.0178530887320978;1.0000007013654264;10.000217782301776;-0.41658198577352024;0.4520201631265219;0.45197269523307854;4.739413673244234e-09;-0.44402898501828375;0.44403442255268893;0.9999400951699594
72.926299;1.007232023706518;-5.3361968774146454e-05;-5.303768231732658e-05;0.4471441626115853;0.4440065049977251;1.0178517356028296;0.99999898946118;10.000192986625231;-0.416581986064845;0.4520200404167114;0.4519736222980589;4.593281849976334e-09;-0.44402898497311427;0.444034357823393;0.9999395974182609
72.936299;1.0072294833487436;-5.336178966625256e-05;-5.303822984165426e-05;0.4471444768161089;0.4440066328379842;1.017850411781019;0.9999971874448985;10.000168489376172;-0.4165819863614586;0.45201990727123964;0.45197455985707535;4.453322279143125e-09;-0.4440289848967865;0.44403427828688646;0.9999391441258061
72.946299;1.0072269833763101;-5.336161116663947e-05;-5.303876364524779e-05;0.4471447865506333;0.44400679348198163;1.0178491175280817;0.9999953036046925;10.000144297314849;-0.4165819866640387;0.45201976479818834;0.4519755067443645;4.320021152826337e-09;-0.44402898478960956;0.44403418208977946;0.9999387345252955
72.956299;1.0072245278031084;-5.336143316357636e-05;-5.303928330689915e-05;0.44714509070064784;0.4440069876885311;1.0178478536094988;0.9999933466536893;10.000120401076115;-0.4165819869732102;0.45201961453147976;0.45197646122249857;4.193930609771441e-09;-0.4440289846520137;0.44403406824803593;0.9999383683889993
72.966299;1.0072221196265752;-5.336125568538069e-05;-5.303978847682269e-05;0.4471453882274992;0.4440072161146816;1.0178466217902074;0.999991325241102;10.00009678489898;-0.4165819872892717;0.45201945826061024;0.4519774212201266;4.075695794544185e-09;-0.44402898448481526;0.444033936543455;0.9999380458157143
72.976299;1.007219760915279;-5.336107901341929e-05;-5.3040278691504384e-05;0.4471456781477586;0.4440074794430742;1.017845424807839;0.9999892474569952;10.0000734366089;-0.41658198761216536;0.45201929745963826;0.4519783844245303;3.966036894143892e-09;-0.44402898428941145;0.44403378737892385;0.9999377663731519
72.986299;1.0072174524462447;-5.3360903452606046e-05;-5.304075357404877e-05;0.44714595984398486;0.4440077781333132;1.017844265544851;0.9999871205873894;10.00005035509721;-0.416581987941806;0.4520191330257196;0.45197934848910054;3.865508597539939e-09;-0.4440289840677085;0.44403362156023457;0.9999375291390483
72.996299;1.0072151939994352;-5.336072913694252e-05;-5.304121314052336e-05;0.4471462333804076;0.44400811220161357;1.0178431458944472;0.9999849513320597;10.000027545059643;-0.41658198827845433;0.4520189654736713;0.4519803111610838;3.774183256566007e-09;-0.4440289838219026;0.4440334402261098;0.9999373336725744
73.006299;1.0072129854768412;-5.336055613985342e-05;-5.3041657776426605e-05;0.44714649945906687;0.4440084813361943;1.0178420660387901;0.9999827466626042;10.00000500265569;-0.41658198862274015;0.4520187951886694;0.4519812704080704;3.6916734090462823e-09;-0.44402898355415765;0.44403324511442727;0.9999371802874758
73.016299;1.0072108278865175;-5.3360384564746717e-05;-5.304208790373663e-05;0.44714675938463294;0.4440088849787436;1.0178410251913024;0.9999805148873352;9.999982710121774;-0.41658198897542437;0.45201862242567886;0.4519822245756906;3.6173343202240387e-09;-0.44402898326623186;0.4440330386858828;0.9999370694140567
73.026299;1.0072087233904314;-5.3360214558550476e-05;-5.3042503631314256e-05;0.4471470152461936;0.4440093224960192;1.0178400232873108;0.9999782657913118;9.999960648162302;-0.41658198933715745;0.45201844713664835;0.4519831723354291;3.5502337235683617e-09;-0.44402898295933807;0.44403282355824353;0.9999370013067119
73.036299;1.0072066744164745;-5.336004639254515e-05;-5.304290455770018e-05;0.4471472698989444;0.44400979368391824;1.0178390615896915;0.9999760095112583;9.999938814384072;-0.4165819897083829;0.4520182689440389;0.45198411258795257;3.4890296690715463e-09;-0.4440289826342968;0.4440326017916699;0.9999369760725031
73.046299;1.0072046826731884;-5.3359880479683746e-05;-5.3043289839206e-05;0.44714752667168395;0.4440102989756938;1.0178381423073584;0.9999737552457414;9.999917229935162;-0.4165819900895052;0.4520180875235283;0.45198504438697645;3.4320471960834444e-09;-0.444028982291768;0.4440323749330492;0.9999369932384069
73.056299;1.0072027489653625;-5.3359717330627544e-05;-5.30436585222028e-05;0.4471477890595823;0.4440108388881169;1.0178372682833536;0.9999715108286865;9.999895933682096;-0.4165819904810294;0.45201790307570217;0.4519859669365919;3.377626276667921e-09;-0.44402898193249324;0.4440321445481075;0.9999370511845667
73.066299;1.0072008732470081;-5.335955748130459e-05;-5.3044009796424416e-05;0.4471480604140935;0.44401141331642124;1.0178364425246242;0.9999692833082204;9.999874972940722;-0.41658199088335557;0.45201771640935606;0.4519868798953771;3.324550329438193e-09;-0.4440289815574695;0.444031912393179;0.9999371471877466
73.076299;1.0071990539858267;-5.335940144347613e-05;-5.304434290656892e-05;0.44714834365747114;0.44401202137994517;1.0178356677308729;0.999967079753099;9.99985439295508;-0.4165819912966898;0.45201752883805446;0.45198778369468456;3.2722731280882748e-09;-0.4440289811679843;0.4440316803296536;0.9999372782161087
73.086299;1.0071972879960092;-5.335924979964265e-05;-5.304465690424649e-05;0.4471486410245539;0.4440126616682603;1.0178349462938363;0.9999649069906074;9.999834228078626;-0.41658199172137894;0.45201734200198557;0.45198867941796345;3.2208786058533514e-09;-0.44402898076561637;0.4440314503652184;0.9999374418597903
73.096299;1.0071955717413568;-5.3359103234853204e-05;-5.304495058304291e-05;0.4471489537741815;0.4440133323943073;1.0178342805288911;0.9999627707461431;9.99981449830798;-0.4165819921580293;0.45201715762929634;0.4519895682912231;3.170748666334882e-09;-0.44402898035230204;0.4440312245267979;0.9999376367898641
73.106299;1.0071939028926251;-5.3358962343870045e-05;-5.304522276160642e-05;0.4471492822048024;0.44401403145743873;1.0178336728196273;0.999960675486863;9.999795210391285;-0.4165819926071555;0.4520169775927692;0.4519904512139701;3.1222125728506958e-09;-0.4440289799303724;0.4440310045723461;0.9999378629276553
73.116299;1.007192280643585;-5.335882749623886e-05;-5.304547264161185e-05;0.4471496260244328;0.44401475676499247;1.0178331259863145;0.9999586240113061;9.999776362489143;-0.4165819930689438;0.45201680393254184;0.4519913287645919;3.0755823352197136e-09;-0.44402897950232106;0.44403079191928485;0.9999381213593024
73.126299;1.0071907048114637;-5.335869892610467e-05;-5.3045699860786475e-05;0.44714998450333604;0.44401550665120937;1.0178326440381857;0.9999566166078098;9.999757950935399;-0.4165819935433227;0.4520166383713682;0.451992201555478;3.031196389116759e-09;-0.44402897907034483;0.4440305876835048;0.9999384137582534
73.136299;1.0071891752046171;-5.3358576819651146e-05;-5.304590435810299e-05;0.44715035618407895;0.4440162798833069;1.0178322319403208;0.9999546518527758;9.999739975606813;-0.41658199403002344;0.45201648204640366;0.4519930703367428;2.98918101285613e-09;-0.44402897863605106;0.4440303925608545;0.9999387417317254
73.146299;1.007187692008288;-5.335846135756724e-05;-5.304608630240267e-05;0.4471507384974771;0.44401707536745977;1.0178318939616091;0.9999527287981302;9.999722436501157;-0.41658199452847183;0.4520163359328447;0.45199393581790076;2.949384445557931e-09;-0.44402897820054504;0.4440302066311119;0.9999391065338231
73.156299;1.0071862563867175;-5.335835292262965e-05;-5.304624603087761e-05;0.4471511278951421;0.44401789192251706;1.0178316329439143;0.9999508481334843;9.999705322005957;-0.4165819950375397;0.45201620109129986;0.4519947987094179;2.91155625692917e-09;-0.44402897776474803;0.44403002942908915;0.9999395088201812
73.166299;1.0071848704880495;-5.33582523391432e-05;-5.304638397256121e-05;0.4471515206114874;0.44401872806091597;1.0178314511352053;0.9999490119120591;9.999688602855286;-0.41658199555532127;0.45201607847729336;0.45199565989629253;2.875513451058652e-09;-0.4440289773297121;0.44402986019405255;0.9999399482880662
73.176299;1.0071835367877042;-5.3358160932069327e-05;-5.304650062131723e-05;0.4471519131905729;0.4440195818197084;1.0178313507662065;0.9999472231003138;9.999672236250042;-0.4165819960791792;0.4520159690510279;0.4519965203730905;2.8412631634743196e-09;-0.4440289768966728;0.4440296979080617;0.9999404238938213
73.186299;1.0071822572767024;-5.335808046558192e-05;-5.304659649375405e-05;0.44715230243394205;0.4440204507794404;1.0178313339317997;0.9999454853437173;9.999656170278387;-0.41658199660605005;0.4520158740687718;0.45199738118929755;2.8089910076347887e-09;-0.4440289764667357;0.4440295413246965;0.9999409348274164
73.196299;1.0071810331877185;-5.335801291485947e-05;-5.304667208331221e-05;0.44715268545203374;0.4440213321171762;1.0178314023168369;0.999943802873869;9.99964034481992;-0.41658199713277666;0.45201579505424583;0.4519982435468171;2.77883907712832e-09;-0.4440289760405382;0.44402938909868983;0.9999414812263505
73.206299;1.0071798656548923;-5.335796008182737e-05;-5.304672795758695e-05;0.4471530600060641;0.4440222227410589;1.0178315569955552;0.9999421804651114;9.999624695366752;-0.4165819976563731;0.45201573368241843;0.45199910883201344;2.7506022663530487e-09;-0.44402897561822025;0.4440292397892911;0.9999420637941678
73.216299;1.0071787564556522;-5.335792331424901e-05;-5.304676495709585e-05;0.4471534248188801;0.4440231195141853;1.0178317981264997;0.9999406228708392;9.999609160065209;-0.41658199817413155;0.4520156916780828;0.4519999786546372;2.7235465771036323e-09;-0.44402897519954515;0.44402909198140006;0.9999426827265433
73.226299;1.0071777076569852;-5.335790351331676e-05;-5.304678426710112e-05;0.44715377967621067;0.44402401934717245;1.0178321242193247;0.99993913401275;9.999593681876338;-0.41658199868344475;0.452015670574617;0.4520008546958531;2.6965894290952868e-09;-0.44402897478400105;0.44402894456461844;0.9999433370244828
73.236299;1.0071767209643445;-5.335790144730953e-05;-5.3046787296479895e-05;0.4471541250872915;0.44402491947552425;1.0178325314222434;0.9999377166463687;9.999578202096963;-0.416581999181641;0.45201567152573485;0.45200173838091173;2.668784653285663e-09;-0.4440289743709905;0.4440287967269444;0.9999440248330563
73.246299;1.00717579795448;-5.335791801641409e-05;-5.3046775425233206e-05;0.4471544617054476;0.4440258180650546;1.017833013804222;0.999936372302603;9.999562650999298;-0.41658199966610504;0.45201569534688685;0.4520026309120518;2.6394973797231403e-09;-0.4440289739601303;0.4440286477169476;0.9999447443483379
73.256299;1.0071749403440058;-5.335795403507731e-05;-5.304674963135319e-05;0.4471547901692787;0.4440267144994867;1.0178335648958683;0.9999351017093511;9.9995469487386;-0.4165820001344642;0.4520157426676389;0.45200353329861226;2.6080956550656706e-09;-0.44402897355143367;0.4440284967001593;0.9999454942120213
73.266299;1.0071741496757025;-5.335800980556539e-05;-5.304671020004018e-05;0.4471551113740625;0.44402760905328276;1.0178341792526058;0.9999339059466144;9.999531015786168;-0.41658200058473654;0.45201581382642697;0.4520044460355981;2.5738791988975117e-09;-0.444028973145271;0.44402834278406406;0.9999462732657372
73.276299;1.0071734272395327;-5.335808499862627e-05;-5.304665679826087e-05;0.44715542653853363;0.4440285022072893;1.0178348528630128;0.9999327871385807;9.999514777110202;-0.41658200101547055;0.45201590851870993;0.45200536906335154;2.5364190585839e-09;-0.4440289727422319;0.4440281851936834;0.9999470804976326
73.286299;1.0071727740122085;-5.335817888784125e-05;-5.304658882877228e-05;0.44715573685741594;0.4440293939844196;1.0178355827004841;0.9999317476120564;9.99949816136101;-0.4165820014257576;0.45201602585415845;0.4520063021949976;2.4956664202835187e-09;-0.4440289723429378;0.4440280232402493;0.9999479153567064
73.296299;1.0071721901804265;-5.335829068227038e-05;-5.304650579132573e-05;0.4471560432184705;0.44403028377860243;1.0178363660678698;0.9999307882024974;9.999481103978201;-0.4165820018151662;0.4520161646747582;0.4520072454223449;2.4517708411937897e-09;-0.4440289719478603;0.4440278558971115;0.9999487779403912
73.306299;1.0071716749196886;-5.335841968291515e-05;-5.3046407487350625e-05;0.44715634627558126;0.4440311706770984;1.0178371998571294;0.9999299072966147;9.999463549685155;-0.41658200218363284;0.45201632336524683;0.45200819876923326;2.4049860911223883e-09;-0.44402897155721904;0.4440276814991881;0.999949668734077
73.316299;1.0071712266703885;-5.3358565309452834e-05;-5.3046293992347224e-05;0.44715664656385595;0.4440320537228556;1.0178380798446924;0.9999291012905109;9.999445451789892;-0.4165820025311989;0.452016499530359;0.452009162008549;2.3555684683731615e-09;-0.4440289711710207;0.4440274979559957;0.999950587819345
73.326299;1.0071708437593292;-5.335872720484109e-05;-5.304616546526634e-05;0.44715694454372745;0.4440329318510027;1.0178390006715257;0.9999283657412001;9.999426771567723;-0.4165820028577596;0.4520166903590847;0.4520101345144699;2.303503993960412e-09;-0.44402897078925757;0.4440273032311001;0.9999515340807067
73.336299;1.0071705250461809;-5.3358905302058294e-05;-5.304602195901117e-05;0.44715724070339;0.44403380376218693;1.0178399565441292;0.9999276962595602;9.99940747983659;-0.416582003163118;0.45201689348187407;0.4520111151302745;2.248175743966743e-09;-0.444028970412071;0.44402709559727177;0.999952505478623
73.346299;1.0071702701066543;-5.335909974583425e-05;-5.304586337271092e-05;0.44715753557333104;0.4440346679493779;1.0178409416262626;0.9999270885382782;9.999387559557666;-0.416582003447304;0.45201710741711776;0.4520121020256353;2.18826555254829e-09;-0.44402897003990577;0.4440268736300462;0.9999535002796981
73.356299;1.0071700788723823;-5.335931086351288e-05;-5.3045689599288274e-05;0.44715782972048923;0.4440355228431708;1.0178419496854532;0.999926537464227;9.999367004429313;-0.41658200371076315;0.4520173312944607;0.45201309268693624;2.1221351397945454e-09;-0.44402896967382083;0.4440266361734477;0.9999545175771172
73.366299;1.0071699507901362;-5.335953919916188e-05;-5.304550074178249e-05;0.44715812386343246;0.44403636707895267;1.0178429738789456;0.9999260363534558;9.999345819057512;-0.41658200395425204;0.45201756452563757;0.4520140841670482;2.0482625395793657e-09;-0.444028969315597;0.4440263823212555;0.999955556450578
73.376299;1.007169883834645;-5.335978544854616e-05;-5.304529717167569e-05;0.44715841891152014;0.4440371998562669;1.017844007693172;0.9999255776210185;9.999324027125887;-0.41658200417873464;0.45201780669505515;0.45201507355356235;1.965250282600541e-09;-0.4440289689674091;0.44402611143222703;0.9999566152134516
73.386299;1.0071698744313415;-5.336005040421776e-05;-5.3045079331263155e-05;0.44715871585737227;0.44403802121929326;1.0178450461546464;0.9999251545846297;9.999301675296477;-0.4165820043854193;0.452018057346922;0.4520160582360745;1.8717162789137015e-09;-0.4440289686313877;0.4440258230373837;0.9999576916158607
73.396299;1.0071699186215315;-5.3360334954259794e-05;-5.304484746991496e-05;0.44715901555222;0.44403883206553585;1.0178460854993832;0.9999247622905085;9.999278827938083;-0.41658200457581335;0.4520183158852662;0.45201703573218266;1.7663357020218197e-09;-0.4440289683093819;0.4440255165722437;0.9999587832372941
73.406299;1.007170013231165;-5.336063995703945e-05;-5.304460159842466e-05;0.44715931838535855;0.44403963381161415;1.017847121933704;0.9999243962548086;9.999255562994946;-0.41658200475169394;0.45201858181416205;0.45201800349617016;1.647913832295694e-09;-0.4440289680030418;0.44402519127950213;0.9999598878566193
73.416299;1.0071701563290751;-5.336096608746617e-05;-5.3044341669185764e-05;0.4471596240456649;0.44404042795849946;1.0178481514913884;0.9999240508719018;9.99923197125333;-0.41658200491487746;0.4520188550043894;0.4520189589730815;1.515497176393021e-09;-0.44402896771399325;0.4440248464769506;0.999961003867316
73.426299;1.0071703467948543;-5.336131388783112e-05;-5.304406773869208e-05;0.4471599316746332;0.4440412157799032;1.0178491709061006;0.9999237195356285;9.999208155768775;-0.41658200506697074;0.45201913580511466;0.4520198997483464;1.3685085366582827e-09;-0.4440289674438093;0.444024481906726;0.9999621301876546
73.436299;1.0071705832498623;-5.336168392941706e-05;-5.304377999775007e-05;0.447160240441699;0.44404199803143235;1.0178501781442253;0.9999233959691156;9.999184229593236;-0.4165820052095175;0.45201942499917425;0.452020823839306;1.2067844750906586e-09;-0.4440289671940307;0.4440240978063971;0.9999632661302251
73.446299;1.00717086383919;-5.33620767302668e-05;-5.304347878526679e-05;0.44716054984490955;0.4440427747408973;1.0178511724456731;0.999923074881924;9.999160311;-0.41658200534432605;0.45201972361802145;0.45202173002024704;1.0304277823714298e-09;-0.4440289669663356;0.4440236945519323;0.9999644117479101
73.456299;1.00717118683096;-5.3362492482862096e-05;-5.304316456378721e-05;0.4471608594016947;0.4440435454585155;1.017852153959206;0.9999227516403426;9.99913651696766;-0.41658200547334784;0.452020032791768;0.4520226177311707;8.394304206825163e-10;-0.4440289667624425;0.4440232720913871;0.9999655677202578
73.466299;1.0071715509166013;-5.3362931035715776e-05;-5.3042837818361046e-05;0.44716116835804615;0.4440443098803551;1.0178531226304697;0.9999224223254961;9.999112958185048;-0.41658200559820924;0.45202035364085974;0.4520234865761195;6.333346894210362e-10;-0.4440289665838133;0.4440228297434022;0.9999667347333955
73.476299;1.0071719552357274;-5.336339200472954e-05;-5.304249908941707e-05;0.44716147574972426;0.4440450681681404;1.0178540772669518;0.9999220844316193;9.999089741270607;-0.416582005720047;0.4520206871137572;0.45202433593019753;4.1133255710300737e-10;-0.4440289664316223;0.44402236650692256;0.999967913348561
73.486299;1.0071723990240073;-5.336387477331808e-05;-5.304214905959403e-05;0.4471617806819661;0.4440458207932338;1.017855015978742;0.9999217372263539;9.999066973894543;-0.41658200583971666;0.45202103396401316;0.4520251648518454;1.7265084493959558e-10;-0.44402896630694727;0.4440218813543995;0.9999691040653903
73.496299;1.0071728811125975;-5.336437859255485e-05;-5.304178840407912e-05;0.44716208256539297;0.44404656838774953;1.0178559372182956;0.9999213817079822;9.999044762059386;-0.4165820059579105;0.45202139506609124;0.45202597204244505;-8.317816311070119e-11;-0.44402896621083005;0.44402137333686;0.9999703070678397
73.506299;1.0071733997359098;-5.3364902695146645e-05;-5.30414175624618e-05;0.44716238098180505;0.4440473117864957;1.0178568396549277;0.999921020227965;9.999023201836712;-0.41658200607507284;0.45202177185639747;0.4520267557586371;-3.56218615663819e-10;-0.4440289661441731;0.44402084176790263;0.9999715220409932
73.516299;1.0071739525479988;-5.336544631888898e-05;-5.3041036768505384e-05;0.4471626753768105;0.444048051951181;1.017857721338726;0.999920655313642;9.9990023713262;-0.41658200619137625;0.45202216641538895;0.45202751379408934;-6.4609411670432e-10;-0.44402896610771625;0.4440202864146616;0.9999727485284426
73.526299;1.0071745371841199;-5.336600878748295e-05;-5.304064634112363e-05;0.44716296497365265;0.4440487897258564;1.0178585802649949;0.9999202881513615;9.998982322283746;-0.4165820063068346;0.45202258109815785;0.45202824354164295;-9.520035915519845e-10;-0.4440289661021532;0.44401970757158615;0.9999739866467001
73.536299;1.0071751521083043;-5.336658951225795e-05;-5.304024692608164e-05;0.4471632489178708;0.4440495258080285;1.0178594158530732;0.9999199181662619;9.998963080145327;-0.4165820064213327;0.452023018145668;0.45202894212701433;-1.2729038950077938e-09;-0.4440289661281957;0.4440191060885795;0.9999752371924233
73.546299;1.00717579676053;-5.3367187961282354e-05;-5.3039839496188045e-05;0.4471635265186778;0.4440502608417042;1.017860229214377;0.999919544002154;9.99894465851982;-0.41658200653455996;0.4520234795864227;0.4520296065062284;-1.6077112106853763e-09;-0.4440289661864681;0.44401848327499593;0.9999765010245524
73.556299;1.0071764708742716;-5.33678038334638e-05;-5.303942535490402e-05;0.44716379743170015;0.4440509952245382;1.0178610221728832;0.9999191645126833;9.998927070728067;-0.4165820066461704;0.45202396719300153;0.4520302334077028;-1.9552231724848676e-09;-0.44402896627730976;0.44401784071945205;0.9999777783124194
73.566299;1.0071771733255983;-5.336843714048926e-05;-5.3039006320299615e-05;0.4471640616404376;0.44405172882096966;1.017861796133557;0.9999187790972343;9.998910327568789;-0.41658200675599705;0.45202448204906304;0.4520308194888766;-2.313998117256192e-09;-0.44402896640070355;0.4440171802289619;0.999979067903268
73.576299;1.0071779011751099;-5.336908797271743e-05;-5.30385848013938e-05;0.4471643192556664;0.444052461098267;1.0178625512414683;0.9999183877760529;9.998894433215689;-0.41658200686391267;0.4520250238992639;0.4520313620003203;-2.682520917063137e-09;-0.4440289665564648;0.4440165037800156;0.9999803675171512
73.586299;1.0071786496898179;-5.336975625288241e-05;-5.303816364916608e-05;0.4471645702610455;0.44405319172186497;1.0178632861912802;0.9999179908115895;9.998879383075462;-0.41658200696959646;0.4520255911597875;0.45203185920162264;-3.0593669918409847e-09;-0.4440289667444464;0.44401581347833174;0.9999816748605623
73.596299;1.0071794129044622;-5.337044161895785e-05;-5.303774596060578e-05;0.44716481432198285;0.4440539207269077;1.017863999040747;0.9999175877505031;9.998865163732587;-0.4165820070725241;0.4520261817863185;0.4520323098929437;-3.4430543458723846e-09;-0.4440289669644341;0.44401511171959135;0.9999829884180268
73.606299;1.0071801839917165;-5.337114341530457e-05;-5.3037334721460605e-05;0.44716505072774126;0.4440546477954135;1.0178646882725744;0.9999171764839841;9.99885176166223;-0.41658200717216354;0.4520267939569445;0.4520327130139618;-3.8318015239671575e-09;-0.4440289672158236;0.44401440115026003;0.9999843071940334
73.616299;1.007180955692912;-5.337186086755357e-05;-5.303693229194365e-05;0.4471652784929967;0.4440553717046309;1.0178653531912412;0.9999167530299425;9.9988391705884;-0.4165820072682814;0.4520274260403796;0.4520330681225014;-4.223459513536795e-09;-0.44402896749749926;0.44401368418252013;0.9999856302201447
73.626299;1.0071817204257498;-5.337259329335057e-05;-5.3036540154634066e-05;0.4471654965189395;0.4440560905829016;1.017865994021948;0.9999163124661907;9.99882738708049;-0.4165820073609991;0.45202807637350384;0.45203337597647547;-4.615614751377892e-09;-0.4440289678081306;0.4440129626737629;0.9999869566158858
73.636299;1.007182469661934;-5.337334012226386e-05;-5.30361590491218e-05;0.44716570377282056;0.4440568022908446;1.0178666117313286;0.9999158501133518;9.998816406989903;-0.4165820074504383;0.45202874311021535;0.4520336385263708;-5.005799264602104e-09;-0.44402896814641163;0.44401223791457317;0.9999882853572507
73.646299;1.0071831936908369;-5.337410079438237e-05;-5.303578924060459e-05;0.4471658996400087;0.4440575045158346;1.0178672072594894;0.9999153617197413;9.998806230436061;-0.4165820075363787;0.4520294241157449;0.45203385855297373;-5.391782852958111e-09;-0.4440289685108432;0.4440115106761636;0.9999896146301342
73.656299;1.007183882600233;-5.337487466335166e-05;-5.303543081746792e-05;0.44716608424200827;0.4440581948382411;1.0178677809930188;0.9999148437638227;9.998796862000555;-0.4165820076182262;0.4520301171475866;0.4520340393661557;-5.771840330870294e-09;-0.44402896889947474;0.4440107815778079;0.9999909423922135
73.666299;1.0071845276443496;-5.337566089346651e-05;-5.303508399958603e-05;0.44716625840483404;0.444058870926707;1.0178683332200407;0.9999142948394993;9.998788302033343;-0.41658200769514897;0.4520308204279595;0.45203418470725965;-6.144778276480969e-09;-0.44402896930983476;0.4440100515698621;0.9999922678265467
73.676299;1.0071851217013066;-5.337645839376274e-05;-5.303474923433884e-05;0.4471664234085744;0.4440595306379163;1.017868865006113;0.999913716239026;9.998780543620866;-0.4165820077661742;0.452031533058616;0.4520342985507013;-6.5097143828670414e-09;-0.4440289697389752;0.4440093219693677;0.9999935914585196
73.686299;1.0071856589980832;-5.337726587953485e-05;-5.3034427076311863e-05;0.4471665807366668;0.44406017198201486;1.0178693783737887;0.9999131106895953;9.998773576206142;-0.4165820078301421;0.45203225480729525;0.4520343847463786;-6.8658728474877525e-09;-0.4440289701838174;0.44400859423800243;0.9999949137333876
73.696299;1.007186134986884;-5.337808203920914e-05;-5.303411808037171e-05;0.4471667320673166;0.4440607931050764;1.0178698760864837;0.9999124808471131;9.99876738744358;-0.41658200788556204;0.4520329857239197;0.4520344469950711;-7.212532743052656e-09;-0.44402897064152674;0.4440078699512529;0.9999962338615966
73.706299;1.0071865463815604;-5.3378905657890096e-05;-5.303382270322488e-05;0.4471668794086574;0.44406139223539426;1.0178703621475644;0.9999118287027399;9.998761966114799;-0.4165820079305888;0.4520337260456304;0.45203448916696404;-7.549047862645217e-09;-0.44402897110953526;0.44400715093926374;0.9999975498017599
73.716299;1.0071868913999609;-5.33797355321887e-05;-5.303354128100775e-05;0.4471670249148394;0.4440619676745533;1.017870842289231;0.9999111554261478;9.998757305907395;-0.4165820079633248;0.45203447618426684;0.4520345153329349;-7.874865898755945e-09;-0.44402897158552657;0.4440064392314165;0.9999988587160438
73.726299;1.0071871702603852;-5.338057011950357e-05;-5.303327413425811e-05;0.44716717060096584;0.4440625178781257;1.0178713229365979;0.9999104614974262;9.998753404137048;-0.4165820079822839;0.45203523648918653;0.4520345291792302;-8.189484705725784e-09;-0.44402897206749936;0.4440057367613369;1.0000001573219708
73.736299;1.0071873851188473;-5.338140716717598e-05;-5.303302158358047e-05;0.4471673184612117;0.44406304155820137;1.0178718093213828;0.9999097473092311;9.998750257376853;-0.41658200798660533;0.4520360067006046;0.45203453322295817;-8.492316536085988e-09;-0.44402897255358237;0.44400504531638146;1.0000014424349057
73.746299;1.0071875389371727;-5.338224371619247e-05;-5.303278384651124e-05;0.44716747060329665;0.44406353784018593;1.0178723049317828;0.9999090132367552;9.99874785865961;-0.41658200797603995;0.452036785582562;0.4520345284918049;-8.782675262693432e-09;-0.44402897304181516;0.4440043668023701;1.0000027115610866
73.756299;1.0071876343757804;-5.338307636487514e-05;-5.303256101987667e-05;0.44716762869556326;0.4440640062195339;1.0178728125542056;0.9999082591253893;9.998746195182129;-0.4165820079509494;0.4520375712676795;0.45203451485613366;-9.05991755112651e-09;-0.444028973530273;0.4440037034072899;1.0000039627264552
73.766299;1.0071876738955856;-5.3383901336277154e-05;-5.303235316630419e-05;0.4471677930858571;0.4440644462385881;1.017873335401567;0.9999074847734772;9.998745245643969;-0.4165820079122015;0.4520383617379545;0.45203449164444687;-9.32343548036152e-09;-0.4440289740173157;0.4440030576709592;1.0000051940127006
73.776299;1.0071876603330654;-5.3384714462084556e-05;-5.303216023279338e-05;0.44716796266749465;0.4440648573868633;1.0178738774021798;0.999906691059014;9.998744980567038;-0.416582007860955;0.45203915474973866;0.45203445811597115;-9.57260268847381e-09;-0.44402897450170636;0.44400243241182874;1.0000064032034832
73.786299;1.0071875967968669;-5.338551157043613e-05;-5.3031981760123306e-05;0.4471681355963457;0.44406523943729087;1.017874442418215;0.9999058803675205;9.998745367461762;-0.4165820077984291;0.4520399475348094;0.45203441370708686;-9.806884491380733e-09;-0.44402897498266064;0.4440018301461938;1.0000075868145668
73.796299;1.0071874861637664;-5.3386289037836234e-05;-5.303181694215487e-05;0.4471683100036001;0.44406559274614554;1.0178750333060875;0.9999050566834926;9.998746373220836;-0.41658200772554804;0.4520407367321655;0.45203435813443776;-1.002589143813609e-08;-0.44402897545987813;0.44400125241755867;1.0000087396457111
73.806299;1.0071873309468458;-5.3387043897360053e-05;-5.303166516537439e-05;0.4471684842304926;0.4440659180404324;1.017875651997299;0.999904225707021;9.99874795980282;-0.4165820076426786;0.4520415186208821;0.45203429138512746;-1.0229299066562383e-08;-0.4440289759335344;0.4440006996594322;1.000009856008746
73.816299;1.0071871334064095;-5.3387773830479095e-05;-5.30315262367744e-05;0.4471686567981256;0.44406621596724594;1.0178763004988438;0.9999033947498059;9.998750087617124;-0.4165820075497074;0.4520422895398496;0.4520342136538509;-1.0416838569947152e-08;-0.4440289764041573;0.44400017139346826;1.0000109309621519
73.826299;1.0071868951514429;-5.338847750612116e-05;-5.3031400141877404e-05;0.44716882652249784;0.4440664870429268;1.0178769822453833;0.9999025720045552;9.998752726625172;-0.416582007446232;0.452043046229205;0.45203412527041625;-1.0588352929052658e-08;-0.44402897687237125;0.4439996665321003;1.0000119603662025
73.836299;1.00718661669553;-5.3389154765364424e-05;-5.303128692873806e-05;0.4471689928117374;0.444066731983317;1.0178777027077024;0.9999017646485963;9.998755850892152;-0.416582007331726;0.4520437860515649;0.4520340265343586;-1.0743807955849048e-08;-0.4440289773387167;0.4439991837235808;1.0000129403090559
73.846299;1.0071862980124338;-5.338980624659839e-05;-5.303118675061859e-05;0.44716915573041843;0.4440669518899389;1.0178784684723128;0.9999009770458425;9.998759421065039;-0.41658200720567923;0.45204450712629884;0.45203391746882926;-1.0883228900657088e-08;-0.44402897780370093;0.443998721549899;1.0000138664917393
73.856299;1.0071859396009333;-5.339043290054479e-05;-5.303109984007297e-05;0.44716931569884266;0.4440671481148662;1.0178792857730938;0.9999002110143174;9.998763386043938;-0.4165820070676526;0.45204520822079947;0.4520337977530715;-1.1006502571852514e-08;-0.4440289782678987;0.443998278581972;1.0000147344010932
73.866299;1.0071855432114238;-5.33910358818949e-05;-5.3031026340663253e-05;0.4471694733135647;0.4440673220744034;1.0178801596413425;0.9998994673057993;9.998767700940741;-0.4165820069173631;0.4520458885703923;0.45203366702307535;-1.1113243432621047e-08;-0.44402897873191377;0.4439978533747417;1.0000155402795938
73.876299;1.0071851118401685;-5.3391616597722856e-05;-5.303096606933622e-05;0.44716962948499683;0.44406747519514994;1.0178810936420697;0.9998987464066919;9.998772337483802;-0.4165820067548203;0.4520465477565342;0.4520335253248842;-1.1203006808925534e-08;-0.4440289791964052;0.4439974444804883;1.0000162814573383
73.886299;1.0071846487085783;-5.339217648635572e-05;-5.303091855118085e-05;0.4471697853916269;0.4440676088351508;1.0178820898601422;0.9998980487949324;9.998777287246368;-0.41658200658034156;0.4520471853831905;0.45203337332720517;-1.1275630959629094e-08;-0.4440289796623084;0.4439970506664612;1.0000169558676235
73.896299;1.0071841562582617;-5.3392716657971275e-05;-5.303088334528125e-05;0.44716994203230176;0.44406772411720846;1.0178831494542533;0.999897375192848;9.998782560302208;-0.41658200639437704;0.45204780072670625;0.4520332122314764;-1.133122464566032e-08;-0.44402898013085984;0.4439966712815608;1.000017561813698
73.906299;1.0071836364489073;-5.3393237704302526e-05;-5.303086031986522e-05;0.44717009982417805;0.44406782190177957;1.0178842738295222;0.9998967263962676;9.998788176312456;-0.4165820061972823;0.45204839280017406;0.4520330434182624;-1.1369787221379099e-08;-0.44402898060322477;0.44399630634413284;1.000018097914249
73.916299;1.0071830917243045;-5.339373965622195e-05;-5.3030849708862725e-05;0.4471702585952554;0.44406790285183795;1.0178854654251586;0.9998961024469327;9.99879415903919;-0.4165820059893525;0.45204896075831413;0.452032867920397;-1.1390934261753294e-08;-0.4440289810801906;0.4439959561271047;1.0000185629142726
73.926299;1.0071825256542537;-5.3394222063782324e-05;-5.303085194084134e-05;0.4471704176719663;0.44406796731293174;1.0178867273964374;0.999895501850767;9.998800537194004;-0.416582005771027;0.4520495042046308;0.45203268625429577;-1.1393820906279242e-08;-0.4440289815621595;0.44399562064344433;1.0000189558148913
73.936299;1.007181943224046;-5.3394684212678076e-05;-5.303086739167317e-05;0.4471705759889955;0.44406801500823284;1.017888062702787;0.9998949217294335;9.998807342108504;-0.41658200554284336;0.4520500231200261;0.45203249874272816;-1.1377180098272264e-08;-0.4440289820491358;0.44399529957342454;1.0000192761342936
73.946299;1.007181350211313;-5.339512532367339e-05;-5.303089617554958e-05;0.44717073273770386;0.444068044820753;1.0178894735715047;0.9998943585824706;9.99881460368411;-0.4165820053052966;0.452050517448568;0.4520323057675848;-1.1339671536796639e-08;-0.4440289825407148;0.44399499258845493;1.0000195237817495
73.956299;1.0071807514954862;-5.3395544657609046e-05;-5.3030937882761016e-05;0.4471708881574878;0.4440680549583732;1.017890961692201;0.9998938088946192;9.998822347972078;-0.41658200505894943;0.4520509866213986;0.4520321077097117;-1.1280303220587888e-08;-0.44402898303627436;0.44399469960374904;1.0000196986917456
73.966299;1.0071801498588002;-5.339594158934441e-05;-5.303099135622762e-05;0.4471710435816531;0.44406804344502543;1.0178925285617935;0.9998932696703156;9.998830595263327;-0.41658200480459745;0.4520514294211621;0.4520319048397419;-1.1198568134043524e-08;-0.44402898353516684;0.443994420682558;1.0000198003879313
73.976299;1.007179546025957;-5.3396315669151587e-05;-5.303105468957318e-05;0.4471712008373185;0.4440680086366993;1.0178941752223063;0.9998927388962031;9.99883936026413;-0.4165820045431889;0.45205184429786943;0.45203169746909644;-1.1094396844198446e-08;-0.4440289840366506;0.4439941558361603;1.0000198280194064
73.986299;1.0071789392176957;-5.33966665595075e-05;-5.303112534817222e-05;0.44717136147181236;0.44406794949054595;1.017895901499306;0.9998922157232227;9.998848651138019;-0.41658200427562203;0.45205222975683745;0.45203148598752974;-1.096795622445733e-08;-0.44402898453966094;0.4439939052629064;1.0000197811676346
73.996299;1.0071783279734374;-5.339699387238306e-05;-5.3031200295399604e-05;0.44717152632543555;0.44406786537487897;1.017897705680979;0.9998917002082477;9.998858466474081;-0.4165820040027161;0.4520525843989042;0.45203127033769985;-1.0819353173080753e-08;-0.4440289850426375;0.44399366992438527;1.0000196602259435
74.006299;1.007177711215779;-5.339729716992713e-05;-5.303127618902296e-05;0.4471716958645829;0.44406775560751316;1.0178995850394275;0.9998911920136266;9.998868799406956;-0.4165820037253691;0.4520529067371855;0.45203104982153136;-1.0648516637720837e-08;-0.4440289855434844;0.4439934518107912;1.0000194658261201
74.016299;1.00717708859335;-5.339757607906214e-05;-5.303134974085833e-05;0.4471718709006224;0.44406761922619004;1.0179015362350166;0.9998906888311452;9.998879649933329;-0.4165820034446899;0.452053195312822;0.45203082382775656;-1.0455348403456358e-08;-0.4440289860397965;0.4439932537458585;1.0000191988510183
74.026299;1.007176459701301;-5.3397830305052723e-05;-5.303141817691822e-05;0.44717205319132797;0.4440674552297241;1.0179035552213334;0.9998901866066766;9.998891036657598;-0.416582003161973;0.4520534491280245;0.45203059252342237;-1.0240015326048347e-08;-0.44402898652942463;0.4439930788754846;1.0000188618123498
74.036299;1.0071758237626096;-5.3398059688172874e-05;-5.303147943000651e-05;0.4471722456621225;0.4440672629406701;1.017905637636106;0.9998896811328937;9.998902999202674;-0.4165820028785023;0.4520536677748369;0.4520303569554302;-1.0003145843941969e-08;-0.44402898701089966;0.4439929299969746;1.0000184596374015
74.046299;1.0071751804335267;-5.339826436353934e-05;-5.303153190498892e-05;0.447172451983938;0.4440670420394814;1.0179077793556794;0.999889169039789;9.998915586189119;-0.4165820025952337;0.45205385107952634;0.45203011896810685;-9.745782896761997e-09;-0.44402898748321634;0.44399280917401723;1.0000179984906585
74.056299;1.0071745301745874;-5.3398444751748206e-05;-5.303157427747139e-05;0.4471726757765857;0.4440667925620829;1.0179099760437043;0.9998886480783196;9.998928841529958;-0.4165820023125433;0.45205399869673146;0.452029881072557;-9.469243328816701e-09;-0.4440289879452764;0.44399271774603016;1.0000174845319174
74.066299;1.0071738735837639;-5.339860129506584e-05;-5.3031605580319636e-05;0.44717292003390363;0.44406651508851264;1.0179122224147035;0.9998881170037526;9.99894280199715;-0.4165820020303723;0.4520541098681919;0.4520296460818228;-9.175157064021448e-09;-0.4440289883956059;0.4439926563658111;1.0000169243813797
74.076299;1.0071732108945213;-5.339873421874165e-05;-5.303162525816422e-05;0.44717318685974117;0.4440662104916896;1.0179145122987039;0.9998875751559838;9.998957496940811;-0.4165820017486781;0.45205418351485194;0.4520294167318062;-8.865583586306883e-09;-0.44402898883261205;0.44399262508617776;1.000016326353603
74.086299;1.00717254232401;-5.3398843606900115e-05;-5.303163297339455e-05;0.4471734772702811;0.4440658792970367;1.0179168388778512;0.9998870226025635;9.998972942299766;-0.4165820014676201;0.4520542186927521;0.4520291954590896;-8.542909608165022e-09;-0.4440289892549918;0.44399262363834757;1.000015700938032
74.096299;1.0071718687020386;-5.339892966029411e-05;-5.303162826248216e-05;0.44717379124378903;0.44406552156889245;1.0179191944871917;0.9998864609246182;9.998989132911747;-0.41658200118750965;0.45205421493181863;0.45202898423425814;-8.209720811039475e-09;-0.44402898966167603;0.4439926517235041;1.0000150603435178
74.106299;1.0071711919525355;-5.339899279370813e-05;-5.303161032435266e-05;0.4471741282995945;0.4440651373214794;1.0179215706862885;0.9998858935714582;9.99900604024208;-0.4165820009089942;0.4520541722948734;0.45202878464649315;-7.86878997886023e-09;-0.44402899005148505;0.4439927092236429;1.0000144176165602
74.116299;1.0071705155820339;-5.3399033664969624e-05;-5.303157818331719e-05;0.4471744881824528;0.4440647268576377;1.0179239590610667;0.9998853248803915;9.999023619644182;-0.4165820006332998;0.4520540912932424;0.45202859799498113;-7.522927658419933e-09;-0.44402899042301686;0.4439927962807059;1.0000137857599245
74.126299;1.0071698447474013;-5.339905328979279e-05;-5.303153106877366e-05;0.44717487094769165;0.4440642908048069;1.0179263522313946;0.9998847584334267;9.999041819872954;-0.41658200036208515;0.45205397269667463;0.45202842494869777;-7.174683526925647e-09;-0.4440289907746722;0.443992913039061;1.0000131774751095
74.136299;1.0071691853519473;-5.339905301819697e-05;-5.3031468602860855e-05;0.447175276517081;0.4440638298777782;1.0179287442489247;0.9998841964777537;9.999060585463221;-0.4165820000970839;0.45205381743471607;0.45202826532227663;-6.826162680524949e-09;-0.44402899110466615;0.4439930590909712;1.0000126056805378
74.146299;1.007168543312851;-5.339903434647356e-05;-5.3031390615811135e-05;0.44717570447351673;0.4440633446986071;1.0179311299600375;0.9998836404482432;9.99907985793549;-0.41658199983983596;0.4520536265961597;0.4520281182897966;-6.479142182866764e-09;-0.44402899141121593;0.44399323299585286;1.0000120838263606
