time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
74.156299;1.0071679247814458;-5.339899881748323e-05;-5.303129687310032e-05;0.4471761542213499;0.44406283595027796;1.0179335039079065;0.9998830917009046;9.999099584483904;-0.4165819995914653;0.45205340139026734;0.45202798252795245;-6.135319062998299e-09;-0.44402899169287374;0.4439934319745406;1.0000116252577305
74.166299;1.00716733601779;-5.339894811063064e-05;-5.3031187076982785e-05;0.4471766251191136;0.4440623047040988;1.017935859654161;0.9998825521400158;9.999119724271406;-0.4165819993526168;0.45205314306717836;0.45202785631879655;-5.796398601203113e-09;-0.444028991948754;0.4439936518401515;1.0000112422174803
74.176299;1.0071667827027309;-5.339888421702636e-05;-5.3031061063811906e-05;0.4471771166401307;0.44406175246225593;1.0179381899399405;0.999882024011584;9.999140246407475;-0.41658199912362887;0.45205285275535967;0.4520277378307247;-5.46404836604345e-09;-0.44402899217856334;0.4439938874156059;1.0000109452679318
74.186299;1.0071662698918677;-5.339880953905166e-05;-5.303091883995484e-05;0.44717762843094994;0.4440611807850289;1.017940487614258;0.9998815087667552;9.99916113027188;-0.41658199890466957;0.45205253137901397;0.4520276252204336;-5.139861173145335e-09;-0.444028992382377;0.44399413315462244;1.000010743208146
74.196299;1.0071658024871353;-5.3398726834234366e-05;-5.303076036217088e-05;0.44717816001726285;0.4440605911652428;1.017942746412018;0.9998810062730326;9.999182366298887;-0.4165819986957127;0.45205217991192376;0.4520275164978481;-4.825308845380909e-09;-0.4440289925603509;0.4439943836899043;1.0000106434254823
74.206299;1.0071653852430522;-5.3398638963602887e-05;-5.303058540026346e-05;0.44717871048592844;0.4440599854074985;1.0179449608418463;0.9998805151652108;9.99920395031526;-0.4165819984964288;0.45205179971887;0.45202740947682324;-4.52164913564689e-09;-0.44402899271265756;0.4439946344626766;1.0000106524835974
74.216299;1.007165022612913;-5.339854863145818e-05;-5.3030393583903654e-05;0.44717927845522476;0.444059365738088;1.017947125613237;0.9998800337385488;9.999225877013545;-0.41658199830613396;0.45205139249350473;0.4520273018579848;-4.229936410578463e-09;-0.4440289928394961;0.44399488201107684;1.0000107765749393
74.226299;1.007164719457137;-5.339845838710784e-05;-5.3030184305080135e-05;0.4471798622486861;0.44405873445603067;1.0179492352015584;0.9998795608003582;9.999248135956828;-0.4165819981239671;0.45205095976810467;0.4520271912808486;-3.9511925352230034e-09;-0.44402899294109016;0.44399512342933733;1.0000110217552205
74.236299;1.0071644817241554;-5.339837069133558e-05;-5.302995660948112e-05;0.4471804600266733;0.44405809373977845;1.0179512836895492;0.9998790965768379;9.999270711435873;-0.4165819979491148;0.45205050252177487;0.45202707529810376;-3.6865153623615136e-09;-0.4440289930178299;0.4439953556389736;1.0000113938523587
74.246299;1.007164315310579;-5.339828786611161e-05;-5.3029709497262174e-05;0.4471810699001904;0.4440574457243654;1.0179532649095733;0.9998786434532945;9.999293585238895;-0.41658199778080834;0.4520500212519345;0.45202695149926236;-3.436992982799108e-09;-0.4440289930705212;0.4439955754459411;1.0000118979851438
74.256299;1.0071642240585401;-5.339821211899869e-05;-5.30294422803464e-05;0.4471816902677818;0.4440567926140945;1.0179551732044558;0.9998782063538937;9.999316737170314;-0.41658199761825193;0.4520495161872391;0.4520268178342446;-3.203531124885334e-09;-0.4440289931005392;0.443995780249086;1.0000125382640128
74.266299;1.0071642094240203;-5.339814554849301e-05;-5.30291545606435e-05;0.44718231998634556;0.4440561365624006;1.017957004392452;0.999877792533891;9.999340143466622;-0.4165819974606584;0.452048987320085;0.4520266727544534;-2.98681846195471e-09;-0.4440289931096924;0.44399596837961447;1.0000133178809105
74.276299;1.007164271875875;-5.3398089821924176e-05;-5.302884621865543e-05;0.4471829580119157;0.4440554791066441;1.0179587557389351;0.9998774103369873;9.999363774846213;-0.4165819973072446;0.45204843443345416;0.4520265150559484;-2.7875272347549514e-09;-0.4440289930999927;0.4439961387577943;1.0000142389595674
74.286299;1.007164411994977;-5.339804576599674e-05;-5.302851754717587e-05;0.4471836032168639;0.4440548207029125;1.0179604253725245;0.9998770678557396;9.99938759916998;-0.4165819971571618;0.4520478573659289;0.452026343779122;-2.606508834570996e-09;-0.4440289930736279;0.44399629064600854;1.0000153020136695
74.296299;1.0071646303248054;-5.3398013378668784e-05;-5.3028169098052144e-05;0.4471842547902281;0.44405416106288226;1.0179620120991195;0.9998767724096062;9.999411593247373;-0.4165819970095295;0.45204725643881655;0.4520261583530114;-2.444714647285397e-09;-0.44402899303305543;0.44399642381290017;1.000016505684101
74.306299;1.007164926760405;-5.339799218089608e-05;-5.302780125392835e-05;0.4471849124961059;0.4440534998159885;1.017963515226657;0.9998765298535075;9.999435751719155;-0.4165819968635185;0.45204663265329315;0.4520259588097526;-2.302989776845078e-09;-0.4440289929810051;0.4439965384393673;1.0000178474524555
74.316299;1.0071653002954473;-5.339798148491487e-05;-5.30274139835517e-05;0.44718557642486423;0.44405283653078736;1.0179649344523718;0.9998763438091897;9.99946008139557;-0.41658199671838486;0.45204598750155517;0.4520257456604287;-2.1820536830135002e-09;-0.44402899292017106;0.4439966346925515;1.000019324990648
74.326299;1.007165748795624;-5.339798044424175e-05;-5.302700705331505e-05;0.4471862466173533;0.4440521703232853;1.017966269900891;0.9998762163808714;9.999484588438852;-0.4165819965735306;0.4520453226412033;0.4520255193447705;-2.0825866428426615e-09;-0.4440289928527355;0.4439967126876145;1.000020936817953
74.336299;1.0071662684039282;-5.339798804545298e-05;-5.302658041059312e-05;0.4471869228084226;0.4440514999412952;1.0179675216762656;0.9998761494094672;9.999509271270565;-0.41658199642857585;0.4520446396605146;0.4520252799346978;-2.0051975202728015e-09;-0.4440289927802886;0.4439967729050566;1.0000226817156201
74.346299;1.00716685367706;-5.339800326711907e-05;-5.302613426567179e-05;0.4471876042388953;0.4440508240505673;1.0179686897087865;0.9998761441964368;9.999534125002537;-0.4165819962834001;0.4520439399818039;0.4520250273972074;-1.950350014704842e-09;-0.44402899270411234;0.4439968165145442;1.0000245581182723
74.356299;1.0071674990305024;-5.3398025382672356e-05;-5.302566893247179e-05;0.4471882893588304;0.44405014109488045;1.0179697748795065;0.9998762006605569;9.999559148874177;-0.41658199613809377;0.4520432246560996;0.45202476190322854;-1.9183648256664427e-09;-0.44402899262522244;0.44399684527132294;1.0000265644169088
74.366299;1.0071681995114392;-5.339805405888436e-05;-5.302518481594395e-05;0.4471889756901954;0.4440494493129768;1.017970780009383;0.9998763178696726;9.999584343621855;-0.4165819959927737;0.4520424938647739;0.45202448389485334;-1.909459559515772e-09;-0.4440289925441393;0.44399686121674137;1.000028698849206
74.376299;1.00716894992384;-5.339808917962842e-05;-5.302468258609936e-05;0.44718966033224006;0.4440487473071127;1.0179717093800575;0.9998764952811987;9.999609706300449;-0.41658199584745104;0.4520417466663893;0.45202419401648797;-1.9238104012996975e-09;-0.4440289924607967;0.4439968665741988;1.0000309583222557
74.386299;1.0071697441611616;-5.339813078569128e-05;-5.302416321319816e-05;0.4471903407614591;0.4440480343270945;1.0179725679510188;0.9998767331842521;9.999635235490656;-0.41658199570212656;0.4520409815709738;0.45202389312073477;-1.9616444016330613e-09;-0.4440289923746595;0.44399686357402146;1.0000333380109512
74.396299;1.0071705755369134;-5.339817917002443e-05;-5.302362776285065e-05;0.44719101522091687;0.4440473099059825;1.0179733611948187;0.9998770325309;9.999660936463057;-0.4165819955570202;0.45204019729776795;0.4520235823539006;-2.023215984982465e-09;-0.44402899228496057;0.44399685409178274;1.0000358321495688
74.406299;1.0071714374367593;-5.3398234767452026e-05;-5.3023077230992005e-05;0.4471916824698709;0.44404657358834826;1.0179740946825708;0.999877394786098;9.99968681586103;-0.41658199541266366;0.45203939275270877;0.4520232630540125;-2.108617981452284e-09;-0.4440289921909513;0.4439968396638108;1.000038434259716
74.416299;1.007172324002607;-5.339829785840596e-05;-5.3022512523817144e-05;0.44719234126823465;0.44404582509255097;1.017974773707153;0.9998778217379392;9.9997128761138;-0.41658199526974266;0.4520385667262336;0.45202293654196085;-2.2177477112516203e-09;-0.4440289920919962;0.4439968219058153;1.0000411366792628
74.426299;1.0071732299519176;-5.339836846452364e-05;-5.3021934362999033e-05;0.44719299025359444;0.4440450645001015;1.017975403741821;0.9998783152287692;9.99973911758014;-0.41658199512899935;0.45203771817237703;0.4520226040475661;-2.350482531137584e-09;-0.44402899198758994;0.44399680285310544;1.0000439306102618
74.436299;1.0071741496596984;-5.339844649503581e-05;-5.302134306387442e-05;0.4471936283527337;0.4440442921952643;1.0179759905597676;0.9998788768529923;9.999765544094299;-0.41658199499144527;0.45203684662182025;0.45202226667686485;-2.5067586532182534e-09;-0.4440289918774629;0.4439967849478468;1.000046806587072
74.446299;1.00717507715712;-5.3398531784357935e-05;-5.3020738493963095e-05;0.44719425521825956;0.44404350867054815;1.0179765395596585;0.9998795075246253;9.99979216458185;-0.41658199485854747;0.45203595212761083;0.452021925357813;-2.686559762088775e-09;-0.4440289917616969;0.44399677065301196;1.000049754591153
74.456299;1.007176006625721;-5.339862386918556e-05;-5.302012035255975e-05;0.44719487113288403;0.4440427145174244;1.017977055229782;0.9998802070610505;9.9998189856712;-0.41658199473202917;0.45203503497408226;0.4520215808605672;-2.88987244438701e-09;-0.44402899164076653;0.4439967621718131;1.0000527639659573
74.466299;1.007176932222916;-5.339872177184643e-05;-5.301948849123442e-05;0.4471954765524649;0.44404191072858323;1.0179775407444789;0.9998809744213314;9.99984600191001;-0.4165819946135468;0.4520340954452908;0.45202123389791177;-3.1166684069895232e-09;-0.44402899151553427;0.443996761637223;1.0000558233608206
74.476299;1.007177848181335;-5.33988239678721e-05;-5.3018843151423096e-05;0.447196071945741;0.4440410989324027;1.0179779977506824;0.9998818085752899;9.99987319431007;-0.416581994504588;0.45203313378622245;0.45202088516900213;-3.3671256119926134e-09;-0.4440289913872091;0.44399677121825654;1.000058920117667
74.486299;1.0071787497603104;-5.339892844698258e-05;-5.301818516256688e-05;0.44719665790963986;0.44404028119839883;1.0179784268808492;0.9998827090357368;9.999900535488942;-0.4165819944065438;0.45203215044719963;0.4520205353579958;-3.6418132669803513e-09;-0.44402899125725903;0.4439967926915781;1.0000620396207553
74.496299;1.0071796336701175;-5.3399032834343454e-05;-5.3017515885609965e-05;0.447197235069216;0.44403945964344516;1.0179788287821543;0.9998836759074994;9.99992799585991;-0.41658199432090287;0.4520311463960123;0.4520201851716631;-3.941487728666685e-09;-0.444028991127257;0.4439968270590151;1.0000651663216482
74.506299;1.0071804973926224;-5.3399134639694055e-05;-5.301683692765611e-05;0.44719780390317293;0.4440386361986208;1.0179792049470942;0.9998847097520799;9.999955548986275;-0.41658199424943065;0.4520301231930115;0.4520198352166237;-4.266750670167489e-09;-0.44402899099864596;0.4439968748447371;1.0000682859231782
74.516299;1.0071813382746697;-5.3399231484635396e-05;-5.3016150009723395e-05;0.44719836498855053;0.4440378126824528;1.017979558072122;0.99988581142646;9.999983175551867;-0.41658199419400876;0.45202908283106763;0.45201948575939127;-4.61783329340804e-09;-0.44402899087247033;0.44399693659319;1.0000713860943649
74.526299;1.0071821527203626;-5.3399321119416256e-05;-5.3015456937174614e-05;0.4471989192554998;0.44403699111923;1.0179798922234904;0.999886982452347;10.00001086685739;-0.4165819941563106;0.4520280275400247;0.4520191368217572;-4.994515769592861e-09;-0.4440289907492365;0.44399701286954657;1.000074455148469
74.536299;1.0071829359986704;-5.3399401401968354e-05;-5.3014759369639046e-05;0.44719946762862894;0.4440361738758474;1.0179802123371462;0.9998882254393577;10.000038626700006;-0.41658199413781727;0.45202695963643363;0.452018788811113;-5.395990145865794e-09;-0.4440289906290491;0.44399710412140836;1.0000774808745878
74.546299;1.0071836829178444;-5.339947034457196e-05;-5.301405858324511e-05;0.4472000106841579;0.4440353634737976;1.0179805228975196;0.9998895436876757;10.000066469323622;-0.4165819941400096;0.45202588134046406;0.45201844315186857;-5.8205633007645525e-09;-0.44402899051179967;0.4439972107606201;1.0000804509381291
74.556299;1.007184388215361;-5.3399526129332174e-05;-5.301335549820453e-05;0.4472005488806763;0.44403456249575385;1.017980827577168;0.999890940525424;10.000094416652395;-0.41658199416423264;0.4520247947025975;0.4520181021599096;-6.26568931989583e-09;-0.4440289903971595;0.44399733320412116;1.0000833539183442
74.566299;1.0071850465109375;-5.3399567166747725e-05;-5.301265087477989e-05;0.447201082790171;0.44403377362298735;1.0179811302572317;0.9998924187290148;10.000122495990764;-0.41658199421146086;0.4520237018578407;0.4520177684055328;-6.728435345289642e-09;-0.4440289902845925;0.44399747185820176;1.0000861793788696
74.576299;1.0071856527215843;-5.339959219951262e-05;-5.3011945624171656e-05;0.447201613025804;0.44403299934900753;1.0179814354925791;0.9998939799434126;10.000150731238897;-0.41658199428230874;0.4520226052802359;0.4520174443906783;-7.205714106975511e-09;-0.44402899017349945;0.4439976271441472;1.0000889170722373
74.586299;1.0071862026555052;-5.339960031068612e-05;-5.301124105000884e-05;0.44720214015089277;0.4440322413247529;1.0179817478889606;0.9998956247755652;10.000179131119152;-0.4165819943770741;0.45202150770651844;0.4520171325517209;-7.694184211951954e-09;-0.4440289900632021;0.44399779950612145;1.0000915567439435
74.596299;1.007186693154752;-5.339959078464167e-05;-5.3010538734100925e-05;0.44720266469064546;0.44403149998249336;1.017982071696914;0.9998973534331432;10.000207687094083;-0.4165819944957125;0.4520204119530234;0.4520168350136498;-8.190272927222264e-09;-0.4440289899527796;0.4439979893514812;1.0000940886643936
74.606299;1.00718712210212;-5.339956294068887e-05;-5.300984028084754e-05;0.4472031872371508;0.4440307749811278;1.0179824111243982;0.9998991658221473;10.000236381630923;-0.4165819946378576;0.4520193207932185;0.4520165531731323;-8.69042712415531e-09;-0.44402898984126654;0.44399819684637665;1.0000965041674228
74.616299;1.0071874882660998;-5.3399516179013305e-05;-5.300914713979312e-05;0.44720370852226454;0.4440300661154556;1.0179827705451656;0.99990106099379;10.000265192667447;-0.41658199480294666;0.45201823682398357;0.45201628776119307;-9.191342024631425e-09;-0.44402898972817806;0.44399842164077974;1.0000987964112633
74.626299;1.00718779040236;-5.3399450195462996e-05;-5.300846045472945e-05;0.4472042293154496;0.4440293738073126;1.0179831544775433;0.9999030366819558;10.000294081807066;-0.4165819949903555;0.45201716221908333;0.45201603931159356;-9.689953697907497e-09;-0.4440289896136379;0.44399866281334177;1.000100961565073
74.636299;1.0071880266873816;-5.339936505871091e-05;-5.300778112552873e-05;0.44720475019133116;0.4440286987851253;1.0179835677643199;0.9999050895047217;10.00032298082972;-0.41658199519944145;0.4520160984819283;0.45201580846409883;-1.0183304728084676e-08;-0.4440289894980082;0.4439989189962372;1.000102999434898
74.646299;1.0071881957354878;-5.339926102200328e-05;-5.300711008340477e-05;0.44720527140789273;0.44402804154118447;1.0179840154745359;0.9999072157120408;10.000351799790316;-0.41658199542957725;0.4520150465442776;0.4520155960788381;-1.0668455407240141e-08;-0.44402898938158203;0.44399918832777524;1.0001049127750188
74.656299;1.0071882974632183;-5.339913825161495e-05;-5.300644831325858e-05;0.4472057933019072;0.44402740232948174;1.017984502402803;0.9999094114699915;10.0003804500447;-0.41658199568007653;0.45201400706858696;0.45201540319619743;-1.1142446994066807e-08;-0.44402898926456474;0.44399946832238274;1.0001067062509046
74.666299;1.0071883324768383;-5.3398996854657664e-05;-5.3005796573469206e-05;0.4472063168785923;0.4440267815614924;1.017985032768254;0.9999116724180248;10.000408858798803;-0.4165819959499292;0.4520129805902528;0.45201523074343386;-1.1602405315891707e-08;-0.4440289891472737;0.4439997560483546;1.0001083857185618
74.676299;1.007188301473613;-5.339883722383711e-05;-5.3005155289560994e-05;0.44720684361730595;0.4440261800863108;1.017985609858482;0.9999139938207962;10.000436966245587;-0.4165819962375766;0.4520119674698698;0.4520150792452172;-1.2045746772311874e-08;-0.4440289890304208;0.4440000486145785;1.000109957565953
74.686299;1.0071882052104284;-5.339866024012312e-05;-5.300452470531963e-05;0.4472073746223912;0.44402559914518797;1.0179862349754216;0.9999163717914069;10.00046471906648;-0.41658199654089495;0.4520109676851236;0.4520149486507743;-1.2470216873346235e-08;-0.44402898891517406;0.4440003435977769;1.0001114284404842
74.696299;1.0071880443937236;-5.339846709844258e-05;-5.300390506250018e-05;0.44720791023107237;0.4440250399693663;1.017986906546993;0.9999188043026216;10.000492071024315;-0.41658199685744096;0.4520099806715076;0.4520148382054612;-1.287376304071994e-08;-0.4440289888028804;0.44400063918000215;1.0001128053707735
74.706299;1.007187819690707;-5.339825891143838e-05;-5.3003296771360715e-05;0.4472084503457413;0.44402450325560416;1.0179876205606186;0.999921291190374;10.000518981082232;-0.41658199718484323;0.45200900529968;0.4520147465137115;-1.32544367298137e-08;-0.4440289886948755;0.4440009340831636;1.000114096035392
74.716299;1.007187531857529;-5.33980364540711e-05;-5.300270047463021e-05;0.4472089946068122;0.4440239887959354;1.0179883718150018;0.9999238337508232;10.00054540964648;-0.4165819975210342;0.45200803985821086;0.4520146717497066;-1.3610325910947466e-08;-0.4440289885926876;0.4440012275023707;1.0001153089937964
74.726299;1.007187181590668;-5.339780033601297e-05;-5.3002116947938724e-05;0.4472095421914973;0.4440234955065858;1.0179891553771299;0.9999264344907192;10.00057132306823;-0.4165819978642155;0.452007082375133;0.45201461186389547;-1.3939468112625314e-08;-0.4440289884982267;0.44400151911035257;1.000116453183338
74.736299;1.0071867693637373;-5.3397551371571464e-05;-5.300154698679094e-05;0.4472100920182015;0.4440230219404275;1.0179899677478061;0.9999290965870682;10.000596698206326;-0.41658199821280456;0.4520061314084043;0.4520145647256293;-1.4239863042021963e-08;-0.4440289884136023;0.44400180893297847;1.0001175369486153
74.746299;1.0071862953554251;-5.339729058925868e-05;-5.300099123669809e-05;0.44721064318594783;0.44402256674201596;1.017990806505522;0.9999318227191752;10.000621519171364;-0.4165819985656693;0.45200518653790966;0.4520145281243709;-1.4509749284692886e-08;-0.4440289883407881;0.44400209697251436;1.0001185675813824
74.756299;1.0071857592767566;-5.339701893206388e-05;-5.30004499147807e-05;0.4472111949246745;0.4440221286843626;1.0179916685207753;0.9999346141155706;10.000645772355035;-0.4165819989224298;0.45200424815102314;0.45201449975142316;-1.4747947076622172e-08;-0.4440289882814561;0.4440023828782773;1.0001195514486987
74.766299;1.0071851604992232;-5.339673728145417e-05;-5.2999922681048406e-05;0.44721174623564464;0.4440217067270494;1.017992548776987;0.9999374703350031;10.00066944214952;-0.4165819992831871;0.4520033169907178;0.4520144771363237;-1.4953836273232355e-08;-0.44402898823710096;0.44400266608857014;1.0001204943840578
74.776299;1.0071844983879075;-5.339644667469684e-05;-5.299940887166647e-05;0.4472122957622625;0.44402130031049547;1.0179934410973654;0.9999403892899728;10.000692505419247;-0.4165819996478587;0.4520023938421775;0.45201445753263797;-1.5126997820269465e-08;-0.44402898820927617;0.4440029463466436;1.0001214019045062
74.786299;1.0071837726293738;-5.339614821808532e-05;-5.299890796883076e-05;0.4472128420183939;0.4440209094557369;1.0179943396519073;0.9999433674122279;10.000714929392057;-0.4165820000159901;0.45200147945991026;0.4520144381720705;-1.5266864508447978e-08;-0.4440289881996431;0.44400322393728286;1.000122279032316
74.796299;1.0071829839711628;-5.3395842967303165e-05;-5.2998419839050674e-05;0.4472133836781731;0.4440205344365545;1.0179952396499432;0.9999464000574465;10.000736676697727;-0.41658200038698084;0.4520005746304563;0.4520144166910718;-1.537257257906463e-08;-0.44402898820983555;0.4440034994418663;1.0001231302337936
74.806299;1.0071821347808383;-5.339553203499877e-05;-5.299794457896595e-05;0.44721391969037855;0.44402017530713095;1.017996137444873;0.9999494818542788;10.000757713645744;-0.4165820007601108;0.45199968017104175;0.4520143910217648;-1.5443068229420412e-08;-0.44402898824128206;0.4440037734906196;1.0001239598052176
74.816299;1.0071812289359556;-5.339521674347188e-05;-5.29974823212923e-05;0.4472144493231987;0.4440198315825881;1.017997030725837;0.999952607194495;10.000778017340087;-0.41658200113442645;0.4519987969627729;0.45201435898293124;-1.5477268845498474e-08;-0.44402898829501014;0.44400404684260286;1.0001247721247422
74.826299;1.0071802713817952;-5.339489860164653e-05;-5.299703295401653e-05;0.4472149722215189;0.44401950214007196;1.0179979183551295;0.9999557714065714;10.000797577631864;-0.41658200150870645;0.4519979260088225;0.4520143182923524;-1.5474101671589983e-08;-0.4440289883715479;0.4440043206601919;1.000125571245742
74.836299;1.0071792672191302;-5.3394579121148264e-05;-5.299659576194943e-05;0.4472154881988803;0.44401918540639584;1.017998799724178;0.9999589715932417;10.000816392851178;-0.4165820018816084;0.4519970681653566;0.45201426680197204;-1.5432577387290907e-08;-0.4440289884710898;0.44400459666503256;1.0001263603967132
74.846299;1.0071782208202247;-5.339425978616869e-05;-5.299616950161221e-05;0.4472159966528439;0.4440188797763625;1.0179996742516857;0.999962205653855;10.000834464015869;-0.4165820022519765;0.4519962236623352;0.45201420233620115;-1.53519676171705e-08;-0.4440289885937314;0.4440048770163001;1.0001271418919646
74.856299;1.0071771355417454;-5.339394216125785e-05;-5.29957528279005e-05;0.4472164960900221;0.44401858385918436;1.0180005409196513;0.9999654704503311;10.000851790897382;-0.4165820026189576;0.4519953922369273;0.4520141223746046;-1.5231977539805385e-08;-0.44402898873938385;0.44400516393761713;1.0001279170309065
74.866299;1.0071760133649954;-5.3393627888067726e-05;-5.299534463638398e-05;0.44721698406778804;0.44401829638724344;1.018001397638503;0.9999687610674212;10.00086837086335;-0.41658200298182096;0.45199457381994973;0.4520140242017828;-1.5072823722804073e-08;-0.44402898890743453;0.44400545943045827;1.000128686107996
74.876299;1.0071748546526837;-5.3393318633903464e-05;-5.299494424306398e-05;0.4472174574090908;0.44401801616194636;1.0180022409248428;0.9999720716679497;10.000884202316506;-0.4165820033397205;0.45199376874672476;0.4520139052000902;-1.4875148283086332e-08;-0.44402898909657773;0.44400576529641167;1.000129448861738
74.886299;1.0071736588988478;-5.3393016105239655e-05;-5.299455136499266e-05;0.4472179126103994;0.4440177422921766;1.018003065979886;0.9999753969126739;10.00089928905253;-0.41658200369153875;0.4519929775727943;0.4520137626985086;-1.4639874617376648e-08;-0.444028989304949;0.4440060830997934;1.0001302044696274
74.896299;1.0071724255915153;-5.339272209870829e-05;-5.299416597421512e-05;0.4472183462612419;0.44401747449793416;1.0180038668309905;0.9999787327943978;10.000913641898991;-0.4165820040358926;0.4519922009731655;0.4520135939332409;-1.4368206038437685e-08;-0.44402898953033937;0.4440064139249067;1.0001309509660061
74.906299;1.0071711544123703;-5.3392438441876636e-05;-5.2993788259273175e-05;0.4472187552259625;0.44401721309098824;1.0180046361217643;0.9999820769240663;10.00092728300988;-0.4165820043711112;0.4519914395196791;0.45201339652248357;-1.4061662851839868e-08;-0.44402898977031896;0.4440067581667693;1.0001316853879756
74.916299;1.007169845742998;-5.339216679197379e-05;-5.299341868633197e-05;0.44721913671396046;0.44401695865830426;1.0180053648225817;0.9999854283160443;10.000940248273654;-0.41658200469496454;0.4519906933321438;0.4520131687455285;-1.3721947408327394e-08;-0.44402899002225216;0.4440071154798072;1.0001324042980435
74.926299;1.0071685016356948;-5.339190852911359e-05;-5.29930578982906e-05;0.4472194884353666;0.4440167119696539;1.0180060429130773;0.9999887867383116;10.00095257881281;-0.41658200500460296;0.4519899618255493;0.4520129094642892;-1.3350771760201093e-08;-0.4440289902832443;0.4440074850739615;1.0001331035127219
74.936299;1.0071671259141675;-5.339166484094471e-05;-5.299270641128899e-05;0.4472198088478178;0.4440164742755708;1.0180066605262312;0.9999921529921313;10.000964309771359;-0.4165820052970986;0.45198924392495665;0.4520126181259597;-1.2949749657176944e-08;-0.4440289905502507;0.4440078662228271;1.000133778129491
74.946299;1.0071657231616944;-5.339143682302807e-05;-5.2992364461317514e-05;0.4472200973637331;0.44401624745345275;1.0180072084442706;0.999995530090914;10.000975466332175;-0.4165820055701151;0.45198853858031457;0.45201229482476984;-1.2520261831023764e-08;-0.44402899082038516;0.44400825841893565;1.0001344240542946
74.956299;1.0071642978730129;-5.339122545763677e-05;-5.2992032142173936e-05;0.4472203542427991;0.44401603373473697;1.0180076783540788;0.9999989230991542;10.000986068600733;-0.4165820058221881;0.45198784481250603;0.45201194037211295;-1.2063427248623171e-08;-0.4440289910911077;0.4440086612531938;1.0001350397496966
74.966299;1.0071628540699404;-5.339103149554536e-05;-5.299170956394135e-05;0.4472205802169735;0.44401583549539014;1.018008063122682;1.000002337323778;10.00099614000428;-0.4165820060526509;0.45198716138954;0.45201155637607815;-1.1580303705576648e-08;-0.44402899136029395;0.444009074350414;1.0001356265648633
74.976299;1.0071613948853686;-5.3390855342019335e-05;-5.2991396925221804e-05;0.447220776087805;0.444015655388006;1.01800835692355;1.0000057766308657;10.00100570658791;-0.41658200626141695;0.4519864867400796;0.452011145112858;-1.107212789611959e-08;-0.444028991626347;0.44400949719969635;1.0001361878882133
74.986299;1.0071599225944388;-5.339069699921007e-05;-5.2991094526566846e-05;0.4472209424216185;0.4440154963738024;1.0180085555162997;1.0000092427982228;10.001014785081125;-0.4165820064487617;0.45198581920351627;0.4520107090938747;-1.0540422756666024e-08;-0.44402899188811956;0.4440099289760765;1.0001367279699724
74.996299;1.0071584393249056;-5.3390556069843657e-05;-5.299080276139441e-05;0.4472210796875622;0.4440153613007489;1.0180086566712143;1.0000127357284785;10.001023375284094;-0.41658200661523537;0.45198515724637084;0.4520102506771349;-9.987075847590789e-09;-0.4440289921445198;0.44401036847469577;1.0001372506902395
75.006299;1.0071569475017437;-5.339043187022618e-05;-5.299052225562074e-05;0.44722118876270117;0.4440152522475598;1.0180086600906622;1.0000162541298558;10.00103146441159;-0.4165820067615961;0.45198449942042923;0.45200977213097876;-9.414399908522332e-09;-0.4440289923942234;0.44401081396115905;1.0001377589709588
75.016299;1.0071554496418063;-5.339032362399531e-05;-5.2990253998448555e-05;0.4472212710625821;0.4440151700762202;1.018008566640789;1.000019796304374;10.001039030334482;-0.4165820068885931;0.45198384446682366;0.4520092757984931;-8.824895865346439e-09;-0.4440289926358021;0.4440112630873761;1.0001382553857312
75.026299;1.0071539481965268;-5.3390230581048594e-05;-5.2989999094970625e-05;0.44722132818086446;0.4440151147041913;1.0180083778780555;1.0000233603002675;10.001046039928596;-0.4165820069968176;0.4519831916816478;0.45200876395229644;-8.220784750578247e-09;-0.4440289928678908;0.44401171315037;1.0001387431430537
75.036299;1.007152445599229;-5.3390151983584174e-05;-5.298975841617452e-05;0.4472213616418658;0.4440150858695536;1.0180080964749505;1.0000269432039766;10.00105245535474;-0.4165820070867505;0.4519825408612094;0.4520082388280661;-7.603741283872288e-09;-0.4440289930890506;0.444012161603111;1.0001392264122422
75.046299;1.0071509440706534;-5.33900869146577e-05;-5.29895326647847e-05;0.4472213727974208;0.4440150832533923;1.0180077266057501;1.0000305408816421;10.001058245159232;-0.4165820071587477;0.45198189175433523;0.4520077030247096;-6.974855169923932e-09;-0.4440289932976163;0.4440126065029787;1.0001397100455425
75.056299;1.0071494450582352;-5.339003413543301e-05;-5.298932266067537e-05;0.4472213626574496;0.4440151060323089;1.0180072732435614;1.0000341488107258;10.001063388330625;-0.4165820072129201;0.45198124387069716;0.45200715953730763;-6.3346010947630025e-09;-0.4440289934918349;0.4440130465660252;1.00014019929846
75.066299;1.0071479487857316;-5.3389992079887716e-05;-5.2989129446958466e-05;0.44722133193069735;0.44401515283610915;1.0180067411156497;1.000037762683279;10.001067873981048;-0.4165820072490801;0.45198059687728026;0.45200661124772107;-5.682971134146189e-09;-0.44402899367011217;0.44401348078221753;1.0001406997955868
75.076299;1.0071464546571838;-5.338995903609288e-05;-5.298895420711292e-05;0.4472212812472527;0.44401522188459497;1.0180061348271217;1.0000413778676671;10.001071700576578;-0.4165820072667928;0.4519799510659666;0.4520060606372277;-5.01988336614114e-09;-0.44402899383109523;0.4440139080942471;1.0001412178494336
75.086299;1.0071449622728605;-5.33899333750045e-05;-5.298879798989491e-05;0.4472212113529881;0.44401531098845964;1.0180054594777037;1.0000449888465581;10.0010748737375;-0.41658200726563105;0.4519793074872014;0.4520055099412347;-4.345593019005398e-09;-0.4440289939736899;0.44401432751205405;1.000141760744781
75.096299;1.007143472332569;-5.3389913698921976e-05;-5.298866126145059e-05;0.44722112314967616;0.4440154176508765;1.0180047204412352;1.0000485896965672;10.001077404712873;-0.416582007245489;0.4519786677932006;0.452004961248313;-3.661021537251533e-09;-0.4440289940972433;0.44401473841668404;1.0001423358748582
75.106299;1.007141987212742;-5.338989880842211e-05;-5.2988543547393884e-05;0.44722101740681414;0.44401553916310205;1.0180039229787676;1.0000521744176092;10.001079311838254;-0.41658200720652383;0.4519780342166373;0.4520044164636507;-2.9679780718994923e-09;-0.44402899420179703;0.444015140785791;1.0001429490719074
75.116299;1.0071405107448415;-5.3389887584028824e-05;-5.298844345970648e-05;0.4472208945700859;0.44401567280676246;1.018003072144094;1.0000557362761504;10.001080621259346;-0.4165820071489321;0.451977409516997;0.4520038772696079;-2.2690642179902235e-09;-0.44402899428810594;0.4440155350763794;1.0001436040888205
75.126299;1.0071390469857628;-5.33898790343132e-05;-5.2988359195121795e-05;0.4472207548991468;0.44401581632233617;1.0180021725692012;1.0000592678796172;10.001081362680392;-0.4165820070729959;0.4519767965123418;0.45200334499439154;-1.5673994512916866e-09;-0.44402899435736154;0.44401592160009323;1.0001443036147244
75.136299;1.0071375989250666;-5.338987239420285e-05;-5.298828923279813e-05;0.447220598397035;0.44401596832427975;1.01800122857065;1.0000627626843954;10.00108156559852;-0.4165820069791198;0.4519761978923343;0.45200282055172486;-8.663332814175443e-10;-0.4440289944107959;0.4440163000277711;1.0001450502658304
75.146299;1.0071361681281983;-5.3389867031660945e-05;-5.298823269474311e-05;0.44722042456326383;0.4440161284635378;1.018000244770957;1.0000662159363958;10.001081260270718;-0.41658200686766655;0.4519756165632198;0.45200230467584257;-1.6902834129168643e-10;-0.4440289944494037;0.44401666955954283;1.0001458467300421
75.156299;1.0071347551340315;-5.33898623447188e-05;-5.298818912398665e-05;0.44722023242047043;0.4440162972123378;1.0179992266255529;1.00006962427676;10.001080478514778;-0.41658200673893725;0.4519750556206228;0.45200179831578663;5.219157986036615e-10;-0.4440289944740484;0.444017029214836;1.0001466955082143
75.166299;1.0071333597529455;-5.338985780699287e-05;-5.2988158112921324e-05;0.4472200207252356;0.44401647531845595;1.0179981803573839;1.0000729856382407;10.001079254171527;-0.4165820065932459;0.4519745178530686;0.4520013029739578;1.2044816272829782e-09;-0.44402899448585015;0.4440173778938664;1.0001475989105553
75.176299;1.0071319809734873;-5.338985303816186e-05;-5.2988139187914295e-05;0.44721978818079405;0.4440166634000515;1.017997112216077;1.0000762996247228;10.001077625790677;-0.41658200643087606;0.45197400535190213;0.4520008207935876;1.8769885218234785e-09;-0.4440289944863979;0.4440177145307977;1.0001485594016273
75.186299;1.0071306168859335;-5.338984791802145e-05;-5.298813175397276e-05;0.4472195335761124;0.4440168618382683;1.0179960279609936;1.000079567284734;10.001075637331706;-0.4165820062520459;0.4519735193522029;0.45200035428666674;2.5378872126891067e-09;-0.44402899447769517;0.44401803820512853;1.0001495795728343
75.196299;1.0071292648062882;-5.3389842733937044e-05;-5.29881349648487e-05;0.4472192558699349;0.44401707086064296;1.0179949335211558;1.0000827906917844;10.001073334209321;-0.41658200605679935;0.451973060294612;0.45199990583020244;3.185623533935644e-09;-0.444028994462116;0.44401834798917117;1.0001506618169314
75.206299;1.0071279211495705;-5.338983814905567e-05;-5.298814771012499e-05;0.44721895437955106;0.4440172907484021;1.0179938358758611;1.000085972439921;10.001070758720697;-0.4165820058448734;0.45197262818463585;0.45199947710999466;3.818556219472319e-09;-0.44402899444239197;0.4440186427821043;1.00015180846317
75.216299;1.0071265814054429;-5.33898350672008e-05;-5.298816874780227e-05;0.44721862884743957;0.4440175218069035;1.017992742882966;1.0000891147775957;10.001067951093006;-0.41658200561588327;0.45197222313900887;0.4519990688174861;4.43508855037992e-09;-0.44402899442140464;0.44401892133244125;1.000153021977407
75.226299;1.0071252408282154;-5.3389834571458355e-05;-5.298819678372909e-05;0.4472182792597563;0.44401776415102917;1.0179916626319665;1.0000922193540966;10.001064957257602;-0.4165820053696893;0.4519718456924042;0.45199868084022055;5.033861412221362e-09;-0.44402899440180343;0.44401918239983285;1.0001543046174497
75.236299;1.0071238951142187;-5.338983787537797e-05;-5.298823040072754e-05;0.4472179057720195;0.44401801779808103;1.0179906027780088;1.0000952877317515;10.001061836019424;-0.4165820051065716;0.4519714966474709;0.4519983126210656;5.613755503279002e-09;-0.4440289943857611;0.444019424658108;1.0001556578043633
75.246299;1.0071225409512072;-5.338984636246061e-05;-5.298826794481596e-05;0.44721750856994097;0.4440182827423109;1.0179895695976502;1.0000983218000383;10.001058657276564;-0.4165820048271618;0.45197117673075127;0.4519979633490013;6.17382921821636e-09;-0.44402899437508464;0.44401964634557645;1.0001570816670498
75.256299;1.0071211765068884;-5.3389861660830476e-05;-5.298830741138902e-05;0.4472170874867461;0.44401855872140295;1.0179885671918991;1.000101323595392;10.001055491828279;-0.4165820045322995;0.45197088638106503;0.45199763213781813;6.713272896856437e-09;-0.44402899437153553;0.44401984538021116;1.00015857497671
75.266299;1.0071198011137548;-5.3389885434316734e-05;-5.29883463138511e-05;0.44721664185913607;0.4440188452450574;1.017987597639195;1.000104294263648;10.00105240180555;-0.41658200422295794;0.451970625836252;0.45199731827064327;7.231294265015142e-09;-0.44402899437690085;0.4440200198900848;1.0001601353572334
75.276299;1.0071184149656924;-5.3389919009698216e-05;-5.2988381729487465e-05;0.44721617072252046;0.44401914188464137;1.0179866624027891;1.0001072328454568;10.00104943659649;-0.4165820039001973;0.45197039537248124;0.4519970213039899;7.72705492211482e-09;-0.44402899439267757;0.44402016850852927;1.0001617594423222
75.286299;1.007117019458869;-5.3389963215080545e-05;-5.298841064611893e-05;0.4472156731137638;0.4440194482460454;1.0179857638239185;1.0001101361084945;10.00104663041713;-0.4165820035649944;0.4519701953951446;0.451996740925465;8.199731539566422e-09;-0.4440289944198926;0.4440202902778834;1.000163442876778
75.296299;1.00711561711865;-5.339001842328715e-05;-5.2988430356851373e-05;0.44721514828746944;0.4440197636629623;1.0179849051919052;1.0001129992001316;10.001043997633484;-0.4165820032180181;0.4519700263243563;0.4519964767512969;8.648468490746932e-09;-0.44402899445935423;0.4440203844573812;1.0001651802063933
75.306299;1.007114211365898;-5.339008460385872e-05;-5.298843866589574e-05;0.4472145956618027;0.4440200871828919;1.0179840895007937;1.000115816126366;10.001041531915067;-0.41658200285960384;0.4519698884173171;0.4519962282494071;9.072199451350879e-09;-0.4440289945119873;0.4440204506740284;1.0001669646394429
75.316299;1.0071128070168873;-5.339016141598453e-05;-5.298843393776496e-05;0.44721401484201473;0.44402041794607905;1.0179833184495903;1.0001185802325074;10.001039216795435;-0.41658200249002175;0.4519697816847796;0.4519959948439205;9.469617000730726e-09;-0.4440289945789913;0.44402048914199205;1.0001687880898045
75.326299;1.0071114104435366;-5.3390248403837093e-05;-5.298841510940662e-05;0.447213405961011;0.4440207553995139;1.0179825929581026;1.0001212850011971;10.001037036713845;-0.4165820021098491;0.4519697059210328;0.4519957763388718;9.839320546960043e-09;-0.4440289946618893;0.44402050040185076;1.000170641785244
75.336299;1.007110028203491;-5.33903451663071e-05;-5.298838162573169e-05;0.44721276971540946;0.44402109909029885;1.017981914358893;1.0001239248894864;10.001034977029768;-0.41658200172005005;0.45196966073138567;0.45199557329047657;1.017997090495231e-08;-0.44402899476246804;0.44402048506503816;1.0001725166775108
75.346299;1.0071086652113967;-5.3390451466626414e-05;-5.298833316250637e-05;0.4472121068500223;0.44402144827722195;1.01798128457571;1.0001264962497947;10.001033022488254;-0.4165820013217088;0.45196964563740755;0.45199538674623574;1.0490367706055246e-08;-0.44402899488251435;0.44402044407540925;1.0001744032190434
75.356299;1.0071073243406008;-5.339056727516691e-05;-5.298826937415139e-05;0.44721141786001406;0.4440218017903629;1.0179807051747005;1.0001289976223642;10.001031162040249;-0.41658200091585873;0.45196966026586527;0.4519952176817011;1.076949141145405e-08;-0.44402899502346005;0.4440203790142091;1.0001762914112624
75.366299;1.007106007504966;-5.339069260539826e-05;-5.2988189985713415e-05;0.44721070325402684;0.44402215824426855;1.0179801762655212;1.0001314287785297;10.001029395073001;-0.41658200050351935;0.4519697043137471;0.45199506665633754;1.1016608189126608e-08;-0.44402899518618427;0.44402029209934935;1.0001781715757552
75.376299;1.0071047166731295;-5.339082721840717e-05;-5.2988095016971364e-05;0.44720996394724377;0.4440225161485111;1.0179796961901524;1.000133789700411;10.001027733477356;-0.4165820000858166;0.45196977740251515;0.4519949337675358;1.1231339016011987e-08;-0.4440289953709661;0.4440201861206724;1.0001800346401035
75.386299;1.007103454466513;-5.339097061046904e-05;-5.298798492239127e-05;0.4472092015859284;0.4440228738050154;1.0179792623217816;1.000136079494369;10.001026195286855;-0.41658199966405485;0.45196987918989845;0.45199481888069293;1.1413591071540184e-08;-0.44402899557746933;0.44402006428507335;1.0001818713711748
75.396299;1.007102224913279;-5.3391122321392725e-05;-5.298786065438701e-05;0.4472084186852979;0.4440232293375495;1.0179788720477232;1.0001382948576427;10.001024793752888;-0.416581999239375;0.45197000962800404;0.4519947218785255;1.1563512581314768e-08;-0.44402899580474925;0.44401992982926936;1.0001836720295003
75.406299;1.0071010336438067;-5.339128207224486e-05;-5.2987723486341175e-05;0.447207618296225;0.44402358096635997;1.0179785230040976;1.0001404304668422;10.0010235337009;-0.416581998812245;0.4519701690540001;0.45199464268552114;1.1681478396898919e-08;-0.4440289960512995;0.4440197857230281;1.0001854268775312
75.416299;1.0070998867930048;-5.339144964099582e-05;-5.298757469732542e-05;0.4472068033595338;0.4440239273218315;1.017978212526425;1.0001424815863171;10.00102241734302;-0.41658199838253335;0.4519703580877318;0.4519945811832019;1.1767933167428888e-08;-0.44402899631531845;0.44401963474854833;1.0001871262827773
75.426299;1.0070987892208523;-5.339162468712763e-05;-5.2987415394382485e-05;0.4472059764056374;0.4440242675026399;1.0179779368020547;1.0001444456657178;10.001021448654004;-0.4165819979499884;0.45197057754826697;0.45199453712580695;1.1823116806510585e-08;-0.44402899659525297;0.44401947974383443;1.0001887605504116
75.436299;1.0070977432061552;-5.33918066206555e-05;-5.2987246424074633e-05;0.44720513978993;0.4440246008047024;1.01797769087226;1.0001463221983662;10.001020627065328;-0.416581997514469;0.45197082827584567;0.45199451015274705;1.1846926181573025e-08;-0.44402899689018055;0.4440193235589052;1.0001903203854696
75.446299;1.0070967485122708;-5.3391994578686204e-05;-5.2987068406010605e-05;0.44720429586341254;0.44402492635171603;1.0179774695695798;1.000148112514526;10.001019939592261;-0.4165819970759405;0.45197111075207097;0.45199449994482355;1.1839152921107312e-08;-0.44402899719967714;0.44401916865269575;1.0001917974842518
75.456299;1.0070958038517162;-5.3392187294739274e-05;-5.2986881875534915e-05;0.447203446787929;0.44402524297450774;1.0179772679869012;1.00014981947263;10.001019364604295;-0.4165819966344927;0.4519714248464386;0.45199450624288323;1.179984063546133e-08;-0.4440289975234872;0.4440190168499473;1.0001931847265664
75.466299;1.0070949083288074;-5.339238292963523e-05;-5.298668733225555e-05;0.44720259431728854;0.44402554953473333;1.017977081118516;1.000151446324632;10.001018879018954;-0.4165819961904564;0.45197176961537483;0.45199452873862495;1.1729340949502799e-08;-0.44402899786144373;0.4440188696192886;1.0001944762977393
75.476299;1.007094061553996;-5.339257929059293e-05;-5.298648525451029e-05;0.4472017398394514;0.4440258452818812;1.01797690354732;1.0001529956319137;10.001018460789755;-0.4165819957444797;0.45197214309696176;0.45199456705163893;1.1628284482357676e-08;-0.4440289982136064;0.44401872857049907;1.0001956675698735
75.486299;1.0070932634728373;-5.339277418373414e-05;-5.2986276155108686e-05;0.44720088469055025;0.4440261296350474;1.017976730101614;1.0001544691379594;10.001018093773665;-0.41658199529724743;0.4519725425664157;0.4519946206020761;1.1497754519782288e-08;-0.4440289985802972;0.44401859562447926;1.0001967549101343
75.496299;1.0070925149127747;-5.339296543885797e-05;-5.298606060108276e-05;0.44720003028665584;0.4440264017391128;1.0179765571910449;1.0001558682330918;10.001017771785119;-0.4165819948491563;0.451972965039384;0.45199468841342283;1.1339363274016065e-08;-0.44402899896182496;0.44401847270718703;1.0001977360984629
75.506299;1.0070918179860298;-5.3393150811095805e-05;-5.2985839174013293e-05;0.44719917789625757;0.4440266605468651;1.0179763832974966;1.000157194747209;10.001017493674002;-0.4165819944004791;0.451973407497139;0.45199476922981136;1.1155021583797016e-08;-0.44402899935808415;0.444018361387574;1.000198610346885
75.516299;1.0070911760555248;-5.3393328084272425e-05;-5.2985612415006024e-05;0.44719832854223274;0.44402690528693456;1.0179762088016502;1.0001584518774462;10.001017263192548;-0.41658199395165874;0.45197386695579495;0.451994862013795;1.0946632217077113e-08;-0.4440289997684277;0.44401826287558405;1.0001993770311985
75.526299;1.0070905934897918;-5.339349531882172e-05;-5.298538087403046e-05;0.4471974830964248;0.444027135668739;1.0179760361007295;1.000159644152803;10.001017105397898;-0.4165819935033581;0.45197434037869844;0.451994966368775;1.071590281181287e-08;-0.4440290001920004;0.44401817824168377;1.0002000348444173
75.536299;1.0070900752052565;-5.3393651041902614e-05;-5.2985145184858597e-05;0.4471966422814381;0.4440273515659728;1.0179758689722642;1.0001607758893982;10.001017077331655;-0.41658199305643784;0.45197482437423003;0.45199508230163354;1.0464361679884364e-08;-0.44402900062825623;0.4440181084617181;1.0002005827969713
75.546299;1.0070896264238267;-5.339379425559664e-05;-5.2984906041702533e-05;0.44719580662678027;0.44402755263096394;1.017975710975839;1.0001618495386277;10.001017253537363;-0.4165819926119079;0.4519753151452879;0.451995209497767;1.0193472274140727e-08;-0.4440290010770009;0.4440180543219611;1.000201021607092
75.556299;1.007089252522242;-5.339392428514253e-05;-5.298466425595247e-05;0.4471949765214647;0.44402773838092086;1.0179755645032096;1.0001628654405335;10.001017704364067;-0.41658199217085967;0.4519758089199252;0.45199534693426735;9.904579224974521e-09;-0.44402900153777025;0.44401801654586814;1.0002013538804453
75.566299;1.007088958541306;-5.339404062959697e-05;-5.298442093354085e-05;0.447194152294038;0.44402790842480944;1.0179754308646172;1.000163822652309;10.001018487893655;-0.4165819917344375;0.45197630249403303;0.45199549304021897;9.598815156072909e-09;-0.44402900200935835;0.44401799609387493;1.0002015833504299
75.576299;1.0070887486879705;-5.3394142955420746e-05;-5.298417760767057e-05;0.4471933342115423;0.44402806236269643;1.0179753106961302;1.0001647196281727;10.0010196537115;-0.4165819913037502;0.451976793409019;0.4519956458907677;9.277169579566532e-09;-0.4440290024901523;0.4440179941545933;1.0002017134648147
75.586299;1.0070886261579721;-5.339423117376371e-05;-5.298393622354982e-05;0.4471925226464672;0.44402819960110956;1.0179752040530552;1.0001655544257162;10.0010212479031;-0.4165819908797499;0.4519772796541453;0.45199580321571636;8.940475194157109e-09;-0.44402900297864095;0.44401801168266397;1.0002017462901835
75.596299;1.0070885932612346;-5.3394305384881354e-05;-5.298369886224311e-05;0.44719171839048516;0.44402831926882436;1.017975109834965;1.0001663250346855;10.001023310189156;-0.41658199046325517;0.45197775939425955;0.45199596255368224;8.589322879055925e-09;-0.44402900347341673;0.4440180490107652;1.0002016831941598
75.606299;1.007088651632945;-5.339436563495139e-05;-5.29834673301217e-05;0.44719092248246534;0.4440284201834263;1.0179750254086006;1.0001670299049061;10.0010258652607;-0.4165819900549785;0.45197823109892454;0.45199612170558506;8.224230671322671e-09;-0.4440290039731069;0.4440181059545277;1.0002015258803507
75.616299;1.0070888020053665;-5.339441174138106e-05;-5.298324301118463e-05;0.4471901355360366;0.4440285010238435;1.017974947351606;1.000167668285071;10.001028919447148;-0.4165819896554243;0.4519786937161112;0.45199627910413376;7.84589744311723e-09;-0.44402900447654187;0.44401818209173505;1.0002012759112573
75.626299;1.0070890436237452;-5.339444342395365e-05;-5.298302709726076e-05;0.44718935730338394;0.4440285606860947;1.0179748723738735;1.0001682407413428;10.00103246548635;-0.4165819892649328;0.4519791466242009;0.45199643397543254;7.455193175964059e-09;-0.44402900498279585;0.44401827683731765;1.0002009338634095
75.636299;1.0070893741066327;-5.339446061892072e-05;-5.2982820871313646e-05;0.4471885867625785;0.44402859853994014;1.017974797555067;1.0001687497945773;10.00103648853924;-0.41658198888396597;0.4519795896158893;0.4519965864110674;7.053020576485021e-09;-0.44402900549113805;0.4440183894127462;1.0002004991247966
75.646299;1.007089790018808;-5.3394463676092975e-05;-5.298262573456205e-05;0.4471878224684261;0.44402861457203485;1.0179747204891294;1.0001691992842727;10.001040966365725;-0.4165819885132555;0.4519800230270865;0.4519967370736323;6.6402538184027256e-09;-0.4440290060011576;0.4440185189565306;1.00019996974654
75.656299;1.0070902877726204;-5.339445331814045e-05;-5.2982443088826455e-05;0.44718706296111327;0.4440286095404577;1.0179746392435707;1.0001695923708984;10.001045863316802;-0.41658198815356645;0.45198044777255725;0.45199688659831044;6.21768391176723e-09;-0.4440290065128106;0.4440186649138192;1.0001993425048148
75.666299;1.0070908642278853;-5.339443043191676e-05;-5.298227437652315e-05;0.44718630708672935;0.4440285848648642;1.0179745516727576;1.000169930168141;10.00105112601275;-0.4165819878054326;0.4519808651148591;0.45199703525882035;5.786004569856693e-09;-0.4440290070262171;0.44401882741547327;1.0001986134804446
75.676299;1.0070915164814207;-5.339439579005023e-05;-5.2982121216975356e-05;0.4471855540117219;0.44402854193204594;1.017974454952942;1.0001702121029503;10.001056687746823;-0.4165819874692814;0.4519812762409483;0.4519971831032982;5.3459391659790325e-09;-0.4440290075414512;0.44401900702613745;1.0001977784614282
75.686299;1.0070922413664753;-5.3394349762309695e-05;-5.298198537407249e-05;0.44718480286682855;0.44402848130938694;1.017974346076649;1.0001704371612983;10.001062480100343;-0.4165819871456876;0.45198168182237425;0.45199733036221057;4.898340265390754e-09;-0.4440290080584337;0.4440192039734852;1.0001968329627642
