time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
75.696299;1.007093035712156;-5.3394292186981753e-05;-5.298186865672526e-05;0.44718405238054043;0.444028402695682;1.0179742229430246;1.0001706048143566;10.00106844575091;-0.4165819868352422;0.45198208190076494;0.4519974777509824;4.444054540552299e-09;-0.4440290085769089;0.4440194178313998;1.0001957725106358
75.706299;1.0070938970213876;-5.339422254577618e-05;-5.2981772925119686e-05;0.44718330104490783;0.44402830551767525;1.0179740851563688;1.0001707150457702;10.001074546228597;-0.4165819865381666;0.45198247634159433;0.4519976262943489;3.983718175148078e-09;-0.4440290090965835;0.44401964790912607;1.0001945932016192
75.716299;1.0070948236578081;-5.3394140270570255e-05;-5.298170013201594e-05;0.44718254775153843;0.44402818940284977;1.0179739337478184;1.0001707678802352;10.001080759276036;-0.41658198625424436;0.45198286542803234;0.451997776817681;3.517722786967775e-09;-0.4440290096173375;0.4440198935976685;1.0001932918800278
75.726299;1.007095814737321;-5.339404497657496e-05;-5.298165232583788e-05;0.4471817920915556;0.44402805420346536;1.0179737701965914;1.0001707631668628;10.001087068384763;-0.4165819859830861;0.45198324998074135;0.45199792951761564;3.046303760249124e-09;-0.4440290101392305;0.44402015455709465;1.0001918659234488
75.736299;1.007096869588022;-5.339393651579148e-05;-5.298163148800889e-05;0.447181033946805;0.4440278998603662;1.0179735956480693;1.000170700272949;10.0010934539374;-0.4165819857242199;0.45198363106930634;0.4519980838128387;2.569762545639451e-09;-0.44402901066231526;0.44402043111528394;1.000190313105337
75.746299;1.007097986691406;-5.33938148241556e-05;-5.298163932315356e-05;0.4471802731484869;0.44402772637152726;1.017973410598924;1.0001705772820286;10.001099888795451;-0.41658198547701214;0.4519840097899472;0.45199823868550887;2.0887417063564985e-09;-0.4440290111865169;0.44402072445352064;1.0001886315410748
75.756299;1.0070991631816681;-5.3393679727735925e-05;-5.298167733620522e-05;0.44717950978247833;0.44402753383758947;1.0179732149174436;1.0001703903539598;10.001106333664081;-0.41658198524080586;0.45198438721713186;0.45199839331524644;1.604262246267368e-09;-0.44402901171165293;0.44402103621842476;1.000186819893538
75.766299;1.0071003953552737;-5.339353084875053e-05;-5.298174703954338e-05;0.44717874447926104;0.4440273225407638;1.0179730080005251;1.000170133651307;10.00111273425115;-0.4165819850152626;0.4519847644179754;0.4519985472233314;1.1175825338157392e-09;-0.44402901223752106;0.44402136810054627;1.0001848781626739
75.776299;1.0071016797151542;-5.339336768109134e-05;-5.2981849956398456e-05;0.44717797821427224;0.44402709297902615;1.0179727890562702;1.0001698001352255;10.001119026934955;-0.41658198480054415;0.45198514247324584;0.4519986998759736;6.301004061561813e-10;-0.44402901276393025;0.4440217215881349;1.0001828083359887
75.786299;1.0071030134139707;-5.339318975000768e-05;-5.2981987462087725e-05;0.4471772120275859;0.44402684595248715;1.0179725573157468;1.0001693833415486;10.001125148263203;-0.41658198459713847;0.45198552230992656;0.4519988504681083;1.4335280591327844e-10;-0.4440290132905069;0.44402209764333395;1.0001806138084322
75.796299;1.0071043933496389;-5.339299657023345e-05;-5.298216067669598e-05;0.4471764467334375;0.4440265829027472;1.017972312149963;1.000168878881016;10.001131037493485;-0.41658198440555516;0.45198590446246945;0.4519989978276087;-3.408511410873569e-10;-0.44402901381647286;0.4440224966528479;1.0001782977698015
75.806299;1.0071058150963856;-5.339278751355494e-05;-5.298237048750655e-05;0.44717568263296553;0.44402630604501275;1.0179720533003793;1.000168284512198;10.001136633506643;-0.416581984226145;0.4519862891223374;0.4519991401355268;-8.203638219182966e-10;-0.4440290143408587;0.44402291868153954;1.0001758620761974
75.816299;1.007107272503175;-5.339256188981388e-05;-5.298261754465097e-05;0.4471749197527345;0.44402601800142394;1.0179717809221849;1.000167599189691;10.001141876604397;-0.41658198405905983;0.451986676296417;0.4519992748945525;-1.293034771855825e-09;-0.444029014862924;0.4440233633091741;1.0001733076779946
75.826299;1.0071087577298974;-5.33923191028996e-05;-5.298290207143386e-05;0.44717415839298863;0.4440257215245712;1.0179714954282622;1.0001668223533302;10.001146717171896;-0.41658198390428547;0.45198706586567383;0.45199939934303957;-1.7571746533287796e-09;-0.44402901538216544;0.44402382910732063;1.000170636206166
75.836299;1.0071102624261363;-5.339205880540772e-05;-5.29832236738903e-05;0.44717339909711395;0.4440254194952563;1.0179711973777594;1.000165953960106;10.001151120774423;-0.4165819837616145;0.451987457735758;0.45199951110701386;-2.211585817727816e-09;-0.4440290158980684;0.44402431357035976;1.000167851146211
75.846299;1.0071117800626017;-5.33917810842765e-05;-5.298358144211104e-05;0.4471726420902046;0.4440251147777531;1.0179708877274953;1.0001649944105748;10.001155063121676;-0.41658198363051785;0.45198785197463265;0.45199960875423045;-2.6552724174310964e-09;-0.4440290164100936;0.44402481362480356;1.0001649572383533
75.856299;1.007113307139393;-5.339148644290057e-05;-5.298397422387873e-05;0.44717188692143106;0.44402480985544424;1.0179705681630948;1.0001639445492194;10.001158523296773;-0.4165819835100265;0.4519882486693347;0.45199969192716904;-3.0873515954538693e-09;-0.4440290169178697;0.4440253259889825;1.000161958981777
75.866299;1.0071148417400888;-5.339117562712496e-05;-5.298440072464105e-05;0.4471711325574171;0.44402450654723585;1.017970240419329;1.0001628064900854;10.001161481271627;-0.4165819833987046;0.4519886475526692;0.45199976128502206;-3.507222638203405e-09;-0.4440290174212948;0.4440258471208992;1.0001588598653899
75.876299;1.0071163812801196;-5.3390849539335826e-05;-5.2984859398214884e-05;0.44717037788828523;0.44402420613484794;1.0179699053426567;1.0001615837180002;10.001163917364805;-0.4165819832947942;0.4519890476594434;0.45199981847144044;-3.914604732101536e-09;-0.4440290179204177;0.4440263732385414;1.0001556622271994
75.886299;1.0071179218105275;-5.339050909774791e-05;-5.298534844020963e-05;0.4471696222754119;0.4440239099024234;1.0179695628642185;1.0001602796570355;10.001165815294826;-0.41658198319651224;0.45198944735423957;0.45199986602411285;-4.309393640590511e-09;-0.44402901841518155;0.44402690054044375;1.000152367247185
75.896299;1.0071194582010792;-5.339015508548812e-05;-5.2985866001814206e-05;0.4471688654609876;0.44402361959481046;1.0179692117831782;1.0001588966379122;10.001167165358929;-0.41658198310229105;0.45198984472299963;0.4519999070634312;-4.691611222649713e-09;-0.444029018905199;0.44402742524229016;1.0001489751108286
75.906299;1.0071209839064843;-5.338978829982132e-05;-5.298641026371918e-05;0.44716810720816924;0.4440233373457336;1.0179688489038483;1.000157435988806;10.00116796103221;-0.41658198301084665;0.451990237890212;0.45199994474063676;-5.061434788428637e-09;-0.44402901938965833;0.4440279433685927;1.0001454854416088
75.916299;1.0071224910279175;-5.338940967802851e-05;-5.2986979223089907e-05;0.4471673474891826;0.44402306523948987;1.017968468991626;1.0001558983710173;10.001168192543062;-0.416581982921137;0.4519906250146898;0.45199998205362313;-5.4191431111630155e-09;-0.4440290198674007;0.44402845079342507;1.0001418982018928
75.926299;1.0071239711918754;-5.3389020085345245e-05;-5.298757063245878e-05;0.4471665868901872;0.4440228049675782;1.017968065866241;1.0001542842318647;10.001167845179653;-0.41658198283232317;0.45199100431069955;0.4520000220030511;-5.7649844961526166e-09;-0.44402902033718866;0.4440289434764743;1.0001382146743139
75.936299;1.0071254165394872;-5.338862020436719e-05;-5.298818233576092e-05;0.4471658266789207;0.444022557857096;1.0179676333882077;1.000152594432583;10.001166904347665;-0.41658198274370883;0.4519913744716588;0.45200006722188907;-6.0990579213460616e-09;-0.4440290207979696;0.44402941727789497;1.000134437845586
75.946299;1.007126820439018;-5.338821070962009e-05;-5.298881257489918e-05;0.44716506857129024;0.4440223251668027;1.0179671657093525;1.0001508308453786;10.001165360093244;-0.41658198265449964;0.45199173500655654;0.45200011947717184;-6.421242996190125e-09;-0.44402902124889343;0.4440298677608302;1.0001305722832572
75.956299;1.0071281777858216;-5.338779236281948e-05;-5.2989459892817076e-05;0.4471643142822664;0.44402210811892645;1.017966657103298;1.0001489965577315;10.001163203959782;-0.41658198256344275;0.4519920860111644;0.4520001799305254;-6.731174913475884e-09;-0.4440290216891743;0.44403029060752663;1.000126623576572
75.966299;1.0071294848002905;-5.338736593296441e-05;-5.299012285429079e-05;0.44716356502270077;0.444021907593729;1.0179661020850725;1.0001470952093738;10.001160423087926;-0.4165819824686139;0.4519924278977663;0.4520002496512621;-7.028256637756794e-09;-0.4440290221179245;0.4440306820628785;1.0001225970849943
75.976299;1.0071307391163784;-5.33869321570308e-05;-5.2990799821302476e-05;0.4471628213447764;0.44402172399002066;1.017965495929385;1.0001451300789743;10.001157000508634;-0.41658198236751276;0.4519927614376125;0.45200032967608333;-7.311652944659566e-09;-0.44402902253397997;0.4440310389360296;1.0001184966855905
75.986299;1.0071319400279881;-5.3386491757918844e-05;-5.299148888431154e-05;0.4471620834976187;0.4440215572612828;1.0179648345821857;1.0001431039849482;10.001152918936887;-0.4165819822573623;0.4519930878419793;0.45200042087702796;-7.580205236098916e-09;-0.44402902293578006;0.44403135859671167;1.000114324550799
75.996299;1.0071330877829348;-5.338604539410757e-05;-5.299218807209023e-05;0.44716135191452394;0.44402140691169323;1.0179641138384958;1.000141019729572;10.001148162428931;-0.41658198213550385;0.4519934088769893;0.45200052392755746;-7.832359074477811e-09;-0.44402902332135913;0.4440316391644333;1.0001100822598146
76.006299;1.0071341828241562;-5.3385593563312025e-05;-5.299289561878407e-05;0.447160627414728;0.44402127212660797;1.0179633292055905;1.0001388801447786;10.001142719852806;-0.41658198199985585;0.4519937269286906;0.45200063915907224;-8.066302712179321e-09;-0.44402902368856784;0.444031879541032;1.0001057726664249
76.016299;1.0071352255683774;-5.338513656362157e-05;-5.2993610121256596e-05;0.44715991116387144;0.4440211522298243;1.01796247650677;1.000136687741238;10.001136589599295;-0.4165819818492149;0.451994044632773;0.4520007663099786;-8.280258502063204e-09;-0.44402902403540134;0.4440320792684416;1.0001014004370334
76.026299;1.0071362157883883;-5.338467467953113e-05;-5.2994330774218624e-05;0.44715920462236375;0.44402104705828355;1.0179615517894798;1.000134444775393;10.001129776110012;-0.41658198168323324;0.45199436436372004;0.45200090448823005;-8.472678529598646e-09;-0.44402902436012126;0.44403223850427;1.0000969705638862
76.036299;1.0071371521653687;-5.3384208513355226e-05;-5.299505754120578e-05;0.44715850944880126;0.44402095678249126;1.0179605508041372;1.0001321540135941;10.001122278144464;-0.41658198150218023;0.4519946880579633;0.4520010524351851;-8.642293085333977e-09;-0.4440290246612566;0.44403235796549384;1.0000924871270849
76.046299;1.007138032337614;-5.3383739001713035e-05;-5.299579089162024e-05;0.4471578272820975;0.4440208816268959;1.017959468886731;1.0001298197211839;10.001114082887543;-0.4165819813066572;0.4519950171487546;0.4520012088346923;-8.788060850104032e-09;-0.44402902493761026;0.44403243878296034;1.0000879533870124
76.056299;1.0071388528058203;-5.338326720036621e-05;-5.299653123585999e-05;0.44715715953964813;0.4440208219633635;1.0179583010395277;1.0001274479672302;10.001105173661742;-0.41658198109741684;0.45199535264210394;0.4520013722744169;-8.90910298104967e-09;-0.4440290251881994;0.4440324826648895;1.0000833725637082
76.066299;1.0071396095058376;-5.338279432268326e-05;-5.299727853350326e-05;0.44715650734200635;0.44402077846666266;1.0179570425572948;1.0001250459508493;10.001095541334134;-0.41658198087528614;0.45199569545881974;0.4520015408673325;-9.004790616400162e-09;-0.44402902541223976;0.444032492161929;1.0000787488705076
76.076299;1.0071402993259124;-5.338232179021888e-05;-5.299803226639439e-05;0.447155871514488;0.4440207520462109;1.0179556900871898;1.0001226213899936;10.001085191466919;-0.41658198064115287;0.4519960464482579;0.4520017121028514;-9.074909584223093e-09;-0.4440290256093043;0.4440324704798166;1.0000740880888086
76.086299;1.0071409212547398;-5.3381850924232744e-05;-5.2998791649282745e-05;0.447155252548466;0.44402074369685185;1.017954242074797;1.0001201823637678;10.001074148514581;-0.41658198039599303;0.45199640594450796;0.4520018830649429;-9.119601522885464e-09;-0.4440290257795037;0.4440324210965364;1.0000693972946995
76.096299;1.0071414766847866;-5.338138256123234e-05;-5.299955593739654e-05;0.44715465051752457;0.44402075424237425;1.0179526987779348;1.0001177369618697;10.001062453457498;-0.4165819801407239;0.4519967734976662;0.4520020506344219;-9.139173884129856e-09;-0.44402902592334986;0.44403234773151296;1.0000646841673688
76.106299;1.0071419689802046;-5.338091694086623e-05;-5.300032462751505e-05;0.4471540650605346;0.44402078367573955;1.0179510623348775;1.0001152928533645;10.00105015326388;-0.41658197987585327;0.45199714806106217;0.4520022117991897;-9.134122866855676e-09;-0.4440290260413672;0.4440322545045785;1.000059956220805
76.116299;1.0071424024053552;-5.338045389728432e-05;-5.300109741370095e-05;0.44715349545291666;0.44402083050051705;1.0179493365980827;1.0001128574538847;10.001037290919266;-0.4165819796013437;0.4519975284597359;0.4520023640994656;-9.105279969087777e-09;-0.44402902613400047;0.4440321457499552;1.00005522025854
76.126299;1.0071427812023468;-5.337999316930151e-05;-5.300187412593092e-05;0.44715294076751705;0.4440208918744783;1.0179475269580829;1.0001104381726285;10.001023902822354;-0.4165819793169359;0.45199791374746084;0.45200250565563693;-9.053793823802147e-09;-0.4440290262018355;0.44403202557651833;1.0000504822415592
76.136299;1.0071431093782701;-5.33795346310436e-05;-5.300265478723382e-05;0.4471524001416371;0.44402096436772653;1.0179456400335547;1.0001080416457697;10.001010021932148;-0.4165819790225511;0.45199830312466627;0.45200263486811854;-8.980969323244245e-09;-0.44402902624554447;0.44403189777107277;1.0000457472335529
76.146299;1.0071433909364516;-5.33790783771615e-05;-5.30034395558143e-05;0.4471518728743869;0.4440210444931398;1.0179436828083648;1.0001056731872449;10.000995678666214;-0.41658197871845265;0.4519986956970668;0.45200275031188264;-8.888170627129903e-09;-0.4440290262655721;0.4440317659219425;1.0000410193520108
76.156299;1.0071436301770167;-5.337862462819101e-05;-5.300422843008831e-05;0.4471513580752438;0.44402112871359806;1.0179416621559958;1.0001033379360331;10.000980897789313;-0.41658197840526584;0.45199909061877547;0.45200285073284285;-8.776823821028554e-09;-0.4440290262620833;0.44403163310768534;1.0000363020724095
76.166299;1.0071438319637633;-5.3378173594497687e-05;-5.300502095194508e-05;0.4471508544491143;0.4440212133205033;1.0179395852768736;1.000101041914274;10.000965698228102;-0.4165819780839208;0.45199948741803736;0.4520029350292321;-8.648365756444479e-09;-0.4440290262351457;0.44403150137826475;1.0000315990390996
76.176299;1.0071440015972808;-5.3377725635887194e-05;-5.300581626173307e-05;0.4471503608346308;0.44402129455536243;1.0179374601644011;1.0000987914126986;10.000950094175577;-0.4165819777556119;0.45199988605695257;0.4520030024105192;-8.504101998206263e-09;-0.4440290261849252;0.44403137164333795;1.0000269146938703
76.186299;1.0071441440223596;-5.337728168397398e-05;-5.3006613410263136e-05;0.44714987670236556;0.44402136889126653;1.017935295290576;1.000096591948845;10.000934094321932;-0.4165819774218443;0.45200028686721844;0.4520030526522054;-8.345114100559172e-09;-0.444029026111958;0.44403124390026105;1.0000222532994336
76.196299;1.0071442633959216;-5.3376843361623815e-05;-5.300741140385407e-05;0.44714940199477954;0.44402143325212295;1.0179330982211816;1.0000944478496636;10.000917702647042;-0.4165819770844357;0.4520006903640533;0.4520030863725798;-8.172302424815853e-09;-0.4440290260172842;0.4440311176402408;1.0000176171260409
76.206299;1.0071443636661312;-5.337641251478076e-05;-5.3008208927506946e-05;0.4471489369722358;0.44402148503988004;1.0179308741891755;1.000092362208938;10.00090091930211;-0.4165819767454151;0.4520010968273795;0.4520031052071662;-7.986507055884103e-09;-0.4440290259022249;0.44403099240064664;1.0000130065276116
76.216299;1.0071444488601096;-5.337599071309275e-05;-5.3009004287207356e-05;0.4471484822061189;0.44402152177909876;1.0179286261628953;1.0000903372144838;10.000883738706674;-0.41658197640684647;0.45200150596119365;0.45200311149955663;-7.788512421225616e-09;-0.44402902576814873;0.44403086814687875;1.0000084217829321
76.226299;1.0071445223244895;-5.337557924005718e-05;-5.300979566742456e-05;0.4471480384115219;0.4440215404675985;1.0179263559732548;1.000088374764184;10.000866151244082;-0.4165819760706626;0.45200191683339735;0.45200310775121116;-7.578826370760671e-09;-0.44402902561640867;0.44403074531326;1.0000038643104332
76.236299;1.007144586224184;-5.337517925526863e-05;-5.301058130142163e-05;0.4471476063426981;0.44402153738104233;1.017924065195602;1.0000864768163844;10.000848152821305;-0.4165819757386216;0.45200232803444024;0.45200309623503526;-7.357656628763066e-09;-0.4440290254481886;0.4440306247373244;0.9999993364350664
76.246299;1.0071446422116423;-5.337479180004331e-05;-5.3011359501272357e-05;0.4471471869312842;0.44402150868182433;1.017921755537747;1.0000846456090942;10.00082975072594;-0.4165819754124066;0.4520027379772775;0.4520030787194787;-7.125373457530284e-09;-0.4440290252643668;0.4440305075763231;0.9999948403900308
76.256299;1.0071446924429546;-5.337441779985555e-05;-5.301212865703753e-05;0.4471467815888566;0.44402145108308616;1.0179194291432156;1.0000828840044798;10.000810958930856;-0.41658197509375416;0.45200314507881506;0.4520030564958325;-6.882853049566631e-09;-0.44402902506575004;0.44403039510302517;0.9999903775801093
76.266299;1.0071447398253395;-5.337405809540635e-05;-5.3012887266538046e-05;0.4471463922107251;0.4440213620967584;1.017917088995881;1.0000811952969733;10.000791790150172;-0.4165819747843784;0.45200354746702065;0.45200303064752284;-6.6313527303909514e-09;-0.44402902485351803;0.4440302886118174;0.9999859484651415
76.276299;1.0071447871469104;-5.33737133770451e-05;-5.301363406479833e-05;0.4471460206159431;0.44402124015482347;1.0179147390546874;1.0000795822246094;10.000772250067696;-0.4165819744857679;0.4520039423454469;0.45200300208354083;-6.372338869293811e-09;-0.444029024629425;0.44403018970421027;0.9999815527847049
76.286299;1.0071448361145185;-5.337338409852877e-05;-5.3014368079288814e-05;0.4471456681338564;0.4440210846284212;1.0179123843474909;1.0000780461169692;10.000752340721418;-0.41658197419913445;0.45200432573851645;0.4520029714482391;-6.1074528722835055e-09;-0.4440290243956678;0.44403010067568616;0.9999771903899246
76.296299;1.0071448874512885;-5.3373070557802384e-05;-5.301508847146737e-05;0.447145335775777;0.44402089562151487;1.0179100315688032;1.0000765870224009;10.000732074536321;-0.41658197392543594;0.4520046930162606;0.45200293919201673;-5.838559932177384e-09;-0.44402902415458967;0.4440300244245779;0.9999728623693047
76.306299;1.0071449416139706;-5.337277307590788e-05;-5.301579429567121e-05;0.4471450245063356;0.44402067378293325;1.0179076894055563;1.0000752042227743;10.000711483957405;-0.41658197366543553;0.4520050397276813;0.4520029056394874;-5.5678695976247984e-09;-0.44402902390840226;0.4440299636444658;0.9999685711073918
76.316299;1.007144999497678;-5.337249203872018e-05;-5.3016484355832516e-05;0.4471447353491267;0.44402042031899774;1.0179053678118146;1.0000738961819218;10.00069061662242;-0.4165819734198791;0.4520053621576059;0.45200287080072954;-5.29793248837574e-09;-0.4440290236590758;0.4440299200245455;0.9999643191666869
76.326299;1.0071450627929834;-5.3372227816713556e-05;-5.30171572762818e-05;0.4471444694304203;0.444020136938898;1.0179030769797226;1.0000726604139734;10.000669524839344;-0.4165819731895195;0.45200565739795934;0.4520028340053365;-5.031411197313266e-09;-0.44402902340840517;0.4440298943158034;0.9999601085008801
76.336299;1.007145133367123;-5.3371980722390675e-05;-5.301781177460355e-05;0.44714422789497227;0.4440198254301201;1.0179008268503078;1.0000714936036539;10.000648261242548;-0.41658197297480865;0.45200592306616766;0.4520027940847648;-4.770889909656381e-09;-0.4440290231581879;0.4440298869404292;0.9999559408480013
76.346299;1.0071452123402107;-5.337175106069145e-05;-5.301844698704625e-05;0.4471440118599317;0.4440194872185997;1.0178986267496415;1.0000703912050657;10.000626880961217;-0.4165819727756846;0.4520061570846784;0.45200275023229436;-4.518957152870601e-09;-0.44402902291037655;0.4440298984218642;0.9999518185049411
76.356299;1.007145300007073;-5.3371539248557084e-05;-5.3019062541559044e-05;0.44714382271030256;0.4440191236074026;1.0178964849188268;1.000069347195193;10.000605442931366;-0.416581972591875;0.4520063576775224;0.45200270241318397;-4.278358594313545e-09;-0.44402902266700073;0.4440299293615045;0.9999477444267644
76.366299;1.0071453958892178;-5.33713459024256e-05;-5.301965818366112e-05;0.4471436622927147;0.44401873656484425;1.017894408698913;1.0000683551839353;10.00058400491734;-0.4165819724234231;0.45200652352337245;0.4520026510778515;-4.051934277705329e-09;-0.44402902242995385;0.4440299799915216;0.9999437217059586
76.376299;1.0071454983888506;-5.3371171826083954e-05;-5.302023340051102e-05;0.4471435325401889;0.4440183290557881;1.0178924052604639;1.0000674097916782;10.000562616030004;-0.4165819722708939;0.45200665397463424;0.45200259688369404;-3.842421000286122e-09;-0.4440290222009177;0.4440300497612578;0.9999397533229958
76.386299;1.007145604856875;-5.337101796833024e-05;-5.3020787528721744e-05;0.44714343504498655;0.44401790428801374;1.0178904817420766;1.0000665070664447;10.000541318071658;-0.4165819721351703;0.4520067489194444;0.4520025404737518;-3.6522801684975024e-09;-0.4440290219813871;0.4440301375185615;0.9999358427690287
76.396299;1.0071457119912346;-5.337088533675605e-05;-5.302132006238632e-05;0.4471433710060733;0.44401746448887985;1.0178886445858675;1.0000656439664009;10.000520154549658;-0.4165819720170503;0.4520068083717678;0.4520024822135731;-3.4835208735649106e-09;-0.44402902177248094;0.444030242047917;0.9999319951769184
76.406299;1.0071458158798132;-5.337077483949421e-05;-5.302183074301348e-05;0.44714334114629867;0.4440170103581579;1.0178868988621368;1.000064817115291;10.000499169840069;-0.4165819719168845;0.4520068324176337;0.45200242206926067;-3.337541049063597e-09;-0.44402902157461327;0.44403036222030634;0.9999282177306219
76.416299;1.0071459120797879;-5.337068724021508e-05;-5.302231944586289e-05;0.4471433453647242;0.44401654149397274;1.0178852477970732;1.0000640219401369;10.000478396854621;-0.4165819718345608;0.4520068212447129;0.45200235979879566;-3.215120304992343e-09;-0.4440290213875927;0.4440304966759237;0.9999245186535072
76.426299;1.0071459962453733;-5.337062325016551e-05;-5.302278610580785e-05;0.44714338254112157;0.444016057176784;1.017883692483767;1.0000632532544036;10.000457850223322;-0.41658197176984474;0.4520067748631507;0.45200229523330654;-3.1165210436519875e-09;-0.44402902121104065;0.4440306434396662;0.999920905643278
76.436299;1.0071460646255237;-5.337058349530642e-05;-5.3023230793375774e-05;0.4471434507019722;0.44401555683365096;1.0178822325740424;1.0000625068945075;10.000437529907485;-0.41658197172259886;0.4520066930384538;0.4520022282342178;-3.041588958118848e-09;-0.4440290210443912;0.44403079982162974;0.9999173847340929
76.446299;1.0071461139048878;-5.337056834645345e-05;-5.3023653687112805e-05;0.4471435471908807;0.4440150400736941;1.0178808677347166;1.0000617810148702;10.000417427655792;-0.41658197169265826;0.452006575591243;0.4520021586968675;-2.989892377667866e-09;-0.4440290208866177;0.44403096279722176;0.9999139600162923
76.456299;1.0071461410132294;-5.3370577820090067e-05;-5.302405487847432e-05;0.4471436687320344;0.4440145067604816;1.0178795984984363;1.0000610753417805;10.000397526169078;-0.4165819716796661;0.45200642252559664;0.45200208684718557;-2.960862311985918e-09;-0.4440290207363597;0.444031129411234;0.9999106346127117
76.466299;1.0071461433811095;-5.337061158224682e-05;-5.302443431728945e-05;0.44714381164555517;0.44401395728665005;1.0178784264125589;1.0000603888481465;10.00037779032193;-0.41658197168302247;0.4520062338345267;0.4520020132541308;-2.9539221210803752e-09;-0.44402902059238625;0.44403129681828757;0.9999074119635621
76.476299;1.0071461194218176;-5.3370669048562997e-05;-5.3024791887450727e-05;0.447143972123407;0.4440133925499126;1.0178773536250707;1.0000597187325737;10.000358169762999;-0.41658197170177635;0.45200600932806223;0.45200193841054687;-2.968750744214099e-09;-0.4440290204538135;0.44403146244825414;0.9999042958720342
76.486299;1.0071460690810217;-5.3370749532399816e-05;-5.3025127455592265e-05;0.4471441463279701;0.4440128133282524;1.017876381708808;1.0000590615371843;10.000338617617162;-0.41658197173459094;0.45200574879966193;0.4520018622895773;-3.0054300806793105e-09;-0.44402902031981484;0.4440316243323304;0.9999012898334748
76.496299;1.0071459942757521;-5.337085226520222e-05;-5.30254409460056e-05;0.4471443304594644;0.4440122196459098;1.0178755106688595;1.000058414307561;10.000319101696004;-0.4165819717800552;0.4520054524758078;0.4520017841490864;-3.0641650056306427e-09;-0.4440290201893289;0.4440317809845304;0.9998983969929843
76.506299;1.0071458987392279;-5.337097629218462e-05;-5.3025732375296755e-05;0.4471445208755736;0.4440116108774023;1.0178747390051524;1.0000577747199628;10.000299602670193;-0.41658197183700024;0.4520051211875285;0.45200170247558424;-3.145000714484106e-09;-0.4440290200612697;0.4440319310816103;0.9998956205165674
76.516299;1.0071457871239402;-5.337112043949634e-05;-5.302600174606093e-05;0.4471447140805607;0.44401098635128894;1.0178740643269109;1.0000571404542768;10.000280113548834;-0.41658197190450935;0.4520047560488753;0.45200161507884173;-3.247862496373688e-09;-0.4440290199348571;0.4440320734445972;0.9998929634646544
76.526299;1.0071456639743877;-5.3371283487175664e-05;-5.302624894438549e-05;0.4471449066919251;0.44401034573623993;1.0178734834322107;1.000056507957996;10.000260638372644;-0.41658197198183905;0.45200435828753827;0.452001519694867;-3.372625908532743e-09;-0.44402901980963877;0.4440322072320508;0.9998904285884408
76.536299;1.0071455333532258;-5.337146437087321e-05;-5.302647375750898e-05;0.44714509549962606;0.44400968901487975;1.0178729919866851;1.0000558719918748;10.000241184029946;-0.41658197206835756;0.452003929587476;0.45200141472972427;-3.5191869136848305e-09;-0.44402901968535663;0.4440323321316981;0.999888018750775
76.546299;1.0071453988975363;-5.337166206843438e-05;-5.302667592398759e-05;0.44714527735517484;0.4440090163967093;1.0178725851157986;1.000055226797896;10.000221750898538;-0.4165819721635074;0.45200347241208094;0.45200129936065886;-3.6876715402621846e-09;-0.4440290195618332;0.4440324482726401;0.999885736976683
76.556299;1.0071452634465596;-5.337187538198638e-05;-5.3026855165045694e-05;0.447145449007111;0.4440083285671329;1.0178722585298445;1.000054566927642;10.000202327676881;-0.4165819722668101;0.4520029896813429;0.45200117316527044;-3.878490745746958e-09;-0.4440290194389632;0.4440325557231123;0.9998835857100652
76.566299;1.0071451284138024;-5.337210298124684e-05;-5.30270112119096e-05;0.44714560737499975;0.44400762695995416;1.0178720084513397;1.0000538870383775;10.000182894146668;-0.41658197237787914;0.45200248404113386;0.4520010359619209;-4.092061734328882e-09;-0.44402901931682803;0.44403265380560786;0.99988156676288
76.576299;1.007144993554553;-5.3372343467920544e-05;-5.302714387119751e-05;0.44714574998404094;0.4440069136226584;1.017871830719486;1.000053181932773;10.0001634304923;-0.4165819724964275;0.4520019573986014;0.45200088785003495;-4.328611781602025e-09;-0.4440290191957379;0.4440327407824538;0.9998796820667806
76.586299;1.0071448574717197;-5.337259532791426e-05;-5.302725318256704e-05;0.4471458748663068;0.44400619100433564;1.017871720579995;1.0000524465840628;10.000143922167185;-0.4165819726221059;0.4520014107771319;0.4520007291570692;-4.588350220801817e-09;-0.444029019076131;0.44403281429229513;0.9998779337758453
76.596299;1.0071447190217586;-5.337285699953655e-05;-5.302733948873907e-05;0.44714598018227136;0.44400546190015605;1.0178716728262667;1.0000516757467313;10.000124356326365;-0.4165819727541309;0.45200084444690036;0.4520005605468088;-4.871657939125827e-09;-0.44402901895843405;0.44403287201367253;0.9998763237506496
76.606299;1.0071445785286877;-5.337312707841082e-05;-5.302740317766486e-05;0.44714606425802694;0.44400472949481556;1.017871681623128;1.0000508635777379;10.000104716119681;-0.41658197289107873;0.4520002585236226;0.45200038319503166;-5.178962727480664e-09;-0.4440290188429193;0.44403291191133926;0.9998748529981575
76.616299;1.0071444374336176;-5.337340444837597e-05;-5.302744438265741e-05;0.44714612596568604;0.44400399743089947;1.0178717404958149;1.0000500037201232;10.000084975559917;-0.4165819730311725;0.45199965374875994;0.45200019853975887;-5.510511335506328e-09;-0.44402901872974326;0.44403293219361994;0.9998735210649048
76.626299;1.0071442969745963;-5.337368822880586e-05;-5.3027463033030496e-05;0.44714616479522773;0.4440032696790253;1.0178718423894908;1.0000490903760753;10.00006509602634;-0.41658197317284573;0.4519990319535329;0.45200000787234584;-5.866427951692835e-09;-0.4440290186191976;0.4440329313357587;0.9998723260398509
76.636299;1.007144157431814;-5.337397772226679e-05;-5.3027459069442e-05;0.4471461802662376;0.444002550345275;1.0178719795522206;1.0000481194346944;10.000045029198095;-0.4165819733150675;0.45199839609418935;0.45199981203828304;-6.246951054452192e-09;-0.4440290185117642;0.444032908069521;0.9998712654333579
76.646299;1.0071440181441615;-5.33742723612103e-05;-5.3027432713892095e-05;0.44714617122623507;0.44400184348730926;1.017872144032878;1.0000470884760309;10.000024729957183;-0.4165819734571961;0.45199774992579;0.45199961095547897;-6.652303703007087e-09;-0.44402901840779524;0.44403286103466416;0.9998703369646506
76.656299;1.0071438775714308;-5.337457148275513e-05;-5.302738473976346e-05;0.44714613593340496;0.44400115252660494;1.0178723284052962;1.0000459963093482;10.000004172445493;-0.4165819735986238;0.45199709746215133;0.4519994031626093;-7.082200864502491e-09;-0.4440290183071525;0.4440327883856006;0.9998695387903084
76.666299;1.00714373311448;-5.337487420232589e-05;-5.3027316279350595e-05;0.44714607266907497;0.44400047962092964;1.0178725254699257;1.0000448424010635;9.999983356954026;-0.41658197373862643;0.4519964425075937;0.4519991860126988;-7.535687071064142e-09;-0.44402901820925916;0.4440326879031362;0.9998688698502379
76.676299;1.0071435809960059;-5.337517954238801e-05;-5.302722833980816e-05;0.44714597983182863;0.4439998259713033;1.0178727277636004;1.0000436258716978;9.999962305208118;-0.41658197387647905;0.4519957883308889;0.45199895646362165;-8.011517095250781e-09;-0.44402901811353257;0.4440325575127719;0.9998683303798949
76.686299;1.0071434167400481;-5.3375486573492425e-05;-5.302712169110814e-05;0.4471458556368995;0.44399919278614025;1.0178729278648868;1.0000423450060065;9.999941049209141;-0.41658197401163555;0.4519951372768138;0.4519987118244629;-8.508454727733469e-09;-0.4440290180196161;0.4440323958004788;0.9998679215146938
76.696299;1.007143235903964;-5.337579452045388e-05;-5.302699711902965e-05;0.44714569813374744;0.44399858179542434;1.017873118830096;1.000040998114662;9.999919618297396;-0.41658197414383824;0.4519944903789385;0.45199845016562085;-9.0251803732642e-09;-0.44402901792724386;0.4440322023474117;0.9998676439823075
76.706299;1.00714303457914;-5.3376102816753726e-05;-5.3026855725310575e-05;0.44714550538380304;0.44399799509441756;1.017873294491151;1.0000395848552073;9.999898033319496;-0.41658197427308624;0.45199384737547366;0.4519981704768137;-9.560224649854549e-09;-0.44402901783628146;0.4440319777490105;0.9998674971015379
76.716299;1.0071428098539197;-5.33764110863377e-05;-5.3026699098610724e-05;0.44714527559588546;0.44399743472907555;1.0178734498915525;1.0000381068091553;9.999876311996145;-0.4165819743995043;0.4519932073026803;0.45199787249105466;-1.011203653246916e-08;-0.4440290177469574;0.44403172328505863;0.9998674786969969
76.726299;1.0071425596975456;-5.337671920319478e-05;-5.3026529339890514e-05;0.44714500734157525;0.4439969021691105;1.0178735814609083;1.0000365670754354;9.999854471955556;-0.4165819745231592;0.45199256940297117;0.45199755626716503;-1.0678868674779263e-08;-0.444029017659734;0.44403144054008153;0.9998675858496809
76.736299;1.0071422821885443;-5.337702732888361e-05;-5.302634898471873e-05;0.447144699646702;0.4439963977117422;1.017873686495115;1.000034969356459;9.999832525383013;-0.41658197464376545;0.4519919337240263;0.4519972218460615;-1.1258579950872862e-08;-0.44402901757495533;0.4440311312017098;0.9998678157403244
76.746299;1.00714197513101;-5.3377335769314866e-05;-5.3026160693090064e-05;0.44714435196078633;0.4439959201944129;1.017873762794716;1.0000333172680311;9.999810478133465;-0.4165819747604605;0.45199130102460544;0.4519968691346748;-1.1848693064513042e-08;-0.44402901749268936;0.444030796961439;0.9998681657487667
76.756299;1.0071416364127606;-5.3377644815220364e-05;-5.302596685790906e-05;0.4471439643171713;0.44399546730241246;1.017873809340471;1.0000316141972645;9.999788337081611;-0.4165819748719438;0.4519906722893971;0.4519964980379188;-1.2446664034034197e-08;-0.4440290174127014;0.4440304394921531;0.9998686333587531
76.766299;1.0071412646896607;-5.3377954754118194e-05;-5.302576948583489e-05;0.4471435373397133;0.4439950361793746;1.0178738270200332;1.0000298631996318;9.999766117365251;-0.41658197497681954;0.45199004824262484;0.4519961086961169;-1.3050028202066509e-08;-0.4440290173345516;0.44403006059175926;0.9998692164827669
76.776299;1.007140859777237;-5.337826607790558e-05;-5.302557017272735e-05;0.44714307178819634;0.4439946239550523;1.017873818438363;1.0000280668374593;9.999743844175875;-0.4165819750738197;0.4519894292110591;0.4519957017152401;-1.365625225834775e-08;-0.4440290172579083;0.44402966240034036;0.9998699134725452
76.786299;1.0071404225651157;-5.337857955363948e-05;-5.3025369878634856e-05;0.44714256821471654;0.44399422801787347;1.0178737869214955;1.0000262271583826;9.999721550259737;-0.41658197516195233;0.451988815413123;0.45199527829311226;-1.4262535946449897e-08;-0.444029017182771;0.4440292473610549;0.9998707225688849
76.796299;1.0071399549239446;-5.337889581628632e-05;-5.302516867560821e-05;0.44714202700797084;0.4439938460368211;1.0178737348619267;1.000024345260805;9.999699273348153;-0.41658197524064344;0.45198820716663285;0.4519948400443493;-1.4865866549273797e-08;-0.44402901710932013;0.44402881784193277;0.9998716416526595
76.806299;1.0071394597332732;-5.3379215050255915e-05;-5.3024965780670835e-05;0.4471414484526675;0.44399347587983895;1.0178736624560614;1.0000224210311974;9.999677053789085;-0.4165819753097562;0.4519876047413497;0.4519943887026729;-1.546327356638967e-08;-0.4440290170376335;0.44402837586860977;0.9998726685864059
76.816299;1.0071389405811988;-5.337953730930077e-05;-5.30247599326926e-05;0.4471408326345671;0.4439931153930888;1.0178735679703759;1.000020454016346;9.999654933213325;-0.4165819753695283;0.45198700823546734;0.45199392604026967;-1.605207088797367e-08;-0.444029016967608;0.4440279233164081;0.9998738016678624
76.826299;1.007138401093858;-5.337986281201134e-05;-5.3024549826048446e-05;0.4471401794438479;0.4439927620538267;1.0178734490572132;1.0000184442892293;9.999632955109416;-0.4165819754205073;0.4519864178614667;0.4519934539717492;-1.6629994972121938e-08;-0.44402901689905155;0.44402746217058964;0.9998750398143438
76.836299;1.007137844222712;-5.338019183382794e-05;-5.302433433481715e-05;0.44713948897899575;0.44399241300910247;1.017873304141004;1.0000163923653125;9.99961116201598;-0.41658197546337;0.4519858343882672;0.45199297467355165;-1.719525446440263e-08;-0.44402901683160345;0.44402699437641063;0.9998763822828366
76.846299;1.0071372716191547;-5.338052472925293e-05;-5.302411266714881e-05;0.44713876203079905;0.4439920656488849;1.0178731332554765;1.0000142991247603;9.999589591767842;-0.4165819754986775;0.4519852593002879;0.4519924906265078;-1.774646938559087e-08;-0.444029016764508;0.44402652157156114;0.9998778279574868
76.856299;1.0071366837379905;-5.338086203147077e-05;-5.302388452711643e-05;0.4471379999812856;0.44399171800012105;1.0178729380846683;1.0000121665894746;9.999568280076666;-0.41658197552687;0.4519846946045036;0.45199200460204075;-1.8282445148096158e-08;-0.4440290166966517;0.4440260449682119;0.9998793747194564
76.866299;1.00713608067733;-5.33812042713012e-05;-5.3023650085534005e-05;0.4471372041277773;0.44399136860660854;1.0178727211680905;1.0000099987237698;9.999547265659118;-0.41658197554856885;0.45198414243548984;0.4519915196096628;-1.880196189236854e-08;-0.4440290166268438;0.4440255651575512;0.9998810195108359
76.876299;1.007135462297095;-5.3381551798597824e-05;-5.302340980931106e-05;0.4471363751696347;0.4439910163032376;1.0178724845900258;1.000007800998262;9.999526592993233;-0.4165819755648233;0.4519836047595002;0.45199103875450414;-1.930382194501883e-08;-0.4440290165540062;0.444025081963227;0.9998827590022968
76.886299;1.007134827590939;-5.3381904821665946e-05;-5.302316429050662e-05;0.44713551343612906;0.4439906603101153;1.0178722294508769;1.0000055795399063;9.99950631299249;-0.4165819755769491;0.4519830833626286;0.4519905650209678;-1.97870429455856e-08;-0.44402901647717624;0.444024594494329;0.9998845901066088
76.896299;1.0071341744905893;-5.338226336493217e-05;-5.302291406678986e-05;0.4471346196087605;0.44399030067072914;1.0178719563826961;1.0000033413228198;9.999486481762954;-0.4165819755861558;0.45198258001256236;0.4519901010324445;-2.025099457052902e-08;-0.4440290163954593;0.44402410122226393;0.9998865098748743
76.906299;1.0071334997808552;-5.338262700979764e-05;-5.302265956382084e-05;0.4471336953242656;0.44398993847939594;1.0178716659184397;1.0000010944722908;9.999467156846219;-0.4165819755934119;0.45198209646568316;0.4519896490174225;-2.0695460897005187e-08;-0.4440290163080175;0.44402360012936803;0.9998885147173387
76.916299;1.0071327989365995;-5.338299474049704e-05;-5.302240121672167e-05;0.447132743330336;0.44398957565873304;1.0178713587853216;0.999998847639503;9.999448392814871;-0.4165819755994797;0.4519816340433206;0.4519892111600354;-2.1120619716869092e-08;-0.4440290162140312;0.44402308900601295;0.999890599541095
76.926299;1.0071320670753838;-5.3383365094589435e-05;-5.3022139592921716e-05;0.44713176719172576;0.44398921466297275;1.017871036663152;0.9999966092741817;9.999430241062704;-0.41658197560477767;0.4519811931823765;0.4519887898600018;-2.152694902708796e-08;-0.4440290161127517;0.44402256566134507;0.9998927581427157
76.936299;1.0071313008223532;-5.338373637410273e-05;-5.302187551305515e-05;0.44713077079091107;0.4439888581292368;1.0178707030915595;0.9999943873720696;9.999412750259236;-0.416581975609287;0.45198077347651167;0.451988387498066;-2.1915088115129674e-08;-0.444029016003668;0.4440220277702055;0.9998949844535181
76.946299;1.007130498979788;-5.338410666935658e-05;-5.3021610191453476e-05;0.44712975794434473;0.4439885085263806;1.0178703634350188;0.9999921893056031;9.999395960528753;-0.41658197561287474;0.4519803739452039;0.45198800607481204;-2.2285603469979342e-08;-0.4440290158864751;0.4440214727184909;0.9998972727742396
76.956299;1.0071296613991076;-5.3384473830196293e-05;-5.3021345072213424e-05;0.4471287322481414;0.4439881681398411;1.0178700230711646;0.9999900216223778;9.999379899060761;-0.4165819756157934;0.4519799933986036;0.45198764710590594;-2.263871156411145e-08;-0.4440290157609188;0.4440208980303751;0.9998996172622316
76.966299;1.0071287880411963;-5.338483562950442e-05;-5.3021081288314804e-05;0.4471276969599982;0.4439878392447188;1.0178696854578495;0.9999878904410288;9.999364583547552;-0.4165819756189153;0.45197963107428674;0.4519873117795131;-2.2974141745571694e-08;-0.4440290156268755;0.4440203018879603;0.9999020120162769
76.976299;1.0071278793740073;-5.3385189996781e-05;-5.3020819265519477e-05;0.4471266547425455;0.443987524035724;1.017869351635419;0.9999858023764225;9.999350025421133;-0.4165819756235864;0.4519792871120926;0.45198700120908764;-2.3291314681156385e-08;-0.444029015484595;0.44401968301717754;0.9999044513217018
76.986299;1.0071269368142066;-5.3385535063130594e-05;-5.302055880172349e-05;0.4471256074644493;0.4439872243592505;1.0178690205475436;0.9999837649209649;9.99933622693238;-0.41658197563131155;0.4519789624346556;0.4519867166069212;-2.3589810734102932e-08;-0.4440290153347805;0.44401904035456835;0.9999069294616053
76.996299;1.0071259626453553;-5.3385869151763146e-05;-5.3020299351759436e-05;0.447124556313388;0.44398694165582026;1.0178686898998708;0.9999817860410185;9.999323171933105;-0.41658197564354904;0.45197865815438953;0.45198645929875014;-2.3869707060169714e-08;-0.44402901517839427;0.4440183731243106;0.999909440608512
77.006299;1.0071249603789507;-5.3386190936673095e-05;-5.3020040178425905e-05;0.4471235021021297;0.443986676976726;1.017868357043966;0.9999798735495897;9.999310818444586;-0.41658197566165345;0.4519783748771665;0.45198623055349335;-2.413145684462819e-08;-0.44402901501634123;0.44401768112592715;0.9999119788918871
77.016299;1.0071239351172632;-5.33864996877296e-05;-5.301978042117992e-05;0.44712244561854286;0.44398643072590915;1.017868018821427;0.9999780344799368;9.999299106622361;-0.41658197568692995;0.4519781123792976;0.4519860314562248;-2.4375615215104496e-08;-0.44402901484917956;0.44401696477708774;0.9999145385055911
77.026299;1.0071228923779874;-5.338679544543177e-05;-5.301951922193895e-05;0.4471213879527082;0.4439862024838085;1.017867670646911;0.9999762747072439;9.999287977058618;-0.41658197572070305;0.451977869798651;0.4519858631265317;-2.4602819066786222e-08;-0.44402901467692185;0.44401622494560783;0.999917113911256
77.036299;1.007121836107252;-5.338707895871887e-05;-5.3019255796118724e-05;0.44712033045437466;0.44398599126961147;1.0178673059423433;0.9999745991861598;9.99927738154533;-0.4165819757642495;0.4519776460997012;0.4519857270902606;-2.4813831435226524e-08;-0.44402901449904286;0.44401546284408966;0.9999197001153731
77.046299;1.0071207681942769;-5.33873513473716e-05;-5.301898938395792e-05;0.4471192743127916;0.4439857960078251;1.0178669165606042;0.999973012312604;9.999267282778234;-0.4165819758187556;0.4519774403686366;0.45198562527355096;-2.5009322128174874e-08;-0.4440290143148083;0.4440146799633611;0.9999222933305738
77.056299;1.007119689219389;-5.3387613797959395e-05;-5.3018719203627025e-05;0.44711822045648775;0.4439856157963932;1.0178664939497901;0.999971517849064;9.999257650626552;-0.41658197588540363;0.4519772516055802;0.45198555948621033;-2.518961420885147e-08;-0.4440290141237963;0.44401387784709867;0.9999248916601556
77.066299;1.0071185988324207;-5.338786739990636e-05;-5.3018444457142246e-05;0.44711717004794815;0.4439854498224008;1.0178660308470042;0.9999701189881524;9.999248460289948;-0.41658197596533053;0.45197707862583636;0.4519855309267278;-2.5354742479115615e-08;-0.4440290139261943;0.44401305781064876;0.9999274948371548
77.076299;1.0071174957257119;-5.3388112932172394e-05;-5.301816433672385e-05;0.44711612493900504;0.4439852972239979;1.0178655231928462;0.9999688188515249;9.999239691251507;-0.4165819760594667;0.4519769205246117;0.451985540126411;-2.550471102756586e-08;-0.4440290137226552;0.44401222092319076;0.9999301034511858
77.086299;1.0071163773795109;-5.338835073251901e-05;-5.301787809580021e-05;0.4471150876461746;0.44398515722890236;1.0178649704675637;0.999967620824038;9.999231324696623;-0.4165819761684505;0.45197677693154026;0.451985587157441;-2.563961784218071e-08;-0.4440290135139548;0.4440113682656622;0.9999327187613523
77.096299;1.0071152401295789;-5.338858086198637e-05;-5.3017585191958094e-05;0.44711406121614417;0.44398502935897105;1.017864373833874;0.9999665286064952;9.999223343159509;-0.41658197629255145;0.45197664786636976;0.4519856718199488;-2.5759506269493437e-08;-0.44402901330074857;0.4440105012356086;0.9999353428834534
77.106299;1.0071140802597216;-5.3388803440013526e-05;-5.301728519832282e-05;0.447113049177078;0.4439849132607198;1.017863734587985;0.9999655459482034;9.999215732710717;-0.4165819764316459;0.45197653375542235;0.45198579357376484;-2.5864117884729904e-08;-0.44402901308347303;0.44400962163828045;0.9999379784246768
77.116299;1.0071128955454118;-5.3389018867629064e-05;-5.3016977489556395e-05;0.44711205525051123;0.44398480835424664;1.017863054188552;0.9999646758503046;9.999208482182384;-0.41658197658543056;0.4519764354466645;0.45198595129264113;-2.5952780060235488e-08;-0.44402901286233676;0.44400873144850767;0.9999406273847595
77.126299;1.0071116862097782;-5.338922783304352e-05;-5.30166611304468e-05;0.44711108281767653;0.4439847138817871;1.0178623346123945;0.9999639201018606;9.999201580453649;-0.416581976753692;0.4519763540042247;0.45198614337617976;-2.6024435361116934e-08;-0.4440290126374782;0.444007832566707;0.9999432899918413
77.136299;1.0071104545175416;-5.338943123428975e-05;-5.301633500801925e-05;0.4471101344036965;0.44398462931154714;1.0178615788157965;0.9999632797657665;9.999195016065922;-0.41658197693627136;0.451976290427546;0.45198636820708327;-2.6077754358874087e-08;-0.4440290124092872;0.4440069268095461;0.9999459643506593
77.146299;1.007109203357976;-5.3389630072638635e-05;-5.301599793594126e-05;0.4471092115006677;0.4439845544828959;1.0178607912569773;0.9999627557875064;9.999188778305248;-0.4165819771326986;0.4519762453183955;0.45198662423173175;-2.6111339357697352e-08;-0.44402901217847185;0.44400601596883366;0.9999486470627214
77.156299;1.0071079353602759;-5.338982533881421e-05;-5.301564867057155e-05;0.44710831496192477;0.44398448927932316;1.0178599774878605;0.9999623487669405;9.999182858103365;-0.4165819773418319;0.45197621877390853;0.4519869095238761;-2.612391320534472e-08;-0.4440290119456062;0.4440051018128904;0.9999513342187086
77.166299;1.0071066530740962;-5.3390017992599275e-05;-5.301528600021202e-05;0.44710744545073866;0.4439844334437364;1.0178591434228361;0.9999620581560746;9.999177247736572;-0.41658197756181264;0.4519762107015729;0.45198722152977244;-2.611444416284014e-08;-0.44402901171067116;0.44400418601582653;0.9999540223755703
77.176299;1.007105359342814;-5.339020887818858e-05;-5.3014908994064844e-05;0.44710660346234427;0.44398438679623875;1.017858295171005;0.9999618823282157;9.999171938004062;-0.4165819777901648;0.4519762210673607;0.451987557226634;-2.608226319396895e-08;-0.4440290114731218;0.44400327010939167;0.9999567091688778
77.186299;1.0071040572738676;-5.339039844021236e-05;-5.3014517298638554e-05;0.44710578940540224;0.4439843493466602;1.017857438556938;0.9999618192607738;9.999166917127626;-0.41658197802380903;0.4519762497944841;0.4519879132173119;-2.602699506567249e-08;-0.4440290112323735;0.4440023557412397;0.9999593932256646
77.196299;1.007102749631515;-5.339058655064998e-05;-5.3014111354923564e-05;0.4471050040015901;0.4439843212587546;1.0178565783165827;0.9999618658609973;9.999162177035062;-0.4165819782593046;0.4519762965884917;0.45198828582049944;-2.594840857886908e-08;-0.44402901098841974;0.44400144526036317;0.9999620734359287
77.206299;1.0071014382335497;-5.3390772721259235e-05;-5.301369236017498e-05;0.4471042485464669;0.44398430283329743;1.0178557180530012;0.999962016564425;9.999157723564302;-0.416581978493404;0.45197636096727983;0.45198867142779936;-2.5846564158343287e-08;-0.44402901074229767;0.44400054199548167;0.9999647480197169
77.216299;1.007100124329943;-5.339095648325065e-05;-5.3013261838085524e-05;0.44710352483964555;0.44398429435575176;1.0178548607589857;0.9999622632105433;9.999153579506613;-0.41658197872340985;0.4519764425610678;0.4519890668748045;-2.5721958531333498e-08;-0.4440290104960174;0.44399964962602995;0.9999674141689083
77.226299;1.0070988093965205;-5.339113752806342e-05;-5.301282104781596e-05;0.4471028349609976;0.4439842959184608;1.017854009161616;0.9999625957138779;9.999149776578943;-0.41658197894705;0.4519765413129992;0.451989469632998;-2.557537523396683e-08;-0.4440290102520304;0.44399877106998126;0.9999700682243285
