time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
77.236299;1.0070974954799545;-5.339131564902255e-05;-5.3012370577849406e-05;0.4471021810107143;0.4439843074820849;1.0178531657220855;0.9999630026363556;9.99914634674112;-0.4165819791621676;0.4519766574556843;0.4519898777119338;-2.540774114450398e-08;-0.44402901001277684;0.44399790808726775;0.9999727058317807
77.246299;1.0070961852567177;-5.3391490718732255e-05;-5.3011910218803715e-05;0.4471015647834717;0.44398432909971475;1.0178523325555702;0.9999634721480908;9.99914332004117;-0.41658197936658736;0.45197679155265535;0.4519902893888626;-2.52201048581343e-08;-0.4440290097804997;0.44399706196761196;0.999975322265099
77.256299;1.0070948817747807;-5.339166257789453e-05;-5.3011439157971894e-05;0.44710098733833004;0.44398436097061716;1.0178515117606564;0.9999639933427721;9.999140722756895;-0.4165819795581686;0.451976944381817;0.4519907031351193;-2.5013715632656773e-08;-0.44402900955716196;0.44399623411297284;0.9999779130879495
77.266299;1.0070935880383007;-5.339183085153019e-05;-5.3010956488968896e-05;0.4471004485786412;0.4439844032723093;1.0178507058768198;0.9999645572819006;9.999138573159003;-0.4165819797350169;0.4519771167000378;0.45199111767141126;-2.4790140813734557e-08;-0.44402900934444783;0.4439954257528675;0.9999804750261478
77.276299;1.0070923066981137;-5.3391994995074584e-05;-5.3010461725018566e-05;0.44709994725736957;0.44398445604776976;1.0178499176085911;0.9999651573579074;9.999136879711573;-0.41658197989579415;0.45197730938666175;0.4519915319835027;-2.4551212266290837e-08;-0.4440290091438314;0.4439946376018019;0.9999830067255941
77.286299;1.0070910395127217;-5.339215447431085e-05;-5.300995492592397e-05;0.4470994816188552;0.4439845191754375;1.0178491490755812;0.9999657887601098;9.999135640177826;-0.41658198003979385;0.451977523659777;0.45199194531063763;-2.4298825092709187e-08;-0.4440290089565966;0.44399387001631735;0.9999855086822328
77.296299;1.0070897870130202;-5.339230870352183e-05;-5.30094364298238e-05;0.44709904995036776;0.4439845922575822;1.0178484016652778;0.9999664473843722;9.999134840405217;-0.41658198016667675;0.4519777608889071;0.45199235691243755;-2.4034744686539925e-08;-0.44402900878389384;0.4439931232236392;0.9999879820719367
77.306299;1.0070885489651176;-5.339245692144572e-05;-5.300890661639287e-05;0.44709865053484293;0.44398467445878365;1.0178476765889446;0.9999671289421782;9.999134457361945;-0.41658198027616866;0.45197802225700945;0.4519927656707984;-2.376055033537402e-08;-0.44402900862696226;0.4439923973832365;0.9999904273586528
77.316299;1.0070873250466905;-5.339259839642457e-05;-5.300836585225102e-05;0.4470982815090365;0.4439847643899096;1.0178469751355637;0.999967828787104;9.999134465749455;-0.41658198036787575;0.45197830854453747;0.45199317012401613;-2.347777132067041e-08;-0.4440290084872772;0.443991692621187;0.9999928436401788
77.326299;1.0070861153780841;-5.339273260294173e-05;-5.300781436263216e-05;0.4470979407782333;0.44398486017855426;1.0178462983148469;0.9999685422353219;9.999134843733898;-0.4165819804411946;0.45197861996719196;0.451993569000682;-2.3188019161507685e-08;-0.44402900836641657;0.4439910090159054;0.9999952283121372
77.336299;1.0070849210337394;-5.339285903683662e-05;-5.300725227010838e-05;0.4470976258120556;0.4439849598780482;1.0178456467000305;0.9999692646046402;9.999135576920366;-0.4165819804954051;0.4519789561900021;0.45199396155220933;-2.2892857473203277e-08;-0.44402900826589187;0.443990346535625;0.9999975767127822
77.346299;1.0070837440910967;-5.3392977125781166e-05;-5.300668006236684e-05;0.4470973337399644;0.44398506195983484;1.0178450206450895;0.9999699908764061;9.99913666036584;-0.4165819805299868;0.45197931658589363;0.45199434742175465;-2.2593462383450767e-08;-0.44402900818715146;0.4439897049454979;0.9999998826455587
77.356299;1.0070825869030953;-5.3393086457665404e-05;-5.3006099011387014e-05;0.4470970619352664;0.44398516544283645;1.0178444203190946;0.9999707159893894;9.999138096273532;-0.41658198054496287;0.45197970031282636;0.45199472644617267;-2.2290498960203768e-08;-0.4440290081316597;0.44398908353202793;1.0000021396313628
77.366299;1.0070814512761208;-5.339318696661639e-05;-5.30055111224068e-05;0.4470968085706951;0.44398526968127333;1.0178438453114191;0.9999714358567408;9.999139888514083;-0.4165819805409874;0.4519801061929232;0.4519950987055099;-2.198441026956085e-08;-0.4440290081009264;0.44398848085933884;1.0000043417068287
77.376299;1.0070803384739102;-5.3393278886069236e-05;-5.3004918727934423e-05;0.4470965727478495;0.4439853742024625;1.017843294083063;0.9999721478464897;9.99914203951826;-0.4165819805191415;0.45198053283524514;0.4519954645389239;-2.1675736784168488e-08;-0.4440290080963859;0.44398789502717634;1.0000064841477703
77.386299;1.0070792502197574;-5.339336260635148e-05;-5.3004324192192686e-05;0.4470963541317265;0.4439854786478284;1.0178427642453032;0.9999728506706868;9.999144550672916;-0.41658198048059963;0.45198097888289673;0.45199582420891016;-2.1365112704611652e-08;-0.444029008119096;0.44398732432518245;1.00000856474811
77.396299;1.0070781898415735;-5.33934385527506e-05;-5.3003730015801844e-05;0.4470961523076799;0.44398558260185506;1.0178422539138658;0.999973544520067;9.999147422083443;-0.41658198042630223;0.45198144304545756;0.4519961776523497;-2.105304398940158e-08;-0.44402900816952956;0.4439867677092512;1.000010584371537
77.406299;1.0070771622943784;-5.339350700769511e-05;-5.30031389791299e-05;0.44709596645882477;0.44398568556870766;1.0178417624696248;0.9999742313415414;9.999150652446254;-0.41658198035690497;0.45198192403641585;0.4519965245711493;-2.0739782675219837e-08;-0.44402900824772673;0.4439862248245646;1.0000125460127638
77.416299;1.007076172871294;-5.339356789607628e-05;-5.300255399248275e-05;0.4470957954660313;0.44398578714154835;1.0178412897730125;0.9999749147948954;9.999154238695507;-0.4165819802730593;0.45198242061755983;0.45199686460329036;-2.04253877791684e-08;-0.44402900835338666;0.4439856957864118;1.0000144535425122
77.426299;1.0070752258249587;-5.3393620755578296e-05;-5.3001977922907945e-05;0.4470956379293838;0.4439858867160482;1.0178408352590431;0.9999755995710697;9.99915816936558;-0.4165819801755235;0.4519829314707017;0.4519971975160935;-2.01098031013216e-08;-0.4440290084856045;0.4439851808475502;1.0000163110876876
77.436299;1.0070743238421154;-5.339366492982836e-05;-5.300141357812845e-05;0.4470954921282759;0.443985982929279;1.0178403982444324;0.9999762902907302;9.999162419569338;-0.4165819800649286;0.4519834548169305;0.4519975232970133;-1.97929625937696e-08;-0.44402900864278233;0.4439846798766276;1.000018122813674
77.446299;1.0070734679308642;-5.339369980113489e-05;-5.300086362777941e-05;0.4470953562127688;0.4439860738002286;1.0178399785860532;0.9999769906311821;9.999166956276074;-0.41658197994161145;0.4519839883024615;0.4519978421285545;-1.947503742042808e-08;-0.444029008822876;0.4439841919456482;1.0000198923042174
77.456299;1.007072657179156;-5.339372498426882e-05;-5.300033051439502e-05;0.4470952285396286;0.4439861575793819;1.0178395762141663;0.9999777025685987;9.99917174216121;-0.4165819798056783;0.4519845292013993;0.45199815437557994;-1.9156604138037876e-08;-0.4440290090236166;0.4439837154736954;1.0000216214959003
77.466299;1.0070718887553287;-5.3393740375541896e-05;-5.299981655629697e-05;0.44709510790108825;0.4439862333944825;1.0178391900835981;0.9999784257468305;9.999176734069529;-0.41658197965722094;0.45198507466279725;0.4519984604023415;-1.8838518108677278e-08;-0.44402900924266214;0.4439832487826887;1.0000233103290266
77.476299;1.0070711584317826;-5.339374590992605e-05;-5.299932403231082e-05;0.44709499331091657;0.44398630127761374;1.017838818126382;0.9999791576872157;9.999181886743214;-0.41658197949652415;0.4519856218953225;0.45199876029804514;-1.8521689169238287e-08;-0.4440290094777517;0.44398279060444296;1.0000249575082953
77.486299;1.0070704613025978;-5.33937413487925e-05;-5.299885508961486e-05;0.4470948834623747;0.4439863619548162;1.0178384583362838;0.9999798945403027;9.99918715845153;-0.41658197932397867;0.45198616817603365;0.45199905382824096;-1.820700469565962e-08;-0.444029009726846;0.4439823403389115;1.0000265614794994
77.496299;1.0070697921562652;-5.3393726388184196e-05;-5.299841164435201e-05;0.44709477664356134;0.4439864165949284;1.0178381097403184;0.9999806312260275;9.999192507159204;-0.41658197913987444;0.45198671093479814;0.4519993405410171;-1.789535449237781e-08;-0.44402900998827266;0.4439818980014019;1.0000281211229032
77.506299;1.0070691452666793;-5.339370075520783e-05;-5.2997995261037193e-05;0.44709467122722785;0.44398646643177225;1.0178377720692329;0.9999813612122769;9.999197883259267;-0.41658197894447857;0.4519872478522475;0.4519996200305618;-1.7587645843675283e-08;-0.4440290102607323;0.44398146399428456;1.0000296360485437
77.516299;1.0070685141438458;-5.339366410622667e-05;-5.2997606981783826e-05;0.44709456599335273;0.4439865125030752;1.0178374445801608;0.9999820770354501;9.99920322984631;-0.41658197873820624;0.45198777655357214;0.4519998923607154;-1.7284819894850886e-08;-0.4440290105430431;0.4439810389731978;1.0000311061848821
77.526299;1.007067891593961;-5.339361593609975e-05;-5.299724739773376e-05;0.447094460082974;0.44398655564721223;1.01783712584103;0.9999827708636323;9.99920848558232;-0.41658197852166673;0.4519882943829274;0.4520001581590761;-1.6987769088989035e-08;-0.44402901083392876;0.4439806236158612;1.0000325309659708
77.536299;1.0070672699848418;-5.339355563672483e-05;-5.2996916886208856e-05;0.4470943528025544;0.44398659662364864;1.017836814540575;0.9999834344790733;9.999213584186503;-0.4165819782957517;0.451988798826684;0.4520004182074233;-1.669704771467828e-08;-0.44402901113216203;0.4439802182253036;1.0000339089168537
77.546299;1.007066641925338;-5.3393482701857226e-05;-5.299661559144114e-05;0.447094243429097;0.4439866362826667;1.017836509591475;0.999984059553663;9.99921845298925;-0.4165819780616525;0.45198928821664347;0.4520006729612331;-1.641268563435889e-08;-0.44402901143682877;0.4439798226556086;1.0000352376257833
77.556299;1.007066000899568;-5.3393396973484685e-05;-5.299634331486071e-05;0.4470941313631808;0.44398667558976546;1.0178362095974254;0.9999846376358482;9.999223015189642;-0.41658197782060497;0.4519897620922703;0.45200092232780503;-1.613437201512745e-08;-0.4440290117473972;0.4439794366616306;1.0000365134992628
77.566299;1.0070653411910702;-5.339329876090786e-05;-5.299609958024051e-05;0.44709401638992863;0.44398671544012097;1.017835913141717;0.9999851594254796;9.99922720014088;-0.4165819775736411;0.4519902210248742;0.4520011658035648;-1.5861660556410852e-08;-0.44402901206365775;0.44397906040416346;1.0000377317032958
77.576299;1.0070646573916668;-5.3393188758541e-05;-5.2995883637312264e-05;0.44709389853433884;0.443986756596481;1.0178356194117668;0.9999856149947317;9.99923095509384;-0.41658197732168395;0.45199066617239125;0.4520014027577218;-1.559394899340701e-08;-0.4440290123856174;0.4439786948086876;1.0000388870389907
77.586299;1.0070639439261113;-5.3393067907373825e-05;-5.2995694425854185e-05;0.4470937779647018;0.4439867999770398;1.0178353278043473;0.9999859952206702;9.999234246289152;-0.4165819770658592;0.45199109894950296;0.45200163249514086;-1.53305047477176e-08;-0.44402901271335316;0.44397834147245846;1.0000399748586752
77.596299;1.0070631951049587;-5.339293732182416e-05;-5.2995530764413286e-05;0.44709365515980987;0.44398684705763064;1.0178350371187752;0.9999862930192889;9.999237048889535;-0.41658197680770276;0.45199152095210077;0.45200185413753735;-1.5070595928554624e-08;-0.4440290130469595;0.44397800235319984;1.0000409911622072
77.606299;1.0070624059462006;-5.339279821074383e-05;-5.29953915797272e-05;0.44709353080109165;0.4439868999389788;1.017834745434024;0.999986503697805;9.99923933700063;-0.41658197654912404;0.4519919339210723;0.4520020665565726;-1.4813504901399253e-08;-0.4440290133865773;0.443977679699415;1.000041932674461
77.616299;1.0070615728859489;-5.339265175039119e-05;-5.299527583786674e-05;0.4470934054289319;0.4439869609117499;1.0178344503340515;0.999986624617357;9.999241085620687;-0.41658197629222193;0.4519923396402349;0.45200226845577596;-1.4558436568360001e-08;-0.44402901373226655;0.44397737603340603;1.000042796970731
77.626299;1.007060693355472;-5.339249896335256e-05;-5.299518224368093e-05;0.44709327918496483;0.44398703197944545;1.0178341491699254;0.9999866548192977;9.999242280614576;-0.41658197603911257;0.45199273985017524;0.45200245838041536;-1.4304546534318965e-08;-0.4440290140837639;0.44397709378977096;1.000043582148533
77.636299;1.0070597645386916;-5.339234067791259e-05;-5.299510898931316e-05;0.4470931517040777;0.44398711481005915;1.0178338396572009;0.9999865947042196;9.999242923738743;-0.4165819757917391;0.4519931360419459;0.4520026345343801;-1.4051190851965527e-08;-0.44402901444037157;0.44397683498872537;1.0000442866737231
77.646299;1.0070587826662696;-5.3392177616339415e-05;-5.299505373124392e-05;0.44709302214757074;0.4439872108316482;1.0178335201505824;0.9999864454472607;9.999243030453199;-0.41658197555167553;0.4519935291377813;0.452002794785858;-1.3798107956796317e-08;-0.44402901480097695;0.44397660133305805;1.0000449091297283
77.656299;1.0070577436414996;-5.339201053382975e-05;-5.299501389695955e-05;0.44709288921624296;0.4439873213414987;1.0178331887599674;0.9999862087836252;9.99924262762357;-0.41658197532012115;0.4519939193828322;0.45200293687077897;-1.3545203727280462e-08;-0.44402901516411203;0.44397639425243995;1.00004544705873
77.666299;1.0070566445070284;-5.339184028535263e-05;-5.299498705743628e-05;0.4470927512955061;0.44398744795367334;1.017832842419791;0.9999858875122273;9.99924175673994;-0.41658197509806244;0.45199430659872525;0.452003058528349;-1.3292186631951432e-08;-0.44402901552821367;0.4439762146374507;1.0000458961517864
77.676299;1.007055484422526;-5.33916678623569e-05;-5.2994971029690176e-05;0.44709260688785163;0.44398759299943835;1.0178324770586364;0.9999854859292073;9.999240472671199;-0.4165819748864954;0.4519946905301099;0.4520031574944493;-1.3038479307997911e-08;-0.4440290158920617;0.44397606260689754;1.0000462510268877
77.686299;1.0070542643092295;-5.3391494372047196e-05;-5.299496396722462e-05;0.4470924549019588;0.44398775934455925;1.0178320879621514;0.999985009686833;9.999238827602746;-0.416581974686688;0.45199507094709873;0.45200323136057696;-1.2783356330139956e-08;-0.4440290162549787;0.443975937513096;1.0000465062758837
77.696299;1.007052985716836;-5.339132075344152e-05;-5.299496460042493e-05;0.4470922946692225;0.44398794991443213;1.0178316698385104;0.9999844651538021;9.999236858610878;-0.41658197450025336;0.4519954474773538;0.45200327749660874;-1.2526106239016946e-08;-0.4440290166168098;0.44397583819842945;1.0000466567590092
77.706299;1.007051650106136;-5.339114743012198e-05;-5.29949722695671e-05;0.4470921259096919;0.4439881672922758;1.017831217645242;0.9999838587313858;9.999234596362642;-0.4165819743288854;0.45199581933773036;0.4520032930238249;-1.2266200155167864e-08;-0.4440290169779293;0.4439757634815902;1.0000466980081477
77.716299;1.007050258833905;-5.339097436012499e-05;-5.2994986635371786e-05;0.4470919485763614;0.4439884133919541;1.0178307283531394;0.9999831962896247;9.999232081331838;-0.41658197417404624;0.4519961851945534;0.4520032749974442;-1.2003370740751982e-08;-0.4440290173390263;0.4439757125719422;1.0000466265094872
77.726299;1.00704881286706;-5.339080140875944e-05;-5.2995007334072006e-05;0.4470917626355799;0.4439886893461609;1.0178302022508487;0.9999824825160971;9.999229369311058;-0.4165819740368492;0.4519965433427203;0.4520032209898671;-1.1737475739584795e-08;-0.4440290177007679;0.4439756848178426;1.000046439306624
77.736299;1.0070473119976207;-5.339062857891083e-05;-5.299503377312758e-05;0.44709156820351625;0.44398899564119;1.0178296426601232;0.9999817211733918;9.999226520569849;-0.4165819739180006;0.4519968921723512;0.4520031295013432;-1.1468334878310391e-08;-0.4440290180638013;0.4439756790137902;1.0000461337139328
77.746299;1.0070457546222797;-5.339045584494338e-05;-5.299506514463183e-05;0.44709136615244294;0.4439893321938826;1.0178290541593495;0.999980916247938;9.999223579356757;-0.4165819738176793;0.45199723063485064;0.4520029998735504;-1.1195807260548749e-08;-0.4440290184288734;0.44397569325659775;1.000045707213714
77.756299;1.0070441385965916;-5.339028280895951e-05;-5.2995100629321766e-05;0.4470911585349163;0.4439896984703508;1.0178284405938451;0.9999800720261489;9.999220564804856;-0.416581973735512;0.45199755834343325;0.45200283192647894;-1.0919970612022076e-08;-0.44402901879672513;0.4439757253699297;1.0000451575231757
77.766299;1.0070424626871168;-5.339010859403551e-05;-5.299513952933324e-05;0.44709094827148266;0.4439900938500178;1.0178278046526614;0.9999791924704312;9.999217482195451;-0.4165819736708511;0.45199787530541014;0.45200262567696764;-1.0641091685572126e-08;-0.44402901916795773;0.4439757732021767;1.000044483345394
77.776299;1.0070407276138262;-5.338993201710636e-05;-5.299518126541376e-05;0.4470907385353637;0.44399051798340666;1.017827148952877;0.9999782813830124;9.999214334524712;-0.4165819736231872;0.4519981816798464;0.45200238150334193;-1.035944662401382e-08;-0.4440290195429125;0.4439758345695633;1.0000436851428518
77.786299;1.0070389359984104;-5.338975179439776e-05;-5.299522542589897e-05;0.4470905323417949;0.4439909709012859;1.0178264767566385;0.9999773427383845;9.999211121363421;-0.4165819735922256;0.4519984776632929;0.4520021002765614;-1.007527345995086e-08;-0.44402901992150345;0.4439759070949371;1.0000427651067172
77.796299;1.0070370917838356;-5.338956668826497e-05;-5.299527172199422e-05;0.4470903322144606;0.44399145276046414;1.0178257915619744;0.9999763806502595;9.999207839605535;-0.4165819735776676;0.4519987633498113;0.452001782986391;-9.788879986647358e-09;-0.4440290203032577;0.4439759882984656;1.000041726377339
77.806299;1.0070352001316643;-5.338937564222959e-05;-5.2995319891301473e-05;0.4470901400139725;0.4439919634561669;1.0178250959660993;0.9999753990638393;9.99920449513949;-0.4165819735791944;0.4519990387265391;0.4520014303653674;-9.500647071858793e-09;-0.4440290206874821;0.44397607582371507;1.000040572289787
77.816299;1.0070332677947509;-5.338917786958787e-05;-5.299536982032942e-05;0.44708995721966144;0.44399250256402617;1.0178243904245985;0.9999744010818126;9.999201111904235;-0.4165819735966161;0.4519993039388337;0.45200104283708553;-9.210877665302362e-09;-0.44402902107326353;0.4439761675908851;1.0000393064670037
77.826299;1.0070313031238929;-5.338897293467659e-05;-5.2995421560598404e-05;0.4470897853539417;0.4439930696434633;1.0178236729382373;0.9999733886903598;9.999197727866491;-0.4165819736298342;0.4519995595383439;0.4520006207681287;-8.919750174022639e-09;-0.44402902145948847;0.4439762619141434;1.00003793306862
77.836299;1.0070293153318848;-5.33887609323128e-05;-5.29954750356639e-05;0.44708962601996155;0.44399366454046746;1.0178229399030583;0.9999723629392646;9.999194383407472;-0.4165819736787079;0.4519998063063943;0.4520001648424188;-8.627370430096406e-09;-0.44402902184497045;0.44397635736632723;1.0000364562533586
77.846299;1.0070273134397703;-5.338854252036312e-05;-5.299552984266639e-05;0.4470894806830108;0.44399428707789723;1.0178221872536324;0.9999713236145241;9.999191111258758;-0.41658197374301903;0.4520000447786815;0.45199967610819497;-8.333715132603501e-09;-0.444029022228451;0.44397645248939516;1.0000348797261098
77.856299;1.0070253057835024;-5.338831855775286e-05;-5.299558528734581e-05;0.44708935051348214;0.4439949361092313;1.0178214110892183;0.9999702690363549;9.999187932997682;-0.416581973822421;0.45200027502727674;0.45199915576011923;-8.038473599780745e-09;-0.44402902260856736;0.4439765457764837;1.0000332074451088
77.866299;1.0070233002045346;-5.338808961702597e-05;-5.299564046529269e-05;0.4470892361734712;0.4439956091521466;1.017820607818392;0.9999691967207469;9.999184860046038;-0.4165819739163004;0.45200049662948844;0.45199860500146444;-7.740909872782438e-09;-0.44402902298388736;0.44397663584564745;1.000031444636488
77.876299;1.0070213037411326;-5.338785579932375e-05;-5.299569439044524e-05;0.4470891377391624;0.44399630316131405;1.0178197744919926;0.999968103958165;9.999181896086988;-0.4165819740238142;0.45200070871560866;0.4519980250645992;-7.439864884074788e-09;-0.44402902335284333;0.443976721575339;1.0000295979327518
77.886299;1.0070193215390442;-5.3387616900490403e-05;-5.2995746218200773e-05;0.44708905501173385;0.44399701540591485;1.0178189093789956;0.9999669875167525;9.999179042108342;-0.41658197414418224;0.45200091043919016;0.45199741747594113;-7.133970344977817e-09;-0.4440290237136507;0.44397680225632685;1.000027675044772
77.896299;1.0070173562271039;-5.3387372586657974e-05;-5.29957954204448e-05;0.4470889878493014;0.44399774373962525;1.017818012278994;0.9999658431282421;9.999176301405996;-0.4165819742769103;0.45200110144772576;0.4519967845435986;-6.821963863076338e-09;-0.4440290240643679;0.44397687790222495;1.0000256842412834
77.906299;1.0070154082251603;-5.338712247248248e-05;-5.299584188592924e-05;0.4470889362919393;0.4439984864261039;1.0178170844021366;0.9999646659600567;9.999173682723807;-0.41658197442180755;0.45200128198451445;0.45199612951375095;-6.502770985171552e-09;-0.4440290244030312;0.44397694949740374;1.0000236332488903
77.916299;1.007013476248323;-5.338686628110844e-05;-5.299588605512146e-05;0.44708890069465373;0.44399924169724503;1.0178161278626188;0.9999634518743972;9.999171200635406;-0.4165819745789275;0.4520014529272842;0.45199545576442;-6.175327664582561e-09;-0.44402902472785766;0.4439770187289719;1.0000215281470393
77.926299;1.007011557977042;-5.338660396149364e-05;-5.2995928893128794e-05;0.4470888820138616;0.44400000740251117;1.017815144806467;0.9999621981945982;9.999168868245595;-0.41658197474842995;0.4520016155865834;0.45199476569345687;-5.838586945623471e-09;-0.44402902503743286;0.4439770874176213;1.0000193727565514
77.936299;1.007009651025089;-5.338633558205962e-05;-5.299597159894555e-05;0.4470888819838703;0.4440007811468551;1.0178141367904592;0.9999609035482071;9.999166686726362;-0.4165819749304238;0.45200177127568786;0.4519940605323129;-5.491761397659227e-09;-0.4440290253308391;0.44397715721245073;1.000017168452258
77.946299;1.0070077533896657;-5.33860612248808e-05;-5.2996015394794745e-05;0.447088902914937;0.44400156066475566;1.0178131054560653;0.9999595673480204;9.999164641353563;-0.4165819751248845;0.45200192123631583;0.45199334088148735;-5.134444288018934e-09;-0.4440290256078358;0.44397722955805563;1.000014915094322
77.956299;1.0070058635697585;-5.338578107523441e-05;-5.299606157134195e-05;0.44708894728378706;0.4440023439170303;1.0178120537420625;0.9999581896849634;9.999162705802274;-0.41658197533148356;0.45200206686929534;0.45199260719096673;-4.766503113743989e-09;-0.4440290258688213;0.4439773057340791;1.0000126130916054
77.966299;1.007003980901224;-5.3385495515079e-05;-5.299611159154217e-05;0.44708901740043266;0.44400312892956745;1.0178109855782682;0.9999567714899049;9.999160850464373;-0.41658197554941867;0.45200220977474626;0.4519918600376536;-4.387904373660494e-09;-0.44402902611435136;0.44397738699509803;1.0000102652160099
77.976299;1.0070021051559108;-5.338520516287112e-05;-5.299616706882397e-05;0.44708911533713996;0.44400391377997983;1.0178099042560542;0.9999553142099834;9.999159047260942;-0.41658197577755945;0.4520023515664014;0.4519911000665315;-3.998688235361039e-09;-0.444029026344697;0.44397747481493827;1.0000078771359817
77.986299;1.0070002354488414;-5.338491087782833e-05;-5.299622967874749e-05;0.44708924288026203;0.4440046968081091;1.0178088116715975;0.999953819163422;9.999157269634237;-0.41658197601476693;0.4520024937229699;0.4519903276354294;-3.599095750031457e-09;-0.44402902655989746;0.44397757107510155;1.000005456421502
77.996299;1.0069983705051893;-5.338461351974703e-05;-5.2996301121169136e-05;0.44708940117118023;0.4440054766927218;1.0178077093186098;0.9999522869319659;9.999155494446953;-0.41658197626006865;0.4520026376874562;0.4519895426105064;-3.1896103284925267e-09;-0.4440290267599741;0.44397767806069843;1.0000030108250872
78.006299;1.0069965105453325;-5.338431371419733e-05;-5.29963830799182e-05;0.44708959064743753;0.4440062522515196;1.01780659977558;0.9999507169715522;9.999153704746869;-0.41658197651270185;0.4520027852091807;0.45198874442485293;-2.7708014796612856e-09;-0.4440290269448621;0.44397779836265444;1.0000005470441178
78.016299;1.0069946582174658;-5.338401201901169e-05;-5.2996477103454575e-05;0.4470898117899819;0.44400702227428385;1.0178054872057596;0.9999491079508844;9.99915188626037;-0.41658197677219616;0.45200293854624773;0.4519879321136055;-2.3431297112322064e-09;-0.44402902711432507;0.44397793478863906;0.9999980701768982
78.026299;1.0069928175337453;-5.338370918895519e-05;-5.2996584418117455e-05;0.44709006580156757;0.4440077856646972;1.0178043766595486;0.999947458636171;9.999150021209324;-0.41658197703834976;0.4520031004062709;0.4519871043245865;-1.9069262417143884e-09;-0.444029027268094;0.4439780901801253;0.9999955838619721
78.036299;1.0069909924440648;-5.3383406141917576e-05;-5.2996705695209055e-05;0.44709035449755824;0.4440085417102806;1.0178032732411253;0.9999457684975526;9.999148089308461;-0.4165819773108777;0.4520032740472922;0.45198625931167463;-1.4625027260611057e-09;-0.44402902740591527;0.44397826732304363;0.9999930909822929
78.046299;1.0069891863195857;-5.338310374591876e-05;-5.299684093295083e-05;0.4470906799398749;0.4440092900280109;1.0178021820946341;0.9999440378476543;9.999146074687443;-0.41658197758911353;0.45200346327507984;0.4519853947098112;-1.0102482005996004e-09;-0.4440290275273703;0.4439784690931771;0.9999905939073856
78.056299;1.006987402554009;-5.3382802729629273e-05;-5.29969896758371e-05;0.4470910441806186;0.4440100301681308;1.0178011085480911;0.9999422676972619;9.999143970722095;-0.4165819778721607;0.45200367183556794;0.45198450748464214;-5.507863493639267e-10;-0.44402902763178237;0.4439786983839633;0.9999880943979197
78.066299;1.0069856455755541;-5.3382503704331905e-05;-5.299715138977067e-05;0.44709144887645136;0.4440107614005876;1.0178000575020971;0.9999404592974975;9.999141783979047;-0.4165819781592027;0.4520039028067946;0.4519835943671027;-8.511554731900075e-11;-0.44402902771842107;0.44397895782901;0.9999855946720607
78.076299;1.0069839210135478;-5.338220715973382e-05;-5.299732565577462e-05;0.44709189495657226;0.44401148287721853;1.0177990327509112;0.999938613864042;9.999139538111214;-0.41658197844958134;0.4520041583785759;0.45198265227245027;3.855436264167822e-10;-0.44402902778666137;0.44397924984409326;0.9999830987797279
78.086299;1.0069822349552167;-5.338191346739251e-05;-5.2997512149561314e-05;0.44709238268650253;0.4440121937875305;1.0177980372574538;0.999936733247612;9.999137269985306;-0.41658197874270475;0.45200443988645567;0.45198167856342264;8.600746138978015e-10;-0.4440290278357565;0.44397957674880445;0.9999806120804626
78.096299;1.0069805931618465;-5.3381622788937964e-05;-5.299771055464821e-05;0.4470929120468786;0.44401289320065895;1.0177970739120572;0.9999348209876108;9.999135020065824;-0.41658197903794614;0.4520047482319281;0.45198067133218744;1.337532761523004e-09;-0.44402902786462783;0.44397994043286193;0.9999781395399088
78.106299;1.0069790006890451;-5.3381334877928314e-05;-5.2997920622292885e-05;0.44709348307596497;0.4440135796988185;1.017796145514724;0.999932882411298;9.999132827437712;-0.4165819793345136;0.45200508423687946;0.45197962948095566;1.8169063393361498e-09;-0.4440290278719967;0.44398034185213353;0.9999756848413252
78.116299;1.0069774619719263;-5.338104910366504e-05;-5.29981423168608e-05;0.44709409587211285;0.4440142512908172;1.0177952541480775;0.9999309239398515;9.999130732078257;-0.4165819796315408;0.45200544848968677;0.45197855261285463;2.297038788067786e-09;-0.4440290278564829;0.44398078095695975;0.9999732504624903
78.126299;1.0069759813619326;-5.338076477893681e-05;-5.299837581275329e-05;0.4470947503661905;0.44401490576799124;1.0177944009762303;0.9999289527056392;9.999128775995503;-0.41658197992853374;0.45200584113946085;0.4519774408742001;2.7768957718668616e-09;-0.4440290278165537;0.4439812570266144;0.9999708384603877
78.136299;1.0069745638959744;-5.3380481510790665e-05;-5.2998621579697906e-05;0.4470954461028211;0.44401554089737055;1.017793586364255;0.9999269766280788;9.999126991345857;-0.4165819802255139;0.4520062620644239;0.45197629455327215;3.2557000814900478e-09;-0.4440290277506194;0.44398176888247415;0.9999684517585162
78.146299;1.006973215641744;-5.338019941343424e-05;-5.2998880682896885e-05;0.4470961821400061;0.4440161543893184;1.017792809855785;0.9999250044131502;9.999125383498775;-0.4165819805226037;0.45200671125903974;0.45197511365472415;3.732678609731457e-09;-0.4440290276572463;0.44398231476173317;0.9999660946138788
78.156299;1.006971943198603;-5.337991923370835e-05;-5.299915480160311e-05;0.44709695714388276;0.444016744153335;1.0177920702907342;0.9999230447455983;9.999123928043716;-0.4165819808196985;0.45200718897919145;0.45197389808662247;4.20686604570478e-09;-0.44402902753531304;0.44398289221971304;0.9999637714533305
78.166299;1.00697075287827;-5.337964235185805e-05;-5.2999445818811045e-05;0.4470977694707908;0.4440173084550956;1.0177913663501577;0.9999211049722134;9.99912258019382;-0.41658198111644945;0.4520076955299302;0.451972648160364;4.6771523129434915e-09;-0.4440290273841461;0.44398349825999106;0.9999614854456341
78.176299;1.0069696500837384;-5.337937057968493e-05;-5.29997554447714e-05;0.44709861710265936;0.444017845659916;1.0177906972400375;0.9999191909789709;9.999121286346325;-0.41658198141238656;0.4520082310669912;0.45197136467550375;5.142158106959452e-09;-0.44402902720363124;0.44398412938667675;0.9999592384720984
78.186299;1.0069686388821881;-5.3379105958071105e-05;-5.300008513097354e-05;0.4470994976891519;0.44401835415134494;1.017790063041258;0.9999173083532553;9.999119993484863;-0.41658198170714206;0.4520087955443537;0.4519700489366853;5.5999060671090625e-09;-0.44402902699430974;0.44398478154253407;0.999957032081041
78.196299;1.0069677221343285;-5.337885069295041e-05;-5.3000436133889624e-05;0.4471004086142277;0.44401883245948226;1.0177894643573848;0.9999154627266261;9.999118653276168;-0.41658198200064434;0.4520093887189776;0.4519687028566847;6.047650714843073e-09;-0.44402902675752026;0.44398545027674424;0.9999548682714077
78.206299;1.0069669023695074;-5.3378606966020924e-05;-5.3000809509419845e-05;0.44710134683897435;0.44401927916038486;1.0177889015116055;0.9999136584529151;9.999117222939882;-0.4165819822932479;0.4520100101992411;0.4519673285583529;6.481975833501347e-09;-0.4440290264953786;0.44398613123378283;0.9999527498572844
78.216299;1.006966182239727;-5.337837661058433e-05;-5.3001206007190964e-05;0.4471023087367589;0.44401969278684056;1.0177883739682392;0.999911897105052;9.999115666501627;-0.4165819825858033;0.4520106593144776;0.4519659279043328;6.899094448231173e-09;-0.4440290262103545;0.4439868206758694;0.9999506801384591
78.226299;1.0069655637448565;-5.337816104649735e-05;-5.3001626064789674e-05;0.44710329018431727;0.44402007202148686;1.0177878802802818;0.9999101770081327;9.999113955900722;-0.41658198287942655;0.4520113347721073;0.4519645025907774;7.295243028214319e-09;-0.4440290259047016;0.44398751587655866;0.9999486621041429
78.236299;1.0069650475277072;-5.337796151690491e-05;-5.300207002041516e-05;0.44710428687474224;0.44402041576707896;1.0177874186544418;0.9999084939169504;9.999112071364216;-0.4165819831749388;0.45201203449069666;0.45196305439292106;7.667002742621989e-09;-0.4440290255802068;0.4439882154638307;0.9999466985613623
78.246299;1.006964633205678;-5.337777934729517e-05;-5.300253831298395e-05;0.4471052944759569;0.4440207229143964;1.0177869876137682;0.9999068425603053;9.999110001105661;-0.41658198347251;0.45201275566868826;0.45196158540409065;8.01134382372192e-09;-0.44402902523838;0.44398891930965784;0.9999447931321107
78.256299;1.0069643197091476;-5.3377616026229574e-05;-5.300303137751205e-05;0.4471063083663389;0.44402099220927915;1.0177865862148496;0.9999052181077355;9.999107742476557;-0.41658198377181216;0.4520134948369778;0.451960098382754;8.325415524772547e-09;-0.4440290248807585;0.4439896278326505;0.9999429505735881
78.266299;1.0069641051174385;-5.337747303266196e-05;-5.300354941006826e-05;0.4471073235455471;0.4440212223929649;1.0177862140824647;0.9999036168905184;9.999105303910769;-0.41658198407221997;0.4520142480548779;0.45195859667114785;8.60650684850954e-09;-0.4440290245089297;0.4439903416218934;0.9999411761955508
78.276299;1.0069639869760323;-5.337735160621107e-05;-5.300409229054646e-05;0.44710833532367983;0.44402141249956456;1.01778587139326;0.9999020363489497;9.999102701948148;-0.4165819843727612;0.45201501154468554;0.4519570836063898;8.852340950560163e-09;-0.4440290241243637;0.4439910616460354;0.9999394753253736
78.286299;1.0069639632908216;-5.3377252732390626e-05;-5.3004659544319586e-05;0.44710934004549;0.4440215621566839;1.0177855587550082;0.9999004742555108;9.999099955488061;-0.41658198467211477;0.45201578229544226;0.451955562257373;9.061235300239434e-09;-0.44402902372841246;0.4439917892027568;0.9999378536317516
78.296299;1.0069640330094125;-5.3377177253489556e-05;-5.300525026619352e-05;0.4471103349686798;0.444021671815699;1.0177852770880953;0.9998989282653261;9.999097084182617;-0.4165819849687446;0.45201655792119594;0.4519540357709499;9.231960644345876e-09;-0.44402902332237565;0.4439925252632846;0.9999363176500458
78.306299;1.006964195273901;-5.3377125878883334e-05;-5.300586314234985e-05;0.44711131784054614;0.444021742974267;1.017785028104983;0.9998973964908746;9.999094111064279;-0.41658198526102413;0.45201733604680255;0.4519525077180681;9.363707650834091e-09;-0.44402902290731755;0.4439932698124819;0.9999348741132417
78.316299;1.0069644479809523;-5.337709919140796e-05;-5.300649662552719e-05;0.4471122868203492;0.44402177807436705;1.0177848152068731;0.9998958777363183;9.99909106398633;-0.4165819855473638;0.45201811401267983;0.4519509819970957;9.456135472353654e-09;-0.4440290224839435;0.4439940217625612;0.9999335286667295
78.326299;1.0069647869086116;-5.337709777312516e-05;-5.300714917529986e-05;0.44711324047419465;0.44402177975233253;1.017784643056973;0.9998943708843597;9.999087971328168;-0.41658198582624106;0.45201888905843557;0.4519494625461423;9.509202211254587e-09;-0.44402902205286704;0.44399477936008974;0.9999322853833653
78.336299;1.0069652065060508;-5.337712219125595e-05;-5.3007819373862816e-05;0.44711417766605294;0.44402174995885607;1.0177845162749406;0.9998928749749246;9.99908485701559;-0.41658198609603597;0.4520196585431205;0.451947953160207;9.523002980397584e-09;-0.4440290216147735;0.44399554067485186;0.9999311471858678
78.346299;1.0069657015839433;-5.337717269555981e-05;-5.3008505889630396e-05;0.4471150974638555;0.44402168987634183;1.0177844391692774;0.999891390425994;9.99908173909665;-0.41658198635494065;0.4520204198677793;0.45194645721477883;9.497843337266726e-09;-0.4440290211702814;0.44399630391813244;0.9999301161641894
78.356299;1.0069662679620495;-5.337724902935672e-05;-5.3009207304507064e-05;0.44711599907167104;0.4440216007922066;1.0177844155932516;0.9998899201984676;9.999078626406417;-0.4165819866011837;0.4520211702094722;0.45194497733893396;9.43440550757775e-09;-0.4440290207199294;0.443997067612385;0.9999291929905765
78.366299;1.0069669018005762;-5.337735063025214e-05;-5.3009921762275035e-05;0.447116881770024;0.4440214847389059;1.0177844479437788;0.9998884698262213;9.999075516231343;-0.41658198683340286;0.4520219063631685;0.4519435153688824;9.333907256758412e-09;-0.4440290202642998;0.4439978307188775;0.9999283762845965
78.376299;1.0069675990328681;-5.337747678037555e-05;-5.301064677920955e-05;0.4471177448393207;0.4440213440316726;1.0177845366133431;0.9998870461403175;9.999072397712478;-0.41658198705076543;0.45202262474050164;0.45194207238161155;9.198188245985871e-09;-0.44402901980407117;0.4439985926959889;0.9999276629348423
78.386299;1.0069683559468405;-5.337762653437744e-05;-5.301137944647864e-05;0.44711858750445976;0.44402118059073203;1.0177846802625607;0.9998856560933266;9.99906925416817;-0.4165819872526049;0.4520233213464054;0.4519406487535552;9.029656630085752e-09;-0.4440290193399698;0.44399935348472774;0.9999270490038598
78.396299;1.006969169625649;-5.3377798931818306e-05;-5.301211666946571e-05;0.44711940893114027;0.44402099601284495;1.0177848756684844;0.9998843070284736;9.999066065856326;-0.41658198743793384;0.4520239917974859;0.4519392445432528;8.831144592846436e-09;-0.44402901887259205;0.44400011348038404;0.9999265305777612
78.406299;1.0069700368230976;-5.337799329052904e-05;-5.301285533319143e-05;0.44712020831763416;0.44402079200027;1.017785117067132;0.9998830074190898;9.999062816903232;-0.4165819876052923;0.45202463156250616;0.45193785987656665;8.605714701392738e-09;-0.44402901840221026;0.4440008735052425;0.9999261042449857
78.416299;1.0069709533513613;-5.337820905197302e-05;-5.3013592545176495e-05;0.4471209852212795;0.44402057049760774;1.0177853965420305;0.9998817667142091;9.999059497101415;-0.41658198775282124;0.4520252364501294;0.4519364949005868;8.356391365983668e-09;-0.4440290179288183;0.4440016348086313;0.999925766986342
78.426299;1.0069719152642667;-5.337844556050386e-05;-5.3014325830807354e-05;0.44712174002806115;0.4440203337268699;1.0177857056996857;0.9998805944085061;9.999056099436352;-0.416581987878307;0.45202580318482477;0.4519351495579526;8.085866522510338e-09;-0.4440290174523582;0.4440023988434207;0.9999255153558144
78.436299;1.0069729197697943;-5.337870207619317e-05;-5.301505313815299e-05;0.4471224740719602;0.4440200843222816;1.0177860366716638;0.9998794991385659;9.999052625045966;-0.41658198797925644;0.45202632960660444;0.4519338236476949;7.796405674620091e-09;-0.4440290169728124;0.44400316678596274;0.9999253446967298
78.446299;1.0069739651011347;-5.337897781005609e-05;-5.3015772652699627e-05;0.4471231890915551;0.44401982524960604;1.017786381771964;0.9998784881105349;9.999049091046396;-0.4165819880532265;0.45202681444952747;0.4519325170287907;7.4899960935138e-09;-0.44402901649022847;0.4440039395011848;0.9999252495632194
78.456299;1.0069750502662846;-5.337927199578159e-05;-5.301648264516271e-05;0.4471238866474691;0.4440195594585635;1.0177867333045072;0.9998775665717432;9.999045527207187;-0.4165819880984461;0.45202725708712393;0.4519312295567117;7.168469366327936e-09;-0.4440290160048467;0.4440047180138874;0.9999252246949362
78.466299;1.0069761748991315;-5.337958399823228e-05;-5.301718156380016e-05;0.4471245680675502;0.4440192895181358;1.017787083962249;0.9998767378650585;9.999041963570305;-0.4165819881142926;0.45202765714321436;0.45192996097388854;6.833557789334968e-09;-0.44402901551709323;0.4440055036835566;0.9999252654114046
78.476299;1.0069773390497447;-5.337991329753505e-05;-5.301786814801094e-05;0.44712523445348223;0.4440190173814776;1.0177874269708054;0.9998760044278541;9.999038420737827;-0.4165819881011862;0.452028014102264;0.4519287110579105;6.486980872671527e-09;-0.44402901502738024;0.4440062980518632;0.9999253676745941
78.486299;1.0069785427756435;-5.338025934508404e-05;-5.30185413422181e-05;0.44712588643868145;0.44401874431630023;1.017787755972612;0.9998753683912034;9.99903490676777;-0.416581988060193;0.452028327418943;0.4519274799680229;6.130334541181789e-09;-0.44402901453598326;0.4440071028938192;0.999925527810808
78.496299;1.0069797856695715;-5.3380621369942676e-05;-5.3019200071751655e-05;0.4471265240615552;0.44401847108387027;1.017788065143083;0.9998748310094129;9.999031422003009;-0.4165819879927457;0.4520285967033635;0.45192626862103585;5.764686472024056e-09;-0.44402901404296236;0.4440079202357682;0.9999257422545492
78.506299;1.0069810672496085;-5.338099824654371e-05;-5.3019842939834695e-05;0.44712714705870027;0.4440181983613669;1.0177883492287607;0.99987439185131;9.999027971101349;-0.41658198790039935;0.45202882140131784;0.4519250786452105;5.3903390966855695e-09;-0.4440290135480687;0.44400875185823796;0.999926007870156
78.516299;1.0069823881880284;-5.338138858735926e-05;-5.3020468042368314e-05;0.44712775536804444;0.4440179270893151;1.0177886034119052;0.9998740484055925;9.999024571898769;-0.41658198778473776;0.4520290005529003;0.45192391174863744;5.007151945341165e-09;-0.44402901305087233;0.44400959875812607;0.9999263217746128
78.526299;1.0069837505073482;-5.338179104127112e-05;-5.302107311016074e-05;0.44712834930581286;0.44401765850444674;1.0177888235630947;0.9998737959630437;9.999021251472527;-0.41658198764747423;0.4520291332885265;0.451922769230368;4.615144060612597e-09;-0.44402901255098143;0.4440104613030636;0.9999266806081623
78.536299;1.0069851563647243;-5.338220442029178e-05;-5.3021655848016947e-05;0.4471289293014165;0.4440173939370382;1.017789006300547;0.9998736280462858;9.999018037616935;-0.4165819874903319;0.4520292195341385;0.45192165220121927;4.214845623825707e-09;-0.44402901204791484;0.444011339727309;0.9999270803997196
78.546299;1.0069866074567542;-5.338262736515176e-05;-5.302221430897936e-05;0.44712949562778975;0.4440171347588253;1.0177891484599235;0.9998735374910512;9.999014960333273;-0.4165819873147375;0.4520292602127955;0.4519205620084519;3.807318182754222e-09;-0.44402901154079616;0.44401223418819696;0.9999275167889167
78.556299;1.0069881058002705;-5.3383057876352975e-05;-5.302274718281661e-05;0.4471300485780287;0.4440168826737977;1.0177892469746748;0.9998735175709423;9.999012055598449;-0.41658198712178185;0.4520292571234087;0.45191950017810784;3.3940713700609634e-09;-0.4440290110284289;0.4440131445444262;0.999927985450419
78.566299;1.0069896543649866;-5.338349319047383e-05;-5.3023253862389664e-05;0.4471305889541594;0.44401663978020534;1.0177892990006585;0.9998735628587391;9.999009356233506;-0.4165819869124914;0.4520292127826609;0.4519184680568756;2.9769918993022213e-09;-0.4440290105096519;0.44401407040662094;0.9999284829040531
78.576299;1.0069912566663421;-5.338393007010325e-05;-5.3023734300428795e-05;0.4471311180959262;0.44401640816129473;1.0177893016803912;0.9998736695567152;9.999006880388407;-0.4165819866880779;0.45202913012813006;0.45191746670213206;2.5582345698018886e-09;-0.4440290099834856;0.4440150112612169;0.9999290070645969
78.586299;1.0069929158622462;-5.3384365306862616e-05;-5.302418870847555e-05;0.44713163732617117;0.4440161897306228;1.0177892526084338;0.9998738350664924;9.999004630866661;-0.4165819864500342;0.45202901223623665;0.4519164970004953;2.1399157719671093e-09;-0.44402900944911644;0.44401596626588724;0.9999295572480658
78.596299;1.0069946337571396;-5.338479608296771e-05;-5.3024617326402154e-05;0.44713214758755615;0.44401598671179854;1.0177891511531367;0.9998740572762147;9.999002595501196;-0.41658198620013126;0.4520288622346666;0.45191555960471336;1.723743680834204e-09;-0.44402900890586094;0.44401693391353875;0.9999301336527434
78.606299;1.0069964101721873;-5.338522002136068e-05;-5.3025020483280844e-05;0.4471326494659424;0.44401580206628505;1.0177889987767432;0.9998743338804209;9.999000745235655;-0.41658198594028534;0.4520286830693515;0.4519146546749702;1.3109699100241019e-09;-0.44402900835302844;0.4440179119540588;0.9999307361098455
78.616299;1.0069982433153328;-5.338563520734964e-05;-5.30253987438359e-05;0.4471331433325387;0.4440156391873271;1.0177887979785947;0.9998746617314944;9.998999041323836;-0.41658198567239424;0.45202847720666683;0.4519137819837186;9.026369623592852e-10;-0.44402900778988713;0.44401889765558705;0.9999313628138479
78.626299;1.0070001307730398;-5.3386040280206505e-05;-5.302575293721622e-05;0.44713362962139247;0.44401550127136546;1.017788551381202;0.9998750367436997;9.99899744664648;-0.41658198539817715;0.45202824685783805;0.45191294149523975;4.998091322645486e-10;-0.44402900721586863;0.4440198883817417;0.9999320097473468
78.636299;1.0070020704738698;-5.338643447181164e-05;-5.3026084053428236e-05;0.44713410912327195;0.44401539112743726;1.017788261483597;0.9998754543609829;9.998995927752832;-0.41658198511897254;0.452027994380241;0.4519121337172893;1.0360992367043886e-10;-0.4440290066307366;0.44402088227756337;0.9999326707703239
78.646299;1.0070040615926015;-5.338681762512143e-05;-5.302639295063906e-05;0.447134582991842;0.44401531148836737;1.01778793044132;0.9998759097511956;9.998994450675747;-0.4165819848357998;0.4520277222008531;0.451911359588448;-2.8489792740598714e-10;-0.4440290060345548;0.4440218783625446;0.9999333387993395
78.656299;1.0070061050643808;-5.3387190058011696e-05;-5.3026680123752574e-05;0.44713505239866885;0.4440152653907134;1.0177875598206898;0.9998763978050716;9.998992978426758;-0.4165819845496861;0.45202743259741657;0.45191062025448125;-6.648058975371599e-10;-0.44402900542770246;0.4440228758428347;0.999934007519301
78.666299;1.0070082032560255;-5.338755221802439e-05;-5.302694593570778e-05;0.4471355180131005;0.44401525620786986;1.017787150870821;0.9998769132959356;9.998991472717758;-0.41658198426178034;0.452027127900658;0.45190991684692144;-1.035416473610313e-09;-0.44402900481109564;0.4440238734925607;0.9999346721790753
78.676299;1.0070103588079962;-5.338790441895975e-05;-5.302719102817216e-05;0.4471359795533223;0.44401528728835044;1.0177867051271843;0.9998774510861017;9.998989900301984;-0.41658198397326457;0.452026810921067;0.4519092503608037;-1.3963277577134817e-09;-0.44402900418626395;0.44402486954748605;0.9999353297718645
78.686299;1.0070125733348074;-5.338824689844852e-05;-5.302741630244881e-05;0.4471364356614092;0.44401536153331755;1.0177862247226128;0.999878006813699;9.998988239385186;-0.41658198368543536;0.45202648499180764;0.45190862169352064;-1.747367457138603e-09;-0.4440290035551016;0.44402586178713277;0.9999359791949505
78.696299;1.007014847072314;-5.3388580107081625e-05;-5.3027622529705756e-05;0.44713688420522846;0.44401548129048496;1.0177857123584768;0.9998785776891613;9.998986482073573;-0.4165819833998633;0.4520261536367492;0.4519080316449239;-2.088363674831513e-09;-0.4440290029195599;0.44402684763014794;0.9999366209563727
78.706299;1.0070171791118385;-5.338890492474961e-05;-5.302781013095842e-05;0.4471373228625691;0.4440156484852296;1.0177851714347135;0.9998791622055963;9.998984635228647;-0.41658198311827077;0.452025820301012;0.4519074808672694;-2.4190548477183577e-09;-0.44402900228142844;0.444027824132031;0.9999372561770318
78.716299;1.0070195671933533;-5.33892226853399e-05;-5.302797932132555e-05;0.4471377496326631;0.4440158644660741;1.0177846061161004;0.9998797592333569;9.998982718406648;-0.416581982842239;0.4520254882446413;0.4519069698617022;-2.7391411033244906e-09;-0.44402900164231984;0.44402878779654914;0.9999378851295887
78.726299;1.007022007678993;-5.3389534990810814e-05;-5.302813028525975e-05;0.44713816309543863;0.4440161296214633;1.0177840201686852;0.9998803678761342;9.998980755546652;-0.4165819825732045;0.45202516069813453;0.4519064989332937;-3.048315771471909e-09;-0.4440290010038349;0.4440297345526503;0.999938506602352
78.736299;1.0070244964797488;-5.338984333204555e-05;-5.302826311771444e-05;0.4471385626036597;0.44401644345222535;1.0177834151989371;0.9998809879615722;9.998978767253334;-0.4165819823127832;0.45202484119401554;0.45190606820185647;-3.3463843625818343e-09;-0.4440290003675338;0.44403066018350185;0.9999391188970115
78.746299;1.0070270300175086;-5.339014879251337e-05;-5.3028377780917986e-05;0.44713894831830747;0.44401680503377977;1.017782790491772;0.9998816201557497;9.998976770249245;-0.41658198206297486;0.45202453342432514;0.4519056778092166;-3.6334722244165905e-09;-0.44402899973469473;0.44403156090609286;0.999939720675057
78.756299;1.0070296050324155;-5.339045203653681e-05;-5.30284743257024e-05;0.44713932084298164;0.44401721324457066;1.0177821443803632;0.9998822657258302;9.998974781096816;-0.41658198182609196;0.45202424063293467;0.45190532782158016;-3.9101148718585556e-09;-0.4440289991062688;0.4440324336378794;0.9999403102878412
78.766299;1.0070322174215214;-5.3390753508497665e-05;-5.302855310936118e-05;0.4471396808458341;0.4440176667309012;1.017781475186988;0.9998829261840271;9.998972816653193;-0.41658198160468957;0.4520239653974937;0.451905017486293;-4.177136631698034e-09;-0.4440289984830849;0.4440332759889448;0.9999408850981361
