time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
78.776299;1.0070348615152445;-5.339105362584659e-05;-5.302861472426237e-05;0.4471400291341647;0.4440181638890254;1.0177807813112492;0.9998836025328199;9.998970890944959;-0.4165819814013804;0.4520237098493161;0.4519047447389579;-4.435375887200422e-09;-0.4440289978660201;0.44403408638240993;0.9999414418466261
78.786299;1.0070375311548343;-5.339135271275032e-05;-5.302865979471765e-05;0.44714036681033664;0.4440187029722676;1.0177800613750543;0.9998842946926113;9.998969017717773;-0.41658198121830686;0.4520234757666381;0.4519045065725234;-4.685404175518051e-09;-0.44402899725601197;0.44403486416662435;0.9999419772191697
78.796299;1.0070402216456882;-5.339165075141917e-05;-5.3028688912058836e-05;0.4471406949894356;0.44401928221113574;1.0177793145313192;0.9998850018373999;9.998967215360834;-0.4165819810568251;0.4520232644883417;0.4519042995850473;-4.927436867946492e-09;-0.4440289966540291;0.44403560931729885;0.9999424882828157
78.806299;1.0070429302436805;-5.339194733779918e-05;-5.302870264577627e-05;0.4471410145502733;0.44401989967982847;1.0177785404734574;0.999885723330097;9.9989655054402;-0.41658198091784754;0.45202307682069026;0.45190412027677607;-5.161360798852434e-09;-0.44402899606111873;0.4440363219336206;0.9999429726921659
78.816299;1.007045655208063;-5.339224200650016e-05;-5.3028701430994994e-05;0.4471413264914348;0.44402055307935634;1.017777739122838;0.9998864595698725;9.998963909773714;-0.4165819808022694;0.4520229131245292;0.4519039652165262;-5.38655323346136e-09;-0.444028995478424;0.444037001920426;0.9999434285211569
78.826299;1.0070483950917675;-5.3392534616012463e-05;-5.302868551789577e-05;0.4471416323182306;0.44402124000144216;1.0177769104827241;0.9998872121802224;9.998962451643166;-0.4165819807109147;0.4520227735945667;0.4519038308874729;-5.601682111226001e-09;-0.4440289949070544;0.4440376488565348;0.999943854112185
78.836299;1.0070511487662406;-5.339282529089084e-05;-5.3028655199734394e-05;0.4471419339197105;0.44402195850856874;1.01777605475098;0.9998879837421996;9.998961159087061;-0.41658198064433366;0.4520226585121352;0.4519037132679394;-5.804922966231489e-09;-0.4440289943479297;0.44403826192522355;0.9999442479721165
78.846299;1.0070539155618476;-5.3393113950155533e-05;-5.302861101496271e-05;0.4471422331566004;0.4440227072934847;1.0177751725347235;0.9998887777531349;9.998960066051712;-0.4165819806028972;0.45202256838932886;0.451903607711554;-5.994424200849907e-09;-0.4440289938017328;0.444038839949203;0.9999446089874036
78.856299;1.007056695045753;-5.339339995893345e-05;-5.302855376587457e-05;0.4471425313697967;0.4440234853265735;1.0177742657747224;0.9998895986301779;9.998959209868334;-0.41658198058696305;0.4520225038175049;0.45190350915398886;-6.168602273469817e-09;-0.44402899326892625;0.4440393815267874;0.9999449372678166
78.866299;1.0070594869495413;-5.339368207700017e-05;-5.302848460469795e-05;0.44714282920314896;0.444024291382564;1.0177733388303651;0.9998904513514002;9.998958624224935;-0.4165819805968205;0.4520224651134641;0.45190341226633146;-6.326119657487368e-09;-0.4440289927497642;0.44403988522858634;0.9999452349183358
78.876299;1.0070622913356617;-5.3393958498233205e-05;-5.3028405059506425e-05;0.4471431269740154;0.44402512379675435;1.0177723977673816;0.9998913412252413;9.998958331097645;-0.4165819806325522;0.45202245228140653;0.45190331176390247;-6.465717742291325e-09;-0.4440289922443757;0.4440403498403156;0.9999455059229532
78.886299;1.007065108016414;-5.3394226950004034e-05;-5.302831679127398e-05;0.4471434251390885;0.44402598054530523;1.0177714485143696;0.9998922738684543;9.998958342318085;-0.41658198069398406;0.45202246538567703;0.4519032029839614;-6.586194132034485e-09;-0.44402899175299493;0.44404077438831874;0.9999457547844883
78.896299;1.0070679357633976;-5.339448495878474e-05;-5.302822136709323e-05;0.4471437245808647;0.4440268593577312;1.0177704962563963;0.9998932548647029;9.998958669991323;-0.4165819807807205;0.45202250510003966;0.4519030822955495;-6.686561543916962e-09;-0.44402899127616613;0.4440411579217103;0.9999459846384903
78.906299;1.007070772717724;-5.339473015737978e-05;-5.3028120237226155e-05;0.44714402664291475;0.4440277578039328;1.0177695458928009;0.9998942897724905;9.998959332762517;-0.4165819808922035;0.4520225729662472;0.45190294731732455;-6.7661587483103704e-09;-0.4440289908147029;0.4440414995783386;0.9999461964929317
78.916299;1.007073616959619;-5.339496040983394e-05;-5.302801474204727e-05;0.44714433275284965;0.44402867344284147;1.0177686022765824;0.9998953846044727;9.998960353998896;-0.4165819810277359;0.4520226710238973;0.45190279693744334;-6.824564563828486e-09;-0.4440289903695014;0.4440417989179561;0.9999463898328669
78.926299;1.007076465903663;-5.339517386964744e-05;-5.3027906070232784e-05;0.4471446438870107;0.4440296039542609;1.0177676699426141;0.9998965454375247;9.998961758957309;-0.4165819811866006;0.4520228012503937;0.451902630919028;-6.8614628274202495e-09;-0.44402898994137746;0.44404205588127665;0.9999465634327975
78.936299;1.0070793159390203;-5.339536906632862e-05;-5.30277951819772e-05;0.4471449603006159;0.44403054740609976;1.0177667524382945;0.9998977773538482;9.99896357748969;-0.4165819813683147;0.45202296519349455;0.4519024495501703;-6.8766492698735775e-09;-0.444028989531034;0.4440422704019122;0.9999467159401615
78.946299;1.0070821631154807;-5.3395544811399776e-05;-5.302768262977656e-05;0.4471452816591916;0.44403150253836793;1.0177658519666557;0.9998990839224504;9.99896584804662;-0.41658198157257365;0.45202316376888574;0.45190225358741437;-6.870086514203431e-09;-0.4440289891392885;0.4440424421146535;0.9999468462731909
78.956299;1.00708500346722;-5.3395699920820134e-05;-5.3027568442599034e-05;0.44714560748802834;0.44403246859716244;1.017764970003497;0.9999004674942588;9.998968615418496;-0.4165819817988063;0.4520233973148399;0.45190204400311235;-6.8418768097858765e-09;-0.4440289887673235;0.4440425701961631;0.9999469535495651
78.966299;1.0070878329280097;-5.339583301086534e-05;-5.302745236562167e-05;0.4471459376517579;0.4440334449251488;1.0177641084059361;0.9999019299149301;9.998971925310354;-0.416581982045969;0.4520236658786944;0.4519018214369065;-6.7922064776204624e-09;-0.44402898841654315;0.4440426533551292;0.999947036473128
78.976299;1.0070906477006487;-5.339594258579991e-05;-5.3027334342876416e-05;0.44714627257241824;0.44403443092835365;1.017763270260951;0.999903472781665;9.99897581787499;-0.41658198231274746;0.4520239694542526;0.45190158588260887;-6.721310226489296e-09;-0.4440289880881057;0.44404269010150754;0.9999470926320707
78.986299;1.007093444501826;-5.339602731604615e-05;-5.302721481042954e-05;0.4471466131087721;0.4440354262389653;1.0177624607804736;0.9999050971027755;9.99898031944077;-0.4165819825978047;0.45202430784608527;0.4519013370997857;-6.629497489123753e-09;-0.4440289877826416;0.44404267927491486;0.9999471183340674
78.996299;1.0070962202826348;-5.3396086187351684e-05;-5.302709448522286e-05;0.447146960173345;0.4440364305240248;1.017761688377778;0.9999068032104232;9.998985442370499;-0.4165819828999458;0.4520246801339094;0.45190107539209456;-6.517213066809105e-09;-0.44402898750039127;0.44404262040636916;0.9999471093507382
79.006299;1.0070989721215728;-5.339611847965897e-05;-5.3026973888548856e-05;0.4471473142963659;0.4440374432348417;1.017760964295769;0.9999085910736065;9.99899119435267;-0.4165819832182208;0.45202508432971905;0.4519008017213759;-6.385026536837616e-09;-0.44402898724134193;0.44404251342500645;0.9999470621288158
79.016299;1.0071016976438736;-5.339612366572291e-05;-5.302685315771355e-05;0.4471476755647433;0.4440384636732956;1.0177603001924342;0.9999104604370203;9.998997580306026;-0.41658198355197357;0.45202551757420734;0.45190051696687245;-6.2336335256376446e-09;-0.4440289870051457;0.44404235816711607;0.9999469744562971
79.026299;1.0071043955738173;-5.339610129548466e-05;-5.302673213982612e-05;0.44714804410038034;0.44403949099031553;1.0177597058450305;0.9999124104756029;9.99900459518022;-0.4165819839007824;0.4520259764222674;0.451900221424796;-6.063959161539354e-09;-0.4440289867911401;0.44404215442316697;0.999946845249405
79.036299;1.0071070659135999;-5.339605106346311e-05;-5.302661049295587e-05;0.44714842054977366;0.4440405239284186;1.0177591884835526;0.9999144395532319;9.999012222495207;-0.4165819842642297;0.4520264571907643;0.4518999150685917;-5.877174149194289e-09;-0.44402898659846823;0.4440419023308645;0.9999466740753975
79.046299;1.007109709685944;-5.339597306988997e-05;-5.302648784084395e-05;0.44714880627491915;0.4440415606706335;1.0177587531398404;0.9999165458551397;9.99902043975789;-0.41658198464171625;0.45202695675868304;0.45189959776061356;-5.674426137491175e-09;-0.44402898642602373;0.4440416025187555;0.999946461088639
79.056299;1.00711232842226;-5.339586803899183e-05;-5.302636388811931e-05;0.44714920325405666;0.44404259893576825;1.0177584032227556;0.9999187280198736;9.999029220782868;-0.4165819850325364;0.4520274733089508;0.45189926911740613;-5.456402462668884e-09;-0.44402898627231324;0.4440412558659186;0.9999462071477094
79.066299;1.0071149234182257;-5.339573730266361e-05;-5.302623836489553e-05;0.44714961348348997;0.4440436361534458;1.0177581407650218;0.9999209848275897;9.999038535980517;-0.41658198543599695;0.45202800639945956;0.45189892860050634;-5.223024986809953e-09;-0.44402898613539477;0.44404086328986647;0.9999459132382243
79.076299;1.007117495314446;-5.339558247175941e-05;-5.3026111014261094e-05;0.4471500383135444;0.44404466968852196;1.0177579658531795;0.9999233146400646;9.999048358495392;-0.4165819858513871;0.4520285567152513;0.45189857595950667;-4.9735353905201855e-09;-0.44402898601292334;0.4440404258532854;0.9999455796210437
79.086299;1.0071200444130726;-5.339540505515e-05;-5.302598174833941e-05;0.44715047851818207;0.44404569708224334;1.0177578763661612;0.9999257147744156;9.99905866874094;-0.4165819862779882;0.45202912567875136;0.4518982115205799;-4.7069976521491075e-09;-0.4440289859023371;0.44403994482929704;0.999945206170053
79.096299;1.0071225709775606;-5.3395206304753255e-05;-5.302585081653835e-05;0.4471509348773682;0.4440467161659716;1.017757869164907;0.9999281804973595;9.999069448699462;-0.4165819867151886;0.45202971465248915;0.4518978360628534;-4.422817166380718e-09;-0.44402898580097344;0.44403942137582325;0.9999447936935577
79.106299;1.0071250751440635;-5.3394987210493566e-05;-5.302571875941402e-05;0.44715140848958895;0.4440477251933011;1.0177579411511517;0.999930704537326;9.999080674974104;-0.4165819871625339;0.45203032410422855;0.45189745057920677;-4.120811641539166e-09;-0.44402898570606036;0.44403885620598194;0.9999443448590684
79.116299;1.0071275566680373;-5.339474863710801e-05;-5.302558610820409e-05;0.4471519006603466;0.444048723058204;1.017758088850755;0.9999332779057717;9.99909231702829;-0.4165819876196577;0.4520309533686456;0.45189705608968284;-3.800940677988316e-09;-0.4440289856149093;0.44403824982383155;0.999943864172027
79.126299;1.0071300141447581;-5.339449156209692e-05;-5.302545312789393e-05;0.4471524126659601;0.44404970921943415;1.01775830775037;0.9999358911678914;9.99910433731352;-0.41658198808617736;0.4520316009545922;0.4518966537245327;-3.4632049337190177e-09;-0.44402898552526016;0.44403760316552615;0.9999433570129057
79.136299;1.0071324437956015;-5.339421722084256e-05;-5.302531979745096e-05;0.44715294555497237;0.44405068339927445;1.0177585927874988;0.9999385348571692;9.999116691032649;-0.4165819885616526;0.4520322648997107;0.4518962451190917;-3.107781083047308e-09;-0.444028985435453;0.44403691809261653;0.9999428283658292
79.146299;1.0071348393162463;-5.3393927079538174e-05;-5.302518596191787e-05;0.44715350002310916;0.4440516455050371;1.0177589395338922;0.9999411993163551;9.999129326896586;-0.4165819890455963;0.45203294293843427;0.4518958325084794;-2.7349744927346654e-09;-0.4440289853443789;0.4440361975388478;0.999942282319341
79.156299;1.007137193438223;-5.3393622663997466e-05;-5.302505160953026e-05;0.44715407644443805;0.4440525956742207;1.0177593448563464;0.9999438750377466;9.999142189029174;-0.41658198953741904;0.4520336326353183;0.4518954184660106;-2.3449874079684382e-09;-0.4440289852512468;0.4440354452302477;0.9999417223428854
79.166299;1.007139499322708;-5.33933053053597e-05;-5.302491703656379e-05;0.44715467511416696;0.44405353421151433;1.0177598072865224;0.999946553264104;9.999155217159467;-0.4165819900362718;0.4520343315255681;0.45189500562452883;-1.937848176308788e-09;-0.44402898515528244;0.4440346650178434;0.9999411515698533
79.176299;1.0071417505373743;-5.339297573871469e-05;-5.3024782701552326e-05;0.4471552964508038;0.4440544614138209;1.0177603276331129;0.9999492259858612;9.999168348804526;-0.4165819905409658;0.4520350369787589;0.45189459635954116;-1.5134996061456726e-09;-0.44402898505568206;0.44403386022290453;0.9999405730989711
79.186299;1.0071439405871656;-5.339263374338806e-05;-5.302464903563344e-05;0.4471559409631825;0.4440553772589258;1.0177609091262825;0.9999518855882189;9.999181528091858;-0.41658199105008525;0.4520357459985057;0.4518941927135538;-1.07195478344356e-09;-0.4440289849518768;0.44403303344578515;0.9999399905117544
79.196299;1.007146062354982;-5.3392278283780784e-05;-5.3024516434052456e-05;0.44715660921650185;0.4440562812629944;1.017761556608718;0.9999545247949713;9.999194713422614;-0.416581991562046;0.4520364555301957;0.451893796560902;-6.135121869832708e-10;-0.44402898484368974;0.44403218694946645;0.9999394082897821
79.206299;1.0071481075612465;-5.339190799602639e-05;-5.30243853460139e-05;0.4471573019188276;0.44405717287383545;1.017762274990669;0.9999571367448666;9.999207874278673;-0.4165819920751015;0.4520371628592909;0.4518934094740997;-1.3875942437066066e-10;-0.44402898473116215;0.4440313231107098;0.9999388321190396
79.216299;1.0071500669760252;-5.339152165972362e-05;-5.3024256410618784e-05;0.44715801991853465;0.4440580519452159;1.0177630675657883;0.9999597151080075;9.999220982826538;-0.4165819925875487;0.45203786545183483;0.4518930325277009;3.516949700729713e-10;-0.4440289846143711;0.4440304445226355;0.9999382688751741
79.226299;1.0071519311186923;-5.3391118608631486e-05;-5.302413051942099e-05;0.44715876386796344;0.44405891870465675;1.0177639352934842;0.9999622544074093;9.999234013015739;-0.4165819930978458;0.4520385606716504;0.45189266649231213;8.572280754070546e-10;-0.44402898449346645;0.4440295538811081;0.9999377259919335
79.236299;1.0071536910555292;-5.339069872762176e-05;-5.30240086947522e-05;0.4471595338003041;0.444059773447998;1.0177648774083892;0.9999647501168676;9.999246946272379;-0.4165819936044329;0.45203924583442195;0.4518923118724471;1.3768339780718286e-09;-0.4440289843687663;0.4440286536595886;0.9999372105238884
79.246299;1.0071553393105765;-5.3390262064212055e-05;-5.3023891974625296e-05;0.4471603293561394;0.44406061638851585;1.0177658925214443;0.9999671981374888;9.999259772014598;-0.41658199410569685;0.45203991829682993;0.451891968516122;1.908936773320906e-09;-0.44402898424072973;0.44402774567219316;0.9999367282441146
79.256299;1.0071568704859744;-5.3389808821480806e-05;-5.302378137811369e-05;0.44716115052918115;0.44406144773615025;1.0177669794430713;0.9999695940243136;9.99927248099699;-0.4165819946002565;0.45204057542382725;0.4518916353981609;2.451571457414914e-09;-0.444028984109905;0.44402683095668544;0.9999362828990522
79.266299;1.0071582812584652;-5.338933966983551e-05;-5.302367786441762e-05;0.44716199787524985;0.44406226776018354;1.0177681372738667;0.9999719327078896;9.99928506309724;-0.4165819950872747;0.4520412145900427;0.4518913107316068;3.002738501478007e-09;-0.44402898397710416;0.4440259101663675;0.999935875606889
79.276299;1.0071595698937856;-5.338885572563513e-05;-5.302358238462294e-05;0.44716287200788246;0.4440630766049078;1.017769364735117;0.9999742090428227;9.999297508595832;-0.41658199556663134;0.45204183323474156;0.45189099227821244;3.5606897436053417e-09;-0.4440289838436072;0.4440249841901952;0.9999355051010628
79.286299;1.0071607358893315;-5.3388358292225225e-05;-5.3023496007621176e-05;0.44716377327403634;0.4440638740590413;1.017770659714867;0.9999764188026616;9.999309802109664;-0.41658199603879575;0.4520424291019187;0.4518906778232585;4.123923667254486e-09;-0.444028983710996;0.444024054410578;0.9999351691641589
79.296299;1.0071617797170147;-5.338784869247556e-05;-5.302341993459123e-05;0.44716470198229274;0.44406465936237777;1.0177720197177618;0.9999785594798292;9.999321918267837;-0.41658199650438366;0.45204300055592017;0.451890365486401;4.6910455545839265e-09;-0.4440289835807792;0.44402312246026493;0.9999348660109835
79.306299;1.0071627020960394;-5.3387328200010804e-05;-5.302335544528946e-05;0.4471656585332222;0.4440654310186563;1.0177734422747233;0.9999806306314346;9.999333826543063;-0.41658199696381804;0.4520435465076225;0.45189005367979207;5.260710698013174e-09;-0.4440289834541649;0.4440221900181442;0.9999345949126356
79.316299;1.0071635038185998;-5.338679798469217e-05;-5.302330384668757e-05;0.4471666429913512;0.44406618699449857;1.0177749243934973;0.9999826339324955;9.999345495725457;-0.41658199741724655;0.4520440661581383;0.4518897408652479;5.831653596212159e-09;-0.4440289833320615;0.44402125887708;0.9999343562255714
79.326299;1.007164186846841;-5.338625903549656e-05;-5.3023266294022834e-05;0.4471676545758731;0.44406692519548147;1.0177764615396647;0.9999845725226917;9.999356895508798;-0.41658199786451516;0.45204455904599533;0.4518894254965273;6.402761307163765e-09;-0.4440289832151856;0.4440203310486727;0.9999341509015751
79.336299;1.0071647550004266;-5.3385712220787824e-05;-5.302324356539304e-05;0.44716869163227846;0.4440676434494314;1.017778047067203;0.9999864494976822;9.999367997941157;-0.4165819983052519;0.4520450251920982;0.4518891063413577;6.972992185354762e-09;-0.4440289831041012;0.4440194087866268;0.9999339796617804
79.346299;1.0071652133434408;-5.3385158585251726e-05;-5.302323599043916e-05;0.4471697518905388;0.44406833899958525;1.0177796728834712;0.9999882670323418;9.999378780017404;-0.41658199873907686;0.45204546491350267;0.45188878267792865;7.541142769417477e-09;-0.44402898299919685;0.44401849454492587;0.9999338424486963
79.356299;1.0071655671859403;-5.3384599491890594e-05;-5.3023243492516735e-05;0.4471708326790996;0.4440690082978022;1.017781331067454;0.999990026565383;9.999389227888694;-0.41658199916573535;0.45204587839678284;0.45188845402247924;8.105809920872087e-09;-0.4440289829006918;0.4440175910247245;0.9999337389804446
79.366299;1.0071658214238786;-5.33840364428284e-05;-5.3023265630877764e-05;0.4471719312531;0.44406964741132254;1.0177830148580977;0.9999917288003323;9.999399338905326;-0.41658199958515446;0.4520462655446357;0.4518881197920041;8.665552588925718e-09;-0.4440289828086685;0.44401670127796794;0.9999336696124009
79.376299;1.0071659805089677;-5.33834709601744e-05;-5.302330157841984e-05;0.4471730450367341;0.4440702526162319;1.0177847186121187;0.999993373764285;9.999409119707707;-0.41658199999754;0.45204662613093943;0.4518877793871285;9.21890486519748e-09;-0.4440289827231791;0.44401582838396964;0.999933635066686
79.386299;1.007166048754344;-5.338290447839997e-05;-5.302335004180901e-05;0.44717417130394554;0.4440708207177106;1.0177864375567163;0.9999949615509162;9.999418580248033;-0.41658200040337445;0.4520469597622852;0.45188743261306324;9.7641900365444e-09;-0.4440289826443903;0.4440149747892449;0.9999336358372729
79.396299;1.0071660305558245;-5.3382338150543006e-05;-5.302340915747006e-05;0.4471753067806475;0.44407134919580354;1.017788167513851;0.9999964927895599;9.999427725936227;-0.4165820008031883;0.45204726561997555;0.4518870797717369;1.0299502892783992e-08;-0.44402898257257695;0.4440141420975899;0.9999336722265015
79.406299;1.0071659305329448;-5.3381772914673286e-05;-5.302347643612298e-05;0.4471764478282448;0.4440718363322395;1.0177899045930534;0.999997968545546;9.999436555228613;-0.4165820011973393;0.4520475425241328;0.45188672124932566;1.0822974945009024e-08;-0.4440289825079945;0.4440133314479469;0.9999337441111443
79.416299;1.007165753237268;-5.338120975929262e-05;-5.302354892105964e-05;0.4471775908066777;0.44407228110009966;1.0177916450298472;0.9999993901921364;9.999445062596156;-0.41658200158601644;0.4520477893925286;0.4518863573238389;1.133290606124262e-08;-0.444028982450883;0.44401254395082707;0.9999338502959516
79.426299;1.0071655025952522;-5.3380649855354845e-05;-5.3023623538509797e-05;0.4471787320405918;0.44407268288307633;1.0177933851692151;1.0000007588140898;9.999453245047206;-0.4165820019693637;0.45204800544849905;0.45188598850154094;1.182760630147197e-08;-0.4440289824016342;0.44401178090305343;0.9999339885216798
79.436299;1.007165182189557;-5.3380094460720035e-05;-5.3023697399958824e-05;0.4471798676012705;0.4440730412813653;1.0177951215138719;1.0000020743466846;9.999461112915979;-0.4165820023475252;0.4520481900348666;0.4518856159505163;1.2305264795010177e-08;-0.4440289823608182;0.4440110437775609;0.9999341557568979
79.446299;1.00716479627296;-5.3379544574312495e-05;-5.302376789921238e-05;0.4471809933198146;0.44407335593001773;1.017796850562538;1.0000033352878235;9.999468695030481;-0.4165820027205429;0.4520483424548992;0.4518852417210587;1.2764009095543894e-08;-0.44402898232889587;0.44401033398910805;0.9999343480649653
79.456299;1.0071643500816811;-5.33790005745439e-05;-5.302383269057452e-05;0.4471821049504725;0.4440736263872678;1.0177985683212225;1.0000045385917207;9.999476031857343;-0.4165820030882284;0.45204846191193926;0.45188486855366655;1.3202050812263159e-08;-0.4440289823058906;0.44400965261048597;0.9999345609184377
79.466299;1.0071638491429376;-5.3378462238913564e-05;-5.302388983038372e-05;0.44718319825551084;0.44407385240960495;1.0178002700469306;1.0000056795823988;9.99948316280081;-0.41658200345016105;0.4520485477362962;0.45188449932033425;1.3617831860930497e-08;-0.4440289822913005;0.44400900034303203;0.9999347902849343
79.476299;1.0071632985558494;-5.337792903137923e-05;-5.302393798356226e-05;0.4471842691697856;0.44407403428234876;1.0178019505008293;1.0000067524829068;9.999490114153827;-0.416582003805839;0.4520485998489116;0.45188413670111544;1.4010236521151741e-08;-0.44402898228419185;0.4440083777504237;0.9999350338958174
79.486299;1.0071627027985568;-5.3377400315100785e-05;-5.3023976238631536e-05;0.44718531409828893;0.44407417252434905;1.0178036043947989;1.0000077517718888;9.999496893979419;-0.4165820041549542;0.4520486187662468;0.4518837832297363;1.4378758967624323e-08;-0.4440289822833528;0.44400778548766484;0.9999352921383394
79.496299;1.0071620661387202;-5.337687549208618e-05;-5.30240036938853e-05;0.4471863299775021;0.4440742673544724;1.0178052269762206;1.0000086738750864;9.999503495096251;-0.4165820044975984;0.45204860510979245;0.45188344118364765;1.472334000974508e-08;-0.4440289822874301;0.44400722437515017;0.9999355675171291
79.506299;1.0071613932952637;-5.337635412879624e-05;-5.3024019324140465e-05;0.4471873141656307;0.4440743186131348;1.0178068145209898;1.000009517753679;9.999509899376484;-0.41658200483427016;0.45204855913865777;0.4518831124050805;1.5044021966424404e-08;-0.44402898229499077;0.4440066953605679;0.9999358628172456
79.516299;1.0071606896821224;-5.3375836069629385e-05;-5.302402209979462e-05;0.4471882645610346;0.44407432599989327;1.017808364150186;1.0000102838477267;9.999516083741078;-0.41658200516579014;0.4520484806671633;0.45188279844092116;1.5340712164609355e-08;-0.44402898230455456;0.444006199510238;0.99993617991052
79.526299;1.0071599608821291;-5.337532150973569e-05;-5.302401109073272e-05;0.4471891796789;0.4440742893793684;1.0178098729420593;1.000010972800043;9.99952203379756;-0.4165820054931049;0.4520483695188615;0.45188250071885294;1.561310732074586e-08;-0.44402898231468313;0.44400573810510874;0.9999365199381121
79.536299;1.0071592114462475;-5.337481096887163e-05;-5.3023985550636574e-05;0.4471900582655125;0.44407420895776933;1.0178113374600184;1.0000115846028799;9.999527757063246;-0.416582005817054;0.4520482260039542;0.4518822205470971;1.586082838354657e-08;-0.44402898232417354;0.44400531242499097;0.9999368837856083
79.546299;1.0071584439837151;-5.337430519925753e-05;-5.302394505658132e-05;0.4471908987636991;0.44407408517530284;1.0178127548072862;1.0000121179225043;9.99953328059354;-0.41658200613832175;0.45204805089891376;0.45188195926833963;1.6083597615573195e-08;-0.4440289823322122;0.44400492297899197;0.9999372724714598
79.556299;1.0071576593218479;-5.3373805072904554e-05;-5.302388947410215e-05;0.44719169902034034;0.44407391852178385;1.017814123965021;1.000012570341893;9.999538634310255;-0.4165820064575193;0.4520478452597661;0.45188171852869863;1.6281174161740033e-08;-0.4440289823382443;0.44400456900428703;0.9999376875043221
79.566299;1.0071568572161538;-5.3373311499189655e-05;-5.302381859785171e-05;0.4471924563404054;0.444073709408195;1.0178154453763482;1.0000129395946569;9.999543836546758;-0.4165820067751565;0.45204761040616315;0.45188150037460467;1.645317997855829e-08;-0.4440289823416644;0.44400424882300554;0.9999381308180679
79.576299;1.007156037086138;-5.337282535285763e-05;-5.3023731928876364e-05;0.44719316800840453;0.44407345806441045;1.0178167196251855;1.000013224860855;9.999548896502903;-0.41658200709146337;0.4520473478331312;0.4518813073233612;1.6599157201571397e-08;-0.44402898234169447;0.4440039604967384;0.9999386048579546
79.586299;1.0071551987169258;-5.337234744613405e-05;-5.3023628965307e-05;0.44719383183850214;0.44407316452262946;1.0178179470008741;1.0000134278119819;9.999553830300579;-0.41658200740632273;0.4520470589798049;0.45188114239387056;1.6718760469806376e-08;-0.4440289823375979;0.44400370220421065;0.9999391130176657
79.596299;1.0071543426596656;-5.337187861135387e-05;-5.3023509548849516e-05;0.4471944462196953;0.4440728289098008;1.0178191276749735;1.0000135531681749;9.999558669829684;-0.4165820077193606;0.4520467451275993;0.45188100878216003;1.6811776613777914e-08;-0.4440289823290556;0.44400347252650824;0.9999396593349659
79.606299;1.00715347018856;-5.337141960043052e-05;-5.3023373773111824e-05;0.44719501002580336;0.4440724521184728;1.017820261841637;1.000013608295822;9.999563453383466;-0.4165820080300443;0.45204640736089013;0.451880909267719;1.6878086561993753e-08;-0.44402898231635246;0.4440032708517151;0.9999402477986732
79.616299;1.0071525833591777;-5.3370970723718434e-05;-5.302322172970889e-05;0.447195522747022;0.44407203620387514;1.0178213497310138;1.0000136018271673;9.99956821272382;-0.4165820083378694;0.45204604634874973;0.4518808458046887;1.6917779326444654e-08;-0.4440289823002141;0.4440030975433146;0.9999408822963909
79.626299;1.00715168563837;-5.337053171570083e-05;-5.3023053534449094e-05;0.4471959845282987;0.4440715840267457;1.0178223915124418;1.000013542247022;9.999572975851363;-0.41658200864254413;0.4520456622256838;0.45188081945936165;1.69312881736789e-08;-0.4440289822815147;0.44400295376374055;0.9999415668186069
79.636299;1.0071507823276382;-5.3370101990679905e-05;-5.302286963083485e-05;0.44719639580632764;0.44407109867489414;1.0178233874390896;1.0000134376478096;9.999577777344083;-0.41658200894395536;0.45204525496639864;0.4518808305699921;1.6919371687067265e-08;-0.4440289822610819;0.4440028412002449;0.9999423056286109
79.646299;1.0071498798933287;-5.336968091590648e-05;-5.302267099835e-05;0.4471967567802317;0.44407058307717967;1.0178243379111593;1.0000132965050808;9.999582656156088;-0.4165820092420116;0.4520448247810648;0.4518808791890597;1.6882967050611743e-08;-0.4440289822396754;0.44400276170602204;0.9999431033198362
79.656299;1.0071489849729416;-5.3369267851420585e-05;-5.302245902398093e-05;0.4471970672109432;0.44407003968909775;1.0178252430752766;1.00001312840754;9.99958764758083;-0.41658200953649077;0.45204437202800046;0.45188096566658725;1.682308146081805e-08;-0.4440289822181033;0.44400271700688665;0.9999439641267345
79.666299;1.0071481039806358;-5.336886206104466e-05;-5.3022235242229466e-05;0.44719732668669;0.4440694703032564;1.0178261030441935;1.000012944014538;9.999592780866172;-0.4165820098270175;0.4520438971948206;0.45188109091041834;1.6740786546990642e-08;-0.44402898219722675;0.4440027085929138;0.9999448907221863
79.676299;1.0071472427121415;-5.3368462694161015e-05;-5.3022001196158523e-05;0.44719753509817295;0.4440688761377709;1.0178269191518954;1.0000127542370143;9.999598075681691;-0.4165820101132049;0.452043401112224;0.4518812561379682;1.6637108244729345e-08;-0.44402898217777426;0.4440027375935113;0.9999458837272878
79.686299;1.0071464056076003;-5.336806896474762e-05;-5.302175841487408e-05;0.4471976929595039;0.44406825825796037;1.0178276948891785;1.0000125692919428;9.999603537992751;-0.4165820103946648;0.45204288488969224;0.45188146245239696;1.651283069655844e-08;-0.4440289821602325;0.444002804679301;0.999946942430493
79.696299;1.007145595618602;-5.336768041253712e-05;-5.302150831597139e-05;0.4471978013760392;0.44406761808875894;1.0178284356736016;1.000012398161549;9.999609162055226;-0.4165820106707978;0.4520423497157557;0.45188171073789424;1.6368487949549025e-08;-0.4440289821449071;0.4440029100401403;0.9999480657772
79.706299;1.0071448149727005;-5.336729686878476e-05;-5.302125193486309e-05;0.4471978617032187;0.4440669574864903;1.0178291478789039;1.0000122484591796;9.99961493337214;-0.4165820109407383;0.4520417967918817;0.4518820017999796;1.6204384732168047e-08;-0.4440289821319526;0.4440030532849796;0.9999492527218952
79.716299;1.0071440658097082;-5.3366918098906284e-05;-5.302098974439783e-05;0.44719787504998476;0.44406627836311047;1.0178298377328807;1.0000121262135624;9.999620828207227;-0.416582011203648;0.45204122727174706;0.45188233636616043;1.6020500991122448e-08;-0.44402898212135267;0.4440032334876243;0.999950502176291
79.726299;1.0071433501535867;-5.3366543637843086e-05;-5.302072183126191e-05;0.44719784187594336;0.44406558243211863;1.0178305104220409;1.0000120351760753;9.999626814599512;-0.4165820114590547;0.45204064213865247;0.4518827149693212;1.5816562919805804e-08;-0.44402898211298425;0.44400344959922716;0.9999518130314178
79.736299;1.0071426695412864;-5.336617310898936e-05;-5.302044831296658e-05;0.4471977619581682;0.4440648712734101;1.0178311698097702;1.0000119763478512;9.999632860744342;-0.4165820117068463;0.4520400420978218;0.45188313789753526;1.559241043744482e-08;-0.44402898210671016;0.4440037009763757;0.999953184268636
79.746299;1.0071420244310836;-5.336580661291031e-05;-5.302016965911706e-05;0.4471976348636728;0.44406414633386126;1.0178318189922984;1.0000119483287517;9.999638947650276;-0.41658201194696615;0.4520394276532837;0.4518836052178691;1.5348440734708637e-08;-0.4440289821024499;0.4440039877016206;0.9999546147709627
79.756299;1.0071414140046653;-5.3365444622922086e-05;-5.301988665290564e-05;0.44719746066098026;0.4440634087650345;1.0178324609683371;1.0000119479169505;9.999645069547256;-0.41658201217920404;0.4520387994049809;0.45188411674264406;1.5085788020211234e-08;-0.44402898210016145;0.44400431051655237;0.999956103223675
79.766299;1.0071408369648303;-5.336508753461542e-05;-5.3019600078996884e-05;0.44719724025855156;0.4440626595413858;1.0178330982888222;1.0000119707079054;9.999651216579958;-0.4165820124032442;0.4520381582675637;0.4518846719056521;1.48061493164158e-08;-0.4440289820996083;0.444004670492174;0.9999576485395484
79.776299;1.0071402923017012;-5.336473556599031e-05;-5.30193104151678e-05;0.4471969750935322;0.44406189969992116;1.0178337321532331;1.0000120117965838;9.999657363561878;-0.41658201261879924;0.4520375054969972;0.4518852697056494;1.4511506368717064e-08;-0.4440289821001443;0.4440050687813985;0.9999592497004944
79.786299;1.0071397792505983;-5.336438911107856e-05;-5.301901776431686e-05;0.44719666658928287;0.44406113004923253;1.0178343624120538;1.000012066228781;9.99966348133681;-0.41658201282573126;0.4520368426929913;0.4518859088490308;1.4203936300621744e-08;-0.44402898210082736;0.4440055065518526;0.9999609049853473
79.796299;1.0071392969668334;-5.3364048940504846e-05;-5.301872215135165e-05;0.4471963159750939;0.44406035072606936;1.0178349880464763;1.000012129340937;9.999669553015528;-0.41658201302415626;0.45203617168349497;0.45188658799088366;1.3885523849792023e-08;-0.44402898210078684;0.4440059849747723;0.9999626119850026
79.806299;1.0071388443035585;-5.336371604550703e-05;-5.30184238373088e-05;0.44719592447913653;0.4440595613521448;1.0178356073324126;1.00001219725931;9.99967557422681;-0.4165820132143968;0.45203549424049977;0.4518873057824488;1.355826739814741e-08;-0.4440289820995682;0.44400650521649476;0.9999643683568015
79.816299;1.0071384200309768;-5.3363391427672566e-05;-5.301812325703547e-05;0.4471954934990614;0.44405876160531;1.0178362183727152;1.0000122670934495;9.99968154228516;-0.4165820133967606;0.45203481194878375;0.4518880607927593;1.3223846587824206e-08;-0.4440289820971657;0.4440070684039183;0.999966172463666
79.826299;1.0071380234425542;-5.336307606500498e-05;-5.3017820790279884e-05;0.447195024605949;0.4440579517034308;1.017836819754696;1.0000123367728735;9.999687450340303;-0.4165820135713949;0.45203412641935914;0.451888851623091;1.2883399213553488e-08;-0.44402898209376007;0.4440076754775147;0.999968023563395
79.836299;1.0071376545716644;-5.3362771087536414e-05;-5.301751665584233e-05;0.4471945194370347;0.4440571325298432;1.0178374103354066;1.000012404790386;9.999693289080735;-0.4165820137384094;0.45203343962248815;0.45188967712469574;1.2537581700891853e-08;-0.4440289820895181;0.44400832717301864;0.9999699211967876
79.846299;1.0071373133601609;-5.3362477966016234e-05;-5.301721098972944e-05;0.4471939796774655;0.4440563052838425;1.017837988364509;1.000012469488697;9.999699047955954;-0.4165820138980715;0.4520327539004493;0.4518905365663001;1.218681974435951e-08;-0.4440289820845519;0.44400902437319806;0.999971863979406
79.856299;1.0071369982426468;-5.336219846226372e-05;-5.301690406969411e-05;0.4471934072683206;0.4440554708954774;1.0178385508156915;1.0000125280857701;9.999704715845356;-0.41658201405082224;0.4520320714903898;0.4518914298330398;1.1831420755371767e-08;-0.44402898207892266;0.4440097683338293;0.9999738493414028
79.866299;1.0071367060355272;-5.336193430741115e-05;-5.3016596412371525e-05;0.44719280449433263;0.44405462980035715;1.0178390933813983;1.0000125763832124;9.999710284236789;-0.41658201419723856;0.4520313940307872;0.45189235752932744;1.14715385294539e-08;-0.4440289820727059;0.4440105605338154;0.9999758747797554
79.876299;1.0071364334567514;-5.3361686942038896e-05;-5.301628865192221e-05;0.44719217383868615;0.4440537823400433;1.017839610989529;1.0000126091143031;9.999715749137371;-0.41658201433807074;0.4520307224329946;0.45189332074127186;1.1107155408452748e-08;-0.4440289820660758;0.44401140245760823;0.9999779388743585
79.886299;1.0071361784077475;-5.3361457668319956e-05;-5.30159813899954e-05;0.44719151808464114;0.4440529293167176;1.0178400988592617;1.0000126203790036;9.999721112563089;-0.4165820144742404;0.4520300570580994;0.451894320647789;1.0738128484323455e-08;-0.44402898205924435;0.4440122952688694;0.9999800409712282
79.896299;1.0071359400653987;-5.336124791423838e-05;-5.301567498293615e-05;0.44719084074159315;0.44405207217439874;1.0178405536454984;1.0000126041006343;9.999726386015542;-0.41658201460679645;0.4520293982570521;0.45189535831813793;1.0364444584244013e-08;-0.4440289820522404;0.44401323948797866;0.9999821803991289
79.906299;1.0071357180331029;-5.3361059071324864e-05;-5.301536929643454e-05;0.44719014630987863;0.4440512128013009;1.0178409737687484;1.0000125540500953;9.999731589594685;-0.41658201473690415;0.4520287468960031;0.4518964345842328;9.986545369728299e-09;-0.4440289820448078;0.44401423495559333;0.9999843561321468
79.916299;1.007135511313264;-5.336089209060761e-05;-5.3015063708206245e-05;0.44718944015268514;0.4440503533425819;1.0178413593760587;1.0000124634766425;9.999736743997772;-0.41658201486575747;0.4520281041325158;0.45189754980498453;9.605318565184803e-09;-0.44402898203659086;0.44401528104985444;0.9999865668850809
79.926299;1.0071353174746154;-5.3360747421338495e-05;-5.301475740876443e-05;0.4471887280804517;0.444049496204144;1.0178417124131534;1.0000123255245554;9.999741863358445;-0.41658201499444786;0.4520274707485448;0.4518987037111448;9.221908341284517e-09;-0.44402898202739827;0.44401637701643376;0.9999888115163418
79.936299;1.0071351320081776;-5.336062532392081e-05;-5.30144497539618e-05;0.44718801568990363;0.44404864380614767;1.0178420362868903;1.000012134516783;9.999746954041303;-0.4165820151239266;0.452026846955655;0.45189989536182074;8.837717296787939e-09;-0.44402898201734886;0.44401752207009865;0.9999910899714384
79.946299;1.007134948526602;-5.336052607345234e-05;-5.301414049051238e-05;0.4471873076807857;0.4440477978414431;1.0178423350973773;1.0000118868182315;9.999752011865056;-0.41658201525489325;0.4520262325969913;0.4519011230917163;8.454492752171359e-09;-0.44402898200671764;0.4440187152058036;0.9999934040374726
79.956299;1.007134759781166;-5.336044991383766e-05;-5.301382981183553e-05;0.4471866075363765;0.4440469588209152;1.017842613075911;1.0000115808009187;9.999757014746875;-0.4165820153875527;0.4520256271424724;0.45190238459252197;8.074193822861139e-09;-0.444028981995516;0.4440199551394956;0.999995756613931
79.966299;1.0071345588715608;-5.336039713305606e-05;-5.301351814673006e-05;0.44718591761687765;0.44404612663348775;1.0178428745880463;1.000011216425965;9.999761923199006;-0.41658201552149837;0.4520250294841679;0.45190367707063733;7.698725645540556e-09;-0.4440289819833686;0.4440212405566083;0.999998150270359
79.976299;1.0071343401077277;-5.33603682521776e-05;-5.301320569074661e-05;0.44718523942019867;0.44404530137764453;1.0178431241761057;1.000010794655674;9.99976669450102;-0.4165820156558554;0.45202443777544554;0.4519049974453909;7.329822182123326e-09;-0.44402898196991;0.4440225704305021;1.00000058657111
79.986299;1.0071340990297675;-5.336036395649518e-05;-5.3012891995382844e-05;0.4471845737544198;0.44404448342935077;1.0178433660377537;1.000010316764312;9.999771296781855;-0.41658201578963266;0.4520238495947831;0.4519063426744446;6.968973575490822e-09;-0.4440289819551488;0.444023944045885;1.0000030658445538
79.996299;1.0071338323518793;-5.3360384846011325e-05;-5.301257598771851e-05;0.4471839208345925;0.44404367316382;1.0178436034163676;1.0000097838776554;9.9997757050405;-0.41658201592209;0.4520232626458951;0.4519077098237949;6.617273153347364e-09;-0.4440289819393723;0.4440253606833084;1.0000055872000522
80.006299;1.0071335384462157;-5.3360431340786674e-05;-5.301225641609944e-05;0.4471832804600187;0.44404287100361095;1.0178438385919273;1.000009196841452;9.999779887201019;-0.41658201605284606;0.452022675416391;0.4519090958058798;6.275313689416888e-09;-0.44402898192277246;0.4440268193621367;1.0000081493095319
80.016299;1.007133217564286;-5.336050380895308e-05;-5.3011932174368184e-05;0.44718265219159015;0.4440420774019704;1.017844072943343;1.0000085561059664;9.999783804742114;-0.41658201618175017;0.4520220871018693;0.45191049733458916;5.943142217588377e-09;-0.4440289819052482;0.4440283188566881;1.0000107511795224
80.026299;1.0071328713172338;-5.3360602716025245e-05;-5.301160220952838e-05;0.4471820354445008;0.44404129264600656;1.0178443066158218;1.0000078611300904;9.999787422357702;-0.4165820163087541;0.4520214970934823;0.4519119112006684;5.620359339033045e-09;-0.4440289818865328;0.4440298577933545;1.0000133920686274
80.036299;1.0071325018469;-5.33607286455206e-05;-5.301126543705532e-05;0.44718142965907404;0.44404051695799684;1.0178445387674442;1.0000071096064393;9.99979070799744;-0.41658201643378023;0.4520209046570342;0.45191333441946385;5.306434553692349e-09;-0.4440289818663558;0.44403143468088896;1.0000160712268271
80.046299;1.0071321112664704;-5.336088219693755e-05;-5.301092079699084e-05;0.44718083449227475;0.44403975067587487;1.0178447683261573;1.000006297696718;9.999793628908574;-0.41658201655652505;0.4520203091115894;0.4519147643277508;5.000846423095417e-09;-0.44402898184446793;0.4440330477871067;1.0000187879630886
80.056299;1.0071317015836678;-5.336106380314864e-05;-5.301056718753083e-05;0.44718024966116576;0.4440389940663647;1.0178449935630614;1.000005421289691;9.999796152250468;-0.4165820166763853;0.45201971032211286;0.4519161991079452;4.702873641344931e-09;-0.4440289818206189;0.444034694901504;1.0000215416220997
80.066299;1.0071312746980021;-5.336127366161917e-05;-5.301020343267037e-05;0.44717967461799657;0.4440382468767457;1.017845210926075;1.0000044769987457;9.99979824408728;-0.41658201679257717;0.45201910885088975;0.4519176381576191;4.411479986197296e-09;-0.4440289817945241;0.44403637334401974;1.0000243313289028
80.076299;1.0071308317363954;-5.336151187496841e-05;-5.3009828514806674e-05;0.4471791086644576;0.4440375080870715;1.017845415293964;1.000003462378407;9.999799865487836;-0.4165820169042213;0.4520185057669179;0.4519190815316227;4.125427900684332e-09;-0.4440289817658703;0.444038080236742;1.0000271558047835
80.086299;1.007130372152377;-5.336177854078193e-05;-5.3009441869180846e-05;0.44717855132941486;0.4440367761919436;1.017845601523133;1.0000023760130072;9.999800976320993;-0.41658201701035563;0.45201790254423757;0.451920529134262;3.843337253155431e-09;-0.444028981734431;0.4440398125560604;1.0000300133065914
80.096299;1.0071298938679918;-5.3362073655557234e-05;-5.300904337234209e-05;0.4471780023962436;0.4440360496032607;1.017845765334169;1.0000012179593265;9.999801543400332;-0.41658201711002996;0.45201730089881115;0.45192198034163444;3.5636841825098916e-09;-0.4440289817001336;0.4440415668737919;1.0000329015894982
80.106299;1.0071293940397041;-5.3362396986578676e-05;-5.3008633093796244e-05;0.44717746167767924;0.4440353265887555;1.0178459028788416;0.9999999900888664;9.999801538579124;-0.4165820172024082;0.4520167026268606;0.4519234336562061;3.2848170227769253e-09;-0.44402898166290183;0.4440433392291416;1.0000358177298434
80.116299;1.0071288694146354;-5.336274801593124e-05;-5.3008211192564574e-05;0.44717692883979104;0.44403460492520325;1.0178460102440439;0.9999986960796915;9.999800933928695;-0.41658201728678707;0.4520161096582782;0.45192488630486166;3.005071030052326e-09;-0.444028981622482;0.44404512532593765;1.0000387576625829
80.126299;1.0071283168287637;-5.3363125991832036e-05;-5.300777790199896e-05;0.44717640319733126;0.44403388194943016;1.017846083912545;0.999997341033342;9.999799705687323;-0.4165820173626025;0.4520155239186631;0.4519263344737934;2.7231475453952866e-09;-0.44402898157857185;0.4440469207465852;1.000041716149512
80.136299;1.0071277342191196;-5.3363530107105954e-05;-5.300733343727663e-05;0.44717588352958215;0.44403315510865365;1.0178461214155672;0.9999959301985791;9.999797838154638;-0.41658201742940376;0.4520149468739224;0.45192777416335866;2.43843011380621e-09;-0.4440289815311242;0.44404872103907733;1.000044687264853
80.146299;1.0071271212305482;-5.3363959630386565e-05;-5.300687789192535e-05;0.44717536821988557;0.44403242245998276;1.0178461214012489;0.9999944676063897;9.999795323367787;-0.41658201748676216;0.4520143792732455;0.4519292017561628;2.1507664927852018e-09;-0.4440289814804621;0.444050521832817;1.0000476641664893
80.156299;1.0071264789306098;-5.336441385882351e-05;-5.3006411099060386e-05;0.4471748557263509;0.44403168299055856;1.01784608371551;0.9999929563509902;9.9997921646615;-0.41658201753429047;0.4520138213043431;0.4519306140810423;1.860017266914492e-09;-0.44402898142726344;0.44405231893445274;1.0000506383577437
80.166299;1.0071258093734787;-5.3364892124087805e-05;-5.300593258590737e-05;0.44717434483712143;0.4440309366831209;1.0178460096451083;0.9999913997683261;9.999788383188704;-0.41658201757184393;0.4520132729798268;0.4519320082731303;1.5659509567648032e-09;-0.4440289813727127;0.44405410829372766;1.0000536001292424
80.176299;1.007125115317689;-5.336539387996916e-05;-5.300544175908749e-05;0.44717383446874476;0.4440301839674874;1.0178459015046242;0.9999898014869228;9.999784019048267;-0.41658201759953606;0.45201273462097186;0.45193338157581936;1.268445540073833e-09;-0.4440289813186771;0.4440558858719155;1.0000565405863104
80.186299;1.0071243994362786;-5.336591858774063e-05;-5.300493815278174e-05;0.447173323534847;0.44402942486898567;1.0178457615525067;0.9999881648169215;9.999779123095964;-0.41658201761750857;0.4520122070706361;0.45193473137477136;9.676755837080324e-10;-0.4440289812676453;0.4440576475953922;1.0000594534926264
80.196299;1.0071236637530914;-5.336646551086559e-05;-5.300442163076092e-05;0.4471728110634164;0.4440286586154817;1.0178455913620308;0.9999864929588598;9.99977374480851;-0.416582017625927;0.4520116913156546;0.45193605545552784;6.642587513698827e-10;-0.44402898122257334;0.4440593895556547;1.0000623351904157
80.206299;1.0071229104749975;-5.336703370240346e-05;-5.300389247454238e-05;0.4471722961946014;0.4440278840633116;1.0178453923978723;0.9999847899059316;9.9997679238441;-0.4165820176251182;0.4520111879305662;0.4519373521073284;3.593102710000781e-10;-0.4440289811866928;0.4440611082148842;1.0000651827866551
80.216299;1.0071221429429837;-5.336762212268488e-05;-5.300335121945016e-05;0.4471717781571861;0.44402710048856286;1.0178451668243027;0.9999830611180631;9.999761685469755;-0.41658201761556024;0.4520106968344462;0.4519386199392001;5.419362251381163e-11;-0.4440289811631004;0.44406280041283913;1.000067992393483
80.226299;1.0071213653746183;-5.336822972811533e-05;-5.3002798352939216e-05;0.4471712564917543;0.444026307880894;1.01784491750791;0.9999813131386882;9.999755039872971;-0.4165820175978806;0.45201021743610476;0.4519398576910243;-2.4991298737126846e-10;-0.4440289811543022;0.4440644633085575;1.0000707590426168
80.236299;1.0071205822062625;-5.336885544475644e-05;-5.300223425743145e-05;0.44717073122050793;0.44402550657075274;1.0178446477944743;0.999979552225405;9.999747986789579;-0.41658201757273183;0.45200974901303614;0.45194106432559983;-5.522354575112301e-10;-0.4440289811620446;0.44406609431931615;1.0000734776978588
80.246299;1.0071197978323856;-5.3369497973291803e-05;-5.300165948260647e-05;0.4471702027564028;0.44402469674738476;1.0178443613493704;0.9999777831598801;9.999740521884725;-0.416582017540534;0.45200929096476017;0.4519422390306642;-8.522927559351385e-10;-0.44402898118748885;0.4440676911313009;1.0000761438672572
80.256299;1.0071190165051285;-5.3370155639460005e-05;-5.30010749355369e-05;0.4471696719428301;0.4440238783043756;1.0178440615057578;0.9999760090700994;9.999732642929528;-0.4165820175016166;0.45200884263576924;0.4519433808057645;-1.1496370228787731e-09;-0.44402898123150186;0.44406925186340834;1.0000787536916271
80.266299;1.0071182422004956;-5.3370826587415043e-05;-5.300048176587602e-05;0.4471691401305427;0.4440230509171786;1.0178437502736584;0.9999742321363232;9.999724354118273;-0.4165820174566708;0.45200840279151533;0.4519444881618421;-1.4436683924898888e-09;-0.4440289812947214;0.4440707749817554;1.0000813039776946
80.276299;1.0071174785282289;-5.3371509101657405e-05;-5.2999881166617075e-05;0.44716860876504305;0.44402221407865144;1.017843428243254;0.999972454596176;9.999715662494337;-0.41658201740685247;0.4520079693342149;0.4519455591966057;-1.7337733221920251e-09;-0.4440289813774596;0.4440722586779831;1.0000837922445966
80.286299;1.0071167285897862;-5.3372201673373724e-05;-5.299927427099684e-05;0.4471680790164084;0.44402136721157415;1.0178430959047384;0.9999706795911534;9.999706571453842;-0.41658201735354417;0.45200753962010465;0.45194659168228624;-2.019664446836416e-09;-0.444028981479736;0.44407370042210764;1.0000862167623064
80.296299;1.0071159948392987;-5.337290288803008e-05;-5.299866221629999e-05;0.44716755229876637;0.44402051009910154;1.0178427546292703;0.9999689119324547;9.999697082512611;-0.4165820172982408;0.4520071109234573;0.4519475831604435;-2.3014475523187727e-09;-0.444028981601398;0.44407509727414757;1.000088576570235
80.306299;1.0071152791013604;-5.33736113726877e-05;-5.2998046397792336e-05;0.4471670311324513;0.4440196433585403;1.0178424061570652;0.9999671587710693;9.99968719972917;-0.4165820172425426;0.4520066805366588;0.451948531193082;-2.579470304232371e-09;-0.44402898174213473;0.44407644646295735;1.0000908714318775
80.316299;1.0071145825989387;-5.3374325856998375e-05;-5.2997428664026815e-05;0.44716651910130223;0.44401876853666417;1.0178420518022957;0.9999654291638213;9.999676928971882;-0.41658201718800764;0.45200624566169373;0.45194943363316187;-2.8542920434988843e-09;-0.44402898190134144;0.4440777457178252;1.0000931017003656
