time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
80.326299;1.007113906184254;-5.3375045225859194e-05;-5.299681128804181e-05;0.4471660199063499;0.4440178879604199;1.017841692460245;0.9999637326323839;9.999666278353475;-0.4165820171360724;0.45200580352001957;0.4519502887582563;-3.1266700072687275e-09;-0.44402898207807284;0.4440789934403996;1.0000952683589828
80.336299;1.0071132508562703;-5.3375768422944595e-05;-5.2996196974738e-05;0.44716553655645114;0.4440170046103667;1.0178413291711408;0.999962078750602;9.999655264489984;-0.4165820170882463;0.4520053516815042;0.4519510951086558;-3.397421577573188e-09;-0.44402898227125553;0.44408018875790656;1.0000973733217708
80.346299;1.007112617867738;-5.337649434066126e-05;-5.299558900219992e-05;0.4471650711573955;0.4440161218709213;1.017840963144808;0.9999604778042099;9.999643918934654;-0.4165820170462031;0.45200488844636627;0.4519518511434366;-3.6671948112985633e-09;-0.4440289824799;0.444081331368466;1.0000994194776343
80.356299;1.0071120082519789;-5.3377221859083975e-05;-5.2994991146967635e-05;0.4471646251553868;0.444015243195984;1.0178405950114238;0.9999589405640179;9.999632287976393;-0.4165820170115406;0.452004413179597;0.4519525551605628;-3.936313946139769e-09;-0.4440289827031634;0.4440824214154556;1.0001014103124084
80.366299;1.0071114224923856;-5.337794993971466e-05;-5.2994407150473934e-05;0.4471641997091581;0.4440143719662877;1.0178402246900649;0.9999574769279689;9.999620425485439;-0.4165820169855387;0.45200392619179197;0.45195320560843566;-4.204936662677525e-09;-0.444028982940486;0.4440834595729861;1.0001033492463034
80.376299;1.0071108607550765;-5.337867772668213e-05;-5.299384000630177e-05;0.4471637959236171;0.4440135114205347;1.017839852296675;0.9999560948603614;9.999608384178973;-0.41658201696908204;0.45200342803376986;0.45195380146553416;-4.47331923557064e-09;-0.4440289831918294;0.4440844471729601;1.0001052391187157
80.386299;1.007110323142028;-5.337940459629539e-05;-5.299329158208825e-05;0.44716341498355827;0.4440126644634744;1.017839478944473;0.9999548008574074;9.999596212583043;-0.4165820169626978;0.452002918834477;0.4519543422823169;-4.741759097790247e-09;-0.4440289834577191;0.4440853861046895;1.0001070823334892
80.396299;1.0071098093478854;-5.33801300312549e-05;-5.299276271754824e-05;0.4471630580587452;0.4440118334161079;1.0178391069581714;0.9999536012461789;9.999583957508996;-0.41658201696686004;0.4520023981744589;0.4519548278592661;-5.010337293351901e-09;-0.4440289837389804;0.4440862785264656;1.000108880973952
80.406299;1.007109318217561;-5.33808534643813e-05;-5.2992253529194366e-05;0.4471627259422213;0.44401101996311076;1.0178387396378488;0.9999525024585642;9.999571664666542;-0.4165820169824288;0.4520018653884317;0.4519552579293654;-5.2790065671073814e-09;-0.44402898403632135;0.4440871267263378;1.0001106363676333
80.416299;1.0071088480593446;-5.338157428988824e-05;-5.2991763782844853e-05;0.44716241895635855;0.44401022529052053;1.0178383805254019;0.9999515105253275;9.999559376689941;-0.41658201701072145;0.45200132004548854;0.45195563206973505;-5.547971410025619e-09;-0.4440289843499181;0.44408793294469734;1.0001123488165091
80.426299;1.0071083975172521;-5.3382291962310493e-05;-5.299129330860112e-05;0.4471621372966497;0.44400944998040726;1.0178380323485532;0.9999506307785025;9.99954712967932;-0.4165820170531538;0.45200076216274626;0.45195594987103116;-5.817767700268458e-09;-0.44402898467928653;0.44408869905815657;1.0001140177671937
80.436299;1.0071079660437434;-5.338300598033881e-05;-5.2990842160198626e-05;0.4471618812122476;0.44400869378611746;1.0178376962941291;0.9999498674901394;9.99953494933184;-0.4165820171108857;0.4520001918475088;0.45195621138271974;-6.089035402062911e-09;-0.4440289850235925;0.44408942666849643;1.0001156419969428
80.446299;1.0071075536406173;-5.338371567540854e-05;-5.2990410370396226e-05;0.44716165079834497;0.44400795578351904;1.0178373726360999;0.999949223975491;9.9995228529264;-0.41658201718468146;0.4519996089352672;0.4519564175826984;-6.3624343644273224e-09;-0.4440289853819493;0.44409011741951016;1.000117219776361
80.456299;1.0071071601966903;-5.338441998773289e-05;-5.29899976820555e-05;0.4471614457753107;0.4440072348064944;1.0178370624103523;0.9999487035111321;9.999510854927127;-0.4165820172748275;0.45199901301068046;0.45195657037626535;-6.638737804951038e-09;-0.44402898575339433;0.44409077291379234;1.0001187491717862
80.466299;1.0071067850322994;-5.338511747153538e-05;-5.298960363077288e-05;0.4471612653791918;0.444006529780968;1.0178367681267386;0.9999483098076261;9.999498970430102;-0.41658201738103007;0.45199840351720044;0.45195667209682855;-6.918828186643117e-09;-0.4440289861369118;0.4440913944145442;1.0001202282511088
80.476299;1.0071064276017028;-5.3385806496215695e-05;-5.298922785306122e-05;0.4471611085364747;0.44400583961105283;1.017836493119137;0.9999480466250693;9.999487218245498;-0.4165820175024143;0.4519977800317607;0.4519567250542478;-7.2036455881772406e-09;-0.44402898653166;0.44409198270043265;1.0001216548517617
80.486299;1.0071060890790684;-5.3386485423034255e-05;-5.298887023059711e-05;0.44716097443833797;0.4440051627208159;1.0178362409794957;0.99994791736088;9.999475620799434;-0.4165820176377136;0.45199714253043494;0.45195673145728293;-7.49427352478713e-09;-0.4440289869370846;0.44409253800220494;1.0001230260903144
80.496299;1.007105772779928;-5.338715261507323e-05;-5.298853082412636e-05;0.44716086276422107;0.4440044969536026;1.0178360156122912;0.999947924655501;9.999464199048827;-0.41658201778556353;0.45199649118582236;0.4519566934875819;-7.791979473712876e-09;-0.44402898735275914;0.4440930600800795;1.0001243383942742
80.506299;1.0071054824042363;-5.338780646647166e-05;-5.298820976084287e-05;0.44716077311396973;0.44400383996290793;1.0178358216885828;0.9999480696611176;9.999452969774392;-0.41658201794470456;0.45199582611497;0.45195661317176533;-8.098106126944348e-09;-0.4440289877781057;0.444093548672905;1.0001255882368856
80.516299;1.007105220094511;-5.3388445688083354e-05;-5.298790697950951e-05;0.4471607044965185;0.4440031895221251;1.0178356649667746;0.9999483514842413;9.999441949201874;-0.41658201811405965;0.45199514739806435;0.4519564920609503;-8.414024391533182e-09;-0.4440289882122983;0.44409400403518945;1.0001267726178689
80.526299;1.0071049865403892;-5.3389069430645356e-05;-5.2987621997046295e-05;0.44716065562264895;0.4440025436284367;1.0178355517627324;0.9999487672683497;9.9994311572107;-0.4165820182928009;0.45199445499516466;0.45195633113631223;-8.74117426786229e-09;-0.44402898865447693;0.4440944269233488;1.0001278888555873
80.536299;1.0071047822146901;-5.3389676818387556e-05;-5.29873540728517e-05;0.44716062554215413;0.44400190057521977;1.0178354880172993;0.9999493126018114;9.999420614550825;-0.4165820184804191;0.4519937485772339;0.45195613114333316;-9.081049500909582e-09;-0.4440289891039331;0.44409481806829476;1.0001289343433382
80.546299;1.007104607971716;-5.339026638792223e-05;-5.298710249437452e-05;0.4471606139091506;0.4440012590139705;1.017835478848564;0.999949981793285;9.999410339906913;-0.4165820186766902;0.4519930275704475;0.4519558929596453;-9.435095307181773e-09;-0.44402898956013154;0.44409517776866314;1.0001299067795855
80.556299;1.007104465178272;-5.339083594370563e-05;-5.2986866593961586e-05;0.4471606209221495;0.44400061809631863;1.0178355284223444;0.9999507678380375;9.999400352781564;-0.41658201888140395;0.4519922913407932;0.45195561768800785;-9.804637298048655e-09;-0.4440289900227152;0.4440955058893712;1.000130804711489
80.566299;1.0071043555939934;-5.339138274464767e-05;-5.298664571948004e-05;0.4471606472104638;0.44399997762058185;1.017835639846741;0.9999516624635183;9.999390670042622;-0.41658201909395226;0.45199153931627356;0.4519553066556812;-1.019087031031499e-08;-0.44402899049132344;0.44409580217931227;1.0001316277103962
80.576299;1.0071042805507682;-5.339190388293708e-05;-5.2986439369973676e-05;0.4471606937166245;0.44399933786703233;1.017835815529927;0.999952656713044;9.999381299680476;-0.41658201931314437;0.4519907709684953;0.45195496134989505;-1.0594727474859525e-08;-0.44402899096532544;0.4440960666756938;1.0001323760549945
80.586299;1.0071042403775528;-5.339239673139044e-05;-5.298624719927808e-05;0.44716076166609225;0.4439986991430703;1.017836057969292;0.9999537417547075;9.99937224959468;-0.4165820195374186;0.45198998576110516;0.4519545832605717;-1.1016652403740203e-08;-0.4440289914438244;0.4440962998695381;1.0001330508256963
80.596299;1.0071042354585538;-5.3392859245933756e-05;-5.298606880949325e-05;0.44716085255233595;0.4439980614887834;1.0178363699682167;0.9999549094648262;9.999363542848057;-0.4165820197651727;0.45198918334158117;0.45195417386298675;-1.1456493807641056e-08;-0.444028991925836;0.4440965026062794;1.0001336543053025
80.606299;1.0071042675105828;-5.339328991430037e-05;-5.2985903760397305e-05;0.44716096794782784;0.4439974247699615;1.0178367540262858;0.9999561527201832;9.999355221151754;-0.4165820199948818;0.4519883640693042;0.45195373464837196;-1.1913595363593103e-08;-0.44402899241042576;0.4440966761462882;1.0001341894851465
80.616299;1.0071043389334624;-5.339368748808891e-05;-5.298575180402454e-05;0.447161109366871;0.4439967888875344;1.0178372120584085;0.9999574652645621;9.999347339326249;-0.41658202022505925;0.45198752966847044;0.4519532670307583;-1.238703079215845e-08;-0.4440289928968203;0.44409682238830966;1.0001346591490046
80.626299;1.0071044514714589;-5.3394050924493996e-05;-5.2985613019977e-05;0.44716127820065343;0.44399615375844625;1.0178377461580859;0.999958841179154;9.99933995988285;-0.416582020454294;0.45198668361684585;0.451952772228031;-1.2875768572796417e-08;-0.4440289933845475;0.44409694366087415;1.0001350660668897
80.636299;1.0071046061682511;-5.339437952398406e-05;-5.298548779585066e-05;0.4471614753718291;0.44399551914310365;1.0178383594705427;0.9999602741658323;9.999333147146109;-0.41658202068134265;0.45198583083197513;0.45195225121067606;-1.3378652205684142e-08;-0.4440289938734871;0.44409704230763236;1.000135414053296
80.646299;1.007104804211725;-5.339467298521112e-05;-5.298537673407654e-05;0.44716170104377795;0.44399488471949194;1.0178390561395645;0.9999617566673548;9.99932695711754;-0.41658202090517155;0.45198497672722376;0.4519517048873485;-1.3894464892480633e-08;-0.4440289943637603;0.44409712068345203;1.0001357084881561
80.656299;1.0071050475573482;-5.339493132985681e-05;-5.2985280528842785e-05;0.4471619548215523;0.4439942503984576;1.0178398407561018;0.9999632795186465;9.999321425899304;-0.4165820211249326;0.45198412640938235;0.45195113442414775;-1.4422055730538338e-08;-0.4440289948555153;0.44409718128963316;1.0001359559094976
80.666299;1.0071053386358306;-5.339515466872117e-05;-5.298519975167074e-05;0.44716223617501905;0.4439936165923094;1.0178407180996882;0.9999648329596987;9.999316565672046;-0.41658202133982436;0.4519832844371679;0.45195054132319756;-1.4960245589247306e-08;-0.44402899534865753;0.4440972266208062;1.0001361636599153
80.676299;1.0071056792530009;-5.339534290900754e-05;-5.298513472325297e-05;0.44716254482182916;0.4439929845072805;1.0178416930007503;0.9999664079822888;9.999312373739333;-0.4165820215489446;0.451982454774009;0.45194992740254103;-1.5507767496363988e-08;-0.44402899584268135;0.44409725871928835;1.0001363400866559
80.686299;1.0071060697827319;-5.339549569708986e-05;-5.2985085673787605e-05;0.44716288084745853;0.4439923562580898;1.0178427701621886;0.9999679963573659;9.999308848538233;-0.4165820217512063;0.45198164070998137;0.4519492948999889;-1.6063493651564333e-08;-0.4440289963366722;0.44409727881875544;1.0001364942441693
80.696299;1.0071065093561034;-5.339561266053457e-05;-5.29850528149824e-05;0.44716324435629773;0.4439917343944677;1.0178439544135938;0.9999695897041376;9.999305998902415;-0.41658202194520144;0.4519808447896214;0.45194864630745696;-1.6626675936783787e-08;-0.44402899682937524;0.44409728739188553;1.0001366346719098
80.706299;1.0071069965742119;-5.339569374915708e-05;-5.298503607968157e-05;0.4471636351090465;0.443991121353418;1.0178452511180196;0.9999711791616033;9.999303840073852;-0.4165820221291807;0.4519800686889159;0.4519479838662963;-1.7196938690728153e-08;-0.44402899731931306;0.4440972841693675;1.000136768275589
80.716299;1.0071075297493652;-5.339573939573633e-05;-5.2985034909185245e-05;0.44716405246035174;0.4439905194412135;1.0178466657344278;0.9999727560157075;9.999302387416222;-0.41658202230136687;0.4519793131563103;0.45194730928389915;-1.777399628478263e-08;-0.4440289978050082;0.4440972680036087;1.000136900071907
80.726299;1.007108106793764;-5.339575041743365e-05;-5.2985048371797644e-05;0.44716449532054603;0.4439899309884287;1.0178482023473718;0.9999743125950644;9.999301659951884;-0.4165820224602683;0.45197857816524245;0.45194662374731304;-1.8357205214034588e-08;-0.44402899828518255;0.44409723726353506;1.0001370336829887
80.736299;1.007108725795747;-5.339572789688218e-05;-5.2985075465783655e-05;0.44716496217585694;0.4439893583065137;1.0178498621463503;0.9999758428359254;9.999301684563877;-0.4165820226046603;0.45197786315388033;0.45194592796953137;-1.8945234665627528e-08;-0.4440289987587554;0.44409719062790565;1.0001371723142614
80.746299;1.0071093859297635;-5.339567310894736e-05;-5.298511539620968e-05;0.447165451247271;0.4439888035069441;1.0178516431741547;0.9999773420780103;9.999302488954255;-0.41658202273345296;0.4519771671045156;0.45194522238593166;-1.953621352771997e-08;-0.44402899922481837;0.44409712738910134;1.0001373194460996
80.756299;1.0071100875206669;-5.339558731973304e-05;-5.2985167664118444e-05;0.44716596075050224;0.44398826818395765;1.0178535414429553;0.9999788062467312;9.999304093505428;-0.41658202284560947;0.4519764886415964;0.45194450745397446;-2.0128388666287218e-08;-0.4440289996827555;0.444097047241236;1.0001374781449015
80.766299;1.0071108310968444;-5.339547149986842e-05;-5.298523184231148e-05;0.4471664892493031;0.4439877530235392;1.0178555520148815;0.999980230889356;9.999306513996286;-0.4165820229400567;0.45197582674378706;0.4519437836881474;-2.0720700911696393e-08;-0.4440290001322836;0.44409695000829413;1.0001376500010803
80.776299;1.0071116162491691;-5.339532625702558e-05;-5.2985307299679994e-05;0.44716703558582416;0.4439872575897276;1.0178576693437311;0.9999816106164352;9.999309768130237;-0.41658202301576214;0.4519751817160206;0.45194305146287483;-2.1312672642771122e-08;-0.44402900057327166;0.4440968353311422;1.0001378351516923
80.786299;1.007112441205168;-5.339515216541307e-05;-5.298539322445391e-05;0.4471675983303841;0.4439867805101829;1.017859887785455;0.9999829395627873;9.999313878612572;-0.41658202307202497;0.45197455536825776;0.45194231081293756;-2.1903885583432117e-08;-0.4440290010056077;0.4440967024894315;1.000138032506189
80.796299;1.0071133034219497;-5.339495013894811e-05;-5.2985488710651864e-05;0.4471681757386467;0.443986320003651;1.0178622026318418;0.999984212296497;9.99931887440632;-0.41658202310856385;0.451973950461328;0.4519415612408221;-2.2493730902097566e-08;-0.4440290014293097;0.44409655064457365;1.0001382396556033
80.806299;1.0071142006937672;-5.339472139081351e-05;-5.298559257804833e-05;0.44716876627324137;0.44398587434227105;1.017864610847994;0.999985424731096;9.999324788017963;-0.4165820231252099;0.45197337006029786;0.4519408016998747;-2.3081434827417262e-08;-0.4440290018446614;0.44409637918254186;1.00013845310212
80.816299;1.0071151315605793;-5.3394467174131205e-05;-5.298570320444229e-05;0.4471693688165538;0.44398544192400063;1.01786711098573;0.9999865752481656;9.999331648917051;-0.4165820231216758;0.4519728168820839;0.45194003083002193;-2.3665908294556073e-08;-0.44402900225223885;0.4440961879174309;1.0001386685739846
80.826299;1.0071160943583688;-5.33941886814212e-05;-5.2985818727756986e-05;0.4471699826377099;0.44398502118438904;1.017869702418479;0.999987664847689;9.999339478467894;-0.41658202309769216;0.4519722927290783;0.4519392472557468;-2.4245501029544612e-08;-0.44402900265297235;0.44409597737839707;1.0001388810806882
80.836299;1.0071170860007503;-5.339388702150406e-05;-5.298593731242947e-05;0.4471706073753042;0.4439846108113151;1.0178723845918527;0.9999886959124785;9.999348290441942;-0.4165820230531894;0.45197179842288343;0.45193844998173394;-2.481811036550948e-08;-0.4440290030481854;0.4440957490480968;1.0001390853818286
80.846299;1.00711810213894;-5.339356316478962e-05;-5.298605710949449e-05;0.44717124274060427;0.44398421016458284;1.0178751572607319;0.9999896713471574;9.999358099123576;-0.4165820229882771;0.4519713342640789;0.45193763868262415;-2.538156248007098e-08;-0.4440290034394881;0.444095505174074;1.0001392770237785
80.856299;1.007119138170306;-5.339321799479623e-05;-5.2986176155892245e-05;0.44717188817929737;0.4439838193892153;1.017878021695401;0.9999905947613971;9.999368926891982;-0.41658202290319407;0.45197090048855;0.4519368136128587;-2.5933921956184813e-08;-0.4440290038286452;0.44409524821639607;1.0001394527978826
80.866299;1.0071201891202115;-5.3392852439285093e-05;-5.298629244284636e-05;0.44717254293662856;0.4439834391668601;1.0178809812000338;0.9999914703497945;9.999380802420886;-0.4165820227985566;0.45197049751716484;0.4519359755859804;-2.647360176589413e-08;-0.4440290042173569;0.4440949804728559;1.0001396105658347
80.876299;1.0071212485812506;-5.33924674410925e-05;-5.2986404022774286e-05;0.44717320626986146;0.44398307065827863;1.017884039738813;0.9999923020577319;9.999393756677637;-0.41658202267578825;0.4519701260935912;0.45193512626578336;-2.6999171325164958e-08;-0.4440290046069373;0.44409470420794456;1.00013974921855
80.886299;1.007122308478451;-5.339206378751411e-05;-5.2986509062319503e-05;0.4471738776997244;0.44398271574802634;1.0178871999757664;0.999993093197029;9.99940782478614;-0.4165820225371456;0.451969787097762;0.45193426818434435;-2.7509104408811464e-08;-0.44402900499830394;0.4440944217748299;1.0001398683361762
80.896299;1.007123360112343;-5.339164207735355e-05;-5.2986605793362716e-05;0.44717455754383617;0.443982376885799;1.0178904629268157;0.9999938463314214;9.99942304745029;-0.4165820223852519;0.4519694810465686;0.4519334041166141;-2.8001859564912874e-08;-0.4440290053921356;0.44409413526082464;1.000139967474137
80.906299;1.0071243950285842;-5.339120284981253e-05;-5.298669234149243e-05;0.44717524736717945;0.4439820564080302;1.0178938289640695;0.9999945627770119;9.999439462386666;-0.4165820222226683;0.45196920765290494;0.45193253640847125;-2.8476068593058017e-08;-0.4440290057887333;0.44409384618557424;1.0001400457149778
80.916299;1.007125404485463;-5.339074666492144e-05;-5.298676670032003e-05;0.44717594982176073;0.4439817560417064;1.0178972980629144;0.9999952425964506;9.99945709028171;-0.41658202205177036;0.4519689657477219;0.4519316669818619;-2.8930487271152443e-08;-0.44402900618798363;0.4440935557889494;1.0001401014556275
80.926299;1.0071263787279274;-5.3390274120406125e-05;-5.298682708050278e-05;0.4471766679879029;0.4439814768760067;1.0179008691710358;0.9999958851354367;9.999475927154382;-0.4165820218747999;0.4519687537504559;0.45193079770165484;-2.9363913601431462e-08;-0.4440290065896558;0.44409326540969274;1.000140132587165
80.936299;1.0071273074570402;-5.338978590736949e-05;-5.2986872306071136e-05;0.447177404639119;0.4439812193853746;1.0179045401860307;0.9999964896249204;9.99949594367631;-0.416582021693945;0.45196857027860937;0.4519299305429972;-2.977531472503747e-08;-0.444029006993572;0.44409297644115137;1.0001401372165337
80.946299;1.007128180663393;-5.338928291133858e-05;-5.298690188486404e-05;0.44717816178755837;0.4439809832539326;1.0179083085125369;0.9999970563298712;9.99951708867285;-0.41658202151130563;0.45196841432603013;0.4519290677451189;-3.0163992240175724e-08;-0.4440290073995483;0.44409269019257447;1.0001401141367867
80.956299;1.0071289888483501;-5.3388766290835254e-05;-5.298691581039192e-05;0.44717894062218627;0.4439807674731276;1.0179121710561878;0.9999975874335472;9.999539298809413;-0.4165820213287061;0.45196828520533555;0.45192821207353523;-3.0529598707693566e-08;-0.444029007807363;0.44409240781741743;1.0001400626542267
80.966299;1.0071297228810223;-5.3388237442726896e-05;-5.298691422762102e-05;0.44717974160756563;0.44398057081042297;1.017916123644682;0.9999980861452534;9.999562507961453;-0.4165820211475905;0.4519681825070451;0.451927366890597;-3.087214527434901e-08;-0.44402900821688474;0.4440921301990528;1.000139982298867
80.976299;1.0071303739504949;-5.33876978201461e-05;-5.298689715703304e-05;0.44718056452884253;0.44398039206343043;1.0179201607396948;0.9999985550138702;9.999586647941786;-0.41658202096909547;0.4519681060651473;0.4519265357896849;-3.11921187168859e-08;-0.4440290086282063;0.4440918581131241;1.0001398727222008
80.986299;1.007130933719605;-5.338714868159322e-05;-5.2986864543280604e-05;0.4471814085743;0.4439802301494311;1.0179242757465645;0.9999989955048779;9.99961164819235;-0.41658202079403683;0.4519680560001322;0.4519257217827898;-3.1490370227577045e-08;-0.4440290090416008;0.4440915926260023;1.000139733348625
80.996299;1.0071313943430797;-5.338659093471742e-05;-5.298681650554049e-05;0.447182272667361;0.44398008441357234;1.0179284616023336;0.9999994084661536;9.999637442497514;-0.4165820206228487;0.4519680328010052;0.4519249266591091;-3.176760723369123e-08;-0.44402900945750573;0.4440913350952246;1.0001395627101257
81.006299;1.0071317483098603;-5.3386025190486965e-05;-5.2986753505614536e-05;0.44718315597701486;0.4439799549618161;1.0179327109367922;0.999999794320792;9.999663975990352;-0.416582020455763;0.45196803749288517;0.4519241511870191;-3.2024123747924175e-08;-0.44402900987670113;0.4440910866735982;1.0001393582816738
81.016299;1.0071319889838128;-5.3385452002141395e-05;-5.2986676504326086e-05;0.4471840582350274;0.44397984260741813;1.0179370156151888;1.00000015323571;9.999691204597632;-0.416582020293085;0.45196807174016196;0.45192339557515676;-3.2260125398131686e-08;-0.4440290103003541;0.44409084788063624;1.0001391169601923
81.026299;1.007132111759317;-5.338487205972709e-05;-5.298658708724063e-05;0.44718497976974697;0.4439797483871688;1.0179413664974482;1.000000485064595;9.999719087570398;-0.4165820201351955;0.45196813751347065;0.45192265935754106;-3.2476020354929065e-08;-0.4440290107297246;0.4440906185173769;1.0001388356343859
81.036299;1.007132114187302;-5.338428613488334e-05;-5.298648726776482e-05;0.44718592141203034;0.44397967338578814;1.0179457537836614;1.0000007889442835;9.999747580423938;-0.4165820199822919;0.45196823658744806;0.4519219412320654;-3.267232111097922e-08;-0.44402901116580523;0.44409039780642956;1.0001385113943477
81.046299;1.0071319948648938;-5.338369494874839e-05;-5.2986379074537524e-05;0.4471868841394783;0.4439796193647043;1.0179501674451652;1.0000010634192498;9.999776634261483;-0.41658201983421317;0.4519683702778641;0.4519212395748349;-3.2849560475133714e-08;-0.44402901160917274;0.4440901846744579;1.0001381408912273
81.056299;1.0071317525781576;-5.338309919469335e-05;-5.298626423812674e-05;0.44718786850025355;0.44397958916501246;1.0179545975880548;1.0000013070180946;9.999806197399009;-0.4165820196905283;0.45196853934273395;0.45192055307462836;-3.30084715705253e-08;-0.44402901206007306;0.4440899780687208;1.000137719469522
81.066299;1.007131386322926;-5.338249970153899e-05;-5.298614400109325e-05;0.4471888742820259;0.44397958605643195;1.0179590345528013;1.0000015187218754;9.999836213139702;-0.41658201955074675;0.451968743910532;0.4519198806409093;-3.3150245333295544e-08;-0.4440290125184815;0.4440897771915597;1.0001372415899965
81.076299;1.0071308958934786;-5.3381897681854966e-05;-5.298601908451159e-05;0.44718990055431024;0.4439796129720036;1.0179634684247658;1.0000016981856854;9.999866616605804;-0.41658201941444256;0.45196898342449904;0.45191922092118353;-3.3276532811443406e-08;-0.44402901298397696;0.44408958156332207;1.0001367022276895
81.086299;1.0071302824017372;-5.3381294919943545e-05;-5.298588976642371e-05;0.4471909458209048;0.44397967244882797;1.0179678887963228;1.0000018454633346;9.99989733417221;-0.416582019281263;0.4519692567576756;0.45191857239432387;-3.3389123564746e-08;-0.4440290134557632;0.44408939102004535;1.0001360975922549
81.096299;1.0071295483895475;-5.338069369470806e-05;-5.298575593251649e-05;0.4471920080487244;0.4439797667275625;1.0179722853179118;1.0000019606627923;9.999928286141735;-0.416582019150844;0.4519695625657242;0.45191793408756054;-3.348963559740747e-08;-0.4440290139330238;0.44408920578736294;1.0001354252171635
81.106299;1.0071286982908267;-5.338009642711783e-05;-5.298561728168625e-05;0.4471930845840101;0.4439798975406605;1.0179766482516224;1.000002044161045;9.999959397313932;-0.41658201902267533;0.45196989952721944;0.4519173060714517;-3.357943836623496e-08;-0.4440290144151472;0.44408902642625947;1.000134683960019
81.116299;1.0071277389806432;-5.337950519395852e-05;-5.2985473725320996e-05;0.4471941722760915;0.4439800658502034;1.0179809687581827;1.0000020968891115;9.99999060901835;-0.4165820188961117;0.45197026614389885;0.4519166893526949;-3.3659616246182094e-08;-0.44402901490149166;0.4440888536247794;1.0001338732754017
81.126299;1.0071266787366309;-5.337892143268343e-05;-5.2985325611176824e-05;0.44719526790209596;0.44398027169742316;1.0179852391041122;1.0000021200522007;10.000021877672983;-0.4165820187705616;0.4519706603811118;0.4519160855218823;-3.3730835830661544e-08;-0.44402901539108636;0.44408868817154906;1.0001329923487825
81.136299;1.0071255253548985;-5.337834605500326e-05;-5.298517364915223e-05;0.4471963685631795;0.44398051409377465;1.017989452710223;1.0000021146484535;10.00005316517761;-0.4165820186455951;0.45197107973098755;0.451915496410655;-3.379336702163196e-08;-0.44402901588263305;0.4440885311779106;1.0001320402610723
81.146299;1.007124285613158;-5.337777967064919e-05;-5.298501873742455e-05;0.4471974719068209;0.44398079108149313;1.017993604138691;1.0000020819188988;10.000084435726292;-0.41658201852073534;0.4519715216715426;0.45191492384224413;-3.384732103790547e-08;-0.44402901637462733;0.44408838411413026;1.0001310163564825
81.156299;1.0071229658158216;-5.3377222697598596e-05;-5.298486179289085e-05;0.4471985762543791;0.4439811000211837;1.0179976887883593;1.0000020245614298;10.000115659452645;-0.41658201839512427;0.45197198383888404;0.4519143696247786;-3.3892710328857046e-08;-0.4440290168655326;0.4440882483797693;1.0001299199693334
81.166299;1.0071215725552733;-5.337667546493503e-05;-5.298470362148921e-05;0.4471996804903565;0.4439814377616404;1.0180017021388155;1.0000019468465409;10.000146813469;-0.41658201826752583;0.4519724637207798;0.4519138357711311;-3.3929240373391713e-08;-0.444029017354023;0.4440881247827816;1.00012875030947
81.176299;1.007120114042512;-5.337613823528749e-05;-5.2984544969295466e-05;0.4472007835954511;0.4439818006141888;1.018005639462215;1.0000018536157376;10.00017787472677;-0.4165820181366918;0.4519729586260873;0.45191332473322027;-3.395625240872942e-08;-0.4440290178389953;0.44408801341110227;1.000127507065845
81.186299;1.0071186012383013;-5.33756111894236e-05;-5.298438678256921e-05;0.44720188424117197;0.4439821845714791;1.0180094963507798;1.0000017496955154;10.000208810298648;-0.4165820180017271;0.45197346619332157;0.451912839484731;-3.397296711169793e-08;-0.4440290183192757;0.4440879139886038;1.000126190971362
81.196299;1.0071170472034168;-5.3375094622984344e-05;-5.298423039560198e-05;0.44720298091828;0.44398258570653365;1.0180132695151616;1.0000016395415758;10.000239571539323;-0.41658201786218746;0.45197398464289895;0.4519123834171595;-3.397872478427397e-08;-0.44402901879342166;0.44408782645353917;1.0001248038665715
81.206299;1.0071154654121348;-5.337458912298588e-05;-5.2984077399742126e-05;0.4472040722751786;0.44398300021329906;1.0180169573063307;1.0000015267758204;10.000270094928826;-0.41658201771789427;0.4519745127050375;0.4519119600484894;-3.39730391575973e-08;-0.44402901925983795;0.4440877512883368;1.0001233489486239
81.216299;1.0071138689267418;-5.337409541711921e-05;-5.2983929307839886e-05;0.44720515707626546;0.44398342420223436;1.0180205590673221;1.0000014147192857;10.000300313520881;-0.41658201756877106;0.45197504980394393;0.45191157257664655;-3.39554927441159e-08;-0.44402901971695236;0.44408768926196274;1.0001218312096547
81.226299;1.0071122703491453;-5.337361419775627e-05;-5.2983787276861254e-05;0.4472062339594514;0.4439838537573719;1.0180240737172348;1.0000013076237262;10.00033017367142;-0.4165820174148333;0.45197559613028504;0.45191122335352263;-3.392555050026241e-08;-0.4440290201632231;0.44408764082882707;1.0001202567850005
81.236299;1.0071106817139168;-5.3373146221871666e-05;-5.298365201738729e-05;0.4472073015470712;0.44398428531188006;1.0180274988069122;1.0000012107826524;10.000359640543508;-0.41658201725613797;0.4519761522841186;0.4519109135331835;-3.3882572371456455e-08;-0.4440290205971107;0.4440876058647076;1.000118631308284
81.246299;1.00710911401548;-5.33726925191413e-05;-5.29835238602593e-05;0.4472083587730473;0.44398471595935685;1.0180308302295822;1.0000011295068745;10.000388686859663;-0.41658201709279474;0.45197671904274384;0.45191064318389834;-3.382603345799421e-08;-0.4440290210171992;0.44408758393278597;1.0001169589605277
81.256299;1.00710757611983;-5.3372254374867344e-05;-5.298340294985939e-05;0.4472094047808935;0.44398514344489465;1.0180340626964008;1.0000010681468332;10.000417281214094;-0.41658201692517766;0.4519772973966452;0.45191041166536366;-3.375547627534173e-08;-0.44402902142239664;0.44408757447352093;1.000115242492078
81.266299;1.0071060741256437;-5.3371832992758654e-05;-5.298328951745986e-05;0.44721043832454205;0.44398556609787865;1.0180371905072871;1.0000010298756514;10.000445389478616;-0.4165820167540712;0.4519778884239892;0.4519102178370828;-3.3670182772906574e-08;-0.4440290218119611;0.444087576667755;1.0001134837200703
81.276299;1.007104612613469;-5.3371429199887824e-05;-5.29831840386678e-05;0.44721145737137424;0.4439859829215129;1.018040207758023;1.000001017263444;10.000472981975035;-0.41658201658062716;0.45197849300228;0.45191006021704727;-3.3569022769907925e-08;-0.44402902218525014;0.4440875895068355;1.0001116842925815
81.286299;1.0071031964471966;-5.33710434502641e-05;-5.2983087218503515e-05;0.44721245935955345;0.4439863936922313;1.0180431085242898;1.0000010325182391;10.000500038091223;-0.41658201640620446;0.45197911173923483;0.45190993750222486;-3.3450649265913715e-08;-0.4440290225414537;0.4440876121217357;1.00010984602332
81.296299;1.0071018308858009;-5.3370675978336903e-05;-5.298299993032161e-05;0.4472134417238762;0.4439867990379957;1.0180458874546654;1.0000010770882606;10.000526548673623;-0.4165820162321501;0.4519797451070296;0.45190984903868364;-3.331394425129023e-08;-0.4440290228795666;0.44408764386157323;1.0001079711372507
81.306299;1.007100520489933;-5.3370326962653335e-05;-5.298292310770097e-05;0.44721440220049213;0.44398720057956714;1.0180485401266512;1.0000011516260772;10.00055251688405;-0.4165820160597737;0.451980393457634;0.45190979461172265;-3.315837320090251e-08;-0.4440290231985195;0.44408768418701905;1.0001060628163205
81.316299;1.0070992686692488;-5.3369996492584206e-05;-5.298285751173337e-05;0.44721533869943464;0.44398760094041617;1.018051062956586;1.0000012563716347;10.00057796027179;-0.41658201589043575;0.4519810570292534;0.4519097740414094;-3.2983899815827437e-08;-0.444029023497318;0.44408773264503565;1.0001041250202538
81.326299;1.0070980783252146;-5.3369684390735446e-05;-5.298280353844328e-05;0.4472162487974966;0.44398800340443784;1.0180534531945373;1.0000013915279922;10.000602912039087;-0.4165820157252864;0.4519817360681948;0.4519097871492458;-3.2790754746623895e-08;-0.44402902377509085;0.4440877887938028;1.0001021614698653
81.336299;1.0070969522068725;-5.3369390275531026e-05;-5.29827614024244e-05;0.4472171294046875;0.44398841148805196;1.0180557089606144;1.0000015579286292;10.00062741619088;-0.4165820155648237;0.45198243075670275;0.45190983391454653;-3.257943535123116e-08;-0.44402902403101285;0.44408785213833285;1.0001001745113516
81.346299;1.0070958919111617;-5.3369113820482055e-05;-5.298273146972974e-05;0.44721797701654564;0.44398882877321844;1.0180578285645434;1.0000017577995668;10.000651518740977;-0.4165820154087199;0.4519831410067518;0.45190991464628677;-3.235064805858788e-08;-0.4440290242642895;0.4440879222175069;1.0000981646683913
81.356299;1.0070948970795908;-5.336885493561202e-05;-5.298271421601218e-05;0.44721878826402117;0.44398925893965185;1.0180598098055231;1.0000019947048826;10.000675257709824;-0.4165820152558868;0.45198386651142797;0.45191002999441066;-3.210505843206296e-08;-0.44402902447425063;0.4440879986813589;1.0000961317016994
81.366299;1.0070939662403162;-5.336861367432801e-05;-5.2982709986718135e-05;0.44721956013248526;0.44398970568009155;1.018061650503413;1.0000022729845317;10.00069865899179;-0.41658201510474674;0.45198460701973636;0.4519101806798482;-3.184317149446396e-08;-0.44402902466034755;0.4440880812183609;1.0000940761154218
81.376299;1.0070930978126105;-5.3368389900893975e-05;-5.298271900182776e-05;0.4472202895274574;0.4439901723917679;1.0180633493907614;1.0000025970922206;10.00072174419325;-0.4165820149535904;0.4519853625122954;0.4519103671283326;-3.156530317168578e-08;-0.4440290248221071;0.4440881692974073;1.000091999800328
81.386299;1.0070922902092074;-5.336818316922969e-05;-5.298274156871476e-05;0.4472209727388081;0.44399066198402803;1.0180649063204548;1.0000029703597078;10.000744538591652;-0.41658201480075885;0.45198613307784935;0.4519105891676853;-3.127146866477915e-08;-0.444029024959244;0.44408826190782436;1.0000899064578497
81.396299;1.0070915419206186;-5.336799288930191e-05;-5.2982778179735936e-05;0.44722160553583695;0.4439911768876041;1.018066322281197;1.0000033940242645;10.000767069614058;-0.4165820146448331;0.45198691851197503;0.4519108460093062;-3.096134746964319e-08;-0.444029025071837;0.444088357629368;1.0000878018245352
81.406299;1.0070908518891546;-5.3367818414305746e-05;-5.298282934514035e-05;0.4472221836302124;0.4439917189142225;1.0180675992480266;1.0000038677028413;10.00078936076392;-0.41658201448497506;0.4519877179219814;0.451911136616508;-3.063448434693047e-08;-0.44402902516034404;0.4440884549748939;1.00008569297302
81.416299;1.0070902200250513;-5.336765905366927e-05;-5.298289534405712e-05;0.4472227029628341;0.44399228888097836;1.0180687395097852;1.0000043906167932;10.000811427721768;-0.416582014321013;0.4519885297192208;0.4519114601181941;-3.029068873590675e-08;-0.4440290252254085;0.4440885524906388;1.0000835874207825
81.426299;1.0070896474017228;-5.336751419379251e-05;-5.298297609897472e-05;0.44722315999898304;0.4439928863909607;1.0180697451902456;1.0000049620057134;10.000833281497568;-0.4165820141531284;0.4519893520222867;0.45191181599748426;-2.9930375445538756e-08;-0.4440290252677399;0.44408864839034357;1.000081492744813
81.436299;1.0070891353487152;-5.336738341418718e-05;-5.298307124195044e-05;0.4472235520730285;0.4439935101480692;1.0180706182305994;1.0000055806031614;10.000854933452212;-0.41658201398163824;0.45199018308389766;0.45191220413835426;-2.9554522899294323e-08;-0.44402902528830296;0.444088740323206;1.0000794163831377
81.446299;1.0070886841520148;-5.3367266265092195e-05;-5.298318040947148e-05;0.4472238773859128;0.44399415845957824;1.0180713603373697;1.0000062443752615;10.000876392563383;-0.4165820138071142;0.4519910214668197;0.45191262485520456;-2.916424074541771e-08;-0.4440290252885564;0.4440888257508372;1.0000773654045918
81.456299;1.0070882929034497;-5.3367161700504256e-05;-5.2983303583728574e-05;0.44722413490910856;0.44399482946449687;1.0180719730067158;1.0000069509227918;10.00089765995117;-0.41658201363052577;0.45199186609851766;0.4519130787394043;-2.876034274065821e-08;-0.44402902527042226;0.4440889024777764;1.0000753462481895
81.466299;1.0070879606712149;-5.336706775737472e-05;-5.298344106883785e-05;0.44722432448946636;0.4439955213061972;1.0180724577533105;1.0000076983027797;10.000918729857368;-0.4165820134531312;0.4519927162985724;0.4519135661373417;-2.834326088978814e-08;-0.4440290252359499;0.4440889686981352;1.000073364608211
81.476299;1.007087687464002;-5.3366981900663496e-05;-5.29835931756539e-05;0.44722444661280847;0.4439962323349782;1.018072816288636;1.000008485907397;10.000939595350184;-0.4165820132761298;0.4519935716758738;0.4519140866020145;-2.7913242409026735e-08;-0.4440290251869871;0.44408902262045274;1.0000714255507466
81.486299;1.007087474046109;-5.336690177747309e-05;-5.298376015287368e-05;0.44722450183536444;0.44399696112597004;1.018073050506565;1.0000093148331122;10.000960254345234;-0.4165820131003047;0.45199443195851535;0.45191463872511434;-2.7470631444688803e-08;-0.4440290251253116;0.4440890623456585;1.000069533578036
81.496299;1.007087321261609;-5.3366825805621256e-05;-5.2983942295940316e-05;0.44722449063458514;0.44399770643360154;1.0180731622148895;1.0000101878133385;10.000980712262082;-0.4165820129259427;0.451995296707757;0.45191522031610387;-2.7016013489135652e-08;-0.4440290250529882;0.44408908627821964;1.0000676925837126
81.506299;1.0070872290184953;-5.336675322123885e-05;-5.298413980679004e-05;0.44722441376932315;0.4439984671773632;1.018073152879194;1.0000111086475618;10.001000975218393;-0.41658201275298123;0.45199616491911027;0.4519158286025321;-2.6550054411115577e-08;-0.4440290249723054;0.4440890934995618;1.0000659059485943
81.516299;1.007087195272065;-5.3366683664520575e-05;-5.2984352602798914e-05;0.4472242726315027;0.443999242324665;1.0180730239776032;1.0000120809975563;10.001021040037065;-0.4165820125811148;0.45199703503070865;0.4519164602529221;-2.607324332872631e-08;-0.44402902488539797;0.44408908362500343;1.0000641768264156
81.526299;1.007087216388798;-5.336661672294549e-05;-5.2984580368837996e-05;0.44722406908979867;0.4440000308075434;1.0180727774878346;1.0000131075680792;10.001040897978067;-0.41658201240995374;0.45199790545751156;0.45191711147817065;-2.55858050930284e-08;-0.4440290247940705;0.4440890564326306;1.0000625081354282
81.536299;1.0070872886701616;-5.336655181877122e-05;-5.298482264277072e-05;0.44722380501011927;0.4440008315648934;1.018072415797537;1.0000141904353006;10.001060547614413;-0.4165820122393087;0.45199877501466024;0.45191777832676727;-2.5087637803179364e-08;-0.4440290246998396;0.44408901165864845;1.000060901987746
81.546299;1.0070874092432611;-5.336648841835371e-05;-5.2985078756741636e-05;0.44722348216849084;0.44400164335262554;1.0180719417156365;1.0000153318501452;10.001080001423267;-0.4165820120693031;0.4519996428851215;0.45191845690909555;-2.457826536713857e-08;-0.44402902460398164;0.44408894890075723;1.0000593594532605
81.556299;1.0070875755848294;-5.3366426271200436e-05;-5.298534775325701e-05;0.4472231024547121;0.44400246443543334;1.0180713587710795;1.000016534132976;10.00109928954883;-0.41658201190026684;0.45200050836602035;0.4519191435402863;-2.40570519224938e-08;-0.4440290245075478;0.4440888674358978;1.000057881338518
81.566299;1.0070877846602513;-5.336636546075639e-05;-5.2985628453429896e-05;0.447222667890194;0.4440032926159931;1.0180706712485654;1.000017798434942;10.001118465688661;-0.4165820117326284;0.4520013706237442;0.4519198350898125;-2.3523515080455742e-08;-0.4440290244112484;0.444088766017132;1.000056469144694
81.576299;1.007088032919368;-5.33663062915022e-05;-5.298591967482984e-05;0.44722218058712276;0.44400412532083766;1.0180698841262596;1.0000191238393015;10.00113760699609;-0.4165820115669263;0.45200222843767107;0.45192052936400895;-2.297744960045871e-08;-0.44402902431520547;0.4440886429745031;1.0000551251547058
81.586299;1.007088317064814;-5.336624915241651e-05;-5.29862204385534e-05;0.44722164283051513;0.44400495953619795;1.0180690030654937;1.000020507724941;10.001156802304193;-0.4165820114039162;0.45200307997309325;0.4519212250725114;-2.2418850611202112e-08;-0.44402902421896817;0.44408849653838245;1.000053851733834
81.596299;1.0070886345921737;-5.336619437548268e-05;-5.2986530019875554e-05;0.4472210571697546;0.444005791951998;1.0180680341648096;1.0000219469961602;10.001176136329589;-0.41658201124460476;0.45200392290476366;0.45192192161436723;-2.1847707329147452e-08;-0.444029024121829;0.4440883248885704;1.000052650498763
81.606299;1.007088983546247;-5.3366142151248784e-05;-5.29868477788347e-05;0.4472204262467124;0.4440066192764227;1.0180669834216758;1.000023439176726;10.001195679745663;-0.41658201109010146;0.452004754843825;0.4519226189032739;-2.1263871266854924e-08;-0.4440290240230071;0.44408812598778297;1.0000515218134571
81.616299;1.0070893615854097;-5.336609253700341e-05;-5.298717296023674e-05;0.44721975236898975;0.4440074384187574;1.0180658563359253;1.0000249824610405;10.001215485247114;-0.4165820109413269;0.4520055733244373;0.4519233170072406;-2.0667138017756606e-08;-0.44402902392178817;0.4440878975775251;1.0000504649843693
81.626299;1.007089765068084;-5.3366045424581086e-05;-5.298750470097241e-05;0.44721903722096695;0.44400824655564836;1.0180646579788566;1.0000265750788315;10.001235586102371;-0.41658201079881324;0.45200637530131993;0.4519240157483828;-2.005736850849344e-08;-0.4440290238178304;0.4440876372385242;1.0000494792685446
81.636299;1.0070901887490302;-5.336600049968957e-05;-5.2987842254325765e-05;0.4472182819489457;0.4440090410780392;1.0180633928810745;1.0000282147906712;10.001255996606677;-0.41658201066274403;0.4520071571293567;0.45192471455217326;-1.9434450580038043e-08;-0.4440290237113129;0.4440873423678601;1.000048565255918
81.646299;1.007090625679222;-5.336595725576268e-05;-5.29881852414157e-05;0.44721748749774876;0.4440098193932142;1.0180620639831557;1.0000298986374685;10.001276714728604;-0.4165820105330657;0.4520079152055238;0.45192541256111607;-1.879819845389514e-08;-0.4440290236027389;0.44408701035222553;1.0000477257699403
81.656299;1.0070910673842839;-5.336591492559808e-05;-5.298853367577675e-05;0.44721665488256623;0.4440105787787281;1.0180606716842997;1.0000316230230253;10.001297724553043;-0.4165820104096698;0.4520086465874858;0.4519261088357204;-1.814849129642301e-08;-0.4440290234927012;0.44408663891282457;1.0000469656903639
81.666299;1.007091504960038;-5.336587245924128e-05;-5.2988887788969714e-05;0.4472157852961668;0.4440113164503036;1.0180592144066412;1.000033383869595;10.001318997649536;-0.4165820102926033;0.4520093491736238;0.45192680261283685;-1.7485499364676596e-08;-0.44402902338191275;0.4440862261073333;1.0000462908520604
81.676299;1.007091930308205;-5.336582876736702e-05;-5.298924781506639e-05;0.4472148802045418;0.4440120298269419;1.0180576901679486;1.0000351762443855;10.001340494702708;-0.4165820101821117;0.45201002143559904;0.4519274937289948;-1.6809583430466378e-08;-0.4440290232713514;0.44408577008782324;1.0000457066468358
81.686299;1.0070923363725959;-5.336578305091349e-05;-5.298961380205718e-05;0.4472139413611565;0.4440127167750419;1.018056098028633;1.0000369939087608;10.001362167068622;-0.4165820100786075;0.4520106622160896;0.4519281827429205;-1.6121121033913017e-08;-0.44402902316223186;0.44408526921431474;1.0000452169816645
81.696299;1.0070927170091941;-5.3365735100489026e-05;-5.2989985644095655e-05;0.447212970572755;0.44401337563737586;1.0180544387214683;1.0000388295820957;10.001383958916819;-0.4165820099826356;0.4520112709519044;0.45192887050957425;-1.5420633473442748e-08;-0.44402902305587705;0.44408472254780795;1.0000448240377386
81.706299;1.0070930673795546;-5.336568555876321e-05;-5.2990363282741616e-05;0.44721196942141445;0.44401400502422034;1.018052714309912;1.0000406757359848;10.001405807911416;-0.41658200989479016;0.45201184782313947;0.4519295579176965;-1.4709033183023943e-08;-0.4440290229536181;0.4440841301738312;1.00004452907794
81.716299;1.007093384436845;-5.336563590384751e-05;-5.2990746623995416e-05;0.4472109391635071;0.44401460342886534;1.0180509276322225;1.0000425253866787;10.001427642751656;-0.41658200981567817;0.452012393400786;0.45193024587182085;-1.398778461660922e-08;-0.4440290228566413;0.4440834928663817;1.0000443334985512
81.726299;1.00709366723008;-5.336558807158007e-05;-5.299113521218573e-05;0.44720988065796813;0.44401516916326833;1.0180490820081702;1.0000443725758164;10.001449381623871;-0.4165820097459171;0.4520129081427648;0.45193093499473086;-1.3258892817380243e-08;-0.44402902276584416;0.44408281141437517;1.0000442384660058
81.736299;1.007093916777355;-5.3365543886256055e-05;-5.299152814884418e-05;0.4472087943286382;0.44401570085212716;1.0180471808840368;1.00004621239205;10.001470933219256;-0.41658200968601555;0.452013392270768;0.4519316253506137;-1.2524643623712228e-08;-0.4440290226818836;0.4440820864154367;1.0000442435109391
81.746299;1.0070941350696982;-5.336550451148048e-05;-5.299192427762882e-05;0.4472076803298181;0.4440161976605902;1.0180452275762002;1.0000480407844987;10.001492201188409;-0.4165820096363003;0.45201384598747;0.4519323164747635;-1.178728345307018e-08;-0.4440290226052794;0.4440813184262359;1.000044346246992
81.756299;1.0070943241815284;-5.3365470302537564e-05;-5.2992322441394186e-05;0.4472065386052366;0.4440166589228866;1.018043225687211;1.0000498543953054;10.001513092302835;-0.4165820095970894;0.45201426960928165;0.4519330073159619;-1.1048865474776257e-08;-0.44402902253636606;0.4440805080214525;1.000044543261373
81.766299;1.00709448641227;-5.3365441143524564e-05;-5.2992721708618374e-05;0.44720536859586635;0.44401708388694205;1.018041179742294;1.0000516500978514;10.001533521571181;-0.4165820095688178;0.4520146636001157;0.4519336959733334;-1.0311155821148942e-08;-0.44402902247514037;0.4440796558655292;1.0000448308270884
81.776299;1.007094624779769;-5.3365416818665556e-05;-5.29931213305018e-05;0.44720416909169686;0.44401747194069596;1.0180390953579872;1.0000534245635593;10.00155340940777;-0.41658200955176855;0.4520150286042726;0.4519343797254331;-9.575498939363878e-09;-0.44402902242120107;0.444078762791592;1.0000452056547613
81.786299;1.007094743027679;-5.336539715524717e-05;-5.299352048228326e-05;0.4472029386362081;0.4440178230552307;1.01803697913426;1.0000551743523902;10.001572674209601;-0.4165820095456269;0.45201536531540315;0.4519350555132277;-8.842732823320686e-09;-0.4440290223739497;0.44407782983170924;1.0000456657204106
81.796299;1.0070948450047696;-5.33653819962927e-05;-5.299391823263744e-05;0.44720167619002915;0.44401813786239785;1.0180348381748257;1.0000568957444904;10.001591228740306;-0.4165820095494273;0.4520156745334064;0.45193572034040563;-8.113228886144642e-09;-0.444029022332838;0.44407685824704324;1.0000462101289513
81.806299;1.0070949338970139;-5.336537110290212e-05;-5.2994313759650485e-05;0.44720038137121665;0.4440184171834356;1.018032679203855;1.0000585840923775;10.001608986073014;-0.41658200956192915;0.4520159575859197;0.45193637139016446;-7.387159130654841e-09;-0.4440290222973877;0.44407584968367314;1.00004683798985
81.816299;1.0070950117641817;-5.3365364062939776e-05;-5.299470635753885e-05;0.4471990539544653;0.44401866174296684;1.018030508019687;1.0000602337995743;10.001625865727688;-0.4165820095818742;0.4520162163612227;0.45193700606991044;-6.664968422646158e-09;-0.444029022267192;0.4440748064891916;1.000047547413215
81.826299;1.0070950794280817;-5.3365360202390865e-05;-5.2995095205672186e-05;0.44719769335405973;0.4440188724092986;1.018028329534492;1.0000618390119032;10.001641786097364;-0.4165820096080047;0.45201645279744473;0.45193762206822047;-5.9476972824462216e-09;-0.44402902224198093;0.44407373177129456;1.0000483356711494
81.836299;1.0070951369535948;-5.336535856716509e-05;-5.299547928804447e-05;0.44719629879396755;0.4440190503028398;1.0180261480573345;1.000063394096452;10.001656651463021;-0.4165820096390053;0.4520166684967156;0.4519382174335413;-5.236887176530781e-09;-0.44402902222151586;0.4440726291522419;1.0000492001817567
81.846299;1.007095184394765;-5.3365358068013765e-05;-5.299585750836024e-05;0.44719486970180716;0.44401919664280365;1.018023967464332;1.0000648941744261;10.00167035460348;-0.41658200967327574;0.45201686476495895;0.45193879054121616;-4.534203829694591e-09;-0.4440290222054129;0.44407150276363083;1.0000501387484062
81.856299;1.007095222032069;-5.336535763204247e-05;-5.29962287637076e-05;0.4471934057201831;0.44401931295325103;1.0180217911826506;1.0000663358427726;10.001682793426793;-0.4165820097086977;0.45201704291465716;0.4519393399300983;-3.8410117436063925e-09;-0.44402902219314905;0.4440703575128493;1.0000511486883275
