time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
81.866299;1.00709525042604;-5.3365356142486306e-05;-5.299659185957867e-05;0.44719190650653406;0.44401940149084773;1.0180196226346834;1.0000677172621213;10.001693885426086;-0.4165820097426752;0.4520172043816062;0.4519398640478652;-3.1581361411660746e-09;-0.4440290221841399;0.44406919900426833;1.0000522261374452
81.876299;1.0070952705454188;-5.336535229207768e-05;-5.29969453093922e-05;0.44719037184744403;0.44401946514645446;1.0180174661270165;1.000069038444307;10.00170357680807;-0.4165820097724204;0.4520173503731732;0.4519403609345716;-2.4860660712832805e-09;-0.44402902217771884;0.44406803293762537;1.0000533662492324
81.886299;1.0070952834160611;-5.3365344568705594e-05;-5.299728722920267e-05;0.44718880205511424;0.44401950702838294;1.0180153267474557;1.0000703021746493;10.00171184288762;-0.41658200979543325;0.4520174814071383;0.4519408283190514;-1.8254032325284776e-09;-0.44402902217316925;0.44406686450813865;1.0000545633523685
81.896299;1.0070952895793444;-5.336533129270202e-05;-5.2997615533486405e-05;0.4471871979081235;0.4440195304855643;1.0180132093487795;1.0000715136958966;10.001718675014466;-0.41658200980994475;0.45201759719610113;0.45194126411446583;-1.1769787204966333e-09;-0.44402902216985013;0.44406569818778874;1.000055810560968
81.906299;1.0070952892178187;-5.3365310694423925e-05;-5.2997928284529175e-05;0.4471855600844502;0.4440195392875288;1.0180111184825078;1.0000726789832244;10.00172406452125;-0.4165820098148672;0.45201769697851524;0.45194166661089524;-5.415172513077041e-10;-0.4440290221671764;0.44406453795163636;1.000057099931451
81.916299;1.0070952830203088;-5.336528113456256e-05;-5.2998223804005415e-05;0.4471838888261503;0.4440195373909399;1.0180090591324529;1.0000738034533403;10.001727995054738;-0.41658200980939125;0.4520177800466918;0.45194203443693004;8.067184873884075e-11;-0.44402902216449364;0.4440633876351527;1.0000584231715108
81.926299;1.0070952730027516;-5.336524127364511e-05;-5.299850052976223e-05;0.4471821840397747;0.44401952854277854;1.0180070369104737;1.000074891508054;10.001730445801195;-0.41658200979278154;0.45201784600618206;0.45194236656695214;6.89592244320617e-10;-0.4440290221610337;0.4440622508791812;1.0000597715618897
81.936299;1.0070952621119476;-5.336519014523261e-05;-5.299875698076325e-05;0.4471804458311293;0.4440195159776455;1.0180050578662054;1.0000759463091276;10.00173140045561;-0.41658200976440074;0.45201789459860825;0.45194266232379743;1.2852315530657135e-09;-0.44402902215595164;0.4440611309252377;1.0000611351805553
81.946299;1.007095252917742;-5.3365127325162825e-05;-5.299899193329772e-05;0.4471786754332922;0.4440195023177154;1.0180031281227657;1.0000769700053889;10.001730852705766;-0.4165820097238096;0.4520179254240294;0.4519429215982843;1.867491434701928e-09;-0.44402902214844286;0.4440600308967653;1.0000625024708862
81.956299;1.0070952472725867;-5.3365053043534186e-05;-5.299920463126146e-05;0.4471768756523123;0.4440194897870043;1.0180012530442697;1.0000779649223313;10.00172880636363;-0.41658200967085735;0.45201793805029594;0.45194314499168836;2.436417233692205e-09;-0.4440290221379716;0.44405895433501036;1.0000638607296342
81.966299;1.007095246853467;-5.336496805343995e-05;-5.299939480483893e-05;0.4471750502962977;0.4440194802126215;1.0179994362087628;1.0000789350637704;10.001725272446503;-0.41658200960555236;0.4520179324219101;0.45194333355633604;2.9922214340733767e-09;-0.44402902212442386;0.4440579054396386;1.000065197718726
81.976299;1.0070952533338495;-5.3364873398662176e-05;-5.299956235542122e-05;0.4471732034819715;0.444019474568643;1.0179976786343046;1.0000798862655262;10.001720265422573;-0.41658200952784347;0.45201790903752703;0.45194348852830446;3.5349090044772617e-09;-0.44402902210789363;0.4440568888019289;1.0000665032864964
81.986299;1.0070952688839792;-5.3364770267993675e-05;-5.29997070331423e-05;0.4471713395895902;0.44401947274711323;1.0179959785845123;1.0000808248881032;10.00171380525693;-0.41658200943762624;0.45201786902806373;0.45194361103733194;4.063891326468285e-09;-0.444029022088317;0.4440559086725958;1.0000677693095967
81.996299;1.0070952972088743;-5.3364659968328806e-05;-5.2999828562729215e-05;0.44716946339361213;0.4440194737419336;1.0179943322694858;1.0000817567546796;10.001705927214575;-0.4165820093349048;0.4520178142626497;0.45194370174798115;4.57785317980869e-09;-0.444029022065449;0.4440549682608932;1.000068988663972
82.006299;1.007095343696723;-5.33645439082016e-05;-5.299992699354119e-05;0.44716757967731646;0.4440194760399035;1.017992735069787;1.0000826871214639;10.001696689229803;-0.41658200921994626;0.45201774685079643;0.4519437607979262;5.074914081562693e-09;-0.44402902203912514;0.44405406952354054;1.0000701553633946
82.016299;1.0070954143852153;-5.336442350648658e-05;-5.3000002740644755e-05;0.44716569270187506;0.4440194782755062;1.0179911824401975;1.0000836211510193;10.00168616578966;-0.4165820090933691;0.45201766835815915;0.45194378797414014;5.55309537891723e-09;-0.44402902200937294;0.4440532133636884;1.0000712654627002
82.026299;1.007095514696199;-5.3364300115172696e-05;-5.3000056268538095e-05;0.4471638063889135;0.44401947975989375;1.0179896702262548;1.000084564199534;10.001674431095164;-0.4165820089560628;0.45201757970352163;0.4519437829038647;6.010790649227227e-09;-0.44402902197624483;0.4440523999784367;1.0000723166444752
82.036299;1.0070956484930185;-5.336417508939625e-05;-5.3000087805504256e-05;0.44716192483476774;0.4440194804617791;1.017988194534652;1.000085521311623;10.001661549030521;-0.4165820088089623;0.45201748132169867;0.4519437451983119;6.446922864932588e-09;-0.4440290219396527;0.44405162907771206;1.0000733068141432
82.046299;1.0070958173181015;-5.336404991603061e-05;-5.300009744876441e-05;0.4471600522520407;0.4440194806666813;1.017986751097549;1.0000864960460705;10.001647577918794;-0.41658200865291606;0.4520173730693403;0.45194367454345863;6.86093289331575e-09;-0.444029021899513;0.4440508998785715;1.0000742333968513
82.056299;1.007096020333718;-5.336392616743109e-05;-5.3000085551028915e-05;0.4471581927299357;0.4440194807308845;1.0179853341524185;1.0000874899205339;10.001632580001845;-0.41658200848877286;0.45201725426194644;0.4519435708689022;7.2527783137011865e-09;-0.44402902185613585;0.4440502110711047;1.0000750935863787
82.066299;1.0070962555610778;-5.336380522000272e-05;-5.3000053027970904e-05;0.44715635036200524;0.44401948107304934;1.0179839356798543;1.0000885027831563;10.001616628134872;-0.4165820083175127;0.4520171239573304;0.45194343458030845;7.622809775472557e-09;-0.44402902181031656;0.44404956094276393;1.0000758851401281
82.076299;1.007096520959506;-5.336368789822128e-05;-5.3000001482713726e-05;0.44715452932748273;0.4440194821732482;1.0179825460442347;1.0000895329736423;10.001599806524966;-0.41658200814025537;0.4520169812662913;0.45194326660617135;7.971512241759502e-09;-0.4440290217628942;0.4440489475721739;1.0000766074232084
82.086299;1.0070968146452013;-5.336357433242316e-05;-5.2999933083571026e-05;0.4471527337736249;0.44401948442654304;1.0179811558738148;1.0000905776614448;10.001582204636389;-0.41658200795825395;0.4520168255494805;0.4519430682217903;8.299315451898308e-09;-0.44402902171438846;0.4440483688507561;1.0000772620529457
82.096299;1.0070971354921987;-5.3363464204787264e-05;-5.299985023617445e-05;0.4471509677821949;0.44401948810340025;1.0179797579028256;1.0000916339517167;10.001563908389315;-0.41658200777297455;0.45201665653273526;0.45194284081978015;8.606500679999484e-09;-0.4440290216651388;0.4440478224079188;1.0000778524378968
82.106299;1.0070974836902558;-5.3363357123592434e-05;-5.299975541232651e-05;0.4471492353708477;0.4440194935553042;1.0179783476622868;1.000092699435292;10.00154499622644;-0.41658200758617003;0.4520164742601884;0.45194258576039;8.893218917615474e-09;-0.44402902161554003;0.4440473057028726;1.0000783828779756
82.116299;1.007097860290894;-5.336325283562972e-05;-5.299965110166175e-05;0.44714754043714755;0.44401950146252506;1.0179769230301081;1.0000937720299756;10.00152554818169;-0.4165820073998015;0.45201627874148226;0.45194230451685996;9.15971321890851e-09;-0.4440290215659503;0.44404681623151687;1.0000788582770936
82.126299;1.0070982665592616;-5.3363151333304345e-05;-5.2999539600013345e-05;0.447145886538246;0.44401951284917357;1.0179754834028891;1.0000948502551794;10.001505658971027;-0.4165820072157528;0.45201606982792203;0.45194199908784904;9.406559172425494e-09;-0.4440290215164199;0.4440463516988807;1.0000792835978762
82.136299;1.0070987038370893;-5.3363052959874215e-05;-5.299942291247978e-05;0.4471442763008904;0.44401952881494416;1.01797402901708;1.0000959335222723;10.001485435362389;-0.4165820070355281;0.45201584765643077;0.45194167223153475;9.634736170036815e-09;-0.44402902146654577;0.4440459101275279;1.0000796627716888
82.146299;1.0070991732811096;-5.336295846840138e-05;-5.2999302932369665e-05;0.4471427107860586;0.4440195504656351;1.0179725605188545;1.000097021655263;10.001464977885954;-0.41658200686020047;0.4520156129554825;0.45194132721278707;9.845658127529781e-09;-0.44402902141546025;0.4440454898349756;1.0000799984821123
82.156299;1.0070996747116299;-5.336286880625572e-05;-5.299918152315761e-05;0.44714118930675406;0.44401957931518293;1.017971078883417;1.0000981142125187;10.001444368021781;-0.41658200669059803;0.4520153667940919;0.4519409671788625;1.0041165058981771e-08;-0.444029021361911;0.4440450893932741;1.0000802928337564
82.166299;1.0071002055122749;-5.3362784778406466e-05;-5.299906040741347e-05;0.4471397096738678;0.44401961754275826;1.017969585867832;1.0000992105127708;10.00142367460284;-0.4165820065274876;0.45201511028715186;0.4519405946297976;1.0223326335401174e-08;-0.44402902130446537;0.4440447077503167;1.000080548206103
82.176299;1.0071007614085608;-5.3362707160401066e-05;-5.2998941163157726e-05;0.4471382687895156;0.44401966765308915;1.017968084637494;1.0001003103191295;10.001402965909636;-0.4165820063715997;0.4520148446783388;0.45194021134410617;1.0394072795737726e-08;-0.4440290212417322;0.4440443443718167;1.000080768091426
82.186299;1.0071013384237772;-5.336263705431008e-05;-5.2998825393447366e-05;0.44713686349567056;0.4440197320668231;1.0179665796563973;1.0001014142855658;10.001382312904347;-0.4165820062235882;0.45201457140084267;0.45193981861110183;1.0554742038961831e-08;-0.4440290211724832;0.4440439992227566;1.0000809572127365
82.196299;1.0071019335205864;-5.336257580912144e-05;-5.2998714793014725e-05;0.4471354910439242;0.4440198133986616;1.0179650757658212;1.0001025239230763;10.001361786479418;-0.41658200608398727;0.4520142916537373;0.4519394174475366;1.0705854049869372e-08;-0.44402902109567777;0.44404367263960387;1.0000811209125051
82.206299;1.007102543556413;-5.336252456564383e-05;-5.299861108511256e-05;0.44713414872744645;0.4440199151285476;1.0179635775024687;1.0001036419049252;10.001341451338398;-0.4165820059531092;0.45201400595281777;0.4519390086685099;1.0847382599648795e-08;-0.4440290210105021;0.44404336537751504;1.0000812645582304
82.216299;1.0071031643371802;-5.3362483948722054e-05;-5.2998516016825396e-05;0.44713283326761094;0.44402004162038583;1.0179620891701793;1.0001047727198615;10.001321362299583;-0.4165820058310696;0.4520137143504519;0.45193859291661137;1.0979073361050474e-08;-0.44402902091648916;0.44404307890646855;1.0000813930914898
82.226299;1.0071037909159641;-5.336245413187774e-05;-5.299843126907741e-05;0.4471315408248756;0.44402019729940917;1.0179606146354474;1.0001059224348545;10.001301566325653;-0.41658200571802234;0.452013417027944;0.4519381707787589;1.1100440937341082e-08;-0.4440290208135562;0.4440428152728001;1.0000815110052201
82.236299;1.007104418118987;-5.336243509241118e-05;-5.299835824949967e-05;0.44713026756908986;0.44402038577419706;1.0179591562014385;1.0001070973650108;10.001282099543248;-0.4165820056143639;0.4520131142904223;0.4519377428919587;1.1210836912671955e-08;-0.4440290207018464;0.44404257620555265;1.000081622767797
82.246299;1.0071050400812955;-5.33624267256828e-05;-5.299829805097068e-05;0.44712901003863736;0.44402060975660296;1.0179577142285066;1.000108303370775;10.001262981926729;-0.416582005520736;0.452012805938278;0.45193730994911097;1.130968488130257e-08;-0.44402902058165666;0.44404236230275856;1.0000817327380884
82.256299;1.0071056497951636;-5.336242874223962e-05;-5.299825157691893e-05;0.4471277650732216;0.44402087174894805;1.017956288411354;1.0001095461771699;10.001244223433883;-0.4165820054377633;0.45201249096818874;0.4519368726977801;1.139651258592198e-08;-0.44402902045356585;0.44404217289773446;1.0000818446737736
82.266299;1.007106239413762;-5.3362440680742794e-05;-5.299821967019458e-05;0.44712652960001387;0.44402117448223855;1.0179548788747341;1.00011083096991;10.00122583438891;-0.41658200536569095;0.4520121678451341;0.4519364320709073;1.1470886658021943e-08;-0.4440290203184335;0.4440420064884835;1.0000819617224412
82.276299;1.0071068004991335;-5.336246216985318e-05;-5.299820319030409e-05;0.4471253005989096;0.444021520620524;1.0179534859029784;1.000112161561245;10.001207827451287;-0.4165820053043042;0.4520118348586264;0.45193598941617436;1.1532469667793428e-08;-0.44402902017715834;0.44404186135054635;1.0000820865454936
82.286299;1.0071073245299074;-5.3362493119912154e-05;-5.299820303772885e-05;0.44712407570737533;0.44402191231918997;1.0179521090692614;1.0001135407173805;10.001190216257655;-0.41658200525320294;0.4520114905402478;0.45193554651556594;1.1581055908533813e-08;-0.444029020030446;0.44404173584134826;1.0000822213080762
82.296299;1.0071078039352805;-5.336253365750756e-05;-5.299822008583213e-05;0.4471228539671649;0.44402235125666134;1.0179507466533069;1.0001149711013706;10.001173017264348;-0.4165820052121509;0.4520111341736501;0.45193510531282194;1.1616456820121562e-08;-0.444029019878867;0.4440416284041831;1.0000823680251967
82.306299;1.0071082328202936;-5.3362583931150356e-05;-5.299825494622619e-05;0.447121635682906;0.44402283904011436;1.0179493956210648;1.0001164556379283;10.001156251661959;-0.41658200518123156;0.4520107657617243;0.45193466761178525;1.1638307474082582e-08;-0.4440290197231555;0.4440415377209215;1.000082528882025
82.316299;1.0071086074218618;-5.3362644025008766e-05;-5.299830781215801e-05;0.44712042165261967;0.4440233772695887;1.0179480518728554;1.000117997180227;10.00113994545599;-0.41658200516071053;0.4520103853056029;0.45193423488218454;1.1646031896884068e-08;-0.44402901956429014;0.44404146303548486;1.0000827057740371
82.326299;1.0071089263892656;-5.336271408880587e-05;-5.299837861993963e-05;0.4471192126767364;0.44402396703717484;1.0179467103241842;1.0001195979062358;10.001124129782031;-0.41658200515076654;0.4520099923884731;0.4519338080609388;1.1639018471161878e-08;-0.4440290194032301;0.4440414040268852;1.0000828989589832
82.336299;1.0071091906209548;-5.336279450558164e-05;-5.299846722857757e-05;0.44711800954908365;0.44402460870937294;1.0179453650946944;1.000121258664154;10.001108841944323;-0.4165820051514062;0.4520095866034834;0.45193338739137534;1.1616737134446598e-08;-0.4440290192405866;0.44404136011133305;1.000083105778915
82.346299;1.0071094027954075;-5.336288584695973e-05;-5.299857337358018e-05;0.4471168131265863;0.4440253024718102;1.0179440103152633;1.0001229785305055;10.001094124361137;-0.41658200516260235;0.4520091681615039;0.4519329727313002;1.1578721041502642e-08;-0.4440290190764827;0.4440413300974215;1.000083321389549
82.356299;1.0071095664592706;-5.336298858744623e-05;-5.29986965410458e-05;0.44711562425314444;0.4440260488173312;1.0179426411192778;1.0001247552717456;10.001080020030784;-0.416582005184351;0.45200873805896263;0.45193256420021344;1.1524559112838577e-08;-0.4440290189108368;0.4440413125360384;1.0000835411798432
82.366299;1.0071096847432897;-5.336310285717849e-05;-5.299883589408991e-05;0.4471144437557684;0.4440268482913357;1.017941253897246;1.0001265864620572;10.001066566775084;-0.41658200521657907;0.4520082978873983;0.4519321623426021;1.145393882188137e-08;-0.44402901874384165;0.4440413060866554;1.0000837622758907
82.376299;1.007109759231835;-5.336322843628822e-05;-5.299899032029668e-05;0.4471132725189826;0.44402770107822304;1.0179398456367974;1.0001284699640016;10.001053791101777;-0.4165820052592085;0.45200784947318595;0.45193176796340623;1.1366672389220498e-08;-0.44402901857607635;0.4440413095306117;1.0000839833761141
82.386299;1.0071097893091494;-5.3363364845136975e-05;-5.2999158610882924e-05;0.44711211147275826;0.44402860708547787;1.0179384133987563;1.000130403601861;10.001041701946738;-0.4165820053123597;0.45200739447650834;0.4519313824489928;1.1262610520601287e-08;-0.44402901840822323;0.4440413214628827;1.0000842040267286
82.396299;1.0071097724838292;-5.336351146310374e-05;-5.2999339630187755e-05;0.4471109616419651;0.4440295661535604;1.0179369551709876;1.0001323851367925;10.001030289904923;-0.4165820053763463;0.4520069342720649;0.45193100819205895;1.1141504789794901e-08;-0.4440290182407698;0.4440413399331437;1.0000844243937912
82.406299;1.007109705816277;-5.336366776310255e-05;-5.2999532337459e-05;0.4471098241262691;0.4440305779634003;1.0179354715166689;1.0001344126203788;10.001019537594553;-0.41658200545146135;0.4520064701415464;0.4519306483363441;1.1003022552840635e-08;-0.444029018073847;0.44404136256400534;1.0000846453630328
82.416299;1.007109587198692;-5.336383352405811e-05;-5.299973567471953e-05;0.44710869984131757;0.44403164174879384;1.0179339659965168;1.000136484124685;10.001009429393868;-0.416582005537797;0.45200600346534603;0.45193030599208217;1.0846811449573055e-08;-0.44402901790709587;0.4440413870997312;1.0000848681739312
82.426299;1.0071094153401583;-5.3364008742422435e-05;-5.299994845279017e-05;0.447107589292532;0.4440327560030861;1.017932443778825;1.0001385970594308;10.000999945789367;-0.416582005635188;0.4520055357613167;0.4519299835141151;1.0672350048271275e-08;-0.44402901773969344;0.44404141192646424;1.000085094040099
82.436299;1.0071091894093043;-5.3364193334756095e-05;-5.300016932680197e-05;0.44710649236521427;0.4440339184871621;1.0179309100827891;1.0001407478797848;10.000991053699417;-0.41658200574322024;0.4520050685361514;0.451929682395956;1.0478753000713235e-08;-0.44402901757083535;0.44404143644477634;1.000085323761943
82.446299;1.0071089096428125;-5.336438709345609e-05;-5.300039688748013e-05;0.447105408263871;0.44403512659176503;1.017929369714257;1.00014293206924;10.000982708581894;-0.4165820058612491;0.4520046030907656;0.45192940387269975;1.0264773375710018e-08;-0.44402901740035167;0.44404146106866144;1.0000855565048496
82.456299;1.0071085780791889;-5.336458993205828e-05;-5.3000629802937206e-05;0.44710433601023686;0.4440363774619555;1.0179278271708465;1.0001451443899823;10.000974860829766;-0.41658200598843304;0.45200414056965277;0.45192914952269264;1.0028969130499302e-08;-0.4440290172287811;0.4440414866058213;1.000085788709136
82.466299;1.0071081983234471;-5.336480204148284e-05;-5.300086683284139e-05;0.44710327510546044;0.4440376676083197;1.0179262868611914;1.0001473796669589;10.000967453190997;-0.4165820061236801;0.45200368248894696;0.45192892119781414;9.7700394853248e-09;-0.44402901705696035;0.4440415135419038;1.0000860147754347
82.476299;1.0071077747943042;-5.336502385999285e-05;-5.300110688100271e-05;0.4471022257960342;0.44403899257913526;1.0179247532073143;1.0001496334169961;10.000960416970743;-0.41658200626542513;0.4520032313811113;0.4519287205927691;9.487161615152942e-09;-0.44402901688572965;0.4440415419053014;1.0000862290626304
82.486299;1.0071073121010834;-5.33652559671266e-05;-5.300134928626577e-05;0.44710118902798685;0.44404034709465184;1.0179232300808416;1.0001519015627687;10.00095368072593;-0.41658200641151083;0.452002790672351;0.45192854915811886;9.18002536253597e-09;-0.44402901671598183;0.44404157144537015;1.0000864272053556
82.496299;1.007106814691797;-5.33654989853887e-05;-5.300159397104824e-05;0.44710016619114085;0.4440417254232485;1.0179217203750996;1.000154179995014;10.00094718096232;-0.4165820065594555;0.45200236390443627;0.45192840836391773;8.848689207927185e-09;-0.44402901654876564;0.4440416016504597;1.0000866060854623
82.506299;1.0071062867783835;-5.336575351879069e-05;-5.300184131048823e-05;0.44709915878964146;0.4440431218103676;1.0179202264355742;1.0001564648096752;10.000940862374826;-0.41658200670687234;0.4520019541326777;0.4519282997630208;8.49357541386169e-09;-0.44402901638523695;0.44404163189783236;1.0000867634653727
82.516299;1.0071057322507038;-5.336602007520581e-05;-5.300209201032062e-05;0.44709816835713295;0.44404453094208785;1.0179187502311593;1.000158752652945;10.000934676503439;-0.4165820068516168;0.4520015635963945;0.4519282246787191;8.115594711513103e-09;-0.4440290162266264;0.4440416618299295;1.0000868978069903
82.526299;1.0071051541387033;-5.336629899395835e-05;-5.300234692809975e-05;0.4470971966180033;0.4440459481774371;1.0179172930742764;1.000161040779463;10.000928586781754;-0.4165820069917594;0.45200119356666335;0.45192818389479783;7.716152701069113e-09;-0.4440290160742851;0.4440416914650545;1.0000870080234205
82.536299;1.0071045538233718;-5.336659051996623e-05;-5.300260675133449e-05;0.4470962456528955;0.4440473692777519;1.0179158558142802;1.000163327350872;10.000922578272972;-0.41658200712562204;0.45200084449054434;0.4519281775342877;7.296988634575316e-09;-0.44402901592971317;0.44404172096965866;1.0000870932238628
82.546299;1.0071039307271497;-5.3366894922527214e-05;-5.3002871710156585e-05;0.4470953177509033;0.4440487899764636;1.017914438949544;1.0001656118545572;10.00091666300819;-0.4165820072516984;0.45200051631948823;0.45192820516911997;6.860052518585791e-09;-0.4440290157945836;0.44404175049018896;1.000087152900828
82.556299;1.0071032830800437;-5.3367212308130595e-05;-5.3003141413803214e-05;0.4470944148519707;0.4440502058338617;1.0179130420110256;1.000167894622068;10.000910870632408;-0.41658200736839435;0.45200020891591336;0.451928266292399;6.407483213225966e-09;-0.44402901567067427;0.4440417801691075;1.0000871876609863
82.566299;1.0071026093078;-5.336754229686948e-05;-5.3003414830308336e-05;0.44709353809354385;0.44405161238096147;1.0179116633192822;1.0001701752299637;10.000905235122321;-0.4165820074738014;0.4519999224252043;0.4519283606858198;5.941572544372155e-09;-0.4440290155597272;0.44404181011189003;1.0000871996327974
82.576299;1.007101908565095;-5.3367884129337104e-05;-5.300369035313087e-05;0.447092687879193;0.44405300531808445;1.017910300647843;1.000172451355467;10.00089979198298;-0.4165820075657152;0.45199965738917747;0.45192848834488925;5.46467372558112e-09;-0.4440290154634242;0.44404184021390314;1.0000871916314007
82.586299;1.007101180631271;-5.336823697484061e-05;-5.300396592025942e-05;0.4470918641526627;0.444054380440379;1.0179089516549922;1.0001747196817783;10.000894580245948;-0.4165820076419173;0.45199941461079857;0.4519286495605598;4.979156131807594e-09;-0.4440290153833655;0.4440418699011846;1.0000871660990784
82.596299;1.0071004264298247;-5.3368599808245025e-05;-5.300423929406206e-05;0.44709106648192465;0.4440557335094535;1.0179076136762346;1.000176977637094;10.00088964355581;-0.4165820077003815;0.4519991949399348;0.451928845298663;4.487566054890402e-09;-0.4440290153208464;0.4440418979213403;1.0000871250653103
82.606299;1.0070996481270857;-5.336897115140943e-05;-5.300450840050726e-05;0.4470902942391149;0.44405706049134214;1.0179062835117996;1.0001792235885065;10.000885027114723;-0.41658200773924314;0.4519989991885184;0.45192907728115567;3.99278756767456e-09;-0.4440290152766395;0.4440419225483101;1.0000870703902422
82.616299;1.0070988479828418;-5.336934917424735e-05;-5.300477153675986e-05;0.44708954724838756;0.44405835782706826;1.0179049573513475;1.0001814557163966;10.00088076743238;-0.4165820077569277;0.4519988282822367;0.4519293475499824;3.4978387268329466e-09;-0.44402901525107313;0.4440419421455934;1.0000870038458065
82.626299;1.007098027288874;-5.336973200753222e-05;-5.300502747870169e-05;0.44708882636558084;0.4440596223483791;1.017903630880082;1.0001836713342318;10.000876887900214;-0.41658200775257936;0.45199868326193976;0.45192965768606597;3.005518728669159e-09;-0.4440290152443239;0.44404195539123703;1.0000869271644457
82.636299;1.007097186020443;-5.337011811466822e-05;-5.300527551019058e-05;0.4470881333443157;0.4440608509736747;1.0179023000473206;1.0001858671663912;10.000873409730842;-0.4165820077262224;0.4519985649864494;0.4519300082175218;2.5181898328730376e-09;-0.4440290152566177;0.44404196091419734;1.000086841818081
82.646299;1.0070963231899126;-5.337050652102499e-05;-5.30055153563046e-05;0.44708747026971823;0.4440620405169094;1.0179009625137436;1.0001880398164216;10.000870363641923;-0.416582007678395;0.45199847402573823;0.45193039879820773;2.037578397260676e-09;-0.44402901528810323;0.4440419569396577;1.0000867490166199
82.656299;1.0070954381797792;-5.3370896621017455e-05;-5.30057470554726e-05;0.4470868390557631;0.4440631877593917;1.0178996188569538;1.000190185550489;10.000867788989561;-0.4165820076098004;0.4519984107463543;0.4519308286724826;1.5647755818928202e-09;-0.4440290153385167;0.44404194143628406;1.0000866499557406
82.666299;1.0070945320747156;-5.3371287785875596e-05;-5.3005970795926e-05;0.44708624119589385;0.44406428951924565;1.0178982722440815;1.0001922994321268;10.000865728086296;-0.41658200752135666;0.45199837528580655;0.45193129668538756;1.1006657432281252e-09;-0.44402901540707707;0.44404191256306286;1.0000865454343515
82.676299;1.0070936076651236;-5.337167920906803e-05;-5.300618677055821e-05;0.4470856778662716;0.44406534256605235;1.0178969263034707;1.0001943747182558;10.000864225258733;-0.41658200741440293;0.4519983674535056;0.45193180112344566;6.463474408293661e-10;-0.4440290154927306;0.4440418689406926;1.0000864351903318
82.686299;1.00709266869589;-5.337206999530686e-05;-5.300639517152307e-05;0.447085150162432;0.4440663437278518;1.0178955828623246;1.0001964031340778;10.000863323692409;-0.4165820072907381;0.45199838652638874;0.45193233971783003;2.0319829998997127e-10;-0.44402901559441493;0.4440418094237127;1.0000863179611366
82.696299;1.0070917195444493;-5.33724591437719e-05;-5.300659628340247e-05;0.4470846591076953;0.4440672901137833;1.0178942414190342;1.0001983756568331;10.000863054385716;-0.41658200715252586;0.45199843104930476;0.45193290969944305;-2.2714355169189695e-10;-0.4440290157112476;0.44404173261331187;1.000086192140436
82.706299;1.0070907650286829;-5.337284527219308e-05;-5.3006790398450026e-05;0.44708420550872696;0.4440681788014389;1.0178929002357762;1.0002002830889092;10.000863428323305;-0.4165820070022273;0.45199849900997924;0.45193350795547416;-6.426970759725817e-10;-0.4440290158426681;0.4440416368912275;1.0000860565438996
82.716299;1.007089809793419;-5.33732264056299e-05;-5.3006977694030126e-05;0.4470837898300197;0.444069006407629;1.0178915578351908;1.000202116337349;10.000864442095653;-0.41658200684250574;0.4519985883245528;0.4519341312239722;-1.0411729651222431e-09;-0.4440290159883777;0.444041520997292;1.0000859110216933
82.726299;1.0070888579468833;-5.337360019560153e-05;-5.3007158483298495e-05;0.44708341200805146;0.4440697695329791;1.0178902142751436;1.0002038665344168;10.000866089407932;-0.41658200667606055;0.45199869712299995;0.45193477609977534;-1.4202571676165097e-09;-0.4440290161481565;0.4440413842621426;1.0000857563489858
82.736299;1.0070879132764894;-5.3373964313369335e-05;-5.30073336554977e-05;0.4470830713262916;0.4440704655896114;1.0178888716209145;1.0002055252139685;10.000868366025914;-0.4165820065054942;0.45199882376308176;0.4519354390014751;-1.777932122575025e-09;-0.4440290163217798;0.44404122622701836;1.0000855932356478
82.746299;1.007086979240381;-5.3374316520474985e-05;-5.300750488378241e-05;0.44708276669592845;0.4440710930673201;1.017887533273226;1.0002070850667566;10.000871271568702;-0.4165820063332314;0.45199896687331137;0.45193611630973674;-2.112628852691134e-09;-0.44402901650899135;0.4440410462447115;1.000085421256562
82.756299;1.0070860585283998;-5.337465449294343e-05;-5.3007674484263325e-05;0.4470824973184077;0.4440716514549517;1.0178862027995386;1.0002085407552275;10.00087481179632;-0.4165820061613642;0.4519991252926637;0.45193680455271407;-2.4232241126717972e-09;-0.44402901670940603;0.44404084352213696;1.0000852386139223
82.766299;1.007085152899993;-5.337497574355711e-05;-5.300784505138451e-05;0.44708226312205424;0.444072141252419;1.0178848828457314;1.000209888879584;10.000878996002385;-0.4165820059914684;0.45199929771260394;0.45193750053123377;-2.708985070032019e-09;-0.44402901692246066;0.4440406173184479;1.0000850427707195
82.776299;1.0070842636448445;-5.337527764369267e-05;-5.300801908447309e-05;0.44708206461690947;0.44407256394295475;1.0178835748963089;1.000211127627251;10.000883832957223;-0.4165820058247116;0.4519994822973548;0.4519382014854346;-2.969519219270782e-09;-0.4440290171475816;0.44404036679030123;1.0000848310775097
82.786299;1.007083392213144;-5.337555739623762e-05;-5.3008198733224455e-05;0.4470819028398184;0.4440729218722233;1.0178822805479226;1.0002122566630443;10.000889329297836;-0.41658200566224346;0.4519996767751456;0.45193890528584335;-3.204666161640368e-09;-0.44402901738434125;0.44404009068192235;1.0000846008675828
82.796299;1.0070825405366444;-5.337581206119327e-05;-5.300838581078047e-05;0.4470817797719936;0.4440732181426818;1.0178810030151015;1.0002132769132235;10.000895489036761;-0.4165820055054103;0.45199987904138805;0.4519396103784314;-3.414294295718393e-09;-0.4440290176323828;0.4440397872769042;1.000084349521423
82.806299;1.007081711131202;-5.337603877983176e-05;-5.300858205010321e-05;0.44708169832763206;0.44407345638529727;1.0178797473512375;1.0002141902243131;10.000902314184692;-0.4165820053556263;0.45200008761252836;0.45194031552275715;-3.598165455968117e-09;-0.4440290178912834;0.44403945466955963;1.0000840748984645
82.816299;1.0070809069417272;-5.33762350759333e-05;-5.300878920938335e-05;0.4470816616455366;0.444073640302801;1.0178785194758007;1.0002149990096925;10.000909803420036;-0.41658200521413075;0.4520003015920141;0.4519410197425388;-3.755979220590136e-09;-0.4440290181604466;0.44403909132082114;1.000083775787818
82.826299;1.0070801311162556;-5.33763989998309e-05;-5.300900896574184e-05;0.4470816725537339;0.4440737732512685;1.0178773247632513;1.0002157060342258;10.000917948717962;-0.41658200508181303;0.45200052051048617;0.45194172256556264;-3.8874111448464455e-09;-0.44402901843903586;0.4440386964690016;1.000083452065904
82.836299;1.0070793871616526;-5.3376529020598715e-05;-5.300924291540579e-05;0.4470817333602085;0.44407385824809603;1.0178761672005472;1.0002163148127705;10.000926735605663;-0.4165820049591955;0.45200074408919927;0.45194242414899893;-3.992043574144219e-09;-0.4440290187259974;0.44403826979955685;1.0000831045364513
82.846299;1.0070786786419843;-5.337662384783157e-05;-5.300949260014593e-05;0.4470818456724422;0.44407389828498023;1.0178750495142859;1.000216830275811;10.000936147540967;-0.416582004846579;0.4520009717575488;0.45194312505594314;-4.0694288122655624e-09;-0.44402901902010194;0.44403781077382043;1.0000827345487227
82.856299;1.0070780082283532;-5.337668246617592e-05;-5.300975933690972e-05;0.4470820103373022;0.4440738964516874;1.0178739738475584;1.0002172586817195;10.00094616705711;-0.41658200474421925;0.4520012022771253;0.45194382599892974;-4.119352139505878e-09;-0.4440290193199707;0.4440373184501118;1.0000823436122468
82.866299;1.0070773777100062;-5.337670437209917e-05;-5.3010044036847345e-05;0.4470822275172453;0.4440738558459168;1.017872942665188;1.0002176066845652;10.000956769794396;-0.41658200465243;0.4520014337081773;0.45194452781009004;-4.141978521472873e-09;-0.44402901962412855;0.44403679163873794;1.00008193318958
82.876299;1.007076789148144;-5.337668971567321e-05;-5.3010347233300004e-05;0.4470824968675082;0.444073779529368;1.0178719591867145;1.0002178806726314;10.000967919300052;-0.41658200457168987;0.45200166355719035;0.4519452314473331;-4.137725495220552e-09;-0.44402901993102983;0.44403622907049517;1.0000815050318381
82.886299;1.0070762456638165;-5.3376639174052e-05;-5.3010669252728596e-05;0.4470828176352964;0.4440736706079438;1.0178710266384294;1.0002180867020656;10.000979569921778;-0.4165820045027583;0.4520018892044809;0.45194593788861115;-4.107056155618543e-09;-0.44402902023889584;0.44403562975487176;1.0000810617121412
82.896299;1.0070757510254382;-5.337655366192048e-05;-5.301101040608349e-05;0.4470831884706714;0.44407353248473314;1.0178701467242477;1.0002182301148292;10.000991674544961;-0.41658200444653865;0.4520021086059183;0.4519466479560601;-4.050396459578432e-09;-0.44402902054548665;0.44403499316710865;1.000080606335101
82.906299;1.0070753085308672;-5.3376434016418317e-05;-5.301137106823051e-05;0.44708360730855273;0.4440733690648124;1.0178693186404046;1.0002183150413944;10.001004189566387;-0.41658200440377974;0.45200232060330037;0.45194736203875563;-3.968109591175539e-09;-0.44402902084810625;0.4440343188970481;1.0000801415482394
82.916299;1.0070749203697542;-5.337628079987415e-05;-5.301175153564907e-05;0.44708407161588776;0.4440731845686884;1.017868539375959;1.0002183441500334;10.001017071474587;-0.41658200437504345;0.4520025244281394;0.45194807967998174;-3.860366047839727e-09;-0.4440290211438425;0.4440336063169549;1.0000796684034896
82.926299;1.007074588146939;-5.33760943612551e-05;-5.301215180941841e-05;0.4470845786685836;0.4440729831814217;1.017867804618416;1.0002183181441002;10.001030270889549;-0.41658200436087967;0.4520027190053667;0.4519487993496769;-3.727078305019863e-09;-0.4440290214299279;0.44403285480293986;1.0000791858416918
82.936299;1.00707431394003;-5.337587497070689e-05;-5.3012571561022456e-05;0.4470851254602708;0.44407276882136615;1.0178671098014307;1.0002182356619826;10.001043733463826;-0.4165820043618932;0.45200290273219007;0.4519495187052991;-3.5680836019274816e-09;-0.444029021704101;0.44403206444231486;1.0000786918025613
82.946299;1.007074100707632;-5.337562273933013e-05;-5.3013010298873945e-05;0.447085708475606;0.4440725448879414;1.0178664509391202;1.0002180942430585;10.001057402107955;-0.4165820043787822;0.4520030736753675;0.4519502350063479;-3.383342295307232e-09;-0.4440290219647993;0.4440312367321181;1.0000781848099365
82.956299;1.0070739518715202;-5.3375337456703534e-05;-5.301346754666015e-05;0.4470863241247563;0.44407231418022114;1.0178658241655458;1.0002178912796076;10.001071214301737;-0.41658200441245696;0.45200322988435243;0.45195094524582163;-3.1728842360492607e-09;-0.44402902221109436;0.4440303745700739;1.00007766404839
82.966299;1.007073870592183;-5.337501871500706e-05;-5.3013942866596785e-05;0.4470869696621477;0.44407207921389885;1.0178652246923858;1.0002176238362788;10.00108510185682;-0.41658200446396637;0.452003369733145;0.45195164608646404;-2.9366049319368564e-09;-0.4440290224424184;0.44402948163144845;1.0000771282584593
82.976299;1.0070738589955224;-5.337466630713886e-05;-5.3014435727030125e-05;0.44708764344388796;0.4440718424847331;1.0178646470444173;1.0002172882525315;10.001098998686171;-0.41658200453417465;0.4520034921277346;0.4519523340111109;-2.6742135098854786e-09;-0.44402902265831057;0.44402856192087586;1.0000765751401566
82.986299;1.0070739179754686;-5.337428038583627e-05;-5.30149453385672e-05;0.44708834450005414;0.4440716064279526;1.0178640858378516;1.000216881297336;10.001112849387692;-0.41658200462358275;0.4520035962548067;0.4519530056376056;-2.3853980031868186e-09;-0.44402902285844065;0.44402761955949605;1.0000760017086794
82.996299;1.0070740477117743;-5.337386115164152e-05;-5.30154705415255e-05;0.4470890722889028;0.444071373309738;1.0178635357620076;1.0002164017680608;10.001126610710898;-0.4165820047323755;0.4520036810496778;0.4519536577510749;-2.069948375799963e-09;-0.4440290230428551;0.44402665846055417;1.000075404958348
83.006299;1.0070742479786645;-5.337340852756687e-05;-5.301600982818702e-05;0.44708982680993375;0.4440711451212277;1.0178629913536843;1.0002158499543508;10.00114024713741;-0.4165820048603866;0.45200374496781887;0.45195428719903097;-1.7276690862989799e-09;-0.4440290232120387;0.4440256822447237;1.0000747826112302
83.016299;1.007074518202879;-5.3372922258461017e-05;-5.3016561550295225e-05;0.4470906086731681;0.44407092356989086;1.0178624468975355;1.0002152262850121;10.00115372450342;-0.4165820050069351;0.45200378623953025;0.4519548910360638;-1.3583290644854609e-09;-0.4440290233667084;0.4440246946801972;1.0000741336590313
83.026299;1.0070748574643282;-5.337240223731334e-05;-5.301712414697661e-05;0.447091418935855;0.4440707102564317;1.0178618962112487;1.000214531740735;10.001167003808868;-0.41658200517067606;0.45200380322401223;0.4519554667439654;-9.618514294053693e-10;-0.44402902350779405;0.4440236999989746;1.0000734584002293
83.036299;1.0070752640293918;-5.337184858683866e-05;-5.301769621551173e-05;0.4470922586980312;0.4440705067133916;1.0178613327950208;1.0002137688317334;10.001180036919719;-0.41658200534964174;0.45200379444684646;0.45195601227193;-5.384314450582993e-10;-0.44402902363662905;0.444022702528682;1.0000727584815348
83.046299;1.0070757351200446;-5.337126161461295e-05;-5.301827647057642e-05;0.4470931285014306;0.4440703140483866;1.017860750858731;1.0002129414075902;10.001192766026817;-0.41658200554162483;0.4520037585395094;0.4519565260259292;-8.832849702764661e-11;-0.44402902375488934;0.44402170611232655;1.0000720371578804
83.056299;1.0070762674749831;-5.337064203094177e-05;-5.3018863614431846e-05;0.44709402804973075;0.44407013254548267;1.0178601464133907;1.000212053864346;10.001205128180896;-0.4165820057445399;0.4520036945161693;0.45195700686379314;3.883685724252309e-10;-0.444029023864298;0.4440207140752522;1.000071298898228
83.066299;1.0070768577405977;-5.336999114109607e-05;-5.301945609515766e-05;0.44709495649141895;0.44406996165161716;1.0178595168973024;1.0002111106886742;10.001217063390541;-0.4165820059564332;0.45200360208714124;0.4519574538854587;8.916583778213295e-10;-0.4440290239664635;0.44401972957801006;1.000070548107136
83.076299;1.007077502317741;-5.336931066693475e-05;-5.3020051967590594e-05;0.44709591256735465;0.4440698002597924;1.0178588599811635;1.0002101163323267;10.001228521895449;-0.41658200617551205;0.45200348151012654;0.4519578660217382;1.4214222984427605e-09;-0.4440290240627679;0.444018755507754;1.0000697883031753
83.086299;1.0070781973223912;-5.3368602475399256e-05;-5.302064901278192e-05;0.4470968943960083;0.4440696470136894;1.0178581735079812;1.000209075266081;10.001239467299117;-0.41658200640034776;0.4520033332842023;0.45195824178575617;1.9773870141203513e-09;-0.44402902415411827;0.4440177939771511;1.0000690222551696
83.096299;1.007078938947864;-5.336786848091533e-05;-5.302124494301884e-05;0.44709789945063105;0.444069500458645;1.0178574561110052;1.00020799244206;10.001249877301994;-0.41658200662983214;0.45200315821424075;0.45195857938704076;2.5590911124798104e-09;-0.4440290242409257;0.44401684636234845;1.000068251828218
83.106299;1.0070797238852613;-5.336711070923102e-05;-5.302183748448012e-05;0.44709892483352726;0.4440693590651715;1.017856707373411;1.0002068736969285;10.001259743562658;-0.41658200686283886;0.45200295761989223;0.4519588770132736;3.1658350613242146e-09;-0.44402902432348057;0.4440159138867833;1.000067477290476
83.116299;1.007080549360842;-5.3366331478453515e-05;-5.3022424318950854e-05;0.44709996772834604;0.4440692214890267;1.017855928140121;1.000205725660693;10.001269066365996;-0.4165820070980115;0.45200273314687;0.4519591330907337;3.796809915490269e-09;-0.4440290244023118;0.44401499805523087;1.0000666972690948
83.126299;1.0070814126776084;-5.336553350681408e-05;-5.302300296312776e-05;0.4471010259522506;0.4440690870580638;1.0178551209432756;1.0002045551523289;10.001277846160487;-0.41658200733384515;0.4520024862578366;0.4519593464619213;4.451305037651074e-09;-0.44402902447826;0.4440141008342642;1.0000659093002044
83.136299;1.0070823104359792;-5.336471980367934e-05;-5.3023570672367845e-05;0.4471020980268753;0.44406895583295086;1.0178542896994265;1.0002033679065865;10.001286082856854;-0.41658200756882124;0.452002217907582;0.451959516466459;5.12880637362381e-09;-0.44402902455228965;0.4440132244693766;1.0000651099955724
83.146299;1.007083238151516;-5.336389352202184e-05;-5.30241245709703e-05;0.4471031826191874;0.4440688281852269;1.0178534389626743;1.0002021673225676;10.001293780680173;-0.4165820078014477;0.4520019285607409;0.45195964293003155;5.828809805502845e-09;-0.4440290246252241;0.4440123708388008;1.0000642951991516
83.156299;1.0070841909074972;-5.3363057853092445e-05;-5.302466199857947e-05;0.4471042782077553;0.4440687045731768;1.017852573086845;1.0002009542022225;10.001300947443927;-0.41658200803027984;0.4520016184148732;0.4519597261494007;6.550509277325629e-09;-0.4440290246976322;0.4440115411405527;1.000063460805392
83.166299;1.007085164381881;-5.3362216008172254e-05;-5.302518058461505e-05;0.4471053833279414;0.44406858561798956;1.0178516951916747;1.0001997277925292;10.001307589513093;-0.41658200825382685;0.4520012875619192;0.45195976685741085;7.292832041718419e-09;-0.444029024769895;0.44401073623093923;1.0000626035031877
83.176299;1.0070861553266386;-5.3361371472355066e-05;-5.302567790453898e-05;0.4471064968238001;0.4440684719941982;1.0178508067730379;1.0001984871989722;10.001313707056983;-0.41658200847036897;0.4520009359187908;0.45195976588189546;8.054716580993408e-09;-0.444029024842278;0.444009956786994;1.0000617206402138
83.186299;1.0070871615120978;-5.3360528152183355e-05;-5.302615122401633e-05;0.4471076177577814;0.4440683641497395;1.0178499087078148;1.0001972314010117;10.001319293673326;-0.41658200867799455;0.45200056329837707;0.45195972379280086;8.83518266520367e-09;-0.44402902491488383;0.44400920312997727;1.0000608098927473
83.196299;1.0070881816728807;-5.335968987980051e-05;-5.30265976475875e-05;0.44710874529429406;0.44406826220428985;1.0178490025266966;1.000195958583292;10.001324344782427;-0.4165820088747056;0.4520001696798436;0.45195964116055676;9.633164294013047e-09;-0.444029024987594;0.44400847538328747;1.0000598700057817
83.206299;1.0070892156403413;-5.3358859822981666e-05;-5.302701453657841e-05;0.44710987892554666;0.44406816591527876;1.0178480908115957;1.0001946667593906;10.001328863348247;-0.41658200905837484;0.45199975517225605;0.4519595190274504;1.0447350997775224e-08;-0.4440290250601921;0.44400777389785945;1.0000589021730617
83.216299;1.0070902640590902;-5.335804059993801e-05;-5.3027399909575614e-05;0.4471110187608764;0.4440680746187163;1.0178471772686533;1.0001933544455883;10.001332850371877;-0.416582009226748;0.4519993197465538;0.451959358844593;1.127614427967132e-08;-0.4440290251325728;0.44400709940671057;1.000057910029598
83.226299;1.0070913276719484;-5.3357234634516986e-05;-5.3027752598239004e-05;0.44711216539570325;0.4440679872719309;1.0178462671135982;1.0001920198827214;10.001336288755637;-0.4165820093775563;0.4519988631773101;0.4519591621375499;1.2117710900713296e-08;-0.44402902520484283;0.4440064529485875;1.0000568977826125
83.236299;1.0070924071158616;-5.3356444017062954e-05;-5.302807213852762e-05;0.44711331953729827;0.44406790248340605;1.0178453668296938;1.0001906604119388;10.00133913865706;-0.41658200950874874;0.4519983852083392;0.451958930522018;1.29701640129509e-08;-0.4440290252773582;0.4440058356583176;1.0000558684746743
83.246299;1.0070935029883217;-5.335567029024076e-05;-5.302835854639122e-05;0.4471144817928265;0.44406781855519806;1.0178444826071413;1.0001892729509867;10.001341350254211;-0.4165820096187915;0.4519978856962806;0.4519586658826525;1.3831689240635773e-08;-0.44402902535068345;0.44400524845082284;1.0000548239357914
83.256299;1.0070946155099492;-5.335491467455743e-05;-5.3028612141550185e-05;0.44711565248882346;0.44406773368736824;1.0178436189492583;1.000187854394491;10.001342874855874;-0.4165820097067845;0.4519973646138336;0.45195837028469965;1.4700417644220718e-08;-0.4440290254253712;0.4440046918973942;1.000053765860256
83.266299;1.0070957443899993;-5.335417842228314e-05;-5.3028833439379564e-05;0.4471168313833044;0.4440676462446786;1.017842778591444;1.000186401584433;10.001343655364906;-0.41658200977235676;0.4519968220234915;0.4519580457416812;1.5574405875845575e-08;-0.44402902550173445;0.44400416635260614;1.00005269690074
83.276299;1.007096889106242;-5.3353463026544775e-05;-5.3029023163874285e-05;0.44711801761905806;0.44406755488746485;1.0178419630960878;1.0001849115282828;10.001343613932875;-0.41658200981545157;0.4519962581390783;0.45195769414174886;1.645196780728217e-08;-0.44402902557978075;0.4440036721287941;1.0000516211654484
83.286299;1.007098049087068;-5.33527702065864e-05;-5.302918240908647e-05;0.44711920992840626;0.44406745839767187;1.0178411732589077;1.0001833819355088;10.001342663931894;-0.41658200983610916;0.4519956734345501;0.4519573173436339;1.733188704774305e-08;-0.4440290256592583;0.4440032095585057;1.0000505440578082
83.296299;1.007099223557137;-5.335210157067082e-05;-5.30293126775828e-05;0.4471204066968964;0.44406735544377;1.0178404091322428;1.000181811451866;10.00134073265558;-0.41658200983434235;0.4519950687316874;0.4519569172124331;1.8213111928060044e-08;-0.4440290257397396;0.4440027788928561;1.0000494719238875
83.306299;1.0071004110214758;-5.3351458295367684e-05;-5.302941574138364e-05;0.44712160611691815;0.44406724476294307;1.0178396702695738;1.0001801990447983;10.001337763732428;-0.41658200981010485;0.4519944452119462;0.4519564956058121;1.9094226167193102e-08;-0.4440290258206154;0.44400238025129013;1.0000484113118373
83.316299;1.0071016088770022;-5.335084119226125e-05;-5.302949346571917e-05;0.4471228067717829;0.44406712551619715;1.0178389563701664;1.0001785431717474;10.001333703426155;-0.416582009763394;0.4519938044468107;0.45195605451476434;1.9973326840259835e-08;-0.444029025900988;0.44400201376097437;1.0000473678552284
83.326299;1.0071028134599473;-5.335025092936653e-05;-5.302954745231779e-05;0.44712400818505654;0.4440669971520261;1.017838267801915;1.0001768419355292;10.001328496128556;-0.4165820096944312;0.45199314857467815;0.45195559621111014;2.0848371685587116e-08;-0.44402902597967325;0.44400167951876324;1.0000463459704505
83.336299;1.0071040200941004;-5.334968814889388e-05;-5.302957871815786e-05;0.4471252107765493;0.4440668589132166;1.0178376061735888;1.0001750937088045;10.001322089574826;-0.416582009603635;0.4519924802797691;0.45195512322581466;2.1717337992324678e-08;-0.44402902605533284;0.4440013771857353;1.0000453490814634
83.346299;1.0071052232097313;-5.3349153648072374e-05;-5.3029587897497363e-05;0.4471264152317968;0.4440667096399756;1.017836974809154;1.0001732969278205;10.001314432432922;-0.4165820094914078;0.45199180231244196;0.45195463830221466;2.2578028332112064e-08;-0.44402902612663664;0.44400110568200185;1.0000443791215772
83.356299;1.0071064168718125;-5.334864863988766e-05;-5.302957573575412e-05;0.4471276218381738;0.4440665479689763;1.0178363782469062;1.0001714494499652;10.001305468080531;-0.41658200935806133;0.4519911169331494;0.4519541443937946;2.342806310377857e-08;-0.4440290261924132;0.44400086310344533;1.0000434361654522
83.366299;1.0071075952983344;-5.334817479855953e-05;-5.302954341311524e-05;0.44712883048509633;0.4440663727220036;1.0178358214688399;1.000169548660837;10.001295140500051;-0.41658200920386024;0.4519904255871732;0.4519536446758339;2.426517142863307e-08;-0.44402902625163343;0.44400064653501853;1.00004251905997
83.376299;1.0071087531836174;-5.334773394634572e-05;-5.302949265739577e-05;0.4471300410331055;0.4440661833355979;1.0178353097477841;1.0001675923921483;10.001283401315176;-0.4165820090290229;0.45198972883727123;0.45195314268147596;2.508737409219581e-08;-0.4440290263031698;0.444000451949339;1.0000416261370968
83.386299;1.0071098861366004;-5.33473275312952e-05;-5.3029425717526976e-05;0.44713125314788316;0.44406597997511216;1.0178348479058807;1.0001655796589086;10.001270201434375;-0.4165820088337499;0.451989026641679;0.45195264247202954;2.589289314798704e-08;-0.44402902634558494;0.4440002745541538;1.0000407555239648
83.396299;1.007110991087338;-5.3346956380148294e-05;-5.302934530403331e-05;0.44713246586107247;0.4440657631029929;1.017834438769166;1.0001635103969284;10.001255482914118;-0.4165820086183451;0.4519883189311057;0.45195214859017047;2.668005962907616e-08;-0.4440290263771076;0.44400010945638574;1.0000399052976088
