time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
83.406299;1.007112066423468;-5.334662105640642e-05;-5.302925441884229e-05;0.4471336776963895;0.4440655327782732;1.0178340830961592;1.0001613848252267;10.001239189863732;-0.4165820083834686;0.4519876061494519;0.45195166594026254;2.7447384774547965e-08;-0.44402902639576697;0.4439999520866659;1.0000390735923232
83.416299;1.0071131118303478;-5.3346322393478905e-05;-5.3029155882806e-05;0.4471348873251272;0.4440652882172108;1.0178337816285892;1.000159203548704;10.001221288561444;-0.41658200813032464;0.451986889467026;0.45195119963918456;2.8193617450110378e-08;-0.4440290263996148;0.44399979805744266;1.0000382590034698
83.426299;1.0071141278302131;-5.334606169747661e-05;-5.302905184122983e-05;0.44713609413165323;0.44406502788105834;1.0178335366172298;1.0001569680532343;10.0012017755936;-0.4165820078603917;0.4519861707410856;0.45195075462257206;2.8917652168929213e-08;-0.44402902638683445;0.4439996429523989;1.000037461300838
83.436299;1.0071151151561468;-5.3345840653513765e-05;-5.302894360187232e-05;0.447137298119281;0.4440647497199751;1.017833351222479;1.0001546808989386;10.001180668879645;-0.41658200757498687;0.45198545235548926;0.4519503352730797;2.9618307259680624e-08;-0.4440290263557521;0.44399948247797755;1.000036681660731
83.446299;1.0071160740398801;-5.3345661105596995e-05;-5.3028831718324185e-05;0.44713849940352113;0.4440644512267114;1.0178332283045495;1.000152345740075;10.001157993622396;-0.4165820072752923;0.45198473695706115;0.4519499453562535;3.029415651097566e-08;-0.4440290263049624;0.44399931258989717;1.0000359223212414
83.456299;1.007117004024141;-5.334552482603635e-05;-5.302871611948638e-05;0.4471396981756373;0.4440641296661378;1.0178331696648972;1.0001499672287728;10.001133775162884;-0.41658200696264835;0.4519840272326139;0.4519495880892967;3.094364540333008e-08;-0.44402902623341406;0.4439991293875972;1.00003518642381
83.466299;1.0071179043402085;-5.334543339339877e-05;-5.3028596286073104e-05;0.4471408949431755;0.4440637826721189;1.0178331755378787;1.0001475505946684;10.001108040703865;-0.41658200663860623;0.45198332579698813;0.4519492661932915;3.156538946515065e-08;-0.44402902614031103;0.4439989291238969;1.0000344777083565
83.476299;1.007118773424626;-5.334538822541727e-05;-5.302847155169311e-05;0.44714209030549124;0.4440634088464602;1.017833244770747;1.0001451010366451;10.001080822792897;-0.4165820063047389;0.45198263516074416;0.4519489817875452;3.215828587098928e-08;-0.4440290260250291;0.44399870840655964;1.000033799614542
83.486299;1.0071196079469087;-5.334539070894792e-05;-5.302834128223201e-05;0.44714328461329056;0.4440630080204408;1.0178333756404365;1.000142623443358;10.001052162387838;-0.4165820059624502;0.4519819578115712;0.45194873611566316;3.2721351466584256e-08;-0.44402902588709137;0.4439984643699275;1.0000331546866166
83.496299;1.0071204031591963;-5.3345442178626056e-05;-5.302820466018173e-05;0.4471444779132279;0.44406258101157076;1.0178335665622076;1.0001401222502733;10.001022114837745;-0.41658200561287956;0.4519812963550265;0.45194852955402326;3.325363936165039e-08;-0.444029025726145;0.4439981947201674;1.00003254451451
83.506299;1.0071211543122143;-5.334554364521341e-05;-5.302806042648186e-05;0.44714566993303556;0.4440621292055289;1.0178338163835707;1.0001376008202103;10.000990751560144;-0.4165820052568046;0.45198065359624534;0.45194836198543453;3.3754470754899754e-08;-0.444029025541928;0.443997897642781;1.0000319696870945
83.516299;1.0071218575759624;-5.3345695597986205e-05;-5.302790710381729e-05;0.4471468599938442;0.44406165435988554;1.0178341240842503;1.0001350609129296;10.000958154613755;-0.4165820048945549;0.45198003254078184;0.4519482329838951;3.422372201322443e-08;-0.4440290253340778;0.4439975717347633;1.0000314299687827
83.526299;1.0071225100277599;-5.334589795890894e-05;-5.302774355010735e-05;0.4471480469062554;0.44406115836132126;1.0178344881529493;1.0001325028415782;10.000924414819098;-0.4165820045260815;0.45197943641010885;0.45194814167012554;3.466185088682108e-08;-0.4440290251018702;0.4439972160813721;1.0000309248030874
83.536299;1.0071231095444215;-5.334614996845728e-05;-5.302756926093842e-05;0.44714922891677344;0.4440606428354694;1.0178349062526386;1.0001299259172727;10.00088963261437;-0.4165820041511155;0.45197886871841203;0.4519480866003245;3.5069779916249106e-08;-0.4440290248441643;0.443996830111001;1.0000304536388538
83.546299;1.007123654915951;-5.3346450169509655e-05;-5.302738425878892e-05;0.4471504037617586;0.4440601090180307;1.017835375290361;1.0001273289993973;10.00085390941795;-0.41658200376921106;0.4519783332974212;0.4519480659880098;3.5448807904840454e-08;-0.44402902455962096;0.443996413097206;1.000030015707152
83.556299;1.0071241455435875;-5.3346796683267046e-05;-5.3027188820964804e-05;0.447151568962732;0.44405955781552514;1.0178358918918238;1.0001247111843117;10.000817332950566;-0.41658200337967866;0.4519778341230911;0.4519480782427008;3.580041196588136e-08;-0.4440290242470498;0.44399596404641395;1.000029609621983
83.566299;1.0071245807350222;-5.334718744660499e-05;-5.3026983336866154e-05;0.4471527223532727;0.44405898975527447;1.01783645316395;1.0001220726033404;10.00077997418034;-0.41658200298160014;0.4519773749259975;0.45194812227869385;3.612585756401281e-08;-0.44402902390561044;0.4439954822589626;1.0000292336623458
83.576299;1.0071249597002254;-5.334762016392337e-05;-5.3026768520865677e-05;0.44715386244252103;0.44405840503596994;1.0178370569875357;1.0001194151061275;10.00074189719729;-0.4165820025740761;0.45197695866008925;0.4519481973988826;3.6425836075266175e-08;-0.44402902353481377;0.44399496767565094;1.0000288863558096
83.586299;1.007125282533093;-5.334809218704354e-05;-5.3026545679248197e-05;0.447154988357964;0.4440578037327099;1.0178377015354607;1.0001167421201216;10.000703165640084;-0.41658200215659763;0.45197658695022813;0.4519483033557277;3.670052227951044e-08;-0.4440290231344136;0.44399442071555;1.0000285659665602
83.596299;1.0071255505557004;-5.334860051582648e-05;-5.3026316471310804e-05;0.4471560994891144;0.4440571858241748;1.0178383848153876;1.0001140576653151;10.000663838331345;-0.41658200172917487;0.4519762599451214;0.45194844058979516;3.6950050405212204e-08;-0.4440290227042077;0.44399384230249717;1.0000282696247438
83.606299;1.0071257650201417;-5.3349141992598886e-05;-5.302608238435157e-05;0.44715719517466557;0.44405655109685077;1.017839104681535;1.0001113654277443;10.000623963218029;-0.4165820012921177;0.45197597683097;0.45194861003062226;3.7174748875689646e-08;-0.44402902224390906;0.44399323401801577;1.0000279937473078
83.616299;1.0071259257463927;-5.334971360834691e-05;-5.302584448199268e-05;0.4471582746404248;0.4440558991760955;1.0178398589687818;1.000108668593614;10.000583577290673;-0.41658200084583114;0.45197573638004007;0.45194881251652064;3.737479476290061e-08;-0.4440290217532328;0.44399259796411267;1.0000277348768878
83.626299;1.0071260313305803;-5.3350312648851154e-05;-5.3025603524440596e-05;0.44715933703787136;0.4440552295411886;1.0178406455311868;1.0001059703319763;10.000542708968663;-0.4165820003908017;0.45197553699300363;0.4519490484103376;3.754980460418718e-08;-0.44402902123212856;0.44399193667716913;1.0000274899899915
83.636299;1.0071260800376323;-5.335093662557239e-05;-5.302536034630239e-05;0.44716038153421633;0.44405454143034356;1.0178414622019145;1.0001032739412652;10.000501381806243;-0.41658199992755174;0.4519753766448713;0.4519493176472089;3.769890663292888e-08;-0.4440290206809326;0.44399125301284426;1.0000272569457898
83.646299;1.0071260700645268;-5.335158320140461e-05;-5.3025116128988934e-05;0.447161407480099;0.4440538338577763;1.0178423066632465;1.0001005822601732;10.000459620574876;-0.41658199945650415;0.45197525319330056;0.4519496198817888;3.782117121444951e-08;-0.4440290201003205;0.44399054966792845;1.0000270348814633
83.656299;1.0071259997511506;-5.3352250166817424e-05;-5.302487218299006e-05;0.4471624144538369;0.4440531058589604;1.0178431763215343;1.0000978971306722;10.000417456456313;-0.41658199897794695;0.45197516479838157;0.4519499545233269;3.79158380826056e-08;-0.4440290194913092;0.4439898289565237;1.0000268237352066
83.666299;1.0071258681611548;-5.3352935351673265e-05;-5.302462950782893e-05;0.4471634020005894;0.4440523568217658;1.0178440684527723;1.0000952195712969;10.000374932984785;-0.416581998492051;0.4519751100486;0.4519503209613652;3.798219587656522e-08;-0.44402901885535634;0.44398909308202333;1.0000266232442268
83.676299;1.0071256755447322;-5.335363665208922e-05;-5.3024388688799394e-05;0.4471643692530487;0.44405158678596374;1.017844980420717;1.0000925507230185;10.000332111558608;-0.41658199799880213;0.4519750877730018;0.45195071900837325;3.8019520647721686e-08;-0.4440290181943543;0.44398834424582073;1.000026432211702
83.686299;1.00712542382553;-5.3354352290230595e-05;-5.302415014735455e-05;0.44716531494058226;0.4440507967253241;1.0178459093259713;1.0000898928114177;10.000289067513757;-0.4165819974980103;0.4519750967689995;0.4519511491555495;3.802714655834936e-08;-0.44402901751053764;0.44398758434131785;1.0000262483361697
83.696299;1.0071251166772675;-5.335508081987641e-05;-5.302391425780685e-05;0.447166237817833;0.44404998852816285;1.0178468515035384;1.0000872493954185;10.0002458805048;-0.4165819969895009;0.4519751357166098;0.4519516124357879;3.8004455935456626e-08;-0.4440290168063165;0.4439868146321502;1.000026068806104
83.706299;1.0071247582226577;-5.335582068465572e-05;-5.3023681183836975e-05;0.4471671370156431;0.44404916449483584;1.01784780272417;1.000084625328984;10.000202629725045;-0.416581996473336;0.45197520320741885;0.4519521099597075;3.795101623680043e-08;-0.44402901608413553;0.4439860358480416;1.0000258912827567
83.716299;1.00712435156629;-5.335656986531474e-05;-5.302345089340608e-05;0.44716801219027835;0.4440483268706316;1.017848758463639;1.0000820264407078;10.000159391657403;-0.41658199594991197;0.4519752976195569;0.45195264239974225;3.7866919641715895e-08;-0.444029015346523;0.44398524867279054;1.0000257141888573
83.726299;1.007123899040356;-5.335732587658839e-05;-5.302322353413751e-05;0.4471688635453818;0.4440474776659968;1.0178497135879527;1.0000794583611987;10.000116237403827;-0.41658199541989543;0.4519754171275793;0.4519532097423742;3.775280426532953e-08;-0.44402901459605726;0.443984454332263;1.0000255363494295
83.736299;1.007123402909459;-5.335808597555758e-05;-5.3022999698877894e-05;0.4471696916407424;0.44404661851993454;1.0178506621036574;1.0000769254899065;10.000073233927898;-0.4165819948840645;0.45197556009820045;0.4519538113743127;3.760953138559151e-08;-0.4440290138351546;0.44398365488871006;1.0000253572044424
83.746299;1.0071228645380463;-5.335884758165589e-05;-5.30227803040591e-05;0.4471704971185485;0.4440457507336854;1.0178515973143634;1.0000744315429928;10.000030447530436;-0.41658199434315557;0.4519757253438278;0.4519544462892416;3.743803063059758e-08;-0.44402901306606096;0.4439828529671031;1.0000251777511966
83.756299;1.007122283319684;-5.335960870778239e-05;-5.3022566396817626e-05;0.4471712805245976;0.44404487548472366;1.0178525121753934;1.0000719808108003;9.999987943376357;-0.41658199379779715;0.45197591184547575;0.45195511311999464;3.723940130951291e-08;-0.4440290122910028;0.4439820514096235;1.0000250006865117
83.766299;1.0071216568846344;-5.3360367902321174e-05;-5.3022359064470975e-05;0.4471720422039554;0.44404399377757586;1.017853399754623;1.0000695784415148;9.99994578666196;-0.4165819932485202;0.4519761181334372;0.4519558101135997;3.701496292002169e-08;-0.4440290115121975;0.4439812532286784;1.00002482882514
83.776299;1.0071209817564222;-5.33611236991882e-05;-5.302215928638771e-05;0.44717278229350216;0.44404310619464726;1.0178542533711412;1.000067229942011;9.999904048467284;-0.41658199269579105;0.45197634171428636;0.45195653546044307;3.6766162239505956e-08;-0.44402901073190215;0.4439804614023359;1.00002466341774
83.786299;1.007120254122932;-5.336187423388994e-05;-5.302196779511204e-05;0.4471735007622237;0.4440422128384769;1.0178550663915857;1.0000649402567472;9.999862803819534;-0.41658199214010194;0.451976578933202;0.45195728772918403;3.649454872135568e-08;-0.44402900995257044;0.44397967853581033;1.0000245042743119
83.796299;1.0071194708691285;-5.336261733858999e-05;-5.302178509826041e-05;0.4471741974490365;0.44404131347465003;1.0178558324100326;1.0000627122138894;9.999822122492326;-0.4165819915819946;0.4519768253193956;0.4519580658529716;3.620185289489359e-08;-0.44402900917678856;0.4439789067587557;1.000024350911895
83.806299;1.0071186300733421;-5.336335079700274e-05;-5.302161161160939e-05;0.447174872238157;0.4440404078915897;1.017856545770068;1.0000605458455234;9.999782066021604;-0.4165819910218856;0.45197707623002925;0.45195886872072594;3.5889975687123114e-08;-0.4440290084070468;0.4439781476514653;1.000024202698815
83.816299;1.0071177306315529;-5.3364072515914964e-05;-5.3021447801092925e-05;0.447175525185311;0.4440394962783712;1.0178572015712959;1.0000584399513186;9.999742689220826;-0.4165819904599714;0.4519773274675397;0.45195969466136077;3.556086467515226e-08;-0.44402900764558384;0.44397740205803315;1.0000240578666133
83.826299;1.0071167720187397;-5.3364780586704553e-05;-5.302129422935733e-05;0.4471761564338493;0.4440385792621103;1.0178577949492071;1.0000563940992189;9.999704036142091;-0.4165819898963487;0.4519775754196675;0.45196054119296836;3.521643789174629e-08;-0.44402900689423874;0.4439766699983652;1.0000239129033925
83.836299;1.0071157549204632;-5.336547331384703e-05;-5.3021151351924415e-05;0.4471767662591389;0.44403765771554843;1.0178583206055378;1.0000544089244192;9.99966613552743;-0.4165819893311332;0.4519778168531487;0.4519614052761707;3.485862311586779e-08;-0.4440290061543869;0.4439759509587343;1.0000237628960937
83.846299;1.0071146815070573;-5.336614917363873e-05;-5.302101906250073e-05;0.44717735508035883;0.44403673230332885;1.0178587732492623;1.0000524854764727;9.999629005701141;-0.4165819887645505;0.45197804889862064;0.4519622838195077;3.448941937111198e-08;-0.4440290054270206;0.44397524456107057;1.0000236025950764
83.856299;1.007113554684899;-5.3366806560018505e-05;-5.3020896438459776e-05;0.4471779232644009;0.44403580288084116;1.01785914810798;1.0000506250772283;9.999592660685009;-0.4165819881970265;0.4519782691344289;0.45196317420124693;3.411093592871003e-08;-0.4440290047128075;0.4439745509606735;1.0000234282325924
83.866299;1.0071123777496798;-5.33674436186706e-05;-5.302078201928785e-05;0.4471784713935255;0.44403486849405;1.0178594410255641;1.0000488293905652;9.999557110682344;-0.41658198762922577;0.45197847537331914;0.4519640744111504;3.3725386557932466e-08;-0.4440290040122061;0.44397387055897364;1.0000232389094996
83.876299;1.0071111547929044;-5.3368058469695944e-05;-5.302067432562907e-05;0.4471790008602265;0.44403392795641716;1.0178596488547325;1.0000470999635762;9.999522366064207;-0.41658198706197147;0.45197866536028886;0.4519649825547484;3.333497614897877e-08;-0.4440290033257451;0.443973203773778;1.000023036101338
83.886299;1.0071098907339493;-5.33686495654906e-05;-5.302057228877912e-05;0.44717951374382403;0.44403298025766347;1.0178597700419998;1.0000454376427306;9.999488442561555;-0.41658198649604444;0.451978836802326;0.45196589650236946;3.294175328477943e-08;-0.4440290026542405;0.44397255146312664;1.000022822224276
83.896299;1.0071085906290844;-5.3369215840882355e-05;-5.302047540125305e-05;0.4471800119871807;0.4440320248750195;1.0178598046302132;1.0000438425440599;9.999455355224361;-0.41658198593209883;0.45197898751649707;0.4519668141169398;3.254753169537e-08;-0.4440290019987643;0.44397191526554086;1.0000225998512826
83.906299;1.0071072588833183;-5.336975650481648e-05;-5.302038347904307e-05;0.4471804968474952;0.4440310621738522;1.0178597540773584;1.000042314423958;9.999423108834321;-0.4165819853707404;0.45197911536192426;0.4519677332816582;3.2153767387874267e-08;-0.44402900136040996;0.4439712972327491;1.000022371556728
83.916299;1.007105898862939;-5.337027064850247e-05;-5.30202964004544e-05;0.4471809692008107;0.4440300932772161;1.0178596215298739;1.0000408529116653;9.999391696653975;-0.41658198481260106;0.45197921830908405;0.4519686516074066;3.1761290643090094e-08;-0.44402900074009577;0.443970699277236;1.0000221396025624
83.926299;1.007104512842027;-5.337075704468936e-05;-5.302021416943094e-05;0.44718143031470653;0.4440291192315007;1.017859411963621;1.0000394575931162;9.999361102599343;-0.41658198425847465;0.451979294853798;0.451969566505702;3.137013610007458e-08;-0.44402900013869334;0.44397012305656064;1.0000219054617534
83.936299;1.0071031024485548;-5.337121422838975e-05;-5.302013702253452e-05;0.4471818821250822;0.44402814038687444;1.0178591317173402;1.0000381284124633;9.999331304789706;-0.41658198370942806;0.45197934427228303;0.4519704754891926;3.0979715927584763e-08;-0.44402899955730346;0.44396957018697436;1.000021669821072
83.946299;1.0071016696394206;-5.337164074462914e-05;-5.302006536997801e-05;0.44718232668813623;0.44402715667961595;1.0178587878087682;1.0000368663361463;9.999302280585123;-0.4165819831666088;0.4519793665054825;0.4519713763786091;3.0589107182451527e-08;-0.44402899899728254;0.44396904224707684;1.0000214330559725
83.956299;1.007100216962274;-5.337203545277567e-05;-5.301999978127492e-05;0.4471827656335781;0.4440261682736963;1.0178583874090812;1.0000356737833254;9.999274008638796;-0.41658198263080837;0.4519793620198068;0.45197226749881037;3.0197078688779446e-08;-0.44402899846005023;0.44396854051810397;1.0000211957574219
83.966299;1.0070987465966643;-5.337239765842682e-05;-5.301994103211941e-05;0.447183200166003;0.44402517573476674;1.0178579375525167;1.0000345544668976;9.999246468442658;-0.4165819821021476;0.45197933181667344;0.4519731476025174;2.9802050204108908e-08;-0.44402899794683953;0.4439680659663385;1.0000209588128632
83.976299;1.007097259772204;-5.3372726966329104e-05;-5.301989007705701e-05;0.4471836311259928;0.4440241796662832;1.0178574448633517;1.0000335123916777;9.999219638652654;-0.4165819815802105;0.4519792775377941;0.45197401557741596;2.940240772787718e-08;-0.44402899745852353;0.4439676196865386;1.0000207227185007
83.986299;1.0070957574377166;-5.337302311604329e-05;-5.301984804983737e-05;0.44718405900087355;0.44402318030984156;1.0178569152524561;1.0000325505477916;9.999193495573605;-0.41658198106455746;0.45197920148265797;0.45197487034481676;2.8996903198732158e-08;-0.44402899699563875;0.44396720345898893;1.0000204866314124
83.996299;1.0070942414085782;-5.337328603310302e-05;-5.3019816281402066e-05;0.44718448402849303;0.4440221775614447;1.017856353882552;1.000031670502624;9.999168013576476;-0.41658198055509993;0.4519791062319064;0.45197571072649806;2.8584708637682412e-08;-0.4440289965584055;0.44396681986627157;1.0000202479080682
84.006299;1.0070927151282907;-5.3373515966274e-05;-5.301979612690055e-05;0.44718490607965894;0.44402117111347417;1.0178557655540406;1.000030873134215;9.999143166085544;-0.4165819800519892;0.45197899405028796;0.4519765351595282;2.8165270216201455e-08;-0.4440289961465665;0.44396647194846917;1.000020002992135
84.016299;1.0070911833402436;-5.337371350428307e-05;-5.301978879456269e-05;0.4471853245762815;0.4440201602963988;1.017855155037278;1.0000301592059584;9.999118926974319;-0.4165819795553629;0.451978866684326;0.4519773417432671;2.7738205958461282e-08;-0.44402899575929167;0.4439661629027438;1.0000197494129148
84.026299;1.007089650921481;-5.3373879441073423e-05;-5.3019795449084234e-05;0.4471857388065603;0.4440191439504544;1.0178545267068397;1.0000295290160977;9.999095275725915;-0.41658197906543065;0.4519787256972885;0.4519781287111849;2.7303291364912603e-08;-0.44402899539548035;0.4439658958677967;1.000019486613861
84.036299;1.0070881219950585;-5.337401463080631e-05;-5.3019817304163944e-05;0.4471861481851027;0.4440181207093424;1.0178538839499707;1.0000289822264192;9.999072205094045;-0.4165819785827164;0.4519785728438805;0.4519788948701657;2.686038817005389e-08;-0.4440289950541861;0.4439656736081157;1.0000192150855072
84.046299;1.007086599757489;-5.337412009139783e-05;-5.301985544711177e-05;0.44718655213679753;0.4440170896276649;1.0178532292740585;1.0000285182789244;9.999049720905031;-0.41658197810797015;0.4519784101436262;0.4519796397051622;2.6409252930711437e-08;-0.44402899473460844;0.44396549837447735;1.0000189356152478
84.056299;1.007085086998057;-5.3374197193042834e-05;-5.301991069414824e-05;0.44718694992712943;0.4440160507025873;1.01785256511465;1.000028136444544;9.999027833242048;-0.41658197764178734;0.45197823975658824;0.4519803630742315;2.594941898096863e-08;-0.44402899443586713;0.4439653719460955;1.0000186489990195
84.066299;1.0070835865990224;-5.3374247516536293e-05;-5.3019983693194645e-05;0.44718734070907057;0.4440150047333959;1.0178518945671229;1.0000278354872942;9.99900655025027;-0.4165819771843513;0.451978063756368;0.45198106467859367;2.5480169010594726e-08;-0.44402899415705116;0.44396529548440705;1.0000183554361977
84.076299;1.0070821010981648;-5.337427258066293e-05;-5.302007491666155e-05;0.44718772359380765;0.4440139526737775;1.0178512214469275;1.0000276133921993;9.998985875872838;-0.4165819767355116;0.45197788410123363;0.4519817437946816;2.5000612927509358e-08;-0.44402899389733363;0.4439652693497989;1.000018053620739
84.086299;1.007080632232896;-5.337427376658877e-05;-5.302018444324942e-05;0.447188097566376;0.4440128952494085;1.0178505499442063;1.0000274672896594;9.998965806769966;-0.41658197629518495;0.45197770309344165;0.45198239947194074;2.4510002932276242e-08;-0.44402899365592446;0.4439652934037638;1.000017740582861
84.096299;1.0070791812471054;-5.3374252334007694e-05;-5.302031188313986e-05;0.447188461453145;0.4440118330499982;1.017849884326717;1.0000273940139757;9.99894633043565;-0.41658197586370876;0.45197752376437894;0.45198303077516727;2.4008016477661507e-08;-0.4440289934320599;0.44396536765616484;1.0000174130768245
84.106299;1.0070777491071927;-5.3374209430811344e-05;-5.302045645378095e-05;0.447188814101082;0.4440107667392325;1.0178492287090835;1.0000273909764772;9.998927429503487;-0.41658197544164166;0.4519773496370883;0.4519836367898453;2.3494715639807883e-08;-0.44402899322496175;0.44396549243696165;1.0000170693013504
84.116299;1.0070763363759567;-5.337414623436511e-05;-5.302061716370368e-05;0.4471891544733906;0.4440096974307038;1.017848586709229;1.0000274563256883;9.998909088289201;-0.41658197502927086;0.45197718411029286;0.4519842168203174;2.2970351880711314e-08;-0.4440289930336237;0.4439656679717613;1.0000167094258663
84.126299;1.0070749431250563;-5.337406424000539e-05;-5.302079312420288e-05;0.4471894814792317;0.4440086271246089;1.0178479609684683;1.0000275886284546;9.998891291934651;-0.4165819746264208;0.451977029915815;0.45198477080210253;2.2435155961613835e-08;-0.44402899285675396;0.443965894107393;1.0000163352788176
84.136299;1.0070735689251364;-5.33739653206541e-05;-5.302098367447144e-05;0.44718979379690843;0.4440075586409154;1.0178473530483652;1.000027786676915;9.998874023354622;-0.41658197423247606;0.45197688890395765;0.4519852992715801;2.188915497918937e-08;-0.44402899269303236;0.44396617054411935;1.0000159499965877
84.146299;1.0070722127202847;-5.337385137031556e-05;-5.302118821707693e-05;0.44719008987449405;0.4440064951043195;1.0178467639589965;1.0000280491568037;9.99885726394673;-0.4165819738463732;0.45197676208937804;0.4519858028289198;2.133222973238529e-08;-0.4440289925414507;0.44396649718093356;1.000015557527199
84.156299;1.0070708725096935;-5.337372395687717e-05;-5.3021406115322164e-05;0.4471903681632546;0.4440054394495899;1.0178461944386075;1.000028374407203;9.998840990405542;-0.41658197346679743;0.45197664994028847;0.4519862817562161;2.0764388511738066e-08;-0.4440289924015015;0.44396687393088374;1.0000151619282849
84.166299;1.0070695451253813;-5.337358436650578e-05;-5.302163679213774e-05;0.4471906273908934;0.44400439408484904;1.0178456445929687;1.0000287605246083;9.998825173584205;-0.41658197309260986;0.45197655280118487;0.4519867360903021;2.0185938243900364e-08;-0.44402899227301873;0.44396730005049867;1.0000147668940964
84.176299;1.0070682262352941;-5.33734338916749e-05;-5.302187973291433e-05;0.4471908665824152;0.4440033606852798;1.0178451136863533;1.0000292053160198;9.998809788294714;-0.4165819727230496;0.45197647104842414;0.45198716559543844;1.9597496481008586e-08;-0.4440289921558796;0.44396777403024085;1.0000143757077036
84.186299;1.0070669107501673;-5.337327404241072e-05;-5.3022134260069094e-05;0.44719108511965305;0.4440023401836776;1.0178446004054325;1.000029706142362;9.998794821443157;-0.4165819723576532;0.45197640506782977;0.45198756954708114;1.8999998241013723e-08;-0.44402899204996854;0.4439682943336815;1.0000139916222655
84.196299;1.0070655937526278;-5.337310657930604e-05;-5.3022399366978806e-05;0.4471912830276156;0.4440013330846462;1.01784410324632;1.0000302597779667;9.998780272123879;-0.41658197199622715;0.45197635513540496;0.4519879469235055;1.839452905231403e-08;-0.44402899195521955;0.44396885983715917;1.0000136186115784
84.206299;1.0070642711222493;-5.3372933449628055e-05;-5.3022673844153776e-05;0.447191460991562;0.4440003398960129;1.0178436207507695;1.000030862205925;9.99876615063617;-0.4165819716387808;0.4519763209736841;0.4519882967897565;1.7781872167018124e-08;-0.44402899187150663;0.44396946960850253;1.0000132621623012
84.216299;1.0070629392971933;-5.337275668689844e-05;-5.302295659331419e-05;0.4471916200788714;0.4439993611668788;1.0178431515799906;1.0000315089860745;9.998752476034223;-0.4165819712853253;0.4519763015009743;0.4519886184413239;1.716240317275674e-08;-0.4440289917986449;0.4439701228095688;1.0000129301096095
84.226299;1.0070615950867858;-5.337257827667397e-05;-5.302324675901752e-05;0.44719176173929975;0.44399839719209094;1.0178426945933652;1.0000321961581182;9.998739270203751;-0.41658197093585697;0.45197629510356735;0.45198891157597226;1.653664696906474e-08;-0.4440289917366406;0.44397081885445344;1.0000126329390906
84.236299;1.0070602359948109;-5.337240000774845e-05;-5.302354352260554e-05;0.44719188794571463;0.4439974480111392;1.017842249064828;1.000032920675437;9.998726549992874;-0.41658197059053703;0.4519762997227178;0.45198917650034365;1.590568150587705e-08;-0.4440289916858753;0.44397155748023426;1.0000123826901173
84.246299;1.0070588599698156;-5.3372223416725824e-05;-5.302384591693073e-05;0.4471920009098142;0.44399651388249306;1.0178418148539838;1.000033680252045;9.998714321413901;-0.416581970249761;0.4519763126324395;0.4519894140393103;1.5270943134366107e-08;-0.44402899164685045;0.44397233872874314;1.0000121917288436
84.256299;1.0070574649438466;-5.33720499270358e-05;-5.3024152845072976e-05;0.44719210259020353;0.44399559570496033;1.017841392107698;1.0000344729685176;9.99870258442866;-0.41658196991408436;0.4519763306067586;0.45198962538798493;1.4633883503386568e-08;-0.44402899161962567;0.44397316285357624;1.0000120722305912
84.266299;1.0070560495762713;-5.3371881111927805e-05;-5.302446310971092e-05;0.4471921945220493;0.44399469499298416;1.017840980660311;1.0000352967806823;9.99869134218555;-0.4165819695840951;0.4519763505667979;0.4519898121839458;1.3995732740399396e-08;-0.44402899160353987;0.44397403006909525;1.0000120350950432
84.276299;1.0070546139041336;-5.3371718888412274e-05;-5.30247754759496e-05;0.4471922780256902;0.4439938136388126;1.017840579966757;1.0000361491988037;9.998680596490441;-0.41658196926026664;0.4519763701300902;0.4519899765122896;1.3357395049440738e-08;-0.444028991597412;0.44397494026528145;1.0000120884494494
84.286299;1.0070531587573406;-5.337156542978606e-05;-5.3025088869179825e-05;0.44719235460220225;0.44399295366618086;1.0178401897344702;1.0000370271696855;9.998670339174657;-0.41658196894288435;0.4519763876949244;0.4519901207379446;1.2719523036392571e-08;-0.44402899159986725;0.4439758929649124;1.0000122369305884
84.296299;1.007051685313452;-5.337142295071198e-05;-5.3025402492247655e-05;0.44719242606733106;0.44399211695887725;1.0178398104190265;1.0000379272749063;9.998660557168005;-0.4165819686320561;0.4519764021339066;0.45199024728658277;1.2082679552384055e-08;-0.44402899160953685;0.4439768873959052;1.0000124818458815
84.306299;1.007050194988437;-5.337129373949876e-05;-5.302571564261634e-05;0.44719249415386153;0.44399130499809175;1.0178394433153868;1.000038846328774;9.9986512387165;-0.41658196832779726;0.4519764123751425;0.45199035839937596;1.1447584399025748e-08;-0.444028991625102;0.44397792228648914;1.0000128221291602
84.316299;1.0070486890484698;-5.3371180213601096e-05;-5.3026027371922935e-05;0.4471925600702218;0.44399051868043377;1.0178390905611507;1.0000397817574243;9.998642373400685;-0.4165819680303089;0.4519764173492726;0.45199045617996736;1.0815321415309046e-08;-0.44402899164524956;0.44397899568996896;1.0000132556312105
84.326299;1.0070471686494393;-5.3371084668889156e-05;-5.30263363189196e-05;0.4471926244086344;0.44398975825688447;1.0178387547223235;1.0000407314641284;9.998633956371858;-0.4165819677402768;0.4519764163865223;0.4519905429164702;1.0187134269124298e-08;-0.4440289916687279;0.4439801053151065;1.0000137795767368
84.336299;1.007045635701341;-5.337100894420094e-05;-5.302664081233791e-05;0.447192687250535;0.44398902334730833;1.0178384380945331;1.000041693532354;9.99862599464715;-0.4165819674587644;0.4519764094519829;0.45199062104564874;9.56411194356449e-09;-0.44402899169460047;0.4439812488698076;1.0000143900167482
84.346299;1.0070440938064642;-5.337095417414391e-05;-5.302693911060257e-05;0.4471927484073475;0.44398831311592013;1.017838142423999;1.000042665871259;9.998618506505734;-0.4165819671868145;0.4519763971019416;0.4519906927891433;8.947406190946198e-09;-0.4440289917224687;0.443982423972418;1.0000150814748507
84.356299;1.0070425483513399;-5.337092069078223e-05;-5.3027229736997166e-05;0.44719280782335097;0.4439876265894662;1.0178378689572307;1.0000436459666122;9.998611511989425;-0.41658196692533556;0.4519763805154079;0.4519907598841293;8.338640230419748e-09;-0.44402899175243343;0.44398362807027963;1.0000158473282035
84.366299;1.0070410058304067;-5.337090815915816e-05;-5.302751175945188e-05;0.44719286592043317;0.443986962877944;1.01783761872199;1.0000446306892337;9.998605020889551;-0.41658196667538966;0.4519763613461051;0.4519908235087897;7.739875739572425e-09;-0.44402899178491534;0.443984858554933;1.0000166806076736
84.376299;1.0070394733447185;-5.337091571263361e-05;-5.302778467474022e-05;0.44719292362660057;0.44398632122781584;1.0178373927314053;1.0000456157373891;9.998599026939319;-0.41658196643839185;0.4519763410502483;0.4519908845154035;7.153272862520195e-09;-0.4440289918204964;0.44398611285899386;1.0000175749952718
84.386299;1.007037958438731;-5.337094200175877e-05;-5.302804795233114e-05;0.4471929820031426;0.44398570092083367;1.017837191661182;1.0000465954420281;9.998593506653336;-0.41658196621593635;0.4519763203174409;0.45199094369321324;6.580836910418554e-09;-0.44402899185988554;0.44398738865107645;1.0000185254021776
84.396299;1.0070364684986421;-5.337098543369062e-05;-5.3028300749987964e-05;0.4471930417795437;0.44398510107379696;1.0178370158171048;1.0000475636572193;9.99858842129236;-0.416581966009533;0.451976299551912;0.45199100173638945;6.02441642194079e-09;-0.4440289919040679;0.4439886839716298;1.0000195279525292
84.406299;1.0070350096128249;-5.337104452075219e-05;-5.302854193670336e-05;0.4471931034580653;0.443984520648005;1.017836865658542;1.0000485145709916;9.998583729517433;-0.4165819658205102;0.4519762798246436;0.45199105907896325;5.48572490623485e-09;-0.4440289919544236;0.44398999699844827;1.0000205799140787
84.416299;1.00703358578218;-5.3371117982750524e-05;-5.302877012254703e-05;0.44719316780678015;0.44398395879021396;1.017836742071883;1.0000494427640187;9.998579407236786;-0.416581965650076;0.45197626302800586;0.4519911157236552;4.966080704353827e-09;-0.4440289920125933;0.4439913258626553;1.000021679735422
84.426299;1.0070321991343278;-5.3371204582379955e-05;-5.302898376441793e-05;0.44719323579612213;0.4439834150573895;1.0178366462864172;1.0000503435609798;9.99857545694211;-0.41658196549942894;0.4519762514908839;0.45199117131565;4.466192158123347e-09;-0.44402899208016744;0.44399266886761807;1.0000228269727
84.436299;1.0070308507346188;-5.337130293988121e-05;-5.302918146847918e-05;0.4471933082214208;0.44398288937678704;1.017836579283449;1.000051213867416;9.998571900316321;-0.4165819653696868;0.4519762476856856;0.45199122558598737;3.986274307748476e-09;-0.4440289921584994;0.4439940247907802;1.00002402157887
84.446299;1.0070295409967693;-5.3371411517588914e-05;-5.3029362149387406e-05;0.44719338599894654;0.44398238214617386;1.0178365410932912;1.0000520523469105;9.998568769011984;-0.41658196526158486;0.4519762538445501;0.45199127858523036;3.526144964315334e-09;-0.44402899224879844;0.44399539287549916;1.0000252629938218
84.456299;1.007028269696276;-5.3371528775474884e-05;-5.302952491323076e-05;0.447193470817813;0.4439818943381289;1.0178365310800201;1.0000528590737725;9.998566104320087;-0.4165819651753054;0.4519762715086889;0.451991330428122;3.085243843205816e-09;-0.44402899235228277;0.4439967726401399;1.0000265501489811
84.466299;1.007027036243782;-5.337165340547174e-05;-5.302966893134444e-05;0.4471935651757097;0.4439814271535469;1.0178365485582566;1.0000536356832543;9.998563955660467;-0.4165819651106899;0.4519763013929915;0.4519913811047591;2.662895309276481e-09;-0.4440289924701878;0.4439981639209745;1.0000278816111978
84.476299;1.0070258399222867;-5.337178460543271e-05;-5.3029793454121894e-05;0.44719367180548264;0.44398098150883686;1.017836592697022;1.0000543854598012;9.998562369728175;-0.4165819650674933;0.4519763436949538;0.4519914306518571;2.2586697415226006e-09;-0.44402899260365725;0.4439995668767644;1.0000292552384995
84.486299;1.0070246795858926;-5.337192215956687e-05;-5.302989797021576e-05;0.4471937931395699;0.44398055788958823;1.0178366620641193;1.0000551126798791;9.99856137806653;-0.41658196504539763;0.4519763984109919;0.45199147931355627;1.8724957231689317e-09;-0.4440289927536466;0.4440009815620032;1.0000306684969484
84.496299;1.0070235532505238;-5.337206616232323e-05;-5.3029982368105174e-05;0.44719393110161615;0.4439801566148953;1.017836754521662;1.0000558217709468;9.99856099166549;-0.4165819650440772;0.45197646529705976;0.45199152744281523;1.5045734916129535e-09;-0.44402899292091796;0.44400240747554187;1.0000321191268218
84.506299;1.00702245853869;-5.3372216893637324e-05;-5.3030046833387285e-05;0.44719408709730496;0.4439797782013306;1.0178368679385423;1.0000565165906177;9.998561204051928;-0.4165819650633029;0.4519765438141102;0.45199157552310154;1.1552595258660129e-09;-0.4440289931060729;0.4440038435369025;1.0000336049507879
84.516299;1.007021394039098;-5.337237510912144e-05;-5.303009159386608e-05;0.44719426226910847;0.44397942348291236;1.0178370015441796;1.0000571999601722;9.998561999732583;-0.4165819651027536;0.4519766332318525;0.451991624437461;8.249749790368779e-10;-0.44402899330962187;0.44400528859387656;1.0000351232587747
84.526299;1.0070203602301546;-5.337254208764047e-05;-5.3030116843016225e-05;0.44719445790798235;0.44397909345214875;1.0178371571973226;1.000057873803985;9.998563359022876;-0.41658196516175106;0.45197673269173777;0.4519916753844312;5.142105944439632e-10;-0.4440289935321879;0.4440067420159147;1.000036670489639
84.536299;1.0070193590670362;-5.337271914385589e-05;-5.303012276781768e-05;0.4471946752687631;0.44397878905243526;1.0178373393099127;1.0000585394297394;9.99856525539099;-0.4165819652392378;0.4519768413110348;0.45199172948543015;2.2361096514556773e-10;-0.44402899377468563;0.4440082035470772;1.0000382421951648
84.546299;1.0070183925684195;-5.337290724721543e-05;-5.303010954576941e-05;0.447194914797579;0.44397851115268205;1.0178375528958328;1.0000591976005013;9.998567657529989;-0.41658196533397307;0.4519769582592317;0.45199178772666304;-4.609990409029143e-11;-0.44402899403817786;0.44400967264216096;1.0000398330949847
84.556299;1.0070174613027136;-5.33731070870518e-05;-5.303007738375581e-05;0.4471951758815761;0.44397826070287605;1.017837801198593;1.0000598487369028;9.99857054026527;-0.416581965444878;0.45197708249797547;0.45199185128506447;-2.9448767362172573e-10;-0.44402899432360277;0.4440111481474022;1.0000414373230022
84.566299;1.0070165640862558;-5.337331924150005e-05;-5.303002652565768e-05;0.4471954573910682;0.4439780389457542;1.0178380846659547;1.0000604929769863;9.9985738871679;-0.4165819655712247;0.45197721252846246;0.4519919218151931;-5.217097067822844e-10;-0.4440289946317555;0.4440126283139288;1.0000430493942445
84.576299;1.0070156987626269;-5.337354429525451e-05;-5.3029957161902516e-05;0.4471957580503417;0.4439778476868719;1.0178384021226414;1.000061129842897;9.998577679746175;-0.41658196571238976;0.45197734669186107;0.4519920013011969;-7.284753092996619e-10;-0.4440289949633455;0.44401411090253723;1.0000446654872486
84.586299;1.0070148623397102;-5.337378292967492e-05;-5.302986932296875e-05;0.44719607625036484;0.4439776894253502;1.0178387530580633;1.0000617578586768;9.998581891610788;-0.4165819658675298;0.45197748367738194;0.4519920916409055;-9.160416926376014e-10;-0.4440289953187417;0.4440155935404954;1.000046283744491
84.596299;1.0070140508456884;-5.337403593019281e-05;-5.3029762760550146e-05;0.44719640988778614;0.44397756694204643;1.0178391384941083;1.0000623748087716;9.998586497153832;-0.41658196603557346;0.4519776225447918;0.45199219436941473;-1.0863156621333018e-09;-0.4440289956975929;0.4440170740920426;1.000047903766882
84.606299;1.0070132604093622;-5.337430420668087e-05;-5.302963684282166e-05;0.4471967564109987;0.4439774824487538;1.0178395600606458;1.0000629788872333;9.998591481569095;-0.4165819662153561;0.45197776217876384;0.4519923105386924;-1.2415609277891987e-09;-0.4440289960988151;0.44401855060303996;1.00004952590378
84.616299;1.0070124884069367;-5.337458882466478e-05;-5.302949069118753e-05;0.44719711289088937;0.4439774370303217;1.0178400190807968;1.0000635694860178;9.998596841189345;-0.4165819664057292;0.4519779008307402;0.45199244077366546;-1.38387907722402e-09;-0.4440289965208832;0.44402002111170785;1.000051150354663
84.626299;1.0070117331227217;-5.337489091469721e-05;-5.302932355062428e-05;0.44719747626692685;0.4439774307650204;1.0178405166778453;1.0000641466409839;9.99860257785595;-0.4165819666057296;0.45197803631559147;0.4519925854955969;-1.5151335805407635e-09;-0.44402899696205944;0.44402148380308426;1.0000527770579961
84.636299;1.0070109924415223;-5.33752115004105e-05;-5.3029134944780966e-05;0.44719784373879884;0.44397746323662857;1.0178410544057035;1.0000647099996005;9.998608693069285;-0.4165819668146967;0.4519781664465474;0.45199274503496073;-1.6372304575949043e-09;-0.4440289974205214;0.44402293736787235;1.0000544061684642
84.646299;1.0070102627007786;-5.337555130428218e-05;-5.3028924478633255e-05;0.44719821297377427;0.44397753397122985;1.0178416341662098;1.0000652587284928;9.998615187036197;-0.4165819670321135;0.4519782891045696;0.45199291941589664;-1.7521120730577608e-09;-0.4440289978943471;0.44402438108347425;1.0000560377395677
84.656299;1.0070095386973787;-5.3375910623669565e-05;-5.30286916180139e-05;0.44719858221284875;0.4439776423692482;1.0178422573305292;1.0000657921480975;9.998622063759196;-0.4165819672572119;0.45197840207137774;0.45199310795968917;-1.8613274811808683e-09;-0.44402899838130583;0.444025814428563;1.000057671448784
84.666299;1.007008814640824;-5.33762894036887e-05;-5.302843559640275e-05;0.44719895042859886;0.4439777874410744;1.017842924465183;1.0000663098531306;9.998629333501482;-0.4165819674887075;0.4519785030072061;0.4519933091473639;-1.965664809942791e-09;-0.4440289988788246;0.44402723655247167;1.0000593071124337
84.676299;1.0070080846645717;-5.337668738084488e-05;-5.30281554263448e-05;0.4471993171658072;0.4439779680583103;1.0178436362230916;1.0000668116547753;9.998637008541564;-0.41658196772499434;0.4519785896296637;0.4519935209648731;-2.0652468227362328e-09;-0.44402899938428175;0.44402864596242825;1.000060944820337
84.686299;1.0070073427877106;-5.337710417427554e-05;-5.3027850043023715e-05;0.44719968201405447;0.4439781834464565;1.0178443945664408;1.00006729801358;9.998645102370872;-0.41658196796447516;0.4519786598438327;0.4519937414974511;-2.1599858969940604e-09;-0.44402899989518135;0.44403004065768853;1.0000625843999003
84.696299;1.007006582988742;-5.337753944892539e-05;-5.302751851056821e-05;0.44720004422802534;0.4439784333217056;1.017845203244548;1.0000677704021939;9.99865363618184;-0.4165819682055686;0.4519787117787814;0.45199396924612745;-2.2499062577784915e-09;-0.4440290004089508;0.44403141869578194;1.0000642247330722
84.706299;1.0070057989058812;-5.337799312111557e-05;-5.302716015792635e-05;0.44720040280857715;0.44397871775245723;1.0178460671583618;1.0000682312949014;9.998662640999575;-0.416581968446636;0.4519787439438218;0.45199420304763666;-2.335009926580436e-09;-0.4440290009226248;0.4440327786758888;1.000065863471417
84.716299;1.0070049832309205;-5.3378465276398196e-05;-5.3026774623944805e-05;0.44720075696089917;0.4439790368927464;1.0178469913066468;1.000068683994145;9.99867215171458;-0.4165819686860646;0.45197875540022275;0.451994442090591;-2.4150675596000308e-09;-0.4440290014328286;0.4440341197626432;1.0000674977065278
84.726299;1.0070041280307838;-5.3378955750366825e-05;-5.3026361880268526e-05;0.4472011064554168;0.44397939060534786;1.0178479796278654;1.0000691325233477;9.998682200252011;-0.41658196892246924;0.4519787457832262;0.451994686056106;-2.489766591364507e-09;-0.44402900193629785;0.4440354414029071;1.000069124943043
84.736299;1.0070032260973851;-5.3379463781222856e-05;-5.302592221571107e-05;0.44720145158467867;0.4439797782516068;1.0178490334486805;1.0000695816160279;9.99869281125809;-0.4165819691550644;0.45197871537103707;0.45199493516943906;-2.5589906648554515e-09;-0.44402900243047455;0.44403674299214924;1.0000707435087888
84.746299;1.0070022722968892;-5.337998799183471e-05;-5.302545613312819e-05;0.44720179299170515;0.4439801988520754;1.0178501506088178;1.000070036037732;9.998704000286883;-0.41658196938393294;0.4519786652236867;0.45199519031272595;-2.6228943266001076e-09;-0.44402900291342423;0.4440380237391492;1.0000723522974828
84.756299;1.007001264281154;-5.338052664789643e-05;-5.302496427259525e-05;0.44720213147386334;0.4439806512842471;1.0178513262084488;1.0000704992185956;9.998715773327042;-0.416581969609888;0.45197859707965415;0.4519954529617144;-2.6816569129739903e-09;-0.444029003383446;0.44403928283503974;1.0000739500217095
84.766299;1.0070002024532771;-5.33810779877519e-05;-5.3024447404857465e-05;0.44720246772123884;0.44398113421801744;1.0178525538076408;1.0000709729830073;9.998728129179517;-0.4165819698342653;0.45197851298026376;0.4519957246534871;-2.7351448173897303e-09;-0.4440290038391652;0.44404051963931546;1.0000755346113879
84.776299;1.0069990890298117;-5.338164039711591e-05;-5.3023906382390024e-05;0.447202802128562;0.4439816460349591;1.0178538262108134;1.000071458776372;9.998741068071965;-0.4165819700589572;0.45197841498618874;0.45199600636681253;-2.7829814388904626e-09;-0.44402900427968556;0.44404173368385397;1.0000771032354365
84.786299;1.006997926724649;-5.3382212440085175e-05;-5.302334215595121e-05;0.4472031346940582;0.44398218489883795;1.0178551360158001;1.0000719582301045;9.998754600088958;-0.41658197028637;0.45197830503723946;0.4519962982060193;-2.8249677298425615e-09;-0.444029004704332;0.4440429247809318;1.0000786526943688
84.796299;1.0069967183075677;-5.338279280319561e-05;-5.302275587024687e-05;0.4472034651656304;0.4439827488453932;1.0178564757754494;1.0000724719418053;9.998768742375706;-0.416581970519076;0.45197818468957496;0.4519965993790861;-2.8613980691530605e-09;-0.4440290051124173;0.44404409333106665;1.0000801795408591
84.806299;1.00699546691334;-5.338338016830641e-05;-5.3022148689944e-05;0.4472037933797555;0.44398333577822285;1.017857838032085;1.0000729981244951;9.998783507992616;-0.41658197075951686;0.45197805498906785;0.45199690848209506;-2.8930602079404835e-09;-0.44402900550319646;0.4440452404224202;1.0000816796469254
84.816299;1.0069941760255143;-5.3383973154724075e-05;-5.3021521473360146e-05;0.4472041193621287;0.44398394330977564;1.0178592159378117;1.0000735328653554;9.998798899045166;-0.4165819710098934;0.4519779168928582;0.45199722404999965;-2.920898881084165e-09;-0.44402900587587973;0.4440463674956934;1.000083147899362
84.826299;1.006992849023045;-5.33845704644122e-05;-5.3020874730686367e-05;0.4472044433421717;0.44398456863900665;1.0178606041358107;1.0000740713110112;9.998814907964896;-0.4165819712720295;0.45197777202551576;0.4519975450157873;-2.9456713947212798e-09;-0.4440290062297701;0.44404747589374444;1.0000845785017616
84.836299;1.0069914887979052;-5.338517126401953e-05;-5.3020208796827136e-05;0.44720476578388085;0.44398520864816704;1.0178619988581807;1.0000746084001142;9.998831521998971;-0.416581971547285;0.4519776231696581;0.4519978707245912;-2.9679916068949196e-09;-0.4440290065643578;0.44404856682569527;1.0000859654694838
84.846299;1.0069900978614212;-5.338577550626488e-05;-5.301952411621734e-05;0.4472050871673091;0.4439858600375491;1.0178633975190972;1.000075139085481;9.998848725948115;-0.4165819718365501;0.4519774739591272;0.45199820053857503;-2.9885541215538953e-09;-0.44402900687921015;0.4440496416982657;1.0000873033303102
84.856299;1.006988679035555;-5.3386383836871236e-05;-5.301882153229745e-05;0.447205407824546;0.4439865194407439;1.0178647986868126;1.000075658434173;9.99886650470713;-0.41658197214021714;0.4519773279231938;0.45199853344731156;-3.008116038114306e-09;-0.4440290071739097;0.44405070225237586;1.000088588062459
84.866299;1.0069872362933558;-5.338699737436308e-05;-5.30181021820254e-05;0.44720572793349056;0.4439871835656965;1.0178662015709856;1.0000761617410172;9.998884851332592;-0.41658197245819656;0.4519771878685002;0.45199886796567;-3.0273041573605022e-09;-0.4440290074480738;0.44405175053660667;1.0000898174911215
84.876299;1.0069857750427522;-5.338761760523902e-05;-5.3017367168438364e-05;0.4472060474851044;0.4439878493458775;1.0178676044198656;1.0000766446485734;9.998903774448355;-0.4165819727900199;0.45197705619016215;0.4519992021962699;-3.0464784217924346e-09;-0.4440290077012624;0.44405278900134637;1.0000909909275673
84.886299;1.0069843014193007;-5.33882460023687e-05;-5.3016617596184394e-05;0.4472063664440644;0.44398851415477913;1.0178690036374558;1.0000771033476463;9.998923295564582;-0.4165819731349706;0.45197693533445293;0.451999534014475;-3.0656527303515902e-09;-0.44402900793294037;0.444053820512705;1.0000921088161092
84.896299;1.0069828210215515;-5.338888341773542e-05;-5.301585487290898e-05;0.44720668490940785;0.4439891759714437;1.0178703945807928;1.0000775351150626;9.998943440157099;-0.416581973492132;0.45197682764909874;0.45199986146874194;-3.0845529473546824e-09;-0.4440290081425655;0.44405484824634117;1.000093173065861
84.906299;1.0069813381446686;-5.3389529926293276e-05;-5.3015080805548125e-05;0.44720700300920935;0.4439898334633145;1.0178717727158944;1.0000779389646073;9.998964226976636;-0.4165819738604185;0.4519767352709822;0.4520001832058652;-3.102720777644075e-09;-0.44402900832971115;0.4440558756161007;1.0000941875411051
84.916299;1.0069798560846634;-5.339018527698605e-05;-5.301429737928884e-05;0.44720732093730237;0.4439904860367342;1.0178731344643075;1.000078315682064;9.998985657872772;-0.4165819742387552;0.45197666044859064;0.4520004986930011;-3.119395745728077e-09;-0.4440290084943427;0.4440569059688429;1.000095157340611
84.926299;1.0069783780526589;-5.339084939795957e-05;-5.301350641959502e-05;0.4472076392601136;0.4439911338636714;1.0178744777719149;1.0000786671601907;9.999007715267695;-0.4165819746261986;0.45197660552934055;0.4520008082059582;-3.1334718909121927e-09;-0.44402900863703326;0.44405794189984654;1.0000960869266955
84.936299;1.0069769075718966;-5.339152247597102e-05;-5.301270940109175e-05;0.4472079590986163;0.4439917779752622;1.0178758021206324;1.0000789957243477;9.999030368346736;-0.4165819750218591;0.45197657262616364;0.45200111261645837;-3.1437966622024948e-09;-0.44402900875872736;0.44405898480137684;1.0000969786452474
