time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
84.946299;1.006975448198729;-5.3392204648097005e-05;-5.301190746179787e-05;0.44720828208555713;0.4439924201341322;1.0178771084159615;1.0000793037553577;9.99905357900966;-0.41658197542485204;0.45197656375751316;0.4520014132490036;-3.1495387339310495e-09;-0.4440290088602232;0.44406003515607073;1.0000978327259746
84.956299;1.0069740035250643;-5.339289565712474e-05;-5.301110142293858e-05;0.44720861020082503;0.44399306219026574;1.0178783991413545;1.0000795933903892;9.999077304643444;-0.41658197583436907;0.4519765812759948;0.45200171192898037;-3.1504753639992442e-09;-0.4440290089418297;0.4440610931568522;1.000098648833283
84.966299;1.0069725775723442;-5.339359471906855e-05;-5.3010291655565044e-05;0.447208945477285;0.44399370532369337;1.017879678042487;1.0000798662436625;9.99910150260282;-0.41658197624980775;0.45197662777112174;0.45200201070816326;-3.14704162645347e-09;-0.44402900900337594;0.4440621588973969;1.000099428100834
84.976299;1.0069711752732131;-5.339430054507185e-05;-5.300947787304728e-05;0.4472092896662069;0.443994349683314;1.0178809493117567;1.0000801230295249;9.999126131991796;-0.4165819766708261;0.45197670531667405;0.45200231120887296;-3.140010238573517e-09;-0.44402900904438497;0.44406323213157073;1.0001001741064555
84.986299;1.0069698028822376;-5.3395011467742764e-05;-5.300865914128314e-05;0.447209644100852;0.4439949945267875;1.0178822174725934;1.0000803628941148;9.999151147838829;-0.4165819770972439;0.45197681479241225;0.4520026143791459;-3.1301970233381223e-09;-0.4440290090642305;0.44406431225678383;1.0001008923600938
84.996299;1.0069684675199597;-5.3395725639598423e-05;-5.3007834158803286e-05;0.447210009946806;0.4439956386946573;1.0178834877497613;1.0000805829889454;9.999176496838345;-0.41658197752899334;0.4519769559795542;0.45200292076182397;-3.1184736035681046e-09;-0.44402900906232246;0.44406539869862466;1.0001015891596297
85.006299;1.0069671760949646;-5.339644100955778e-05;-5.30070013763826e-05;0.44721038840362126;0.4439962810870133;1.0178847656721497;1.0000807790565622;9.999202116303284;-0.4165819779661844;0.45197712819038294;0.45200323065708653;-3.105884914830065e-09;-0.4440290090383118;0.44406649121456254;1.0001022705603977
85.016299;1.0069659353547615;-5.339715508809835e-05;-5.300615887222593e-05;0.44721078027405026;0.4439969209366013;1.0178860561172234;1.0000809464906564;9.999227929201101;-0.41658197840907996;0.4519773307449714;0.45200354426419487;-3.0936943270334056e-09;-0.44402900899219194;0.44406758968545357;1.0001029415065321
85.026299;1.0069647529630812;-5.339786494650009e-05;-5.300530438172251e-05;0.447211185484729;0.4439975579166244;1.0178873630505374;1.0000810807729419;9.999253842632704;-0.4165819788579652;0.4519775630614338;0.45200386215283705;-3.0832343616541564e-09;-0.4440290089242522;0.4440686935507933;1.000103605547146
85.036299;1.0069636375521571;-5.3398567584971935e-05;-5.300443541612066e-05;0.4472116033685663;0.4439981920353663;1.0178886902165196;1.000081177380916;9.99927975542412;-0.4165819793130994;0.45197782446999285;0.45200418570242157;-3.075595857367857e-09;-0.4440290088349493;0.44406980153336206;1.0001042654169463
85.046299;1.006962597592598;-5.3399260342480865e-05;-5.3003549281271685e-05;0.4472120332554468;0.44399882326969475;1.0178900414873249;1.0000812316818515;9.999305567959055;-0.41658197977481165;0.4519781140516307;0.45200451706242395;-3.071479217679001e-09;-0.44402900872485307;0.44407091192029896;1.0001049231729615
85.056299;1.0069616405066697;-5.339994103973326e-05;-5.300264333505372e-05;0.4472124746368073;0.44399945131015917;1.0178914204656633;1.0000812390049012;9.999331189758854;-0.41658198024354687;0.45197843056483783;0.4520048585622702;-3.07132353204492e-09;-0.44402900859477723;0.4440720230054273;1.0001055794499853
85.066299;1.0069607724342908;-5.3400607974049486e-05;-5.300171543817256e-05;0.4472129270178893;0.4440000756884079;1.01789283016218;1.0000811950577992;9.999356541875056;-0.4165819807197122;0.45197877215331195;0.4520052119505728;-3.0754411175351266e-09;-0.44402900844594556;0.44407313335709386;1.0001062334178146
85.076299;1.0069599983964321;-5.340125995992636e-05;-5.3000764021623034e-05;0.44721338985048414;0.4440006959414804;1.0178942726939832;1.000081096546713;9.999381555725101;-0.4165819812035631;0.4519791361792717;0.4520055782454588;-3.0838857542684125e-09;-0.4440290082799539;0.4440742418059574;1.0001068836296285
85.086299;1.0069593221632505;-5.340189630214872e-05;-5.2999787815208955e-05;0.447213862546229;0.44400131155090067;1.0178957491627894;1.0000809416080034;9.999406172357507;-0.4165819816953027;0.45197951970255684;0.45200595825435536;-3.0962328511215157e-09;-0.44402900809862283;0.44407534714124053;1.000107528479428
85.096299;1.0069587456446967;-5.3402516619154995e-05;-5.299878570647541e-05;0.44721434437480934;0.44400192175641934;1.0178972600127933;1.0000807296227008;9.999430341512362;-0.4165819821952017;0.45197992013165816;0.45200635300803266;-3.1116305200741987e-09;-0.44402900790404704;0.44407644790949563;1.0001081663571691
85.106299;1.0069582690818328;-5.340312060023508e-05;-5.299775687865446e-05;0.4472148344088556;0.4440025253581258;1.0178988051448319;1.0000804603858315;9.99945402057702;-0.41658198270365004;0.4519803354018141;0.4520067638565047;-3.128961588298815e-09;-0.44402900769879605;0.4440775425414297;1.0001087965502813
85.116299;1.006957891935576;-5.3403707863884096e-05;-5.29967010246352e-05;0.4472153316673306;0.4440031205728805;1.0179003839134284;1.0000801333986387;9.999477171190213;-0.4165819832212049;0.45198076369714324;0.45200719241272536;-3.1469343812797287e-09;-0.44402900748576624;0.4440786293913545;1.00010942029977
85.126299;1.0069576129529683;-5.3404278033369194e-05;-5.299561827595865e-05;0.44721583515482133;0.4440037049814954;1.0179019956760034;1.000079747748274;9.99949975590799;-0.4165819837485279;0.4519812032087254;0.45200764040321445;-3.164317617373139e-09;-0.44402900726762484;0.4440797066850394;1.000110040075746
85.136299;1.0069574298015571;-5.340483084271432e-05;-5.299450903605833e-05;0.4472163437718315;0.4440042755404442;1.0179036403652955;1.000079302007531;9.999521742580056;-0.4165819842861345;0.4519816522816718;0.45200810951492154;-3.1803033787543984e-09;-0.4440290070465383;0.44408077268478485;1.0001106573122842
85.146299;1.0069573394059872;-5.340536598976352e-05;-5.299337413756211e-05;0.4472168563012689;0.4440048284954398;1.0179053185973383;1.000078793959586;9.999543109040015;-0.4165819848342402;0.4519821095720939;0.45200860120069924;-3.1946717882374787e-09;-0.44402900682432894;0.44408182578525957;1.0001112712425235
85.156299;1.0069573386534272;-5.340588287253004e-05;-5.299221491210486e-05;0.4472173714302112;0.44400535934381263;1.0179070315902758;1.0000782206943606;9.99956383618035;-0.41658198539285857;0.45198257379069967;0.4520091164330619;-3.207636196035435e-09;-0.44402900660254396;0.4440828643901236;1.0001118797499227
85.166299;1.0069574247367776;-5.340638068489933e-05;-5.299103294704632e-05;0.4472178877376358;0.4440058633822263;1.0179087807758382;1.000077578967774;9.999583898217303;-0.41658198596183244;0.45198304325089544;0.45200965552057737;-3.219683511057965e-09;-0.4440290063823471;0.44408388682259525;1.0001124805687966
85.176299;1.0069575947512721;-5.340685889684459e-05;-5.298983006597434e-05;0.4472184036056783;0.4440063366332708;1.0179105669524018;1.0000768655474184;9.999603267784723;-0.4165819865407476;0.45198351564167827;0.45201021802934294;-3.2316799189396233e-09;-0.44402900616441865;0.44408489131967466;1.0001130715224493
85.186299;1.006957844881545;-5.340731752444003e-05;-5.298860840012048e-05;0.44721891714229633;0.4440067761845098;1.0179123895420847;1.0000760778213105;9.999621931845317;-0.4165819871289418;0.4519839884138494;0.4520108030289133;-3.244977948597631e-09;-0.4440290059490277;0.44408587610786077;1.0001136499591508
85.196299;1.0069581705362696;-5.340775681201599e-05;-5.298737016408636e-05;0.44721942625562;0.44400717962045044;1.0179142462507984;1.0000752144484222;9.999639898158602;-0.41658198772547594;0.4519844596028114;0.45201140948468993;-3.261155761432564e-09;-0.4440290057363548;0.44408683957147865;1.000114212504006
85.206299;1.0069585676412374;-5.340817667601848e-05;-5.298611756871928e-05;0.4472199288133188;0.44400754431680656;1.017916133105888;1.0000742755171064;9.999657187323328;-0.4165819883290597;0.4519849281673472;0.4520120362764866;-3.2815445004800195e-09;-0.4440290055267545;0.4440877804430183;1.000114755440412
85.216299;1.0069590336864886;-5.3408576514114647e-05;-5.29848530066021e-05;0.44722042284551816;0.444007867551351;1.0179180446934692;1.0000732621370834;9.999673821508589;-0.41658198893826043;0.4519853936498814;0.45201268208796946;-3.306996047562551e-09;-0.44402900532075096;0.44408869796509326;1.000115274543807
85.226299;1.006959568003373;-5.340895542687498e-05;-5.298357908537278e-05;0.447220906945179;0.44400814726611454;1.0179199740240454;1.0000721757569588;9.999689816743254;-0.4165819895518586;0.4519858558443114;0.45201334552828537;-3.3380547004578266e-09;-0.4440290051189655;0.44408959183056396;1.0001157645399303
85.236299;1.0069601714112053;-5.340931242400862e-05;-5.298229849951287e-05;0.4472213805646338;0.4440083824052329;1.017921912305598;1.000071017840553;9.999705179820712;-0.41658199016893405;0.45198631454984023;0.452014025286892;-3.375352356228235e-09;-0.4440290049221466;0.44409046175237565;1.0001162197515339
85.246299;1.0069608454587593;-5.340964647678127e-05;-5.298101382365146e-05;0.44722184358832406;0.44400857262931825;1.0179238496593384;1.0000697901909443;9.999719911100659;-0.41658199078885416;0.4519867691631118;0.45201472027815526;-3.4198015858240452e-09;-0.44402900473125256;0.44409130712942785;1.0001166355515807
85.256299;1.006961592078141;-5.3409956518970485e-05;-5.297972720865891e-05;0.44722229550691456;0.4440087180620948;1.017925776813876;1.0000684953239958;9.999734010126337;-0.41658199141130897;0.4519872185302624;0.45201542986654863;-3.472341264265675e-09;-0.44402900454745897;0.4440921272895695;1.0001170089306866
85.266299;1.0069624135359037;-5.341024146580486e-05;-5.297844023021073e-05;0.4472227349548974;0.4440088190734954;1.017927686572562;1.0000671361871556;9.999747478134276;-0.4165819920361644;0.4519876613259848;0.45201615390512956;-3.533623291836822e-09;-0.444029004372014;0.4440929218567757;1.0001173379655512
85.276299;1.0069633121665962;-5.341050038891426e-05;-5.297715396699835e-05;0.4472231597080035;0.4440088758781713;1.0179295737720409;1.0000657153551908;9.999760321353675;-0.4165819926633472;0.4519880964361237;0.45201689257344724;-3.6039754126485622e-09;-0.44402900420595215;0.44409369065776066;1.0001176212001583
85.286299;1.006964290366302;-5.3410732670779405e-05;-5.297586910696765e-05;0.4472235670517553;0.44400888840502384;1.0179314339076275;1.0000642346119115;9.999772561977402;-0.41658199329295365;0.45198852296904746;0.4520176464224719;-3.683447404025361e-09;-0.4440290040498423;0.4440944334324007;1.000117857382306
85.296299;1.0069653506562881;-5.341093782909148e-05;-5.2974586051033174e-05;0.447223954297438;0.4440088566025772;1.0179332619540629;1.0000626951277107;9.999784246339717;-0.4165819939252583;0.4519889401301358;0.4520184162837732;-3.7717380191578775e-09;-0.44402900390386474;0.44409514981565035;1.000118045041305
85.306299;1.0069664952857038;-5.3411115280888426e-05;-5.297330508927e-05;0.4472243190847925;0.444008780757762;1.0179350521315287;1.0000610973805344;9.999795435376484;-0.4165819945606073;0.4519893472743428;0.45201920256571737;-3.86804303931942e-09;-0.4440290037680916;0.444095839596688;1.0001181820712643
85.316299;1.0069677255223564;-5.3411264432413616e-05;-5.297202672515599e-05;0.4472246595732318;0.44400866176920234;1.0179367984220238;1.000059441008442;9.999806185067282;-0.41658199519944006;0.4519897440319745;0.4520200046963912;-3.97107184475326e-09;-0.4440290036424993;0.44409650296112446;1.0001182660784267
85.326299;1.0069690407668015;-5.341138497111354e-05;-5.2970752085619384e-05;0.44722497444317466;0.44400850140205633;1.0179384953710462;1.0000577255526177;9.999816536805252;-0.41658199584228056;0.45199013019127343;0.4520208213450551;-4.079338840774127e-09;-0.4440290035267333;0.44409714037832276;1.000118295079035
85.336299;1.0069704385956915;-5.341147700503382e-05;-5.296948313105648e-05;0.447225262332359;0.444008302278761;1.0179401382595081;1.0000559515780314;9.999826523228844;-0.4165819964894918;0.4519905055029737;0.45202165085088264;-4.191516381467246e-09;-0.44402900342010376;0.44409775226296205;1.0001182679233067
85.346299;1.0069719160727872;-5.3411540926867555e-05;-5.2968222550171554e-05;0.44722552123065235;0.4440080676736895;1.0179417230615924;1.0000541211725495;9.999836177622676;-0.4165819971410197;0.4519908697886601;0.45202249130416333;-4.3067174975403795e-09;-0.4440290033218857;0.44409833903870827;1.000118184361838
85.356299;1.0069734699717932;-5.34115771323975e-05;-5.296697343590324e-05;0.44722574866012854;0.44400780139699525;1.017943247101573;1.0000522377704133;9.999845536508039;-0.4165819977964124;0.45199122312250684;0.4520233403676319;-4.424481450867534e-09;-0.4440290032315034;0.4440989016113467;1.0001180446143356
85.366299;1.0069750955084642;-5.3411585754279025e-05;-5.2965739005494025e-05;0.447225942216645;0.4440075076578399;1.0179447090945688;1.0000503054280405;9.99985463729315;-0.41658199845497607;0.45199156563707843;0.45202419514071224;-4.5443020072331745e-09;-0.4440290031484903;0.44409944144159746;1.0001178487598466
85.376299;1.0069767861894043;-5.3411566577175266e-05;-5.296452261043969e-05;0.4472260996891142;0.4440071906016097;1.0179461080821024;1.0000483280449894;9.99986351294827;-0.4165819991157239;0.4519918972105064;0.4520250522666845;-4.665280504581303e-09;-0.4440290030724915;0.444099960042949;1.0001175965543467
85.386299;1.0069785350235338;-5.341151910618553e-05;-5.296332780685911e-05;0.4472262190702212;0.4440068536502501;1.0179474433050733;1.0000463092862746;9.999872186683282;-0.41658199977728605;0.45199221745419466;0.4520259081950122;-4.786334294182716e-09;-0.44402900300329046;0.4441004586214966;1.0001172876316455
85.396299;1.006980334803037;-5.341144260666774e-05;-5.29621582848702e-05;0.4472262988162029;0.444006499134347;1.0179487153050109;1.0000442528105289;9.999880674315227;-0.4165820004382019;0.4519925258052758;0.4520267594882035;-4.906476726553858e-09;-0.4440290029407805;0.4441009381795311;1.000116921509669
85.406299;1.0069821771642056;-5.341133618529783e-05;-5.296101775577815e-05;0.4472263380517191;0.44400612851112126;1.0179499265164342;1.0000421620887803;9.999888990202207;-0.4165820010973177;0.4519928217469525;0.4520276031218579;-5.024801417605556e-09;-0.4440290028849941;0.44410139980131536;1.0001164972100094
85.416299;1.006984052388807;-5.34111989839999e-05;-5.2959909759893205e-05;0.4472263366373842;0.4440057429358662;1.01795108111003;1.0000400398840152;9.999897149096977;-0.4165820017538218;0.45199310538883297;0.45202843650214;-5.140440714117292e-09;-0.4440290028361452;0.4441018449301546;1.0001160129132358
85.426299;1.0069859506218313;-5.341103038597645e-05;-5.295883737442687e-05;0.44722629509890743;0.4440053436952305;1.0179521844227901;1.0000378876426994;9.999905166213253;-0.41658200240693416;0.45199337789118804;0.4520292572730113;-5.252620115447399e-09;-0.4440290027946222;0.4441022755716324;1.000115465996124
85.436299;1.0069878631634728;-5.341083015373471e-05;-5.2957803030129075e-05;0.44722621432650594;0.44400493227613763;1.0179532417699497;1.0000357050786755;9.999913058130813;-0.41658200305547294;0.4519936412020769;0.45203006332220014;-5.360509887935276e-09;-0.4440290027609569;0.44410269416284714;1.0001148532099382
85.446299;1.006989782851576;-5.341059836648065e-05;-5.295680866572786e-05;0.44722609532300783;0.4440045101628512;1.017954257499762;1.0000334905336659;9.999920845166367;-0.4165820036978366;0.45199389739717954;0.4520308528761639;-5.462900800370127e-09;-0.44402900273582757;0.4441031029593097;1.0001141706792023
85.456299;1.0069917037992346;-5.341033521208048e-05;-5.2955856132612934e-05;0.44722593920686704;0.44400407875844666;1.0179552350039085;1.0000312422514346;9.999928550550642;-0.41658200433259357;0.45199414826786255;0.4520316244258144;-5.558186516224826e-09;-0.4440290027200749;0.44410350341645216;1.000113414144608
85.466299;1.0069936204960783;-5.34100409191973e-05;-5.295494746043689e-05;0.44722574726661196;0.4440036395863408;1.017956176901589;1.0000289591692426;9.999936190881256;-0.4165820049590168;0.45199439547112374;0.45203237663163653;-5.6447504481989475e-09;-0.44402900271443657;0.44410389609027956;1.0001125796198733
85.476299;1.0069955261649042;-5.34097158304916e-05;-5.2954084764531645e-05;0.44722552089083345;0.44400319423308754;1.0179570846297783;1.000026640208191;9.999943766896118;-0.416582005577165;0.45199464085153657;0.4520331083490117;-5.721318936978996e-09;-0.44402900271914997;0.4441042809846977;1.0001116636017737
85.486299;1.0069974119521987;-5.340936038381918e-05;-5.295326998826921e-05;0.4472252614077913;0.44400274410079604;1.017957957743462;1.000024283098314;9.99995126543823;-0.4165820061876673;0.45199488642502667;0.45203381865317455;-5.786948946462512e-09;-0.4440290027340457;0.4441046580843246;1.0001106627679162
85.496299;1.0069992682431823;-5.3408974996206324e-05;-5.2952504815729655e-05;0.4472249699830219;0.44400229065692803;1.0179587936830135;1.0000218839161161;9.999958668038738;-0.4165820067914043;0.4519951341788482;0.4520345068977892;-5.840711939353647e-09;-0.4440290027589236;0.44410502773768584;1.000109574094361
85.506299;1.0070010864852679;-5.3408560099221114e-05;-5.295179083096538e-05;0.44722464769482595;0.44400183583897285;1.017959588114922;1.000019437521891;9.999965957529731;-0.4165820073892303;0.45199538600420375;0.45203517280757427;-5.881468902025451e-09;-0.44402900279359336;0.44410539070340616;1.0001083955520167
85.516299;1.0070028597937486;-5.340811639678334e-05;-5.2951129698968554e-05;0.44722429572796835;0.44400138181862325;1.0179603356609257;1.0000169383938544;9.999973120331777;-0.41658200798174944;0.45199564381448154;0.45203581636084605;-5.907986235544313e-09;-0.44402900283788166;0.4441057482391798;1.000107126727828
85.526299;1.007004582974034;-5.3407645017441353e-05;-5.295052313481142e-05;0.44722391547651613;0.4440009302700541;1.0179610309855476;1.0000143814212423;9.999980144620773;-0.4165820085691759;0.451995909764907;0.45203643761581236;-5.91909296635712e-09;-0.4440290028919127;0.444106102242965;1.000105768693604
85.536299;1.0070062526998458;-5.340714740596993e-05;-5.2949972644300066e-05;0.4472235084398982;0.4440004819799919;1.0179616696305571;1.0000117625562206;9.9999870174449;-0.4165820091514042;0.4519961861958895;0.45203703663836825;-5.9136544629977776e-09;-0.44402900295612197;0.44410645491196177;1.0001043233824478
85.546299;1.007007867296544;-5.3406625185236835e-05;-5.29494793258704e-05;0.44722307599949096;0.4440000370875696;1.0179622480588484;1.000009078826636;9.999993722843675;-0.4165820097282722;0.4519964751993175;0.452037613388741;-5.890543605542482e-09;-0.4440290030308281;0.4441068080570214;1.000102793383864
85.556299;1.0070094261720393;-5.340607999144618e-05;-5.29490439627227e-05;0.44722261917352096;0.44399959536630146;1.0179627632972243;1.0000063278403424;10.000000239366127;-0.4165820102997465;0.451996778348329;0.4520381678003845;-5.848607997409854e-09;-0.4440290031158304;0.4441071627808202;1.0001011819411607
85.566299;1.0070109296683745;-5.340551317546484e-05;-5.2948667177249044e-05;0.4472221385405935;0.44399915636725307;1.0179632126093654;1.000003507801233;10.000006540722806;-0.4165820108659049;0.4519970968143717;0.4520387001788653;-5.786521643892727e-09;-0.4440290032102976;0.4441075197950325;1.0000994926280065
85.576299;1.007012378911978;-5.340492562217869e-05;-5.2948349361653426e-05;0.4472216345311586;0.44399871971801635;1.0179635935102587;1.0000006179960328;10.000012601931708;-0.4165820114269682;0.4519974315166749;0.4520392114998278;-5.702755731409347e-09;-0.4440290033129015;0.44410787982121425;1.000097729094544
85.586299;1.0070137752471602;-5.340431799038789e-05;-5.2948090490837874e-05;0.44722110775665513;0.4439982851853289;1.0179639042901312;0.9999976589712419;10.000018406802463;-0.4165820119834064;0.4519977831303744;0.45203970326258813;-5.595805141148452e-09;-0.4440290034220699;0.4441082435160753;1.000095895172756
85.596299;1.0070151199711745;-5.3403691187348015e-05;-5.294789012368937e-05;0.4472205589790656;0.44399785237834705;1.0179641444966074;0.9999946324610506;10.000023955134354;-0.4165820125358071;0.45199815223238177;0.45204017690084686;-5.464462259402083e-09;-0.4440290035361956;0.44410861124879375;1.000093995296938
85.606299;1.0070164144519058;-5.340304642895374e-05;-5.294774754712874e-05;0.4472199888707906;0.44399742091167577;1.0179643150942925;0.9999915414299646;10.000029266299876;-0.4165820130844902;0.4519985397938018;0.4520406331873936;-5.308069866600648e-09;-0.44402900365366926;0.4441089831517118;1.0000920347975555
85.616299;1.0070176602444667;-5.340238473954212e-05;-5.294766167982901e-05;0.44721939779439884;0.44399699088259387;1.0179644186391632;0.9999883900308505;10.000034373001688;-0.4165820136292454;0.4519989475552032;0.45204107229106805;-5.12673738359608e-09;-0.44402900377291193;0.44410935920215927;1.0000900196643938
85.626299;1.007018858999483;-5.340170655076522e-05;-5.294763074538244e-05;0.44721878568639284;0.4439965627190389;1.0179644592748172;0.9999851833378215;10.000039306600444;-0.4165820141695431;0.4519993775849942;0.45204149432619883;-4.92133072389366e-09;-0.4440290038926052;0.4441097390826155;1.0000879562258316
85.636299;1.0070200119987256;-5.340101170845425e-05;-5.2947652164559674e-05;0.4472181520268098;0.4439961365888554;1.017964442193876;0.9999819271517584;10.000044087160148;-0.4165820147050233;0.45199983130042964;0.45204189960075675;-4.6931270392695105e-09;-0.4440290040118213;0.4441101220567996;1.0000858508940953
85.646299;1.0070211198131436;-5.340029961547926e-05;-5.29477228551592e-05;0.447217495857212;0.44399571225872964;1.0179643728640888;0.9999786280058601;10.000048728690977;-0.4165820152356879;0.4520003091417499;0.4520422886436978;-4.443278531303095e-09;-0.4440290041297931;0.44411050716949096;1.0000837096746173
85.656299;1.007022182209296;-5.3399569407397014e-05;-5.294783964540887e-05;0.4472168160066886;0.44399528965467294;1.0179642563801652;0.9999752934007515;10.000053251895267;-0.4165820157617018;0.45200081114177165;0.4520426625113676;-4.172525416033107e-09;-0.4440290042456591;0.44411089375231083;1.0000815380349737
85.666299;1.007023197897276;-5.339882012348939e-05;-5.294799946501615e-05;0.44721611143109524;0.4439948693348308;1.0179640968201915;0.9999719321715801;10.000057689039833;-0.41658201628314134;0.452001337378567;0.4520430229840613;-3.881451069054913e-09;-0.44402900435854203;0.4441112817095529;1.0000793416426144
85.676299;1.0070241645748392;-5.339805077867021e-05;-5.2948199377921354e-05;0.4472153813618411;0.4439944522220906;1.0179638966341336;0.999968554102416;10.000062073463102;-0.41658201679986784;0.45200188784370104;0.4520433723237848;-3.570905674192814e-09;-0.44402900446769994;0.44411167111720434;1.0000771269396889
85.686299;1.0070250795344085;-5.339726056267827e-05;-5.2948436685999476e-05;0.44721462551299956;0.4439940393156195;1.0179636565947496;0.9999651683487901;10.000066425714813;-0.41658201731160294;0.45200246209665484;0.4520437130447763;-3.242134932276374e-09;-0.44402900457250916;0.4441120617576315;1.00007490074963
85.696299;1.007025940250225;-5.3396449241593695e-05;-5.294870904970713e-05;0.4472138444458935;0.44399363203134024;1.017963376372545;0.999961781753355;10.000070754850746;-0.4165820178181355;0.4520030589992033;0.45204404786720587;-2.8966786553606444e-09;-0.4440290046724898;0.44411245323661086;1.0000726694921003
85.706299;1.0070267448158545;-5.339561728135105e-05;-5.294901447891172e-05;0.44721303959722924;0.4439932325010324;1.0179630554575159;0.999958398312387;10.000075065118743;-0.4165820183194089;0.4520036765746973;0.4520443796571482;-2.5362052414914382e-09;-0.44402900476738083;0.44411284525604633;1.0000704384989212
85.716299;1.0070274924394207;-5.3394765542177404e-05;-5.29493512196903e-05;0.4472122129328769;0.4439928430770827;1.017962694102605;0.9999550201913698;10.00007935237848;-0.41658201881542645;0.4520043119427618;0.4520447114091005;-2.1623195246976497e-09;-0.444029004857113;0.44411323768442823;1.0000682117111952
85.726299;1.0070281835982415;-5.3393895028347384e-05;-5.294971765569292e-05;0.4472113666326272;0.44399246545668253;1.017962293593441;0.9999516493909338;10.000083601222;-0.4165820193063402;0.4520049613099331;0.45204504616707164;-1.7764656666016632e-09;-0.4440290049417426;0.444113630549523;1.0000659920203168
85.736299;1.0070288192205425;-5.3393006982629924e-05;-5.295011236030795e-05;0.44721050305131327;0.4439921004799763;1.0179618560877308;0.9999482883603086;10.00008779268907;-0.41658201979286497;0.45200562019277946;0.4520453866334636;-1.3799627263035522e-09;-0.4440290050213721;0.44411402391325816;1.0000637817319475
85.746299;1.00702939946753;-5.339210304844574e-05;-5.2950534222389985e-05;0.4472096248449247;0.44399174873990943;1.0179613846029132;0.9999449393637271;10.000091913962567;-0.41658202027642316;0.4520062840846717;0.4520457346409188;-9.74107902418292e-10;-0.4440290050961139;0.4441144175095058;1.0000615825044707
85.756299;1.0070299234572093;-5.3391185170446147e-05;-5.2950982316393e-05;0.44720873488772395;0.44399141119404534;1.0179608828843156;0.999941604057656;10.000095961236195;-0.4165820207588431;0.45200694926723034;0.4520460907477913;-5.602103586402114e-10;-0.4440290051661399;0.44411481045193374;1.0000593951762193
85.766299;1.007030389796071;-5.3390255363629685e-05;-5.295145554925227e-05;0.44720783585819607;0.44399108935481457;1.017960355088137;0.9999382837064076;10.000099938605574;-0.4165820212420327;0.45200761322200766;0.4520464541835979;-1.3940018375198288e-10;-0.4440290052315991;0.4441152014581445;1.0000572201399727
85.776299;1.0070307969937593;-5.3389315585335764e-05;-5.295195246587699e-05;0.44720692966487746;0.4439907852542629;1.017959805304862;0.9999349794621768;10.00010385959355;-0.4165820217276527;0.4520082745795055;0.45204682335699353;2.8761904441690666e-10;-0.444029005292352;0.44411558934220924;1.0000550577909395
85.786299;1.007031143983341;-5.338836763868675e-05;-5.2952471271162134e-05;0.4472060171850671;0.44399050137184976;1.0179592367930128;0.999931692757915;10.000107749870716;-0.4165820222168934;0.4520089326819742;0.45204719653287345;7.206713377017911e-10;-0.44402900534779177;0.4441159731912776;1.0000529086018168
85.796299;1.007031430956639;-5.338741301557979e-05;-5.29530099753844e-05;0.44720509882602355;0.4439902404737012;1.0179586511033702;0.9999284256349741;10.000111644048914;-0.4165820227105854;0.45200958687304726;0.4520475721300689;1.1599874973955032e-09;-0.4440290053968334;0.444116352240405;1.000050773205494
85.806299;1.0070316596149953;-5.3386452750239e-05;-5.295356660960459e-05;0.44720417549824343;0.44399000530835664;1.0179580478426125;0.9999251806554394;10.000115576647808;-0.4165820232093185;0.45201023609728014;0.45204794879656823;1.6058851006591697e-09;-0.4440290054380231;0.4441167259584418;1.0000486525579517
85.816299;1.0070318325418248;-5.3385487407245896e-05;-5.295413943720129e-05;0.44720324899532116;0.4439897982454064;1.0179574256583088;0.9999219608887201;10.000119574088455;-0.4165820237133085;0.4520108791182145;0.4520483255890749;2.058597381987891e-09;-0.44402900546983;0.44411709457372484;1.000046548142282
85.826299;1.0070319527064957;-5.3384517240069646e-05;-5.295472718316376e-05;0.4472023215332085;0.44398962099453554;1.017956783624056;0.9999187705555744;10.000123648891048;-0.41658202422229396;0.45201151485310914;0.4520487021749796;2.5183814570845805e-09;-0.44402900549098184;0.44411745946718323;1.0000444622409166
85.836299;1.007032023441731;-5.338354237313303e-05;-5.2955329040971855e-05;0.4472013951874224;0.4439894745869107;1.017956121934182;0.9999156157489572;10.000127796202587;-0.41658202473566797;0.4520121424200107;0.4520490790073558;2.985672815732199e-09;-0.4440290055005121;0.44411782280981266;1.0000423979106583
85.846299;1.0070320482002268;-5.3382562910465634e-05;-5.295594433680473e-05;0.4472004718752193;0.4439893596085633;1.0179554418891623;0.999912503773319;10.000131998846946;-0.416582025252678;0.45201276101193893;0.45204945742097663;3.4610808106875106e-09;-0.44402900549753577;0.4441181867417433;1.0000403582901052
85.856299;1.0070320302244617;-5.338157910787638e-05;-5.295657231257698e-05;0.44719955370829045;0.44398927639785146;1.0179547455393758;0.999909441653401;10.000136240976722;-0.4165820257724989;0.45201336986547747;0.4520498393984551;3.945194411671257e-09;-0.44402900548118107;0.4441185526344107;1.000038345803409
85.866299;1.0070319726856833;-5.3380591592161496e-05;-5.2957212159748836e-05;0.4471986433281518;0.44398922505982963;1.0179540352567702;0.9999064357470226;10.000140517350896;-0.41658202629418867;0.45201396841244135;0.45205022712640514;4.438417298778849e-09;-0.4440290054507883;0.44411892061517794;1.0000363624418487
85.876299;1.0070318788033155;-5.3379601377598075e-05;-5.295786295109048e-05;0.4471977440939997;0.44398920539829373;1.017953313420117;0.9999034919894182;10.000144832240796;-0.41658202681676954;0.4520145563171181;0.45205062263476536;4.940899392227079e-09;-0.4440290054059951;0.4441192897034446;1.000034410432426
85.886299;1.0070317516966485;-5.3378609701901626e-05;-5.295852346109259e-05;0.4471968599125944;0.44398921711226913;1.0179525824033342;0.9999006159897617;10.00014919885634;-0.4165820273395625;0.4520151333544531;0.4520510275567891;5.452559391087053e-09;-0.4440290053465611;0.4441196585371782;1.000032491592188
85.896299;1.0070315947945894;-5.3377617965067946e-05;-5.295919213361763e-05;0.44719599473299837;0.44398926033436587;1.0179518448347313;0.9998978137970805;10.000153639178937;-0.4165820278623545;0.4520156994305153;0.4520514430494765;5.9732895974075535e-09;-0.44402900527218153;0.4441200256762819;1.0000306061098494
85.906299;1.0070314124564572;-5.3376627838228555e-05;-5.295986711269912e-05;0.44719515217566663;0.4439893358152432;1.0179511035310527;0.9998950924904408;10.000158173802568;-0.41658202838514957;0.4520162546475919;0.4520518697073473;6.503206748277398e-09;-0.44402900518244104;0.44412038913985846;1.0000287523817162
85.916299;1.0070312096368426;-5.337564123327605e-05;-5.2960546248267134e-05;0.4471943354731885;0.44398944456619005;1.0179503611712608;0.9998924590577223;10.000162813343183;-0.4165820289079635;0.4520167992736057;0.4520523072446098;7.042788135174444e-09;-0.4440290050768052;0.44412074609605073;1.0000269279541552
85.926299;1.007030991258982;-5.337465999563731e-05;-5.296122740799092e-05;0.4471935475311368;0.44398958766857305;1.017949620499329;0.9998899186910071;10.00016756379961;-0.41658202943089123;0.4520173337299865;0.45205275437338716;7.592776844808934e-09;-0.4440290049546437;0.44412109312844344;1.0000251308773584
85.936299;1.0070307619144205;-5.337368569663181e-05;-5.296190901096609e-05;0.4471927908938666;0.44398976621745145;1.01794888489708;0.9998874742877821;10.000172429612139;-0.4165820299541439;0.4520178585461778;0.4520532093609097;8.15395279022976e-09;-0.4440290048154147;0.44412142683432354;1.0000233605219433
85.946299;1.0070305255216392;-5.3372719735269474e-05;-5.29625902623332e-05;0.44719206755904634;0.443989980936119;1.0179481584314158;0.9998851270810153;10.000177406653766;-0.4165820304779234;0.45201837422632085;0.4520536707582109;8.727082208172653e-09;-0.44402900465875034;0.4441217443720034;1.000021617678636
85.956299;1.0070302854813165;-5.3371763506795284e-05;-5.296327110042346e-05;0.4471913789422567;0.44399023194631926;1.0179474449539327;0.9998828772630459;10.000182480129258;-0.4165820310022343;0.45201888117914785;0.4520541374865943;9.312903313771274e-09;-0.44402900448432436;0.4441220434469041;1.0000199048018172
85.966299;1.0070300452999392;-5.337081847697452e-05;-5.296395196948069e-05;0.4471907260606785;0.4439905190385283;1.0179467470330488;0.9998807241101854;10.000187626686483;-0.4165820315266723;0.45201937984570456;0.45205460845466144;9.911999042195353e-09;-0.4440290042919076;0.4441223220428339;1.0000182261395403
85.976299;1.007029808534195;-5.336988623375918e-05;-5.296463336065362e-05;0.4471901095264263;0.4439908418785495;1.017946065743736;0.9998786659861727;10.000192815931984;-0.41658203205031363;0.4520198710123985;0.4520550824668805;1.0524754540340713e-08;-0.4440290040814983;0.4441225785599348;1.000016587020968
85.986299;1.007029578057668;-5.33689685059388e-05;-5.296531552772663e-05;0.4471895294430937;0.44399120003389514;1.017945401213079;0.999876700186551;10.00019801777095;-0.4165820325718068;0.4520203559745684;0.45205555847033263;1.1151322482943041e-08;-0.4440290038532456;0.44412281196052084;1.0000149930513966
85.996299;1.0070293558767704;-5.336806701407524e-05;-5.296599857007876e-05;0.4471889856468222;0.4439915931909594;1.0179447533976889;0.9998748230205342;10.00020320581822;-0.4165820330895016;0.4520208362594541;0.4520560355550885;1.1791523837103346e-08;-0.44402900360747105;0.44412302151252814;1.0000134497532036
86.006299;1.0070291434150076;-5.3367183198368265e-05;-5.296668247727608e-05;0.44718847795608857;0.4439920213734261;1.0179441223922825;0.9998730309664681;10.000208349545433;-0.4165820336014027;0.4520213132506287;0.452056512606004;1.2444959842955629e-08;-0.44402900334471357;0.4441232066685453;1.0000119619025836
86.016299;1.0070289412788276;-5.336631803341331e-05;-5.296736721503448e-05;0.44718800604631276;0.44399248492006405;1.0179435079578822;0.999871321711201;10.0002134115988;-0.4165820341049934;0.45202178803420284;0.4520569881254604;1.3111267797432021e-08;-0.44402900306542786;0.4441233672918232;1.0000105326205235
86.026299;1.0070287493667254;-5.336547204962251e-05;-5.29680530158603e-05;0.4471875693889688;0.4439929844466458;1.0179429093421448;0.9998696939158938;10.00021835674225;-0.41658203459728116;0.45202226129864176;0.4520574604408539;1.3790112730504051e-08;-0.4440290027696563;0.4441235038443962;1.0000091629934926
86.036299;1.0070285677274546;-5.336464545127141e-05;-5.2968740260988384e-05;0.44718716742233283;0.44399352076570214;1.0179423257786389;0.9998681467508861;10.000223161305446;-0.4165820350752273;0.45202273344044946;0.45205792785638593;1.4481087616702921e-08;-0.4440290024570542;0.44412361760788743;1.0000078518424609
86.046299;1.0070283966496045;-5.3363838171735926e-05;-5.2969428843919286e-05;0.44718679951660434;0.44399409458174416;1.0179417567628517;0.999866679843357;10.000227816875299;-0.4165820355360996;0.4520232050283128;0.45205838855624886;1.518378813607008e-08;-0.44402900212702884;0.4441237110472211;1.0000065953688075
86.056299;1.0070282361005574;-5.336305002989002e-05;-5.2970117785997335e-05;0.44718646475742974;0.4439947062328971;1.017941202328041;0.9998652932089525;10.00023232640668;-0.41658203597738247;0.45202367697724205;0.4520588408643932;1.5897789542920905e-08;-0.4440290017787812;0.4441237876918313;1.000005387476172
86.066299;1.0070280856442915;-5.336228097683842e-05;-5.2970805315743686e-05;0.44718616184183874;0.4439953557299938;1.0179406640018382;0.9998639869727952;10.00023669459004;-0.41658203639655195;0.4520241503206595;0.4520592841177631;1.6622453414507554e-08;-0.44402900141131607;0.44412385108560687;1.00000422064359
86.076299;1.00702794450657;-5.336153104727097e-05;-5.297148907317652e-05;0.4471858889333368;0.44399604296541484;1.01794014540823;0.9998627607616889;10.00024092163135;-0.41658203679104167;0.4520246263173971;0.45205971920478133;1.7356827611005975e-08;-0.444029001023496;0.44412390366052806;1.000003086218329
86.086299;1.0070278117911178;-5.336080020062952e-05;-5.2972166444844744e-05;0.44718564342455724;0.44399676780272523;1.0179396514044177;0.9998616130010699;10.000245002972637;-0.41658203715839953;0.45202510670771157;0.4520601480730133;1.8099845098176442e-08;-0.44402900061415845;0.44412394663401455;1.0000019745891569
86.096299;1.0070276872433184;-5.3360088528357595e-05;-5.297283505716808e-05;0.4471854219765257;0.44399752992543096;1.0179391867436196;0.9998605411414662;10.000248929130148;-0.41658203749647404;0.4520255934634866;0.4520605728633071;1.8850682718308704e-08;-0.44402900018230435;0.44412398061379066;1.000000876427177
86.106299;1.0070275716007713;-5.3359396527312255e-05;-5.297349299591201e-05;0.44718522093424207;0.44399832877935647;1.0179387555021375;0.9998595429333719;10.00025268589328;-0.4165820378034023;0.4520260883702889;0.45206099562208885;1.960881789565313e-08;-0.4440289997274014;0.44412400611406827;0.9999997839189347
86.116299;1.0070274661854322;-5.335872487569335e-05;-5.2974138568536594e-05;0.44718503686898964;0.4439991637565184;1.0179383613468367;0.9998586172384436;10.00025625594809;-0.4165820380775186;0.4520265930905645;0.45206141873471;2.0373787280618868e-08;-0.44402899924960676;0.4441240238704728;0.9999986908489249
86.126299;1.0070273728162393;-5.3358074079870716e-05;-5.297477001146441e-05;0.44718486706010213;0.44400003414831096;1.0179380082631395;0.9998577636676025;10.000259620016026;-0.4165820383174216;0.45202710949031744;0.452061845263454;2.1145075924236178e-08;-0.4440289987496438;0.4441240349407979;0.9999975922832646
86.136299;1.007027293989173;-5.335744458987777e-05;-5.297538538455578e-05;0.4471847096285066;0.4440009387752205;1.0179377008290758;0.9998569822162262;10.000262760978952;-0.41658203852204334;0.45202763944809415;0.452062278589426;2.1922131011465532e-08;-0.44402899822856473;0.4441240405391361;0.9999964844473127
86.146299;1.0070272325652923;-5.335683699554804e-05;-5.297598264445614e-05;0.44718456330420614;0.44400187580278677;1.0179374440541287;0.9998562738614201;10.000265671259918;-0.4165820386905016;0.4520281842550755;0.4520627218794916;2.2704229972287385e-08;-0.4440289976877525;0.44412404175052117;0.9999953651016353
86.156299;1.007027191325228;-5.3356251942903764e-05;-5.297655978379139e-05;0.4471844273309571;0.4440028428107092;1.0179372437411394;0.9998556411089439;10.00026835465584;-0.41658203882180744;0.45202874439323565;0.4520631778496306;2.349029577153171e-08;-0.4440289971290832;0.44412403934696304;0.9999942342667302
86.166299;1.007027172800253;-5.3355690007654726e-05;-5.2977114761943375e-05;0.44718430141071625;0.44400383691571904;1.017937106663097;0.9998550874086981;10.000270820178834;-0.4165820389146882;0.4520293195583944;0.4520636487188842;2.427883038501529e-08;-0.4440289965549847;0.44412403389227206;0.9999930936792487
86.176299;1.0070271792054082;-5.335515158276747e-05;-5.297764529246523e-05;0.44718418525021414;0.44400485511086235;1.017937039868712;0.9998546163905387;10.000273077184827;-0.4165820389676634;0.45202990856707087;0.45206413632137266;2.5067898164114053e-08;-0.4440289959683092;0.4441240261715063;0.9999919444007169
86.186299;1.0070272123052384;-5.335463683706161e-05;-5.297814883736543e-05;0.4471840782319497;0.44400589470594914;1.0179370499448765;0.9998542314915054;10.000275139450356;-0.41658203897928286;0.4520305094659921;0.4520646422693914;2.5855270078795957e-08;-0.4440289953720847;0.4441240176571118;0.9999907849128405
86.196299;1.0070272729789034;-5.335414584145621e-05;-5.297862286144579e-05;0.44718397965795964;0.44400695338557294;1.0179371424937842;0.9998539350865833;10.000277032285434;-0.41658203894838747;0.4520311199118534;0.45206516812706754;2.6638761247047778e-08;-0.4440289947692285;0.4441240105271461;0.9999896115225939
86.206299;1.0070273608330031;-5.3353678733883986e-05;-5.2979065245095766e-05;0.44718388886433896;0.44400802879623197;1.0179373216044292;0.9998537273939109;10.000278789833603;-0.41658203887419815;0.452031737437242;0.4520657157792867;2.7416419821085823e-08;-0.4440289941623403;0.4441240072794736;0.9999884198985678
86.216299;1.0070274748357273;-5.335323582500859e-05;-5.297947473590535e-05;0.44718380473934954;0.4440091180849278;1.0179375892557059;0.9998536064011361;10.000280442626828;-0.4165820387561231;0.45203235951422555;0.4520662875874308;2.8186494747019704e-08;-0.44402899355370873;0.4441240104151235;0.9999872058198693
86.226299;1.0070276146708792;-5.3352817575397865e-05;-5.297985104707687e-05;0.44718372537815615;0.44401021789258216;1.0179379447116017;0.999853568812565;10.000282006670206;-0.41658203859349113;0.45203298372015815;0.45206688584461047;2.8947305381548253e-08;-0.44402899294547343;0.4441240221280229;0.9999859648445926
86.236299;1.0070277813485897;-5.335242452870985e-05;-5.298019438996241e-05;0.44718364847861775;0.4440113247616861;1.0179383847803074;0.9998536111839887;10.0002834823215;-0.41658203838548313;0.4520336079625552;0.4520675121343247;2.969707129980183e-08;-0.44402899233968907;0.444124043828791;0.9999846919318
86.246299;1.0070279769020802;-5.335205747648727e-05;-5.298050497229855e-05;0.4471835718862767;0.4440124354692475;1.017938905165146;0.9998537309445555;10.000284862126813;-0.41658203813131317;0.4520342304849488;0.45206816723785287;3.0433889317046756e-08;-0.44402899173826516;0.4441240758484401;0.999983381612822
86.256299;1.0070282041995016;-5.335171776891509e-05;-5.2980783019758175e-05;0.44718349365035986;0.4440135470451089;1.0179395013130057;0.9998539269010929;10.000286136458111;-0.4165820378304451;0.45203484991281806;0.45206885130597024;3.1155791791112905e-08;-0.44402899114285366;0.444124117544036;0.9999820287873514
86.266299;1.007028467280021;-5.335140736780373e-05;-5.298102902937702e-05;0.44718341193986794;0.44401465654269684;1.0179401682048699;0.9998541987207205;10.000287291258676;-0.416582037482634;0.4520354654955686;0.4520695640058414;3.1860728636288036e-08;-0.44402899055457024;0.44412416762882817;0.9999806298134304
86.276299;1.0070287716120587;-5.335112853355199e-05;-5.298124373846755e-05;0.44718332523950827;0.44401576085909195;1.0179409004523854;0.9998545462257015;10.000288305533042;-0.41658203708790736;0.4520360771326447;0.45207030462523273;3.254671295964552e-08;-0.444028989973784;0.44412422451654804;0.9999791825059124
86.286299;1.0070291235924083;-5.335088336677441e-05;-5.298142804497831e-05;0.4471832325131151;0.4440168569414872;1.017941693047779;0.9998549692780254;10.000289154851462;-0.41658203664660043;0.4520366850525241;0.45207107204361124;3.321220763322917e-08;-0.44402898940039626;0.4441242865797719;0.9999776847306285
86.296299;1.0070295300575312;-5.335067335553383e-05;-5.298158315925888e-05;0.44718313302392104;0.4440179422420257;1.0179425418354062;0.9998554675276592;10.000289818504276;-0.4165820361593332;0.45203728950492733;0.4520718647597412;3.38563929825933e-08;-0.44402898883428354;0.44412435215215906;0.9999761336168804
86.306299;1.0070299986458544;-5.335049917595659e-05;-5.2981710593626536e-05;0.4471830261116849;0.4440190149710938;1.0179434431287933;0.9998560398282129;10.000290284634788;-0.41658203562688595;0.45203789068379385;0.45207268101809284;3.4479129226840134e-08;-0.4440289882753863;0.4441244193199579;0.9999745268922986
86.316299;1.0070305377799564;-5.335036104227239e-05;-5.29818118959977e-05;0.44718291113718617;0.4440200740425371;1.0179443926561575;0.999856684248667;10.000290551075677;-0.41658203505008745;0.4520384887506622;0.4520735187427867;3.508085846703351e-08;-0.44402898772364935;0.4441244859726816;0.9999728647065717
86.326299;1.0070311558082983;-5.335025917878965e-05;-5.298188854875192e-05;0.4471827872936733;0.4440211189402543;1.017945385222204;0.9998573989784171;10.0002906211971;-0.41658203442988334;0.45203908390713443;0.45207437551367025;3.566262712927887e-08;-0.4440289871790571;0.4441245502406371;0.9999711494661643
86.336299;1.0070318606714026;-5.335019383018211e-05;-5.298194214777119e-05;0.4471826534232346;0.4440221495494441;1.0179464160846141;0.9998581831518062;10.000290495129585;-0.41658203376756137;0.45203967657195293;0.4520752488055894;3.622607891588293e-08;-0.44402898664159773;0.44412461091817385;0.9999693842379107
86.346299;1.0070326599263162;-5.335016498457314e-05;-5.298197460522711e-05;0.44718250838474405;0.4440231658588485;1.0179474822078542;0.9998590366493175;10.000290161920493;-0.4165820330648862;0.45204026755919313;0.4520761361484469;3.677332100352928e-08;-0.4440289861111748;0.444124667551035;0.9999675716464318
86.356299;1.0070335602580651;-5.335017214635406e-05;-5.2981988073857e-05;0.44718235169723597;0.4440241676699367;1.0179485815892784;0.9998599592504713;10.000289597531028;-0.4165820323240661;0.4520408580047969;0.45207703506020164;3.7306656130357776e-08;-0.44402898558757337;0.44412472023844074;0.9999657138143973
86.366299;1.0070345670736935;-5.3350214265748064e-05;-5.298198462263001e-05;0.44718218384109026;0.44402515457833497;1.0179497117479879;0.9998609499787928;10.000288766552426;-0.4165820315476283;0.45204144877385516;0.4520779428195654;3.782813072350403e-08;-0.4440289850704322;0.44412476922717914;0.999963813009956
86.376299;1.0070356845545778;-5.3350289735376976e-05;-5.298196596942241e-05;0.44718200606872777;0.44402612620530474;1.0179508689742909;0.9998620070178148;10.000287625858249;-0.41658203073832917;0.45204203966324696;0.45207885623654503;3.833911031324954e-08;-0.4440289845592808;0.44412481440852386;0.9999618721711491
86.386299;1.0070369157525942;-5.3350396366103516e-05;-5.298193348858673e-05;0.4471818198257315;0.444027082293441;1.01795204879492;0.9998631279314413;10.000286134131896;-0.4165820298992362;0.4520426292270054;0.45207977178046194;3.884008605910783e-08;-0.44402898405369023;0.4441248553235332;0.9999598949195723
86.396299;1.0070382626667973;-5.335053164009347e-05;-5.298188852729405e-05;0.4471816261852419;0.44402802252634704;1.017953246829304;0.9998643097684989;10.000284263253818;-0.4165820290338565;0.45204321537163683;0.4520806860520427;3.933068818125075e-08;-0.4440289835534086;0.4441248916947923;0.9999578853277575
86.406299;1.0070397263383866;-5.335069321358138e-05;-5.298183269072386e-05;0.4471814254349285;0.4440289463605509;1.0179544589440637;0.9998655495446525;10.000282003066335;-0.4165820281461991;0.4520437960231925;0.4520815960614304;3.981002622929585e-08;-0.4440289830584033;0.4441249237122397;0.9999558473611931
86.416299;1.0070413071324822;-5.335087907910393e-05;-5.298176788283655e-05;0.44718121655926824;0.4440298529873763;1.0179556810368595;0.9998668450794861;10.000279363338842;-0.4165820272408254;0.45204436934269193;0.45208249895142305;4.027721969011056e-08;-0.44402898256881107;0.4441249521593498;0.9999537841724901
86.426299;1.007043005447221;-5.33510873164973e-05;-5.298169634632972e-05;0.44718099706802716;0.44403074133186304;1.0179569088588436;0.9998681946725481;10.00027637522484;-0.4165820263227141;0.4520449335823323;0.4520833916728723;4.073168794173829e-08;-0.44402898208485403;0.4441249786574553;0.9999516975796735
86.436299;1.0070448218977406;-5.335131584467448e-05;-5.298162065870894e-05;0.4471807636667315;0.4440316101132356;1.0179581380608345;0.9998695955932616;10.000273085991653;-0.4165820253968075;0.45204548709704795;0.4520842712470861;4.117312393262333e-08;-0.4440289816067995;0.44412500561442586;0.9999495880179873
86.446299;1.007046756206524;-5.33515623685275e-05;-5.298154358145897e-05;0.4471805131198939;0.44403245789022644;1.0179593650456074;0.9998710433100914;10.000269545518783;-0.41658202446755044;0.452046028803065;0.4520851352705715;4.1601372607424084e-08;-0.44402898113488515;0.44412503592258945;0.9999474555602968
86.456299;1.0070488060665894;-5.335182454479542e-05;-5.298146800177342e-05;0.447180242569101;0.44403328292670735;1.0179605880154075;0.9998725318880961;10.000265790787516;-0.4165820235387872;0.4520465586105392;0.4520859821109206;4.2016435139502475e-08;-0.4440289806691865;0.4441250728208176;0.9999453014220011
86.466299;1.0070509673400412;-5.335210024976817e-05;-5.2981396905787045e-05;0.4471799494825428;0.44403408308243303;1.017961806949162;0.9998740546436963;10.00026184128224;-0.4165820226139459;0.45204707736156213;0.45208681068272094;4.2418611902245555e-08;-0.44402898020959436;0.4441251198110219;0.999943128613222
86.476299;1.0070532350562402;-5.335238769248988e-05;-5.298133315636009e-05;0.4471796316950681;0.44403485593068953;1.0179630224401486;0.9998756049747256;10.000257709599701;-0.4165820216961879;0.4520475863670458;0.4520876199499097;4.280855214081645e-08;-0.44402897975597383;0.4441251803853517;0.9999409417847535
