time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
86.486299;1.0070556034744673;-5.335268532251043e-05;-5.298127931471395e-05;0.44717928749037555;0.44403559877186677;1.0179642346097637;0.9998771770736944;10.000253410359006;-0.416582020788397;0.452048086848429;0.4520884085994222;4.318702622713003e-08;-0.4440289793083072;0.44412525780495254;0.9999387468935249
86.496299;1.007058065063429;-5.3352991739255605e-05;-5.2981237784224934e-05;0.44717891539181237;0.4440363086079695;1.0179654434378307;0.9998787657860999;10.00024895746968;-0.4165820198932043;0.4520485795960236;0.45208917520346076;4.355457827665155e-08;-0.44402897886655984;0.44412535500089373;0.9999365507597401
86.506299;1.0070606104860784;-5.335330565256739e-05;-5.298121100341485e-05;0.4471785138270921;0.44403698274175923;1.0179666502565194;0.9998803660799989;10.000244361580844;-0.41658201901323344;0.452049064865071;0.45208991867184645;4.3911319346759315e-08;-0.4440289784304153;0.4441254742181574;0.9999343604888192
86.516299;1.0070632300982938;-5.33536258616536e-05;-5.298120136117498e-05;0.4471780812762658;0.44403761960646465;1.0179678584673826;0.9998819728221279;10.000239633679351;-0.41658201815134654;0.4520495423898863;0.45209063838001684;4.425685636576016e-08;-0.44402897799921887;0.44412561661357713;0.9999321825896523
86.526299;1.007065914962137;-5.3353951437616384e-05;-5.29812110291317e-05;0.44717761696519054;0.4440382188773892;1.0179690726314459;0.9998835806514752;10.000234787306354;-0.41658201731050265;0.4520500115432272;0.452091333773564;4.459037246219798e-08;-0.44402897757202037;0.4441257823027869;0.999930021845247
86.536299;1.0070686567970424;-5.335428209650298e-05;-5.298124197308437e-05;0.4471771213135367;0.4440387810846045;1.017970297348704;0.999885183890028;10.00022983489651;-0.416582016493379;0.4520504715994604;0.452092004119128;4.491093720730201e-08;-0.44402897714766504;0.44412597072954224;0.9999278806479899
86.546299;1.0070714477901255;-5.335461828742029e-05;-5.298129596372317e-05;0.4471765956330781;0.4440393072735325;1.0179715367787323;0.9998867768119633;10.000224782535405;-0.4165820157021853;0.45205092193894886;0.45209264858845194;4.521781158516122e-08;-0.4440289767250668;0.44412618084931205;0.9999257596082876
86.556299;1.0070742802193189;-5.335496067543131e-05;-5.298137446971128e-05;0.4471760415988402;0.4440397988309145;1.0179727944036694;0.9998883542563755;10.000219631484113;-0.416582014938685;0.45205136204021024;0.45209326622573;4.551043070109989e-08;-0.44402897630341587;0.44412641098620087;0.9999236592652505
86.566299;1.007077145883726;-5.335530945646072e-05;-5.2981478693026434e-05;0.44717546098576405;0.44404025741379516;1.0179740731319487;0.9998899121284376;10.000214385997245;-0.41658201420423085;0.45205179137206253;0.45209385589920364;4.57881601733296e-08;-0.4440289758822277;0.4441266590642136;0.9999215812468615
86.576299;1.007080035773328;-5.3355664172689455e-05;-5.29816096745594e-05;0.44717485545804736;0.4440406847583549;1.0179753756698355;0.999891447389694;10.000209052730245;-0.4165820134996959;0.45205220941651897;0.4520944164682896;4.605022880759378e-08;-0.44402897546121084;0.44412692352724653;0.9999195281996462
86.586299;1.0070829404369455;-5.335602400840661e-05;-5.298176826370274e-05;0.44717422634328485;0.4440410824301923;1.017976704649502;0.9998929577380171;10.00020362839229;-0.416582012825445;0.45205261586673123;0.45209494695678953;4.629590487275754e-08;-0.4440289750398384;0.4441272040564048;0.9999175037081667
86.596299;1.0070858513005554;-5.3356388049372985e-05;-5.2981955224119536e-05;0.4471735746869088;0.44404145170844384;1.0179780626052324;0.9998944414127012;10.000198095150305;-0.4165820121815287;0.4520530108016634;0.4520954463605687;4.652456932682543e-08;-0.4440289746171635;0.4441275012640329;0.999915512723758
86.606299;1.0070887614888036;-5.3356755342759364e-05;-5.2982171569221695e-05;0.44717290149318784;0.44404179352482803;1.0179794517204863;0.9998958970996316;10.000192432483411;-0.41658201156777636;0.45205339436740744;0.45209591311191427;4.673557822404144e-08;-0.44402897419227555;0.444127815650778;0.9999135619103331
86.616299;1.007091664925313;-5.3357125067151606e-05;-5.298241872417531e-05;0.4471722077794108;0.4440421084306846;1.0179808731810684;0.999897324061799;10.000186630278927;-0.4165820109836875;0.45205376613104903;0.4520963447413323;4.6928094797048314e-08;-0.4440289737648069;0.4441281468978238;0.9999116594943699
86.626299;1.0070945554052584;-5.335749681962111e-05;-5.298269824778242e-05;0.4471714945098553;0.44404239664937295;1.0179823269308672;0.9998987227455266;10.000180688886108;-0.41658201042855314;0.4520541250648673;0.4520967379093246;4.710102870742316e-08;-0.44402897333489977;0.4441284938461486;0.9999098146209162
86.636299;1.0070974268849622;-5.3357870653907075e-05;-5.298301134139402e-05;0.4471707626095228;0.44404265817159255;1.0179838121527756;0.9999000951919631;10.000174609359677;-0.4165820099017061;0.4520544701086747;0.45209708862593795;4.725312363697683e-08;-0.44402897290282284;0.4441288545402783;0.9999080362452202
86.646299;1.007100273682053;-5.3358246968383786e-05;-5.298335858959688e-05;0.447170012954017;0.4440428929558818;1.0179853276497126;0.9999014445542598;10.00016838486395;-0.41658200940247087;0.45205480024820055;0.4520973927226864;4.738309457543519e-08;-0.44402897246874706;0.44412922630886564;0.9999063320140431
86.656299;1.007103090338181;-5.3358626557358906e-05;-5.298374010212972e-05;0.4471692463534886;0.44404310122740537;1.0179868718287675;0.9999027742233729;10.000161998042984;-0.41658200892997393;0.45205511415644084;0.45209764641367456;4.748978782706905e-08;-0.4440289720328884;0.444129606186073;0.9999047078304388
86.666299;1.0071058721964463;-5.3359010700698576e-05;-5.298415572579536e-05;0.44716846362869433;0.44404328346244076;1.0179884426341568;0.999904087152713;10.000155423341253;-0.4165820084831453;0.45205541021590084;0.45209784653298496;4.757239832866444e-08;-0.44402897159584;0.4441299911833719;0.9999031678392283
86.676299;1.0071086163226588;-5.335940114519467e-05;-5.298460500222171e-05;0.4471676656877455;0.4440434399736176;1.0179900370899202;0.9999053853062154;10.000148629074152;-0.41658200806078016;0.45205568677129787;0.4520979904692119;4.763061287402885e-08;-0.44402897115872525;0.4441303781944308;0.9999017143558698
86.686299;1.0071113215964045;-5.335979996227721e-05;-5.298508699160603e-05;0.447166853665585;0.44404357075376516;1.017991650135477;0.9999066697396557;10.000141579841804;-0.4165820076614094;0.45205594221552364;0.45209807604500213;4.766467174417939e-08;-0.44402897072300435;0.4441307639953829;0.9999003478319467
86.696299;1.007113988001321;-5.336020926496942e-05;-5.298560015418677e-05;0.44716602913084724;0.444043675907968;1.0179932740201432;0.9999079415333169;10.000134246640101;-0.4165820072831556;0.4520561750373122;0.4520981013022992;4.767539670906491e-08;-0.4440289702902053;0.4441311453273315;0.9998990670275004
86.706299;1.0071166161054548;-5.336063098549755e-05;-5.298614241794008e-05;0.4471651940233044;0.44404375599351964;1.0179948993051802;0.9999092019273911;10.000126618688295;-0.4165820069239376;0.452056383831039;0.45209806428826804;4.7664049175924046e-08;-0.44402896986176593;0.44413151883537205;0.999897869533927
86.716299;1.0071192064964603;-5.3361066740896365e-05;-5.298671144979768e-05;0.4471643502589502;0.4440438116142037;1.0179965160101079;0.9999104511136528;10.0001187039571;-0.4165820065819125;0.4520565673502641;0.45209796313790546;4.763209660594123e-08;-0.4440289694388621;0.4441318809441426;0.9998967523914932
86.726299;1.0071217585097794;-5.336151759908134e-05;-5.298730487711876e-05;0.44716349944800204;0.44404384276738945;1.017998113599625;0.9999116876365656;10.000110519023325;-0.41658200625579206;0.45205672468010644;0.45209779628508323;4.7581063078751186e-08;-0.44402896902243544;0.44413222788502815;0.9998957123359892
86.736299;1.0071242695650375;-5.336198398090111e-05;-5.298792031671884e-05;0.44716264301049186;0.4440438486548533;1.0179996809703624;0.9999129091231745;10.0001020788142;-0.4165820059449611;0.4520568551757258;0.45209756244721633;4.751244205274458e-08;-0.4440289686136893;0.444132555928869;0.9998947459429408
86.746299;1.007126736382248;-5.336246594662687e-05;-5.298855545125774e-05;0.44716178236060006;0.444043827822804;1.0180012072106344;0.9999141133570578;10.000093394674522;-0.41658200564939796;0.452056958293335;0.45209726044126136;4.742769212162486e-08;-0.44402896821447124;0.44413286147759434;0.9998938502260252
86.756299;1.0071291567499798;-5.3362963611788976e-05;-5.298920818588311e-05;0.44716091898455346;0.44404377844624116;1.0180026820881984;0.9999152991253177;10.000084479549328;-0.41658200536946943;0.4520570337244169;0.4520968892264695;4.732825066634006e-08;-0.444028967827048;0.44413314086012096;0.9998930234210164
86.766299;1.007131529939353;-5.336347729154277e-05;-5.298987646830215e-05;0.4471600545901811;0.4440436987218682;1.0180040955271454;0.9999164666319408;10.000075349563414;-0.4165820051058769;0.45205708158241464;0.4520964481645912;4.7215498674847325e-08;-0.4440289674538372;0.44413339024355963;0.9998922651121045
86.776299;1.0071338559240222;-5.336400731882273e-05;-5.299055799617274e-05;0.4471591909714283;0.44404358706356223;1.0180054371174245;0.9999176175258645;10.00006601810845;-0.4165820048597309;0.45205710239975727;0.4520959368797106;4.7090788005327215e-08;-0.44402896709749445;0.4441336060863785;0.9998915757942017
86.786299;1.0071361346124075;-5.33645539157551e-05;-5.2991250447930415e-05;0.44715832951407347;0.4440434421619709;1.018006696880581;0.9999187542789719;10.000056491709422;-0.4165820046324032;0.4520570970123243;0.45209535486138813;4.695546587486431e-08;-0.4440289667609521;0.4441337857816877;0.9998909566800934
86.796299;1.0071383654265182;-5.3365117208759064e-05;-5.299195181933046e-05;0.44715747111907683;0.44404326319242404;1.0180078664051784;0.9999198790968338;10.000046771548774;-0.4165820044251799;0.45205706634219206;0.4520947015853037;4.681084702616995e-08;-0.44402896644714585;0.4441339275932526;0.9998904093115802
86.806299;1.0071405471044879;-5.3365697062891615e-05;-5.2992660341975724e-05;0.4471566165451797;0.444043049962237;1.0180089390731815;0.9999209938747923;10.000036858840897;-0.416582004239088;0.4520570112697121;0.4520939769128877;4.665823296213036e-08;-0.44402896615859366;0.44413402990572115;0.9998899343662955
86.816299;1.0071426777779986;-5.3366292921392854e-05;-5.299337444126181e-05;0.4471557664479831;0.44404280267721924;1.0180099096608186;0.9999221012822531;10.000026763316258;-0.41658200407496965;0.45205693276913667;0.452093181252842;4.649880443035004e-08;-0.4440289658970479;0.44413409083117594;0.9998895307382839
86.826299;1.007144755236769;-5.336690399492082e-05;-5.2994092908427094e-05;0.44715492135339746;0.4440425213484531;1.0180107744013949;0.9999232052724237;10.000016507928663;-0.41658200393357053;0.452056832003155;0.4520923157077481;4.633332317473886e-08;-0.44402896566335837;0.4441341085304515;0.9998891957093128
86.836299;1.007146777439313;-5.3367529411200214e-05;-5.2994814940595625e-05;0.447154082057378;0.4440422054042552;1.0180115316700944;0.9999243104221754;10.000006125288303;-0.4165820038155145;0.4520567100916624;0.4520913821984554;4.616209049040998e-08;-0.44402896545765863;0.44413408153899103;0.9998889253472563
86.846299;1.007148743308987;-5.336816810430405e-05;-5.299554010133118e-05;0.4471532498699389;0.44404185406449875;1.0180121817757903;0.9999254211382929;9.999995649182608;-0.41658200372112636;0.4520565677874744;0.45209038330951734;4.598522156320405e-08;-0.44402896527976315;0.4441340087384253;0.9998887143658406
86.856299;1.0071506532315198;-5.336881879844383e-05;-5.299626832559509e-05;0.4471524262413134;0.44404146697530367;1.0180127256715275;0.9999265413875335;9.999985105716206;-0.41658200365018255;0.4520564054391936;0.45208932215509584;4.58026515532499e-08;-0.4440289651293979;0.4441338892425869;0.999888555899556
86.866299;1.0071525090580267;-5.336948004723099e-05;-5.299699982331735e-05;0.44715161229097544;0.4440410443283732;1.0180131642962107;0.9999276741976029;9.999974511636895;-0.4165820036020003;0.45205622321633776;0.4520882023473203;4.5613876397150456e-08;-0.4440289650061597;0.44413372217601316;0.9998884419792654
86.876299;1.0071543140485408;-5.3370150171767686e-05;-5.299773478737292e-05;0.44715080865860024;0.44404058656454937;1.0180134986568712;0.9999288209837329;9.999963884499154;-0.41658200357597286;0.4520560211063251;0.45208702754421903;4.5417918907482046e-08;-0.44402896490954535;0.4441335063646306;0.9998883646984604
86.886299;1.0071560722260733;-5.337082720799196e-05;-5.299847304074991e-05;0.4471500155338645;0.4440400940588822;1.0180137296051837;0.9999299816834742;9.999953252389556;-0.4165820035718832;0.45205579855693995;0.4520858008421508;4.521342242128115e-08;-0.44402896483916277;0.4441332404870879;0.9998883169889665
86.896299;1.007157786867693;-5.3371508895748425e-05;-5.299921390642313e-05;0.44714923269397777;0.4440395670011439;1.0180138573202702;0.9999311551550741;9.999942648798147;-0.4165820035896418;0.45205555437770917;0.45208452482010664;4.4998647238677395e-08;-0.44402896479481224;0.44413292361647155;0.9998882922067708
86.906299;1.0071594597231022;-5.337219284556587e-05;-5.299995634857714e-05;0.44714845959874006;0.44403900550128594;1.0180138811369768;0.9999323392421094;9.999932097727527;-0.4165820036290075;0.45205528708904946;0.4520832018412426;4.47715316942063e-08;-0.4440289647763097;0.44413255533950213;0.9998882832782325
86.916299;1.0071610912992357;-5.337287694115294e-05;-5.300069911263598e-05;0.4471476956687149;0.44403840962635793;1.0180138001765993;0.9999335310718996;9.999921603467788;-0.416582003689604;0.4520549952345905;0.45208183386015877;4.452997572176097e-08;-0.44402896478324727;0.4441321354466673;0.9998882827424526
86.926299;1.007162680827682;-5.3373559600858496e-05;-5.3001440795355575e-05;0.44714694057219156;0.4440377793005889;1.01801361450222;0.9999347278027052;9.999911153762657;-0.4165820037709917;0.4520546774176599;0.4520804221260676;4.4272168259651175e-08;-0.44402896481489273;0.44413166373139285;0.9998882837634397
86.936299;1.0071642260715241;-5.3374239674245756e-05;-5.300218004720175e-05;0.44714619415365964;0.44403711426537773;1.0180133259928672;0.9999359275863374;9.999900732534233;-0.4165820038727762;0.45205433219386537;0.45207896739003245;4.39965314238296e-08;-0.44402896487021826;0.44413114005602544;0.9998882805767514
86.946299;1.0071657232955666;-5.3374916305032414e-05;-5.300291569035606e-05;0.4471454561858375;0.4440364140318907;1.0180129386006271;0.999937130018014;9.999890331927958;-0.4165820039947377;0.4520539580527309;0.45207747049791397;4.370142776704666e-08;-0.44402896494797617;0.44413056452818334;0.9998882679182571
86.956299;1.0071671670636604;-5.33755889847289e-05;-5.300364642059115e-05;0.44714472639553293;0.4440356779664469;1.0180124578431702;0.9999383356399046;9.999879957479063;-0.41658200413679586;0.45205355359535254;0.4520759327951356;4.338523192661774e-08;-0.4440289650469176;0.444129937334982;0.9998882410056193
86.966299;1.007168550843039;-5.337625763726836e-05;-5.300437059602884e-05;0.4471440046039154;0.4440349054969027;1.0180118898575867;0.9999395454598339;9.999869622902981;-0.4165820042989795;0.4520531177958503;0.45207435602894275;4.3046686283732526e-08;-0.4440289651660451;0.4441292583490189;0.9998881961924827
86.976299;1.0071698684298107;-5.337692258860651e-05;-5.300508651740724e-05;0.44714329069165387;0.4440340960218352;1.018011241086998;0.999940761028041;9.999859341881246;-0.4165820044815576;0.4520526500413643;0.45207274221272353;4.268508869465026e-08;-0.44402896530450436;0.4441285270836553;0.9998881312475103
86.986299;1.0071711143074389;-5.3377584403690703e-05;-5.3005792667332656e-05;0.4471425846552527;0.4440332487838079;1.0180105182916677;0.9999419844603927;9.999849126024404;-0.41658200468505024;0.4520521498361275;0.45207109379258176;4.230023168853914e-08;-0.4440289654611444;0.44412774286559936;0.9998880455576076
86.996299;1.0071722830598726;-5.337824378421035e-05;-5.3006487697945356e-05;0.4471418870208819;0.4440323630535123;1.018009728053581;0.9999432182642746;9.999838981719831;-0.416582004910003;0.45205161646400766;0.45206941362932446;4.189216646583016e-08;-0.44402896563429917;0.44412690503010016;0.9998879399364053
87.006299;1.007173369778653;-5.337890160142919e-05;-5.30071704943274e-05;0.4471411992367891;0.44403143835077463;1.018008876813051;0.9999444650888751;9.99982890451864;-0.4165820051567308;0.45205104890408093;0.4520677046131871;4.146096158950849e-08;-0.44402896582203755;0.44412601323370193;0.9998878155435115
87.016299;1.0071743713385561;-5.33795588010232e-05;-5.3007840240968765e-05;0.447140523470848;0.44403047458331407;1.0180079716847161;0.9999457271614488;9.99981888005269;-0.41658200542522994;0.45205044613922873;0.45206596929836723;4.100668108060595e-08;-0.4440289660224554;0.4441250675820447;0.9998876733007306
87.026299;1.0071752870465398;-5.3380216199596434e-05;-5.300849635160234e-05;0.44713986206628986;0.44402947213892685;1.018007020299966;0.999947005778767;9.999808887415556;-0.41658200571536963;0.4520498075348763;0.45206420969723043;4.0529450162764246e-08;-0.44402896623372407;0.44412406838296803;0.9998875140897606
87.036299;1.0071761187003017;-5.338087436954072e-05;-5.3009138377954664e-05;0.4471392174717461;0.44402843181195617;1.0180060296665583;0.9999483013277648;9.999798899184876;-0.4165820060272105;0.45204913284581805;0.45206242740101843;4.002943680263604e-08;-0.4440289664541731;0.44412301608465543;0.9998873386735432
87.046299;1.0071768703122899;-5.33815335821458e-05;-5.3009765880557786e-05;0.44713859258671007;0.44402735462483167;1.018005005610556;0.9999496136051118;9.99978888145381;-0.4165820063611304;0.4520484221109795;0.45206062397269137;3.9506959746044817e-08;-0.44402896668239694;0.44412191174417065;0.9998871479113373
87.056299;1.007177546839278;-5.338219384535019e-05;-5.301037824690543e-05;0.44713799073024707;0.4440262419084079;1.0180039526654154;0.9999509422500157;9.999778793850558;-0.4165820067176252;0.4520476756206964;0.45205880107824536;3.896275746059188e-08;-0.4440289669171477;0.44412075731131084;0.99988694351127
87.066299;1.0071781523559804;-5.3382854923978756e-05;-5.301097461158665e-05;0.4471374152051964;0.44402509570305837;1.0180028741375982;0.9999522868472173;9.999768587831161;-0.41658200709697357;0.4520468937737971;0.4520569603032885;3.8398062766314556e-08;-0.4440289671572402;0.44411955528264646;0.9998867279363212
87.076299;1.0071786890771677;-5.338351623022667e-05;-5.301155396651736e-05;0.44713686903492034;0.44402391900426563;1.0180017728292285;0.9999536465428109;9.999758208623767;-0.4165820074991854;0.45204607709969447;0.4520551029258688;3.7814283868369e-08;-0.44402896740156284;0.4441183084186283;0.9998865034643503
87.086299;1.007179158021321;-5.3384177061739445e-05;-5.301211536001591e-05;0.44713635480993247;0.44402271559720247;1.0180006511409871;0.9999550201135811;9.99974760450333;-0.41658200792441274;0.4520452265681852;0.45205322986985225;3.721273843091314e-08;-0.4440289676489838;0.4441170199222095;0.9998862716005393
87.096299;1.0071795604503468;-5.3384837242145156e-05;-5.3012657983757804e-05;0.4471358742906749;0.44402148967466787;1.01799950976522;0.9999564066827267;9.999736737531217;-0.4165820083733463;0.4520443437181782;0.4520513420163384;3.6594932331694015e-08;-0.44402896789836577;0.4441156935741377;0.9998860329443281
87.106299;1.0071798980618052;-5.338549741541202e-05;-5.3013181186533125e-05;0.4471354281025989;0.44402024552455915;1.0179983471086882;0.9999578061171334;9.99972559158065;-0.4165820088470944;0.45204343045386425;0.4520494404749145;3.596280803003566e-08;-0.4440289681488815;0.44411433349286167;0.9998857874130792
87.116299;1.0071801720987537;-5.338615888009051e-05;-5.3013684534085735e-05;0.4471350160233407;0.4440189874835514;1.0179971605846272;0.9999592187491113;9.999714176471947;-0.4165820093467756;0.4520424888045369;0.45204752654549674;3.5318448713758854e-08;-0.4440289684001383;0.4441129438054168;0.9998855351115484
87.126299;1.0071803832334143;-5.338682344763139e-05;-5.301416774047097e-05;0.4471346375907329;0.44401771992317474;1.01799594789267;0.9999606449721039;9.999702521984796;-0.41658200987328703;0.45204152079444837;0.45204560175708863;3.466382234577264e-08;-0.44402896865178487;0.4441115284622824;0.999885277393661
87.136299;1.0071805321942295;-5.338749329540682e-05;-5.301463047131622e-05;0.44713429244137787;0.4440164469527785;1.0179947070295459;0.999962085106035;9.999690663625392;-0.4165820104272778;0.4520405283581718;0.45204366797396367;3.400082531370621e-08;-0.4440289689030991;0.44411009105626703;0.9998850171121634
87.146299;1.0071806201883402;-5.3388170593784356e-05;-5.30150723032048e-05;0.44713398028111034;0.4440151720918573;1.0179934361287868;0.9999635398450158;9.99967863322628;-0.41658201100915215;0.45203951329293407;0.45204172731986225;3.3331284762210373e-08;-0.44402896915304185;0.44410863448734944;0.9998847575531367
87.156299;1.0071806489698911;-5.3388857205427643e-05;-5.301549285987713e-05;0.4471337006733935;0.4440138982680541;1.0179921340361175;0.9999650113656066;9.99966645755593;-0.41658201161904873;0.4520384772145577;0.4520397821649339;3.265687297428602e-08;-0.44402896940059855;0.44410716055528526;0.999884500939086
87.166299;1.0071806205298686;-5.338955475533148e-05;-5.301589182778004e-05;0.44713345281639605;0.4440126281147201;1.0179908008407605;0.9999665035660334;9.999654157749497;-0.4165820122568251;0.4520374215079727;0.4520378352504215;3.1979011188549896e-08;-0.44402896964503535;0.4441056699153618;0.9998842481236999
87.176299;1.0071805367501767;-5.339026475558145e-05;-5.301626869552669e-05;0.4471332355721531;0.44401136418004766;1.0179894376396916;0.9999680203905161;9.999641750925678;-0.41658201292208596;0.45203634747312793;0.4520358896094757;3.129874176912741e-08;-0.44402896988600843;0.44410416253471224;0.9998839995959184
87.186299;1.007180399658975;-5.339098848268657e-05;-5.301662258394457e-05;0.4471330478664893;0.4440101087221783;1.017988046123644;0.9999695638777771;9.999629261002008;-0.41658201361426234;0.4520352565560385;0.452033948184381;3.061657153125538e-08;-0.444028970123481;0.4441026382116524;0.9998837564288864
87.196299;1.007180211704261;-5.3391726761058944e-05;-5.301695252843523e-05;0.44713288903755594;0.4440088635536815;1.017986628418546;0.999971133655779;9.999616729679568;-0.4165820143326861;0.452034150268775;0.45203201346198546;2.993241697275892e-08;-0.4440289703573264;0.4441010970508613;0.9998835200340125
87.206299;1.007179975257558;-5.339247973283951e-05;-5.301725783552456e-05;0.44713275871325653;0.4440076303183411;1.017985186731763;0.9999727278066882;9.999604211393214;-0.41658201507659126;0.45203302996590927;0.4520300874447675;2.9245820224275665e-08;-0.44402897058697655;0.4440995398842107;0.9998832907739393
87.216299;1.007179692083311;-5.339324663516575e-05;-5.301753802011597e-05;0.44713265654246215;0.44400641059985596;1.0179837227941375;0.9999743438775914;9.99959175810369;-0.41658201584508847;0.45203189689232093;0.4520281718926969;2.855632745414135e-08;-0.4440289708115804;0.44409796820844033;0.9998830669077104
87.226299;1.0071793634214399;-5.3394025819831696e-05;-5.3017792549093984e-05;0.4471325821047862;0.44400520571055374;1.017982237438512;0.9999759788862831;9.99957941324005;-0.416582016637165;0.452030752405439;0.45202626859923634;2.7863786148223273e-08;-0.44402897103038724;0.44409638362805726;0.9998828447954136
87.236299;1.0071789901375836;-5.33948150050989e-05;-5.3018020692618266e-05;0.4471325348114071;0.44400401683626156;1.0179807304593171;0.9999776284692413;9.999567219499045;-0.4165820174516608;0.4520295981658005;0.45202437946635876;2.716851067114808e-08;-0.44402897124275886;0.44409478756752024;0.9998826195620744
87.246299;1.0071785725461655;-5.339561136889905e-05;-5.3018221395763565e-05;0.4471325138328747;0.44400284556489195;1.017979201146311;0.9999792862896304;9.999555222999646;-0.4165820182872771;0.4520284363380264;0.45202250615813383;2.6471245145106096e-08;-0.44402897144788017;0.44409318153866434;0.9998823858749123
87.256299;1.0071781103352542;-5.3396411551401473e-05;-5.301839340474353e-05;0.44713251824133576;0.44400169417828517;1.017977649304255;0.9999809445067683;9.999543461419737;-0.41658201914264914;0.45202726986812486;0.4520206497660504;2.5772908780423926e-08;-0.44402897164473487;0.44409156718036313;0.9998821389237429
87.266299;1.0071776029764348;-5.339721201623364e-05;-5.3018535877617616e-05;0.44713254722754064;0.4440005654998523;1.0179760755679088;0.9999825949609;9.999531953039737;-0.41658202001640443;0.4520261027871573;0.45201881121691523;2.5074476333875377e-08;-0.4440289718324464;0.44408994586476014;0.9998818745979569
87.276299;1.007177050174688;-5.339800949803524e-05;-5.3018648852441855e-05;0.44713260036924996;0.4439994626003771;1.0179744805475914;0.9999842303063745;9.999520699376284;-0.4165820209072212;0.45202494013535793;0.4520169919069337;2.4377086767560314e-08;-0.4440289720105277;0.44408831862695847;0.9998815887602086
87.286299;1.0071764517380115;-5.339880104218343e-05;-5.3018732925979876e-05;0.4471326780163589;0.4439983886160415;1.0179728641352725;0.9999858448820775;9.999509691782494;-0.4165820218138012;0.45202378730683634;0.4520151935907002;2.3682022815873474e-08;-0.44402897217884013;0.4440866864456755;0.9998812770427763
87.296299;1.0071758072275776;-5.339958384296295e-05;-5.301878854257425e-05;0.4471327812901044;0.443997346724261;1.0179712260226408;0.9999874350890782;9.999498917130822;-0.41658202273468725;0.4520226494124851;0.4520134177934141;2.2990541053958222e-08;-0.4440289723375527;0.44408505040456325;0.999880935479547
87.306299;1.0071751158637414;-5.340035524712574e-05;-5.3018815801869756e-05;0.4471329114327954;0.443996340235796;1.0179695663269768;0.9999889991585694;9.999488362995717;-0.41658202366816266;0.452021530971311;0.45201166539627957;2.2303806458762047e-08;-0.44402897248715867;0.44408341171260923;0.9998805609641621
87.316299;1.0071743764571115;-5.340111288559819e-05;-5.3018814905019576e-05;0.4471330693010804;0.44399537267058753;1.0179678852214766;0.9999905363790835;9.999478018437976;-0.4165820246123808;0.45202043578626366;0.4520099365766703;2.1622995342927085e-08;-0.4440289726283915;0.4440817715778677;0.9998801512039975
87.326299;1.007173587718554;-5.3401854745100435e-05;-5.3018786456377316e-05;0.44713325558885164;0.4439944476060214;1.017966182263626;0.9999920458224265;9.999467871948777;-0.4165820255655549;0.45201936707363355;0.4520082309891529;2.0949441198218712e-08;-0.4440289727622032;0.44408013100653415;0.9998797046784361
87.336299;1.007172749214493;-5.3402579181427246e-05;-5.301873127991968e-05;0.4471334712399659;0.44399356825905745;1.0179644564653232;0.9999935255468826;9.999457913072858;-0.4165820265260482;0.4520183275214057;0.45200654788828026;2.028457924323142e-08;-0.44402897288980164;0.44407849063693056;0.9998792208655614
87.346299;1.0071718617326653;-5.3403284892211686e-05;-5.301865029540106e-05;0.44713371746161273;0.4439927373044872;1.0179627069618995;0.9999949731179395;9.999448134870308;-0.416582027492236;0.45201731898995323;0.4520048862267274;1.962974124104041e-08;-0.44402897301244487;0.4440768506944082;0.9998787008097215
87.356299;1.0071709265835775;-5.3403970843782296e-05;-5.301854467158936e-05;0.4471339955786808;0.44399195733693386;1.017960933409298;0.9999963867580041;9.999438533468629;-0.4165820284622525;0.4520163424537591;0.45200324486384375;1.8986151463631455e-08;-0.44402897313114853;0.44407521135664824;0.9998781478750413
87.366299;1.0071699451912446;-5.340463626326058e-05;-5.301841584335045e-05;0.44713430702780294;0.4439912312971237;1.017959136120106;0.9999977659741334;9.999429108711976;-0.4165820294340313;0.45201539852591155;0.45200162270707717;1.835507840613215e-08;-0.4440289732466143;0.44407357324279384;0.9998775679278661
87.376299;1.0071689192420992;-5.340528067376569e-05;-5.301826532543769e-05;0.4471346532446049;0.44399056210747906;1.0179573162153097;0.9999991109962975;9.999419865201698;-0.4165820304055327;0.4520144877442337;0.4520000186907844;1.773788577696222e-08;-0.444028973359234;0.44407193742342355;0.9998769683204598
87.386299;1.007167850699349;-5.340590382337779e-05;-5.301809458573329e-05;0.44713503533875026;0.443989952027288;1.0179554755573106;1.0000004218920207;9.999410814892805;-0.4165820313747212;0.4520136101006554;0.45199843170926485;1.713589838828361e-08;-0.4440289734692222;0.4440703049914511;0.9998763560942929
87.396299;1.0071667421308157;-5.3406505477489445e-05;-5.301790503930863e-05;0.4471354539630267;0.44398940249316804;1.017953616656266;1.0000016990078593;9.999401979254548;-0.41658203233950564;0.4520127646868719;0.45199686066515365;1.655009872587891e-08;-0.44402897357705123;0.44406867645063103;0.9998757367980046
87.406299;1.0071655973950056;-5.3407085169004755e-05;-5.301769811235822e-05;0.4471359095680054;0.4439889141946915;1.0179517425358795;1.0000029437253375;9.999393378368712;-0.4165820332979796;0.4520119500122911;0.4519953046240293;1.598100178124593e-08;-0.44402897368371463;0.44406705121461226;0.999875114595313
87.416299;1.0071644217286402;-5.340764211637908e-05;-5.301747528851427e-05;0.4471364027277686;0.443988486963021;1.0179498566827203;1.00000415779118;9.99938501527318;-0.41658203424868984;0.45201116438885064;0.45199376298988864;1.5428902977734542e-08;-0.4440289737904784;0.4440654277113858;0.9998744929355465
87.426299;1.0071632211084944;-5.340817539231099e-05;-5.301723813177317e-05;0.4471369342680478;0.44398811975108865;1.0179479635486521;1.000005342458145;9.999376875679731;-0.41658203519065007;0.45201040607067927;0.45199223568460717;1.4894140942688015e-08;-0.44402897389858054;0.4440638041138431;0.9998738752973992
87.436299;1.0071620014578986;-5.340868415299806e-05;-5.301698834230623e-05;0.4471375051813446;0.44398781086748856;1.0179460687570605;1.0000064984043089;9.999368938085707;-0.4165820361232475;0.4520096733813068;0.4519907231006013;1.4377189740486937e-08;-0.444028974009119;0.444062178979018;0.999873265554496
87.446299;1.007160767984615;-5.3409167742049434e-05;-5.3016727728834125e-05;0.4471381164394581;0.44398755823390684;1.0179441782398548;1.0000076256711248;9.999361180104948;-0.4165820370462514;0.452008964911052;0.45198922570896954;1.38785945953964e-08;-0.4440289741228632;0.44406055136057254;0.9998726676831808
87.456299;1.007159524850322;-5.340962562800702e-05;-5.301645808139389e-05;0.44713876870570196;0.44398735966801667;1.017942297211099;1.0000087236220083;9.99935357813699;-0.41658203795985627;0.4520082797106744;0.45198774366473987;1.3398727254584428e-08;-0.444028974240136;0.4440589207428585;0.9998720855648018
87.466299;1.0071582752281505;-5.341005732889704e-05;-5.3016180999317593e-05;0.4471394619067823;0.44398721328487784;1.01794043003421;1.0000097915563442;9.999346104425792;-0.41658203886452533;0.45200761727088307;0.4519862767047413;1.293759193953961e-08;-0.4440289743610614;0.44405728720287135;0.9998715228020921
87.476299;1.0071570215524746;-5.3410462385083664e-05;-5.3015897621006176e-05;0.4471401950427315;0.44398711783468886;1.0179385804954344;1.0000108297629484;9.999338727084163;-0.41658203976071057;0.45200697714389615;0.4519848243549128;1.2494809019933915e-08;-0.4440289744858934;0.4440556517248918;0.9998709822033536
87.486299;1.0071557660763006;-5.341084020191352e-05;-5.301560842749024e-05;0.4471409665178888;0.44398707273362364;1.017936751540881;1.0000118398033764;9.99933141300702;-0.41658204064874116;0.45200635858838983;0.4519833862541563;1.2069626508463815e-08;-0.44402897461509727;0.4440540161588009;0.9998704659927847
87.496299;1.0071545116802278;-5.341118989770769e-05;-5.301531321750882e-05;0.4471417745496642;0.4439870778900008;1.0179349450362432;1.000012823789921;9.999324133114262;-0.41658204152883255;0.4520057607791756;0.45198196227465715;1.1660967698282646e-08;-0.4440289747492825;0.4440523826095292;0.9998699768556402
87.506299;1.0071532621051962;-5.341151041105537e-05;-5.301501122215893e-05;0.4471426172330287;0.443987133689857;1.0179331619571141;1.0000137834518747;9.999316870693775;-0.4165820424009925;0.4520051833559685;0.4519805523846422;1.1267530012467663e-08;-0.4440289748890511;0.44405075282340106;0.9998695180952782
87.516299;1.0071520210498919;-5.34118006974948e-05;-5.3014701442308064e-05;0.4471434924622387;0.4439872410467006;1.0179314026498147;1.0000147195504494;9.999309623627289;-0.416582043264963;0.4520046265836428;0.451979156552038;1.0887913346869945e-08;-0.4440289750347485;0.44404912811348796;0.9998690924811439
87.526299;1.0071507907078647;-5.341205988722796e-05;-5.301438293313132e-05;0.4471443981249548;0.4439874010187061;1.0179296676631109;1.0000156320950886;9.999302396126588;-0.4165820441204944;0.45200409103074735;0.4519777746449689;1.0520908008038137e-08;-0.44402897518637674;0.4440475096712457;0.9998687016507649
87.536299;1.007149571125438;-5.341228745808339e-05;-5.301405479214494e-05;0.4471453323510734;0.44398761434804684;1.0179279590161925;1.0000165206683513;9.999295191582926;-0.41658204496769446;0.4520035772759715;0.4519764061775199;1.0165777441404104e-08;-0.44402897534384045;0.4440458988760224;0.9998683468650933
87.546299;1.0071483610330938;-5.341248325603875e-05;-5.301371615597125e-05;0.44714629316650206;0.4439878815513582;1.017926280384296;1.0000173843264115;9.999288012423605;-0.4165820458069355;0.4520030858138814;0.4519750504375862;9.822223365354884e-09;-0.44402897550719306;0.44404429754466945;0.9998680295842342
87.556299;1.0071471591437375;-5.341264732445814e-05;-5.301336636993466e-05;0.44714727787840025;0.44398820299747727;1.0179246358490381;1.0000182221305631;9.999280860865413;-0.41658204663846354;0.4520026169860601;0.45197370711722984;9.490177153693622e-09;-0.44402897567649524;0.44404270804774637;0.9998677513340999
87.566299;1.0071459648670265;-5.3412779764122856e-05;-5.301300511909686e-05;0.4471482830035982;0.4439885784241996;1.0179230288318135;1.0000190339796924;9.999273737859452;-0.41658204746216176;0.4520021709612364;0.451972376671495;9.169625688994667e-09;-0.44402897585135226;0.44404113306665277;0.9998675137997273
87.576299;1.0071447780650855;-5.341288065220371e-05;-5.30126324748137e-05;0.44714930467394604;0.4439890064304837;1.0179214618131223;1.0000198203669564;9.999266644790097;-0.4165820482775411;0.4520017477515671;0.4519710601645336;8.860540614811388e-09;-0.444028976030512;0.4440395753350517;0.999867318781206
87.586299;1.007143597915653;-5.341295000167568e-05;-5.301224897584729e-05;0.44715033908982127;0.44398948451876497;1.0179199359669089;1.0000205816524648;9.999259588341861;-0.41658204908381563;0.45200134726150093;0.4519697591054274;8.563017849620892e-09;-0.4440289762118397;0.44403803791161256;0.9998671676233364
87.596299;1.0071424220836396;-5.341298790836467e-05;-5.301185561499066e-05;0.44715138292600976;0.44399000955555723;1.017918451351917;1.0000213178845616;9.999252579444976;-0.41658204987994885;0.45200096961699227;0.451968475435503;8.277373505969331e-09;-0.44402897639269306;0.44403652453212117;0.9998670609086825
87.606299;1.0071412470398926;-5.341299497005582e-05;-5.301145359684748e-05;0.44715243362208096;0.4439905782477932;1.0179170081580895;1.0000220285136623;9.999245622264473;-0.4165820506647217;0.4520006155915289;0.45196721135392004;8.003938223509024e-09;-0.4440289765703811;0.4440350392663521;0.9998669984087073
87.616299;1.0071400689849452;-5.341297275155688e-05;-5.301104416629712e-05;0.44715348921361847;0.4439911874542605;1.0179156075107443;1.0000227115426148;9.999238704298726;-0.4165820514368613;0.4520002866626298;0.4519659691596151;7.742887168913205e-09;-0.44402897674237546;0.44403358577431423;0.9998669791664138
87.626299;1.007138884858824;-5.34129238114723e-05;-5.301062874115185e-05;0.44715454773049573;0.44399183420902283;1.0179142513711357;1.0000233635672726;9.999231799003496;-0.4165820521951107;0.4519999848070336;0.4519647515475773;7.49423947148082e-09;-0.4440289769063666;0.44403216688878333;0.9998670023153504
87.636299;1.0071376928920026;-5.3412851216313e-05;-5.301020908677406e-05;0.4471556067914328;0.44399251567660336;1.0179129425962326;1.000023981301452;9.999224876089375;-0.4165820529382012;0.4519997121856955;0.45196356202282484;7.257792013698691e-09;-0.44402897706045125;0.44403078476844265;0.9998670677897109
87.646299;1.0071364922590258;-5.341275805618611e-05;-5.300978731024415e-05;0.447156663654858;0.44399322945971925;1.0179116853697812;1.0000245623776682;9.999217908031655;-0.4165820536648098;0.45199947065855994;0.4519624046685416;7.033184768519202e-09;-0.4440289772033482;0.4440294413962178;0.9998671753332882
87.656299;1.007135282240069;-5.341264719229721e-05;-5.3009365606042355e-05;0.44715771551636946;0.44399397380286476;1.0179104852563947;1.000025104486469;9.99921086990297;-0.41658205437355295;0.4519992615144514;0.4519612832582173;6.820197794005284e-09;-0.444028977334322;0.4440281389730165;0.9998673228581854
87.666299;1.0071340616084499;-5.3412521062951165e-05;-5.300894576966283e-05;0.4471587598673599;0.4439947472756172;1.0179093484959674;1.0000256050079652;9.999203734182213;-0.4165820550629079;0.4519990856351854;0.4519602007192696;6.618848847946146e-09;-0.4440289774529591;0.44402688009906727;0.9998675062580158
87.676299;1.0071328286995844;-5.3412381585867e-05;-5.300852896340087e-05;0.4471597945946183;0.4439955484476276;1.0179082810848428;1.0000260617715364;9.99919646751091;-0.41658205573109147;0.4519989436159403;0.45195915933562497;6.429178597131052e-09;-0.4440289775591359;0.4440256677371081;0.9998677202569272
87.686299;1.0071315817054145;-5.3412230256683894e-05;-5.30081160129547e-05;0.44716081767741195;0.44399637574930373;1.0179072883117;1.0000264733533684;9.999189035449943;-0.4165820563761404;0.4519988357076314;0.4519581609255843;6.2510853821297075e-09;-0.4440289776530432;0.4440245048712947;0.9998679589844194
87.696299;1.0071303185214668;-5.3412068259502274e-05;-5.300770769202175e-05;0.44716182699780327;0.4439972273963406;1.0179063744737258;1.0000268387175824;9.999181405468429;-0.41658205699604817;0.45199876197037253;0.45195720688394514;6.084382814137599e-09;-0.44402897773503747;0.4440233941767425;0.9998682164081912
87.706299;1.007129036862947;-5.341189643251403e-05;-5.300730474674081e-05;0.4471628206434018;0.4439981014865448;1.0179055424209311;1.0000271567875791;9.99917354339132;-0.4165820575887175;0.45199872246412637;0.45195629853964;5.928957773247164e-09;-0.44402897780547007;0.4440223379053622;0.9998684870585872
87.716299;1.0071277352092847;-5.341171526593058e-05;-5.300690808414655e-05;0.44716379725317495;0.4439989961818847;1.0179047936782792;1.0000274258416568;9.999165417001777;-0.4165820581518898;0.45199871719054663;0.4519554374399332;5.78486026141496e-09;-0.44402897786478496;0.444021337908025;0.9998687667060495
87.726299;1.007126413647829;-5.341152506280747e-05;-5.300651907273436e-05;0.4471647560577758;0.44399990973188125;1.0179041294550655;1.0000276432791866;9.999157007029908;-0.41658205868321246;0.4519987462082771;0.45195462494811794;5.652252711997126e-09;-0.4440289779137713;0.44402039581640734;0.9998690522153412
87.736299;1.0071250738266733;-5.341132614110875e-05;-5.300613951481269e-05;0.44716569693787334;0.4440008403175582;1.017903551485352;1.0000278062171974;9.999148307911396;-0.4165820591804413;0.45199880998157516;0.45195386143928445;5.531408568508533e-09;-0.4440289779536199;0.44401951313373444;0.999869340458743
87.746299;1.0071237179263735;-5.3411118935011336e-05;-5.3005771356705985e-05;0.4471666205341898;0.4440017860256938;1.017903062153654;1.0000279121670193;9.999139318896365;-0.41658205964165557;0.45199890942866827;0.45195314597455066;5.422911518751824e-09;-0.44402897798586155;0.4440186911277177;0.9998696273592962
87.756299;1.0071223472488648;-5.34109038719276e-05;-5.3005416501481116e-05;0.4471675280077465;0.4440027449746044;1.0179026641082924;1.000027959398928;9.99913004373976;-0.4165820600652851;0.45199904570813937;0.4519524767999537;5.327705228961264e-09;-0.4440289780123431;0.4440179308956005;0.9998699078864763
87.766299;1.007120961684708;-5.341068121525155e-05;-5.3005076878459766e-05;0.44716842053903355;0.4440037151705168;1.0179023593268646;1.0000279468992739;9.999120500691165;-0.4165820604500604;0.45199922003576964;0.4519518519916567;5.246735292017203e-09;-0.44402897803503405;0.4440172334887195;0.9998701767447294
87.776299;1.0071195603479806;-5.3410451160527034e-05;-5.3004754567551335e-05;0.4471692989134616;0.4440046942263138;1.0179021481718247;1.0000278736162984;9.999110726885197;-0.416582060795088;0.45199943346863564;0.45195126951747294;5.180699642272367e-09;-0.4440289780555317;0.4440165997995979;0.9998704291685429
87.786299;1.007118142224753;-5.341021389038136e-05;-5.300445168480034e-05;0.447170163226193;0.44400567939321883;1.0179020294446897;1.0000277375199174;9.999100772414087;-0.41658206109992213;0.4519996867429032;0.45195072698123695;5.130218522224399e-09;-0.44402897807458014;0.44401603040010074;0.9998706614686523
87.796299;1.0071167062951494;-5.34099694009795e-05;-5.3004170131208644e-05;0.44717101282931354;0.44400666756643986;1.017902001081977;1.00002753525783;9.999090694065831;-0.41658206136453946;0.45199998021691895;0.45195022168020077;5.095869425148884e-09;-0.4440289780920939;0.4440155256153952;0.9998708711975858
87.806299;1.0071152519584525;-5.3409717518994e-05;-5.3003911452466975e-05;0.44717184673402777;0.44400765509384565;1.017902060295487;1.0000272627336766;9.99908055461956;-0.416582061589383;0.4520003138060636;0.45194975077162614;5.077911618943876e-09;-0.4440289781076911;0.4440150859441081;0.9998710567045762
87.816299;1.007113780177491;-5.340945822995226e-05;-5.300367666824457e-05;0.447172664249114;0.44400863822573555;1.0179022034801462;1.0000269162691529;9.999070423482515;-0.4165820617755517;0.45200068712290253;0.4519493111193294;5.07617555178102e-09;-0.44402897812121916;0.444014712351899;0.9998712160356804
87.826299;1.007112294228836;-5.34091918835091e-05;-5.300346603072307e-05;0.4471734653001703;0.4440096140467372;1.017902426878119;1.0000264933701146;9.999060372430902;-0.4165820619248012;0.45200109985317233;0.45194889927409776;5.090144551919071e-09;-0.44402897813290804;0.44401440581088264;0.9998713461523167
87.836299;1.0071107987785746;-5.3408919064767935e-05;-5.300327904571942e-05;0.4471742501274453;0.4440105805895159;1.017902727683548;1.0000259927676396;9.999050468200068;-0.4165820620391174;0.4520015519948323;0.4519485120037831;5.118985521419836e-09;-0.44402897814327985;0.4440141664612692;0.9998714435017374
87.846299;1.0071092980174332;-5.340864044423028e-05;-5.300311470952377e-05;0.4471750188125655;0.4440115362876686;1.017903104532581;1.0000254142517868;9.999040767538126;-0.41658206212028076;0.45200204381186804;0.45194814674885847;5.1616784104648276e-09;-0.44402897815299874;0.4440139933342852;0.9998715052627162
87.856299;1.0071077946846692;-5.340835678189943e-05;-5.300297170122175e-05;0.4471757713360555;0.44401247986055015;1.0179035567626875;1.0000247587940638;9.999031317600522;-0.41658206216980737;0.452002575747597;0.45194780136284685;5.217256447107864e-09;-0.44402897816262926;0.4440138848134709;0.999871530259956
87.866299;1.0071062901478411;-5.340806885701991e-05;-5.300284863487442e-05;0.4471765080093761;0.4440134105462802;1.0179040831600177;1.0000240286682465;9.999022164136035;-0.4165820621890843;0.4520031486151107;0.4519474736882278;5.284845699151881e-09;-0.44402897817237386;0.4440138389897778;0.9998715194719201
87.876299;1.0071047843257022;-5.340777727151987e-05;-5.300274431458256e-05;0.44717722955174405;0.4440143282293925;1.0179046815767123;1.000023226994062;9.99901336164745;-0.4165820621794474;0.45200376379067414;0.45194716185519035;5.363555582642559e-09;-0.44402897818200915;0.4440138533271252;0.9998714757588093
87.886299;1.0071032753790712;-5.3407482454496044e-05;-5.3002657774493224e-05;0.4471779368959772;0.4440152335207504;1.0179053496128314;1.0000223572654603;9.999004972588207;-0.4165820621422853;0.45200442290274645;0.4519468649217777;5.452445819621392e-09;-0.44402897819113885;0.44401392439524456;0.9998714026234541
87.896299;1.0071017602849262;-5.340718499909384e-05;-5.300258827855152e-05;0.44717863118694745;0.4440161275157863;1.0179060853898443;1.000021423405098;9.998997054078734;-0.41658206207921167;0.45200512725152536;0.451946582819332;5.5505279982108055e-09;-0.44402897819947773;0.4440140482617334;0.9998713024009824
87.906299;1.0071002360561139;-5.340688584408444e-05;-5.300253531449932e-05;0.4471793135364435;0.4440170112047096;1.017906887950357;1.0000204297988176;9.998989644015863;-0.4165820619920674;0.4520058774054261;0.4519463156240511;5.656818329979859e-09;-0.4440289782067668;0.44401422082594466;0.9998711746711268
87.916299;1.007098700733355;-5.340658592653859e-05;-5.300249838063512e-05;0.447179984375415;0.4440178853997614;1.0179077575901558;1.000019380857264;9.998982758483237;-0.4165820618827534;0.4520066730672139;0.4519460629970997;5.770506758293055e-09;-0.44402897821262205;0.44401443784820577;0.9998710161154847
87.926299;1.0070971540617062;-5.340628572723973e-05;-5.300247684013566e-05;0.44718064328249596;0.4440187513271954;1.0179086958587151;1.0000182800975492;9.998976398482169;-0.4165820617531805;0.4520075131927575;0.4519458241362906;5.8910297135787785e-09;-0.444028978216744;0.4440146952162132;0.9998708217650546
87.936299;1.0070955971488504;-5.340598517477026e-05;-5.3002470080684046e-05;0.4471812895746847;0.4440196109838616;1.0179097051011508;1.0000171291678508;9.998970557028303;-0.41658206160539374;0.4520083960917514;0.45194559804990403;6.017864275469946e-09;-0.4440289782190862;0.4440149893104127;0.9998705866444099
87.946299;1.0070940311360588;-5.340568376553564e-05;-5.3002477669358215e-05;0.44718192300196963;0.44402046686873126;1.0179107881496148;1.000015927673045;9.998965227323552;-0.4165820614416348;0.45200931920436555;0.4519453839189993;6.150288905783273e-09;-0.44402897821967896;0.4440153171743506;0.9998703069785451
87.956299;1.0070924563962793;-5.340538060944126e-05;-5.3002499331771066e-05;0.4471825440709613;0.4440213214082478;1.01791194808916;1.000014674103697;9.998960406894621;-0.4165820612641998;0.452010278852369;0.4519451812471458;6.28743260699828e-09;-0.4440289782185134;0.444015676503302;0.9998699802342377
87.966299;1.0070908725541292;-5.340507449171229e-05;-5.3002534916311703e-05;0.4471831539291641;0.4440221765666668;1.0179131879445686;1.0000133673329685;9.998956090488303;-0.41658206107523843;0.4520112703321841;0.4519449897717669;6.428390146196672e-09;-0.4440289782157384;0.4440160652593142;0.9998696045235089
87.976299;1.0070892784733916;-5.340476412778246e-05;-5.300258445156935e-05;0.4471837539296539;0.44402303391601944;1.0179145104995653;1.0000120080125372;9.998952263985258;-0.4165820608766123;0.45201228807915883;0.4519448094994279;6.5720806787624655e-09;-0.44402897821198783;0.4440164811978193;0.999869178334826
87.986299;1.0070876724936726;-5.340444840614987e-05;-5.300264825187278e-05;0.44718434532354745;0.4440238947615833;1.017915917807488;1.0000105991890909;9.998948906437917;-0.41658206066989223;0.45201332585790327;0.45194464094941345;6.7171843813281785e-09;-0.4440289782084937;0.44401692190654113;0.9998687006493557
87.996299;1.007086053665445;-5.3404126561210993e-05;-5.300272692263723e-05;0.44718492953347877;0.4440247599916455;1.0179174103116337;1.000009145715157;9.998945993504346;-0.4165820604565872;0.452014377281315;0.45194448528678405;6.862334499365496e-09;-0.4440289782068115;0.44401738498816345;0.9998681711452271
88.006299;1.0070844227473459;-5.3403798483273354e-05;-5.3002821250331735e-05;0.4471855086873215;0.4440256300386446;1.0179189864667375;1.0000076530743485;9.998943501139694;-0.41658206023835376;0.4520154363613631;0.4519443441912122;7.006277359356537e-09;-0.4440289782084006;0.44401786788005865;0.9998675899139116
88.016299;1.0070827817707364;-5.340346494255166e-05;-5.300293209660862e-05;0.44718608562766915;0.44402650515547504;1.0179206433495023;1.0000061268199372;9.998941409427836;-0.4165820600169217;0.4520164977890703;0.45194421959258524;7.148044744160266e-09;-0.44402897821435533;0.44401836765878117;0.9998669566652554
88.026299;1.0070811332893366;-5.340312736438277e-05;-5.300306024249595e-05;0.4471866633167127;0.44402738558463517;1.017922377598078;1.0000045728470601;9.998939703980941;-0.41658205979388313;0.45201755691962425;0.4519441134741141;7.287017255767262e-09;-0.4440289782253484;0.44401888111698545;0.9998662704290499
