time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
88.036299;1.0070794797717215;-5.3402787234210486e-05;-5.300320625276019e-05;0.44718724429341233;0.4440282714604713;1.0179241860214203;1.0000029978021743;9.998938374413425;-0.4165820595705964;0.45201860931024634;0.4519440278830652;7.422568964225548e-09;-0.444028978241653;0.4440194051787142;0.9998655299763863
88.046299;1.007077823046357;-5.340244568718402e-05;-5.300337057090891e-05;0.44718783051163247;0.44402916273933024;1.0179260659693923;1.000001409030473;9.998937412176486;-0.4165820593482468;0.45201965008645856;0.45194396490589206;7.553652216101341e-09;-0.44402897826318843;0.4440199375077526;0.9998647341748125
88.056299;1.0070761645468462;-5.3402103595778306e-05;-5.300355362267886e-05;0.44718842329517;0.44403005904424464;1.017928014986002;0.9999998140947093;9.998936808859412;-0.4165820591279321;0.4520206737224702;0.4519439262737114;7.678804689478512e-09;-0.44402897828976123;0.44402047670816863;0.9998638819992427
88.066299;1.0070745057799155;-5.340176162985978e-05;-5.300375577477218e-05;0.4471890233647145;0.44403095939623916;1.0179300299029204;0.9999982206814927;9.998936552339542;-0.41658205891058375;0.45202167452886455;0.451943912875062;7.796453504471743e-09;-0.4440289783214282;0.44402102212410877;0.9998629725312719
88.076299;1.007072848759899;-5.340142007258465e-05;-5.3003977313140904e-05;0.4471896312426316;0.4440318622995658;1.0179321068471283;0.9999966368939233;9.998936623519839;-0.41658205869655934;0.4520226475227373;0.45194392465946137;7.905149040426907e-09;-0.44402897835858696;0.44402157367566325;0.9998620053635064
88.086299;1.0070711969198085;-5.3401078825416306e-05;-5.300421837722105e-05;0.44719024790053474;0.4440327660909675;1.0179342415386239;0.9999950709124286;9.998937001762899;-0.41658205848520186;0.4520235888079195;0.4519439609186211;8.00355379986154e-09;-0.44402897840168687;0.444022131632893;0.9998609811136385
88.096299;1.007069555232072;-5.3400737496035165e-05;-5.300447884406641e-05;0.4471908748824353;0.444033669086462;1.0179364285546415;0.9999935300826351;9.998937676903159;-0.4165820582748858;0.45202449518978366;0.4519440205468032;8.090273496481425e-09;-0.4440289784508672;0.44402269617304696;0.9998599014321171
88.106299;1.0070679291405347;-5.3400395337534706e-05;-5.300475824611523e-05;0.44719151365017795;0.4440345694072109;1.017938660810426;0.999992020249766;9.998938653003783;-0.41658205806347887;0.4520253638310191;0.4519441020674311;8.16391159288311e-09;-0.44402897850576245;0.4440232667998429;0.9998587690284362
88.116299;1.0070663236757447;-5.340005126594436e-05;-5.300505572801157e-05;0.4471921652059676;0.444035464725439;1.0179409305020377;0.9999905458084823;9.998939938929862;-0.4165820578488172;0.45202619250666365;0.4519442037291687;8.223485073578343e-09;-0.4440289785654178;0.44402384209246865;0.9998575879593009
88.126299;1.0070647432764646;-5.3399704038273625e-05;-5.300537021038524e-05;0.44719283055960196;0.44403635233742056;1.0179432306470189;0.9999891103065434;9.998941538803619;-0.41658205762898404;0.4520269800129571;0.45194432379132754;8.268721513277766e-09;-0.44402897862827173;0.444024420254524;0.9998563632967225
88.136299;1.0070631921178654;-5.339935250733494e-05;-5.30057007294077e-05;0.44719351102062116;0.4440372294659016;1.0179455560731143;0.9999877165973158;9.998943449245033;-0.4165820574023848;0.4520277263394187;0.4519444606160567;8.299982420914644e-09;-0.44402897869234015;0.4440249999015527;0.999855100276882
88.146299;1.0070616745366596;-5.339899577885343e-05;-5.300604664787431e-05;0.4471942078253532;0.44403809332354677;1.017947903518184;0.999986366270782;9.99894565712459;-0.4165820571677074;0.4520284324673827;0.45194461249948664;8.317985947198493e-09;-0.4440289787555258;0.4440255803362069;0.9998538039197177
88.156299;1.0070601949819842;-5.339863311291065e-05;-5.3006407667087364e-05;0.44719492178333153;0.4440389410473371;1.0179502707217805;0.9999850591958331;9.998948135403186;-0.416582056923855;0.4520290995225266;0.4519447775584829;8.323482133206305e-09;-0.4440289788158663;0.4440261615016838;0.9998524793452469
88.166299;1.007058757459948;-5.33982637132317e-05;-5.3006783702419895e-05;0.4471956533139624;0.44403976997086836;1.0179526551091325;0.9999837932998746;9.998950843658474;-0.4165820566699018;0.45202972783156237;0.45194495384477407;8.317183985091249e-09;-0.44402897887168113;0.44402674384667834;0.9998511321751107
88.176299;1.0070573651768393;-5.339788653125079e-05;-5.3007174587942244e-05;0.44719640271587113;0.444040578169137;1.017955053259397;0.9999825647336156;9.99895373683096;-0.4165820564050814;0.4520303168002576;0.4519451394582019;8.29999168456424e-09;-0.44402897892153437;0.44402732789542;0.9998497683118373
88.186299;1.0070560209012704;-5.339750017253622e-05;-5.300757977551947e-05;0.4471971703310741;0.44404136475582606;1.017957461312933;0.9999813690626607;9.998956775748576;-0.4165820561288822;0.4520308653865102;0.45194533252700897;8.27309666659759e-09;-0.4440289789641347;0.44402791379183315;0.9998483930587687
88.196299;1.0070547275297232;-5.3397102976168734e-05;-5.300799833850804e-05;0.44719795642860743;0.44404212971133905;1.0179598753631094;0.9999802026579511;9.998959934537906;-0.4165820558412301;0.4520313725053271;0.45194553139827154;8.237903300362108e-09;-0.4440289789984188;0.4440285013709967;0.9998470105460879
88.206299;1.0070534880751936;-5.339669304695864e-05;-5.300842911478439e-05;0.44719876120533475;0.4440428735188803;1.0179622912312496;0.9999790629223414;9.998963204077572;-0.4165820555425166;0.4520318372348795;0.45194573490261425;8.195971587571165e-09;-0.44402897902370664;0.44402909059647017;0.9998456241597261
88.216299;1.0070523053272677;-5.339626824890292e-05;-5.3008870667341194e-05;0.44719958512440516;0.4440435970003311;1.0179647040119228;0.999977947644711;9.998966590339741;-0.416582055233418;0.4520322588994815;0.4519459423767033;8.14902137187763e-09;-0.444028979039747;0.44402968182122776;0.999844237122723
88.226299;1.0070511817385002;-5.339582649748607e-05;-5.3009321328727495e-05;0.44720042908899427;0.44404430149166024;1.0179671076824102;0.999976854556902;9.99897011127021;-0.4165820549146878;0.4520326372508648;0.45194615367644664;8.099033918832978e-09;-0.4440289790466954;0.444030275580188;0.9998428525489648
88.236299;1.0070501192919756;-5.339536621282173e-05;-5.300977950347843e-05;0.44720129420448523;0.44404498902242795;1.0179694948640317;0.9999757812924349;9.998973796864904;-0.4165820545870467;0.4520329727429128;0.45194636906919383;8.048301559475441e-09;-0.4440289790451017;0.44403087208325803;0.9998414737840398
88.246299;1.007049119366974;-5.339488658070594e-05;-5.301024386462108e-05;0.44720218138857554;0.4440456620914397;1.0179718573188565;0.9999747250486394;9.998977691979178;-0.41658205425123757;0.45203326643064706;0.45194658896370915;7.999137884868898e-09;-0.44402897903593874;0.444031470943663;0.9998401052725476
88.256299;1.0070481829761966;-5.339438753567001e-05;-5.301071336828428e-05;0.44720309111421885;0.44404632313481607;1.0179741870730012;0.9999736821747299;9.998981855498451;-0.41658205390811354;0.4520335196934084;0.45194681384598795;7.953435008702709e-09;-0.44402897902063054;0.44403207119152976;0.9998387526969367
88.266299;1.0070473109749267;-5.3393869350872935e-05;-5.301118727863737e-05;0.44720402357585776;0.44404697414651606;1.0179764771350734;0.9999726486869269;9.998986350670878;-0.4165820535585226;0.45203373427942906;0.45194704418455484;7.912566305019843e-09;-0.4440289790008499;0.44403267123473056;0.9998374219923045
88.276299;1.0070465037776786;-5.33933320528735e-05;-5.30116651981952e-05;0.4472049789703022;0.44404761678737054;1.0179787217793164;0.9999716212755472;9.998991234740918;-0.41658205320322617;0.4520339122964912;0.45194728008404705;7.877616705078636e-09;-0.4440289789781239;0.44403326885706756;0.9998361184094923
88.286299;1.0070457605726018;-5.3392775238901536e-05;-5.301214704721853e-05;0.4472059573339754;0.44404825266872466;1.0179809170484966;0.9999705976966063;9.998996558677103;-0.4165820528431371;0.4520340558435447;0.4519475210682745;7.8495555407646e-09;-0.4440289789536523;0.44403386131375927;0.99983484631727
88.296299;1.0070450786316902;-5.339219842016091e-05;-5.301263298415421e-05;0.4472069582430922;0.4440488832716745;1.0179830606066649;0.9999695763407913;9.99900237204475;-0.4165820524794357;0.4520341666217929;0.45194776609490267;7.829396275540124e-09;-0.44402897892833154;0.44403444532306924;0.9998336096267953
88.306299;1.0070444539380106;-5.339160158025435e-05;-5.301312338979839e-05;0.447207980741364;0.4440495096811214;1.0179851503091846;0.9999685555973846;9.99900872308448;-0.41658205211327537;0.45203424592133046;0.4519480135074319;7.818452870454586e-09;-0.44402897890277254;0.44403501713550914;0.9998324123206611
88.316299;1.0070438827014268;-5.339098554902446e-05;-5.3013618906425027e-05;0.447209023324595;0.444050132420842;1.017987183220556;0.9999675335789836;9.999015653390305;-0.4165820517455263;0.4520342949489174;0.45194826098978613;7.818415479572782e-09;-0.4440289788773559;0.44403557288226236;0.9998312582404523
88.326299;1.0070433619690073;-5.3390351937592366e-05;-5.301412031043162e-05;0.4472100839391571;0.44405075146346323;1.0179891560378824;0.9999665081390222;9.999023190896168;-0.41658205137683624;0.4520343150048959;0.45194850597139047;7.83116691380125e-09;-0.4440289788522521;0.44403610891002665;0.9998301504494846
88.336299;1.0070428891516643;-5.3389702779857156e-05;-5.301462831813517e-05;0.4472111599736376;0.4440513668045231;1.0179910656539874;0.9999654772054489;9.99903134893781;-0.416582051007898;0.4520343072754841;0.4519487463211457;7.85854041400201e-09;-0.44402897882738324;0.4440366219706583;0.999829091123713
88.346299;1.0070424612947502;-5.338904015892609e-05;-5.3015143509929356e-05;0.44721224819648003;0.44405197921769746;1.0179929087747426;0.9999644394063739;9.999040137082888;-0.4165820506397105;0.4520342725963557;0.45194898053576366;7.902126665771873e-09;-0.4440289788024396;0.44403710940755226;0.9998280818106215
88.356299;1.0070420746985886;-5.3388366034333226e-05;-5.301566625324361e-05;0.44721334483710856;0.4440525902024899;1.0179946811302738;0.9999633944131798;9.999049571830469;-0.4165820502736177;0.45203421156948453;0.45194920742594846;7.963158216043326e-09;-0.4440289787769306;0.44403756913772796;0.9998271238553869
88.366299;1.0070417251913784;-5.3387682394681434e-05;-5.301619662186476e-05;0.4472144458503141;0.44405320128770315;1.0179963774553593;0.9999623427340205;9.9990596746405;-0.41658204991118414;0.4520341248206763;0.45194942600807836;8.042455528074516e-09;-0.4440289787503891;0.4440379992648234;0.9998262188547125
88.376299;1.007041408425965;-5.338699144694593e-05;-5.3016734508007146e-05;0.44721554722292145;0.4440538133998853;1.0179979920186695;0.9999612854495553;9.999070466567117;-0.41658204955411265;0.4520340130014973;0.4519496356157986;8.140381900222404e-09;-0.44402897872267244;0.4440383976952291;0.9998253684259807
88.386299;1.0070411199867533;-5.338629545784214e-05;-5.3017279804596035e-05;0.4472166452890088;0.4440544266689382;1.0179995191209739;0.9999602242784194;9.999081967267522;-0.41658204920414826;0.4520338766935212;0.4519498357853901;8.256784044848306e-09;-0.444028978693866;0.4440387620759778;0.9998245738237265
88.396299;1.0070408562372553;-5.3385596532064445e-05;-5.3017832328586876e-05;0.4472177368916463;0.44405504072564617;1.0180009541080848;0.9999591618997324;9.99909419141281;-0.41658204886275996;0.4520337165653482;0.4519500260519031;8.391032006444552e-09;-0.4440289786639246;0.444039089937066;0.9998238362045394
88.406299;1.0070406152425397;-5.3384896758612737e-05;-5.301839157640793e-05;0.447218819250042;0.4440556549567222;1.0180022945651401;0.9999581022027354;9.999107142149475;-0.41658204853070946;0.4520335335481293;0.4519502059781376;8.542286422306955e-09;-0.44402897863274504;0.4440393788662853;0.9998231565451569
88.416299;1.0070403960266878;-5.338419838997591e-05;-5.301895658435227e-05;0.4472198897145591;0.4440562684277803;1.0180035401733964;0.9999570499442807;9.999120805668658;-0.41658204820791583;0.4520333284844654;0.45195037527580717;8.709780338266986e-09;-0.4440289786005333;0.4440396266986759;0.9998225348628287
88.426299;1.0070401969245768;-5.338350367793197e-05;-5.301952598327451e-05;0.4472209455590772;0.4440568799058781;1.0180046912857552;0.9999560099991682;9.999135150291421;-0.41658204789380177;0.45203310149323644;0.4519505340353079;8.89275259683941e-09;-0.44402897856784707;0.44403983169225125;0.999821970214204
88.436299;1.0070400151637586;-5.338281467707195e-05;-5.3020098271019784e-05;0.4472219838330923;0.4440574881539148;1.018005747919483;0.9999549865728997;9.99915013300904;-0.41658204758775264;0.45203285181044983;0.4519506829797109;9.090114509675478e-09;-0.44402897853537887;0.44403999247735476;0.9998214619495187
88.446299;1.0070398478969866;-5.3382133252875034e-05;-5.30206720687813e-05;0.4472230015010193;0.4440580921843835;1.018006709852845;0.999953982499033;9.999165703652592;-0.4165820472892674;0.45203257818534287;0.4519508232499544;9.300214113984503e-09;-0.4440289785039189;0.44404010775680774;0.9998210105301815
88.456299;1.0070396926422687;-5.338146106782277e-05;-5.3021246140973685e-05;0.44722399583832056;0.44405869116123114;1.0180075770391575;0.9999529993252243;9.999181804926108;-0.4165820469978868;0.452032279406142;0.45195095603932484;9.52083045990595e-09;-0.4440289784745202;0.444040176225813;0.9998206169549642
88.466299;1.0070395462491122;-5.338079945557836e-05;-5.3021819391188045e-05;0.4472249645378724;0.44405928405843054;1.0180083499388066;0.999952037915318;9.999198381265758;-0.4165820467130357;0.45203195473313085;0.4519510826489288;9.749446036517385e-09;-0.44402897844856437;0.44404019686571866;0.9998202819693327
88.476299;1.0070394044538122;-5.338014946709555e-05;-5.3022391084133795e-05;0.4472259054168341;0.44405986963575744;1.0180090298759563;0.9999510986756225;9.99921538660686;-0.41658204643383506;0.45203160425275724;0.4519512045860517;9.98362566695399e-09;-0.4440289784275776;0.4440401690321574;0.999820005638477
88.486299;1.0070392628463212;-5.3379512115570055e-05;-5.302296115257166e-05;0.44722681625108346;0.44406044679946743;1.0180096188943357;0.9999501817667942;9.999232776937042;-0.41658204615914796;0.4520312290401465;0.45195132333267246;1.0221019614939639e-08;-0.44402897841292477;0.44404009213021084;0.9998197869747005
88.496299;1.0070391175941056;-5.3378888480227354e-05;-5.3023530138771177e-05;0.4472276950412977;0.4440610147936522;1.0180101189653803;0.9999492875436622;9.999250504439543;-0.41658204588789643;0.45203083097979463;0.45195143996089626;1.0459052045993783e-08;-0.44402897840557015;0.44403996548024843;0.9998196239709902
88.506299;1.0070389651884524;-5.337827977147721e-05;-5.302409869911306e-05;0.44722854044878557;0.44406157311191463;1.0180105317233399;0.9999484170339477;9.99926852485208;-0.41658204561926593;0.452030412575939;0.4519515548140537;1.0694852425914235e-08;-0.4440289784060406;0.44403978867277766;0.9998195141210318
88.516299;1.0070388018307508;-5.3377687493766655e-05;-5.302466708916432e-05;0.4472293519634481;0.44406212145703633;1.0180108591322605;0.9999475722323686;9.999286804605166;-0.41658204535258847;0.45202997693461777;0.45195166745533044;1.092551191990715e-08;-0.4440289784146803;0.4440395619238087;0.999819455032438
88.526299;1.0070386231567905;-5.3377113283955886e-05;-5.3025234836896383e-05;0.44723012961333;0.44406265985982374;1.01801110373866;0.999946755785632;9.999305320935438;-0.4165820450872256;0.45202952752611286;0.45195177699967004;1.114831197169049e-08;-0.44402897843206146;0.44403928590218134;0.9998194447819031
88.536299;1.0070384245679294;-5.337655851471434e-05;-5.3025800664109104e-05;0.447230873559602;0.444063188885329;1.0180112682191147;0.9999459708034583;9.999324060658502;-0.4165820448227156;0.4520290676778451;0.45195188262906494;1.136080757676637e-08;-0.44402897845911427;0.44403896118294756;0.9998194816284518
88.546299;1.0070382019254145;-5.337602433045796e-05;-5.30263626276954e-05;0.4472315840192864;0.4440637098316275;1.0180113553001335;0.9999452213466611;9.999343016492324;-0.41658204455892345;0.4520286002528643;0.4519519838381414;1.1560895088486127e-08;-0.44402897849675615;0.44403858796980106;0.9998195638042723
88.556299;1.0070379520876778;-5.337551197432582e-05;-5.302691831137768e-05;0.44723226131538857;0.44406422462820594;1.0180113680733183;0.9999445122172538;9.999362178547555;-0.4165820442960157;0.45202812774046897;0.4519520803210169;1.1746853836328403e-08;-0.4440289785454971;0.4440381663782142;0.9998196903789667
88.566299;1.007037672982818;-5.3375022670611695e-05;-5.302746503490846e-05;0.4472329058550713;0.4440647353258614;1.018011310314149;0.9999438477946541;9.999381528846175;-0.41658204403445415;0.45202765245045073;0.45195217203982546;1.1917237127327746e-08;-0.4440289786056033;0.4440376969651913;0.9998198619958965
88.576299;1.0070373635032992;-5.3374557130749454e-05;-5.302799995989544e-05;0.4472335180579934;0.4440652437089146;1.0180111864268213;0.9999432315441401;9.99940104141692;-0.4165820437749755;0.4520271765530108;0.4519522596052119;1.207073851243536e-08;-0.4440289786775954;0.4440371810382252;0.9998200801369669
88.586299;1.0070370232772166;-5.33741154227282e-05;-5.302852005603577e-05;0.447234098145878;0.4440657513616396;1.0180110004884744;0.9999426665084645;9.999420681193678;-0.41658204351834766;0.4520267019582551;0.45195234443164106;1.2206313985139725e-08;-0.4440289787623962;0.4440366206283566;0.9998203457542681
88.596299;1.007036652178701;-5.337369740609439e-05;-5.302902219624944e-05;0.447234646062862;0.4440662599178687;1.0180107555049938;0.999942155711157;9.999440399975812;-0.41658204326509635;0.45202622995712716;0.4519524284565704;1.2323393904624175e-08;-0.4440289788610095;0.4440360183134002;0.9998206581117367
88.606299;1.007036250082209;-5.337330321756112e-05;-5.3029503413761526e-05;0.4472351617969218;0.4440667712961354;1.018010454013516;0.9999417018908131;9.9994601335172;-0.4165820430153665;0.4520257609695569;0.45195251376342577;1.2421791837276764e-08;-0.44402897897406113;0.4440353768802865;0.9998210139866434
88.616299;1.0070358168091733;-5.3372933349932115e-05;-5.302996101442182e-05;0.44723564582527375;0.44406728778190135;1.0180100989971563;0.9999413068131409;9.999479803983684;-0.4165820427688715;0.4520252949010888;0.4519526026380423;1.2501473914855184e-08;-0.44402897910142547;0.44403469889568475;0.9998214079761012
88.626299;1.0070353518873663;-5.337258846393259e-05;-5.3030392485706654e-05;0.4472360991707812;0.44406781180626187;1.0180096942965868;0.999940970699201;9.99949932616453;-0.4165820425249999;0.4520248316962105;0.4519526980192699;1.25625370719745e-08;-0.4440289792422193;0.44403398652703374;0.9998218341940746
88.636299;1.0070348547529084;-5.3372269303275816e-05;-5.303079556584221e-05;0.44723652298496896;0.4440683457222583;1.0180092445107363;0.9999406920694849;9.999518614563316;-0.41658204228295637;0.4520243714465647;0.45195280349496986;1.2605283466978964e-08;-0.44402897939518077;0.44403324162499275;0.9998222879532321
88.646299;1.0070343253616503;-5.337197664816481e-05;-5.303116850536898e-05;0.4472369181395241;0.4440688919108828;1.0180087543214387;0.9999404681894201;9.999537591815239;-0.4165820420417735;0.45202391428236843;0.4519529226083517;1.263016239958101e-08;-0.44402897955900744;0.4440324659446411;0.9998227661458601
88.656299;1.007033764267747;-5.3371711087620435e-05;-5.303151020111082e-05;0.4472372852174737;0.4440694528577306;1.0180082281945708;0.9999402960977295;9.999556192255785;-0.41658204180029834;0.4520234604567877;0.451953058344712;1.2637595509288714e-08;-0.4440289797325313;0.4440316614556191;0.9998232665813126
88.666299;1.007033172080147;-5.337147278440784e-05;-5.303182024209799e-05;0.4472376248148095;0.44407003086491553;1.0180076710184358;0.9999401736983738;9.999574355686079;-0.4165820415572228;0.45202301044244914;0.45195321329313487;1.262789807261159e-08;-0.4440289799148391;0.4440308304587956;0.9998237869301401
88.676299;1.007032548739085;-5.3371261478639984e-05;-5.303209884182673e-05;0.4472379376846897;0.4440706277159644;1.018007088371313;0.9999401000982595;9.999592021199176;-0.4165820413111624;0.452022564860677;0.45195338998392276;1.2601329209940708e-08;-0.4440289801052537;0.44402997549566314;0.9998243241252981
88.686299;1.0070318931246158;-5.337107669615896e-05;-5.3032346495176555e-05;0.44723822440448696;0.4440712445940825;1.0180064857040996;0.9999400747326255;9.999609132196492;-0.4165820410608053;0.4520221244888751;0.45195359084346653;1.2558099626731984e-08;-0.4440289803032489;0.4440290993303518;0.9998248746570897
88.696299;1.0070312035487152;-5.337091798054643e-05;-5.3032563707334605e-05;0.44723848492643237;0.44407188224289335;1.0180058674870773;0.9999400963228663;9.99962564938258;-0.41658204080502775;0.45202169043093154;0.4519538177945382;1.2498429860678165e-08;-0.44402898050842055;0.44402820497179235;0.9998254350888838
88.706299;1.007030478927722;-5.337078495143778e-05;-5.303275105632435e-05;0.4472387187208004;0.44407254115990524;1.0180052370686954;0.9999401633239888;9.999641556502588;-0.4165820405428566;0.45202126414140886;0.4519540719582576;1.242268022609883e-08;-0.4440289807204811;0.4440272956943123;0.9998260024521437
88.716299;1.0070297195033204;-5.3370677187647984e-05;-5.303290936278968e-05;0.4472389255685694;0.44407322159635326;1.0180045965217053;0.999940275437538;9.99965685271097;-0.416582040273433;0.4520208472022939;0.4519543537481525;1.2331381658843024e-08;-0.4440289809393367;0.44402637505125664;0.9998265743721284
88.726299;1.0070289264946597;-5.337059417228416e-05;-5.303303978358849e-05;0.4472391062107182;0.44407392350696717;1.0180039458720225;0.999940434306946;9.999671544686707;-0.4165820399961451;0.4520204410565609;0.4519546630368091;1.2225176347487342e-08;-0.4440289811652394;0.44402544661977916;0.9998271486693463
88.736299;1.0070281014239926;-5.337053542978338e-05;-5.303314376796805e-05;0.4472392622270925;0.44407464647850997;1.0180032832399237;0.9999406428660264;9.999685645615223;-0.4165820397108024;0.4520200467464346;0.4519549991111246;1.2104682457099091e-08;-0.4440289813988244;0.4440245135529523;0.9998277230388365
88.746299;1.0070272458029388;-5.3370500689547635e-05;-5.3033222862570465e-05;0.44723939545612146;0.44407538943618824;1.018002606658975;0.9999409040882653;9.999699175615884;-0.41658203941759303;0.4520196646621306;0.4519553606558029;1.197042063049519e-08;-0.444028981640988;0.4440235785124383;0.9998282953252191
88.756299;1.0070263609226884;-5.337048989444256e-05;-5.303327847574473e-05;0.4472395077211671;0.4440761505693282;1.0180019153610107;0.9999412198524792;9.999712159638669;-0.4165820391168303;0.4520192944720344;0.45195574592837534;1.1822950397569307e-08;-0.4440289818926951;0.4440226440745521;0.9998288637702175
88.766299;1.0070254476396627;-5.3370503185496795e-05;-5.3033311808768426e-05;0.447239600876831;0.44407692779726937;1.0180012098014934;0.9999415904639412;9.999724620330424;-0.41658203880894723;0.4520189353103929;0.45195615302606706;1.1662962094322697e-08;-0.4440289821547778;0.44402171296557963;0.9998294266520004
88.776299;1.007024506532012;-5.337054103126871e-05;-5.3033324027470917e-05;0.44723967663413366;0.44407771905556515;1.018000491496736;0.999942015150972;9.999736570186398;-0.4165820384947905;0.45201858600641365;0.4519565801764816;1.1491093004346586e-08;-0.44402898242779115;0.44402078778603843;0.9998299817956959
88.786299;1.0070235381463601;-5.337060432275362e-05;-5.3033316369670064e-05;0.44723973635267594;0.44407852214975735;1.0179997627646193;0.9999424931635174;9.999748010939859;-0.4165820381755754;0.45201824512976224;0.45195702595430903;1.1307627370906418e-08;-0.4440289827120423;0.44401987061178794;0.9998305266218731
88.796299;1.007022542910133;-5.337069412523328e-05;-5.303328993859977e-05;0.44723978133746095;0.44407933485998197;1.0179990267221093;0.9999430244459243;9.999758939918717;-0.41658203785253156;0.45201791111798767;0.45195748926742113;1.1112473138687971e-08;-0.4440289830079282;0.4440189629053084;0.9998310587680131
88.806299;1.0070215211743065;-5.337081112419294e-05;-5.303324554116834e-05;0.4472398132962707;0.4440801552371946;1.0179982877471652;0.9999436094571548;9.999769357844569;-0.4165820375268666;0.4520175827067062;0.4519579690573182;1.0905555593977037e-08;-0.4440289833163469;0.4440180657347357;0.9998315766889968
88.816299;1.007020473621241;-5.3370955237367775e-05;-5.303318386950594e-05;0.4472398341649832;0.44408098150707415;1.0179975518372175;0.9999442486340647;9.999779270600408;-0.4165820372000068;0.4520172591960927;0.45195846384106664;1.0687174657297313e-08;-0.4440289836386726;0.4440171799667076;0.9998320795908954
88.826299;1.0070194014851084;-5.337112571554563e-05;-5.303310570535698e-05;0.44723984539308853;0.44408181184254253;1.0179968261988275;0.9999449419816644;9.999788682290879;-0.41658203687366346;0.4520169403386442;0.4519589714432271;1.0457979966774107e-08;-0.4440289839763244;0.4440163062274923;0.999832567108552
88.836299;1.007018306207109;-5.337132150312981e-05;-5.303301186814047e-05;0.44723984739244316;0.44408264438744305;1.0179961177506194;0.9999456890124615;9.999797591679428;-0.416582036549621;0.45201662619371835;0.45195948917349593;1.0218781915551811e-08;-0.44402898433044546;0.4440154448286478;0.9998330396444967
88.846299;1.007017189025235;-5.3371541507052754e-05;-5.3032902963394956e-05;0.44723983941080697;0.44408347735458426;1.0179954321621265;0.9999464888020556;9.999805999565798;-0.4165820362294209;0.4520163170034263;0.4519600143058654;9.970439325392882e-09;-0.4440289847019062;0.44401459596744114;0.99983349929713
88.856299;1.0070160514018627;-5.337178469571537e-05;-5.303277916982991e-05;0.44723981979053123;0.444084309158957;1.0179947748665024;0.999947339595252;9.999813915211831;-0.4165820359142103;0.4520160130245533;0.4519605445205387;9.7137616586152e-09;-0.4440289850913423;0.44401376018222605;0.9998339501495653
88.866299;1.0070148959430192;-5.337205008604432e-05;-5.303264035231863e-05;0.4472397864144877;0.44408513852161746;1.0179941518583222;0.9999482382596879;9.999821357605933;-0.41658203560483104;0.45201571446023087;0.45196107798717194;9.449326481985853e-09;-0.44402898549904235;0.4440129385156362;0.9998343968911189
88.876299;1.007013726742297;-5.33723367267517e-05;-5.303248642694258e-05;0.44723973699887176;0.4440859643834884;1.01799356828188;0.9999491806094927;9.999828356238508;-0.4165820353018843;0.45201542153929125;0.4519616131716613;9.177360646296076e-09;-0.44402898592487705;0.4440121319899108;0.9998348429804491
88.886299;1.0070125492406266;-5.3372643760177046e-05;-5.303231756569574e-05;0.4472396692574931;0.44408678578374455;1.017993026819718;0.9999501626042544;9.999834949501649;-0.4165820350056311;0.4520151347300335;0.4519621487810206;8.897849826706679e-09;-0.44402898636827254;0.4440113410117595;0.9998352902764895
88.896299;1.0070113695139078;-5.337297044403946e-05;-5.303213407925755e-05;0.4472395810688502;0.44408760181754564;1.0179925281989253;0.9999511810894213;9.999841184952938;-0.4165820347158304;0.45201485493839416;0.4519626838697598;8.610830299375569e-09;-0.44402898682807207;0.4440105654715216;0.9998357399622351
88.906299;1.007010192727871;-5.337331608590177e-05;-5.303193621861275e-05;0.44723947058420294;0.4440884118017928;1.0179920732853496;0.999952233201959;9.999847120941231;-0.4165820344316872;0.4520145833163281;0.45196321795782163;8.316671738989301e-09;-0.4440289873025285;0.4440098053805214;0.9998361934065836
88.916299;1.0070090220057761;-5.337368002406277e-05;-5.303172420469161e-05;0.4472393363550687;0.44408921568300724;1.0179916643620348;0.9999533154722686;9.99985282167809;-0.41658203415203615;0.45201432080640686;0.4519637511214045;8.016192203114577e-09;-0.44402898778970934;0.444009061481858;0.9998366520651901
88.926299;1.0070078586919755;-5.337406168932341e-05;-5.303149854589453e-05;0.44723917741811536;0.4440900141150349;1.0179913040132076;0.9999544240665618;9.999858347623782;-0.4165820338756547;0.4520140678621814;0.4519642838385715;7.710664597060206e-09;-0.4440289882879651;0.4440083353386332;0.9998371169443524
88.936299;1.0070067033062933;-5.3374460688422354e-05;-5.303126029124786e-05;0.44723899307343584;0.4440908078883266;1.0179909935222629;0.9999555556495586;9.9998637467197;-0.4165820336015421;0.4520138242607941;0.4519648165731483;7.401722564058508e-09;-0.44402898879600855;0.44400762881422634;0.999837589052042
88.946299;1.0070055555882904;-5.337487676511805e-05;-5.303101093680803e-05;0.44723878256561705;0.4440915974537137;1.0179907333308558;0.9999567076012867;9.999869056322844;-0.416582033329076;0.45201358902471916;0.45196534945692196;7.0911138779645755e-09;-0.44402898931281143;0.4440069435533807;0.9998380705401092
88.956299;1.007004413656253;-5.3375309605853057e-05;-5.3030752119366786e-05;0.4472385450925261;0.4440923831739488;1.017990524670101;0.9999578779359817;9.999874313100259;-0.4165820330579883;0.45201336064585657;0.45196588225650625;6.780471764079958e-09;-0.4440289898376717;0.44400628088626604;0.9998385647526308
88.966299;1.0070032743743513;-5.337575869429912e-05;-5.3030485308947575e-05;0.44723827999855875;0.44409316588877834;1.0179903702462747;0.9999590653005855;9.999879549668373;-0.41658203278822487;0.4520131373673355;0.45196641453829633;6.471183338022824e-09;-0.44402899037032817;0.4440056418108707;0.9998390751720351
88.976299;1.0070021349649152;-5.337622320459359e-05;-5.303021173167466e-05;0.44723798672956366;0.44409394721603845;1.0179902737412665;0.999960268491698;9.999884783761697;-0.4165820325198618;0.4520129173816476;0.4519669458912608;6.1642406071425875e-09;-0.44402899091088327;0.4440050268441876;0.9998396046593678
88.986299;1.0070009940777565;-5.337670177846428e-05;-5.3029932523407604e-05;0.4472376645030937;0.444094729421039;1.017990238937362;0.9999614861416777;9.999890018930381;-0.41658203225308454;0.4520126989813331;0.4519674761376644;5.860125516540529e-09;-0.44402899145968205;0.44400443599812983;0.9998401554205139
88.996299;1.006999851857684;-5.3377192415568587e-05;-5.302964880754326e-05;0.4472373120732726;0.4440955148037825;1.0179902688134086;0.9999627171189784;9.999895247831299;-0.4165820319880854;0.45201248050078463;0.4519680054279081;5.558910562539385e-09;-0.4440289920173259;0.4440038687873543;0.9998407295299911
89.006299;1.006998709201732;-5.337769280705706e-05;-5.302936164095442e-05;0.4472369280486738;0.44409630481600804;1.0179903648257302;0.9999639604584888;9.999900451469822;-0.4165820317250024;0.4520122601102188;0.4519685339286113;5.260493624119757e-09;-0.4440289925846132;0.4440033242028908;0.9998413298474708
89.016299;1.0069975668517774;-5.337820083836975e-05;-5.3029071918425374e-05;0.4472365115697033;0.44409709955960674;1.0179905264909772;0.9999652144724972;9.999905603183143;-0.4165820314639485;0.4520120358060449;0.4519690614064764;4.9647407739622165e-09;-0.44402899316232575;0.4440028010637927;0.9998419609720429
89.026299;1.0069964250828507;-5.337871471808825e-05;-5.302878020747143e-05;0.4472360626667285;0.4440978980461408;1.0179907510414237;0.999966476183175;9.999910678154436;-0.4165820312048803;0.45201180569811517;0.4519695874174285;4.671613891474471e-09;-0.44402899375108895;0.44400229855472145;0.9998426293049517
89.036299;1.006995283375435;-5.337923276973273e-05;-5.302848660100368e-05;0.4472355823030261;0.4440986988555424;1.0179910332942226;0.9999677416699665;9.999915662096528;-0.416582030947453;0.45201156834661305;0.4519701118353985;4.381400601891897e-09;-0.4440289943513818;0.4440018162872042;0.9998433419741132
89.046299;1.006994139739494;-5.337975330992204e-05;-5.302819080817261e-05;0.4472350722569004;0.4440995007574892;1.0179913659816677;0.9999690066152702;9.999920550916876;-0.4165820306911606;0.4520113228853234;0.45197063519473507;4.094945841197031e-09;-0.44402899496368764;0.4440013540806331;0.9998441060750171
89.056299;1.0069929909528428;-5.338027481232889e-05;-5.302789253784039e-05;0.4472345347505577;0.4441003030691003;1.017991740393305;0.9999702664435358;9.999925343284884;-0.4165820304355492;0.45201106896856325;0.45197115883032096;3.8136879679325e-09;-0.44402899558877296;0.4440009120387506;0.9998449285108489
89.066299;1.0069918339576525;-5.338079611620781e-05;-5.302759193552441e-05;0.4472339723239211;0.44410110546992704;1.0179921469597024;0.9999715163058766;9.999930039632993;-0.4165820301801722;0.452010806673;0.4519716845890251;3.5392914949348527e-09;-0.44402899622776504;0.44400049061719804;0.9998458155789715
89.076299;1.0069906666908577;-5.338131637819695e-05;-5.302728968999151e-05;0.4472333880151942;0.4441019073399465;1.0179925755971544;0.9999727508084493;9.999934647388537;-0.416582029924371;0.4520105363443655;0.45197221416487005;3.2731272782851885e-09;-0.4440289968818324;0.4440000902510187;0.9998467728436746
89.086299;1.0069894878901893;-5.338183490101597e-05;-5.302698670528052e-05;0.44723278523062754;0.44410270734212925;1.017993016237964;0.9999739635683516;9.999939184073492;-0.4165820296671959;0.4520102584853097;0.45197274867372583;3.01616909245855e-09;-0.4440289975518308;0.44399971100173496;0.9998478055718416
89.096299;1.0069882969225574;-5.338235105785546e-05;-5.302668378026342e-05;0.44723216732017085;0.4441035035936597;1.0179934594860616;0.9999751472000165;9.99994367909363;-0.4165820294075441;0.45200997369002544;0.4519732885440198;2.769253231066828e-09;-0.44402899823817826;0.4439993525617208;0.9998489190055977
89.106299;1.0069870934773737;-5.3382864397273626e-05;-5.302638162913555e-05;0.44723153714002384;0.44410429384491984;1.017993896754325;0.9999762936605414;9.9999481751318;-0.41658202914439524;0.4520096824077236;0.4519738333683618;2.5332166213533422e-09;-0.44402899894089826;0.44399901442387407;0.9998501182321019
89.116299;1.0069858771905957;-5.338337482196161e-05;-5.302608103528513e-05;0.4472308968493808;0.44410507537015126;1.0179943202347084;0.9999773948318289;9.999952725912067;-0.41658202887688767;0.45200938468025725;0.45197438178041877;2.308877383266343e-09;-0.44402899965971054;0.4439986962532047;0.9998514075382727
89.126299;1.006984648259532;-5.338388248318454e-05;-5.3025782893208556e-05;0.44723024819734264;0.44410584493437383;1.0179947232270223;0.9999784433149193;9.999957387201261;-0.4165820286041438;0.45200908012716484;0.45197493159650387;2.097030944588662e-09;-0.44402900039402593;0.443998398366926;0.9998527891443343
89.136299;1.0069834083595999;-5.338438752439864e-05;-5.3025488182955095e-05;0.4472295929474748;0.44410659902888244;1.0179951003300038;0.9999794327040255;9.999962204264811;-0.41658202832520674;0.4520087679752541;0.4519754800123479;1.8983683479273743e-09;-0.4440290011429656;0.4439981217558344;0.9998542620329768
89.146299;1.006982160293794;-5.338489010076843e-05;-5.302519814867578e-05;0.4472289328935852;0.4441073342235622;1.0179954473406498;0.9999803572900461;9.999967205040273;-0.4165820280392279;0.4520084470932477;0.4519760235970297;1.713351071531453e-09;-0.44402900190556316;0.4439978673710204;0.9998558218465147
89.156299;1.006980907057844;-5.3385390558091034e-05;-5.302491452736477e-05;0.44722826948203404;0.4441080474846891;1.0179957613321264;0.9999812123003995;9.999972400248785;-0.41658202774566466;0.45200811628483817;0.4519765583555793;1.5422446509153714e-09;-0.44402900268095113;0.4439976353500769;0.9998574619574853
89.166299;1.0069796517240268;-5.3385889507620086e-05;-5.302463920247062e-05;0.44722760344783735;0.4441087364261326;1.0179960404493253;0.9999819946060104;9.999977786117345;-0.4165820274442568;0.4520077746456498;0.45197707988941893;1.3852285553441463e-09;-0.4440290034683895;0.44399742518576624;0.9998591750156295
89.176299;1.0069783975409863;-5.3386387720264416e-05;-5.3024373519032286e-05;0.4472269348323031;0.44410939940922045;1.0179962829359286;0.9999827028326979;9.999983349630819;-0.4165820271348071;0.4520074217165739;0.45197758339670047;1.2424975322535936e-09;-0.444029004267261;0.44399723671935065;0.9998609541640475
89.186299;1.0069771478131009;-5.3386885901742576e-05;-5.3024118024404485e-05;0.44722626340561566;0.4441100353210807;1.0179964863606654;0.999983336905578;9.999989071077222;-0.41658202681715284;0.45200705749320513;0.451978063776388;1.1144480076794534e-09;-0.4440290050770605;0.44399707079107215;0.9998627934780925
89.196299;1.0069759059861545;-5.338738456646763e-05;-5.302387266708507e-05;0.4472255892104276;0.4441106431673522;1.0179966474858013;0.9999838977500238;9.999994921247417;-0.4165820264912702;0.45200668238465475;0.4519785160722788;1.0018306451559384e-09;-0.44402900589730065;0.44399692896656806;0.9998646877225791
89.206299;1.006974675406946;-5.338788405882069e-05;-5.302363714528624e-05;0.4472249128507933;0.44411122187922136;1.01799676198154;0.9999843873919226;10.000000861063622;-0.41658202615721446;0.4520062972415526;0.451978935944486;9.057164753559391e-10;-0.4440290067274311;0.4439968127858457;0.9998666318062023
89.216299;1.0069734589911712;-5.338838459660566e-05;-5.302341110253573e-05;0.4472242353060193;0.44411177036897553;1.0179968240122106;0.9999848086962705;10.000006845769951;-0.416582025815134;0.4520059033277274;0.4519793199766843;8.272639312947403e-10;-0.4440290075668322;0.4439967232693513;0.9998686203317624
89.226299;1.0069722595954809;-5.338888630837328e-05;-5.3023194015816397e-05;0.4472235575579101;0.4441122876946001;1.0179968264311197;0.9999851641746469;10.000012834229185;-0.4165820254653498;0.4520055019860969;0.45197966586023125;7.673519125484847e-10;-0.44402900841476334;0.44399666109086533;0.9998706475632408
89.236299;1.0069710803628409;-5.338938918092322e-05;-5.302298503772338e-05;0.44722288044078456;0.444112773294615;1.017996761824942;0.9999854551329108;10.000018800221131;-0.41658202510833314;0.4520050943816825;0.45197997218363306;7.263087609488056e-10;-0.4440290092702906;0.44399662699384307;0.9998727076299561
89.246299;1.0069699244251733;-5.3389892847848674e-05;-5.302278310414694e-05;0.44722220463055107;0.44411322710685897;1.0179966238697966;0.9999856821217625;10.000024733826749;-0.4165820247447799;0.4520046817765982;0.4519802378587605;7.038410504873672e-10;-0.4440290101322958;0.4439966218964248;0.9998747945516032
89.256299;1.006968794389226;-5.3390396480125534e-05;-5.3022587241384516e-05;0.4472215306041372;0.4441136495665265;1.0179964080976147;0.9999858454829332;10.000030636136636;-0.41658202437563185;0.45200426603827304;0.4519804616775122;6.991046327803748e-10;-0.44402901099953096;0.44399664684139534;0.9998769022687132
89.266299;1.0069676920077337;-5.339089906338953e-05;-5.3022396695607015e-05;0.44722085862715577;0.4441140414800098;1.0179961119938021;0.9999859454065816;10.00003651672962;-0.41658202400182387;0.452003849857213;0.45198064214501565;7.108855013641514e-10;-0.4440290118706704;0.44399670284178505;0.9998790249474704
89.276299;1.006966618457435;-5.339139982309756e-05;-5.302221080055212e-05;0.44722018897529586;0.44411440367949356;1.0179957350716111;0.999985982080547;10.000042389132497;-0.4165820236240874;0.45200343643600127;0.4519807775522281;7.377715480000166e-10;-0.44402901274428513;0.4439967905346864;0.9998811571036296
89.286299;1.0069655752497744;-5.339189837970119e-05;-5.302202891255965e-05;0.44721952256148817;0.44411473680126146;1.0179952786537383;0.9999859555400695;10.000048263759117;-0.41658202324295834;0.4520030288586586;0.45198086615757194;7.781517621706918e-10;-0.44402901361872577;0.4439969099900637;0.9998832933745908
89.296299;1.0069645647353784;-5.339239479896618e-05;-5.3021850482387674e-05;0.44721886142981104;0.44411504134056823;1.0179947447318596;0.9999858657247056;10.000054146400359;-0.4165820228587672;0.45200262971743366;0.45198090630435367;8.301175526185854e-10;-0.4440290144920763;0.44399706088030266;0.9998854286007612
89.306299;1.0069635896063154;-5.339288974181461e-05;-5.302167505106126e-05;0.44721820854439254;0.44411531770620905;1.0179941348697528;0.9999857136624685;10.000060044736864;-0.41658202247169884;0.45200224111195947;0.45198089663483587;8.915822928559469e-10;-0.444029015362259;0.44399724278710573;0.9998875581127714
89.316299;1.0069626523421975;-5.339338430837559e-05;-5.302150229604163e-05;0.4472175672277337;0.44411556619034165;1.0179934503035102;0.9999855023543472;10.000065976124377;-0.41658202208192674;0.4520018646874692;0.4519808364892605;9.605293352169337e-10;-0.44402901622725477;0.4439974552462896;0.9998896774747097
89.326299;1.0069617552184327;-5.339387948763243e-05;-5.302133225618183e-05;0.4472169406017979;0.44411578694848014;1.01799269263114;0.9999852368568933;10.000071965978726;-0.41658202168958375;0.45200150180770016;0.4519807261340845;1.0350520508784636e-09;-0.4440290170853848;0.44399769754781293;0.9998917820663501
89.336299;1.0069609005264573;-5.33943758654054e-05;-5.302116538440423e-05;0.4472163312352148;0.44411598007576;1.0179918639753835;0.9999849244533505;10.000078038742075;-0.4165820212947065;0.4520011539915309;0.4519805664169359;1.1133696331579703e-09;-0.4440290179354564;0.4439979687118312;0.9998938669898464
89.346299;1.006960091105631;-5.3394873878049524e-05;-5.302100238475001e-05;0.4472157413364145;0.4441161456712341;1.0179909663108269;0.9999845739150357;10.000084216376804;-0.41658202089723206;0.45200082307614675;0.45198035801975567;1.1940136710948816e-09;-0.44402901877663636;0.4439982677642665;0.9998959270516314
89.356299;1.0069593310721334;-5.339537404379004e-05;-5.302084413853897e-05;0.4472151731253623;0.44411628375191226;1.017990000311532;0.9999841938651942;10.000090524784898;-0.4165820204970231;0.45200051080812326;0.451980101050317;1.2760230646266911e-09;-0.4440290196081874;0.4439985941517631;0.9998979572178307
89.366299;1.006958626068383;-5.339587678285366e-05;-5.302069159016948e-05;0.4472146288175254;0.44411639420316446;1.0179889648148353;0.9999837923262315;10.000096993967702;-0.4165820200941521;0.45200021857646544;0.45197979525835036;1.359001381940311e-09;-0.44402902042920894;0.44399894785641847;0.99989995353413
89.376299;1.0069579829253448;-5.3396382192354494e-05;-5.302054554217122e-05;0.4472141104014558;0.4441164768776566;1.01798785775113;0.9999833774752779;10.000103652740108;-0.41658201968924763;0.45199994774699204;0.45197944040008237;1.442864695309108e-09;-0.4440290212384289;0.44399932908290907;0.9999019133308598
89.386299;1.0069574089377096;-5.3396890060035056e-05;-5.302040664080936e-05;0.44721361935476156;0.44411653172994126;1.0179866775754447;0.9999829579941982;10.00011052818486;-0.41658201928346883;0.4519997000548167;0.451979036489873;1.5273604306943251e-09;-0.444029022034194;0.443999738141532;0.9999038346008967
89.396299;1.0069569108981078;-5.3397399949111146e-05;-5.3020275429624485e-05;0.44721315637891973;0.4441165589850166;1.0179854238344408;0.999982542609788;10.000117649612585;-0.4165820188781608;0.45199947761677267;0.4519785838807514;1.6118433534370464e-09;-0.4440290228147266;0.4440001755601732;0.9999057159245937
89.406299;1.0069564943123037;-5.3397911258107455e-05;-5.302015230754882e-05;0.4472127216219623;0.444116559209066;1.0179840968734402;0.9999821394534151;10.000125051796232;-0.41658201847451176;0.4519992826936007;0.45197808311226323;1.6954475307136699e-09;-0.44402902357841945;0.4440006417502365;0.9999075576466459
89.416299;1.0069561632918056;-5.339842333570482e-05;-5.302003764005294e-05;0.44721231508408665;0.4441165331126147;1.0179826974429145;0.9999817555952208;10.000132777381758;-0.41658201807338846;0.4519991174402772;0.45197753499668253;1.7773429179601639e-09;-0.44402902432398306;0.44400113631421345;0.9999093632276499
89.426299;1.0069559208460674;-5.339893573040544e-05;-5.301993196489009e-05;0.44721193664011283;0.4441164811611035;1.0179812265955461;0.9999813965652031;10.000140883055739;-0.41658201767542963;0.4519989837984832;0.4519769411144944;1.8568882570507122e-09;-0.4440290250505628;0.44400165779389866;0.9999111393943775
89.436299;1.0069557687976103;-5.339944847287491e-05;-5.301983595274144e-05;0.44721158633913377;0.444116403246974;1.0179796859928532;0.9999810658571365;10.000149442621982;-0.41658201728139177;0.451998883440748;0.4519763040214325;1.933643740156941e-09;-0.44402902575781644;0.44400220417052844;0.9999128947882191
89.446299;1.006955707503085;-5.3399962017624316e-05;-5.301975016829555e-05;0.44721126510855463;0.4441162988446823;1.0179780785347539;0.9999807647973336;10.000158536624136;-0.41658201689237634;0.4519988175522933;0.4519756268538903;2.007202293995198e-09;-0.4440290264457091;0.444002773563066;0.9999146378733538
89.456299;1.006955736275821;-5.34004768778397e-05;-5.301967494348421e-05;0.44721097464638104;0.44411616751676725;1.0179764083998646;0.9999804927470592;10.000168238448234;-0.4165820165097676;0.4519987866670243;0.45197491283280505;2.076981565764237e-09;-0.4440290271142656;0.44400336438622556;0.9999163754892473
89.466299;1.0069558543271753;-5.3400993435666775e-05;-5.301961049948061e-05;0.4472107164842708;0.4441160090345866;1.0179746803830099;0.9999802472951846;10.000178609361473;-0.4165820161352828;0.45199879095296486;0.45197416499686305;2.142354789498346e-09;-0.44402902776368836;0.44400397490345267;0.999918112913111
89.476299;1.0069560608804518;-5.340151182531924e-05;-5.3019557175479225e-05;0.44721049156686715;0.4441158230683398;1.0179728994919999;0.9999800249086239;10.000189699355326;-0.41658201577107534;0.45199883065602386;0.4519733860316805;2.203041263817598e-09;-0.4440290283944631;0.44400460284214716;0.9999198549028371
89.486299;1.0069563542127968;-5.3402031638992256e-05;-5.301951559765785e-05;0.4472103005477368;0.4441156090697752;1.0179710708927232;0.9999798223356379;10.000201547473415;-0.41658201541952855;0.45199890618693245;0.4519725782830715;2.25919736678822e-09;-0.4440290290070554;0.444005245435725;0.9999216065322507
89.496299;1.0069567310639895;-5.340255183510735e-05;-5.30194866434211e-05;0.4472101439343485;0.44411536629796344;1.0179691998073261;0.9999796377912274;10.000214182066959;-0.41658201508297615;0.4519990180044126;0.45197174406599555;2.3112048219839977e-09;-0.44402902960155494;0.4440058995054737;0.9999233734391488
89.506299;1.0069571870757723;-5.340307096601819e-05;-5.3019471211506184e-05;0.44721002203580706;0.44411509358319035;1.0179672910887696;0.9999794713646177;10.000227622645015;-0.41658201476357687;0.45199916641294485;0.45197088578013356;2.3595523666655413e-09;-0.4440290301775892;0.4440065615265165;0.9999251616664516
89.516299;1.006957717549925;-5.3403587318006684e-05;-5.301947021139282e-05;0.4472099351138217;0.444114789201894;1.0179653488071543;0.9999793251410211;10.000241877957604;-0.41658201446325377;0.4519993511301896;0.45197000548653976;2.4047969296088465e-09;-0.4440290307343714;0.4440072280304556;0.999926977358073
89.526299;1.006958318196039;-5.3404098963444135e-05;-5.301948480180479e-05;0.4472098834555817;0.4441144512120298;1.0179633766569938;0.9999792032053555;10.000256937966117;-0.41658201418369384;0.45199957104633093;0.45196910448688665;2.4474416356006062e-09;-0.4440290312707456;0.4440078960344735;0.9999288266572653
89.536299;1.0069589856336796;-5.340460399734398e-05;-5.3019516242434714e-05;0.4472098671255231;0.4441140779681845;1.0179613787885433;0.9999791109605377;10.000272770927554;-0.4165820139263362;0.45199982439082265;0.45196818348343654;2.487853082823735e-09;-0.4440290317852645;0.4440085631834744;0.9999307152649831
89.546299;1.0069597170620534;-5.340510075396896e-05;-5.301956529836487e-05;0.4472098857823674;0.4441136685405899;1.0179593598845065;0.9999790536729506;10.000289332953127;-0.41658201369224235;0.45200010875043617;0.45196724309986586;2.52639729536829e-09;-0.4440290322763989;0.4440092279010798;0.9999326474186212
89.556299;1.0069605095828305;-5.340558779067861e-05;-5.301963185018824e-05;0.44720993870408315;0.4441132228225049;1.0179573245381066;0.9999790351739979;10.000306579733344;-0.416582013481964;0.4520004210006075;0.45196628422823654;2.5637382861482903e-09;-0.44402903274278555;0.4440098893165768;0.9999346256142313
89.566299;1.0069613601516727;-5.3406063855728326e-05;-5.30197150509647e-05;0.4472100247718709;0.44411274138163986;1.0179552769187314;0.9999790576276034;10.000324467557885;-0.41658201329566336;0.452000757679763;0.45196530797837164;2.600962312813825e-09;-0.4440290331832259;0.44401054654877137;0.9999366515025856
