time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
89.576299;1.0069622657886341;-5.3406527835784206e-05;-5.301981376443673e-05;0.4472101425422222;0.4441122254798179;1.0179532207865212;0.9999791222971363;10.00034294477045;-0.4165820131334026;0.4520011154095377;0.4519643154859101;2.639233759239577e-09;-0.4440290335964643;0.4440111979279851;0.9999387266179949
89.586299;1.0069632231958507;-5.340697859895582e-05;-5.301992675855442e-05;0.44721029055680067;0.4441116770394751;1.0179511597601727;0.999979230187413;10.000361946283956;-0.4165820129951768;0.45200149084112207;0.4519633079239649;2.679298227824668e-09;-0.44402903398109583;0.44401184087346846;0.9999408524752197
89.596299;1.0069642284061207;-5.340741495579682e-05;-5.302005257023777e-05;0.44721046758092536;0.44411109813892363;1.017949098255655;0.9999793820334559;10.000381397106905;-0.4165820128807377;0.45200188051420026;0.4519622866442834;2.7213717622475764e-09;-0.44402903433565877;0.44401247235122665;0.9999430309429757
89.606299;1.0069652774474256;-5.340783567719823e-05;-5.302018945830163e-05;0.44721067245687957;0.44411049066240105;1.017947042064046;0.9999795786983069;10.000401220502063;-0.4165820127896526;0.452002281000743;0.4519612533036969;2.7653721422670117e-09;-0.4440290346587191;0.4440130893552425;0.9999452649859413
89.616299;1.0069663670500848;-5.340823944222584e-05;-5.302033557598785e-05;0.447210903674745;0.4441098564399003;1.0179449975791695;0.9999798221561976;10.000421349986107;-0.4165820127216367;0.4520026890098227;0.4519602099541498;2.8111395650054994e-09;-0.4440290349489096;0.44401368905824357;0.9999475589027449
89.626299;1.0069674944266935;-5.340862493584656e-05;-5.3020489181087026e-05;0.4472111592096409;0.44410919718752356;1.0179429709416266;0.9999801153971326;10.000441739534377;-0.41658201267679046;0.45200310130863847;0.4519591589071061;2.858534869448732e-09;-0.4440290352048164;0.4440142688616796;0.9999499176063489
89.636299;1.0069686570595076;-5.340899103997774e-05;-5.3020648807364676e-05;0.4472114369479246;0.44410851411159585;1.017940967731079;0.9999804609961717;10.000462360872918;-0.41658201265549294;0.4520035148114358;0.45195810237967127;2.9075125058415975e-09;-0.4440290354248032;0.444014826475759;0.999952345267562
89.646299;1.006969852864209;-5.340933685632676e-05;-5.302081337049442e-05;0.44721173529940245;0.4441078077207793;1.017938992429549;0.9999808602786725;10.000483196441257;-0.41658201265814726;0.45200392681235957;0.4519570423394318;2.9582248358416876e-09;-0.4440290356071763;0.4440153598272469;0.9999548442312098
89.656299;1.0069710800296063;-5.3409661635942245e-05;-5.302098209894123e-05;0.4472120533818066;0.4441070780157591;1.0179370480591852;0.9999813140971565;10.000504242436755;-0.41658201268501954;0.4520043351022655;0.45195598070006165;3.011089926952022e-09;-0.44402903575064134;0.44401586685277;0.99995741499589
89.666299;1.006972336567412;-5.340996466155531e-05;-5.302115426569111e-05;0.44721239054446327;0.44410632490461577;1.0179351364237392;0.9999818239910685;10.000525514436152;-0.41658201273608697;0.4520047379576089;0.45195491958835166;3.0666607808377983e-09;-0.44402903585459846;0.4440163454546599;0.9999600570742629
89.676299;1.0069736199633503;-5.341024503470609e-05;-5.30213289848538e-05;0.4472127456753579;0.44410554858138285;1.0179332580965936;0.9999823921419426;10.000547042359397;-0.4165820128110064;0.4520051339583421;0.4519538615478397;3.125252675490967e-09;-0.4440290359190791;0.44401679368015123;0.99996276981424
89.686299;1.0069749266608155;-5.341050160427983e-05;-5.3021505272293575e-05;0.447213117094448;0.44410474959441026;1.0179314118983152;0.9999830207231544;10.00056885831303;-0.41658201290943236;0.4520055218370358;0.4519528097739149;3.1866746322534446e-09;-0.444029035944532;0.44401720991169025;0.9999655522469438
89.696299;1.0069762513848368;-5.341073304322891e-05;-5.302168223879004e-05;0.44721350307282637;0.44410392880569394;1.0179295946524296;0.9999837120591505;10.00059099049876;-0.41658201303129533;0.4520059006140102;0.4519517680797113;3.2503825222696857e-09;-0.44402903593170423;0.4440175930237858;0.9999684020234552
89.706299;1.00697758729755;-5.341093780581995e-05;-5.3021859361911255e-05;0.44721390215173334;0.4441030874477396;1.0179278018006719;0.9999844688162325;10.000613462765465;-0.41658201317664495;0.4520062695486508;0.4519507401681439;3.315855418145828e-09;-0.444029035881596;0.4440179424829022;0.9999713149628668
89.716299;1.0069789270674352;-5.341111420931906e-05;-5.302203674038841e-05;0.44721431293725744;0.4441022269400229;1.0179260285502683;0.9999852933010935;10.00063629043427;-0.4165820133454589;0.4520066277507713;0.4519497288891518;3.3827829852608023e-09;-0.4440290357953825;0.44401825813818374;0.9999742858335572
89.726299;1.0069802640005319;-5.341126086298376e-05;-5.302221494027793e-05;0.4472147337609613;0.44410134844955307;1.0179242707338123;0.9999861867476822;10.000659474841719;-0.41658201353768914;0.452006974053704;0.4519487363746763;3.45095665303291e-09;-0.44402903567441604;0.4440185398148025;0.9999773089578485
89.736299;1.0069815930079993;-5.341137706951996e-05;-5.302239455695858e-05;0.4472151625607526;0.44410045272170845;1.0179225247879085;0.9999871494107583;10.00068300108216;-0.4165820137532184;0.4520073070539057;0.45194776458331243;3.5201651504018344e-09;-0.4440290355204359;0.4440187871318784;0.9999803778729627
89.746299;1.0069829108293715;-5.341146301769027e-05;-5.302257611722351e-05;0.4472155972023653;0.4440995402676299;1.0179207869623825;0.9999881812158731;10.00070684096087;-0.41658201399177885;0.45200762490538593;0.4519468154599854;3.590358426058361e-09;-0.44402903533570415;0.4440189996056683;0.9999834850359619
89.756299;1.0069842149989583;-5.341151980035023e-05;-5.302276024924988e-05;0.4472160359347528;0.4440986116022564;1.0179190529253315;0.9999892821403279;10.00073096086279;-0.4165820142531015;0.45200792524564054;0.4519458907898224;3.661956559941412e-09;-0.444029035122784;0.44401917688594095;0.9999866226213574
89.766299;1.0069855027953556;-5.341154908485644e-05;-5.3022947597866454e-05;0.44721647730885883;0.44409766739198697;1.0179173182122876;0.9999904519354804;10.000755324991102;-0.41658201453708865;0.45200820561326516;0.45194499208795025;3.735927815836159e-09;-0.44402903488421297;0.4440193190845064;0.9999897838314881
89.776299;1.0069867713978133;-5.341155260781477e-05;-5.302313851552373e-05;0.44721691973338634;0.4440967084470247;1.0179155783593556;0.999991689507819;10.000779894821513;-0.41658201484388646;0.45200846409036055;0.45194412059488903;3.813360709204589e-09;-0.4440290346224222;0.44401942700997865;0.9999929632729945
89.786299;1.0069880184305657;-5.341153191348125e-05;-5.302333287186819e-05;0.44721736142069973;0.44409573568044713;1.0179138285174036;0.9999929925483595;10.000804631829109;-0.4165820151739045;0.45200869974893526;0.45194327745115276;3.894858114917584e-09;-0.44402903433986207;0.4440195020965333;0.999996156267952
89.796299;1.0069892418313569;-5.341148841607323e-05;-5.302353010206206e-05;0.4472178006856369;0.4440947503066427;1.017912063576096;0.9999943577792797;10.000829496768482;-0.41658201552764484;0.45200891246239355;0.451942464072;3.980429407095566e-09;-0.4440290340391065;0.4440195461880024;0.9999993578203537
89.806299;1.0069904397693983;-5.3411423672083175e-05;-5.3023729368785614e-05;0.44721823598421484;0.44409375423353453;1.0179102788377346;0.9999957812829589;10.000854443777563;-0.416582015905377;0.45200910214730966;0.4519416824791399;4.0699038980223735e-09;-0.4440290337227849;0.4440195615072952;1.0000025620794373
89.816299;1.0069916114574553;-5.341133958541652e-05;-5.302392964707335e-05;0.4472186656854828;0.4440927501976076;1.0179084705666852;0.9999972584287681;10.000879417526873;-0.41658201630688485;0.4520092683235774;0.4519409353465875;4.163304242360568e-09;-0.44402903339334643;0.44401955067501014;1.000005763217281
89.826299;1.0069927578809699;-5.3411238205191914e-05;-5.302412974222796e-05;0.44721908797415943;0.44409174138725677;1.0179066364079883;0.9999987838306063;10.000904354782927;-0.4165820167314532;0.4520094103217587;0.4519402258552843;4.2608911085510095e-09;-0.4440290330528398;0.44401951632777137;1.0000089568671853
89.836299;1.0069938813008261;-5.3411121191476716e-05;-5.302432845581247e-05;0.44721950086520984;0.4440907308190085;1.0179047757033755;1.0000003515639975;10.000929185123992;-0.4165820171781105;0.4520095275414335;0.45193955757186854;4.363031252001829e-09;-0.4440290327028772;0.444019460530131;1.0000121402193756
89.846299;1.0069949841933947;-5.3410989465233616e-05;-5.3024524871322836e-05;0.4472199022194525;0.44408972078254333;1.0179028889052957;1.0000019556398654;10.000953827088079;-0.41658201764585845;0.45200961938552786;0.45193893433846977;4.47010473407185e-09;-0.44402903234472674;0.44401938451183687;1.0000153110589185
89.856299;1.0069960688552686;-5.341084332191514e-05;-5.302471846474961e-05;0.4472202898592292;0.4440887127314943;1.017900975966505;1.0000035908644112;10.000978185586279;-0.416582018133656;0.4520096850489041;0.451938360085002;4.582486520724518e-09;-0.44402903197940996;0.44401928885199354;1.0000184672516221
89.866299;1.0069971376255107;-5.3410682701532186e-05;-5.3024909021495933e-05;0.44722066174067937;0.4440877077061361;1.0178990351366706;1.000005253426677;10.001002159412996;-0.4165820186403581;0.4520097233955312;0.45193783855189706;4.700610950360994e-09;-0.4440290316078599;0.4440191737991912;1.000021606730225
89.876299;1.0069981930243417;-5.341050741221313e-05;-5.302509656783135e-05;0.4472210160748342;0.4440867065802368;1.017897063106597;1.000006940808918;10.001025651422792;-0.4165820191647959;0.45200973285598794;0.4519373729378825;4.825143978108726e-09;-0.4440290312311622;0.44401903941554494;1.0000247276468535
89.886299;1.0069992376185042;-5.3410317393232626e-05;-5.3025281347129785e-05;0.44722135138731983;0.4440857098124921;1.0178950559474642;1.000008651618166;10.001048570420387;-0.4165820197058599;0.4520097113311175;0.45193696546464496;4.957058556144958e-09;-0.4440290308507085;0.4440188859203437;1.0000278286399067
89.896299;1.0070002737300108;-5.341011278146866e-05;-5.3025463661375896e-05;0.4472216665457577;0.44408471709679825;1.0178930100359307;1.0000103856679157;10.001070831881414;-0.41658202026249086;0.4520096561829823;0.45193661703913357;5.097518795331168e-09;-0.4440290304680918;0.44401871420485;1.0000309085936832
89.906299;1.0070013032511527;-5.340989365266387e-05;-5.302564360644295e-05;0.44722196076460213;0.4440837271115256;1.017890922684547;1.000012144003014;10.001092363050793;-0.4165820208336237;0.45200956435847545;0.4519363273887378;5.247795292626923e-09;-0.44402903008470507;0.44401852567084427;1.0000339657836808
89.916299;1.0070023276165347;-5.3409659937702856e-05;-5.3025820986130514e-05;0.44722223358000984;0.4440827376073268;1.0178887923745128;1.0000139282341716;10.001113102032297;-0.41658202141814965;0.45200943277171796;0.4519360956765023;5.409094936635005e-09;-0.44402902970137537;0.4440183216225756;1.0000369974993326
89.926299;1.007003347543506;-5.340941179561397e-05;-5.302599529369536e-05;0.44722248484713917;0.44408174598421074;1.0178866182591995;1.0000157396514846;10.00113298613373;-0.4165820220149405;0.4520092587517137;0.45193592100477337;5.582195005433779e-09;-0.44402902931850996;0.444018103106232;1.000040000777031
89.936299;1.0070043627653809;-5.340915007635753e-05;-5.30261656007302e-05;0.4472227146482718;0.4440807497795096;1.0178843995101663;1.0000175789725443;10.001151943527198;-0.4165820226228695;0.45200904021915317;0.4519358023200319;5.767400834762248e-09;-0.44402902893651897;0.4440178712427792;1.0000429728041127
89.946299;1.0070053722722392;-5.3408876474382514e-05;-5.3026330642029215e-05;0.4472229230304001;0.4440797466799204;1.0178821357475747;1.0000194459414926;10.001169899933583;-0.41658202324073507;0.45200877568850584;0.4519357381992916;5.964888148963386e-09;-0.44402902855598814;0.44401762760734725;1.0000459099169696
89.956299;1.0070063748131546;-5.3408593297304556e-05;-5.3026489235027405e-05;0.4472231098967237;0.4440787345909466;1.017879827840092;1.0000213383730436;10.00118678961548;-0.4165820238671489;0.45200846429079405;0.45193572699490786;6.174738877686781e-09;-0.4440290281776172;0.44401737421649606;1.0000488070079563
89.966299;1.0070073694541086;-5.3408303089932574e-05;-5.302664074158335e-05;0.4472232751288646;0.44407771189480927;1.0178774775980164;1.0000232516912382;10.001202557532514;-0.4165820245005673;0.45200810576059347;0.45193576685984566;6.3965650145903845e-09;-0.44402902780207215;0.44401711311587994;1.0000516585937578
89.976299;1.007008356163781;-5.340800830416367e-05;-5.30267850242043e-05;0.44722341861437226;0.4440766773539631;1.0178750867538813;1.0000251794564219;10.001217155940648;-0.41658202513945164;0.4520077004196653;0.4519358554682514;6.6293361964886925e-09;-0.44402902742992806;0.44401684604069647;1.0000544601516546
89.986299;1.0070093359717347;-5.340771095861151e-05;-5.3026921868356754e-05;0.4472235402066888;0.44407562987509247;1.0178726562137461;1.0000271143061288;10.001230540078012;-0.41658202578235254;0.4520072492382427;0.4519359898370074;6.871633743637667e-09;-0.44402902706188924;0.44401657424487956;1.0000572085338286
89.996299;1.0070103106803983;-5.340741248021712e-05;-5.302705067608755e-05;0.44722363974534296;0.44407456852524024;1.017870185822591;1.0000290487187633;10.00124266306147;-0.4165820264279043;0.4520067537882015;0.4519361664235511;7.121870783015049e-09;-0.4440290266990475;0.44401629823232824;1.0000599016588698
90.006299;1.0070112825445323;-5.340711394547217e-05;-5.302717068731479e-05;0.44722371698492136;0.44407349243341054;1.0178676748165556;1.0000309754587213;10.001253475579238;-0.41658202707481534;0.4520062159821785;0.45193638138612896;7.3782771607825894e-09;-0.44402902634284863;0.44401601756454173;1.0000625383039903
90.016299;1.007012253732698;-5.3406816343302286e-05;-5.30272811887866e-05;0.4472237714489345;0.44407240063903236;1.017865123102195;1.0000328876848787;10.001262934373122;-0.4165820277218151;0.4520056376582395;0.4519366308008129;7.638952037865459e-09;-0.44402902599487193;0.44401573100069525;1.0000651180907483
90.026299;1.0070132254618747;-5.340652045773175e-05;-5.302738152521448e-05;0.44722380243752424;0.4440712923791944;1.0178625324016912;1.000034778847851;10.001271012786484;-0.4165820283674982;0.4520050201743926;0.4519369107928031;7.901980585883791e-09;-0.444029025656737;0.4440154367589905;1.000067640758461
90.036299;1.0070141975277511;-5.340622661942101e-05;-5.302747106384528e-05;0.44722380916985555;0.44407016750210165;1.0178599061102265;1.0000366428795258;10.001277703429052;-0.4165820290101663;0.4520043644187213;0.4519372176672656;8.165516796669976e-09;-0.4440290253301291;0.4440151328363837;1.0000701053346115
90.046299;1.007015168809822;-5.3405934822480026e-05;-5.3027549208723285e-05;0.4472237907322784;0.44406902640015916;1.0178572484778954;1.000038474512022;10.001283009583114;-0.4165820296478899;0.452003671221133;0.4519375479756672;8.428023354280337e-09;-0.4440290250167519;0.4440148175104873;1.0000725104354544
90.056299;1.0070161381471303;-5.340564512460022e-05;-5.3027615519820835e-05;0.447223745951693;0.4440678696131903;1.017854564405659;1.0000402689319472;10.001286937052285;-0.4165820302788226;0.45200294147392667;0.4519378984594393;8.688444991826876e-09;-0.4440290247182167;0.44401448974107444;1.000074855078367
90.066299;1.007017104750342;-5.340535777872612e-05;-5.302766987523896e-05;0.44722367363680593;0.44406669776303564;1.0178518596183606;1.0000420213335417;10.001289500499963;-0.41658203090146534;0.45200217575431084;0.4519382661579053;8.945940112273782e-09;-0.4440290244359487;0.4440141492821728;1.0000771393689112
90.076299;1.0070180682691037;-5.3405073041043924e-05;-5.3027712563102496e-05;0.44722357288628023;0.44406551189191545;1.0178491401261558;1.0000437273708418;10.001290732302959;-0.41658203151463624;0.4520013741383224;0.45193864873653894;9.199519491191139e-09;-0.44402902417128687;0.4440137967155975;1.0000793647142137
90.086299;1.0070190288727;-5.340479102900869e-05;-5.3027744212172234e-05;0.44722344298482203;0.4440643135765262;1.0178464110405132;1.0000453840183718;10.001290675225675;-0.4165820321172965;0.45200053661181805;0.45193904447088973;9.447971435566917e-09;-0.4440290239257797;0.4440134333623524;1.0000815331013442
90.096299;1.0070199873910115;-5.340451165217755e-05;-5.302776554182381e-05;0.4472232830720622;0.4440631047285329;1.0178436754457176;1.00004698993631;10.00128936856665;-0.41658203270840216;0.4519996637091799;0.45193945175820627;9.689895858561131e-09;-0.44402902370126374;0.444013060952661;1.0000836464285152
90.106299;1.007020945075548;-5.3404234521516335e-05;-5.30277771632931e-05;0.4472230920244454;0.4440618875583212;1.0178409339135697;1.0000485451299392;10.00128684589335;-0.41658203328677257;0.4519987569191888;0.45193986875470105;9.923771474476044e-09;-0.4440290234995933;0.44401268129573074;1.0000857065576634
90.116299;1.0070219029127476;-5.340395899110441e-05;-5.3027779636154666e-05;0.4472228686503068;0.44406066469664945;1.0178381855032466;1.000050050328161;10.001283145115211;-0.4165820338510591;0.4519978186943315;0.45194029337045777;1.0148145914460781e-08;-0.44402902332230737;0.44401229612407234;1.0000877152823766
90.126299;1.0070228614983088;-5.3403684385047654e-05;-5.302777347326063e-05;0.4472226118673947;0.4440594390873519;1.017835429536389;1.000051506528273;10.001278320087211;-0.41658203439984964;0.451996852192905;0.45194072341166447;1.0361825681775144e-08;-0.44402902317047377;0.4440119071149403;1.0000896741236422
90.136299;1.0070238214766338;-5.340341030014967e-05;-5.302775881060975e-05;0.4472223207324819;0.44405821365241627;1.0178326662478738;1.0000529145766446;10.001272441276441;-0.416582034931714;0.4519958609062345;0.45194115693400416;1.0564029480840597e-08;-0.44402902304474656;0.44401151591949123;1.0000915844348697
90.146299;1.0070247837487147;-5.3403136816546235e-05;-5.302773517403331e-05;0.44722199451911776;0.4440569909755927;1.0178298965063775;1.0000542751523698;10.001265584113602;-0.4165820354450978;0.4519948482378572;0.45194159264558953;1.075461579837214e-08;-0.44402902294542534;0.44401112390107833;1.0000934475094496
90.156299;1.0070257496175685;-5.34028644455027e-05;-5.302770175481942e-05;0.44722163291183686;0.44405577309945177;1.0178271216657908;1.000055589704203;10.001257816967167;-0.41658203593827736;0.45199381734824484;0.4519420297840661;1.093422026182369e-08;-0.44402902287252627;0.4440107317209357;1.0000952642608094
90.166299;1.007026721001463;-5.34025939950033e-05;-5.302765782006985e-05;0.44722123607216885;0.44405456162800466;1.0178243433298313;1.0000568613590253;10.00124919597214;-0.4165820364094752;0.4519927714197827;0.451942467598545;1.1104103531038758e-08;-0.444029022826017;0.444010339140419;1.000097034727027
90.176299;1.0070277003756434;-5.3402326598724466e-05;-5.3027602826465706e-05;0.44722080438048234;0.44405335814346447;1.0178215631482963;1.0000580949143778;10.001239764706748;-0.4165820368568746;0.45199171380739056;0.4519429051800782;1.1265871089599744e-08;-0.4440290228060116;0.44400994522865767;1.000098757843049
90.186299;1.0070286902449517;-5.340206371430624e-05;-5.302753630966935e-05;0.4472203382927912;0.4440521644983025;1.0178187831604777;1.000059296364054;10.001229555325311;-0.4165820372785175;0.45199064771705755;0.4519433418328496;1.1421225927604244e-08;-0.4440290228128509;0.4440095490092885;1.0001004319905145
90.196299;1.0070296922600226;-5.340180693687528e-05;-5.302745774171426e-05;0.4472198386126648;0.4440509826822262;1.017816006083536;1.000060472498814;10.001218588380258;-0.41658203767237895;0.45198957594173356;0.4519437773714316;1.1571741926751416e-08;-0.44402902284719736;0.44400915005676345;1.0001020563628122
90.206299;1.007030706414185;-5.340155781517627e-05;-5.302736649983184e-05;0.44721930665642623;0.4440498144967939;1.0178132349585578;1.0000616308090517;10.001206874523245;-0.4165820380365537;0.45198850103932986;0.4519442118123173;1.1718765673465502e-08;-0.44402902291000207;0.4440087484638771;1.000103631637374
90.216299;1.0070317307327834;-5.340131771794838e-05;-5.302726194427115e-05;0.44721874401177203;0.44404866149471267;1.0178104726543538;1.0000627793456516;10.001194421618747;-0.4165820383693173;0.4519874255600804;0.4519446448869533;1.1863470639323539e-08;-0.4440290230021956;0.4440083444179726;1.0001051590028711
90.226299;1.0070327617314736;-5.340108773222353e-05;-5.3027143419571404e-05;0.44721815224995115;0.4440475252873969;1.0178077219896617;1.0000639262125288;10.001181239505549;-0.4165820386690821;0.4519863520416459;0.45194507609293655;1.2006848516549973e-08;-0.44402902312425246;0.44400793784638737;1.0001066391015678
90.236299;1.0070337953621042;-5.340086883779016e-05;-5.302701006735114e-05;0.44721753280162035;0.444046407946484;1.0178049866211532;1.0000650791810726;10.00116733982164;-0.41658203893435913;0.45198528299026813;0.45194550518199555;1.2149662917582865e-08;-0.44402902327589044;0.4440075281520993;1.00010807217975
90.246299;1.0070348277517363;-5.3400662125741114e-05;-5.302686064877435e-05;0.4472168869867802;0.444045312085816;1.017802271866248;1.00006624556213;10.001152739913913;-0.416582039163763;0.4519842208647481;0.45194593243989184;1.229249885255547e-08;-0.4440290234561269;0.44400711413760086;1.0001094584149646
90.256299;1.0070358557550647;-5.340046844583146e-05;-5.302669380576895e-05;0.4472162162678972;0.44404424047584873;1.0177995845415335;1.0000674318747045;10.001137465606604;-0.4165820393560861;0.4519831677260891;0.45194635850806736;1.243573930645755e-08;-0.444029023663718;0.4440066943922943;1.0001107973440653
90.266299;1.0070368773783402;-5.340028791124072e-05;-5.302650869477547e-05;0.4472155224308493;0.44404319568755496;1.017796931881071;1.0000686434053327;10.00112154277405;-0.41658203951039724;0.4519821248377044;0.45194678410959893;1.257951992317324e-08;-0.4440290238976447;0.444006267941083;1.0001120872714395
90.276299;1.0070378918916196;-5.340012008751828e-05;-5.302630521239787e-05;0.44721480745748643;0.4440421800270398;1.0177943202359772;1.0000698838408606;10.00110498941259;-0.4165820396260224;0.4519810928894058;0.4519472099928686;1.2723872848650783e-08;-0.4440290241573229;0.4440058345700101;1.0001133260815076
90.286299;1.007038899921467;-5.339996459061271e-05;-5.3026083516112656e-05;0.44721407351225273;0.4440411955411688;1.0177917541117905;1.0000711550040486;10.00108782027806;-0.41658203970242197;0.4519800726989245;0.4519476369093158;1.2868801856529178e-08;-0.4440290244426113;0.44400539464852623;1.0001145125516733
90.296299;1.007039903204068;-5.339982138213308e-05;-5.302584356019036e-05;0.4472133230866683;0.4440402442012609;1.0177892361310996;1.0000724573591595;10.001070057272646;-0.41658203973913993;0.45197906565397594;0.45194806539717497;1.3014018461148305e-08;-0.4440290247537703;0.44400494878394264;1.0001156461757381
90.306299;1.0070409037210597;-5.339969066883046e-05;-5.302558513897372e-05;0.44721255884628014;0.4440393279646584;1.0177867680914985;1.00007379119954;10.001051732530003;-0.4165820397358036;0.45197807347023;0.45194849569144563;1.3158636888412944e-08;-0.4440290250913062;0.44400449770440964;1.0001167261116801
90.316299;1.0070419032328286;-5.339957274162786e-05;-5.302530808640845e-05;0.4472117832964092;0.44403844825882277;1.017784351743053;1.0000751573032551;10.001032877887893;-0.4165820396920798;0.4519770977546865;0.45194892807901144;1.3301390664318853e-08;-0.4440290254556573;0.444004042401982;1.0001177507724779
90.326299;1.0070429033685173;-5.3399467921317505e-05;-5.302501235366802e-05;0.44721099860293256;0.4440376056080941;1.0177819883092907;1.0000765569881378;10.00101351467705;-0.4165820396077796;0.45197614006244446;0.4519493632004102;1.3441220903946509e-08;-0.44402902584694093;0.44400358425978;1.0001187177246673
90.336299;1.007043905380781;-5.339937659140605e-05;-5.302469816421064e-05;0.4472102066575443;0.44403679997320833;1.0177796782033628;1.0000779921089797;10.000993662339887;-0.4165820394831484;0.45197520208341735;0.4519498018217395;1.3577451343333355e-08;-0.44402902626494867;0.4440031250406358;1.0001196233500824
90.346299;1.0070449095974858;-5.339929929062575e-05;-5.302436627285329e-05;0.44720940935986125;0.44403603111202444;1.0177774222384828;1.0000794646568067;10.000973353689494;-0.41658203931890186;0.45197428546371676;0.4519502444696464;1.3709536334601477e-08;-0.44402902670932465;0.44400266683460216;1.0001204626428335
90.356299;1.007045914715879;-5.3399236748660317e-05;-5.3024017911085754e-05;0.4472086087329642;0.44403529842152767;1.0177752230111414;1.0000809758635756;10.000952634596759;-0.4165820391159494;0.45197339158415906;0.451950691436294;1.3836947105090028e-08;-0.444029027179697;0.444002212075331;1.000121229330006
90.366299;1.0070469173438363;-5.3399189777718654e-05;-5.3023654265114746e-05;0.44720780664690457;0.4440346007444745;1.017773084823321;1.000082525385812;10.000931551675126;-0.4165820388752316;0.451972521456083;0.4519511430545187;1.3959272922610911e-08;-0.4440290276755666;0.4440017634693508;1.000121916320726
90.376299;1.0070479126951468;-5.339915909587043e-05;-5.30232760136744e-05;0.4472070045627852;0.44403393659491186;1.0177710131234938;1.0000841110805365;10.000910141654579;-0.4165820385977727;0.45197167559908225;0.4519515998121444;1.4076333323961472e-08;-0.4440290281960881;0.444001323707564;1.0001225166494647
90.386299;1.0070488956213324;-5.339914516099534e-05;-5.302288337829521e-05;0.4472062035365613;0.4440333045333581;1.0177690146504084;1.0000857297793315;10.000888426820483;-0.41658203828483625;0.4519708541544096;0.45195206209844135;1.4188177247411215e-08;-0.4440290287400489;0.44400089522843544;1.0001230245655695
90.396299;1.0070498611569374;-5.339914807956398e-05;-5.302247653007826e-05;0.44720540425695315;0.44403270349813717;1.0177670970968316;1.0000873786751345;10.000866413319395;-0.41658203793811605;0.45197005728606304;0.4519525297238705;1.42949985393764e-08;-0.44402902930607374;0.44400048010274956;1.0001234361457751
90.406299;1.0070508053119556;-5.339916771152944e-05;-5.302205589256354e-05;0.44720460702533693;0.4440321330093028;1.0177652677030804;1.0000890560657965;10.000844088619658;-0.41658203755984713;0.4519692853904484;0.4519530016762157;1.4397113872109797e-08;-0.44402902989285725;0.44400007990061846;1.0001237491176227
90.416299;1.0070517255781606;-5.339920376213403e-05;-5.302162203748976e-05;0.4472038117418935;0.44403159289754424;1.0177635319250555;1.0000907610817862;10.000821422008878;-0.4165820371527587;0.45196853905118595;0.45195347647415113;1.4494945051996763e-08;-0.4440290304993072;0.44399969563552927;1.0001239623121827
90.426299;1.0070526204254424;-5.3399255605210996e-05;-5.3021175482033194e-05;0.44720301794234935;0.44403108279773124;1.0177618931140016;1.0000924931105606;10.000798373108731;-0.41658203671998;0.4519678189718946;0.45195395270716937;1.4588921960952083e-08;-0.44402903112460546;0.4439993277744249;1.0001240757190808
90.436299;1.0070534889674403;-5.339932219162036e-05;-5.302071684799889e-05;0.44720222492772765;0.44403060200130606;1.017760353350773;1.0000942513553701;10.000774904909512;-0.4165820362650463;0.45196712557258584;0.4519544292277714;1.4679454837516095e-08;-0.44402903176816194;0.44399897616745576;1.0001240912234288
90.446299;1.0070543311874895;-5.339940216970815e-05;-5.302024722050927e-05;0.4472014319011123;0.4440301495210464;1.0177589144715846;1.0000960343200365;10.000750990930321;-0.41658203579184455;0.45196645829993887;0.45195490509013864;1.4767006701299133e-08;-0.44402903242950165;0.44399864005120027;1.0001240131380824
90.456299;1.007055147864515;-5.3399493950707845e-05;-5.3019768313880496e-05;0.44720063797618453;0.4440297241393831;1.0177575784309802;1.000097838988006;10.00072661066174;-0.4165820353043911;0.451965815438241;0.45195537946354347;1.4852163644279955e-08;-0.444029033108169;0.44399831825657954;1.0001238480388337
90.466299;1.007055940375087;-5.3399595911160764e-05;-5.301928223520251e-05;0.44719984207946667;0.4440293245818128;1.0177563475614717;1.0000996601063004;10.00070174221106;-0.41658203480669626;0.45196519447160655;0.45195585167033875;1.4935735676956822e-08;-0.444029033803562;0.44399800933718947;1.0001236042987383
90.476299;1.0070567105526578;-5.33997067616722e-05;-5.301879089998476e-05;0.44719904290514373;0.44402894966931616;1.0177552248801915;1.000101490350904;10.000676362795744;-0.4165820343027088;0.4519645923993883;0.451956321400835;1.5018886263831235e-08;-0.4440290345147078;0.44399771141975325;1.0001232915284353
90.486299;1.0070574603976272;-5.339982566049387e-05;-5.30182956047586e-05;0.44719823900643246;0.4440285982899159;1.0177542134822797;1.0001033213947257;10.000650457369202;-0.4165820337961129;0.4519640059526217;0.4519567888487874;1.510310298601e-08;-0.4440290352401616;0.4439974219718562;1.0001229194735657
90.496299;1.0070581923157222;-5.3399952012617077e-05;-5.301779706480272e-05;0.44719742894217984;0.4440282692454547;1.0177533153753135;1.0001051447526759;10.00062402746646;-0.4165820332902062;0.45196343190328375;0.4519572546199083;1.518994406606713e-08;-0.44402903597800997;0.44399713788314954;1.0001224968105857
90.506299;1.0070589097550793;-5.340008526343305e-05;-5.30172955923011e-05;0.4471966112916363;0.4440279610488302;1.0177525315112006;1.0001069519823562;10.000597089172423;-0.4165820327880616;0.4519628673561143;0.45195771951534514;1.5280744646718077e-08;-0.4440290367259912;0.4439968559776528;1.00012203095346
90.516299;1.0070596167206578;-5.340022488795066e-05;-5.301679128990111e-05;0.44719578438702;0.444027672016112;1.0177518633304607;1.0001087350438924;10.000569663484173;-0.4165820322925904;0.45196231003045934;0.45195818432893586;1.5376394093826102e-08;-0.4440290374818729;0.44399657356981054;1.0001215287698115
90.526299;1.0070603160687763;-5.340037040995747e-05;-5.301628439913548e-05;0.4471949461520208;0.44402740060775525;1.017751313783792;1.0001104868917867;10.00054177417967;-0.416582031806301;0.45196175863702914;0.45195864981766254;1.5477221493034712e-08;-0.44402903824384143;0.4439962887877834;1.00012099703937
90.536299;1.0070610085924547;-5.340052126285841e-05;-5.301577550979658e-05;0.4471940944651257;0.4440271454024423;1.0177508867551164;1.0001122017743378;10.000513453456977;-0.4165820313311437;0.45196121293567904;0.4519591167438318;1.5583060454154e-08;-0.44402903901059393;0.44399600068886497;1.000120442019951
90.546299;1.0070616936959866;-5.3400676686143856e-05;-5.301526537474203e-05;0.4471932274151717;0.44402690482983836;1.0177505864454242;1.000113874862761;10.00048474427441;-0.41658203086867956;0.4519606731736266;0.4519595859444321;1.5693336665031555e-08;-0.4440290397813435;0.44399570929677484;1.0001198688174802
90.556299;1.0070623700710435;-5.340083570914576e-05;-5.301475469965723e-05;0.4471923431538139;0.4440266771439471;1.0177504171910587;1.0001155015607008;10.000455696323664;-0.41658203042035935;0.4519601394893067;0.4519600584259886;1.5807009158482922e-08;-0.44402904055585235;0.4439954155871722;1.000119281332598
90.566299;1.0070630358643053;-5.340099702005634e-05;-5.301424417755004e-05;0.4471914401312537;0.4440264605048885;1.0177503829015673;1.0001170776920034;10.000426360749957;-0.4165820299876076;0.4519596117453244;0.4519605351595669;1.592250482180285e-08;-0.4440290413342297;0.4439951211597809;1.0001186826407522
90.576299;1.007063689399615;-5.34011588255167e-05;-5.301373457235338e-05;0.4471905175970452;0.4440262530185857;1.017750486424592;1.0001186000105085;10.000396789144629;-0.41658202957161133;0.4519590894855477;0.4519610169007054;1.6037734044410707e-08;-0.4440290421166031;0.443994827788187;1.0001180755711807
90.586299;1.0070643302746192;-5.3401318889293693e-05;-5.3013226840608074e-05;0.4471895757515952;0.4440260527502174;1.0177507288684562;1.0001200655656195;10.000367035782881;-0.4165820291730886;0.4519585718524011;0.4519615046072861;1.6150185837574774e-08;-0.4440290429030901;0.44399453744063655;1.0001174633032914
90.596299;1.0070649599508419;-5.340147466742178e-05;-5.301272231582601e-05;0.44718861577740193;0.4440258577532976;1.0177511087438627;1.0001214707993475;10.00033715586189;-0.41658202879235223;0.4519580577114763;0.45196199999306885;1.6257068319548195e-08;-0.44402904369388246;0.44399425255289704;1.0001168495799313
90.606299;1.007065581695539;-5.340162340618493e-05;-5.3012222720665376e-05;0.4471876397360834;0.44402566626062406;1.0177516218751397;1.000122811488706;10.000307197511614;-0.4165820284295148;0.45195754594895754;0.45196250556881956;1.6355367286318187e-08;-0.44402904448891745;0.4439939759725091;1.0001162384060904
90.616299;1.0070662001653778;-5.340176218778966e-05;-5.301172992073784e-05;0.4471866500734107;0.4440254769594432;1.017752262389991;1.0001240830715503;10.000277197549238;-0.41658202808463235;0.45195703576100815;0.45196302418263873;1.6441966896533945e-08;-0.4440290452874896;0.4439937107285746;1.000115633408579
90.626299;1.0070668208630666;-5.340188811958748e-05;-5.301124558622127e-05;0.4471856491217848;0.44402528900948496;1.017753023715054;1.0001252810427357;10.000247190020282;-0.41658202775792674;0.4519565267922229;0.4519635583881189;1.6513932215953018e-08;-0.44402904608849464;0.44399345981892846;1.000115037280302
90.636299;1.0070674492491085;-5.340199876665669e-05;-5.301077104525792e-05;0.447184638928615;0.4440251017278339;1.0177538990431825;1.0001264013750033;10.000217214820571;-0.4165820274499998;0.45195601892842807;0.45196411005979564;1.6568739881065607e-08;-0.44402904689101985;0.44399322583074496;1.000114451956758
90.646299;1.00706808959558;-5.3402092319860274e-05;-5.301030739274901e-05;0.4471836212362177;0.444024914429171;1.0177548815338795;1.0001274409587668;10.000187308504483;-0.4165820271617459;0.45195551201707146;0.4519646805151356;1.6604463289299838e-08;-0.4440290476945603;0.44399301067901575;1.0001138794268187
90.656299;1.007068744279059;-5.3402167262214395e-05;-5.3009855492508655e-05;0.447182597525415;0.4440247265816894;1.0177559644749263;1.0001283982655542;10.0001574895358;-0.4165820268940646;0.4519550057679465;0.45196527076282095;1.6619915513954362e-08;-0.4440290484988025;0.4439928157567928;1.0001133223213254
90.666299;1.0070694137828167;-5.3402222257996805e-05;-5.300941577221293e-05;0.44718156917857604;0.4440245378683702;1.0177571418141438;1.0001292734827056;10.00012775853408;-0.4165820266475962;0.45195449967094486;0.45196588149379635;1.661455189591866e-08;-0.44402904930328524;0.4439926420999855;1.0001127838106283
90.676299;1.0070700970977133;-5.340225649626769e-05;-5.300898816992771e-05;0.44718053761719206;0.4440243482141623;1.0177584089056995;1.0001300674194156;10.000098105844607;-0.41658202642259107;0.4519539931354838;0.4519665132082715;1.658822707211618e-08;-0.44402905010716887;0.4439924904607465;1.000112266863508
90.686299;1.0070707922501407;-5.3402269750038185e-05;-5.3008572277245555e-05;0.44717950431395864;0.44402415780595533;1.01775976242686;1.0001307804678543;10.00006851446096;-0.4165820262189245;0.4519534858561983;0.45196716659911196;1.654109854202977e-08;-0.44402905090936656;0.4439923615524663;1.0001117731892752
90.696299;1.0070714970199364;-5.340226196067093e-05;-5.300816750240904e-05;0.4471784708277084;0.44402396686895534;1.017761199155204;1.0001314127346121;10.000038963529931;-0.4165820260360803;0.4519529778535521;0.4519678427027648;1.6473735724486802e-08;-0.4440290517089379;0.44399225615954424;1.0001113026503288
90.706299;1.007072209466434;-5.340223299368955e-05;-5.300777324546139e-05;0.447177438881651;0.44402377557681494;1.0177627150281354;1.0001319643093332;10.000009434261452;-0.4165820258730926;0.4519524693965095;0.4519685428383272;1.6387230471328946e-08;-0.4440290525051748;0.4439921749945979;1.0001108539525088
90.716299;1.0070729276722208;-5.34021828763138e-05;-5.300738897530608e-05;0.44717641046226914;0.4440235843079268;1.0177643056069914;1.0001324349139886;9.99997991339287;-0.4165820257286747;0.45195196129773935;0.4519692685189986;1.628312861078879e-08;-0.4440290532973041;0.44399211873191846;1.0001104260336051
90.726299;1.0070736494933985;-5.340211209502277e-05;-5.300701414917326e-05;0.4471753878969055;0.4440233937841315;1.0177659667611236;1.000132824037278;9.999950397341935;-0.4165820256015551;0.4519514550473774;0.45197002128090286;1.6163233333783334e-08;-0.44402905408435905;0.44399208809306084;1.000110018558337
90.736299;1.0070743728236167;-5.34020215295887e-05;-5.3006648173211434e-05;0.44717437364014695;0.44402320491576197;1.0177676946014411;1.000133131894499;9.999920897095215;-0.4165820254907514;0.4519509523530997;0.4519708025253111;1.6029383409157486e-08;-0.44402905486524274;0.44399208383752103;1.0001096312821252
90.746299;1.0070750953115046;-5.340191219378823e-05;-5.3006290433229584e-05;0.44717336979476374;0.4440230185073178;1.0177694852017682;1.0001333599738758;9.999891433109218;-0.4165820253956188;0.4519504546305108;0.4519716131012599;1.5883251925482814e-08;-0.4440290556386442;0.44399210696166;1.0001092634364006
90.756299;1.007075813761944;-5.340178513676064e-05;-5.30059402229285e-05;0.44717237772509727;0.44402283495637496;1.0177713342700494;1.0001335106843963;9.99986202399166;-0.4165820253157654;0.4519499630549204;0.4519724525752612;1.5726297864770314e-08;-0.4440290564029409;0.4439921587701418;1.0001089134624868
90.766299;1.0070765247407107;-5.340164149117019e-05;-5.3005596645773896e-05;0.4471713979378805;0.4440226542565923;1.0177732372432957;1.000133586476226;9.999832688225736;-0.4165820252507663;0.45194947913552636;0.4519733190178405;1.5559835217512044e-08;-0.44402905715626767;0.4439922403381961;1.0001085789138506
90.776299;1.0070772261160659;-5.3401482559759336e-05;-5.300525869109465e-05;0.4471704301962536;0.4440224763162464;1.0177751902182783;1.0001335891893026;9.999803458331046;-0.4165820251996768;0.45194900504213015;0.4519742095616132;1.5384920386669574e-08;-0.4440290578967091;0.4439923518295462;1.0001082572270776
90.786299;1.0070779177461606;-5.340130991240778e-05;-5.300492545250577e-05;0.4471694737421914;0.44402230114737484;1.0177771904201725;1.0001335204649895;9.999774386032124;-0.41658202516080445;0.45194854322559724;0.45197512114084903;1.520218689598176e-08;-0.4440290586224396;0.4439924923728261;1.0001079470878025
90.796299;1.0070786006271069;-5.3401125405626936e-05;-5.300459634439174e-05;0.447168527437938;0.4440221287343198;1.0177792352732438;1.0001333825393632;9.9997455312989;-0.4165820251320153;0.45194809589626705;0.4519760509388749;1.5012078278633848e-08;-0.4440290593316762;0.4439926606152797;1.0001076485571194
90.806299;1.0070792756524716;-5.340093102099029e-05;-5.300427127833465e-05;0.44716758977104365;0.44402195873753525;1.0177813214794433;1.000133178565066;9.99971695028136;-0.41658202511126946;0.4519476648217382;0.45197699646836453;1.4815238803167217e-08;-0.4440290600226023;0.4439928555711175;1.0001073613845664
90.816299;1.00707994310545;-5.340072854198959e-05;-5.300395068723836e-05;0.44716665881607365;0.4440217903103354;1.017783445718239;1.0001329128598055;9.999688693611148;-0.41658202509687847;0.45194725137009956;0.45197795567703847;1.4612478621650935e-08;-0.44402906069339887;0.443993077017261;1.0001070834365131
90.826299;1.0070806028870345;-5.3400519289105806e-05;-5.300363521863083e-05;0.44716573232826395;0.44402162225186304;1.0177856059905457;1.000132590892419;9.999660812360126;-0.41658202508731107;0.45194685666703005;0.4519789270338755;1.4404380030366154e-08;-0.444029061342328;0.443993325037628;1.0001068112171336
90.836299;1.0070812550716266;-5.340030401828321e-05;-5.3003325421216464e-05;0.44716480820025056;0.44402145334508736;1.0177878016228192;1.00013221865856;9.999633364270439;-0.41658202508095415;0.4519464817221527;0.4519799089623984;1.419098820983007e-08;-0.44402906196782643;0.4439935994749675;1.0001065413039167
90.846299;1.0070819000072844;-5.340008290902692e-05;-5.3003021819132676e-05;0.4471638848133025;0.4440212824929985;1.0177900320719997;1.0001318020969094;9.99960641637266;-0.4165820250761091;0.4519461275799162;0.4519808990215737;1.3971858921252779e-08;-0.4440290625685215;0.44399389995283156;1.0001062706808046
90.856299;1.0070825375962429;-5.33998556664915e-05;-5.3002725009426706e-05;0.44716296065172123;0.44402110855804916;1.0177922960976333;1.0001313470054185;9.999580043605464;-0.41658202507102693;0.4519457955435985;0.4519818938399002;1.3746376234888803e-08;-0.4440290631431855;0.4439942259664055;1.000105996515905
90.866299;1.0070831668511424;-5.339962177840006e-05;-5.300243556707048e-05;0.44716203377658265;0.4440209301938535;1.017794591956907;1.0001308590239648;9.999554320427404;-0.41658202506389336;0.4519454872586371;0.45198288973263256;1.3513991903431913e-08;-0.44402906369078615;0.4439945767536189;1.000105716217117
90.876299;1.007083786418077;-5.3399380811058016e-05;-5.300215418269056e-05;0.4471611018931811;0.4440207459152981;1.0177969179538995;1.0001303432126991;9.999529309442346;-0.4165820250528803;0.4519452046198369;0.45198388325662364;1.3274308455033849e-08;-0.4440290642104704;0.4439949512917812;1.0001054276171981
90.886299;1.0070843952119757;-5.339913254897033e-05;-5.3001881918143104e-05;0.4471601628813589;0.4440205543985986;1.0177992724774902;1.0001298036651605;9.999505060659477;-0.4165820250362427;0.4519449496237969;0.45198487123309533;1.3027108286652319e-08;-0.4440290647013781;0.4439953483793605;1.0001051292154113
90.896299;1.0070849926480734;-5.3398876959719814e-05;-5.3001619970071526e-05;0.44715921529410857;0.4440203547417138;1.0178016534432541;1.00012924339495;9.99948162086913;-0.41658202501237235;0.45194472421622295;0.45198585034429717;1.2772333016809952e-08;-0.4440290651626276;0.4439957667180013;1.000104820134526
90.906299;1.007085578695383;-5.3398614073745066e-05;-5.300136911141277e-05;0.4471582582613568;0.4440201463059749;1.0178040578020786;1.0001286641318954;9.999459038345982;-0.41658202497985386;0.45194453024036885;0.4519868168520056;1.2510164831799962e-08;-0.44402906559348027;0.4439962051596828;1.000104499646856
90.916299;1.0070861534765592;-5.339834381437291e-05;-5.300112950922521e-05;0.4471572910634526;0.4440199283910144;1.0178064817244499;1.0001280666572245;9.99943735982535;-0.41658202493752267;0.45194436954452283;0.45198776670416363;1.2241095928827321e-08;-0.4440290659933799;0.44399666291469525;1.0001041669494724
90.926299;1.0070867167013635;-5.339806592420814e-05;-5.300090098325948e-05;0.44715631328876293;0.4440197002911632;1.0178089212846193;1.0001274519477232;9.999416631650854;-0.416582024884338;0.451944244102852;0.45198869574735684;1.1965653862748134e-08;-0.44402906636196116;0.4439971393966066;1.0001038215786018
90.936299;1.0070872680875427;-5.339778012415829e-05;-5.3000683287794076e-05;0.4471553255031623;0.44401946134745024;1.0178113729641594;1.0001268216930796;9.99939690560896;-0.4165820248190579;0.4519441559505936;0.45198959994208204;1.1684130522051514e-08;-0.4440290666990853;0.443997633834532;1.000103463781567
90.946299;1.0070878083105148;-5.3397486293963536e-05;-5.300047615697069e-05;0.4471543295926596;0.44401921058858196;1.0178138334134985;1.000126177840997;9.999378236645887;-0.4165820247399978;0.451944106996647;0.4519904757204668;1.1396695997757566e-08;-0.44402906700468725;0.4439981450907669;1.0001030942198208
90.956299;1.0070883390824907;-5.33971844135256e-05;-5.3000279077837724e-05;0.4471533284198958;0.4440189466909853;1.0178162986972656;1.0001255223195213;9.99936067572567;-0.41658202464507543;0.45194409897024235;0.4519913200775013;1.1103583576162059e-08;-0.4440290672786255;0.4439986716758658;1.0001027133150653
90.966299;1.00708886244889;-5.339687447247418e-05;-5.300009112349541e-05;0.4471523252251304;0.4440186686606267;1.017818764156641;1.0001248570132482;9.999344267211828;-0.4165820245321736;0.451944133479239;0.45199213008715744;1.0805188061547861e-08;-0.44402906752086896;0.4439992116136834;1.0001023207125967
90.976299;1.0070893803751613;-5.339655654434912e-05;-5.299991119327095e-05;0.44715132332817953;0.44401837640309355;1.0178212253822625;1.0001241835058048;9.99932904688048;-0.4165820243996236;0.45194421196569284;0.4519929025165093;1.050226739342644e-08;-0.444029067731771;0.44399976241243944;1.000101914886323
90.986299;1.0070898951305332;-5.339623073312989e-05;-5.2999738339394946e-05;0.4471503259510894;0.4440180705962791;1.0178236793840796;1.0001235028297046;9.99931504011315;-0.41658202424645685;0.4519443354534067;0.4519936340187913;1.0196154603790632e-08;-0.44402906791203495;0.4440003214574467;1.0001014930910568
90.996299;1.007090409369958;-5.33958968928981e-05;-5.299957189437811e-05;0.4471493359487299;0.44401775230511736;1.017826124828276;1.000122815579248;9.99930226420659;-0.4165820240722876;0.4519445041246586;0.45199432148685204;9.888682487802414e-09;-0.4440290680625237;0.4440008865585226;1.000101052074377
91.006299;1.0070909253170888;-5.3395554474882756e-05;-5.299941169131004e-05;0.4471483556823934;0.44401742278683215;1.0178285614682316;1.000122122343387;9.999290730022643;-0.41658202387702553;0.45194471710039263;0.4519949620930085;9.58182104156384e-09;-0.4440290681843163;0.4440014562850527;1.0001005888247092
91.016299;1.0070914446071637;-5.339520269918781e-05;-5.29992582681061e-05;0.4471473869329624;0.4440170833643056;1.0178309896739697;1.0001214240926115;9.999280438153482;-0.41658202366081104;0.45194497276514645;0.45199555300893124;9.277406877602472e-09;-0.4440290682788856;0.4440020299528041;1.0001001003772412
91.026299;1.0070919689192246;-5.339484093423298e-05;-5.2999112668044164e-05;0.44714643091627926;0.44401673531130087;1.017833410067845;1.0001207222324269;9.999271377127432;-0.4165820234242144;0.45194526935067414;0.45199609130777046;8.97714807703782e-09;-0.4440290683479979;0.4440026075355445;1.0000995835899196
91.036299;1.0070924999053894;-5.3394468981089746e-05;-5.299897609822771e-05;0.4471454887713444;0.4440163798302364;1.0178358230226259;1.0001200182864063;9.999263532315297;-0.4165820231682916;0.4519456053033333;0.45199657426962125;8.682643353739737e-09;-0.4440290683933618;0.44400318967333535;1.0000990359392592
91.046299;1.0070930385247923;-5.339408698096246e-05;-5.299884969191373e-05;0.4471445621287553;0.4440160179119349;1.0178382283239924;1.0001193132443835;9.999256899299745;-0.4165820228943679;0.45194597936129555;0.45199699955920397;8.395361888533372e-09;-0.444029068416388;0.44400377744141645;1.0000984563543325
91.056299;1.007093584641871;-5.339369515077396e-05;-5.299873424793471e-05;0.44714365307548276;0.4440156501100767;1.0178406249901568;1.0001186068708976;9.99925148782525;-0.4165820226038991;0.4519463904503012;0.4519973650360491;8.116721021565356e-09;-0.4440290684183633;0.44400437205607995;1.0000978448912656
91.066299;1.0070941373448274;-5.339329374683955e-05;-5.299863011713406e-05;0.4471427635499954;0.44401527666120993;1.0178430111241408;1.0001178977573009;9.999247310090059;-0.4165820222986968;0.4519468374554419;0.45199766853177437;7.847999285585647e-09;-0.4440290684007756;0.4440049749912388;1.000097201895575
91.076299;1.0070946958740028;-5.3392883182824874e-05;-5.299853732560819e-05;0.44714189462880227;0.4440148979821004;1.017845383930262;1.0001171844251366;9.999244363619164;-0.4165820219811912;0.45194731903802227;0.45199790795633016;7.59002242979339e-09;-0.444029068365273;0.44400558797023837;1.0000965281159964
91.086299;1.00709526039454;-5.339246408103654e-05;-5.299845568071598e-05;0.44714104614776395;0.44401451497297817;1.0178477398466979;1.0001164662765651;9.999242628836065;-0.41658202165425384;0.451947833599776;0.4519980817634391;7.343112167359202e-09;-0.444029068313394;0.44400621252131856;1.0000958252972274
91.096299;1.007095832091269;-5.3392037282764e-05;-5.299838478685828e-05;0.4471402169749376;0.44401412870143314;1.0178500748283945;1.0001157435090928;9.999242082930426;-0.4165820213207106;0.4519483792660664;0.45199818922065016;7.107374889060275e-09;-0.44402906824653526;0.4440068498817856;1.0000950955031356
91.106299;1.007096412658332;-5.3391603855015705e-05;-5.2998324115134006e-05;0.44713940577138983;0.44401374000046184;1.0178523848469507;1.0001150167695432;9.999242711327085;-0.4165820209829281;0.4519489538278518;0.45199823020347646;6.882875815038626e-09;-0.44402906816606513;0.4440075013960356;1.000094339708766
