time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
91.116299;1.0070970037629368;-5.3391165062793455e-05;-5.299827321315147e-05;0.4471386117111476;0.44401334957520194;1.0178546662666037;1.000114287090343;9.999244507741961;-0.4165820206426668;0.45194955469945014;0.4519982050308093;6.669600090367324e-09;-0.44402906807312803;0.4440081685882691;1.0000935573817267
91.126299;1.0070976068250495;-5.339072230708951e-05;-5.2998231839772244e-05;0.44713783468213725;0.4440129580878129;1.0178569158374093;1.0001135558999092;9.999247466514229;-0.41658202030130004;0.45195017904300744;0.4519981146077295;6.467422739121557e-09;-0.4440290679682284;0.4440088526494723;1.0000927469587706
91.136299;1.007098223235581;-5.339027713460573e-05;-5.299819981278108e-05;0.44713707487786314;0.444012565889771;1.017859130647649;1.000112825063386;9.999251575437729;-0.4165820199601765;0.45195082411482446;0.4519979605836207;6.276109577013225e-09;-0.44402906785112306;0.44400955392914065;1.0000919060222133
91.146299;1.007098855089896;-5.338983139061111e-05;-5.2998176749814346e-05;0.44713633236641204;0.4440121729804724;1.0178613085792145;1.0001120965217822;9.999256815725202;-0.416582019620743;0.4519514874052106;0.45199774535169823;6.095294631673462e-09;-0.4440290677211918;0.44401027185619085;1.0000910305851995
91.156299;1.0070995051141531;-5.338938731889476e-05;-5.299816196851826e-05;0.44713560703708227;0.44401177928459146;1.0178634489878586;1.0001113712749676;9.999263165371678;-0.4165820192845042;0.4519521664060535;0.45199747191277395;5.924454905044647e-09;-0.4440290675779562;0.4440110051403468;1.0000901145850563
91.166299;1.0071001750620776;-5.338894743739265e-05;-5.299815458255827e-05;0.44713489872006257;0.444011384921855;1.0178655525513485;1.0001106490026739;9.999270603051885;-0.41658201895296676;0.45195285863080664;0.4519971436899119;5.762933583040357e-09;-0.44402906742131043;0.4440117518695203;1.000089150889163
91.176299;1.0071008642940582;-5.338851432040392e-05;-5.299815361716268e-05;0.447134207440042;0.44401099046790454;1.0178676203385464;1.0001099291708622;9.999279112346416;-0.41658201862744637;0.45195356198459935;0.45199676433921976;5.6099772281894505e-09;-0.44402906725143043;0.44401250944758475;1.0000881327523203
91.186299;1.0071015696699255;-5.3388090423447705e-05;-5.2998158052519426e-05;0.4471335336426901;0.44401059714662877;1.0178696535626666;1.0001092121752726;9.999288680875276;-0.4165820183089489;0.45195427487572626;0.4519963375261273;5.4646979902393095e-09;-0.444029067068605;0.4440132746765991;1.0000870540678346
91.196299;1.00710228620234;-5.3387677951753e-05;-5.299816689916393e-05;0.44713287797545853;0.44401020694818527;1.0178716542613055;1.0001084991343978;9.999299292483917;-0.41658201799839994;0.4519549960685003;0.4519958667856922;5.326038952826024e-09;-0.44402906687303884;0.4440140440023951;1.0000859088289187
91.206299;1.0071030077507837;-5.3387278859602045e-05;-5.2998179367052627e-05;0.4471322408801603;0.4440098227618975;1.0178736254400975;1.0001077910627696;9.999310919261603;-0.41658201769684916;0.45195572445805976;0.4519953554819481;5.192817135250268e-09;-0.44402906666462766;0.44401481386808506;1.000084690978032
91.216299;1.0071037277181074;-5.3386895012826845e-05;-5.299819508813761e-05;0.44713162255005173;0.4440094481804225;1.0178755701660038;1.0001070887379904;9.99932352234519;-0.41658201740529016;0.45195645874791657;0.4519948066520462;5.063816011374361e-09;-0.4440290664428105;0.4440155812034048;1.00008339454994
91.226299;1.0071044399044278;-5.3386528289113105e-05;-5.299821426091822e-05;0.44713102306921987;0.44400908675221734;1.0178774907833115;1.0001063932685175;9.999337061637094;-0.4165820171244574;0.4519571973456058;0.45199422281167867;4.937926523385349e-09;-0.4440290662065907;0.44401634362921166;1.0000820137638762
91.236299;1.0071051388932868;-5.338618044791552e-05;-5.2998237577298854e-05;0.4471304425974134;0.44400874121052053;1.0178793892052151;1.00010570658083;9.999351502075374;-0.41658201685498397;0.45195793832427494;0.4519936060967069;4.81421986657861e-09;-0.4440290659547137;0.4440170991802784;1.000080543399537
91.246299;1.0071058197740408;-5.3385852873804334e-05;-5.299826596937258e-05;0.4471298818121551;0.44400841320497075;1.0178812677671765;1.000105031504163;9.999366807460728;-0.4165820165976383;0.4519586791094973;0.45199295877849416;4.691783832462751e-09;-0.44402906568587514;0.4440178460814005;1.0000789793833544
91.256299;1.00710647807655;-5.3385546381917315e-05;-5.2998300325285416e-05;0.44712934201818794;0.4440081034304275;1.0178831295894857;1.0001043715827296;9.999382930422007;-0.41658201635328296;0.451959416446694;0.4519922836679371;4.5694949184608614e-09;-0.4440290653988785;0.44401858269343647;1.000077319443991
91.266299;1.007107110107922;-5.338526121063184e-05;-5.299834132678834e-05;0.4471288245261075;0.44400781188623956;1.0178849780645407;1.0001037307128497;9.999399808186407;-0.41658201612275786;0.45196014700586773;0.45199158402038675;4.4460699963578085e-09;-0.4440290650928064;0.4440193073478988;1.000075563547428
91.276299;1.0071077129406332;-5.338499723375992e-05;-5.2998389424891046e-05;0.44712833011703834;0.4440075382007525;1.0178868157384369;1.0001031126119908;9.999417364550297;-0.4165820159069535;0.45196086804874763;0.45199086327703;4.320305360765735e-09;-0.4440290647671718;0.44402001828013843;1.0000737133611466
91.286299;1.007108283784605;-5.3384754188843026e-05;-5.2998444780637224e-05;0.4471278589751744;0.44400728188024874;1.017888643676201;1.0001025203522398;9.999435518153886;-0.41658201570692754;0.45196157759821487;0.4519901251576285;4.1911659687582346e-09;-0.444029064421894;0.4440207138674608;1.00007177128549
91.296299;1.0071088191564614;-5.338453168132144e-05;-5.299850718999036e-05;0.4471274107765312;0.44400704233345323;1.0178904620450437;1.0001019565157896;9.999454187075775;-0.4165820155237579;0.4519622741944129;0.45198937372079007;4.057754499406565e-09;-0.444029064057034;0.4440213930539737;1.000069740167231
91.306299;1.007109314413981;-5.338432918243871e-05;-5.299857612150721e-05;0.4471269849410988;0.44400681874451975;1.017892270896289;1.0001014237287376;9.99947328243665;-0.4165820153581719;0.4519629567505229;0.4519886130753604;3.919372916577986e-09;-0.4440290636723834;0.44402205562776964;1.0000676235325892
91.316299;1.0071097639839948;-5.33841462732686e-05;-5.299865078289663e-05;0.44712658088306706;0.4440066098373916;1.0178940702475274;1.0001009245477501;9.999492707744416;-0.41658201521039157;0.45196362474480944;0.4519878473342466;3.775673133313926e-09;-0.44402906326729735;0.44402270216738865;1.0000654256440853
91.326299;1.0071101622145555;-5.338398278764539e-05;-5.299873017359065e-05;0.44712619801534903;0.4440064137715671;1.0178958598056838;1.0001004606330661;9.999512369959097;-0.4165820150802289;0.45196427845985077;0.45198708068619725;3.626761560425376e-09;-0.44402906284096416;0.44402333402619554;1.00006315112875
91.336299;1.0071105046911437;-5.3383838579951397e-05;-5.299881316229991e-05;0.44712583579005144;0.44400622846088905;1.0178976390952608;1.0001000320465532;9.999532185759314;-0.4165820149671636;0.45196491897917074;0.45198631712346155;3.47316045945889e-09;-0.4440290623927699;0.4440239533018909;1.000060804300194
91.346299;1.007110789133864;-5.3383713255642096e-05;-5.299889858512526e-05;0.44712549384004446;0.444006051964191;1.017899408353389;1.0000996373106341;9.99955208186065;-0.41658201487045443;0.4519655479193502;0.4519855604465695;3.3155977657080938e-09;-0.44402906192262087;0.4440245623098838;1.0000583885724528
91.356299;1.0071110147489368;-5.338360609461777e-05;-5.29989854332794e-05;0.44712517190647627;0.4440058826210319;1.017901169287038;1.0000992740625352;9.999571998575073;-0.4165820147892563;0.4519661671546791;0.451984814778161;3.15467063559193e-09;-0.44402906143112314;0.44402516296768063;1.0000559068131512
91.366299;1.0071111809795483;-5.338351608107569e-05;-5.299907311634534e-05;0.4471248696492173;0.4440057190742517;1.017902924933505;1.000098939639592;9.999591889842684;-0.4165820147226121;0.45196677881655983;0.45198408482890756;2.9906249835966334e-09;-0.4440290609192799;0.4440257567224527;1.0000533628648471
91.376299;1.0071112871464472;-5.33834420866834e-05;-5.299916151046793e-05;0.4471245865613516;0.44400556019497267;1.0179046792788562;1.00009863156513;9.999611712637467;-0.4165820146693926;0.4519673853001207;0.45198337565739294;2.8234659989345702e-09;-0.4440290603880019;0.4440263446895082;1.0000507629164948
91.386299;1.0071113325002925;-5.338338317079147e-05;-5.299925065441032e-05;0.44712432193205487;0.4440054050184788;1.0179064370401696;1.0000983480084604;9.999631417760524;-0.41658201462828864;0.45196798882434447;0.4519826923120445;2.6531509632255493e-09;-0.44402905983804;0.4440269275488014;1.0000481151821294
91.396299;1.007111316269966;-5.338333868826394e-05;-5.2999340400194745e-05;0.44712407484614897;0.444005252991785;1.0179082033989093;1.0000980879352834;9.999650951124325;-0.41658201459794;0.4519685908751645;0.4519820395338594;2.4796075115604412e-09;-0.4440290592702088;0.44402750542771857;1.0000454279195379
91.406299;1.0071112381125413;-5.3383308074005393e-05;-5.299943027866822e-05;0.4471238442079077;0.44400510416917877;1.0179099837627243;1.000097850997915;9.999670257739725;-0.4165820145771875;0.4519691921458549;0.4519814215710317;2.3027866115904173e-09;-0.4440290586855271;0.44402807792456106;1.000042707829962
91.416299;1.0071110987671457;-5.338329066829757e-05;-5.299951952102677e-05;0.44712362877286904;0.4440049588390451;1.0179117832060198;1.0000976369637784;9.999689286355837;-0.41658201456520166;0.45196979267997467;0.451980842034692;2.122885392021923e-09;-0.4440290580851826;0.44402864412432413;1.0000399602640695
91.426299;1.0071109003721088;-5.3383285901085914e-05;-5.299960714526706e-05;0.44712342733878924;0.4440048171434349;1.0179136052279374;1.0000974448288342;9.999707996329578;-0.4165820145613895;0.45197039182052406;0.4519803035271903;1.940503120918025e-09;-0.44402905747025523;0.4440292026444047;1.0000371900979128
91.436299;1.0071106460388866;-5.338329351681483e-05;-5.2999692091196424e-05;0.4471232390076914;0.4440046792861999;1.0179154504457952;1.0000972725259965;9.999726360837913;-0.41658201456534383;0.4519709883444224;0.4519798074749264;1.7565516792751372e-09;-0.44402905684142974;0.4440297516551151;1.0000344020441168
91.446299;1.0071103389299798;-5.338331348096045e-05;-5.299977336963423e-05;0.4471230632416025;0.4440045459119151;1.017917316142682;1.0000971172165625;9.999744365009612;-0.41658201457684507;0.4519715807725938;0.4519793545763611;1.5720636227258486e-09;-0.4440290561990823;0.44403028879508066;1.0000316004094134
91.456299;1.0071099817533735;-5.3383345760663956e-05;-5.299985022251428e-05;0.44712289989700754;0.44400441821557046;1.0179191972767898;1.0000969756479097;9.999762000962912;-0.41658201459571276;0.4519721674475633;0.45197894503364056;1.3880748501003242e-09;-0.44402905554357713;0.4440308113295221;1.0000287883758041
91.466299;1.0071095768590383;-5.3383390245120385e-05;-5.2999922309263914e-05;0.4471227493692921;0.44400429779582856;1.0179210883404028;1.0000968443594818;9.999779261964948;-0.4165820146216781;0.45197274663323506;0.451978578147581;1.2055843075379875e-09;-0.44402905487539196;0.44403131665869805;1.0000259670715093
91.476299;1.0071091259197962;-5.3383446787617096e-05;-5.299998978274313e-05;0.447122612395597;0.44400418626507937;1.0179229844332291;1.0000967197247579;9.999796138169495;-0.41658201465440065;0.45197331680096836;0.45197825220910315;1.0256302855582055e-09;-0.44402905419505173;0.4440318025881705;1.0000231355709908
91.486299;1.0071086290834799;-5.3383515257029345e-05;-5.30000531238476e-05;0.44712248946969496;0.4440040846589855;1.0179248810646684;1.0000965982774834;9.999812612871724;-0.4165820146933528;0.45197387684532403;0.45197796507153826;8.494560197057556e-10;-0.4440290535030453;0.44403226724625444;1.0000202924694148
91.496299;1.0071080848898242;-5.338359554104677e-05;-5.300011294442155e-05;0.44712238054819764;0.4440039931319071;1.0179267739671014;1.0000964771069645;9.999828662223633;-0.4165820147375372;0.451974426232422;0.4519777146077197;6.786460403111417e-10;-0.4440290527998683;0.4440327092956971;1.0000174374579847
91.506299;1.0071074909989155;-5.338368758090883e-05;-5.30001700045561e-05;0.4471222853071987;0.44400391141124523;1.017928659918903;1.0000963535610568;9.999844261569894;-0.41658201478551515;0.4519749648812504;0.4519774987647512;5.152035021832891e-10;-0.4440290520862167;0.44403312849069;1.0000145715445248
91.516299;1.0071068447384253;-5.338379147245688e-05;-5.300022525238133e-05;0.44712220336227737;0.44400383931217013;1.0179305377022474;1.0000962246692777;9.999859391377333;-0.4165820148358163;0.45197549274566373;0.45197731577703615;3.613974931565483e-10;-0.4440290513631719;0.4440335259894739;1.0000116969202613
91.526299;1.0071061435528692;-5.338390749244087e-05;-5.300027964525857e-05;0.4471221340341424;0.4440037763713268;1.0179324078435406;1.000096087151702;9.999874036862662;-0.41658201488711777;0.45197600965131873;0.45197716456224;2.1933424998239092e-10;-0.4440290506321427;0.4440339039295486;1.0000088166974581
91.536299;1.0071053858840575;-5.338403610944667e-05;-5.300033391259115e-05;0.4471220761171577;0.44400372115570186;1.01793427125029;1.0000959376395298;9.99988818690167;-0.4165820149380339;0.45197651543826445;0.4519770446049258;9.0635083430216e-11;-0.44402904989450126;0.4440342643286396;1.0000059338486327
91.546299;1.007104572163336;-5.338417814293795e-05;-5.300038839018602e-05;0.4471220280106385;0.44400367142265135;1.0179361279860237;1.0000957722790422;9.999901837533166;-0.4165820149870154;0.4519770101280118;0.45197695526271947;-2.3556147240847936e-11;-0.44402904915125024;0.44403460826255;1.0000030506469246
91.556299;1.0071037050572225;-5.338433486330978e-05;-5.300044293007425e-05;0.44712198781083184;0.4440036251615652;1.0179379767216892;1.0000955861997882;9.999914991998786;-0.4165820150325774;0.45197749399368436;0.45197689539523245;-1.223996230365055e-10;-0.4440290484030019;0.44403493598019517;1.0000001691997975
91.566299;1.0071027886888606;-5.33845078155407e-05;-5.3000497072591625e-05;0.4471219532250545;0.4440035814992551;1.0179398145574285;1.0000953740299863;9.999927650915787;-0.4165820150735606;0.45197796743218;0.4519768635622249;-2.0524955896008716e-10;-0.4440290476501195;0.44403524761572066;0.99999729175207
91.576299;1.007101827633585;-5.338469854357175e-05;-5.300055042866754e-05;0.4471219216926325;0.4440035408199523;1.0179416373133874;1.000095131215577;9.999939801858265;-0.4165820151091469;0.4519784307126924;0.45197685805232857;-2.7176273051948826e-10;-0.4440290468928869;0.44403554394558176;0.9999944206419821
91.586299;1.0071008265074592;-5.338490831063911e-05;-5.3000602885294836e-05;0.4471218908087027;0.44400350420028484;1.017943440278401;1.0000948544959727;9.999951415861345;-0.4165820151386371;0.4519788837021404;0.451976876687966;-3.220914913874262e-10;-0.4440290461315722;0.4440358265973724;0.9999915583743454
91.596299;1.0070997900143823;-5.3385137844775204e-05;-5.300065445196495e-05;0.44712185874211324;0.4440034726284952;1.0179452186877682;1.0000945412328064;9.99996244882472;-0.41658201516119076;0.4519793257497456;0.45197691695669506;-3.5682788555021856e-10;-0.44402904536635396;0.4440360975783254;0.9999887074826899
91.606299;1.0070987229660924;-5.3385387408355956e-05;-5.300070492404021e-05;0.4471218242220227;0.4440034466912698;1.0179469676994708;1.0000941891914106;9.99997284492671;-0.41658201517572196;0.45197975576990096;0.45197697624824723;-3.7672455693396326e-10;-0.4440290445974488;0.44403635886692605;0.9999858700910184
91.616299;1.0070976299699732;-5.3385657076155135e-05;-5.3000753737082345e-05;0.4471217861220223;0.4440034267176229;1.0179486825309196;1.0000937973314346;9.99998253978187;-0.416582015180944;0.4519801723157435;0.4519770518642868;-3.8260441530016784e-10;-0.44402904382541597;0.44403661250538057;0.9999830476093547
91.626299;1.0070965149361681;-5.338594674625103e-05;-5.30008000864946e-05;0.4471217433285745;0.44400341277367733;1.0179503585907326;1.0000933663018454;9.999991462610724;-0.41658201517550414;0.4519805736663551;0.4519771411306349;-3.755930616125015e-10;-0.44402904305135477;0.4440368607214153;0.9999802410698677
91.636299;1.0070953811724044;-5.3386256019861276e-05;-5.300084304351187e-05;0.4471216950455909;0.44400340455142456;1.0179519910696755;1.0000928975847874;9.999999540929428;-0.41658201515821053;0.4519809579178296;0.45197724164806624;-3.5719657055754283e-10;-0.4440290422769171;0.444037105730373;0.9999774519273863
91.646299;1.0070942321470402;-5.338658430992911e-05;-5.300088170698875e-05;0.4471216408901401;0.4440034015588453;1.0179535747429305;1.000092392287391;10.000006712746261;-0.41658201512832915;0.45198132309204997;0.4519773514498808;-3.2894380931345924e-10;-0.4440290415039143;0.4440373495454135;0.9999746822396985
91.656299;1.007093071861251;-5.3386930993423514e-05;-5.300091542255246e-05;0.4471215805884197;0.4440034034767396;1.017955104057369;1.0000918511274945;10.000012940699811;-0.4165820150858757;0.4519816674031588;0.45197746916512377;-2.920588163763114e-10;-0.44402904073370814;0.44403759389851594;0.9999719336152209
91.666299;1.0070919046677629;-5.338729539578944e-05;-5.30009438537371e-05;0.4471215136065694;0.4440034101823655;1.0179565727769662;1.0000912751096733;10.000018213866667;-0.4165820150316576;0.4519819893455264;0.4519775942065491;-2.4750446571856354e-10;-0.4440290399669482;0.4440378400430548;0.9999692062748112
91.676299;1.0070907353214171;-5.338767676851126e-05;-5.30009668996166e-05;0.4471214390026454;0.4440034214240752;1.01795797410295;1.0000906660377282;10.000022536545103;-0.41658201496699354;0.45198228737913987;0.4519777266862803;-1.962206261761366e-10;-0.44402903920365316;0.4440380886631004;0.9999664996033905
91.686299;1.0070895689144468;-5.338807423933642e-05;-5.300098443791302e-05;0.4471213556967919;0.44400343663404473;1.0179593018830349;1.0000900265273254;10.000025920032664;-0.41658201489346863;0.45198255976854224;0.45197786694450354;-1.3930668329320773e-10;-0.44402903844345504;0.4440383399231748;0.9999638128486471
91.696299;1.0070884101339763;-5.338848659734977e-05;-5.3000995984729275e-05;0.44712126299792626;0.44400345513989364;1.0179605515578043;1.0000893591395796;10.0000283858646;-0.41658201481280527;0.451982804803708;0.4519780151116772;-7.803086821999127e-11;-0.4440290376860086;0.44403859336641005;0.9999611450333649
91.706299;1.007087262385763;-5.338891219896026e-05;-5.300100063178767e-05;0.44712116076298747;0.44400347657835865;1.017961720061752;1.0000886655873664;10.000029971590719;-0.416582014726646;0.4519830209927388;0.45197817091540277;-1.373508817665532e-11;-0.4440290369313586;0.444038848003869;0.9999584954173613
91.716299;1.007086127358665;-5.3389349256349366e-05;-5.30009973810676e-05;0.4471210490463913;0.44400350105297653;1.017962804978978;1.0000879469036734;10.000030732489327;-0.4165820146364213;0.45198320724329394;0.4519783336102576;5.232113475090767e-11;-0.44402903618000406;0.44403910279139547;0.9999558643130115
91.726299;1.0070850052394147;-5.3389796284911665e-05;-5.300098565815157e-05;0.447120927919381;0.4440035288662048;1.017963803664569;1.0000872038880069;10.000030740914488;-0.4165820145434444;0.4519833630830242;0.45197850220526026;1.191568698110385e-10;-0.4440290354327731;0.4440393568475899;0.9999532529397022
91.736299;1.007083895324889;-5.339025241474552e-05;-5.300096559471385e-05;0.4471207976607721;0.44400356023843157;1.017964713690933;1.000086437058441;10.000030079904608;-0.4165820144489896;0.45198348863919635;0.45197867587705687;1.860639606159046e-10;-0.4440290346907484;0.4440396090604087;0.9999506626764403
91.746299;1.007082796467178;-5.3390717410076056e-05;-5.300093783493564e-05;0.4471206587960603;0.4440035953356145;1.0179655338812414;1.000085646435387;10.000028833196883;-0.41658201435423814;0.4519835845282968;0.45197885412661226;2.5229993439422184e-10;-0.4440290339552256;0.4440398577216984;0.9999480946201311
91.756299;1.007081707327658;-5.339119135141457e-05;-5.3000903137506317e-05;0.44712051188523516;0.4440036343893218;1.0179662639521627;1.000084831825766;10.000027082256008;-0.41658201426025854;0.45198365181012573;0.45197903670034034;3.1684188776853575e-10;-0.44402903322764953;0.4440401008545115;0.9999455493822349
91.766299;1.0070806264216565;-5.339167425550885e-05;-5.300086218768183e-05;0.4471203573015908;0.44400367767082827;1.0179669041429515;1.0000839931212977;10.000024906458325;-0.41658201416815077;0.4519836918286733;0.45197922355021103;3.784852487857264e-10;-0.4440290325096151;0.4440403367226251;0.9999430266768057
91.776299;1.00707955160748;-5.339216600101668e-05;-5.300081566962436e-05;0.4471201949395385;0.44400372536919797;1.017967456033355;1.0000831300993307;10.000022378101674;-0.4165820140791502;0.4519837058939092;0.4519794149347914;4.361549468519743e-10;-0.44402903180292497;0.44404056380660917;0.9999405252671564
91.786299;1.0070784793847034;-5.339266651719192e-05;-5.300076438167332e-05;0.4471200239510096;0.44400377750294634;1.0179679228402871;1.0000822425307854;10.000019557798371;-0.41658201399441913;0.4519836948788641;0.45197961145695376;4.892500182938334e-10;-0.44402903110953607;0.44404078059571545;0.9999380436662028
91.796299;1.0070774048819793;-5.339317584709004e-05;-5.300070924460726e-05;0.4471198428189863;0.44400383408378585;1.0179683090015577;1.0000813307317744;10.000016495615698;-0.4165820139147381;0.4519836591556424;0.45197981384118296;5.378238005982887e-10;-0.4440290304313515;0.44404098563253597;0.9999355803286843
91.806299;1.0070763227090551;-5.339369386806513e-05;-5.300065125623561e-05;0.4471196495308125;0.4440038955219128;1.0179686201645923;1.000080395587805;10.000013234195533;-0.41658201384050947;0.45198359914348374;0.4519800226695687;5.823665755747817e-10;-0.44402902977002884;0.44404117780342633;0.9999331330376201
91.816299;1.0070752279012642;-5.3394219981495975e-05;-5.30005915443863e-05;0.4471194415806891;0.4440039627029737;1.0179688631968908;1.0000794381959524;10.000009809688592;-0.41658201377206483;0.45198351560450034;0.45198023821336486;6.234290970341696e-10;-0.4440290291270285;0.44404135678767603;0.9999306986025805
91.826299;1.007074115955917;-5.3394753141274224e-05;-5.300053149505592e-05;0.4471192162453005;0.4440040365650281;1.0179690452823953;1.000078459730496;10.000006252246328;-0.41658201370989006;0.4519834090897903;0.451980460351548;6.614323764253694e-10;-0.44402902850394954;0.44404152319524903;0.9999282727907396
91.836299;1.0070729824752873;-5.3395292069425414e-05;-5.3000472818170034e-05;0.4471189713175359;0.4440041177270088;1.017969172489857;1.0000774612791854;10.00000258849901;-0.416582013654481;0.4519832795400471;0.4519806887093409;6.965383760346907e-10;-0.4440290279026864;0.44404167813467904;0.9999258503209157
91.846299;1.007071824015027;-5.339583541753717e-05;-5.3000417523122325e-05;0.44711870557053884;0.44400420648789585;1.017969249266348;1.0000764437565297;9.999998842643816;-0.4165820136060139;0.45198312672153024;0.4519809227340955;7.287129643035159e-10;-0.4440290273250144;0.4440418227718012;0.9999234254701639
91.856299;1.0070706394883802;-5.33963818570189e-05;-5.300036779137147e-05;0.44711841845212275;0.4440043030675178;1.017969279144015;1.00007540816428;9.999995033291333;-0.41658201356428837;0.45198295071527644;0.45198116144241723;7.580554893594616e-10;-0.44402902677201966;0.44404195824622084;0.9999209930181556
91.866299;1.0070694300537417;-5.33969301014042e-05;-5.300032576533696e-05;0.4471181095149715;0.4440044077180429;1.0179692655894992;1.0000743557516987;9.999991171426684;-0.4165820135290334;0.45198275197748483;0.4519814033118402;7.847722720481583e-10;-0.4440290262438594;0.4440420857897619;0.99991854908715
91.876299;1.0070681972415503;-5.3397478983789295e-05;-5.300029339665443e-05;0.44711777822896137;0.4440045205445218;1.0179692125612378;1.0000732876387228;9.999987264161316;-0.41658201350014207;0.45198253121889775;0.45198164658021656;8.088888519860426e-10;-0.4440290257398623;0.4440422069269171;0.9999160917935664
91.886299;1.0070669408621156;-5.339802758978227e-05;-5.3000272399180754e-05;0.4471174241723198;0.44400464132273526;1.0179691250743805;1.0000722039577434;9.999983320351552;-0.41658201347757234;0.4519822890758486;0.4519818897325394;8.30329370079304e-10;-0.4440290252588037;0.44404232343326455;0.9999136213336935
91.896299;1.0070656586576978;-5.33985751644961e-05;-5.300026405568946e-05;0.4471170472440428;0.4440047694252518;1.017969009428862;1.0000711032855414;9.99997935370939;-0.4165820134611521;0.45198202575902036;0.45198213194152825;8.490712226444254e-10;-0.44402902479913997;0.44404243682368877;0.9999111393972712
91.906299;1.0070643479263766;-5.339912088161108e-05;-5.300026887288113e-05;0.447116647620941;0.44400490378390883;1.0179688725795761;1.0000699831947966;9.999975381625696;-0.41658201345050744;0.45198174112319633;0.45198237311696376;8.6510912610605e-10;-0.44402902435906194;0.4440425479304043;0.999908648382744
91.916299;1.007063006739952;-5.3399663822133663e-05;-5.300028659708234e-05;0.44711622554411606;0.444005043105129;1.0179687210679278;1.0000688414630716;9.999971420272677;-0.4165820134451788;0.4519814349150781;0.4519826135456089;8.784316718170283e-10;-0.4440290239364541;0.44404265700026085;0.9999061509235528
91.926299;1.0070616335627862;-5.340020307730873e-05;-5.300031659941475e-05;0.4471157813028454;0.44400518646131276;1.0179685600620927;1.0000676767505656;9.999967479817537;-0.41658201344481766;0.45198110685746484;0.4519828535788789;8.889303343215415e-10;-0.4440290235289287;0.44404276400673576;0.9999036498006336
91.936299;1.0070602269774933;-5.340073781687651e-05;-5.3000358069960287e-05;0.44711531551980616;0.4440053338909428;1.0179683927994323;1.0000664882400983;9.999963561065927;-0.41658201344916324;0.4519807568382309;0.45198309376587165;8.963106499327491e-10;-0.44402902313404125;0.4440428689315255;0.9999011480892758
91.946299;1.0070587861868083;-5.3401267465782784e-05;-5.3000410008866825e-05;0.44711482936617425;0.44400548654671235;1.01796822083677;1.0000652746762284;9.999959653198024;-0.41658201345783424;0.4519803853042267;0.45198333519578027;9.002181329654884e-10;-0.4440290227495355;0.44404297191467584;0.9998986496832062
91.956299;1.0070573113073364;-5.340179185511232e-05;-5.300047135785263e-05;0.44711432438083165;0.44400564636691586;1.0179680446211687;1.0000640338273583;9.999955735132437;-0.4165820134702185;0.45197999339745637;0.45198357931760086;9.00423696807161e-10;-0.4440290223734162;0.4440430731506929;0.9998961598706355
91.966299;1.0070558032072838;-5.340231102091355e-05;-5.300054121344227e-05;0.4471138020790968;0.444005815747186;1.0179678637584249;1.0000627631676264;9.999951783195526;-0.41658201348548035;0.45197958262699683;0.4519838272493346;8.969331240719217e-10;-0.4440290220039051;0.44404317261425924;0.9998936850911302
91.976299;1.0070542630298966;-5.340282490563185e-05;-5.300061880259769e-05;0.4471132637912668;0.44400599764765775;1.0179676777309485;1.000061461079206;9.999947778697551;-0.41658201350267254;0.45197915448886977;0.4519840793733757;8.900135392914335e-10;-0.4440290216392733;0.44404326991050924;0.9998912319965144
91.986299;1.007052691704406;-5.3403333312054643e-05;-5.300070314035307e-05;0.4471127109545203;0.4440061959375116;1.017967487042607;1.000060127001357;9.99994370484686;-0.41658201352090657;0.4519787104983018;0.451984335460119;8.800705773806847e-10;-0.4440290212776273;0.44404336450586934;0.99988880660637
91.996299;1.0070510896942166;-5.340383593896459e-05;-5.3000792704899254e-05;0.4471121454716976;0.44400641525605095;1.017967293534937;1.0000587605592148;9.999939540268999;-0.4165820135393259;0.45197825272033626;0.45198459488188353;8.675608157641789e-10;-0.4440290209169216;0.4440434560826846;0.9998864137878849
92.006299;1.007049456772742;-5.340433237966225e-05;-5.3000885406280175e-05;0.4471115696741011;0.4440066600865044;1.0179670999823904;1.0000573610825365;9.999935261188003;-0.4165820135569439;0.451977784231638;0.45198485669424177;8.531892846631232e-10;-0.4440290205552101;0.4440435446829579;0.9998840572226008
92.016299;1.007047792043372;-5.3404822205119715e-05;-5.300097874425679e-05;0.4471109862321711;0.4440069339069083;1.0179669096273156;1.0000559277528187;9.999930846245729;-0.41658201357269126;0.45197730898889343;0.45198511979963346;8.381873860812223e-10;-0.4440290201909929;0.44404363084671217;0.9998817400076279
92.026299;1.0070460946646682;-5.340530505419959e-05;-5.3001070048476225e-05;0.44711039823219956;0.4440072392769551;1.0179667254511044;1.0000544595183058;9.999926280907786;-0.41658201358561264;0.4519768314862249;0.4519853833474642;8.243540803827322e-10;-0.44402901982342163;0.44404371568146744;0.9998794656119266
92.036299;1.0070443650615655;-5.3405780518964776e-05;-5.3001156758749606e-05;0.4471098089774078;0.4440075783351426;1.0179665494302677;1.000052954981525;9.999921563427831;-0.4165820135949446;0.45197635647592965;0.4519856471919753;8.13845749090157e-10;-0.444029019452184;0.4440438005043559;0.9998772387687261
92.046299;1.0070426054947166;-5.340624794837505e-05;-5.300123658339071e-05;0.4471092216019131;0.4440079529683328;1.01796638260538;1.0000514131803482;9.999916703472548;-0.41658201360012853;0.45197588865522054;0.45198591214766115;8.088205085224941e-10;-0.44402901907725173;0.4440438863103681;0.999875065411085
92.056299;1.0070408190019853;-5.340670638385141e-05;-5.3001307532196204e-05;0.44710863908629167;0.44400836482670764;1.0179662257617497;1.0000498346209312;9.999911715560167;-0.4165820136009223;0.45197543251673844;0.4519861799064073;8.110589021214852e-10;-0.4440290186986303;0.44404397338343154;0.9998729514090179
92.066299;1.0070390078616938;-5.3407154513868557e-05;-5.300136802768961e-05;0.4471080645814222;0.44400881545813375;1.0179660795762224;1.000048221050676;9.99990661836685;-0.41658201359741015;0.4519749922450538;0.4519864526725627;8.217346512362476e-10;-0.444029018316162;0.4440440610388074;0.9998709014235817
92.076299;1.0070371734629489;-5.340759072707831e-05;-5.3001416968689045e-05;0.44710750136532373;0.44400930650418574;1.017965944048485;1.00004657444871;9.999901432271649;-0.416582013589787;0.45197457148772197;0.4519867326422044;8.414477446597985e-10;-0.4440290179295509;0.4440441478030989;0.9998689185710762
92.086299;1.0070353169351036;-5.340801341393827e-05;-5.300145343865887e-05;0.4471069524852589;0.44400983985556997;1.0179658180872668;1.0000448967065618;9.999896170582952;-0.41658201357834257;0.45197417334266565;0.45198702152320014;8.704497670765463e-10;-0.4440290175385;0.4440442321277336;0.9998670046897389
92.096299;1.007033438888185;-5.340842122943223e-05;-5.3001476439387335e-05;0.4471064206937395;0.4440104176420919;1.0179656998101974;1.0000431897161757;9.999890839380507;-0.4165820135637568;0.4519738005665679;0.45198732047890067;9.089490322308723e-10;-0.44402901714267695;0.4440443129344276;0.999865161061409
92.106299;1.0070315389422182;-5.3408813079957354e-05;-5.300148508483025e-05;0.4471059086079748;0.4440110418756596;1.0179655873919766;1.00004145522549;9.999885445401073;-0.4165820135472368;0.4519734556707567;0.45198763055187435;9.57386199442663e-10;-0.4440290167416221;0.4440443895884365;0.9998633889832133
92.116299;1.0070296165684074;-5.340918796078406e-05;-5.300147877695687e-05;0.4471054187885683;0.44401171392924454;1.0179654797828728;1.0000396947390235;9.999879995423884;-0.4165820135302834;0.4519731409080082;0.4519879530778866;1.0164522633796003e-09;-0.4440290163348511;0.4440444616967492;0.999861689595749
92.126299;1.0070276725383727;-5.3409544932627833e-05;-5.3001457075178084e-05;0.4471049537720004;0.44401243437903404;1.0179653770174235;1.0000379095775571;9.99987449170883;-0.4165820135143305;0.45197285824463934;0.4519882896747183;1.0867935726042918e-09;-0.44402901592204397;0.4440445289581169;0.9998600636216709
92.136299;1.0070257094182535;-5.340988333081026e-05;-5.300141958903343e-05;0.44710451606588164;0.4440132032221243;1.017965280214443;1.000036101097917;9.99986893683116;-0.41658201350061164;0.4519726093172768;0.4519886420359419;1.1687258263598982e-09;-0.4440290155031894;0.44404459089288745;0.999858512180093
92.146299;1.0070237313526114;-5.341020298382066e-05;-5.3001365979032246e-05;0.4471041081854807;0.4440140200389091;1.017965191054204;1.0000342706564687;9.999863340168956;-0.4165820134902859;0.4519723954668043;0.45198901193469876;1.2621900947673204e-09;-0.4440290150787061;0.4440446466623856;0.9998570378428971
92.156299;1.0070217441044136;-5.3410504233827535e-05;-5.300129616135822e-05;0.4471037327105214;0.4440148839213224;1.0179651109367347;1.00003241873954;9.99985771599055;-0.41658201348447066;0.45197221791345654;0.4519894012216833;1.3668193464145766e-09;-0.44402901464943495;0.44404469525675844;0.9998556444231029
92.166299;1.0070197550702744;-5.341078772066382e-05;-5.3001210740436674e-05;0.44710339200842647;0.44401579341035735;1.0179650402776383;1.0000305441314603;9.9998520793527;-0.416582013484088;0.4519720778228297;0.4519898117028083;1.4820770320131094e-09;-0.44402901421641194;0.44404473572858916;0.9998543362175953
92.176299;1.0070177726205383;-5.3411054033138994e-05;-5.3001111151521163e-05;0.44710308774082747;0.4440167465278246;1.017964978177293;1.000028644038817;9.999846443784984;-0.41658201348977447;0.45197197614377665;0.45199024524120957;1.6075300360345856e-09;-0.4440290137806285;0.4440447672104565;0.9998531175378065
92.186299;1.007015805044076;-5.3411303453788784e-05;-5.300099936749997e-05;0.4471028207302415;0.4440177405567867;1.0179649226532301;1.0000267146493913;9.99984081740602;-0.4165820135018904;0.4519719135729397;0.4519907038690667;1.7429954373919819e-09;-0.4440290133430426;0.4440447888230232;0.9998519919389847
92.196299;1.0070138597733842;-5.3411536007034135e-05;-5.300087758899115e-05;0.4471025912251856;0.4440187717475322;1.0179648707997422;1.0000247515565195;9.999835199193296;-0.416582013520556;0.4519718908014723;0.45199118947527617;1.8883458978365334e-09;-0.44402901290472296;0.4440447996754378;0.999850961418489
92.206299;1.0070119432443487;-5.341175176268722e-05;-5.3000747947502775e-05;0.4471023992628983;0.4440198354184135;1.017964818319214;1.0000227498906193;9.999829579598154;-0.41658201354576624;0.45197190872019033;0.4519917032809975;2.043153443861905e-09;-0.44402901246692217;0.44404479909234706;0.9998500267071662
92.216299;1.0070100610540236;-5.341195108112211e-05;-5.3000612222709385e-05;0.44710224501805346;0.44402092628266565;1.0179647591646916;1.0000207045504463;9.999823946435628;-0.4165820135774675;0.4519719681457769;0.4519922455395896;2.206462622311599e-09;-0.4440290120311171;0.4440447867292173;0.9998491883733146
92.226299;1.0070082177461204;-5.3412134621313035e-05;-5.3000471865834676e-05;0.44710212910477204;0.444022038689043;1.0179646859626288;1.0000186112175238;9.99981829288268;-0.416582013615542;0.45197206928467254;0.4519928157143208;2.376855039604949e-09;-0.44402901159898045;0.4440447621813256;0.9998484471321875
92.236299;1.0070064165790864;-5.341230315545352e-05;-5.300032813335376e-05;0.44710205271380393;0.4440231667545708;1.0179645909425767;1.000016467826923;9.999812620043791;-0.41658201365989694;0.451972211755092;0.45199341313148644;2.552753894304697e-09;-0.44402901117227606;0.4440447244311462;0.9998478028248684
92.246299;1.0070046601790676;-5.341245729859357e-05;-5.3000181951751145e-05;0.4471020174089395;0.4440243044534493;1.017964466860881;1.0000142753322048;9.999806931261924;-0.4165820137105747;0.4519723951151138;0.4519940376568644;2.7327210124258306e-09;-0.44402901075280543;0.44404467184387336;0.9998472538195575
92.256299;1.0070029516245804;-5.341259737504772e-05;-5.300003374446706e-05;0.4471020247339869;0.4440254457061154;1.017964307806191;1.000012036818476;9.999801225153416;-0.41658201376771825;0.45197261907663666;0.4519946897427651;2.915553160932085e-09;-0.44402901034236203;0.44404460268857443;0.9998467980661805
92.266299;1.007001294658859;-5.341272348701282e-05;-5.2999883562110045e-05;0.44710207597837087;0.44402658444026516;1.0179641097041983;1.0000097556442422;9.999795492813831;-0.41658201383160354;0.45197288330807944;0.45199536991272343;3.1002034110055756e-09;-0.44402900994253913;0.4440445155055598;0.9998464341014347
92.276299;1.006999692950621;-5.3412835607226645e-05;-5.299973132766116e-05;0.44710217203752467;0.44402771450997974;1.0179638698146996;1.000007434605664;9.999789721422893;-0.41658201390283034;0.4519731874037878;0.4519960784459518;3.285569706097686e-09;-0.44402900955446994;0.4440444090979238;0.999846160668776
92.286299;1.0069981494608868;-5.3412933684993134e-05;-5.2999576945692425e-05;0.44710231337115763;0.44402882966709356;1.017963585485059;1.000005076379382;9.999783904009886;-0.41658201398239053;0.45197353112499067;0.4519968153719864;3.47028413682449e-09;-0.44402900917871707;0.44404428233453147;0.9998459760925812
92.296299;1.0069966663406633;-5.3413017793284e-05;-5.299942035184337e-05;0.44710250034924254;0.44402992394160967;1.0179632540015282;1.0000026837107032;9.999778045137127;-0.4165820140715129;0.45197391437121465;0.45199758028798587;3.6527727766414337e-09;-0.44402900881542084;0.44404413401572923;0.9998458778204283
92.306299;1.0069952451106325;-5.341308815915694e-05;-5.2999261463570066e-05;0.447102733534376;0.4440309920138126;1.017962873957649;1.0000002588456596;9.999772154956009;-0.4165820141714926;0.45197433671968446;0.451998372027129;3.831451454113482e-09;-0.44402900846462406;0.4440439631709797;0.9998458617597863
92.316299;1.0069938869452963;-5.341314510661673e-05;-5.299910008419137e-05;0.4471030134774887;0.4440320290761667;1.0179624457333154;0.9999978032636153;9.999766239581067;-0.41658201428352204;0.4519747971787505;0.45199918853624327;4.0047101324111255e-09;-0.4440290081265263;0.4440437696040372;0.9998459225060929
92.326299;1.0069925928998693;-5.3413189009479995e-05;-5.299893610185186e-05;0.4471033405663134;0.44403303065081245;1.0179619698988092;0.9999953185550406;9.999760297543398;-0.4165820144083883;0.45197529456129587;0.4520000269731604;4.170888976708368e-09;-0.4440290078015654;0.4440435540841025;0.9998460545921163
92.336299;1.00699136408991;-5.341322012732996e-05;-5.299876974558045e-05;0.44710371500524027;0.4440339927063772;1.0179614457983592;0.9999928073307895;9.999754320531947;-0.41658201454627386;0.45197582788154267;0.4520008839258822;4.328546123185714e-09;-0.4440290074904167;0.44404331812783615;0.99984625305696
92.346299;1.00699020184321;-5.341323835695056e-05;-5.299860154546725e-05;0.44710413666789556;0.44403491175515014;1.0179608720978193;0.999990272580837;9.999748293163924;-0.41658201469701944;0.4519763963817521;0.452001755843592;4.476661460924311e-09;-0.44402900719395727;0.44404306357292184;0.9998465133862433
92.356299;1.0069891075938597;-5.341324326125873e-05;-5.299843235313851e-05;0.4471046051930499;0.44403578473805155;1.017960248132776;0.9999877164595579;9.99974219613585;-0.4165820148605239;0.4519769995390591;0.4520026393794782;4.614454235421846e-09;-0.4440290069132339;0.4440427919763607;0.9998468317017185
92.366299;1.006988082527889;-5.341323447571442e-05;-5.2998263425235926e-05;0.44710512028208954;0.4440366086648261;1.0179595742281733;0.9999851405742263;9.999736016337508;-0.4165820150367384;0.4519776369095031;0.45200353118972386;4.741068940413678e-09;-0.4440290066494046;0.4440425041162501;0.9998472042864665
92.376299;1.0069871274680955;-5.341321195350364e-05;-5.2998096156009455e-05;0.4471056817157227;0.44403738032299384;1.0179588507881527;0.9999825471715189;9.999729755838377;-0.41658201522546273;0.45197830762277746;0.4520044275812644;4.8553632902296415e-09;-0.4440290064035903;0.4440422000649119;0.9998476265133421
92.386299;1.0069862432366359;-5.341317587841203e-05;-5.2997931689743375e-05;0.44710628914769845;0.44403809650911846;1.017958077365194;0.9999799390959733;9.999723431542197;-0.41658201542632495;0.4519790101342192;0.45200532467332694;4.955900671519123e-09;-0.44402900617683344;0.4440418798465543;0.9998480928163781
92.396299;1.0069854311906705;-5.3413126711617685e-05;-5.2997770833345905e-05;0.44710694192239686;0.4440387543603634;1.0179572525596805;0.999977318878354;9.999717066295968;-0.4165820156388326;0.4519797425366515;0.45200621884801817;5.0411737825804865e-09;-0.44402900597016864;0.4440415439636823;0.9998485976669602
92.406299;1.0069846933535778;-5.341306533397135e-05;-5.299761422550272e-05;0.44710763904062273;0.4440393512695997;1.0179563745329163;0.9999746885934937;9.999710681941044;-0.41658201586237087;0.45198050286174063;0.4520071069083432;5.1098091175854606e-09;-0.44402900578452154;0.44404119330225833;0.9998491362220486
92.416299;1.0069840317722145;-5.3412992940661506e-05;-5.299746247347504e-05;0.44710837930512787;0.44403988476792455;1.017955441629286;0.9999720504174117;9.999704301982359;-0.41658201609621026;0.451981289030804;0.4520079859463849;5.160632204114461e-09;-0.44402900562066566;0.4440408289041921;0.9998497042857651
92.426299;1.0069834479435393;-5.341291074996729e-05;-5.299731607115281e-05;0.4471091614845187;0.44404035282349885;1.017954452698889;0.9999694071944945;9.999697955330804;-0.4165820163395125;0.4519820989449028;0.4520088530740721;5.192763413454508e-09;-0.4440290054793432;0.4440404518974561;0.999850298152888
92.436299;1.006982943159901;-5.3412819893958705e-05;-5.299717525897393e-05;0.44710998441142047;0.4440407542853996;1.0179534070865073;0.9999667622330246;9.999691672482099;-0.41658201659137;0.451982930760219;0.4520097050109803;5.205732951420582e-09;-0.444029005361096;0.4440400632597098;0.9998509145936452
92.446299;1.00698251896223;-5.341272163828949e-05;-5.299704007881829e-05;0.44711084708770565;0.4440410888689939;1.0179523046359853;0.9999641181916136;9.999685481904956;-0.41658201685091223;0.4519837827732166;0.4520105378962977;5.1994433910314835e-09;-0.4440290052659555;0.4440396635909385;0.9998515509030381
92.456299;1.006982176644668;-5.34126175383834e-05;-5.2996910551992806e-05;0.44711174882786564;0.4440413568300965;1.0179511456516028;0.9999614769134857;9.99967941310663;-0.4165820171172833;0.45198465317667985;0.4520113477441419;5.174053745995827e-09;-0.4440290051934948;0.4440392531528438;0.9998522049144924
92.466299;1.006981916025772;-5.341250929534509e-05;-5.29967867640248e-05;0.4471126893336769;0.4440415589374345;1.017949930225917;0.9999588405350694;9.999673498733975;-0.41658201738955625;0.4519855402766226;0.4520121312126421;5.129948753537558e-09;-0.44402900514311827;0.4440388318259005;0.999852874532437
92.476299;1.0069817348133356;-5.341239852630702e-05;-5.2996668891918225e-05;0.44711366850455997;0.44404169642639013;1.01794865708687;0.9999562119561322;9.999667774156368;-0.4165820176668728;0.4519864428452174;0.45201288596320427;5.0676870503492685e-09;-0.4440290051142647;0.4440383988968138;0.999853556907927
92.486299;1.0069816291234317;-5.3412286617670207e-05;-5.299655727736182e-05;0.4471146860300823;0.4440417705853148;1.0179473232232001;0.9999535944403681;9.999662277874599;-0.41658201794854877;0.45198736002884937;0.45201361022407416;4.987820682411611e-09;-0.4440290051064495;0.44403795294216997;0.9998542483343233
92.496299;1.006981593892717;-5.341217463745299e-05;-5.2996452381579034e-05;0.44711574119455866;0.4440417826206918;1.017945924511303;0.9999509909557808;9.999657046433876;-0.4165820182339093;0.4519882910046579;0.4520143019278112;4.890720425367195e-09;-0.44402900511919946;0.4440374918802241;0.9998549450672106
92.506299;1.0069816227368182;-5.3412063314335236e-05;-5.29963546234161e-05;0.4471168331201687;0.44404173396496854;1.0179444565702556;0.9999484033346226;9.999652106603829;-0.4165820185221332;0.4519892348226206;0.4520149583483755;4.776532569376347e-09;-0.444029005151952;0.44403701327181133;0.9998556439710696
92.516299;1.006981708251343;-5.34119532086688e-05;-5.299626439466264e-05;0.447117961080688;0.4440416264106294;1.017942915738198;0.9999458318512798;9.999647474980172;-0.4165820188121479;0.45199019035993504;0.45201557659192;4.645267249590262e-09;-0.4440290052039333;0.44403651483184725;0.99985634258341
92.526299;1.0069818423737933;-5.341184484835753e-05;-5.299618212905374e-05;0.44711912434058315;0.444041462029561;1.017941299588407;0.9999432756023668;9.999643161604505;-0.4165820191025269;0.45199115631759795;0.45201615443676174;4.496913301590652e-09;-0.44402900527403966;0.44403599481531536;0.9998570393080579
92.536299;1.0069820162023588;-5.341173851667119e-05;-5.299610810606506e-05;0.4471203215762573;0.44404124333250733;1.017939606699744;0.9999407332356562;9.999639169903183;-0.41658201939164047;0.45199213135582694;0.4520166907506929;4.331426884179847e-09;-0.44402900536084317;0.4440354519917524;0.999857733634713
92.546299;1.0069822205398145;-5.341163408821301e-05;-5.299604222810143e-05;0.44712155071856036;0.44404097348697474;1.0179378366721763;0.9999382035946034;9.999635493378221;-0.4165820196780344;0.451993114275845;0.4520171850829355;4.148618087525812e-09;-0.444029005462787;0.4440348853919965;0.9998584257813818
92.556299;1.0069824471737854;-5.341153124110938e-05;-5.299598412989235e-05;0.4471228093681655;0.44404065602487564;1.0179359903094842;0.9999356862268388;9.99963211548941;-0.41658201996063987;0.45199410406776347;0.4520176369951728;3.948121087926184e-09;-0.44402900557839414;0.4440342942823636;0.9998591163113493
92.566299;1.0069826891296347;-5.341142964774925e-05;-5.299593342276096e-05;0.44712409494638705;0.44404029422129104;1.0179340693355565;0.99993318162946;9.999629014277794;-0.41658202023868035;0.45199509975433544;0.45201804594506906;3.729425508708357e-09;-0.44402900570620235;0.4440336783093477;0.9998598060763798
92.576299;1.0069829401148287;-5.341132895476181e-05;-5.299588975132395e-05;0.44712540466392925;0.4440398907212065;1.0179320759118167;0.9999306913040079;9.999626164012522;-0.41658202051149196;0.45199610023206843;0.4520184117170881;3.4917946588876452e-09;-0.44402900584446553;0.44403303760728524;0.9998604957154841
92.586299;1.0069831942373573;-5.341122873370051e-05;-5.299585271741538e-05;0.44712673584197576;0.4440394475206589;1.0179300123111297;0.9999282181298956;9.999623530873771;-0.4165820207784239;0.4519971042981534;0.4520187347142726;3.2342005822701943e-09;-0.4440290059910886;0.44403237297779957;0.9998611846622416
92.596299;1.006983445560366;-5.341112838937345e-05;-5.2995821773223664e-05;0.44712808608344085;0.4440389661281973;1.0179278812994943;0.9999257668944819;9.999621072297929;-0.4165820210387805;0.45199811075382773;0.45201901554936225;2.955455959720587e-09;-0.4440290061440183;0.4440316859012788;0.9998618707515705
92.606299;1.006983687280875;-5.3411027105359265e-05;-5.2995796155654665e-05;0.4471294530228088;0.4440384478850846;1.0179256870743438;0.9999233442079787;9.99961874395425;-0.4165820212917785;0.45199911844286955;0.4520192542485495;2.654412112292146e-09;-0.44402900630173614;0.44403097823647536;0.9998625507563493
92.616299;1.0069839113224583;-5.3410923949121305e-05;-5.299577509354314e-05;0.44713083421151023;0.4440378943780878;1.0179234352756392;0.9999209578974572;9.99961650366731;-0.4165820215366251;0.45200012616453067;0.45201944990566684;2.3301094819460298e-09;-0.44402900646350224;0.4440302521073869;0.9998632213175194
92.626299;1.0069841089434541;-5.341081799687896e-05;-5.2995758147889307e-05;0.44713222732887536;0.44403730774573547;1.017921132015414;0.9999186162787572;9.999614309561046;-0.4165820217726666;0.45200113260241676;0.4520196011105188;1.9819018189453135e-09;-0.4440290066292266;0.44402951001292507;0.9998638800325115
92.636299;1.0069842721425988;-5.341070842242671e-05;-5.2995745242159145e-05;0.4471336304714999;0.44403669071677737;1.0179187834233168;0.9999163271003827;9.999612119830907;-0.4165820219993836;0.45200213642421777;0.4520197066162069;1.609645601591339e-09;-0.4440290067990337;0.4440287546666776;0.9998645262509261
92.646299;1.0069843950834998;-5.341059459137858e-05;-5.29957366214638e-05;0.44713504226275114;0.44403604622547493;1.017916395592851;0.9999140964885624;9.999609894934817;-0.4165820222162122;0.45200313629265626;0.4520197654866072;1.2139610944167943e-09;-0.44402900697290587;0.4440279885626894;0.9998651610146491
92.656299;1.0069844747995547;-5.341047604323868e-05;-5.299573310478609e-05;0.4471364616709593;0.44403537695117323;1.0179139740153869;0.9999119285209833;9.999607599398846;-0.4165820224223867;0.45200413069769313;0.45201977684091127;7.963370690586696e-10;-0.44402900715064747;0.44402721358124336;0.9998657862430836
